;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5289;2019-01-28 09:09:37.875;749;188;108;108;103;49;165;25;34;31;622;603;33;110;225;227;229;189;178;174;164;25;551;359;362;129;363;266;551;-1.0;79.0;763.0;149.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30051.244140625;10924.552734375;0.0;1229.97058105469;404.0;62202;;;Calculated values ==>;1548662977.875;348.06000000000006;291.96000000000004;283.96000000000004;283.96000000000004;283.46000000000004;278.06;274.27422755570615;289.66;275.66;276.56;276.26000000000005;335.36;333.46000000000004;276.46000000000004;284.16;295.66;295.86;296.06;292.06;290.56;289.56;;313.56;275.66;240.16925963744896;263.299902668528;274.27422755570615;290.96000000000004;5510000.0;3590000.0;3620000.0000000005;1290000.0;3629999.9999999995;2660000.0;5510000.0;0.0;0.013166666666666667;0.12716666666666668;0.024833333333333332;0.019;0.019;;10924.552734375;0.0;1229.97058105469;30051.244140625;508033.1219905616;412934.04071806197;225917.09287174884;225917.09287174884;224507.88348971008;430214.79039162316;454417.6614094304;453265.11707721057;473244.79008953704;518312.99139222305;516349.0734364023;453138.4146289789;462598.5157459035;462512.1425119949;463378.2884684054;425669.16206306324;413307.47646805906;455688.9596420027;454275.5563783949;;169771.2103021376;472664.2518820126;202663.23445669012;225917.09287174884;274.23743256442066;2779783.4709609193;1062937.6286675227;177423.96880881133;0.0;0;166;182;0;0;0;0;8;54;60;1151938616484.9216;428209206340.219;813490780164.4916;31868.206073242854;6705.025266062174;162.76219366755504;4338.810806626275;2430347.3490925296;937508.112196385;46850.13046988457;582098.363021801;3.54393201787824;0.24876974408632882
5290;2019-01-28 09:10:37.865;745;188;108;108;103;49;165;26;32;32;642;613;30;83;225;228;229;190;178;173;164;25;551;358;362;131;363;263;550;-2.0;82.0;925.0;127.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29864.12890625;10962.8466796875;0.0;1198.30981445312;401.0;62203;;;Calculated values ==>;1548663037.865;347.66;291.96000000000004;283.96000000000004;283.96000000000004;283.46000000000004;278.06;274.1680685717883;289.66;275.76000000000005;276.36;276.36;337.36;334.46000000000004;276.16;281.46000000000004;295.66;295.96000000000004;296.06;292.16;290.46000000000004;289.56;;313.26000000000005;275.66;240.61611355647437;262.9017227912062;274.1680685717883;290.96000000000004;5510000.0;3579999.9999999995;3620000.0000000005;1310000.0;3629999.9999999995;2630000.0;5500000.0;0.0;0.013666666666666666;0.15416666666666667;0.021166666666666667;0.019;0.019;;10962.8466796875;0.0;1198.30981445312;29864.12890625;507535.3675737062;413351.9237643686;225936.93701479695;225936.93701479695;224526.78824247757;430280.9020939914;454417.6614094304;453528.07508904516;473081.36623795505;520623.0202126493;517636.15767339076;453276.104731721;459814.3721383288;462512.1425119949;463659.26402989647;425669.16206306324;414083.7466353395;455548.371065044;454275.5563783949;;168517.74571465285;472402.05409754877;202414.41468953324;225936.93701479695;274.1362119049312;2780282.6825205935;1063119.993263503;177444.20110616545;0.0;0;166;182;0;0;0;0;8;54;60;1152155780284.956;428287193340.2314;813649453714.5168;38713.35597825809;5714.738367469662;158.33401084555757;4338.433767908361;2430935.4307464384;937611.5929770092;46852.80582562232;582170.6613415384;4.0230435442594805;0.27242376568262167
5291;2019-01-28 09:11:37.856;740;187;109;108;102;48;165;25;36;33;653;621;32;72;225;228;229;188;178;173;163;26;548;358;361;131;363;263;548;-1.0;81.0;1057.0;118.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29776.876953125;10910.4658203125;0.0;1196.47814941406;401.0;62204;;;Calculated values ==>;1548663097.856;347.16;291.86;284.06;283.96000000000004;283.36;277.96000000000004;274.1680685717883;289.66;275.66;276.76000000000005;276.46000000000004;338.46000000000004;335.26000000000005;276.36;280.36;295.66;295.96000000000004;296.06;291.96000000000004;290.46000000000004;289.46000000000004;;313.26000000000005;275.76000000000005;240.61611355647437;262.9017227912062;274.1680685717883;290.96000000000004;5480000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2630000.0;5480000.0;0.0;0.013500000000000002;0.17616666666666667;0.019666666666666666;0.019;0.019;;10910.4658203125;0.0;1196.47814941406;29776.876953125;507181.7966826777;413808.91226698237;226261.25927098203;225976.7647017498;224284.34402414924;430280.9020939914;454587.42908880144;454030.6727851501;473178.34860283375;521753.9005397951;518460.9424116195;453528.07508904516;458479.4507351373;462512.1425119949;463659.26402989647;426528.89953913237;414171.1577566021;455715.22267118655;454303.793856829;;168517.74571465285;472499.14586990676;202428.2136084698;226261.25927098203;274.141573381905;2780779.6163509763;1063302.2435258378;177464.15467902512;0.0;0;166;182;0;0;0;0;8;54;60;1152372647749.7285;428365781550.1489;813807230044.3513;44323.966558291846;5311.395001141593;166.82951406415864;4332.808157131092;2431627.304636864;937703.4636389846;46855.51511520599;582242.9108517856;4.471400823031259;0.2985992541855606
5292;2019-01-28 09:12:37.876;737;186;109;108;103;47;165;25;40;33;658;626;35;69;224;228;229;188;178;173;163;25;551;356;361;131;361;264;551;280.0;82.0;953.0;74.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29921.765625;10966.7978515625;0.0;1196.08801269531;400.0;62205;;;Calculated values ==>;1548663157.876;346.86;291.76000000000005;284.06;283.96000000000004;283.46000000000004;277.86;273.955091788801;289.66;275.66;277.16;276.46000000000004;338.96000000000004;335.76000000000005;276.66;280.06;295.56;295.96000000000004;296.06;291.96000000000004;290.46000000000004;289.46000000000004;;313.16;275.66;240.61611355647437;263.0348170998261;273.955091788801;290.96000000000004;5510000.0;3560000.0;3610000.0;1310000.0;3610000.0;2640000.0;5510000.0;0.04666666666666666;0.013666666666666666;0.15883333333333333;0.012333333333333333;0.019;0.06566666666666666;;10966.7978515625;0.0;1196.08801269531;29921.765625;506537.4706916072;412172.66196668637;226200.997294266;225917.09287174884;224507.88348971008;430412.23801567365;454587.42908880144;454362.43735848455;473178.34860283375;522186.48517471325;518892.7817358537;453734.4937347361;457953.16244400444;462680.31809272245;463955.8763240681;425669.16206306324;412934.04071806197;455715.22267118655;454303.793856829;;168099.92630828856;472402.05409754877;201928.30640693038;208951.3692525046;273.93797368835465;2781277.270868532;1063484.6148265556;177484.09937638682;0.0;0;166;182;0;0;0;0;8;54;60;1152589319949.6597;428444407750.12396;813965382744.301;40094.954466138515;3335.8428881842933;174.04665838168404;16111.475882350634;2432331.03014218;937775.5479748113;46858.35669685373;582413.3366750716;4.909716375004319;0.2223028160142451
5293;2019-01-28 09:13:37.856;734;187;109;109;103;46;164;24;42;33;661;629;38;69;223;228;229;189;177;173;163;24;551;356;361;131;361;263;551;243.0;78.0;1121.0;77.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29914.453125;10982.3056640625;0.0;1192.90100097656;399.0;62206;;;Calculated values ==>;1548663217.856;346.56000000000006;291.86;284.06;284.06;283.46000000000004;277.76000000000005;273.955091788801;289.56;275.56;277.36;276.46000000000004;339.26;336.06;276.96000000000004;280.06;295.46000000000004;295.96000000000004;296.06;292.06;290.46000000000004;289.46000000000004;;313.06;275.56;240.61611355647437;262.9017227912062;273.955091788801;290.86;5510000.0;3560000.0;3610000.0;1310000.0;3610000.0;2630000.0;5510000.0;0.0405;0.013000000000000001;0.18683333333333335;0.012833333333333334;0.019;0.0595;;10982.3056640625;0.0;1192.90100097656;29914.453125;506162.42428954976;412555.8353376608;226200.997294266;226200.997294266;224507.88348971008;430412.23801567365;454445.6974495171;454781.28718595096;473178.34860283375;522575.6884372966;519285.089879316;454281.31025820156;458113.51224297343;462547.07517204626;463955.8763240681;425669.16206306324;413307.47646805906;455715.22267118655;454303.793856829;;167682.10792650707;472304.9464017478;201925.5884653504;209677.3996880293;273.93691497507854;2781775.7398132216;1063667.4630528453;177504.00098209316;0.0;0;166;182;0;0;0;0;8;54;60;1152805847749.7285;428522981550.1489;814123430044.3513;47241.87304429888;3469.868426850434;160.70191273505435;14555.27045304358;2433058.594436033;937832.2433310343;46861.14533842345;582668.807709208;5.373848316250988;0.2636551780535471
5294;2019-01-28 09:14:40.897;732;186;109;109;104;47;164;25;44;33;662;631;40;70;223;228;228;188;177;172;163;25;550;357;361;130;361;263;550;268.0;83.0;1246.0;20.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29831.921875;10953.5771484375;0.0;1201.80981445312;397.0;62207;;;Calculated values ==>;1548663280.897;346.36;291.76000000000005;284.06;284.06;283.56;277.86;274.0616903277293;289.56;275.66;277.56;276.46000000000004;339.36;336.26000000000005;277.16;280.16;295.46000000000004;295.96000000000004;295.96000000000004;291.96000000000004;290.36;289.46000000000004;;312.86;275.66;240.39332010688793;262.9017227912062;274.0616903277293;290.86;5500000.0;3570000.0000000005;3610000.0;1300000.0;3610000.0;2630000.0;5500000.0;0.04466666666666667;0.013833333333333333;0.2076666666666667;0.0033333333333333335;0.019;0.06366666666666666;;10953.5771484375;0.0;1201.80981445312;29831.921875;506002.93877769326;412601.8314242595;226221.03737434192;226221.03737434192;224807.4667576938;430346.717906069;454445.6974495171;455030.636299068;473308.3704715943;522678.37326043204;519491.0294604622;454531.51343594707;458235.5827716876;462547.07517204626;463807.71923720936;425693.04506971466;413351.9237643686;455574.8276367245;454303.793856829;;166846.47414792277;472533.2602288536;202224.3771824209;209385.68415069053;274.0577602370234;2782298.860817945;1063859.5269405101;177524.96833831837;0.0;0;166;182;0;0;0;0;8;54;60;1153033425760.19;428605250055.3157;814289227874.6874;52499.43314322372;901.0296101547759;170.71884472395413;15593.119651290815;2433931.8988382714;937870.5135787717;46864.04715731419;582932.7778014885;5.690012293359817;0.2563572575351337
5295;2019-01-28 09:15:37.877;731;187;110;109;104;47;164;24;44;32;663;633;40;70;223;229;228;189;177;172;163;25;551;357;361;129;361;262;551;312.0;85.0;1084.0;113.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29923.46875;10964.732421875;0.0;1183.10546875;396.0;62208;;;Calculated values ==>;1548663337.877;346.26;291.86;284.16;284.06;283.56;277.86;274.0616903277293;289.56;275.56;277.56;276.36;339.46000000000004;336.46000000000004;277.16;280.16;295.46000000000004;296.06;295.96000000000004;292.06;290.36;289.46000000000004;;312.76000000000005;275.66;240.16925963744896;262.7682575881327;274.0616903277293;290.86;5510000.0;3570000.0000000005;3610000.0;1290000.0;3610000.0;2620000.0;5510000.0;0.052000000000000005;0.014166666666666666;0.18066666666666667;0.01883333333333333;0.019;0.07100000000000001;;10964.732421875;0.0;1183.10546875;29923.46875;505786.915026888;412555.8353376608;226485.61015559043;226200.997294266;224788.3793091545;430346.717906069;454445.6974495171;455198.0039910322;473341.49414492835;522861.7598606178;519779.7064082168;454700.1411767046;458395.2689380471;462547.07517204626;463939.2883609972;425402.6527531462;413307.47646805906;455574.8276367245;454303.793856829;;166428.6587063909;472664.2518820126;202183.76829285847;208687.07808711068;274.0419649710637;2782771.7583400216;1064032.98600714;177543.84229288538;0.0;0;166;182;0;0;0;0;8;54;60;1153239123560.2588;428679039155.3404;814438800374.7374;45711.23858280339;5094.049107595734;171.34833070540103;17438.786819650002;2434709.1271822746;937917.95796564;46866.75423893398;583194.1886391753;5.63190120388037;0.27065152668212167
5296;2019-01-28 09:16:37.857;731;187;110;109;104;47;164;25;43;32;665;634;40;70;223;229;228;189;177;172;163;25;550;357;361;130;362;265;550;284.0;78.0;1130.0;171.0;114.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29835.447265625;10910.451171875;0.0;1165.58239746094;396.0;62209;;;Calculated values ==>;1548663397.857;346.26;291.86;284.16;284.06;283.56;277.86;274.0616903277293;289.56;275.66;277.46000000000004;276.36;339.66;336.56;277.16;280.16;295.46000000000004;296.06;295.96000000000004;292.06;290.36;289.46000000000004;;312.76000000000005;275.66;240.39332010688793;263.1675429290057;274.0616903277293;290.86;5500000.0;3570000.0000000005;3610000.0;1300000.0;3620000.0000000005;2650000.0;5500000.0;0.04733333333333333;0.013000000000000001;0.18833333333333335;0.0285;0.019;0.06633333333333333;;10910.451171875;0.0;1165.58239746094;29835.447265625;505877.8222709804;412979.2520416587;226505.84899828417;226221.03737434192;224807.4667576938;430346.717906069;454445.6974495171;454569.3272039516;473211.5349843978;522825.0779976645;519634.29724192846;454192.9094692754;457915.0635832555;462396.02367842785;463939.2883609972;425693.04506971466;413720.03103230504;455574.8276367245;454303.793856829;;166428.6587063909;472533.2602288536;202161.30627667112;209134.36625220854;274.03322634288077;2783269.583309988;1064215.2184394137;177563.40816764373;0.0;0;166;182;0;0;0;0;8;54;60;1153455651360.3276;428756713255.3651;814596847674.7877;47536.8439413045;7705.600687637201;155.64918248632512;16262.905364439823;2435485.9355144375;938024.5861593848;46869.47830988502;583474.9424583203;5.934150378468059;0.31893964126585583
5297;2019-01-28 09:17:37.878;729;188;110;109;105;47;164;25;40;33;666;635;38;67;223;229;228;190;177;172;163;24;578;357;361;130;362;254;573;285.0;80.0;1519.0;170.0;114.0;0;95;1;1;0;1;0;0;0;0;1;0;0;0;0;38484.84765625;19874.74609375;0.0;1107.61828613281;397.0;62210;;;Calculated values ==>;1548663457.878;346.06000000000006;291.96000000000004;284.16;284.06;283.66;277.86;274.0616903277293;289.56;275.66;277.16;276.46000000000004;339.76;336.66;276.96000000000004;279.86;295.46000000000004;296.06;295.96000000000004;292.16;290.36;289.46000000000004;;312.86;275.56;240.39332010688793;261.6868853414304;274.0616903277293;290.86;5780000.0;3570000.0000000005;3610000.0;1300000.0;3620000.0000000005;2540000.0;5730000.0;0.0475;0.013333333333333334;0.25316666666666665;0.028333333333333332;0.019;0.0665;;19874.74609375;0.0;1107.61828613281;38484.84765625;503052.50114748126;251052.3274306723;226052.08231402267;225771.65134212293;224656.35566562775;430346.717906069;454445.6974495171;456033.4258377083;473308.3704715943;523811.8598968437;520644.6114594319;455788.79455217137;459300.23752840795;462396.02367842785;463939.2883609972;416656.5356254303;251828.174817228;455574.8276367245;454303.793856829;;166846.47414792277;472436.3020657052;202159.38077987081;208985.8669324856;274.0324771880172;2783839.1183676617;1064471.8515397278;177582.35813681345;0.0;0;166;183;0;0;0;0;8;54;60;1153672327169.997;428834740555.2461;814752602169.5502;64272.44574047585;7657.846103098641;2197.7114774426973;16313.642140468837;2436418.0057041254;938152.6596924987;46889.096512656426;583746.5087020439;4.310364829437357;0.23593535215299336
5298;2019-01-28 09:18:37.868;725;200;110;110;106;47;164;27;37;33;659;631;32;47;225;226;228;202;177;172;163;26;564;363;361;131;368;244;559;-1.0;79.0;1598.0;217.0;114.0;0;93;1;1;0;1;0;0;0;0;1;0;0;0;0;38151.22265625;19472.107421875;0.0;1052.91296386719;382.0;62211;;;Calculated values ==>;1548663517.868;345.66;293.16;284.16;284.16;283.76000000000005;277.86;274.69669130483857;289.56;275.86;276.86;276.46000000000004;339.06000000000006;336.26000000000005;276.36;277.86;295.66;295.76000000000005;295.96000000000004;293.36;290.36;289.46000000000004;;311.36;275.76000000000005;240.61611355647437;260.2995467637923;274.69669130483857;290.86;5640000.0;3629999.9999999995;3610000.0;1310000.0;3679999.9999999995;2440000.0;5590000.0;0.0;0.013166666666666667;0.26633333333333337;0.036166666666666666;0.019;0.019;;19472.107421875;0.0;1052.91296386719;38151.22265625;503838.7002523041;414080.3838347692;226325.40148757055;226325.40148757055;225197.28280668746;429947.3805835815;454445.6974495171;457304.06053149083;473178.34860283375;523900.49326433823;521057.3956539232;456704.97771923593;458495.91605372983;461753.3754652989;462645.70173229097;421432.12279594695;414799.1197306568;455574.8276367245;454303.793856829;;160579.3303088084;472499.14586990676;203720.7395871016;226325.40148757055;274.6653635487473;2784477.6458480475;1064799.6873373357;177600.3595631618;0.0;0;166;183;0;0;0;0;8;54;60;1153888891070.0315;428913027505.25854;814901977269.574;67537.69114485568;9720.819027228119;87.3345403596538;4331.58945501591;2437516.240442043;938297.4577649062;46908.13538913278;583918.5236247675;3.979408187296954;0.28242653985251465
5299;2019-01-28 09:19:37.869;741;192;109;108;104;47;164;27;37;33;644;621;30;43;226;224;228;194;177;172;162;27;556;360;361;131;365;243;550;-1.0;81.0;1377.0;110.0;114.0;0;92;0;1;0;1;0;0;0;0;1;0;0;0;0;37795.82421875;19150.828125;0.0;1044.7607421875;368.0;62212;;;Calculated values ==>;1548663577.869;347.26;292.36;284.06;283.96000000000004;283.56;277.86;274.38016830617;289.56;275.86;276.86;276.46000000000004;337.56000000000006;335.26000000000005;276.16;277.46000000000004;295.76000000000005;295.56;295.96000000000004;292.56;290.36;289.36;;309.96000000000004;275.86;240.61611355647437;260.1585393101385;274.38016830617;290.86;5560000.0;3600000.0;3610000.0;1310000.0;3650000.0;2430000.0;5500000.0;0.0;0.013500000000000002;0.22949999999999998;0.018333333333333333;0.019;0.019;;19150.828125;0.0;1044.7607421875;37795.82421875;506586.5869857308;414798.6417306446;226221.03737434192;225936.93701479695;224807.4667576938;430148.3826014536;454445.6974495171;457465.60803426674;473178.34860283375;522459.13271268597;520123.2199497129;456628.26628617605;458180.057644424;462343.71219919814;462830.7780603107;423920.20698743063;415497.79424610164;455574.8276367245;454161.71719194663;;154730.12109240866;472596.2217928923;202976.39757011784;226221.03737434192;274.3634883448322;2785110.5484527755;1065121.5504974674;177617.84046870138;0.0;0;166;183;0;0;0;0;8;54;60;1154105494679.7698;428991628815.1636;815048079704.3975;58405.27380152217;4943.030110750866;113.70257200794147;4330.872916534489;2438565.7826407403;938419.6585442208;46909.81072632231;583990.7120142297;3.3568161763760695;0.2203246118389346
5300;2019-01-28 09:20:37.879;758;188;110;109;103;46;164;27;28;34;631;611;23;41;225;225;228;190;177;172;162;27;555;359;361;131;364;238;550;-2.0;81.0;838.0;164.0;114.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;24914.841796875;5887.58740234375;0.0;1032.33337402344;360.0;62213;;;Calculated values ==>;1548663637.879;348.96000000000004;291.96000000000004;284.16;284.06;283.46000000000004;277.76000000000005;274.27422755570615;289.56;275.86;275.96000000000004;276.56;336.26000000000005;334.26000000000005;275.46000000000004;277.26000000000005;295.66;295.66;295.96000000000004;292.16;290.36;289.36;;309.16;275.86;240.61611355647437;259.4470641161187;274.27422755570615;290.86;5550000.0;3590000.0;3610000.0;1310000.0;3640000.0;2380000.0;5500000.0;0.0;0.013500000000000002;0.1396666666666667;0.02733333333333333;0.019;0.019;;5887.58740234375;0.0;1032.33337402344;24914.841796875;508797.025094893;413351.9237643686;226505.84899828417;226221.03737434192;224526.78824247757;430214.79039162316;454445.6974495171;457202.6572702336;473275.31562819314;521548.1162180952;519522.0422671964;456608.22164328315;458738.7139588963;462361.0238596793;463113.4986451415;424220.89420487924;414083.7466353395;455574.8276367245;454161.71719194663;;151387.74336342167;472596.2217928923;202646.93206864683;226505.84899828417;274.23110588930683;2785633.224434303;1065330.2387357391;177635.15247118665;0.0;0;166;183;0;0;0;0;8;54;60;1154322130779.7354;429070241915.15106;815192403754.3745;35552.94961982163;7378.613919129376;136.8514921887863;4325.461495679587;2439348.8983333264;938522.3560245147;46911.8990248487;584062.8601570068;6.848904497386478;0.4846057867248828
5301;2019-01-28 09:21:37.879;767;178;110;109;101;44;164;26;14;34;623;604;13;55;223;225;228;178;176;171;162;26;527;354;361;132;359;257;527;485.0;76.0;355.0;22.0;114.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29352.4140625;10466.103515625;0.0;1100.46838378906;366.0;62214;;;Calculated values ==>;1548663697.879;349.86;290.96000000000004;284.16;284.06;283.26000000000005;277.56;273.7412296467126;289.56;275.76000000000005;274.56;276.56;335.46000000000004;333.56;274.46000000000004;278.66;295.46000000000004;295.66;295.96000000000004;290.96000000000004;290.26000000000005;289.36;;309.76000000000005;275.76000000000005;240.83765695389522;262.0952818180154;273.7412296467126;290.76000000000005;5270000.0;3540000.0;3610000.0;1320000.0;3590000.0;2570000.0;5270000.0;0.08083333333333333;0.012666666666666666;0.059166666666666666;0.0036666666666666666;0.019;0.09983333333333333;;10466.103515625;0.0;1100.46838378906;29352.4140625;512343.6134239009;418777.7461405712;226985.02857146217;226695.41424878326;224405.7664063943;430542.39183029096;454445.6974495171;452300.2801237847;473145.2311080622;519167.140353073;517215.845742836;452174.32499774254;457372.66746323043;462848.23961327464;463858.3109733812;431898.5944129518;418777.7461405712;455434.2692257803;454161.71719194663;;153894.52559728007;472367.87413283327;201427.1088040942;206291.2204125749;273.73348233787095;2786085.4515664647;1065466.519493389;177652.92581916842;0.0;0;166;183;0;0;0;0;8;54;60;1154538730779.7354;429149141915.15106;815340903754.3745;14843.329303081686;993.4494728720432;166.1974114501542;24745.737928473944;2439768.867324351;938592.123219448;46914.424432379026;584305.120152208;3.5229724476914437;0.03644338909614756
5302;2019-01-28 09:22:37.860;758;175;111;110;102;43;163;23;4;33;625;603;5;58;221;226;228;177;176;171;162;23;544;352;361;132;356;257;544;97.0;82.0;643.0;85.0;114.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29643.23046875;10829.978515625;0.0;1105.46826171875;378.0;62215;;;Calculated values ==>;1548663757.86;348.96000000000004;290.66;284.26000000000005;284.16;283.36;277.46000000000004;273.5264737036516;289.46000000000004;275.46000000000004;273.56;276.46000000000004;335.66;333.46000000000004;273.66;278.96000000000004;295.26000000000005;295.76000000000005;295.96000000000004;290.86;290.26000000000005;289.36;;310.96000000000004;275.46000000000004;240.83765695389522;262.0952818180154;273.5264737036516;290.76000000000005;5440000.0;3520000.0000000005;3610000.0;1320000.0;3560000.0;2570000.0;5440000.0;0.016166666666666666;0.013666666666666666;0.10716666666666666;0.014166666666666666;0.019;0.035166666666666666;;10829.978515625;0.0;1105.46826171875;29643.23046875;509766.19287396385;247522.6632799365;226915.05645919044;226628.2969396931;224360.0059297457;430671.36484660726;454303.793856829;451035.4509302521;473048.1168422736;519372.3424587733;517113.04931375704;451162.4699863795;457737.34308384603;463033.5824654418;464284.72016130394;427395.81224521203;248277.03352909957;455434.2692257803;454161.71719194663;;158908.11840480618;472076.1002201579;200820.32547299526;214918.90050819077;273.4872515672989;2786576.92625417;1065643.930645497;177671.30280330958;0.0;0;166;183;0;0;0;0;8;54;60;1154755262189.5425;429228316835.08057;815495054924.2373;26814.720944836023;3842.7901422514697;2447.956642453537;8413.37238671208;2440115.9078118084;938632.4124539059;46936.202151013415;584581.3585680475;3.4786163342511407;0.1782137102501709
5303;2019-01-28 09:23:37.860;748;182;113;112;105;44;163;21;6;32;629;604;5;53;220;226;228;185;176;171;162;21;553;353;361;132;357;254;553;319.0;79.0;597.0;237.0;114.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29935.671875;11037.0029296875;0.0;1077.6484375;387.0;62216;;;Calculated values ==>;1548663817.86;347.96000000000004;291.36;284.46000000000004;284.36;283.66;277.56;273.6339639331285;289.46000000000004;275.26000000000005;273.76000000000005;276.36;336.06;333.56;273.66;278.46000000000004;295.16;295.76000000000005;295.96000000000004;291.66;290.26000000000005;289.36;;311.86;275.26000000000005;240.83765695389522;261.6868853414304;273.6339639331285;290.76000000000005;5530000.0;3529999.9999999995;3610000.0;1320000.0;3570000.0000000005;2540000.0;5530000.0;0.05316666666666667;0.013166666666666667;0.09949999999999999;0.0395;0.019;0.07216666666666667;;11037.0029296875;0.0;1077.6484375;29935.671875;507730.2692544582;249747.7444593594;227302.23893897064;227015.85657122475;225031.1260726795;430607.02586249536;454303.793856829;451819.2634916775;472950.9869074988;520030.690872142;517469.2546613495;451693.4205797409;457614.4173295793;462751.0426575283;464137.216870198;424815.8895241447;410894.04197200795;455434.2692257803;454161.71719194663;;162668.35908569003;471881.50233233685;200964.0241750819;207898.3347595699;273.5479500467498;2787073.4171070345;1065826.1554908745;177689.49544246972;0.0;0;166;183;0;0;0;0;8;54;60;1154971862189.5425;429307516835.08057;815648354924.2373;24960.096312001264;10701.240387211572;183.3043261031339;17772.007432203187;2440547.364622282;938753.612708318;46958.12932575139;584799.5700665385;4.42576899924167;0.2311743454213454
5304;2019-01-28 09:24:37.870;743;187;114;113;107;45;163;23;13;32;629;603;10;49;220;226;228;190;176;171;162;22;555;355;361;132;359;250;555;84.0;79.0;770.0;205.0;114.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29957.416015625;11125.1044921875;0.0;1066.20495605469;393.0;62217;;;Calculated values ==>;1548663877.87;347.46000000000004;291.86;284.56;284.46000000000004;283.86;277.66;273.8482719121499;289.46000000000004;275.46000000000004;274.46000000000004;276.36;336.06;333.46000000000004;274.16;278.06;295.16;295.76000000000005;295.96000000000004;292.16;290.26000000000005;289.36;;312.46000000000004;275.36;240.83765695389522;261.13683023647616;273.8482719121499;290.76000000000005;5550000.0;3550000.0;3610000.0;1320000.0;3590000.0;2500000.0;5550000.0;0.014;0.013166666666666667;0.12833333333333333;0.034166666666666665;0.019;0.033;;11125.1044921875;0.0;1066.20495605469;29957.416015625;506926.9481478312;410799.17277700413;227547.59112166913;227260.88320682474;225555.73639277116;430477.46260093397;454303.793856829;453387.0441461236;472950.9869074988;520360.6865294227;517704.0526915668;453015.54581323545;457775.72677953914;462449.46005367924;463841.32483867806;424220.89420487924;411990.71530006983;455434.2692257803;454161.71719194663;;165175.21790254305;471978.8095216074;201521.55518172556;216506.24254108698;273.7748432364411;2787572.6093575545;1066010.8705000656;177707.36386498733;0.0;0;166;183;0;0;0;0;8;54;60;1155188498289.508;429386730035.068;815799580124.2133;32322.737750431075;9240.622856612628;161.03068891332387;7842.630663478369;2441024.801132218;938919.8225990224;46960.99926245248;585013.0609598549;4.065766862031563;0.27258187081252283
5305;2019-01-28 09:25:37.851;744;190;113;113;108;46;163;24;19;31;625;600;16;49;221;225;228;192;176;171;162;23;555;357;361;133;362;249;555;0.0;84.0;817.0;258.0;114.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;30031.53125;11173.583984375;0.0;1054.02514648438;395.0;62218;;;Calculated values ==>;1548663937.851;347.56000000000006;292.16;284.46000000000004;284.46000000000004;283.96000000000004;277.76000000000005;274.0616903277293;289.46000000000004;275.56;275.06;276.26000000000005;335.66;333.16;274.76000000000005;278.06;295.26000000000005;295.66;295.96000000000004;292.36;290.26000000000005;289.36;;312.66;275.46000000000004;241.05796691057077;260.9983114674233;274.0616903277293;290.76000000000005;5550000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2490000.0;5550000.0;0.0;0.014;0.13616666666666666;0.043000000000000003;0.019;0.019;;11173.583984375;0.0;1054.02514648438;30031.53125;507051.96960821335;411990.71530006983;227260.88320682474;227260.88320682474;225838.1763250024;430346.717906069;454303.793856829;454296.6455020742;472723.10170879104;520034.9938354736;517481.5531998832;453927.967697315;457936.27873354324;462128.61077188735;463412.3307658889;424220.89420487924;412758.3114497388;455434.2692257803;454161.71719194663;;166010.84420003442;471944.1597200548;202047.53684492526;227260.88320682474;273.9889459552123;2788072.3589488096;1066196.6340608487;177725.02685417797;0.0;0;166;183;0;0;0;0;8;54;60;1155405029700.176;429466204860.3131;815949232719.6748;34347.92029548178;11605.554783630572;160.47615857196612;4311.115845717316;2441580.214014522;939093.4857358135;46963.67763776894;585114.3101086905;4.123869723324862;0.32105349307126313
5306;2019-01-28 09:26:37.861;747;190;113;112;109;48;163;26;26;32;620;597;22;52;222;224;228;192;176;170;162;24;552;359;361;133;364;254;552;-1.0;78.0;904.0;246.0;114.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29998.5703125;11006.771484375;0.0;1083.716796875;397.0;62219;;;Calculated values ==>;1548663997.861;347.86;292.16;284.46000000000004;284.36;284.06;277.96000000000004;274.27422755570615;289.46000000000004;275.76000000000005;275.76000000000005;276.36;335.16;332.86;275.36;278.36;295.36;295.56;295.96000000000004;292.36;290.16;289.36;;312.86;275.56;241.05796691057077;261.6868853414304;274.27422755570615;290.76000000000005;5520000.0;3590000.0;3610000.0;1330000.0;3640000.0;2540000.0;5520000.0;0.0;0.013000000000000001;0.15066666666666664;0.041;0.019;0.019;;11006.771484375;0.0;1083.716796875;29998.5703125;507695.0269626667;413263.53111073095;227322.99139274858;227036.4030908482;226181.00418594142;430214.79039162316;454303.793856829;454312.7651868588;472820.39598721155;519109.22467300465;516751.00859383936;453817.51030164596;457493.349522666;461958.7606167715;462980.92809904646;425110.2802947667;413998.2807911148;455293.5464013049;454161.71719194663;;166846.47414792277;472041.5853210863;202591.48339957034;227322.99139274858;274.2095821767109;2788572.6931702252;1066381.5011624414;177742.84433945583;0.0;0;166;183;0;0;0;0;8;54;60;1155621665800.1416;429546018160.3004;816100157869.6509;37926.00645595145;11047.454178782154;144.45599354747503;4309.935790184763;2442182.5971178086;939282.2922729828;46966.219162553076;585186.1641793278;4.418998734842005;0.336481364655125
5307;2019-01-28 09:27:37.852;748;190;113;112;108;49;163;26;32;32;620;596;28;57;223;224;228;192;176;170;161;26;554;360;361;134;365;258;554;-2.0;83.0;635.0;219.0;114.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29981.8671875;11072.5625;0.0;1113.64013671875;398.0;62220;;;Calculated values ==>;1548664057.852;347.96000000000004;292.16;284.46000000000004;284.36;283.96000000000004;278.06;274.38016830617;289.46000000000004;275.76000000000005;276.36;276.36;335.16;332.76000000000005;275.96000000000004;278.86;295.46000000000004;295.56;295.96000000000004;292.36;290.16;289.26000000000005;;312.96000000000004;275.76000000000005;241.2770596917726;262.23063862743834;274.38016830617;290.76000000000005;5540000.0;3600000.0;3610000.0;1340000.0;3650000.0;2580000.0;5540000.0;0.0;0.013833333333333333;0.10583333333333332;0.0365;0.019;0.019;;11072.5625;0.0;1113.64013671875;29981.8671875;507640.93868563033;412420.9545810112;227281.53628453438;226995.3590132835;225857.83685173327;430148.3826014536;454303.793856829;454379.5404932804;472689.592463476;518775.8403640361;516308.0212660742;453881.6901609956;457454.4531147289;461940.96994019573;462830.7780603107;424519.44104994467;413177.15693683183;455293.5464013049;454019.4663252484;;167264.2905471822;472104.6820821746;202869.46549535586;227281.53628453438;274.3220485237542;2789072.4551733206;1066565.4680129508;177761.1529005204;0.0;0;166;183;0;0;0;0;8;54;60;1155838233309.9143;429626106145.2164;816253734829.4897;26618.14960394701;9827.085405418882;156.90159689806092;4308.020670773567;2442720.384404215;939456.2206761608;46968.73009910717;585257.9697106482;3.3570882166171634;0.2582373712630716
5308;2019-01-28 09:28:37.822;747;190;113;112;107;50;163;25;37;33;622;597;32;61;224;223;228;192;176;170;161;26;552;360;361;134;365;260;552;-1.0;81.0;556.0;210.0;114.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29965.3515625;10994.27734375;0.0;1139.57250976562;399.0;62221;;;Calculated values ==>;1548664117.822;347.86;292.16;284.46000000000004;284.36;283.86;278.16;274.38016830617;289.46000000000004;275.66;276.86;276.46000000000004;335.36;332.86;276.36;279.26000000000005;295.56;295.46000000000004;295.96000000000004;292.36;290.16;289.26000000000005;;313.06;275.76000000000005;241.2770596917726;262.5002047102346;274.38016830617;290.76000000000005;5520000.0;3600000.0;3610000.0;1340000.0;3650000.0;2600000.0;5520000.0;0.0;0.013500000000000002;0.09266666666666666;0.035;0.019;0.019;;10994.27734375;0.0;1139.57250976562;29965.3515625;507695.0269626667;413263.53111073095;227322.99139274858;227036.4030908482;225614.28221076654;430148.3826014536;454303.793856829;454663.4551903566;472787.01963726926;518814.50586770853;516240.590752807;454040.3323306458;457619.169241473;462075.34251113114;462697.81320866785;425110.2802947667;413998.2807911148;455293.5464013049;454019.4663252484;;167682.10792650707;472104.6820821746;202832.3962573271;227322.99139274858;274.3076761405756;2789571.7655497305;1066749.2663999037;177779.92028419735;0.0;0;166;183;0;0;0;0;8;54;60;1156054725010.0176;429706465945.2547;816409057129.5638;23336.34479446073;9424.530003869662;150.011993299301;4307.2330237174965;2443136.463714007;939616.5705895838;46971.2864335534;585329.7275945795;3.0672968814233137;0.23667744691994871
5309;2019-01-28 09:29:37.852;744;188;112;112;107;49;163;26;40;33;626;600;34;64;224;223;228;190;176;170;161;26;551;359;361;134;364;261;551;0.0;82.0;516.0;147.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29869.384765625;10986.8681640625;0.0;1166.17248535156;399.0;62222;;;Calculated values ==>;1548664177.852;347.56000000000006;291.96000000000004;284.36;284.36;283.86;278.06;274.27422755570615;289.46000000000004;275.76000000000005;277.16;276.46000000000004;335.76000000000005;333.16;276.56;279.56;295.56;295.46000000000004;295.96000000000004;292.16;290.16;289.26000000000005;;313.06;275.76000000000005;241.2770596917726;262.63441904999945;274.27422755570615;290.76000000000005;5510000.0;3590000.0;3610000.0;1340000.0;3640000.0;2610000.0;5510000.0;0.0;0.013666666666666666;0.08600000000000001;0.0245;0.019;0.019;;10986.8681640625;0.0;1166.17248535156;29869.384765625;507410.8055833027;412934.04071806197;227056.99879057807;227056.99879057807;225633.88773437397;430214.79039162316;454303.793856829;454868.3240118638;472787.01963726926;519142.5979549052;516464.7460236852;454120.2570427979;457824.1538955593;462227.06044939905;462848.23961327464;425402.6527531462;413676.3280692049;455293.5464013049;454019.4663252484;;167682.10792650707;472104.6820821746;202606.79364723898;227056.99879057807;274.2155259900701;2790070.6376636284;1066932.5342004877;177799.14443308496;0.0;0;166;183;0;0;0;0;8;54;60;1156271433309.9143;429786906145.2164;816565435279.4893;21694.491611357735;6602.698266655922;160.25977068053135;4312.286883158737;2443511.908312361;939750.1976052256;46973.87332438435;585401.5928417688;2.6964228522870006;0.1909720227618521
5310;2019-01-28 09:30:37.853;738;187;113;112;106;48;162;26;41;33;628;602;35;66;223;224;228;189;175;170;161;26;551;357;361;135;362;261;551;-3.0;80.0;567.0;137.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29923.322265625;10991.86328125;0.0;1163.32092285156;399.0;62223;;;Calculated values ==>;1548664237.853;346.96000000000004;291.86;284.46000000000004;284.36;283.76000000000005;277.96000000000004;274.0616903277293;289.36;275.76000000000005;277.26000000000005;276.46000000000004;335.96000000000004;333.36;276.66;279.76000000000005;295.46000000000004;295.56;295.96000000000004;292.06;290.16;289.26000000000005;;313.06;275.76000000000005;241.49495122638035;262.63441904999945;274.0616903277293;290.66;5510000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;2610000.0;5510000.0;0.0;0.013333333333333334;0.0945;0.022833333333333334;0.019;0.019;;10991.86328125;0.0;1163.32092285156;29923.322265625;506662.3841261269;412555.8353376608;227343.79387013023;227056.99879057807;225351.37291809832;430346.717906069;454161.71719194663;454992.6325071217;472656.1521691498;519348.31106891163;516670.97881904617;454245.20164998027;458067.99001765647;462396.02367842785;463280.3055365746;425402.6527531462;413307.47646805906;455293.5464013049;454019.4663252484;;167682.10792650707;471972.7596631712;202101.49318739373;227343.79387013023;274.0099504503811;2790568.918526163;1067115.6933482457;177818.55720167063;0.0;0;166;183;0;0;0;0;8;54;60;1156488036919.6526;429867607490.1189;816722037889.3;23898.212665714294;6162.0605845302525;161.2690171344951;4306.837776647245;2443891.8538465314;939856.5723684068;46976.55277560302;585473.4200776144;2.8406299291108454;0.19588734718038045
5311;2019-01-28 09:31:37.893;735;187;113;112;106;47;162;25;42;33;630;604;37;67;223;224;228;188;175;170;161;25;548;358;361;133;363;262;548;-1.0;81.0;785.0;131.0;114.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29942.064453125;10938.03125;0.0;1176.63793945312;398.0;62224;;;Calculated values ==>;1548664297.893;346.66;291.86;284.46000000000004;284.36;283.76000000000005;277.86;274.1680685717883;289.36;275.66;277.36;276.46000000000004;336.16;333.56;276.86;279.86;295.46000000000004;295.56;295.96000000000004;291.96000000000004;290.16;289.26000000000005;;312.96000000000004;275.66;241.05796691057077;262.7682575881327;274.1680685717883;290.66;5480000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2620000.0;5480000.0;0.0;0.013500000000000002;0.13083333333333333;0.021833333333333333;0.019;0.019;;10938.03125;0.0;1176.63793945312;29942.064453125;506558.7768053208;413808.91226698237;227406.503711544;227119.0831788045;225409.8893151775;430280.9020939914;454161.71719194663;454949.2821104551;472917.67418972735;519471.05219758826;516792.35771974624;454325.6337369566;458029.626017564;462244.6568852205;463130.76999981416;426268.03616403294;414171.1577566021;455293.5464013049;454019.4663252484;;167264.2905471822;472138.9942397944;202385.06147031425;227406.503711544;274.1248053090652;2791068.1293339836;1067298.5643019706;177838.06985861555;0.0;0;166;183;0;0;0;0;8;54;60;1156704781319.515;429948061090.06775;816879042489.2003;33043.818867085094;5889.62753213365;163.30785850031629;4305.646289660383;2444366.687120289;939957.0700564714;46979.25938610312;585545.238625255;3.5826319207432453;0.24140290263622644
5312;2019-01-28 09:32:37.873;731;186;113;112;106;46;162;25;44;33;633;606;38;67;222;224;228;188;175;170;161;25;551;356;361;131;361;262;551;-3.0;79.0;829.0;71.0;114.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29948.45703125;10953.8349609375;0.0;1143.72912597656;399.0;62225;;;Calculated values ==>;1548664357.873;346.26;291.76000000000005;284.46000000000004;284.36;283.76000000000005;277.76000000000005;273.955091788801;289.36;275.66;277.56;276.46000000000004;336.46000000000004;333.76000000000005;276.96000000000004;279.86;295.36;295.56;295.96000000000004;291.96000000000004;290.16;289.26000000000005;;313.06;275.66;240.61611355647437;262.7682575881327;273.955091788801;290.66;5510000.0;3560000.0;3610000.0;1310000.0;3610000.0;2620000.0;5510000.0;0.0;0.013166666666666667;0.13816666666666666;0.011833333333333333;0.019;0.019;;10953.8349609375;0.0;1143.72912597656;29948.45703125;505786.915026888;412172.66196668637;227343.79387013023;227056.99879057807;225351.37291809832;430412.23801567365;454161.71719194663;455198.0039910322;473178.34860283375;519779.7064082168;516998.6544415689;454450.57648395357;458029.626017564;462413.7112240227;463429.53646658803;425402.6527531462;412934.04071806197;455293.5464013049;454019.4663252484;;167682.10792650707;472402.05409754877;201911.01780100082;227343.79387013023;273.9312389830245;2791567.050650619;1067480.9357097137;177857.39980536952;0.0;0;166;183;0;0;0;0;8;54;60;1156921309119.5837;430027234690.0929;817036190089.2502;34995.81859192267;3200.8105961758174;164.1700584619423;4306.837776647245;2444933.495100301;940032.7984563477;46981.98745908446;585616.9854022635;3.526961024274405;0.21712047041872864
5313;2019-01-28 09:33:37.844;728;187;114;113;106;45;162;24;44;32;637;608;39;66;222;225;228;189;175;169;161;24;550;356;361;131;361;260;550;92.0;81.0;840.0;118.0;114.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29857.87890625;10939.26171875;0.0;1102.81079101562;398.0;62226;;;Calculated values ==>;1548664417.844;345.96000000000004;291.86;284.56;284.46000000000004;283.76000000000005;277.66;273.955091788801;289.36;275.56;277.56;276.36;336.86;333.96000000000004;277.06;279.76000000000005;295.36;295.66;295.96000000000004;292.06;290.06;289.26000000000005;;312.96000000000004;275.56;240.61611355647437;262.5002047102346;273.955091788801;290.66;5500000.0;3560000.0;3610000.0;1310000.0;3610000.0;2600000.0;5500000.0;0.015333333333333334;0.013500000000000002;0.14;0.019666666666666666;0.019;0.034333333333333334;;10939.26171875;0.0;1102.81079101562;29857.87890625;505502.16181292164;412979.2520416587;227652.39945698058;227364.6465970384;225370.83341989058;430412.23801567365;454161.71719194663;455531.43715521536;473081.36623795505;520355.94544379495;517373.88855160965;454911.96588120144;458228.03325103875;462413.7112240227;463561.2915065947;425693.04506971466;413720.03103230504;455152.65811648633;454019.4663252484;;167264.2905471822;472304.9464017478;201885.00401133287;216144.63061717676;273.92110400531334;2792065.1958984165;1067663.2900021076;177876.1119228416;0.0;0;166;183;0;0;0;0;8;54;60;1157137804430.2861;430105796700.3478;817192714399.758;35510.50064014355;5318.258867011494;161.63568950502992;8167.036025977127;2445520.763778688;940103.7563891858;46984.70119471984;585720.884108964;4.082140444078257;0.23942283241725087
5314;2019-01-28 09:34:37.874;728;186;114;113;107;45;162;25;42;32;638;609;38;63;222;225;228;188;175;169;161;25;550;357;361;130;362;256;550;-2.0;84.0;593.0;97.0;114.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;30020.56640625;11001.91015625;0.0;1060.08129882812;396.0;62227;;;Calculated values ==>;1548664477.874;345.96000000000004;291.76000000000005;284.56;284.46000000000004;283.86;277.66;274.0616903277293;289.36;275.66;277.36;276.36;336.96000000000004;334.06;276.96000000000004;279.46000000000004;295.36;295.66;295.96000000000004;291.96000000000004;290.06;289.26000000000005;;312.76000000000005;275.66;240.39332010688793;261.9595390733887;274.0616903277293;290.66;5500000.0;3570000.0000000005;3610000.0;1300000.0;3620000.0000000005;2560000.0;5500000.0;0.0;0.014;0.09883333333333333;0.016166666666666666;0.019;0.019;;11001.91015625;0.0;1060.08129882812;30020.56640625;505502.16181292164;412601.8314242595;227652.39945698058;227364.6465970384;225653.53870454352;430346.717906069;454161.71719194663;455948.12673956703;473211.5349843978;520787.3912738719;517813.84300411126;455456.8452999624;458502.6972995993;462262.3786986088;463412.3307658889;425693.04506971466;413351.9237643686;455152.65811648633;454019.4663252484;;166428.6587063909;472533.2602288536;202139.13125368892;227652.39945698058;274.02459812047755;2792564.4324359717;1067846.2245225282;177894.14503563207;0.0;0;166;183;0;0;0;0;8;54;60;1157354512730.1829;430184135850.3104;817347591799.6842;25084.789053854285;4371.371751765163;172.77569827484515;4300.974270497089;2446025.977006271;940184.5436844314;46987.48934966412;585824.8361447613;2.812960936073855;0.1803772922746997
5315;2019-01-28 09:35:37.855;730;186;114;113;107;45;162;25;34;32;637;609;31;57;222;225;228;188;175;169;161;25;550;357;361;130;361;251;550;-2.0;82.0;711.0;79.0;114.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29876.3984375;11002.0107421875;0.0;1016.33447265625;396.0;62228;;;Calculated values ==>;1548664537.855;346.16;291.76000000000005;284.56;284.46000000000004;283.86;277.66;274.0616903277293;289.36;275.66;276.56;276.36;336.86;334.06;276.26000000000005;278.86;295.36;295.66;295.96000000000004;291.96000000000004;290.06;289.26000000000005;;312.76000000000005;275.66;240.39332010688793;261.27494424493943;274.0616903277293;290.66;5500000.0;3570000.0000000005;3610000.0;1300000.0;3610000.0;2510000.0;5500000.0;0.0;0.013666666666666666;0.11850000000000001;0.013166666666666667;0.019;0.019;;11002.0107421875;0.0;1016.33447265625;29876.3984375;505752.6540610059;412601.8314242595;227652.39945698058;227364.6465970384;225653.53870454352;430346.717906069;454161.71719194663;455796.72062643693;473211.5349843978;521095.10078419565;518233.8178742652;455430.60693359666;458576.28311332234;462413.7112240227;463412.3307658889;425693.04506971466;413351.9237643686;455152.65811648633;454019.4663252484;;166428.6587063909;472533.2602288536;202166.65544666752;227652.39945698058;274.0353075005258;2793063.41574779;1068029.5324639496;177911.44302094853;0.0;0;166;183;0;0;0;0;8;54;60;1157571044139.99;430262111150.24097;817499643634.5488;30055.162723802678;3559.8269629654505;168.6619911730631;4300.974270497089;2446485.331095803;940250.6160774431;46990.3337627242;585896.4963496194;3.168874355630948;0.19691662567016713
5316;2019-01-28 09:36:37.875;734;186;114;113;107;45;162;25;32;33;633;605;29;51;221;225;228;188;175;169;160;25;547;358;361;131;362;249;548;85.0;81.0;845.0;102.0;113.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29828.19140625;11000.216796875;0.0;994.5473022460941;397.0;62229;;;Calculated values ==>;1548664597.875;346.56000000000006;291.76000000000005;284.56;284.46000000000004;283.86;277.66;274.1680685717883;289.36;275.66;276.36;276.46000000000004;336.46000000000004;333.66;276.06;278.26000000000005;295.26000000000005;295.66;295.96000000000004;291.96000000000004;290.06;289.16;;312.86;275.66;240.61611355647437;260.9983114674233;274.1680685717883;290.66;5470000.0;3579999.9999999995;3610000.0;1310000.0;3620000.0000000005;2490000.0;5480000.0;0.014166666666666666;0.013500000000000002;0.1408333333333333;0.017;0.01883333333333333;0.032999999999999995;;11000.216796875;0.0;994.5473022460941;29828.19140625;506524.43381678406;413442.3132566535;227694.6806430838;227406.503711544;225692.9777646991;430280.9020939914;454161.71719194663;455884.04229320394;473178.34860283375;520850.98377577733;517992.67845116014;455519.1575828171;458176.05790412496;462128.61077188735;463263.0670591279;426552.7056325729;414171.1577566021;455152.65811648633;453877.0401161356;;166846.47414792277;472402.05409754877;202419.69612170296;216844.30850006678;274.1382640266612;2793561.119842413;1068212.945477349;177928.2059548501;0.0;0;166;183;0;0;0;0;8;54;60;1157787716339.9211;430340437250.21606;817649693634.5011;35696.22875248638;4589.700085589379;167.15089632560552;7822.08014333027;2447033.4420006853;940318.5514404012;46993.13313626604;585997.5554781869;4.024686061251422;0.23262602054562614
5317;2019-01-28 09:37:37.885;739;185;114;114;108;45;162;25;37;33;627;601;31;51;221;226;228;187;175;169;160;25;550;356;361;131;361;247;550;91.0;79.0;809.0;11.0;114.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29830.8125;11048.15234375;0.0;972.5618286132809;399.0;62230;;;Calculated values ==>;1548664657.885;347.06000000000006;291.66;284.56;284.56;283.96000000000004;277.66;273.955091788801;289.36;275.66;276.86;276.46000000000004;335.86;333.26000000000005;276.26000000000005;278.26000000000005;295.26000000000005;295.76000000000005;295.96000000000004;291.86;290.06;289.16;;313.06;275.66;240.61611355647437;260.72004837742526;273.955091788801;290.66;5500000.0;3560000.0;3610000.0;1310000.0;3610000.0;2470000.0;5500000.0;0.015166666666666667;0.013166666666666667;0.13483333333333333;0.0018333333333333333;0.019;0.034166666666666665;;11048.15234375;0.0;972.5618286132809;29830.8125;506877.3215303851;412219.46467945963;227652.39945698058;227652.39945698058;225936.93701479695;430412.23801567365;454161.71719194663;456817.03147667996;473178.34860283375;520403.8923970388;517752.32074145315;456092.7144030982;458494.913091536;462280.22558120737;463692.9327583057;425693.04506971466;412979.2520416587;455152.65811648633;453877.0401161356;;167682.10792650707;472402.05409754877;201962.8853327657;216248.7614798901;273.95144151589335;2794058.361067947;1068396.71250956;177944.601263034;0.0;0;166;183;0;0;0;0;8;54;60;1158004352439.8867;430419050350.20355;817798518434.4774;34362.83403840444;495.8051427354356;167.39827486940376;8118.966186738388;2447617.3648281037;940360.9377138322;46995.92151067718;586130.4196712585;3.589221324465228;0.17073519187878716
