;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5318;2019-01-28 09:38:37.856;745;187;115;114;108;45;162;25;43;33;621;596;36;54;221;226;228;189;174;169;160;25;550;357;361;131;361;247;551;165.0;81.0;995.0;90.0;113.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29805.4921875;11092.8017578125;0.0;962.5868530273441;402.0;62231;;;Calculated values ==>;1548664717.856;347.66;291.86;284.66;284.56;283.96000000000004;277.66;274.0616903277293;289.36;275.66;277.46000000000004;276.46000000000004;335.26000000000005;332.76000000000005;276.76000000000005;278.56;295.26000000000005;295.76000000000005;295.96000000000004;292.06;290.06;289.16;;313.36;275.66;240.61611355647437;260.72004837742526;274.0616903277293;290.56;5500000.0;3570000.0000000005;3610000.0;1310000.0;3610000.0;2470000.0;5510000.0;0.0275;0.013500000000000002;0.16583333333333333;0.015000000000000001;0.01883333333333333;0.04633333333333333;;11092.8017578125;0.0;962.5868530273441;29805.4921875;507624.8285156923;412555.8353376608;227919.63540541573;227631.33601229617;225917.09287174884;430346.717906069;454161.71719194663;457538.16997962666;473178.34860283375;519792.4890091523;517241.7377150805;456696.53541972896;458852.32562542724;462280.22558120737;463544.24104893836;425693.04506971466;413307.47646805906;455152.65811648633;453877.0401161356;;168935.5661677829;472402.05409754877;202178.58971784142;212641.6766340137;274.0399504097007;2794555.09007153;1068581.1312814285;177960.71970768704;0.0;0;166;183;0;0;0;0;8;54;60;1158220847749.7283;430497612360.14606;817946646804.369;42347.13039341272;4053.3519656956105;167.20517612235062;11177.23850800498;2448256.3055605446;940398.8290333808;46998.7085250584;586291.1436561061;4.789968030670796;0.2501993455696065
5319;2019-01-28 09:39:37.856;751;186;115;114;109;46;161;25;47;33;616;592;40;59;221;226;228;188;174;169;160;25;550;356;361;131;361;250;551;165.0;80.0;902.0;0.0;113.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;29634.61328125;10889.4833984375;0.0;960.394897460938;403.0;62232;;;Calculated values ==>;1548664777.856;348.26;291.76000000000005;284.66;284.56;284.06;277.76000000000005;273.955091788801;289.26000000000005;275.66;277.86;276.46000000000004;334.76000000000005;332.36;277.16;279.06;295.26000000000005;295.76000000000005;295.96000000000004;291.96000000000004;290.06;289.16;;313.46000000000004;275.66;240.61611355647437;261.13683023647616;273.955091788801;290.56;5500000.0;3560000.0;3610000.0;1310000.0;3610000.0;2500000.0;5510000.0;0.0275;0.013333333333333334;0.15033333333333332;0.0;0.01883333333333333;0.04633333333333333;;10889.4833984375;0.0;960.394897460938;29634.61328125;508370.56149431225;412172.66196668637;227919.63540541573;227631.33601229617;226200.997294266;430412.23801567365;454019.4663252484;457535.0496650144;473178.34860283375;519033.10004799446;516578.274850214;456689.9109880758;458974.00969911716;462280.22558120737;463692.9327583057;425693.04506971466;412934.04071806197;455152.65811648633;453877.0401161356;;169353.38768963216;472402.05409754877;201972.2588119733;212519.21404599847;273.955091788801;2795050.4242837694;1068764.316991064;177976.74455560776;0.0;0;166;183;0;0;0;0;8;54;60;1158437447749.7283;430576212360.14606;818095746804.369;38419.60622490717;0.0;170.12005802203592;11182.912607916354;2448929.3616990307;940432.6069664283;47001.51956867627;586477.4782487388;4.200265829571703;0.17972727632408245
5320;2019-01-28 09:40:37.866;754;188;115;115;109;46;161;25;50;33;614;590;45;65;221;226;228;190;174;168;160;24;554;356;361;131;361;258;554;219.0;80.0;969.0;75.0;114.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29772.001953125;11018.931640625;0.0;983.333251953125;404.0;62233;;;Calculated values ==>;1548664837.866;348.56000000000006;291.96000000000004;284.66;284.66;284.06;277.76000000000005;273.955091788801;289.26000000000005;275.66;278.16;276.46000000000004;334.56;332.16;277.66;279.66;295.26000000000005;295.76000000000005;295.96000000000004;292.16;289.96000000000004;289.16;;313.56;275.56;240.61611355647437;262.23063862743834;273.955091788801;290.56;5540000.0;3560000.0;3610000.0;1310000.0;3610000.0;2580000.0;5540000.0;0.0365;0.013333333333333334;0.1615;0.0125;0.019;0.055499999999999994;;11018.931640625;0.0;983.333251953125;29772.001953125;508388.20747119305;411644.6103821836;227856.11455276326;227856.11455276326;226141.15807206248;430412.23801567365;454019.4663252484;456599.5954917432;473178.34860283375;518159.4142429513;515690.1574283328;455986.13821575354;458425.9422942382;462280.22558120737;463692.9327583057;424519.44104994467;412420.9545810112;455011.60331462673;453877.0401161356;;169771.2103021376;472304.9464017478;201920.39407319148;210799.28937250434;273.934891564368;2795545.5619198317;1068946.9175447146;177992.94498980607;0.0;0;166;183;0;0;0;0;8;54;60;1158654083849.6938;430654825460.13354;818248172204.3448;41130.6910290961;3379.806904106954;161.31315291911287;13490.815166271534;2449592.3913292326;940460.7767181343;47004.28197242424;586683.1269158907;4.845970887408083;0.2304998343986253
5321;2019-01-28 09:41:37.857;754;189;115;115;110;46;161;25;53;33;618;590;48;68;220;227;228;191;174;168;160;24;553;357;361;131;362;266;553;247.0;80.0;1346.0;128.0;114.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;29606.96484375;10908.2470703125;0.0;994.5000610351559;405.0;62234;;;Calculated values ==>;1548664897.857;348.56000000000006;292.06;284.66;284.66;284.16;277.76000000000005;274.0616903277293;289.26000000000005;275.66;278.46000000000004;276.46000000000004;334.96000000000004;332.16;277.96000000000004;279.96000000000004;295.16;295.86;295.96000000000004;292.26000000000005;289.96000000000004;289.16;;313.66;275.56;240.61611355647437;263.299902668528;274.0616903277293;290.56;5530000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2660000.0;5530000.0;0.04116666666666667;0.013333333333333334;0.22433333333333336;0.021333333333333333;0.019;0.060166666666666674;;10908.2470703125;0.0;994.5000610351559;29606.96484375;508476.9338722158;412465.3940541978;227877.23655417704;227877.23655417704;226445.2755470083;430346.717906069;454019.4663252484;455651.22432670655;473178.34860283375;517899.85231189744;515003.06026488595;455027.1040612277;457508.28347498295;461994.71921587875;463676.0370021611;424815.8895241447;413220.0903815756;455011.60331462673;453877.0401161356;;170189.03402730724;472304.9464017478;202169.5233163306;210287.74854933473;274.036423249356;2796040.3124208776;1069129.6166255334;178009.42446183754;0.0;0;166;183;0;0;0;0;8;54;60;1158870651360.3274;430733413670.3634;818405348624.8046;56864.394926661014;5762.8890258222345;154.61065523425506;14655.955709269188;2450408.8945540613;940536.9544227367;47006.91427592846;586917.648157076;6.505880488130558;0.3452785556735344
5322;2019-01-28 09:42:37.897;747;190;116;115;111;47;161;25;55;33;626;595;51;72;220;227;228;191;174;168;160;25;555;358;361;132;362;272;554;133.0;84.0;1269.0;94.0;113.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;29631.103515625;10895.427734375;0.0;1030.99060058594;405.0;62235;;;Calculated values ==>;1548664957.897;347.86;292.16;284.76000000000005;284.66;284.26000000000005;277.86;274.1680685717883;289.26000000000005;275.66;278.66;276.46000000000004;335.76000000000005;332.66;278.26000000000005;280.36;295.16;295.86;295.96000000000004;292.26000000000005;289.96000000000004;289.16;;313.66;275.66;240.83765695389522;264.08650396036035;274.1680685717883;290.56;5550000.0;3579999.9999999995;3610000.0;1320000.0;3620000.0000000005;2720000.0;5540000.0;0.022166666666666668;0.014;0.2115;0.015666666666666666;0.01883333333333333;0.040999999999999995;;10895.427734375;0.0;1030.99060058594;29631.103515625;507426.7305204716;412420.9545810112;228144.53572478014;227856.11455276326;226709.90989288548;430280.9020939914;454019.4663252484;454899.59490120475;473048.1168422736;518224.2083817393;515005.435300994;454393.7730496227;457029.9845156646;461994.71921587875;463527.3134515757;424220.89420487924;412801.4708678641;455011.60331462673;453877.0401161356;;170189.03402730724;472270.6324499597;202447.57027527323;214251.46090858334;274.149093473191;2796534.292090605;1069311.4350469836;178026.31480339955;0.0;0;166;183;0;0;0;0;8;54;60;1159087395760.1897;430812366270.31323;818566856224.7019;53393.60320838451;4227.227974070088;159.87192671821208;9824.648747509642;2451328.3237490365;940620.2608983328;47009.53671123518;587121.7891974442;5.668537691530159;0.3174769591236327
5323;2019-01-28 09:43:37.838;737;190;116;115;111;47;161;26;58;33;636;601;54;74;221;227;228;192;174;168;160;25;562;359;361;132;364;275;552;-2.0;85.0;1378.0;106.0;113.0;0;65;1;1;1;0;0;0;0;0;1;0;0;0;0;42077.73046875;23561.544921875;0.0;1025.65319824219;402.0;62236;;;Calculated values ==>;1548665017.838;346.86;292.16;284.76000000000005;284.66;284.26000000000005;277.86;274.27422755570615;289.26000000000005;275.76000000000005;278.96000000000004;276.46000000000004;336.76000000000005;333.26000000000005;278.56;280.56;295.26000000000005;295.86;295.96000000000004;292.36;289.96000000000004;289.16;;313.36;275.66;240.83765695389522;264.4750485637546;274.27422755570615;290.56;5620000.0;3590000.0;3610000.0;1320000.0;3640000.0;2750000.0;5520000.0;0.0;0.014166666666666666;0.22966666666666666;0.017666666666666667;0.01883333333333333;0.01883333333333333;;23561.544921875;0.0;1025.65319824219;42077.73046875;505540.4001443837;413263.53111073095;228187.26094971248;227898.41009287813;226750.5488814185;430214.79039162316;454019.4663252484;454774.4978913346;473048.1168422736;519010.7911657644;515372.0893287303;454266.14472312725;456790.14739767695;461824.42280746065;463378.2884684054;422068.59929049294;413998.2807911148;455011.60331462673;453877.0401161356;;168935.5661677829;472270.6324499597;202702.54656000354;228187.26094971248;274.2526861395767;2797131.2780929334;1069598.2941299647;178043.4366486654;0.0;0;167;183;0;0;0;0;8;54;60;1159303782770.1345;430891488390.2931;818730794859.6602;57892.524822429026;4762.369517389226;114.32951207452395;4250.490840967635;2452254.796221064;940695.1005459854;47011.819476296085;587238.966689369;2.7257971553100644;0.1755626049913758
5324;2019-01-28 09:44:37.858;724;199;117;116;112;48;161;27;53;34;642;605;48;58;223;225;228;201;174;168;160;27;570;365;361;133;370;254;563;-2.0;79.0;1700.0;149.0;113.0;0;65;1;1;1;0;0;0;0;0;1;0;0;0;0;38039.8984375;19584.74609375;0.0;961.027465820312;387.0;62237;;;Calculated values ==>;1548665077.858;345.56000000000006;293.06;284.86;284.76000000000005;284.36;277.96000000000004;274.9066339382667;289.26000000000005;275.86;278.46000000000004;276.56;337.36;333.66;277.96000000000004;278.96000000000004;295.46000000000004;295.66;295.96000000000004;293.26000000000005;289.96000000000004;289.16;;311.86;275.86;241.05796691057077;261.6868853414304;274.9066339382667;290.56;5700000.0;3650000.0;3610000.0;1330000.0;3700000.0;2540000.0;5630000.0;0.0;0.013166666666666667;0.2833333333333333;0.024833333333333332;0.01883333333333333;0.01883333333333333;;19584.74609375;0.0;961.027465820312;38039.8984375;503155.50785090873;412044.9279172372;228242.1002364415;227954.82873543573;226813.04900091747;429811.8947417682;454019.4663252484;457614.4173295793;473014.93639070686;521360.4691305088;517571.8227706635;457008.179664001;458218.4318360977;461176.10235696426;462209.5896991907;419458.5424241191;412814.00481140555;455011.60331462673;453877.0401161356;;162668.35908569003;472333.7623376517;204267.35568074934;228242.1002364415;274.8855183836254;2797799.1475492422;1069957.966405789;178059.99783941807;0.0;0;167;183;0;0;0;0;8;54;60;1159520454970.0657;430971014890.2678;818889547759.6097;71781.66746716849;6656.982431979741;87.48641190072807;4249.4580344009055;2453335.77469589;940790.2935326219;47013.5018362618;587309.8232076103;4.028838053016146;0.26763938550793537
5325;2019-01-28 09:45:37.858;731;194;116;115;109;47;161;28;26;34;636;604;25;50;224;223;228;195;174;168;160;28;556;361;361;133;366;249;549;85.0;77.0;1335.0;24.0;113.0;0;68;1;1;1;0;0;0;0;0;1;0;0;0;0;37515.23828125;19107.744140625;0.0;947.1381225585941;369.0;62238;;;Calculated values ==>;1548665137.858;346.26;292.56;284.76000000000005;284.66;284.06;277.86;274.4858918419099;289.26000000000005;275.96000000000004;275.76000000000005;276.56;336.76000000000005;333.56;275.66;278.16;295.56;295.46000000000004;295.96000000000004;292.66;289.96000000000004;289.16;;310.06;275.96000000000004;241.05796691057077;260.9983114674233;274.4858918419099;290.56;5560000.0;3610000.0;3610000.0;1330000.0;3660000.0;2490000.0;5490000.0;0.014166666666666666;0.012833333333333334;0.2225;0.004;0.01883333333333333;0.032999999999999995;;19107.744140625;0.0;947.1381225585941;37515.23828125;505331.45772303815;415881.8595038191;228251.74451869132;227962.24230713688;226241.1246311094;430081.6785162784;454019.4663252484;455153.4212451428;473014.93639070686;521156.8478568585;517890.4713851188;455031.3174767616;458056.21065356245;461923.30542771943;462547.07517204626;423920.20698743063;416221.6810214252;455011.60331462673;453877.0401161356;;155147.91922209063;472431.1216696904;203270.85874634812;217527.62688915007;274.4821389367615;2798428.773688565;1070280.4038244088;178075.89921932123;0.0;0;167;183;0;0;0;0;8;54;60;1159737054970.0657;431050814890.2678;819040447759.6097;56043.87015598182;1076.6410516933693;98.79774989707005;7799.530636490522;2454400.9875094164;940854.7403949859;47015.05420427678;587410.2314465344;3.24204544014817;0.1754339046380834
5326;2019-01-28 09:46:37.879;744;188;117;116;108;45;161;29;-43;35;626;599;-35;25;223;223;227;190;174;168;160;28;554;359;361;133;364;244;548;-2.0;80.0;932.0;72.0;113.0;0;69;1;1;1;0;0;0;0;0;1;0;0;0;0;37551.1328125;19084.61328125;0.0;938.463012695312;357.0;62239;;;Calculated values ==>;1548665197.879;347.56000000000006;291.96000000000004;284.86;284.76000000000005;283.96000000000004;277.66;274.27422755570615;289.26000000000005;276.06;268.86;276.66;335.76000000000005;333.06;269.66;275.66;295.46000000000004;295.46000000000004;295.86;292.16;289.96000000000004;289.16;;308.86;275.96000000000004;241.05796691057077;260.2995467637923;274.27422755570615;290.56;5540000.0;3590000.0;3610000.0;1330000.0;3640000.0;2440000.0;5480000.0;0.0;0.013333333333333334;0.15533333333333335;0.012;0.01883333333333333;0.01883333333333333;;19084.61328125;0.0;938.463012695312;37551.1328125;507141.76659067994;414171.1577566021;228563.85505091405;228273.34555521657;225976.7647017498;430214.79039162316;454019.4663252484;447420.23553398356;473112.1826642056;520549.101992669;517800.9091142374;448441.13568103086;455862.59019047953;462092.9729319857;462848.23961327464;424245.2403788;414883.2198629546;455011.60331462673;453877.0401161356;;150134.3533403004;472431.1216696904;202709.24013195944;228563.85505091405;274.25528293634966;2799054.545723641;1070598.7848634813;178091.61806176102;0.0;0;167;183;0;0;0;0;8;54;60;1159953730779.735;431130642820.14606;819188399524.384;38011.77461911442;3236.662578452772;124.82694021127266;4243.398318728338;2455185.058876977;940890.6971723179;47016.91839559685;587510.6243128842;2.2782044969933324;0.14035587767898333
5327;2019-01-28 09:47:37.839;754;187;118;117;109;42;161;28;-79;35;615;591;-71;-6;222;224;227;189;173;168;160;27;535;357;361;132;362;247;533;221.0;83.0;466.0;44.0;113.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29515.3046875;10753.7568359375;0.0;939.255615234375;350.0;62240;;;Calculated values ==>;1548665257.839;348.56000000000006;291.86;284.96000000000004;284.86;284.06;277.36;274.0616903277293;289.26000000000005;275.96000000000004;265.26000000000005;276.66;334.66;332.26000000000005;266.06;272.56;295.36;295.56;295.86;292.06;289.96000000000004;289.16;;308.16;275.86;240.83765695389522;260.72004837742526;274.0616903277293;290.46000000000004;5350000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2470000.0;5330000.0;0.036833333333333336;0.013833333333333333;0.07766666666666668;0.007333333333333333;0.01883333333333333;0.05566666666666667;;10753.7568359375;0.0;939.255615234375;29515.3046875;510064.4070368743;419437.2636810146;229192.72799347003;228897.91035519753;226569.10989044775;430346.717906069;454019.4663252484;442096.3788019977;473242.3297776949;519180.79271751654;516730.9293616736;443171.21618882444;451549.28890341613;462262.3786986088;463280.3055365746;429593.2491566278;420041.824545227;455011.60331462673;453877.0401161356;;147209.77445754013;472465.0996282349;202187.70025932696;211324.13179812388;274.04349453355155;2799613.0601118435;1070847.2721792264;178107.25528523355;0.0;0;167;183;0;0;0;0;8;54;60;1160170186379.8728;431210089820.1966;819335601324.4777;18632.907366814095;1982.0342620386584;132.12804045771125;13502.11189636932;2455656.7832011487;940934.1573199227;47019.058259576115;587658.4049786028;2.929029769590926;0.09411291038220873
5328;2019-01-28 09:48:37.839;753;176;118;117;108;40;161;26;-65;35;608;586;-59;0;220;224;227;177;173;168;160;26;530;353;361;132;357;255;531;157.0;81.0;314.0;67.0;113.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29348.9296875;10613.025390625;0.0;967.9590454101559;360.0;62241;;;Calculated values ==>;1548665317.839;348.46000000000004;290.76000000000005;284.96000000000004;284.86;283.96000000000004;277.16;273.6339639331285;289.26000000000005;275.76000000000005;266.66;276.66;333.96000000000004;331.76000000000005;267.26000000000005;273.16;295.16;295.56;295.86;290.86;289.96000000000004;289.16;;309.16;275.76000000000005;240.83765695389522;261.82340779136865;273.6339639331285;290.46000000000004;5300000.0;3529999.9999999995;3610000.0;1320000.0;3570000.0000000005;2550000.0;5310000.0;0.026166666666666668;0.013500000000000002;0.052333333333333336;0.011166666666666667;0.01883333333333333;0.045;;10613.025390625;0.0;967.9590454101559;29348.9296875;510380.1020520949;416678.54877821833;229238.732550452;228943.42896272434;226323.0282252653;430607.02586249536;454019.4663252484;442344.7885532121;473242.3297776949;517795.3472637794;515535.61862805026;443161.0545452525;450884.21563488897;462751.0426575283;463875.4189427811;430901.17883062334;417006.1227300886;455011.60331462673;453877.0401161356;;151387.74336342167;472367.87413283327;201074.95690789042;212862.0185657032;273.5913695088238;2800103.5953983017;1071025.328697781;178123.14874073892;0.0;0;167;183;0;0;0;0;8;54;60;1160386786379.8728;431289289820.1966;819486201324.4777;12626.454522771837;3029.437575678528;187.58325735721903;10845.675969769458;2455917.277883562;940975.919585237;47021.72252039124;587861.3032108207;2.3045667208162044;0.08303489571666553
5329;2019-01-28 09:49:37.880;738;176;119;118;109;40;161;23;-38;34;611;585;-40;2;218;224;227;178;173;167;159;23;545;351;361;132;356;255;545;-3.0;78.0;501.0;0.0;113.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29657.958984375;10924.265625;0.0;960.82666015625;370.0;62242;;;Calculated values ==>;1548665377.88;346.96000000000004;290.76000000000005;285.06;284.96000000000004;284.06;277.16;273.4187578820637;289.26000000000005;275.46000000000004;269.36;276.56;334.26000000000005;331.66;269.16;273.36;294.96000000000004;295.56;295.86;290.96000000000004;289.86;289.06;;310.16;275.46000000000004;240.83765695389522;261.82340779136865;273.4187578820637;290.46000000000004;5450000.0;3510000.0;3610000.0;1320000.0;3560000.0;2550000.0;5450000.0;0.0;0.013000000000000001;0.08349999999999999;0.0;0.01883333333333333;0.01883333333333333;;10924.265625;0.0;960.82666015625;29657.958984375;507202.5579353794;247851.21251987995;229214.4598281539;228921.64612299998;226321.94957578825;430735.4089219946;454019.4663252484;445969.35361171665;473145.2311080622;518103.12638652744;515432.78767457826;445704.97377387865;451137.6687847939;462636.5820206667;464171.182377635;426859.64186285925;248609.26214740853;454870.3809290121;453734.43741288787;;155565.71764046347;472076.1002201579;200656.79144527;229214.4598281539;273.4187578820637;2800595.6554830642;1071204.9287662008;178139.23293834925;0.0;0;167;183;0;0;0;0;8;54;60;1160603534390.3342;431368543940.3653;819639305874.8036;20483.598940898293;0.0;2317.2549363008598;4228.459577845822;2456193.383539707;941001.1821493855;47042.61043571145;587987.0068461457;2.2742199056210044;0.10133019141701927
5330;2019-01-28 09:50:37.860;724;184;121;120;112;41;161;22;-10;33;614;586;-17;6;217;225;227;186;173;167;159;21;554;352;361;133;357;252;554;281.0;80.0;783.0;210.0;113.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29886.310546875;11173.24609375;0.0;940.7733764648441;379.0;62243;;;Calculated values ==>;1548665437.86;345.56000000000006;291.56;285.26000000000005;285.16;284.36;277.26000000000005;273.5264737036516;289.26000000000005;275.36;272.16;276.46000000000004;334.56;331.76000000000005;271.46000000000004;273.76000000000005;294.86;295.66;295.86;291.76000000000005;289.86;289.06;;311.06;275.26000000000005;241.05796691057077;261.41265627149306;273.5264737036516;290.46000000000004;5540000.0;3520000.0000000005;3610000.0;1330000.0;3570000.0000000005;2520000.0;5540000.0;0.04683333333333333;0.013333333333333334;0.1305;0.035;0.01883333333333333;0.06566666666666666;;11173.24609375;0.0;940.7733764648441;29886.310546875;504633.5735138312;250473.50590275877;229598.38604346747;229306.01331260387;226995.3590132835;430671.36484660726;454019.4663252484;450153.6092054904;472917.67418972735;518661.7303449441;515792.66435715265;449261.6978303122;452169.987868462;462352.8576263787;464154.13906721957;424245.2403788;410846.3285738816;454870.3809290121;453734.43741288787;;159325.9205505338;471749.2581616372;200727.87659153604;209007.99732267373;273.4510224478078;2801091.692326595;1071389.0133145403;178155.07432304084;0.0;0;167;183;0;0;0;0;8;54;60;1160820062189.5425;431448017440.07465;819791355174.2476;32550.058106121043;9485.748354953541;178.65215739891244;16070.36956592406;2456635.1833644356;941080.2037027534;47063.40272834099;588156.1073694222;4.811353352015363;0.25448842475399097
5331;2019-01-28 09:51:37.861;717;188;121;120;114;42;161;23;7;33;612;585;0;15;218;224;227;191;173;167;159;22;553;356;361;142;361;249;554;-1.0;79.0;868.0;258.0;113.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29913.009765625;11137.8232421875;0.0;1063.87329101562;382.0;62244;;;Calculated values ==>;1548665497.861;344.86;291.96000000000004;285.26000000000005;285.16;284.56;277.36;273.955091788801;289.26000000000005;275.46000000000004;273.86;276.46000000000004;334.36;331.66;273.16;274.66;294.96000000000004;295.56;295.86;292.26000000000005;289.86;289.06;;311.36;275.36;242.98782864720522;260.9983114674233;273.955091788801;290.46000000000004;5530000.0;3560000.0;3610000.0;1420000.0;3610000.0;2490000.0;5540000.0;0.0;0.013166666666666667;0.14466666666666667;0.043000000000000003;0.01883333333333333;0.01883333333333333;;11137.8232421875;0.0;1063.87329101562;29913.009765625;503843.2713578215;411644.6103821836;229598.38604346747;229306.01331260387;227568.45147171916;430412.23801567365;454019.4663252484;452816.38497575984;471734.03124744946;518707.8801694491;515946.7936577335;451945.8565117083;453804.8726206853;461879.0317285414;463429.53646658803;424543.7650635356;412801.4708678641;454870.3809290121;453734.43741288787;;160579.3303088084;470647.8646651888;201723.38582953703;229598.38604346747;273.85809954247986;2801590.0283027054;1071574.9419916135;178171.77999040586;0.0;0;167;183;0;0;0;0;8;54;60;1161036665800.1416;431530518815.3028;819941657679.6632;36324.787209820235;11563.752589933027;154.6068735763415;4221.228967457417;2457209.149976273;941255.6191346544;47066.17993322611;588325.2068426122;4.283369570663046;0.32710549350625295
5332;2019-01-28 09:52:37.851;716;190;120;119;116;44;160;25;13;33;600;579;11;33;219;223;227;192;173;167;159;24;555;357;361;147;362;250;555;0.0;81.0;968.0;255.0;113.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29999.525390625;11157.8984375;0.0;1047.20153808594;384.0;62245;;;Calculated values ==>;1548665557.851;344.76;292.16;285.16;285.06;284.76000000000005;277.56;274.0616903277293;289.16;275.66;274.46000000000004;276.46000000000004;333.16;331.06;274.26000000000005;276.46000000000004;295.06;295.46000000000004;295.86;292.36;289.86;289.06;;311.56;275.56;244.02132995426717;261.13683023647616;274.0616903277293;290.46000000000004;5550000.0;3570000.0000000005;3610000.0;1470000.0;3620000.0000000005;2500000.0;5550000.0;0.0;0.013500000000000002;0.16133333333333333;0.042499999999999996;0.01883333333333333;0.01883333333333333;;11157.8984375;0.0;1047.20153808594;29999.525390625;503531.5503766652;411990.71530006983;229283.84215883666;228992.50887352717;228123.25152956232;430346.717906069;453877.0401161356;453387.0441461236;471068.7543314603;517397.13374309056;515246.32109858625;453139.4843447668;455840.3419343391;461860.70334265823;463148.1647397199;423944.57395451865;412758.3114497388;454870.3809290121;453734.43741288787;;161414.93982334915;470173.1121333911;202047.73822842992;229283.84215883666;273.98902436476646;2802089.2162172324;1071760.708706027;178189.3693486028;0.0;0;167;183;0;0;0;0;8;54;60;1161253229700.176;431617204365.3166;820091332729.687;40549.408021387906;11395.328390960849;151.014543814528;4227.15287728463;2457849.661500253;941446.9129219131;47068.72635389725;588395.5982907993;4.614702374098658;0.3467718235785437
5333;2019-01-28 09:53:37.891;720;191;119;118;115;46;160;25;20;32;575;558;21;61;220;222;227;193;173;167;159;25;553;359;361;139;364;254;553;-2.0;80.0;1077.0;247.0;113.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30664.279296875;11048.1611328125;0.0;1894.1826171875;385.0;62246;;;Calculated values ==>;1548665617.891;345.16;292.26000000000005;285.06;284.96000000000004;284.66;277.76000000000005;274.27422755570615;289.16;275.66;275.16;276.36;330.66;328.96000000000004;275.26000000000005;279.26000000000005;295.16;295.36;295.86;292.46000000000004;289.86;289.06;;311.66;275.66;242.35481222062532;261.6868853414304;274.27422755570615;290.46000000000004;5530000.0;3590000.0;3610000.0;1390000.0;3640000.0;2540000.0;5530000.0;0.0;0.013333333333333334;0.1795;0.04116666666666667;0.01883333333333333;0.01883333333333333;;11048.1611328125;0.0;1894.1826171875;30664.279296875;504221.65848953044;413220.0903815756;229036.45251990337;228745.4692477943;227877.23655417704;430214.79039162316;453877.0401161356;453569.25385851675;472032.3497595296;514490.47194377513;512740.17177442444;453693.4349883179;458579.79738821846;461689.9588020654;462715.43254397233;424543.7650635356;413956.2836987002;454870.3809290121;453734.43741288787;;161832.74555500393;471344.5575217925;202629.76946555646;229036.45251990337;274.22444465150903;2802595.0849437774;1071945.882569326;178213.8972242376;0.0;0;167;183;0;0;0;0;8;54;61;1161469974100.0383;431703061565.262;820242633529.5908;45043.63744853637;11062.09210831505;141.16641819780537;4231.812048817874;2458563.4123956347;941634.1828560686;47071.16281847337;588466.1366593883;4.672933217669103;0.34497422734437916
5334;2019-01-28 09:54:37.852;726;189;118;118;114;47;160;25;30;31;540;529;29;89;221;221;227;191;173;167;159;25;552;360;361;135;365;258;552;0.0;80.0;911.0;203.0;113.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30504.16796875;11040.0029296875;0.0;1949.66162109375;387.0;62247;;;Calculated values ==>;1548665677.852;345.76;292.06;284.96000000000004;284.96000000000004;284.56;277.86;274.38016830617;289.16;275.66;276.16;276.26000000000005;327.16;326.06;276.06;282.06;295.26000000000005;295.26000000000005;295.86;292.26000000000005;289.86;289.06;;311.86;275.66;241.49495122638035;262.23063862743834;274.38016830617;290.46000000000004;5520000.0;3600000.0;3610000.0;1350000.0;3650000.0;2580000.0;5520000.0;0.0;0.013333333333333334;0.15183333333333332;0.03383333333333333;0.01883333333333333;0.01883333333333333;;11040.0029296875;0.0;1949.66162109375;30504.16796875;505068.52605604293;412889.33823237545;228767.29854100602;228767.29854100602;227610.32368758568;430148.3826014536;453877.0401161356;454130.8277462218;472460.9817075043;510525.6090994474;509385.31639575335;454006.31235741987;461307.555860868;461671.84584197105;462431.52345146996;424840.1900827067;413633.1203958097;454870.3809290121;453734.43741288787;;162668.35908569003;471875.0639052514;202912.6904963549;228767.29854100602;274.338803188939;2803104.490674943;1072129.830958853;178245.90843871533;0.0;0;167;183;0;0;0;0;8;54;61;1161686433309.9143;431785208135.21497;820396133689.5029;38143.287172438126;9099.893633667665;149.4275958252931;4236.88111542044;2459256.186171238;941802.0901930662;47073.5828612046;588536.6632302953;3.974659185040026;0.2864062151430649
5335;2019-01-28 09:55:37.852;729;189;119;118;112;48;160;25;39;31;546;536;33;99;222;221;227;191;173;167;159;25;552;359;361;134;364;262;552;0.0;80.0;961.0;211.0;113.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30714.62890625;11002.380859375;0.0;1996.1838378906198;389.0;62248;;;Calculated values ==>;1548665737.852;346.06000000000006;292.06;285.06;284.96000000000004;284.36;277.96000000000004;274.27422755570615;289.16;275.66;277.06;276.26000000000005;327.76000000000005;326.76000000000005;276.46000000000004;283.06;295.36;295.26000000000005;295.86;292.26000000000005;289.86;289.06;;312.06;275.66;241.2770596917726;262.7682575881327;274.27422755570615;290.46000000000004;5520000.0;3590000.0;3610000.0;1340000.0;3640000.0;2620000.0;5520000.0;0.0;0.013333333333333334;0.16016666666666665;0.035166666666666666;0.01883333333333333;0.01883333333333333;;11002.380859375;0.0;1996.1838378906198;30714.62890625;505445.13627760764;412889.33823237545;229058.50713763945;228767.29854100602;227036.4030908482;430214.79039162316;453877.0401161356;454575.41209722357;472592.1488768574;510790.100298933;509751.0338047064;453824.779244464;461889.8388346486;461958.7606167715;462582.5062421609;424840.1900827067;413633.1203958097;454870.3809290121;453734.43741288787;;163503.975529645;472007.13841251616;202652.75930964565;229058.50713763945;274.233367418243;2803614.6473155683;1072313.5174904286;178278.79048420687;0.0;0;167;183;0;0;0;0;8;54;61;1161903033309.9143;431865908135.21497;820552133689.5029;40349.61155481039;9472.295665117612;149.4275958252931;4231.396686850511;2459910.2936606314;941956.8584372227;47076.07332113502;588607.2322119809;4.169901274869671;0.3014630558643522
5336;2019-01-28 09:56:37.862;730;188;119;118;112;47;160;25;43;31;566;554;37;105;222;221;227;190;173;167;159;25;549;359;361;132;364;265;550;-1.0;78.0;886.0;194.0;113.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30593.240234375;10923.19921875;0.0;2030.40661621094;388.0;62249;;;Calculated values ==>;1548665797.862;346.16;291.96000000000004;285.06;284.96000000000004;284.36;277.86;274.27422755570615;289.16;275.66;277.46000000000004;276.26000000000005;329.76000000000005;328.56;276.86;283.66;295.36;295.26000000000005;295.86;292.16;289.86;289.06;;311.96000000000004;275.66;240.83765695389522;263.1675429290057;274.27422755570615;290.46000000000004;5490000.0;3590000.0;3610000.0;1320000.0;3640000.0;2650000.0;5500000.0;0.0;0.013000000000000001;0.14766666666666667;0.03233333333333333;0.01883333333333333;0.01883333333333333;;10923.19921875;0.0;2030.40661621094;30593.240234375;505843.60511460656;413351.9237643686;229102.78328135208;228811.12109001927;227077.643890442;430214.79039162316;453877.0401161356;454569.3272039516;472853.8412306012;512600.8535087021;511354.0313471724;453815.4994363159;462151.77631599666;461958.7606167715;462582.5062421609;425717.2681612933;414083.7466353395;454870.3809290121;453734.43741288787;;163086.1669317865;472270.6324499597;202653.31958219115;229102.78328135208;274.23358485324115;2804125.6313748104;1072496.2611099118;178312.35099713912;0.0;0;167;183;0;0;0;0;8;54;61;1162119669409.88;431945721435.2023;820710260039.4778;37199.59712547996;8717.626449391184;151.23577983739915;4230.562819477257;2460556.644773432;942108.4663852669;47078.57926685317;588677.7602939106;3.8830131791128;0.27798368685567176
5337;2019-01-28 09:57:37.873;729;188;119;119;112;46;160;25;46;31;588;574;40;107;221;221;227;189;173;167;159;25;552;357;361;131;362;270;552;-2.0;80.0;899.0;135.0;113.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30613.740234375;10944.171875;0.0;2075.771484375;389.0;62250;;;Calculated values ==>;1548665857.873;346.06000000000006;291.96000000000004;285.06;285.06;284.36;277.76000000000005;274.0616903277293;289.16;275.66;277.76000000000005;276.26000000000005;331.96000000000004;330.56;277.16;283.86;295.26000000000005;295.26000000000005;295.86;292.06;289.86;289.06;;312.06;275.66;240.61611355647437;263.82572766246335;274.0616903277293;290.46000000000004;5520000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2700000.0;5520000.0;0.0;0.013333333333333334;0.14983333333333335;0.022500000000000003;0.01883333333333333;0.01883333333333333;;10944.171875;0.0;2075.771484375;30613.740234375;505445.13627760764;412510.35525449144;229058.50713763945;229058.50713763945;227036.4030908482;430346.717906069;453877.0401161356;454100.0146705789;472984.3684616349;514450.2098987224;512993.7727699485;453338.36804366286;461632.48976574704;462128.61077188735;462883.5339337955;424840.1900827067;412889.33823237545;454870.3809290121;453734.43741288787;;163503.975529645;472402.05409754877;202158.45541820684;229058.50713763945;274.03211715335715;2804635.7830553507;1072678.5226105943;178346.57542125823;0.0;0;167;183;0;0;0;0;8;54;61;1162336309119.5837;432024635900.0944;820870789464.2584;37749.24362798042;6080.480970285194;159.34469133774985;4231.396686850511;2461181.3329506973;942231.8065551486;47081.167911940705;588748.2895510274;3.703584927021419;0.24754598094238284
5338;2019-01-28 09:58:37.853;726;188;120;119;112;45;160;25;48;31;610;593;43;109;221;222;227;190;173;167;159;24;550;357;361;131;362;272;550;-1.0;78.0;993.0;217.0;113.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30745.5546875;10866.5322265625;0.0;2093.75317382812;387.0;62251;;;Calculated values ==>;1548665917.853;345.76;291.96000000000004;285.16;285.06;284.36;277.66;274.0616903277293;289.16;275.66;277.96000000000004;276.26000000000005;334.16;332.46000000000004;277.46000000000004;284.06;295.26000000000005;295.36;295.86;292.16;289.86;289.06;;311.86;275.56;240.61611355647437;264.08650396036035;274.0616903277293;290.46000000000004;5500000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2720000.0;5500000.0;0.0;0.013000000000000001;0.1655;0.036166666666666666;0.01883333333333333;0.01883333333333333;;10866.5322265625;0.0;2093.75317382812;30745.5546875;505251.46058845136;413351.9237643686;229395.26074894576;229102.78328135208;227077.643890442;430346.717906069;453877.0401161356;454013.21601284284;472984.3684616349;516564.28431064216;514797.3854122328;453376.6336760692;461569.0958649628;462128.61077188735;463015.90774916107;425426.90278771374;414083.7466353395;454870.3809290121;453734.43741288787;;162668.35908569003;472304.9464017478;202112.63615610995;229395.26074894576;274.01428734977947;2805146.9400707097;1072860.217892876;178381.30987807468;0.0;0;167;183;0;0;0;0;8;54;61;1162552836919.6526;432103209700.1194;821033335264.31;41689.5459662893;9771.95522055057;147.46102998086496;4225.054493837576;2461843.102200889;942363.8661555692;47083.72377404773;588818.7364874133;4.308085430663084;0.3125365847344819
5339;2019-01-28 09:59:37.874;719;191;120;120;114;44;160;25;46;31;628;608;41;91;221;222;227;194;172;167;159;25;579;361;360;131;365;251;574;-2.0;81.0;1307.0;254.0;113.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39233.4140625;19879.462890625;0.0;1915.888671875;384.0;62252;;;Calculated values ==>;1548665977.874;345.06000000000006;292.26000000000005;285.16;285.16;284.56;277.56;274.4858918419099;289.16;275.66;277.76000000000005;276.26000000000005;335.96000000000004;333.96000000000004;277.26000000000005;282.26000000000005;295.26000000000005;295.36;295.86;292.56;289.86;289.06;;311.56;275.66;240.61611355647437;261.27494424493943;274.4858918419099;290.36;5790000.0;3610000.0;3600000.0;1310000.0;3650000.0;2510000.0;5740000.0;0.0;0.013500000000000002;0.21783333333333335;0.042333333333333334;0.01883333333333333;0.01883333333333333;;19879.462890625;0.0;1915.888671875;39233.4140625;501672.5432328656;252167.38695654608;228872.88933725233;228872.88933725233;227160.53386014662;430081.6785162784;454048.237377382;457252.7963549346;472984.3684616349;520176.12561034504;518131.503226222;456647.6984805424;462605.3286917963;461671.84584197105;462413.7112240227;415945.24224451015;253360.40669193043;455038.97038927546;453906.01539497345;;161414.93982334915;472402.05409754877;203185.81005317878;228872.88933725233;274.4492346683889;2805730.302250379;1073116.5241952988;178414.7352549927;0.0;0;167;184;0;0;0;0;8;54;61;1162769212625.1821;432181837210.31177;821190290179.6941;55344.258516065805;11396.82099787833;2194.8952799598264;4238.12387408708;2462652.000255484;942540.3343667518;47103.25024188425;588889.2876582555;3.35732591686618;0.23720862815480476
5340;2019-01-28 10:00:37.874;724;197;119;118;113;45;160;26;39;31;633;613;31;68;223;220;227;199;172;167;159;25;558;362;361;130;367;238;553;-1.0;81.0;939.0;199.0;113.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38577.05078125;19249.642578125;0.0;1808.95654296875;368.0;62253;;;Calculated values ==>;1548666037.874;345.56000000000006;292.86;285.06;284.96000000000004;284.46000000000004;277.66;274.5913991737795;289.16;275.76000000000005;277.06;276.26000000000005;336.46000000000004;334.46000000000004;276.26000000000005;279.96000000000004;295.46000000000004;295.16;295.86;293.06;289.86;289.06;;309.96000000000004;275.66;240.39332010688793;259.4470641161187;274.5913991737795;290.36;5580000.0;3620000.0000000005;3610000.0;1300000.0;3670000.0000000005;2380000.0;5530000.0;0.0;0.013500000000000002;0.1565;0.033166666666666664;0.01883333333333333;0.01883333333333333;;19249.642578125;0.0;1808.95654296875;38577.05078125;504265.58763065864;415378.45660230034;229036.45251990337;228745.4692477943;227302.23893897064;430014.67791919125;453877.0401161356;458503.2643307626;473114.68441337737;521750.5687672668;519724.78009524744;457558.3300836991;461888.42264443013;461635.9992349225;461994.71921587875;423029.28210245183;416066.7103180982;454870.3809290121;453734.43741288787;;154730.12109240866;472533.2602288536;203439.71681269922;229036.45251990337;274.5521180860864;2806378.7227907437;1073442.600074205;178445.77563178306;0.0;0;167;184;0;0;0;0;8;54;61;1162985512625.1821;432260137210.31177;821336990179.6941;39917.44518657692;8924.935856635786;93.99471908877416;4231.812048817874;2463445.8477863395;942709.6823405394;47122.32432520965;588959.8704576131;2.524773253215235;0.17974935665465622
5341;2019-01-28 10:01:37.854;745;184;118;117;109;43;160;26;27;32;626;608;19;82;222;220;227;185;172;167;159;26;525;357;361;130;362;250;525;153.0;81.0;0.0;103.0;113.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30157.951171875;10516.06640625;0.0;1913.84216308594;362.0;62254;;;Calculated values ==>;1548666097.854;347.66;291.56;284.96000000000004;284.86;284.06;277.46000000000004;274.0616903277293;289.16;275.76000000000005;275.86;276.36;335.76000000000005;333.96000000000004;275.06;281.36;295.36;295.16;295.86;291.66;289.86;289.06;;309.36;275.76000000000005;240.39332010688793;261.13683023647616;274.0616903277293;290.36;5250000.0;3570000.0000000005;3610000.0;1300000.0;3620000.0000000005;2500000.0;5250000.0;0.025500000000000002;0.013500000000000002;0.0;0.017166666666666667;0.01883333333333333;0.044333333333333336;;10516.06640625;0.0;1913.84216308594;30157.951171875;509842.64435274404;421250.95135595335;229378.20700650758;229081.41843348043;226737.93176807745;430346.717906069;453877.0401161356;455108.4858384622;473211.5349843978;520054.44607503334;518215.40258370317;454127.2277989712;461699.6402037857;462262.3786986088;462751.0426575283;432173.83132918505;421538.41169564106;454870.3809290121;453734.43741288787;;152223.3369413072;472630.20280472847;202000.5875530581;213630.92965170392;273.97066326158057;2806951.3235433074;1073690.5649666288;178476.78861323587;0.0;0;167;184;0;0;0;0;8;54;61;1163202040425.251;432338111210.33655;821483341379.7406;0.0;4645.808395153675;143.5781650528439;10644.588844079155;2463778.382281208;942822.7341794951;47124.303439320116;589083.7991417575;1.2416805254996517;0.03333809359399696
5342;2019-01-28 10:02:37.855;753;174;118;117;108;42;160;24;21;32;624;607;17;104;219;221;227;175;172;167;159;24;536;353;360;128;357;255;537;166.0;81.0;274.0;0.0;113.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30338.4375;10716.783203125;0.0;1968.96228027344;372.0;62255;;;Calculated values ==>;1548666157.855;348.46000000000004;290.56;284.96000000000004;284.86;283.96000000000004;277.36;273.6339639331285;289.16;275.56;275.26000000000005;276.36;335.56;333.86;274.86;283.56;295.06;295.26000000000005;295.86;290.66;289.86;289.06;;310.36;275.56;239.943914813709;261.82340779136865;273.6339639331285;290.36;5360000.0;3529999.9999999995;3600000.0;1280000.0;3570000.0000000005;2550000.0;5370000.0;0.027666666666666666;0.013500000000000002;0.04566666666666667;0.0;0.01883333333333333;0.0465;;10716.783203125;0.0;1968.96228027344;30338.4375;509854.03677433415;413611.98051250586;229101.4347004944;228807.57580958263;226199.20795377545;430607.02586249536;454048.237377382;453522.35598686896;473471.244710016;519435.8713109796;517692.73525337735;453023.6800612557;463532.14897501393;462618.4332792204;463481.8882278805;429327.18360987015;413974.1359631494;455038.97038927546;453906.01539497345;;156401.31544495918;472698.3688610173;201183.85751793825;212490.97659187674;273.6339639331285;2807455.46851724;1073867.5083288334;178509.14585616984;0.0;0;167;184;0;0;0;0;8;54;61;1163418344029.9897;432415512500.24304;821634843904.5576;11523.458096747836;0.0;207.26614323072974;11225.799304343996;2463874.412699045;942861.4498946591;47127.22719061399;589266.0554136615;1.8096314145956394;0.0314418488574829
5343;2019-01-28 10:03:37.865;752;178;120;119;109;41;160;21;25;30;628;611;21;104;218;221;227;181;172;166;159;22;549;352;360;126;357;255;550;136.0;79.0;652.0;117.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30091.587890625;10960.529296875;0.0;1185.62829589844;381.0;62256;;;Calculated values ==>;1548666217.865;348.36;290.96000000000004;285.16;285.06;284.06;277.26000000000005;273.5264737036516;289.16;275.26000000000005;275.66;276.16;335.96000000000004;334.26000000000005;275.26000000000005;283.56;294.96000000000004;295.26000000000005;295.86;291.26000000000005;289.76000000000005;289.06;;311.26000000000005;275.36;239.4893008659735;261.82340779136865;273.5264737036516;290.36;5490000.0;3520000.0000000005;3600000.0;1260000.0;3570000.0000000005;2550000.0;5500000.0;0.02266666666666667;0.013166666666666667;0.10866666666666666;0.0195;0.01883333333333333;0.041499999999999995;;10960.529296875;0.0;1185.62829589844;30091.587890625;508583.37974862044;248367.96295545803;229395.26074894576;229102.78328135208;226221.03737434192;430671.36484660726;454048.237377382;454019.3154335267;473537.5729257194;519845.63956829824;518103.12638652744;453522.35598686896;463532.14897501393;462485.70515263407;463630.7160577749;425717.2681612933;249512.77325641108;454897.94588362187;453906.01539497345;;160161.5264782812;472766.8058740305;200820.82651299794;213788.34084497427;273.4874478587707;2807959.1359926728;1074048.1827070166;178535.4384923429;0.0;0;167;184;0;0;0;0;8;54;61;1163634380029.9553;432491725200.23096;821787869404.5333;27514.23579603079;5302.946597540135;2320.0258495809494;9964.883493824966;2464199.781033786;942905.6484815018;47148.291467345174;589442.6738684555;3.7132806315481273;0.18924096962690612
5344;2019-01-28 10:04:37.855;751;185;122;121;113;42;160;22;32;30;635;612;28;77;218;221;227;188;172;166;159;21;555;354;360;127;359;252;556;126.0;83.0;685.0;116.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30132.958984375;11117.7119140625;0.0;1163.67749023438;388.0;62257;;;Calculated values ==>;1548666277.855;348.26;291.66;285.36;285.26000000000005;284.46000000000004;277.36;273.7412296467126;289.16;275.36;276.36;276.16;336.66;334.36;275.96000000000004;280.86;294.96000000000004;295.26000000000005;295.86;291.96000000000004;289.76000000000005;289.06;;311.96000000000004;275.26000000000005;239.71726792356844;261.41265627149306;273.7412296467126;290.36;5550000.0;3540000.0;3600000.0;1270000.0;3590000.0;2520000.0;5560000.0;0.021;0.013833333333333333;0.11416666666666667;0.01933333333333333;0.01883333333333333;0.03983333333333333;;11117.7119140625;0.0;1163.67749023438;30132.958984375;507925.7100681347;250760.72137521344;229846.36975615713;229553.63973114427;227240.2794848523;430542.39183029096;454048.237377382;455386.4494005837;473407.94733404316;520808.8833520638;518457.0390827272;454896.1176830147;460803.16018908704;462183.0053738274;463332.75784822745;423944.57395451865;410752.57778573356;454897.94588362187;453906.01539497345;;163086.1669317865;472539.452344174;201338.26955657246;214816.9947555393;273.6987790750773;2808460.923571507;1074232.1373862464;178555.01277763906;0.0;0;167;184;0;0;0;0;8;54;61;1163850344029.9897;432567612550.24304;821939944054.5575;29003.833865524615;5243.222867226961;182.48928033486038;9523.712655470794;2464670.6864503883;942993.5185795979;47169.14228438233;589605.0517688975;3.5788506675946077;0.19285288350646024
5345;2019-01-28 10:05:37.876;752;189;122;121;115;43;160;23;39;30;642;615;34;67;218;221;227;192;172;166;159;22;555;356;360;128;361;249;556;-2.0;82.0;461.0;151.0;113.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;30077.9375;11178.2138671875;0.0;1102.94543457031;391.0;62258;;;Calculated values ==>;1548666337.876;348.36;292.06;285.36;285.26000000000005;284.66;277.46000000000004;273.955091788801;289.16;275.46000000000004;277.06;276.16;337.36;334.66;276.56;279.86;294.96000000000004;295.26000000000005;295.86;292.36;289.76000000000005;289.06;;312.26000000000005;275.36;239.943914813709;260.9983114674233;273.955091788801;290.36;5550000.0;3560000.0;3600000.0;1280000.0;3610000.0;2490000.0;5560000.0;0.0;0.013666666666666666;0.07683333333333334;0.025166666666666667;0.01883333333333333;0.01883333333333333;;11178.2138671875;0.0;1102.94543457031;30077.9375;508050.330792913;411156.2656500391;229846.36975615713;229553.63973114427;227814.02422442395;430412.23801567365;454048.237377382;456732.20422729175;473278.11375594366;521768.3648166113;519014.26442961046;456126.8323979735;460082.44657938153;461879.0317285414;463033.5824654418;423944.57395451865;412333.65201211494;454897.94588362187;453906.01539497345;;164339.59507360373;472505.00135272456;201781.50722229015;229846.36975615713;273.8807648385196;2808962.8566565593;1074418.0017972568;178573.90791296714;0.0;0;167;184;0;0;0;0;8;54;61;1164066419629.6602;432644139325.12634;822090296659.3281;19588.71188655096;6813.207935615933;158.68259987951743;4219.789992864374;2465075.766059296;943094.0240007248;47171.98637846443;589719.6210426749;2.506310003690382;0.1771774074706748
5346;2019-01-28 10:06:37.866;757;190;121;120;116;44;160;25;45;31;642;615;39;64;220;220;227;192;172;166;159;24;551;359;360;129;364;247;551;-1.0;81.0;475.0;152.0;113.0;0;90;96;1;0;0;0;0;0;0;1;0;0;0;0;29761.3671875;10803.5576171875;0.0;1070.107421875;394.0;62259;;;Calculated values ==>;1548666397.866;348.86;292.16;285.26000000000005;285.16;284.76000000000005;277.56;274.27422755570615;289.16;275.66;277.66;276.26000000000005;337.36;334.66;277.06;279.56;295.16;295.16;295.86;292.36;289.76000000000005;289.06;;312.56;275.56;240.16925963744896;260.72004837742526;274.27422755570615;290.36;5510000.0;3590000.0;3600000.0;1290000.0;3640000.0;2470000.0;5510000.0;0.0;0.013500000000000002;0.07916666666666666;0.025333333333333333;0.01883333333333333;0.01883333333333333;;10803.5576171875;0.0;1070.107421875;29761.3671875;509026.29637627146;413676.3280692049;229665.9339174885;229372.86392412297;228208.70246362453;430214.79039162316;454048.237377382;457777.86026779644;473244.79008953704;521931.166437315;519180.79271751654;457057.75920314965;460038.5081685933;461689.9588020654;462449.46005367924;425134.5561720751;414400.9631372732;454897.94588362187;453906.01539497345;;165593.03060630985;472567.4425401675;202593.8756929407;229665.9339174885;274.21051096276426;2809461.4344188888;1074601.1526960842;178592.01366864477;0.0;0;167;184;0;0;0;0;8;54;61;1164282383629.6946;432721226475.1386;822239071859.3518;20202.06544550941;6839.330360129746;144.90350596982552;4223.1882011593;2465407.300605481;943207.7761913487;47174.51584103288;589789.9674679444;2.645306854238854;0.18683276022313156
