;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5347;2019-01-28 10:07:37.867;762;188;120;119;115;46;160;26;49;32;638;612;42;67;221;219;227;190;172;166;159;25;550;359;360;131;364;249;550;-1.0;83.0;548.0;81.0;113.0;0;90;90;1;0;0;0;0;0;0;1;0;0;0;0;29315.5546875;10380.79296875;0.0;1075.58947753906;399.0;62260;;;Calculated values ==>;1548666457.867;349.36;291.96000000000004;285.16;285.06;284.66;277.76000000000005;274.27422755570615;289.16;275.76000000000005;278.06;276.36;336.96000000000004;334.36;277.36;279.86;295.26000000000005;295.06;295.86;292.16;289.76000000000005;289.06;;313.06;275.66;240.61611355647437;260.9983114674233;274.27422755570615;290.36;5500000.0;3590000.0;3600000.0;1310000.0;3640000.0;2490000.0;5500000.0;0.0;0.013833333333333333;0.09133333333333334;0.013500000000000002;0.01883333333333333;0.01883333333333333;;10380.79296875;0.0;1075.58947753906;29315.5546875;509733.2493048235;413351.9237643686;229395.26074894576;229102.78328135208;227940.9127301223;430214.79039162316;454048.237377382;457936.27873354324;473081.36623795505;521360.7179153905;518707.8801694491;457094.34714836575;460082.44657938153;461824.42280746065;462316.2933191314;425426.90278771374;414083.7466353395;454897.94588362187;453906.01539497345;;167682.10792650707;472402.05409754877;202670.60217158028;229395.26074894576;274.2402916261286;2809953.75030767;1074777.6918937261;178609.89477420278;0.0;0;167;184;0;0;0;0;8;54;61;1164498387230.292;432799227775.3543;822387874339.7633;23314.265125992617;3641.3746010005752;156.91366010784347;4228.285879166854;2465769.9427385144;943295.1168552531;47177.031026009536;589860.3975926244;2.7356662902275737;0.16717406964583073
5348;2019-01-28 10:08:37.877;765;187;119;119;114;46;160;25;51;32;634;609;44;71;221;219;227;189;172;166;159;26;549;359;360;132;363;251;550;-1.0;77.0;583.0;128.0;113.0;0;92;88;1;0;0;0;0;0;0;1;0;0;0;0;29148.947265625;10271.6533203125;0.0;1087.25329589844;401.0;62261;;;Calculated values ==>;1548666517.877;349.66;291.86;285.06;285.06;284.56;277.76000000000005;274.27422755570615;289.16;275.66;278.26000000000005;276.36;336.56;334.06;277.56;280.26000000000005;295.26000000000005;295.06;295.86;292.06;289.76000000000005;289.06;;313.26000000000005;275.76000000000005;240.83765695389522;261.27494424493943;274.27422755570615;290.36;5490000.0;3590000.0;3600000.0;1320000.0;3629999.9999999995;2510000.0;5500000.0;0.0;0.012833333333333334;0.09716666666666667;0.021333333333333333;0.01883333333333333;0.01883333333333333;;10271.6533203125;0.0;1087.25329589844;29148.947265625;510191.3294830219;412979.2520416587;229102.78328135208;229102.78328135208;227652.39945698058;430214.79039162316;454048.237377382;457855.67570293584;472950.9869074988;520788.84925585;518233.8178742652;457011.0267116472;460246.1257515869;461976.67714593874;462316.2933191314;425717.2681612933;413720.03103230504;454897.94588362187;453906.01539497345;;168517.74571465285;472367.87413283327;202653.10445740505;229102.78328135208;274.23350136600806;2810441.0356912324;1074949.8242967275;178627.92146792685;0.0;0;167;184;0;0;0;0;8;54;61;1164714423230.2576;432878140925.3418;822537899339.7395;24797.18317269074;5753.915086409135;153.9645431553493;4233.794204806535;2466170.938295729;943373.4239849825;47179.62210947827;589930.9266795353;3.0758996607295406;0.20585222361637653
5349;2019-01-28 10:09:37.867;766;187;119;118;114;47;159;24;53;33;631;606;46;75;221;219;227;189;172;166;158;26;550;358;360;133;363;252;551;-2.0;79.0;383.0;92.0;113.0;0;93;87;1;0;0;0;0;0;0;1;0;0;0;0;29086.083984375;10167.431640625;0.0;1099.14306640625;402.0;62262;;;Calculated values ==>;1548666577.867;349.76;291.86;285.06;284.96000000000004;284.56;277.86;274.1680685717883;289.06;275.56;278.46000000000004;276.46000000000004;336.26000000000005;333.76000000000005;277.76000000000005;280.66;295.26000000000005;295.06;295.86;292.06;289.76000000000005;288.96000000000004;;313.36;275.76000000000005;241.05796691057077;261.41265627149306;274.1680685717883;290.36;5500000.0;3579999.9999999995;3600000.0;1330000.0;3629999.9999999995;2520000.0;5510000.0;0.0;0.013166666666666667;0.06383333333333334;0.015333333333333334;0.01883333333333333;0.01883333333333333;;10167.431640625;0.0;1099.14306640625;29086.083984375;510227.36532442167;412555.8353376608;229080.61730282428;228789.18240220204;227631.33601229617;430280.9020939914;453906.01539497345;457936.00528730644;472917.67418972735;520400.190697455;517842.7478156699;457090.6148596613;460565.9934367964;461976.67714593874;462467.52072328096;425426.90278771374;413307.47646805906;454897.94588362187;453763.6178575058;;168935.5661677829;472236.3865531139;202364.46824616322;229080.61730282428;274.11680152887834;2810926.246736405;1075120.1216171444;178646.138400954;0.0;0;167;184;0;0;0;0;8;54;61;1164930387230.292;432957627675.35443;822688774189.7634;16313.983114459645;4138.036080706577;159.57244654212;4231.529843779835;2466513.474249334;943455.8431725672;47182.23448225812;590001.4592892235;2.205028780396234;0.13771987229330884
5350;2019-01-28 10:10:37.858;764;187;119;118;113;46;159;24;54;33;629;604;47;79;221;220;227;189;172;166;158;25;552;357;360;133;362;255;552;-2.0;81.0;715.0;135.0;113.0;0;94;87;1;0;0;0;0;0;0;1;0;0;0;0;29150.998046875;10200.345703125;0.0;1120.60363769531;404.0;62263;;;Calculated values ==>;1548666637.858;349.56000000000006;291.86;285.06;284.96000000000004;284.46000000000004;277.76000000000005;274.0616903277293;289.06;275.56;278.56;276.46000000000004;336.06;333.56;277.86;281.06;295.26000000000005;295.16;295.86;292.06;289.76000000000005;288.96000000000004;;313.56;275.66;241.05796691057077;261.82340779136865;274.0616903277293;290.36;5520000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2550000.0;5520000.0;0.0;0.013500000000000002;0.11916666666666667;0.022500000000000003;0.01883333333333333;0.01883333333333333;;10200.345703125;0.0;1120.60363769531;29150.998046875;509805.19521534437;412126.3827081116;229058.50713763945;228767.29854100602;227322.99139274858;430346.717906069;453906.01539497345;457574.29927801486;472917.67418972735;519948.0595883016;517384.84178739064;456723.56068594067;460577.8895967287;462128.61077188735;462751.0426575283;424840.1900827067;412889.33823237545;454897.94588362187;453763.6178575058;;169771.2103021376;472138.9942397944;202110.8102242914;229058.50713763945;274.0135767093387;2811411.4829564705;1075289.8276351092;178664.63351545206;0.0;0;167;184;0;0;0;0;8;54;61;1165146354830.0654;433037415705.2707;822840851374.6039;30442.732445568712;6075.634140348818;161.3364999794717;4231.946251890816;2466903.0550993644;943540.9443238989;47184.90832234015;590071.9776772683;3.6138002305399755;0.24241204480498826
5351;2019-01-28 10:11:37.858;764;188;119;118;112;45;159;24;56;33;629;604;50;80;221;220;227;190;172;166;159;25;553;356;360;131;361;262;553;0.0;79.0;1156.0;58.0;113.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29959.013671875;10920.9677734375;0.0;1134.1181640625;405.0;62264;;;Calculated values ==>;1548666697.858;349.56000000000006;291.96000000000004;285.06;284.96000000000004;284.36;277.66;273.955091788801;289.06;275.56;278.76000000000005;276.46000000000004;336.06;333.56;278.16;281.16;295.26000000000005;295.16;295.86;292.16;289.76000000000005;289.06;;313.66;275.66;240.61611355647437;262.7682575881327;273.955091788801;290.36;5530000.0;3560000.0;3600000.0;1310000.0;3610000.0;2620000.0;5530000.0;0.0;0.013166666666666667;0.19266666666666668;0.009666666666666665;0.01883333333333333;0.01883333333333333;;10920.9677734375;0.0;1134.1181640625;29959.013671875;509717.51119106857;412080.6298862991;229036.45251990337;228745.4692477943;227015.85657122475;430412.23801567365;453906.01539497345;456681.78964787815;473178.34860283375;519368.14850757096;516792.35771974624;455941.70128254674;459608.29564737674;462280.22558120737;462901.36609670473;424543.7650635356;412845.1473663945;454897.94588362187;453906.01539497345;;170189.03402730724;472402.05409754877;201935.1706066137;229036.45251990337;273.94064740108877;2811904.06638746;1075465.8385807471;178683.42286380005;0.0;0;167;184;0;0;0;0;8;54;61;1165362354830.0654;433116615705.2707;822995951374.6039;49081.18193528362;2614.5132070790387;154.03179967902415;4235.043434147153;2467565.7543858713;943613.3622184608;47187.53639150397;590142.535924652;4.652374165307674;0.2802237071162004
5352;2019-01-28 10:12:37.868;759;189;119;118;114;45;159;24;57;32;635;607;53;79;220;220;227;192;171;166;158;24;556;356;360;131;361;271;556;-2.0;83.0;1148.0;62.0;113.0;0;88;99;1;0;0;0;0;0;0;1;0;0;0;0;29912.591796875;10911.146484375;0.0;1167.16455078125;404.0;62265;;;Calculated values ==>;1548666757.868;349.06000000000006;292.06;285.06;284.96000000000004;284.56;277.66;273.955091788801;289.06;275.56;278.86;276.36;336.66;333.86;278.46000000000004;281.06;295.16;295.16;295.86;292.36;289.76000000000005;288.96000000000004;;313.56;275.56;240.61611355647437;263.95629194202945;273.955091788801;290.26000000000005;5560000.0;3560000.0;3600000.0;1310000.0;3610000.0;2710000.0;5560000.0;0.0;0.013833333333333333;0.19133333333333333;0.010333333333333333;0.01883333333333333;0.01883333333333333;;10911.146484375;0.0;1167.16455078125;29912.591796875;508832.9630960535;411156.2656500391;228970.61932335712;228680.306219478;227526.78097376777;430412.23801567365;453906.01539497345;455319.0445863537;473081.36623795505;519239.80113273667;516337.8912960786;454815.3912725971;458059.1371151768;462146.61757077737;462901.36609670473;423641.7223164721;412333.65201211494;454897.94588362187;453763.6178575058;;169771.2103021376;472304.9464017478;201932.47531623376;228970.61932335712;273.93959755758726;2812403.079587961;1075647.8031885808;178702.60341598003;0.0;0;167;184;0;0;0;0;8;54;61;1165578390830.031;433195228805.2582;823155878024.5785;48481.29692034962;2793.848867883645;156.42830587694064;4233.601472393133;2468378.9105463154;943658.4394140256;47190.12399024445;590213.1197275354;4.60868869864993;0.2772053761901856
5353;2019-01-28 10:13:37.869;751;190;118;117;113;45;159;24;58;32;646;614;54;77;220;221;227;192;171;166;158;24;553;357;360;132;362;277;553;-1.0;81.0;1330.0;136.0;113.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29789.501953125;10802.58984375;0.0;1186.36499023438;401.0;62266;;;Calculated values ==>;1548666817.869;348.26;292.16;284.96000000000004;284.86;284.46000000000004;277.66;274.0616903277293;289.06;275.56;278.96000000000004;276.36;337.76;334.56;278.56;280.86;295.16;295.26000000000005;295.86;292.36;289.76000000000005;288.96000000000004;;313.26000000000005;275.56;240.83765695389522;264.73235714968143;274.0616903277293;290.26000000000005;5530000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2770000.0;5530000.0;0.0;0.013500000000000002;0.22166666666666668;0.02266666666666667;0.01883333333333333;0.01883333333333333;;10802.58984375;0.0;1186.36499023438;29789.501953125;508103.8220973331;412845.1473663945;228745.4692477943;228455.2794383903;227302.23893897064;430346.717906069;453906.01539497345;454436.7528742885;472950.9869074988;519882.77630177804;516555.4622134081;453925.77008747146;456839.1663166335;461994.71921587875;462883.5339337955;424543.7650635356;413590.4106133878;454897.94588362187;453763.6178575058;;168517.74571465285;472173.3745042847;202162.3442545295;228745.4692477943;274.0336301860361;2812900.605327234;1075828.7540068934;178722.21648901058;0.0;0;167;184;0;0;0;0;8;54;61;1165794394429.77;433274130120.16284;823320280764.3799;55920.82724404657;6120.250018994451;147.87028507699497;4237.841798816233;2469248.9427469294;943732.7248093958;47192.65985409636;590283.7162646329;5.540665576505314;0.36132774250905836
5354;2019-01-28 10:14:37.859;738;195;118;117;114;46;159;26;48;32;656;622;46;65;221;220;227;197;171;165;158;25;579;364;360;133;369;257;573;148.0;77.0;927.0;229.0;113.0;0;89;1;1;0;1;0;0;0;0;1;0;0;0;0;38504.6015625;19838.84765625;0.0;1096.81860351562;396.0;62267;;;Calculated values ==>;1548666877.859;346.96000000000004;292.66;284.96000000000004;284.86;284.56;277.76000000000005;274.8017692304317;289.06;275.76000000000005;277.96000000000004;276.36;338.76;335.36;277.76000000000005;279.66;295.26000000000005;295.16;295.86;292.86;289.66;288.96000000000004;;312.76000000000005;275.66;241.05796691057077;262.0952818180154;274.8017692304317;290.26000000000005;5790000.0;3640000.0;3600000.0;1330000.0;3690000.0;2570000.0;5730000.0;0.024666666666666667;0.012833333333333334;0.1545;0.03816666666666667;0.01883333333333333;0.0435;;19838.84765625;0.0;1096.81860351562;38504.6015625;504112.8390430785;253822.11113379887;228319.961320235;228034.0192048577;227180.47734687722;429879.7862731237;453906.01539497345;456518.53376006684;472820.39598721155;522548.4873910663;519064.52553756075;456273.6486729509;458585.12406732683;461058.27275558974;461689.9588020654;415945.24224451015;254643.71626503256;454756.7536004463;453763.6178575058;;166428.6587063909;472138.9942397944;203942.56644367782;214496.76422548224;274.7556631202214;2813469.6280036997;1076084.0567618818;178741.2398478732;0.0;0;167;185;0;0;0;0;8;54;61;1166010358429.8044;433353616870.1755;823480454064.4054;39022.9869503821;10236.163660885117;2070.0362500699625;10408.108132993024;2470040.0093322666;943869.0055395087;47211.13932813311;590405.7455058203;2.9489051950057865;0.1794291262768127
5355;2019-01-28 10:15:37.860;740;197;116;115;110;47;159;26;36;33;652;621;31;48;224;216;227;199;171;165;158;26;557;364;360;133;368;247;551;-2.0;80.0;551.0;71.0;113.0;0;92;1;1;0;1;0;0;0;0;1;0;0;0;0;37914.7265625;19216.439453125;0.0;1065.30432128906;376.0;62268;;;Calculated values ==>;1548666937.86;347.16;292.86;284.76000000000005;284.66;284.16;277.86;274.8017692304317;289.06;275.76000000000005;276.76000000000005;276.46000000000004;338.36;335.26000000000005;276.26000000000005;277.96000000000004;295.56;294.76000000000005;295.86;293.06;289.66;288.96000000000004;;310.76000000000005;275.76000000000005;241.05796691057077;260.72004837742526;274.8017692304317;290.26000000000005;5570000.0;3640000.0;3600000.0;1330000.0;3679999.9999999995;2470000.0;5510000.0;0.0;0.013333333333333334;0.09183333333333334;0.011833333333333333;0.01883333333333333;0.01883333333333333;;19216.439453125;0.0;1065.30432128906;37914.7265625;506370.97972160665;416143.28649519663;228208.70246362453;227919.63540541573;226485.61015559043;429879.7862731237;453906.01539497345;456696.53541972896;472917.67418972735;522948.4110708231;519792.4890091523;456092.7144030982;458136.76180554513;461618.2662177027;461150.82657720096;423336.64052444603;416815.22164056764;454756.7536004463;453763.6178575058;;158072.51562822933;472236.3865531139;203984.46222755132;228208.70246362453;274.7718097179336;2814106.466351101;1076409.5229117456;178759.25783918632;0.0;0;167;185;0;0;0;0;8;54;61;1166226362029.5435;433433418200.0791;823631656584.2228;23207.39205481498;3174.31443785249;86.95225178504518;4247.950906584763;2470558.6044664583;943980.7613860962;47229.11453187526;590527.8813665663;1.5144954986457855;0.08988025799051898
5356;2019-01-28 10:16:37.850;753;188;116;115;107;45;159;28;31;34;637;612;23;40;223;216;227;190;171;165;158;27;551;360;360;133;365;236;547;-1.0;82.0;564.0;85.0;113.0;0;93;1;1;0;1;0;0;0;0;1;0;0;0;0;37640.578125;19141.111328125;0.0;1010.09735107422;364.0;62269;;;Calculated values ==>;1548666997.85;348.46000000000004;291.96000000000004;284.76000000000005;284.66;283.86;277.66;274.38016830617;289.06;275.96000000000004;276.26000000000005;276.56;336.86;334.36;275.46000000000004;277.16;295.46000000000004;294.76000000000005;295.86;292.16;289.66;288.96000000000004;;309.56;275.86;241.05796691057077;259.15941142434775;274.38016830617;290.26000000000005;5510000.0;3600000.0;3600000.0;1330000.0;3650000.0;2360000.0;5470000.0;0.0;0.013666666666666666;0.094;0.014166666666666666;0.01883333333333333;0.01883333333333333;;19141.111328125;0.0;1010.09735107422;37640.578125;508530.0947481137;414572.912758482;228295.00026448967;228005.05918778564;225712.7662482014;430148.3826014536;453906.01539497345;457879.6470920144;473014.93639070686;522317.7502326683;519789.1702258875;456933.9704492346;458937.5213624154;461940.96994019573;461763.66765822354;425134.5561720751;415275.6320791768;454756.7536004463;453763.6178575058;;153058.93094933403;472333.7623376517;202930.24621888564;228295.00026448967;274.34560669516696;2814735.9889523406;1076729.1158939307;178776.5499706231;0.0;0;167;185;0;0;0;0;8;54;61;1166442326029.578;433513204900.0918;823776532434.2458;23965.243682074102;3816.549811682519;134.73862926961036;4246.325631335137;2470951.6442467785;944039.0088786513;47230.961647980344;590598.6552067873;1.5960758615715689;0.09781504428979429
5357;2019-01-28 10:17:37.880;763;177;116;115;106;42;159;27;22;34;621;602;16;52;221;216;227;178;171;165;158;27;527;354;360;133;358;250;527;-1.0;81.0;0.0;80.0;113.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29444.859375;10516.830078125;0.0;1090.12255859375;369.0;62270;;;Calculated values ==>;1548667057.88;349.46000000000004;290.86;284.76000000000005;284.66;283.76000000000005;277.36;273.7412296467126;289.06;275.86;275.36;276.56;335.26000000000005;333.36;274.76000000000005;278.36;295.26000000000005;294.76000000000005;295.86;290.96000000000004;289.66;288.96000000000004;;310.06;275.86;241.05796691057077;261.13683023647616;273.7412296467126;290.26000000000005;5270000.0;3540000.0;3600000.0;1330000.0;3579999.9999999995;2500000.0;5270000.0;0.0;0.013500000000000002;0.0;0.013333333333333334;0.01883333333333333;0.01883333333333333;;10516.830078125;0.0;1090.12255859375;29444.859375;511858.38148768106;418467.6169804355;228739.76941873974;228445.22303711524;225831.2191209728;430542.39183029096;453906.01539497345;454495.9441994254;473014.93639070686;519543.8789204298;517601.7555329616;453757.5995671252;458136.0969033482;462733.1757949236;462673.248417762;431668.83399896085;418777.7461405712;454756.7536004463;453763.6178575058;;155147.91922209063;472333.7623376517;200765.77448822584;228739.76941873974;273.4746760183569;2815295.3137894515;1076976.3889812694;178794.06055418117;0.0;0;167;185;0;0;0;0;8;54;61;1166658434030.3333;433593044800.37085;823922405334.7557;0.0;3620.9065046590117;174.02968608826038;4237.94914559676;2471151.454466676;944101.0186709055;47233.53600381864;590669.3928479872;0.6920753093220947;0.037927347278629134
5358;2019-01-28 10:18:37.871;760;173;117;117;106;40;159;23;15;33;617;596;13;56;218;217;227;175;171;165;158;24;539;352;360;132;356;248;540;-2.0;78.0;36.0;0.0;113.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29663.07421875;10802.416015625;0.0;1053.83935546875;379.0;62271;;;Calculated values ==>;1548667117.871;349.16;290.46000000000004;284.86;284.86;283.76000000000005;277.16;273.5264737036516;289.06;275.46000000000004;274.66;276.46000000000004;334.86;332.76000000000005;274.46000000000004;278.76000000000005;294.96000000000004;294.86;295.86;290.66;289.66;288.96000000000004;;311.06;275.56;240.83765695389522;260.85938512811435;273.5264737036516;290.26000000000005;5390000.0;3520000.0000000005;3600000.0;1320000.0;3560000.0;2480000.0;5400000.0;0.0;0.013000000000000001;0.006;0.0;0.01883333333333333;0.01883333333333333;;10802.416015625;0.0;1053.83935546875;29663.07421875;510449.90232048713;246960.60813638967;228740.43072670593;228740.43072670593;225567.9399347948;430671.36484660726;453906.01539497345;453975.09835981485;473048.1168422736;519301.6281939228;517157.14218201704;453729.2394153389;458932.3024112177;462636.5820206667;463105.5069138693;428519.58581669175;412715.60124540405;454756.7536004463;453763.6178575058;;159325.9205505338;472173.3745042847;200920.47264012235;228740.43072670593;273.5264737036516;2815787.806017299;1077154.0227161401;178811.92422349387;0.0;0;167;185;0;0;0;0;8;54;61;1166874401630.1067;433672532875.2875;824071782924.599;1518.327754318155;0.0;205.4517994267401;4237.936690963397;2471164.105300039;944131.1883656129;47236.69787517609;590740.0146350272;0.5028329820934279;-0.0023714579574901076
5359;2019-01-28 10:19:37.891;754;179;119;118;109;41;159;21;14;32;615;593;12;55;217;217;227;182;171;165;158;21;550;351;360;132;356;246;551;155.0;83.0;723.0;78.0;113.0;0;87;96;1;0;0;0;0;0;0;1;0;0;0;0;29564.44140625;10801.7470703125;0.0;1037.35900878906;387.0;62272;;;Calculated values ==>;1548667177.891;348.56000000000006;291.06;285.06;284.96000000000004;284.06;277.26000000000005;273.4187578820637;289.06;275.26000000000005;274.56;276.36;334.66;332.46000000000004;274.36;278.66;294.86;294.86;295.86;291.36;289.66;288.96000000000004;;311.86;275.26000000000005;240.83765695389522;260.58029834229245;273.4187578820637;290.26000000000005;5500000.0;3510000.0;3600000.0;1320000.0;3560000.0;2460000.0;5510000.0;0.025833333333333333;0.013833333333333333;0.12050000000000001;0.013000000000000001;0.01883333333333333;0.04466666666666666;;10801.7470703125;0.0;1037.35900878906;29564.44140625;508742.773957041;248698.44658970588;229080.61730282428;228789.18240220204;226200.997294266;430735.4089219946;453906.01539497345;454191.92881908023;472950.9869074988;519263.975240454;517020.03630582144;453947.13357886666;459129.0920975687;462504.01303383906;463255.1075124623;425426.90278771374;249849.01163384554;454756.7536004463;453763.6178575058;;162668.35908569003;471881.50233233685;200569.53224353085;212590.9972125613;273.3845389533257;2816281.5331682274;1077334.1174200298;178829.35668540816;0.0;0;167;185;0;0;0;0;8;54;61;1167090473630.038;433751759275.2623;824220032324.5519;30561.498787353703;3527.0556111544784;2428.8274942951766;10772.377055474186;2471431.5262984307;944160.5902930732;47258.65752005928;590865.1422781904;3.994369053906327;0.18376362263036336
5360;2019-01-28 10:20:37.851;754;186;120;119;112;42;159;22;18;31;612;590;16;53;217;218;227;188;171;165;158;21;552;353;360;131;358;247;553;125.0;82.0;1151.0;143.0;113.0;0;83;82;1;0;0;0;0;0;0;1;0;0;0;0;28838.765625;9972.310546875;0.0;1023.78271484375;393.0;62273;;;Calculated values ==>;1548667237.851;348.56000000000006;291.76000000000005;285.16;285.06;284.36;277.36;273.6339639331285;289.06;275.36;274.96000000000004;276.26000000000005;334.36;332.16;274.76000000000005;278.46000000000004;294.86;294.96000000000004;295.86;291.96000000000004;289.66;288.96000000000004;;312.46000000000004;275.26000000000005;240.61611355647437;260.72004837742526;273.6339639331285;290.26000000000005;5520000.0;3529999.9999999995;3600000.0;1310000.0;3579999.9999999995;2470000.0;5530000.0;0.020833333333333332;0.013666666666666666;0.19183333333333333;0.02383333333333333;0.01883333333333333;0.03966666666666666;;9972.310546875;0.0;1023.78271484375;28838.765625;508565.60370429023;411295.1934201282;229328.24047829182;229036.45251990337;227015.85657122475;430607.02586249536;453906.01539497345;454511.96009527857;472984.3684616349;518874.83244080166;516628.74024845404;454267.3291924153;458733.2694977361;462201.38575610484;463087.3425671512;424840.1900827067;412080.6298862991;454756.7536004463;453763.6178575058;;165175.21790254305;472013.52702826465;201086.0207843428;214495.1418995371;273.5956982779367;2816767.9020982026;1077507.1191555185;178846.521415662;0.0;0;167;185;0;0;0;0;8;54;61;1167306329630.1753;433830606675.3125;824367833724.6459;48615.54269114784;6457.105565480136;174.38065601757057;9490.982879666091;2472090.895105385;944243.7361687026;47280.33645905818;591033.8910368687;5.887364744139387;0.342943493647081
5361;2019-01-28 10:21:37.882;757;188;119;119;115;43;159;24;24;31;610;587;21;54;218;217;226;190;171;165;158;22;550;357;360;132;362;250;551;-1.0;81.0;989.0;178.0;113.0;0;82;78;1;0;0;0;0;0;0;1;0;0;0;0;28459.5;9623.3486328125;0.0;1024.82763671875;398.0;62274;;;Calculated values ==>;1548667297.882;348.86;291.96000000000004;285.06;285.06;284.66;277.46000000000004;274.0616903277293;289.06;275.56;275.56;276.26000000000005;334.16;331.86;275.26000000000005;278.56;294.96000000000004;294.86;295.76000000000005;292.16;289.66;288.96000000000004;;312.96000000000004;275.36;240.83765695389522;261.13683023647616;274.0616903277293;290.26000000000005;5500000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2500000.0;5510000.0;0.0;0.013500000000000002;0.16483333333333333;0.029666666666666668;0.01883333333333333;0.01883333333333333;;9623.3486328125;0.0;1024.82763671875;28459.5;509114.5562705326;412934.04071806197;229080.61730282428;229080.61730282428;227919.63540541573;430346.717906069;453906.01539497345;454741.2559837861;472853.8412306012;518419.87979719;516066.1799133333;454373.13911386684;458375.91847690736;461726.5624587006;462352.8576263787;425159.17812577554;413676.3280692049;454756.7536004463;453763.6178575058;;167264.2905471822;471978.8095216074;202101.01621767963;229080.61730282428;274.00976480440283;2817245.634345139;1077670.5006852734;178863.60198896858;0.0;0;167;185;0;0;0;0;8;54;61;1167522441229.8113;433909547440.17957;824517010759.3947;41643.53285477988;8006.37453468319;155.01847576370398;4231.529843779835;2472843.442682465;944364.3274426513;47283.08287006466;591148.3043924123;5.074714612269034;0.35044636513152255
5362;2019-01-28 10:22:37.882;759;188;119;118;116;45;159;25;32;31;610;586;28;57;219;216;227;191;171;165;158;24;555;358;360;133;362;254;556;-3.0;81.0;829.0;162.0;113.0;0;85;84;1;0;0;0;0;0;0;1;0;0;0;0;28972.9375;10112.4091796875;0.0;1061.12512207031;402.0;62275;;;Calculated values ==>;1548667357.882;349.06000000000006;291.96000000000004;285.06;284.96000000000004;284.76000000000005;277.66;274.1680685717883;289.06;275.66;276.36;276.26000000000005;334.16;331.76000000000005;275.96000000000004;278.86;295.06;294.76000000000005;295.86;292.26000000000005;289.66;288.96000000000004;;313.36;275.56;241.05796691057077;261.6868853414304;274.1680685717883;290.26000000000005;5550000.0;3579999.9999999995;3600000.0;1330000.0;3620000.0000000005;2540000.0;5560000.0;0.0;0.013500000000000002;0.13816666666666666;0.027000000000000003;0.01883333333333333;0.01883333333333333;;10112.4091796875;0.0;1061.12512207031;28972.9375;508921.30401548435;410752.57778573356;228970.61932335712;228680.306219478;228102.0192927474;430280.9020939914;453906.01539497345;455052.571786794;472723.10170879104;518084.52149905515;515621.359922037;454559.7729374544;458097.8040025414;461860.70334265823;462068.13665675744;423944.57395451865;411946.55931517074;454756.7536004463;453763.6178575058;;168935.5661677829;472041.5853210863;202385.01457442588;228970.61932335712;274.1247870836853;2817724.237990972;1077834.965333711;178880.98492862517;0.0;0;167;185;0;0;0;0;8;54;61;1167738441229.8113;433989047440.17957;824668210759.3947;34910.23415484219;7280.727410159832;161.97319763119677;4233.601472393133;2473481.3907408784;944491.7199588583;47285.72446734295;591218.8471533804;4.169364408511047;0.28611123272907
5363;2019-01-28 10:23:37.892;758;192;118;118;115;47;159;25;39;32;612;587;34;61;220;215;227;194;171;165;158;25;558;360;360;133;365;259;559;-2.0;82.0;1055.0;174.0;113.0;0;87;95;1;0;0;0;0;0;0;1;0;0;0;0;29691.318359375;10819.6513671875;0.0;1095.248046875;404.0;62276;;;Calculated values ==>;1548667417.892;348.96000000000004;292.36;284.96000000000004;284.96000000000004;284.66;277.86;274.38016830617;289.06;275.66;277.06;276.36;334.36;331.86;276.56;279.26000000000005;295.16;294.66;295.86;292.56;289.66;288.96000000000004;;313.56;275.66;241.05796691057077;262.3656120759269;274.38016830617;290.26000000000005;5580000.0;3600000.0;3600000.0;1330000.0;3650000.0;2590000.0;5590000.0;0.0;0.013666666666666666;0.17583333333333334;0.029;0.01883333333333333;0.01883333333333333;;10819.6513671875;0.0;1095.248046875;29691.318359375;508531.5364415233;411022.3319942386;228615.62518107815;228615.62518107815;227751.2694485136;430148.3826014536;453906.01539497345;455079.5801925144;472820.39598721155;517869.80452138156;515295.17871255724;454459.0917852496;457780.2368423411;461537.0928964145;461629.7256903882;423029.28210245183;411817.33045329753;454756.7536004463;453763.6178575058;;169771.2103021376;472138.9942397944;202922.9882275885;228615.62518107815;274.3427940442663;2818213.188267856;1078009.4282438802;178898.95769999293;0.0;0;167;185;0;0;0;0;8;54;61;1167954477229.7769;434068860740.1669;824822136409.3702;44337.53408716614;7807.26417435397;153.23000587177546;4240.287195406053;2474141.898875802;944617.4741775865;47288.35159848729;591289.4746615574;4.7451777390641565;0.3247258355062369
5364;2019-01-28 10:24:37.873;756;193;118;117;114;48;159;25;45;32;617;590;40;64;221;215;226;195;171;165;158;26;558;361;360;134;366;264;558;-2.0;82.0;1003.0;165.0;113.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;30048.98046875;10984.2724609375;0.0;1137.10388183594;404.0;62277;;;Calculated values ==>;1548667477.873;348.76;292.46000000000004;284.96000000000004;284.86;284.56;277.96000000000004;274.4858918419099;289.06;275.66;277.66;276.36;334.86;332.16;277.16;279.56;295.26000000000005;294.66;295.76000000000005;292.66;289.66;288.96000000000004;;313.56;275.76000000000005;241.2770596917726;263.0348170998261;274.4858918419099;290.26000000000005;5580000.0;3610000.0;3600000.0;1340000.0;3660000.0;2640000.0;5580000.0;0.0;0.013666666666666666;0.16716666666666666;0.0275;0.01883333333333333;0.01883333333333333;;10984.2724609375;0.0;1137.10388183594;30048.98046875;508282.23434480577;411859.8641199572;228637.13238758995;228348.03800550848;227485.31038511245;430081.6785162784;453906.01539497345;454987.66090120346;472689.592463476;517964.65681582835;515175.19268513465;454362.43735848455;457339.9961729728;461518.9443161543;461476.7180717267;422744.4111194611;412631.9622702012;454756.7536004463;453763.6178575058;;169771.2103021376;472104.6820821746;203197.93343116262;228637.13238758995;274.45392618112527;2818710.8664429695;1078191.0700708204;178917.55474178694;0.0;0;167;185;0;0;0;0;8;54;61;1168170408829.5845;434148935375.0956;824978986724.2306;42090.84944207516;7394.935587902829;138.2034676065524;4239.882143016748;2474861.90732967;944744.1190585765;47290.779441703555;591360.12036109;4.44370912323946;0.3022716388280364
5365;2019-01-28 10:25:37.873;752;192;117;117;112;48;159;26;50;32;624;595;43;68;222;214;226;194;170;165;158;26;554;360;360;134;365;268;554;-1.0;82.0;973.0;173.0;112.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29918.734375;10874.7841796875;0.0;1185.06372070312;401.0;62278;;;Calculated values ==>;1548667537.873;348.36;292.36;284.86;284.86;284.36;277.96000000000004;274.38016830617;289.06;275.76000000000005;278.16;276.36;335.56;332.66;277.46000000000004;279.96000000000004;295.36;294.56;295.76000000000005;292.56;289.66;288.96000000000004;;313.26000000000005;275.76000000000005;241.2770596917726;263.56353331371673;274.38016830617;290.16;5540000.0;3600000.0;3600000.0;1340000.0;3650000.0;2680000.0;5540000.0;0.0;0.013666666666666666;0.16216666666666668;0.028833333333333332;0.018666666666666668;0.018666666666666668;;10874.7841796875;0.0;1185.06372070312;29918.734375;508139.3146584125;413177.15693683183;228433.72541066384;228433.72541066384;226995.3590132835;430148.3826014536;453906.01539497345;454942.16164491663;472689.592463476;518352.177201948;515349.37271914986;454060.9296701385;457184.2757992178;461806.47128588706;461495.6585078262;423969.3019003538;413914.7804853892;454756.7536004463;453763.6178575058;;168517.74571465285;472104.6820821746;202931.16208841605;228433.72541066384;274.3459616077018;2819210.597400001;1078373.2288761588;178936.90613847476;0.0;0;167;185;0;0;0;0;8;54;61;1168386408829.5845;434229335375.0956;825138586724.2306;40867.78376141252;7761.169826486704;137.41179267118332;4206.15799234105;2475553.2292730324;944870.4199370298;47293.0762355392;591430.5040288847;4.392470270806291;0.3006628141946812
5366;2019-01-28 10:26:37.864;744;189;117;116;111;47;159;26;51;33;631;602;45;71;222;215;226;190;170;164;158;26;548;360;360;134;365;272;548;-3.0;78.0;1019.0;154.0;112.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29817.41796875;10750.02734375;0.0;1218.44262695312;398.0;62279;;;Calculated values ==>;1548667597.864;347.56000000000006;292.06;284.86;284.76000000000005;284.26000000000005;277.86;274.38016830617;289.06;275.76000000000005;278.26000000000005;276.46000000000004;336.26000000000005;333.36;277.66;280.26000000000005;295.36;294.66;295.76000000000005;292.16;289.56;288.96000000000004;;312.96000000000004;275.76000000000005;241.2770596917726;264.08650396036035;274.38016830617;290.16;5480000.0;3600000.0;3600000.0;1340000.0;3650000.0;2720000.0;5480000.0;0.0;0.013000000000000001;0.16983333333333334;0.025666666666666667;0.018666666666666668;0.018666666666666668;;10750.02734375;0.0;1218.44262695312;29817.41796875;507679.31831083493;414529.21004869137;228563.85505091405;228273.34555521657;226832.40886566712;430148.3826014536;453906.01539497345;454393.7730496227;472787.01963726926;518742.3582057873;515733.22939113964;453631.6187368087;456905.5031733059;461806.47128588706;461629.7256903882;425741.8303510876;414883.2198629546;454615.39246030693;453763.6178575058;;167264.2905471822;472104.6820821746;202929.8778243044;228563.85505091405;274.3454639363985;2819708.3240007977;1078553.4086083667;178956.93235371422;0.0;0;167;185;0;0;0;0;8;54;61;1168602376430.2163;434309723315.3307;825300562424.7043;42706.95153909989;6908.819975952002;141.16193634572952;4203.728905723046;2476249.5809341543;944992.6515149204;47295.39733507064;591500.5759075482;4.508568136880291;0.301476411463189
5367;2019-01-28 10:27:37.864;734;186;118;117;110;46;159;26;41;33;639;609;39;72;221;215;226;188;170;164;158;26;550;357;360;134;362;275;549;162.0;80.0;846.0;125.0;112.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29817.1015625;10766.197265625;0.0;1244.82666015625;397.0;62280;;;Calculated values ==>;1548667657.864;346.56000000000006;291.76000000000005;284.96000000000004;284.86;284.16;277.76000000000005;274.0616903277293;289.06;275.76000000000005;277.26000000000005;276.46000000000004;337.06;334.06;277.06;280.36;295.26000000000005;294.66;295.76000000000005;291.96000000000004;289.56;288.96000000000004;;312.86;275.76000000000005;241.2770596917726;264.4750485637546;274.0616903277293;290.16;5500000.0;3570000.0000000005;3600000.0;1340000.0;3620000.0000000005;2750000.0;5490000.0;0.027000000000000003;0.013333333333333334;0.14100000000000001;0.020833333333333332;0.018666666666666668;0.045666666666666675;;10766.197265625;0.0;1244.82666015625;29817.1015625;506253.01739476254;413024.9693880693;228833.11486510892;228542.03168985635;226526.1358131781;430346.717906069;453906.01539497345;452600.93354861334;472787.01963726926;519322.04010254674;516205.05050560593;452342.9070972537;456539.6938544177;462128.61077188735;462086.8017432054;425159.17812577554;413764.2266525931;454615.39246030693;453763.6178575058;;166846.47414792277;472104.6820821746;202159.2029624807;213062.40782778856;274.0324080039658;2820205.2783302246;1078732.7104801114;178977.45959777347;0.0;0;167;185;0;0;0;0;8;54;61;1168818376430.2163;434390123315.3307;825464662424.7043;35312.284012644704;5623.864148326955;151.9326863090989;10992.021924690423;2476899.741230419;945097.0905492894;47297.83979025943;591627.2071644684;4.336025229304808;0.22848001280613237
5368;2019-01-28 10:28:40.864;721;195;120;119;112;44;159;26;32;33;645;613;29;51;221;216;226;198;170;164;158;26;573;362;360;134;367;251;568;-3.0;80.0;1602.0;292.0;113.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38448.0390625;19574.423828125;0.0;1109.98425292969;387.0;62281;;;Calculated values ==>;1548667720.864;345.26;292.66;285.16;285.06;284.36;277.56;274.5913991737795;289.06;275.76000000000005;276.36;276.46000000000004;337.66;334.46000000000004;276.06;278.26000000000005;295.26000000000005;294.76000000000005;295.76000000000005;292.96000000000004;289.56;288.96000000000004;;311.86;275.76000000000005;241.2770596917726;261.27494424493943;274.5913991737795;290.16;5730000.0;3620000.0000000005;3600000.0;1340000.0;3670000.0000000005;2510000.0;5680000.0;0.0;0.013333333333333334;0.267;0.048666666666666664;0.01883333333333333;0.01883333333333333;;19574.423828125;0.0;1109.98425292969;38448.0390625;502492.185860071;254114.46702698618;229000.59551275108;228712.12428485067;226713.41554284934;430014.67791919125;453906.01539497345;455552.7402837198;472787.01963726926;521911.420341661;518642.9867626242;455186.0512748305;457855.67570293584;461365.71627760044;461457.9028561018;417781.50559271546;409393.02825422527;454615.39246030693;453763.6178575058;;162668.35908569003;472104.6820821746;203436.1926987571;229000.59551275108;274.5507560730103;2820802.598310693;1078998.1909146816;178998.06419326298;0.0;0;168;185;0;0;0;0;8;54;61;1169045176430.2163;434474543315.3307;825630352424.7043;67315.11820518503;13075.19981665965;111.84636451320257;4233.036920826214;2477797.730999825;945260.707358983;47300.14785695412;591760.4264293666;4.096573659499348;0.2947710696304698
5369;2019-01-28 10:29:37.865;725;194;119;118;112;44;159;27;38;33;635;609;29;39;223;214;226;196;170;164;158;27;557;360;360;134;365;242;552;-3.0;80.0;1107.0;183.0;112.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37918.046875;19160.017578125;0.0;1069.994140625;370.0;62282;;;Calculated values ==>;1548667777.865;345.66;292.56;285.06;284.96000000000004;284.36;277.56;274.38016830617;289.06;275.86;276.96000000000004;276.46000000000004;336.66;334.06;276.06;277.06;295.46000000000004;294.56;295.76000000000005;292.76000000000005;289.56;288.96000000000004;;310.16;275.86;241.2770596917726;260.01710675043796;274.38016830617;290.16;5570000.0;3600000.0;3600000.0;1340000.0;3650000.0;2420000.0;5520000.0;0.0;0.013333333333333334;0.1845;0.030500000000000003;0.018666666666666668;0.018666666666666668;;19160.017578125;0.0;1069.994140625;37918.046875;504483.9140370541;414715.9607757526;229058.50713763945;228767.29854100602;227036.4030908482;430148.3826014536;453906.01539497345;457745.7677900302;472787.01963726926;521627.13321937574;518986.276753291;456671.7084522426;457864.6908976039;461940.96994019573;461495.6585078262;423054.0755260346;415417.76904301543;454615.39246030693;453763.6178575058;;155565.71764046347;472202.2088784924;202936.49855166936;229058.50713763945;274.3480295210144;2821407.1737633306;1079304.843955208;179015.32265829813;0.0;0;168;185;0;0;0;0;8;54;61;1169250380029.9553;434550924655.2336;825770859889.5256;47012.31017447758;8212.604164968105;101.81741977358858;4194.495400104172;2478702.8390188226;945429.238763596;47301.839391586436;591827.1455639797;2.94222405734727;0.20161015284849598
5370;2019-01-28 10:30:37.855;742;188;120;118;110;41;159;28;42;33;619;598;30;41;222;214;226;190;170;164;158;27;532;357;360;132;362;249;532;-3.0;82.0;729.0;87.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29624.837890625;10662.2099609375;0.0;1109.70483398438;359.0;62283;;;Calculated values ==>;1548667837.855;347.36;291.96000000000004;285.16;284.96000000000004;284.16;277.26000000000005;274.0616903277293;289.06;275.96000000000004;277.36;276.46000000000004;335.06;332.96000000000004;276.16;277.26000000000005;295.36;294.56;295.76000000000005;292.16;289.56;288.96000000000004;;309.06;275.86;240.83765695389522;260.9983114674233;274.0616903277293;290.16;5320000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2490000.0;5320000.0;0.0;0.013666666666666666;0.1215;0.0145;0.018666666666666668;0.018666666666666668;;10662.2099609375;0.0;1109.70483398438;29624.837890625;508857.1194176147;420082.2379402976;229808.44600478173;229215.70019676298;226878.5628597881;430346.717906069;453906.01539497345;457094.34714836575;473048.1168422736;519422.65703050984;517277.03964460414;455640.8797640685;456973.721747507;462262.3786986088;461953.5920572434;430144.80373425526;420676.1087404283;454615.39246030693;453763.6178575058;;150969.94666990405;472465.0996282349;202172.32299866635;229808.44600478173;274.03751244982925;2821969.937326905;1079553.3210983127;179033.4837890631;0.0;0;168;185;0;0;0;0;8;54;61;1169466344029.9897;434630711355.2463;825918135339.5491;30973.025934188478;3919.245261128744;129.40549824896854;4180.49654125085;2479352.608506865;945530.3206590387;47303.76592809399;591896.9255315689;3.3301441539254006;0.20503720869946598
5371;2019-01-28 10:31:37.856;750;175;120;119;109;40;159;25;46;33;611;592;36;60;219;215;226;176;170;164;158;25;530;353;360;130;357;258;530;166.0;80.0;450.0;52.0;112.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29502.310546875;10539.908203125;0.0;1121.76135253906;368.0;62284;;;Calculated values ==>;1548667897.856;348.16;290.66;285.16;285.06;284.06;277.16;273.6339639331285;289.06;275.66;277.76000000000005;276.46000000000004;334.26000000000005;332.36;276.76000000000005;279.16;295.06;294.66;295.76000000000005;290.76000000000005;289.56;288.96000000000004;;309.96000000000004;275.66;240.39332010688793;262.23063862743834;273.6339639331285;290.16;5300000.0;3529999.9999999995;3600000.0;1300000.0;3570000.0000000005;2580000.0;5300000.0;0.027666666666666666;0.013333333333333334;0.075;0.008666666666666666;0.018666666666666668;0.04633333333333334;;10539.908203125;0.0;1121.76135253906;29502.310546875;510013.61757498496;416726.8577233213;229855.57179848896;229558.25246836012;226632.0298373011;430607.02586249536;453906.01539497345;456109.0230842944;473308.3704715943;517851.0715974565;515896.15392025816;454875.7103495071;457819.4358658734;462618.4332792204;462691.76546004;430666.39313961356;417053.7104415201;454615.39246030693;453763.6178575058;;154730.12109240866;472533.2602288536;201123.51959485066;212699.02264092077;273.6103675237113;2822462.6717753927;1079730.0083608718;179052.07965052084;0.0;0;168;185;0;0;0;0;8;54;61;1169682347629.7288;434709312665.1513;826070237874.3654;19123.91276170828;2352.217752161359;181.50243597457964;11169.326245035107;2479770.089953401;945582.5837217895;47306.35687072438;592024.84285322;2.8149450675298295;0.10487995786462358
5372;2019-01-28 10:32:37.876;744;176;122;121;111;39;159;22;48;32;617;593;41;63;217;216;226;178;170;164;158;22;547;351;360;129;356;259;547;190.0;82.0;737.0;140.0;112.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29810.8828125;10880.1005859375;0.0;1066.08947753906;378.0;62285;;;Calculated values ==>;1548667957.876;347.56000000000006;290.76000000000005;285.36;285.26000000000005;284.26000000000005;277.06;273.4187578820637;289.06;275.36;277.96000000000004;276.36;334.86;332.46000000000004;277.26000000000005;279.46000000000004;294.86;294.76000000000005;295.76000000000005;290.96000000000004;289.56;288.96000000000004;;310.96000000000004;275.36;240.16925963744896;262.3656120759269;273.4187578820637;290.16;5470000.0;3510000.0;3600000.0;1290000.0;3560000.0;2590000.0;5470000.0;0.03166666666666666;0.013666666666666666;0.12283333333333334;0.02333333333333333;0.018666666666666668;0.05033333333333333;;10880.1005859375;0.0;1066.08947753906;29810.8828125;507768.705974999;247757.28689556237;230051.67385338433;229756.80920477465;226852.99637495677;430735.4089219946;453906.01539497345;456190.05618597474;473341.49414492835;518383.97285913315;515913.6821157799;455327.05495058285;458023.4894985337;462504.01303383906;463123.7929140055;426030.22017734236;248512.00600797567;454615.39246030693;453763.6178575058;;158908.11840480618;472373.77780577843;200529.81835484735;211478.32105629155;273.3689588423714;2822957.1131454343;1079908.5679340817;179070.31781812912;0.0;0;168;185;0;0;0;0;8;54;61;1169898419629.6602;434787038565.1266;826225389574.316;31403.59921359015;6343.025720521724;2426.082260314678;12195.026605661116;2480191.2929072613;945655.0682374929;47328.093986477375;592219.6106945607;4.383634742275957;0.21825124808568597
5373;2019-01-28 10:33:37.866;738;185;124;122;114;40;158;21;50;32;625;596;45;62;216;217;226;187;170;164;157;21;555;353;360;128;357;259;555;201.0;80.0;1410.0;232.0;112.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29886.6796875;11077.3662109375;0.0;1006.0650634765599;385.0;62286;;;Calculated values ==>;1548668017.866;346.96000000000004;291.66;285.56;285.36;284.56;277.16;273.6339639331285;288.96000000000004;275.26000000000005;278.16;276.36;335.66;332.76000000000005;277.66;279.36;294.76000000000005;294.86;295.76000000000005;291.86;289.56;288.86;;311.66;275.26000000000005;239.943914813709;262.3656120759269;273.6339639331285;290.16;5550000.0;3529999.9999999995;3600000.0;1280000.0;3570000.0000000005;2590000.0;5550000.0;0.033499999999999995;0.013333333333333334;0.235;0.03866666666666666;0.018666666666666668;0.05216666666666667;;11077.3662109375;0.0;1006.0650634765599;29886.6796875;506301.0743142132;250813.23107298184;230457.38305646804;229868.94750329808;227547.59112166913;430607.02586249536;453763.6178575058;456435.7429073308;473471.244710016;519206.1428393404;516222.79042612744;455820.7939208143;457901.90838035865;462219.8900438566;462955.59896260384;423666.4735500242;410799.17277700413;454615.39246030693;453621.0436104021;;161832.74555500393;472408.29492823046;201050.0515768779;211572.8027772424;273.58162412657543;2823454.5099197323;1080091.516327603;179087.5828946479;0.0;0;168;185;0;0;0;0;8;54;61;1170114383629.6946;434864125715.13885;826380763674.3407;60015.63746265643;10492.518742918965;171.56401030693436;12626.849896796497;2480952.9929085225;945795.3410586766;47349.737430893954;592426.425190619;6.894280955532513;0.41296262992705063
5374;2019-01-28 10:34:37.867;736;189;125;124;118;42;158;23;52;31;631;599;48;65;217;217;226;192;170;164;157;22;557;356;360;129;360;259;557;-3.0;81.0;980.0;237.0;112.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29794.54296875;11093.103515625;0.0;957.4480590820309;389.0;62287;;;Calculated values ==>;1548668077.867;346.76;292.06;285.66;285.56;284.96000000000004;277.36;273.955091788801;288.96000000000004;275.46000000000004;278.36;276.26000000000005;336.26000000000005;333.06;277.96000000000004;279.66;294.86;294.86;295.76000000000005;292.36;289.56;288.86;;312.06;275.36;240.16925963744896;262.3656120759269;273.955091788801;290.16;5570000.0;3560000.0;3600000.0;1290000.0;3600000.0;2590000.0;5570000.0;0.0;0.013500000000000002;0.16333333333333336;0.0395;0.018666666666666668;0.018666666666666668;;11093.103515625;0.0;957.4480590820309;29794.54296875;505868.9296677434;410706.54676073755;230706.34264985917;230411.33304687767;228658.69265139283;430412.23801567365;453763.6178575058;456681.044036732;473244.79008953704;519822.3768852348;516531.8046047746;456190.05618597474;458266.3823707546;461897.48510764097;462504.01303383906;423054.0755260346;411902.9413244403;454615.39246030693;453621.0436104021;;163503.975529645;472373.77780577843;201802.63686353387;230706.34264985917;273.8890025596262;2823951.861732302;1080276.2733217338;179103.94577675796;0.0;0;168;185;0;0;0;0;8;54;61;1170330387230.292;434941227000.3521;826536166264.7705;41630.13983828903;10687.56006721866;150.54031172152278;4161.074417930135;2481800.0551725086;945971.8446575935;47352.42167832166;592566.3268919514;4.699313079910709;0.34268127115210684
5375;2019-01-28 10:35:37.857;737;191;124;123;119;43;158;25;53;32;633;600;49;65;219;216;226;193;170;164;158;24;554;359;360;130;363;255;554;-1.0;81.0;1238.0;219.0;112.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29752.392578125;11071.04296875;0.0;913.880859375;392.0;62288;;;Calculated values ==>;1548668137.857;346.86;292.26000000000005;285.56;285.46000000000004;285.06;277.46000000000004;274.27422755570615;288.96000000000004;275.66;278.46000000000004;276.36;336.46000000000004;333.16;278.06;279.66;295.06;294.76000000000005;295.76000000000005;292.46000000000004;289.56;288.96000000000004;;312.36;275.56;240.39332010688793;261.82340779136865;274.27422755570615;290.16;5540000.0;3590000.0;3600000.0;1300000.0;3629999.9999999995;2550000.0;5540000.0;0.0;0.013500000000000002;0.20633333333333334;0.0365;0.018666666666666668;0.018666666666666668;;11071.04296875;0.0;913.880859375;29752.392578125;506266.26667141466;412801.4708678641;230480.4978228875;230185.61622785314;229014.4531857927;430214.79039162316;453763.6178575058;457453.03782128124;473211.5349843978;520357.6525462619;516974.1817356234;456967.08645744185;458902.3634562797;461708.1977795224;461916.06316538615;423969.3019003538;413548.20129128615;454615.39246030693;453763.6178575058;;164757.40606591295;472436.3020657052;202641.5567880107;230480.4978228875;274.2290196880447;2824448.003491194;1080460.9437589296;179119.5375853463;0.0;0;168;185;0;0;0;0;8;54;61;1170546351230.3264;435018914050.36444;826690340564.795;52576.10225319816;9847.508202635849;140.68485822241334;4167.951573979542;2482584.9763480597;946142.941705608;47354.84815025885;592635.7238738034;5.568015937776385;0.39051726104020806
