;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5376;2019-01-28 10:36:37.877;740;190;124;123;118;45;158;26;55;32;631;600;50;68;220;215;226;192;170;164;157;25;550;360;360;131;365;262;550;-1.0;81.0;1327.0;213.0;112.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29656.044921875;10937.365234375;0.0;950.6405639648441;393.0;62289;;;Calculated values ==>;1548668197.877;347.16;292.16;285.56;285.46000000000004;284.96000000000004;277.66;274.38016830617;288.96000000000004;275.76000000000005;278.66;276.36;336.26000000000005;333.16;278.16;279.96000000000004;295.16;294.66;295.76000000000005;292.36;289.56;288.86;;312.46000000000004;275.66;240.61611355647437;262.7682575881327;274.38016830617;290.16;5500000.0;3600000.0;3600000.0;1310000.0;3650000.0;2620000.0;5500000.0;0.0;0.013500000000000002;0.22116666666666665;0.0355;0.018666666666666668;0.018666666666666668;;10937.365234375;0.0;950.6405639648441;29656.044921875;507002.0307713531;414083.7466353395;230573.56230372956;230277.70356738323;228811.12109001927;430148.3826014536;453763.6178575058;456558.6872258107;473081.36623795505;519573.94638639473;516379.6378857151;455941.70128254674;458151.5978344243;461537.0928964145;461629.7256903882;425159.17812577554;414798.6417306446;454615.39246030693;453621.0436104021;;165175.21790254305;472402.05409754877;202925.50326888423;230573.56230372956;274.3437687000755;2824943.2388269743;1080644.4082950312;179135.08044309536;0.0;0;168;185;0;0;0;0;8;54;61;1170762423230.2578;435097240150.33954;826845492264.7457;56095.2058518069;9566.41755441759;139.86724133426733;4163.552984391221;2483490.872446725;946304.7783477702;47357.186863732466;592705.1762215026;5.885347367656952;0.40847279789218705
5377;2019-01-28 10:37:37.868;740;189;123;122;118;46;158;25;56;33;632;600;51;71;220;215;226;191;170;164;158;26;554;359;360;132;364;268;554;-2.0;80.0;1264.0;188.0;112.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29661.376953125;10950.7705078125;0.0;967.440551757812;393.0;62290;;;Calculated values ==>;1548668257.868;347.16;292.06;285.46000000000004;285.36;284.96000000000004;277.76000000000005;274.27422755570615;288.96000000000004;275.66;278.76000000000005;276.46000000000004;336.36;333.16;278.26000000000005;280.26000000000005;295.16;294.66;295.76000000000005;292.26000000000005;289.56;288.96000000000004;;312.46000000000004;275.76000000000005;240.83765695389522;263.56353331371673;274.27422755570615;290.16;5540000.0;3590000.0;3600000.0;1320000.0;3640000.0;2680000.0;5540000.0;0.0;0.013333333333333334;0.21066666666666667;0.03133333333333333;0.018666666666666668;0.018666666666666668;;10950.7705078125;0.0;967.440551757812;29661.376953125;506641.7874115733;412035.40644734737;230185.61622785314;229891.58303824594;228723.69426592367;430214.79039162316;453763.6178575058;455693.2667597771;473048.1168422736;519178.9511871645;515867.7668576808;455067.61334165884;457554.78245182877;461689.9588020654;461782.40754588926;423969.3019003538;412801.4708678641;454615.39246030693;453763.6178575058;;165175.21790254305;472367.87413283327;202670.0056571303;230185.61622785314;274.2400601522041;2825437.4765286366;1080826.782065855;179151.06205477487;0.0;0;168;185;0;0;0;0;8;54;61;1170978390830.0312;435176128315.2568;827004468414.579;53303.56700562426;8450.533212238692;148.9044137665296;4173.456030420183;2484402.3921377813;946454.8970828131;47359.59293322454;592774.6408752919;5.544159298050887;0.37829348684838876
5378;2019-01-28 10:38:37.878;735;190;123;122;117;46;158;26;57;33;636;602;52;73;221;215;226;192;170;164;157;27;552;359;360;132;364;272;553;-2.0;79.0;1082.0;161.0;112.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29656.681640625;10914.2685546875;0.0;980.3150024414059;393.0;62291;;;Calculated values ==>;1548668317.878;346.66;292.16;285.46000000000004;285.36;284.86;277.76000000000005;274.27422755570615;288.96000000000004;275.76000000000005;278.86;276.46000000000004;336.76000000000005;333.36;278.36;280.46000000000004;295.26000000000005;294.66;295.76000000000005;292.36;289.56;288.86;;312.46000000000004;275.86;240.83765695389522;264.08650396036035;274.27422755570615;290.16;5520000.0;3590000.0;3600000.0;1320000.0;3640000.0;2720000.0;5530000.0;0.0;0.013166666666666667;0.18033333333333335;0.026833333333333334;0.018666666666666668;0.018666666666666668;;10914.2685546875;0.0;980.3150024414059;29656.681640625;506196.9416343124;412845.1473663945;230208.5486171172;229914.27664341856;228455.2794383903;430214.79039162316;453763.6178575058;455151.83698219666;473048.1168422736;519260.2423444371;515733.22939113964;454520.3973115141;457154.36480965785;461824.42280746065;461782.40754588926;424568.4424400582;413590.4106133878;454615.39246030693;453621.0436104021;;165175.21790254305;472465.0996282349;202682.56565546402;230208.5486171172;274.2449337951148;2825931.8760696985;1081009.0210927902;179167.29605627334;0.0;0;168;185;0;0;0;0;8;54;61;1171194426829.9968;435255341515.2442;827166495414.5532;45528.625262587455;7239.1646616026865;144.5440857178269;4170.366573207985;2485226.131006819;946585.6663563213;47362.03874495388;592844.1843189535;4.799049946469456;0.3225237958443109
5379;2019-01-28 10:39:37.868;728;197;124;123;118;46;158;26;42;33;639;604;39;58;222;215;226;200;170;164;157;27;574;365;360;133;370;247;569;-2.0;82.0;1195.0;225.0;112.0;0;58;1;1;0;1;0;0;0;0;1;0;0;0;0;38286.546875;19888.716796875;0.0;893.427978515625;384.0;62292;;;Calculated values ==>;1548668377.868;345.96000000000004;292.86;285.56;285.46000000000004;284.96000000000004;277.76000000000005;274.9066339382667;288.96000000000004;275.76000000000005;277.36;276.46000000000004;337.06;333.56;277.06;278.96000000000004;295.36;294.66;295.76000000000005;293.16;289.56;288.86;;311.56;275.86;241.05796691057077;260.72004837742526;274.9066339382667;290.16;5740000.0;3650000.0;3600000.0;1330000.0;3700000.0;2470000.0;5690000.0;0.0;0.013666666666666666;0.19916666666666666;0.0375;0.018666666666666668;0.018666666666666668;;19888.716796875;0.0;893.427978515625;38286.546875;503295.5082838765;408477.7841261618;230139.93828427777;229848.56865074678;228403.41824046758;429811.8947417682;453763.6178575058;457418.19673302904;472917.67418972735;521625.8491900981;518058.56428558583;457057.75920314965;459327.74593065906;461040.14456079;460861.3903087613;417426.3719093978;409779.208087249;454615.39246030693;453621.0436104021;;161414.93982334915;472333.7623376517;204229.72623425967;230139.93828427777;274.87103871891566;2826497.975275157;1081265.6698555031;179182.9079786963;0.0;0;168;186;0;0;0;0;8;54;61;1171410390830.0312;435334828265.25684;827322169464.578;50426.703707671564;10053.9013538772;104.5112389027004;4171.647299420988;2486025.625477075;946729.7512216592;47364.11386008254;592913.6895151061;3.1159807757934006;0.22028166664236104
5380;2019-01-28 10:40:37.879;738;195;122;121;114;46;158;27;25;34;629;599;18;40;223;213;226;196;170;164;158;27;554;361;360;133;366;235;549;-1.0;82.0;947.0;83.0;112.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;25199.01953125;6138.025390625;0.0;847.7195434570309;368.0;62293;;;Calculated values ==>;1548668437.879;346.96000000000004;292.66;285.36;285.26000000000005;284.56;277.76000000000005;274.4858918419099;288.96000000000004;275.86;275.66;276.56;336.06;333.06;274.96000000000004;277.16;295.46000000000004;294.46000000000004;295.76000000000005;292.76000000000005;289.56;288.96000000000004;;309.96000000000004;275.86;241.05796691057077;259.0149159925826;274.4858918419099;290.16;5540000.0;3610000.0;3600000.0;1330000.0;3660000.0;2350000.0;5490000.0;0.0;0.013666666666666666;0.15783333333333335;0.013833333333333333;0.018666666666666668;0.018666666666666668;;6138.025390625;0.0;847.7195434570309;25199.01953125;506391.4916853485;416221.6810214252;230005.63749457302;229711.25469212318;227673.51425540238;430081.6785162784;453763.6178575058;457332.5894950541;473014.93639070686;521590.70491910964;518556.25705597614;456503.9467632528;459095.2135678466;461788.64601299;461207.877530726;423969.3019003538;416558.0808075456;454615.39246030693;453763.6178575058;;154730.12109240866;472333.7623376517;203225.67131344648;230005.63749457302;274.4646587915882;2827027.11865299;1081482.5991365141;179197.42020144608;0.0;0;168;186;0;0;0;0;8;54;61;1171626430429.736;435414642895.14777;827466795974.3804;40106.54191966374;3722.6619258348387;101.28668826837921;4176.8156334414125;2486780.207504286;946844.5769630271;47365.82915722013;592983.2727940477;6.88649623213447;0.42252489358703155
5381;2019-01-28 10:41:37.879;751;178;121;120;111;43;158;27;32;34;614;591;22;48;221;214;226;179;170;164;157;28;527;354;360;133;359;255;527;-1.0;80.0;375.0;33.0;112.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29216.80078125;10514.8173828125;0.0;930.1494750976559;370.0;62294;;;Calculated values ==>;1548668497.879;348.26;290.96000000000004;285.26000000000005;285.16;284.26000000000005;277.46000000000004;273.7412296467126;288.96000000000004;275.86;276.36;276.56;334.56;332.26000000000005;275.36;277.96000000000004;295.26000000000005;294.56;295.76000000000005;291.06;289.56;288.86;;310.16;275.96000000000004;241.05796691057077;261.82340779136865;273.7412296467126;290.16;5270000.0;3540000.0;3600000.0;1330000.0;3590000.0;2550000.0;5270000.0;0.0;0.013333333333333334;0.0625;0.0055000000000000005;0.018666666666666668;0.018666666666666668;;10514.8173828125;0.0;930.1494750976559;29216.80078125;510398.68383977603;418777.7461405712;230225.7383754795;229926.73463458405;227275.43574561484;430542.39183029096;453763.6178575058;454884.978498866;473014.93639070686;518410.82092978654;516049.61871655635;453646.7552543951;456845.36981976614;462582.5062421609;462408.6297355585;431438.08791686466;419085.214661998;454615.39246030693;453621.0436104021;;155565.71764046347;472431.1216696904;201399.7282329635;230225.7383754795;273.72278876400685;2827480.583822261;1081621.3728262929;179212.2357766007;0.0;0;168;186;0;0;0;0;8;54;61;1171842430429.736;435494442895.14777;827613795974.3804;15842.828141618907;1490.672663901998;164.70497673155586;4170.045697718555;2487246.452254797;946888.0214179415;47368.04575442846;593052.8299718074;1.89325593939969;0.09567910337929479
5382;2019-01-28 10:42:37.850;748;174;122;122;112;41;158;23;42;34;611;587;34;57;218;214;226;176;170;164;157;23;542;351;360;132;356;259;543;-1.0;80.0;254.0;2.0;112.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29534.998046875;10833.359375;0.0;940.616821289062;379.0;62295;;;Calculated values ==>;1548668557.85;347.96000000000004;290.56;285.36;285.36;284.36;277.26000000000005;273.4187578820637;288.96000000000004;275.46000000000004;277.36;276.56;334.26000000000005;331.86;276.56;278.86;294.96000000000004;294.56;295.76000000000005;290.76000000000005;289.56;288.86;;311.06;275.46000000000004;240.83765695389522;262.3656120759269;273.4187578820637;290.16;5420000.0;3510000.0;3600000.0;1320000.0;3560000.0;2590000.0;5430000.0;0.0;0.013333333333333334;0.042333333333333334;0.0003333333333333333;0.018666666666666668;0.018666666666666668;;10833.359375;0.0;940.616821289062;29534.998046875;508709.10792564397;247195.3170521696;230144.47034346024;230144.47034346024;227223.5616201956;430735.4089219946;453763.6178575058;455450.64017974574;473145.2311080622;517766.94151571544;515295.17871255724;454459.0917852496;457292.63687564747;462636.5820206667;462860.8226217181;427444.2148125051;247946.0763171146;454615.39246030693;453621.0436104021;;159325.9205505338;472076.1002201579;200648.43886020826;230144.47034346024;273.41548320498566;2827969.945506281;1081799.1883134327;179227.81796069493;0.0;0;168;186;0;0;0;0;8;54;61;1172058326029.5781;435573904470.08966;827767921444.2676;10786.626522527087;90.4758871199832;2393.3085132718734;4171.562700982915;2487468.25711931;946901.1912873421;47389.35223038634;593122.3097769342;1.4814004490173205;0.0503546941079692
5383;2019-01-28 10:43:37.840;740;182;125;123;114;41;158;21;48;33;615;587;42;60;217;215;226;185;170;164;157;21;552;352;360;132;357;256;553;306.0;83.0;405.0;110.0;112.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29716.015625;11044.3955078125;0.0;911.330688476562;384.0;62296;;;Calculated values ==>;1548668617.84;347.16;291.36;285.66;285.46000000000004;284.56;277.26000000000005;273.5264737036516;288.96000000000004;275.26000000000005;277.96000000000004;276.46000000000004;334.66;331.86;277.36;279.16;294.86;294.66;295.76000000000005;291.66;289.56;288.86;;311.56;275.26000000000005;240.83765695389522;261.9595390733887;273.5264737036516;290.16;5520000.0;3520000.0000000005;3600000.0;1320000.0;3570000.0000000005;2560000.0;5530000.0;0.051000000000000004;0.013833333333333333;0.06749999999999999;0.018333333333333333;0.018666666666666668;0.06966666666666667;;11044.3955078125;0.0;911.330688476562;29716.015625;506822.02789860277;249747.7444593594;230799.66187155823;230208.5486171172;227589.36225082667;430671.36484660726;453763.6178575058;456682.15549395315;473048.1168422736;518429.6919325199;515552.7133993643;455948.12673956703;458140.1973536295;462352.8576263787;462842.2204873615;424568.4424400582;410894.04197200795;454615.39246030693;453621.0436104021;;161414.93982334915;471881.50233233685;200764.1661893391;208811.95450610595;273.4652462273365;2828463.6216605506;1081981.4725517144;179243.24828446278;0.0;0;168;186;0;0;0;0;8;54;61;1172274290029.6125;435653091270.10223;827922395694.2921;17274.464278061445;4970.484495954958;189.16253980802873;17055.0332075993;2487702.0605689483;946943.3589280961;47410.86923573341;593299.1685948173;3.3029482168704036;0.1118974405736898
5384;2019-01-28 10:44:37.880;736;188;125;125;118;42;158;23;52;32;617;587;47;61;217;215;226;190;170;164;158;22;555;355;360;131;360;252;556;-1.0;79.0;575.0;109.0;112.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29742.1328125;11154.20703125;0.0;874.71240234375;388.0;62297;;;Calculated values ==>;1548668677.88;346.76;291.96000000000004;285.66;285.66;284.96000000000004;277.36;273.8482719121499;288.96000000000004;275.46000000000004;278.36;276.36;334.86;331.86;277.86;279.26000000000005;294.86;294.66;295.76000000000005;292.16;289.56;288.96000000000004;;311.96000000000004;275.36;240.61611355647437;261.41265627149306;273.8482719121499;290.16;5550000.0;3550000.0;3600000.0;1310000.0;3600000.0;2520000.0;5560000.0;0.0;0.013166666666666667;0.09583333333333334;0.018166666666666668;0.018666666666666668;0.018666666666666668;;11154.20703125;0.0;874.71240234375;29742.1328125;506050.3637647541;410752.57778573356;230729.5810182014;230729.5810182014;228680.306219478;430477.46260093397;453763.6178575058;457815.4988515172;473081.36623795505;518968.7002690526;515895.26089543354;457211.6508634873;458896.97463509784;461897.48510764097;462389.91602610215;423666.4735500242;411554.17536023696;454615.39246030693;453763.6178575058;;163086.1669317865;472110.68294196425;201555.06324890547;230729.5810182014;273.7879238022323;2828959.436555564;1082166.5842323937;179258.14189939757;0.0;0;168;186;0;0;0;0;8;54;61;1172490434030.3335;435732043870.3656;828074897294.8008;24558.291745250295;4915.093757757235;159.4785928321988;4163.30202100035;2488050.899274506;947025.7936670312;47413.77651541029;593476.1059352859;2.8095762303017735;0.18038345737383146
5385;2019-01-28 10:45:37.861;738;190;124;124;119;43;158;24;54;32;616;586;49;63;218;215;226;192;170;164;158;23;554;357;360;131;362;249;555;-1.0;78.0;814.0;113.0;112.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29775.697265625;11131.1630859375;0.0;860.0161743164059;391.0;62298;;;Calculated values ==>;1548668737.861;346.96000000000004;292.16;285.56;285.56;285.06;277.46000000000004;274.0616903277293;288.96000000000004;275.56;278.56;276.36;334.76000000000005;331.76000000000005;278.06;279.46000000000004;294.96000000000004;294.66;295.76000000000005;292.36;289.56;288.96000000000004;;312.26000000000005;275.46000000000004;240.61611355647437;260.9983114674233;274.0616903277293;290.16;5540000.0;3570000.0000000005;3600000.0;1310000.0;3620000.0000000005;2490000.0;5550000.0;0.0;0.013000000000000001;0.13566666666666669;0.01883333333333333;0.018666666666666668;0.018666666666666668;;11131.1630859375;0.0;860.0161743164059;29775.697265625;506391.4916853485;411990.71530006983;230457.38305646804;230457.38305646804;228992.50887352717;430346.717906069;453763.6178575058;458535.09599739575;473081.36623795505;519116.3753400083;516049.1771931141;457936.27873354324;459607.7768697744;461726.5624587006;462086.8017432054;423969.3019003538;412758.3114497388;454615.39246030693;453763.6178575058;;164339.59507360373;472207.82270811964;202127.99919096907;230457.38305646804;274.02026620793833;2829455.2614114997;1082352.236841256;179272.5933931009;0.0;0;168;186;0;0;0;0;8;54;61;1172706365630.141;435810618980.29565;828225149699.667;34785.89613340522;5086.503342906335;145.74287585799507;4168.383049619372;2488545.2775703366;947109.1139163591;47416.319222201564;593545.5146577548;3.684919092841023;0.2362579826035344
5386;2019-01-28 10:46:37.861;744;190;123;123;119;44;158;26;56;33;613;584;51;65;220;214;226;191;170;164;157;25;550;359;360;132;364;250;550;-1.0;78.0;895.0;91.0;112.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29630.92578125;11042.7080078125;0.0;859.325927734375;394.0;62299;;;Calculated values ==>;1548668797.861;347.56000000000006;292.16;285.46000000000004;285.46000000000004;285.06;277.56;274.27422755570615;288.96000000000004;275.76000000000005;278.76000000000005;276.46000000000004;334.46000000000004;331.56;278.26000000000005;279.66;295.16;294.56;295.76000000000005;292.26000000000005;289.56;288.86;;312.56;275.66;240.83765695389522;261.13683023647616;274.27422755570615;290.16;5500000.0;3590000.0;3600000.0;1320000.0;3640000.0;2500000.0;5500000.0;0.0;0.013000000000000001;0.14916666666666664;0.015166666666666667;0.018666666666666668;0.018666666666666668;;11042.7080078125;0.0;859.325927734375;29630.92578125;507500.3681940466;414083.7466353395;230277.70356738323;230277.70356738323;229102.78328135208;430214.79039162316;453763.6178575058;458615.40399587416;473048.1168422736;518726.5292912553;515758.8067448377;458016.05900553917;459689.02146168903;461689.9588020654;461648.628002798;425159.17812577554;414443.2327276156;454615.39246030693;453621.0436104021;;165593.03060630985;472270.6324499597;202686.32550052903;230277.70356738323;274.246392645996;2829950.316603557;1082537.0191003706;179286.9212439513;0.0;0;168;186;0;0;0;0;8;54;61;1172922365630.141;435889518980.29565;828374849699.667;38176.08754222231;4088.6953220663654;139.3072901760788;4169.075680803019;2489153.294100967;947185.5739052339;47418.69464025185;593614.9934805083;3.913042601581847;0.24273478782058636
5387;2019-01-28 10:47:37.912;750;189;123;122;118;46;159;27;57;33;610;581;51;69;221;214;226;191;170;164;158;26;552;359;360;132;364;253;552;-1.0;81.0;818.0;51.0;112.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29706.498046875;11047.501953125;0.0;874.526489257812;395.0;62300;;;Calculated values ==>;1548668857.912;348.16;292.06;285.46000000000004;285.36;284.96000000000004;277.76000000000005;274.27422755570615;289.06;275.86;278.86;276.46000000000004;334.16;331.26000000000005;278.26000000000005;280.06;295.26000000000005;294.56;295.76000000000005;292.26000000000005;289.56;288.96000000000004;;312.66;275.76000000000005;240.83765695389522;261.54996906429363;274.27422755570615;290.16;5520000.0;3590000.0;3600000.0;1320000.0;3640000.0;2530000.0;5520000.0;0.0;0.013500000000000002;0.13633333333333333;0.0085;0.018666666666666668;0.018666666666666668;;11047.501953125;0.0;874.526489257812;29706.498046875;508068.42453285865;412889.33823237545;230231.5404395455;229937.02860350022;228767.29854100602;430214.79039162316;453906.01539497345;458257.6768054468;473048.1168422736;518168.4444595391;515193.5339328651;457533.7450994209;459696.349230153;461824.42280746065;461648.628002798;424568.4424400582;413633.1203958097;454615.39246030693;453763.6178575058;;166010.84420003442;472367.87413283327;202718.15897512605;230231.5404395455;274.258742858841;2830445.21544122;1082721.2606553303;179301.3822955186;0.0;0;168;186;0;0;0;0;8;54;61;1173138549229.7085;435968786300.137;828525877964.3647;34838.55426420039;2292.0225788405114;147.626847597355;4172.598778468593;2489762.2666351814;947238.7917510534;47421.087790511985;593684.5665210572;3.4768246586083666;0.2014871691463665
5388;2019-01-28 10:48:37.862;753;189;122;122;116;46;158;26;58;34;609;580;51;71;221;214;226;191;170;164;158;27;551;359;360;132;363;257;552;0.0;83.0;986.0;53.0;112.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29701.4765625;10997.4462890625;0.0;883.9180297851559;396.0;62301;;;Calculated values ==>;1548668917.862;348.46000000000004;292.06;285.36;285.36;284.76000000000005;277.76000000000005;274.27422755570615;288.96000000000004;275.76000000000005;278.96000000000004;276.56;334.06;331.16;278.26000000000005;280.26000000000005;295.26000000000005;294.56;295.76000000000005;292.26000000000005;289.56;288.96000000000004;;312.76000000000005;275.86;240.83765695389522;262.0952818180154;274.27422755570615;290.16;5510000.0;3590000.0;3600000.0;1320000.0;3629999.9999999995;2570000.0;5520000.0;0.0;0.013833333333333333;0.16433333333333333;0.008833333333333334;0.018666666666666668;0.018666666666666668;;10997.4462890625;0.0;883.9180297851559;29701.4765625;508530.0947481137;412889.33823237545;229937.02860350022;229937.02860350022;228187.26094971248;430214.79039162316;453763.6178575058;457737.34308384603;473145.2311080622;517729.6801628404;514745.9084786295;456885.1506218106;459308.4027977648;461976.67714593874;461648.628002798;424864.8403211212;413633.1203958097;454615.39246030693;453763.6178575058;;166428.6587063909;472465.0996282349;202723.38725336132;229937.02860350022;274.260770991829;2830939.8693413124;1082904.815467576;179316.02378843533;0.0;0;168;186;0;0;0;0;8;54;61;1173354369229.8801;436047920300.19995;828678750464.4863;41907.293408142985;2382.7184593113834;155.3721256334759;4178.096332741437;2490401.282409017;947277.7154629229;47423.610677798046;593754.097656101;4.09241556954001;0.24040656237305613
5389;2019-01-28 10:49:37.862;753;188;121;121;116;46;158;26;58;34;611;581;51;74;221;214;226;190;170;164;158;27;553;358;360;133;363;263;553;-2.0;81.0;913.0;26.0;112.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29692.71875;10996.93359375;0.0;925.2955932617191;396.0;62302;;;Calculated values ==>;1548668977.862;348.46000000000004;291.96000000000004;285.26000000000005;285.26000000000005;284.76000000000005;277.76000000000005;274.1680685717883;288.96000000000004;275.76000000000005;278.96000000000004;276.56;334.26000000000005;331.26000000000005;278.26000000000005;280.56;295.26000000000005;294.56;295.76000000000005;292.16;289.56;288.96000000000004;;312.76000000000005;275.86;241.05796691057077;262.9017227912062;274.1680685717883;290.16;5530000.0;3579999.9999999995;3600000.0;1330000.0;3629999.9999999995;2630000.0;5530000.0;0.0;0.013500000000000002;0.15216666666666667;0.004333333333333333;0.018666666666666668;0.018666666666666668;;10996.93359375;0.0;925.2955932617191;29692.71875;508352.61201127904;412080.6298862991;229620.8446039585;229620.8446039585;228165.8721177693;430280.9020939914;453763.6178575058;456764.57732692285;473014.93639070686;517429.85959069536;514330.23942552734;455900.0816055211;458722.95774770115;461976.67714593874;461801.27186994074;424269.94368102134;412845.1473663945;454615.39246030693;453763.6178575058;;166428.6587063909;472333.7623376517;202477.56185480967;229620.8446039585;274.160743371048;2831434.8209689166;1083088.1019665995;179331.1005686274;0.0;0;168;186;0;0;0;0;8;54;61;1173570369229.8801;436127420300.19995;828834750464.4863;38694.007521006555;1169.3768687589823;154.23475024746202;4183.998434066217;2491072.9599167597;947307.3162573235;47426.19073509705;593823.7817791577;3.707496046312649;0.206974697624561
5390;2019-01-28 10:50:37.883;748;189;121;120;115;45;158;26;58;34;617;584;52;76;221;215;226;191;170;164;157;26;554;357;360;133;362;269;554;0.0;83.0;1003.0;7.0;112.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29681.4765625;10969.09765625;0.0;967.842041015625;396.0;62303;;;Calculated values ==>;1548669037.883;347.96000000000004;292.06;285.26000000000005;285.16;284.66;277.66;274.0616903277293;288.96000000000004;275.76000000000005;278.96000000000004;276.56;334.86;331.56;278.36;280.76000000000005;295.26000000000005;294.66;295.76000000000005;292.26000000000005;289.56;288.86;;312.76000000000005;275.76000000000005;241.05796691057077;263.6948088759802;274.0616903277293;290.16;5540000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2690000.0;5540000.0;0.0;0.013833333333333333;0.16716666666666666;0.0011666666666666668;0.018666666666666668;0.018666666666666668;;10969.09765625;0.0;967.842041015625;29681.4765625;507640.93868563033;412035.40644734737;229598.38604346747;229306.01331260387;227856.11455276326;430346.717906069;453763.6178575058;455777.18079776154;473014.93639070686;517543.9497709614;514121.1349706707;455025.47894782707;458010.0830401051;462128.61077188735;462086.8017432054;423969.3019003538;412801.4708678641;454615.39246030693;453621.0436104021;;166428.6587063909;472236.3865531139;202229.08703225842;229598.38604346747;274.05959191498005;2831929.7791038356;1083271.216294328;179346.88223720706;0.0;0;168;186;0;0;0;0;8;54;61;1173786444829.5505;436207248230.0782;828994406324.2428;42384.7896744666;315.00851610766466;154.48832928277443;4181.75627458278;2491748.8530388493;947319.6904649693;47428.76432786486;593893.5208017413;3.9403770134831366;0.21486271247777133
5391;2019-01-28 10:51:37.853;740;189;120;120;114;44;158;26;56;34;624;589;51;75;221;215;226;191;170;164;157;26;550;359;360;133;364;269;550;-1.0;78.0;751.0;53.0;112.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29605.541015625;10916.1015625;0.0;966.8633422851559;394.0;62304;;;Calculated values ==>;1548669097.853;347.16;292.06;285.16;285.16;284.56;277.56;274.27422755570615;288.96000000000004;275.76000000000005;278.76000000000005;276.56;335.56;332.06;278.26000000000005;280.66;295.26000000000005;294.66;295.76000000000005;292.26000000000005;289.56;288.86;;312.56;275.76000000000005;241.05796691057077;263.6948088759802;274.27422755570615;290.16;5500000.0;3590000.0;3600000.0;1330000.0;3640000.0;2690000.0;5500000.0;0.0;0.013000000000000001;0.12516666666666668;0.008833333333333334;0.018666666666666668;0.018666666666666668;;10916.1015625;0.0;966.8633422851559;29605.541015625;507002.0307713531;413720.03103230504;229395.26074894576;229395.26074894576;227652.39945698058;430214.79039162316;453763.6178575058;455527.0399303971;473014.93639070686;518268.43381884386;514640.56194433715;454899.8186926762;457886.8707363419;461824.42280746065;461782.40754588926;425159.17812577554;414443.2327276156;454615.39246030693;453621.0436104021;;165593.03060630985;472236.3865531139;202706.7588442898;229395.26074894576;274.25432032459827;2832423.590554649;1083453.5017662412;179362.99672080314;0.0;0;168;186;0;0;0;0;8;54;61;1174002336829.6536;436287008330.1162;829155725624.3197;31644.671849277765;2380.8450447612795;139.3072901760788;4185.547946747185;2492365.456762418;947342.1446785973;47431.21140054644;593963.2134731847;3.2273403513561654;0.18653055161782678
5392;2019-01-28 10:52:37.863;732;188;120;119;114;44;158;26;47;34;631;594;44;74;221;215;226;190;169;164;158;26;551;357;360;133;362;267;551;-2.0;79.0;895.0;18.0;112.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29583.658203125;10894.71484375;0.0;962.883422851562;391.0;62305;;;Calculated values ==>;1548669157.863;346.36;291.96000000000004;285.16;285.06;284.56;277.56;274.0616903277293;288.96000000000004;275.76000000000005;277.86;276.56;336.26000000000005;332.56;277.56;280.56;295.26000000000005;294.66;295.76000000000005;292.16;289.56;288.96000000000004;;312.26000000000005;275.76000000000005;241.05796691057077;263.43189868330234;274.0616903277293;290.06;5510000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2670000.0;5510000.0;0.0;0.013166666666666667;0.14916666666666664;0.003;0.018666666666666668;0.018666666666666668;;10894.71484375;0.0;962.883422851562;29583.658203125;505912.1365067593;412934.04071806197;229372.86392412297;229080.61730282428;227631.33601229617;430346.717906069;453763.6178575058;454733.78008571663;473014.93639070686;519158.8256640467;515331.57057090325;454356.7471838636;458084.88999763224;462128.61077188735;462086.8017432054;424864.8403211212;413676.3280692049;454615.39246030693;453763.6178575058;;164339.59507360373;472236.3865531139;202219.1336373625;229372.86392412297;274.0557209372432;2832916.9160886146;1083635.2888623984;179379.08062404723;0.0;0;168;186;0;0;0;0;8;54;61;1174218372829.6191;436366821630.1035;829316552424.2942;37666.768095212814;810.0517587472541;147.3154113168985;4188.62740675648;2492943.148361086;947368.7399170902;47433.60032114558;594033.0098985853;3.610576249038649;0.19667745804558523
5393;2019-01-28 10:53:37.844;725;187;120;119;113;43;158;26;37;34;635;598;36;70;220;216;226;190;169;164;158;25;550;357;360;133;361;269;551;-2.0;79.0;1093.0;23.0;112.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29583.640625;10919.890625;0.0;976.1658325195309;389.0;62306;;;Calculated values ==>;1548669217.844;345.66;291.86;285.16;285.06;284.46000000000004;277.46000000000004;274.0616903277293;288.96000000000004;275.76000000000005;276.86;276.56;336.66;332.96000000000004;276.76000000000005;280.16;295.16;294.76000000000005;295.76000000000005;292.16;289.56;288.96000000000004;;312.06;275.66;241.05796691057077;263.6948088759802;274.0616903277293;290.06;5500000.0;3570000.0000000005;3600000.0;1330000.0;3610000.0;2690000.0;5510000.0;0.0;0.013166666666666667;0.18216666666666667;0.0038333333333333336;0.018666666666666668;0.018666666666666668;;10919.890625;0.0;976.1658325195309;29583.640625;505126.0311548585;412555.8353376608;229372.86392412297;229080.61730282428;227343.79387013023;430346.717906069;453763.6178575058;453128.81857222365;473014.93639070686;519405.86949005973;515574.7762847489;453001.45274356584;457269.3626557622;462146.61757077737;462219.8900438566;425159.17812577554;413676.3280692049;454615.39246030693;453763.6178575058;;163503.975529645;472138.9942397944;202216.43035101137;229372.86392412297;274.0546695582288;2833409.8207777753;1083817.0196755452;179395.23425095627;0.0;0;168;186;0;0;0;0;8;54;61;1174434304430.2852;436446596360.3496;829477301504.79;45707.87338763084;1034.7031615736682;151.1908590781804;4188.62740675648;2493637.717025837;947384.1080067037;47436.08708568166;594102.7982489351;4.294061229236168;0.24081800224147318
5394;2019-01-28 10:54:37.844;720;196;121;120;115;43;158;26;39;34;636;600;34;50;221;216;226;199;169;164;157;26;573;363;360;133;367;246;567;-2.0;78.0;1455.0;126.0;112.0;0;57;0;1;1;0;0;0;0;0;1;0;0;0;0;38052.328125;19665.21875;0.0;876.8848266601559;380.0;62307;;;Calculated values ==>;1548669277.844;345.16;292.76000000000005;285.26000000000005;285.16;284.66;277.46000000000004;274.69669130483857;288.96000000000004;275.76000000000005;277.06;276.56;336.76000000000005;333.16;276.56;278.16;295.26000000000005;294.76000000000005;295.76000000000005;293.06;289.56;288.86;;311.16;275.76000000000005;241.05796691057077;260.58029834229245;274.69669130483857;290.06;5730000.0;3629999.9999999995;3600000.0;1330000.0;3670000.0000000005;2460000.0;5670000.0;0.0;0.013000000000000001;0.24250000000000002;0.021;0.018666666666666668;0.018666666666666668;;19665.21875;0.0;876.8848266601559;38052.328125;502363.9479842588;409002.03532482655;229311.51644532656;229022.06207751142;227586.1139360513;429947.3805835815;453763.6178575058;457219.9348226582;473014.93639070686;521402.19482411887;517734.4714242541;456618.8809231077;458534.74369505455;461365.71627760044;461304.5296429779;417781.50559271546;410277.9169033056;454615.39246030693;453621.0436104021;;159743.72323357346;472236.3865531139;203739.89692680718;229311.51644532656;274.6727557192637;2833973.453850692;1084071.8955870036;179410.67633978277;0.0;0;169;186;0;0;0;0;8;54;61;1174650304430.2852;436526396360.3496;829631801504.79;61468.90918974388;5638.426282152441;97.54665296232788;4187.111173748077;2494530.8568806485;947439.7174187347;47438.159898282;594172.5960704393;3.475398370579826;0.2216448596051862
5395;2019-01-28 10:55:37.864;732;194;119;118;113;43;158;28;43;34;626;596;34;42;223;214;226;196;169;164;157;27;556;361;360;132;365;238;550;-1.0;84.0;1168.0;46.0;112.0;0;55;0;1;1;0;0;0;0;0;1;0;0;0;0;37413.953125;19194.828125;0.0;834.8169555664059;364.0;62308;;;Calculated values ==>;1548669337.864;346.36;292.56;285.06;284.96000000000004;284.46000000000004;277.46000000000004;274.4858918419099;288.96000000000004;275.96000000000004;277.46000000000004;276.56;335.76000000000005;332.76000000000005;276.56;277.36;295.46000000000004;294.56;295.76000000000005;292.76000000000005;289.56;288.86;;309.56;275.86;240.83765695389522;259.4470641161187;274.4858918419099;290.06;5560000.0;3610000.0;3600000.0;1320000.0;3650000.0;2380000.0;5500000.0;0.0;0.014;0.19466666666666665;0.007666666666666667;0.018666666666666668;0.018666666666666668;;19194.828125;0.0;834.8169555664059;37413.953125;505457.2074224533;415497.79424610164;229102.78328135208;228811.12109001927;227364.6465970384;430081.6785162784;453763.6178575058;458973.8563331057;473145.2311080622;521041.86437280214;518000.53693824273;457913.27539599175;458856.3233589525;461940.96994019573;461342.3614177066;423361.4136115761;416182.2575204337;454615.39246030693;453621.0436104021;;153058.93094933403;472465.0996282349;203254.79099356977;229102.78328135208;274.4759239433028;2834602.5491561345;1084395.8372554337;179424.94527602397;0.0;0;169;186;0;0;0;0;8;54;61;1174866376430.2166;436605922860.32434;829777049904.7439;49779.97805276299;2063.945699532433;100.50818527599343;4191.007526142267;2495458.2399653946;947503.9252473727;47439.81090541912;594242.4369988015;2.8026177816889337;0.1635355304696745
5396;2019-01-28 10:56:37.845;750;183;119;118;110;42;158;28;47;35;614;589;36;51;222;214;226;184;169;164;157;28;527;356;360;132;361;257;527;-1.0;83.0;407.0;28.0;112.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29204.787109375;10494.5537109375;0.0;902.3073120117191;362.0;62309;;;Calculated values ==>;1548669397.845;348.16;291.46000000000004;285.06;284.96000000000004;284.16;277.36;273.955091788801;288.96000000000004;275.96000000000004;277.86;276.66;334.56;332.06;276.76000000000005;278.26000000000005;295.36;294.56;295.76000000000005;291.56;289.56;288.86;;309.36;275.96000000000004;240.83765695389522;262.0952818180154;273.955091788801;290.06;5270000.0;3560000.0;3600000.0;1320000.0;3610000.0;2570000.0;5270000.0;0.0;0.013833333333333333;0.06783333333333334;0.004666666666666667;0.018666666666666668;0.018666666666666668;;10494.5537109375;0.0;902.3073120117191;29204.787109375;510276.7663046197;420289.9029666323;229628.64970340725;229331.46957766172;226985.02857146217;430412.23801567365;453763.6178575058;456396.1389414811;473242.3297776949;518243.2718772962;515672.83792979416;455043.3806885206;456885.1506218106;462413.7112240227;462105.5904936287;431438.08791686466;420585.106964058;454615.39246030693;453621.0436104021;;152223.3369413072;472562.30901117553;201928.48736033528;229628.64970340725;273.9380441740428;2835157.529524807;1084643.170423533;179439.4167274963;0.0;0;169;186;0;0;0;0;8;54;61;1175082308030.0244;436685097780.25385;829925502879.6117;17261.389032254396;1262.9578343705878;150.13290318049204;4181.19135293057;2496016.7411092203;947531.6406641351;47441.898919740415;594312.1832294291;2.00543562624067;0.09996712693227676
5397;2019-01-28 10:57:37.865;751;175;119;119;110;40;158;25;49;34;612;586;42;64;219;215;226;177;169;164;157;25;539;352;360;132;357;263;539;-1.0;81.0;447.0;104.0;112.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29336.513671875;10672.5556640625;0.0;928.679321289062;373.0;62310;;;Calculated values ==>;1548669457.865;348.26;290.66;285.06;285.06;284.16;277.16;273.5264737036516;288.96000000000004;275.66;278.06;276.56;334.36;331.76000000000005;277.36;279.56;295.06;294.66;295.76000000000005;290.86;289.56;288.86;;310.46000000000004;275.66;240.83765695389522;262.9017227912062;273.5264737036516;290.06;5390000.0;3520000.0000000005;3600000.0;1320000.0;3570000.0000000005;2630000.0;5390000.0;0.0;0.013500000000000002;0.0745;0.017333333333333333;0.018666666666666668;0.018666666666666668;;10672.5556640625;0.0;928.679321289062;29336.513671875;509344.236055049;413140.9882325591;229350.37091279568;229350.37091279568;226731.68981590052;430671.36484660726;453763.6178575058;455652.1820626169;473145.2311080622;517533.01378586167;514847.5365339201;454781.28718595096;457501.7747322531;462618.4332792204;462842.2204873615;428271.41622946446;413873.17205893324;454615.39246030693;453621.0436104021;;156819.11488148148;472270.6324499597;200755.39412752225;229350.37091279568;273.4618082979162;2835645.536312553;1084819.6217991281;179454.6800355096;0.0;0;169;186;0;0;0;0;8;54;61;1175298380029.9558;436764324180.22864;830081554879.5621;18989.81070116455;4706.264130922249;194.37629630217154;4186.38589035532;2496318.935138013;947581.4007616688;47444.77078670519;594381.9362830378;2.420159323916449;0.15345203431210183
5398;2019-01-28 10:58:37.876;740;181;121;120;112;40;158;22;50;34;619;587;45;68;217;216;226;183;169;164;157;22;551;352;360;132;357;264;551;269.0;78.0;928.0;54.0;112.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29702.548828125;10959.8642578125;0.0;918.301025390625;380.0;62311;;;Calculated values ==>;1548669517.876;347.16;291.26000000000005;285.26000000000005;285.16;284.36;277.16;273.5264737036516;288.96000000000004;275.36;278.16;276.56;335.06;331.86;277.66;279.96000000000004;294.86;294.76000000000005;295.76000000000005;291.46000000000004;289.56;288.86;;311.16;275.36;240.83765695389522;263.0348170998261;273.5264737036516;290.06;5510000.0;3520000.0000000005;3600000.0;1320000.0;3570000.0000000005;2640000.0;5510000.0;0.04483333333333333;0.013000000000000001;0.15466666666666665;0.009000000000000001;0.018666666666666668;0.0635;;10959.8642578125;0.0;918.301025390625;29702.548828125;506912.0589959161;249462.6530864694;229665.9339174885;229372.86392412297;227056.99879057807;430671.36484660726;453763.6178575058;455610.23969029967;473145.2311080622;518170.9774110971;514864.7571118455;454987.66090120346;457830.71684976626;462352.8576263787;462973.9210329063;424864.8403211212;250238.32788882943;454615.39246030693;453621.0436104021;;159743.72323357346;471978.8095216074;200870.12350689407;209335.03365384045;273.506757815567;2836137.6186979483;1084999.9250144279;179470.07436015308;0.0;0;169;186;0;0;0;0;8;54;61;1175514419629.6606;436843538700.12036;830239683864.3461;39399.80463636672;2439.9781741324205;2270.144661619793;15512.161632241665;2496805.6044715177;947640.9636986664;47465.31222656681;594546.1209405048;5.019469563087492;0.20014614815583842
5399;2019-01-28 10:59:37.836;732;187;123;122;115;41;158;23;50;33;625;591;46;69;217;216;226;189;169;164;157;22;556;354;360;132;359;265;556;-1.0;80.0;866.0;91.0;112.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29740.94140625;11070.4921875;0.0;924.178833007812;385.0;62312;;;Calculated values ==>;1548669577.836;346.36;291.86;285.46000000000004;285.36;284.66;277.26000000000005;273.7412296467126;288.96000000000004;275.46000000000004;278.16;276.46000000000004;335.66;332.26000000000005;277.76000000000005;280.06;294.86;294.76000000000005;295.76000000000005;292.06;289.56;288.86;;311.66;275.36;240.83765695389522;263.1675429290057;273.7412296467126;290.06;5560000.0;3540000.0;3600000.0;1320000.0;3590000.0;2650000.0;5560000.0;0.0;0.013333333333333334;0.14433333333333334;0.015166666666666667;0.018666666666666668;0.018666666666666668;;11070.4921875;0.0;924.178833007812;29740.94140625;505457.2074224533;251551.24320648852;230139.92857962125;229846.36975615713;227814.02422442395;430542.39183029096;453763.6178575058;455443.8693591263;473048.1168422736;518706.244525272;515192.68817672896;454944.76933570666;457792.42658361327;462049.59554772783;462673.248417762;423361.4136115761;411156.2656500391;454615.39246030693;453621.0436104021;;161832.74555500393;471978.8095216074;201345.26937076834;230139.92857962125;273.7015141243867;2836632.650875271;1085183.3889273864;179485.41812298362;0.0;0;169;186;0;0;0;0;8;54;61;1175730275629.7979;436922685900.1707;830398278064.447;36674.897931653;4104.608692287726;162.73530615382674;4171.647480574576;2497439.1376894177;947695.465563772;47485.57271031133;594710.0433287208;3.761161046729497;0.23192511767835833
5400;2019-01-28 11:00:37.856;727;191;123;123;117;42;158;24;50;33;630;594;47;68;218;216;226;193;169;164;157;23;557;357;360;131;362;264;556;-3.0;82.0;1008.0;105.0;112.0;0;45;100;1;0;0;0;0;0;0;1;0;0;0;0;29806.798828125;11097.2607421875;0.0;884.0460815429691;387.0;62313;;;Calculated values ==>;1548669637.856;345.86;292.26000000000005;285.46000000000004;285.46000000000004;284.86;277.36;274.0616903277293;288.96000000000004;275.56;278.16;276.46000000000004;336.16;332.56;277.86;279.96000000000004;294.96000000000004;294.76000000000005;295.76000000000005;292.46000000000004;289.56;288.86;;311.86;275.46000000000004;240.61611355647437;263.0348170998261;274.0616903277293;290.06;5570000.0;3570000.0000000005;3600000.0;1310000.0;3620000.0000000005;2640000.0;5560000.0;0.0;0.013666666666666666;0.168;0.0175;0.018666666666666668;0.018666666666666668;;11097.2607421875;0.0;884.0460815429691;29806.798828125;504736.21991044463;411946.55931517074;230139.92857962125;230139.92857962125;228390.77645600727;430346.717906069;453763.6178575058;455610.23969029967;473178.34860283375;519305.0230933757;515588.9482513319;455237.00566835946;457830.71684976626;461726.5624587006;462219.8900438566;423054.0755260346;412715.6717894541;454615.39246030693;453621.0436104021;;162668.35908569003;472207.82270811964;202142.9238755508;230139.92857962125;274.02607390387203;2837129.0474541225;1085368.1817788333;179500.4916867804;0.0;0;169;186;0;0;0;0;8;54;61;1175946347629.7292;437001612200.1456;830557030964.3966;42582.50905687781;4726.135729569955;141.2915177332662;4171.647480574576;2498099.8362402427;947769.079630443;47488.10711169521;594779.5939625277;4.308510293928259;0.27072034851469223
5401;2019-01-28 11:01:37.867;724;191;123;122;118;44;158;26;51;33;633;596;47;67;220;216;226;193;169;164;157;25;552;360;360;134;365;267;551;-2.0;81.0;1086.0;145.0;112.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29701.439453125;10961.3359375;0.0;930.559448242188;386.0;62314;;;Calculated values ==>;1548669697.867;345.56000000000006;292.26000000000005;285.46000000000004;285.36;284.96000000000004;277.56;274.38016830617;288.96000000000004;275.76000000000005;278.26000000000005;276.46000000000004;336.46000000000004;332.76000000000005;277.86;279.86;295.16;294.76000000000005;295.76000000000005;292.46000000000004;289.56;288.86;;311.76000000000005;275.66;241.2770596917726;263.43189868330234;274.38016830617;290.06;5520000.0;3600000.0;3600000.0;1340000.0;3650000.0;2670000.0;5510000.0;0.0;0.013500000000000002;0.181;0.024166666666666666;0.018666666666666668;0.018666666666666668;;10961.3359375;0.0;930.559448242188;29701.439453125;504817.187161869;414040.76927589084;230254.59199040785;229959.83920546612;228789.18240220204;430148.3826014536;453763.6178575058;455234.9699716218;472787.01963726926;519365.29473938624;515538.83435552043;454733.78008571663;457223.07283723226;461537.0928964145;461763.66765822354;424568.4424400582;414757.0629070427;454615.39246030693;453621.0436104021;;162250.55196795813;472007.13841251616;202927.59754534808;230254.59199040785;274.3445802842907;2837625.0403564563;1085552.0371189436;179515.61617188205;0.0;0;169;186;0;0;0;0;8;54;61;1176162387230.2922;437081126775.35284;830716360169.8119;45667.634409155544;6502.755570956562;132.4536236957098;4169.507096906559;2498835.388930985;947862.6708801086;47490.388739434806;594849.1163276185;4.7488099137183815;0.31195739487248114
5402;2019-01-28 11:02:37.847;721;190;122;122;117;45;158;26;50;34;636;600;46;70;221;215;226;192;169;164;157;26;575;360;360;139;365;257;570;-2.0;78.0;1057.0;135.0;112.0;0;78;0;1;0;1;0;0;0;0;1;0;0;0;0;38289.2421875;19723.953125;0.0;1012.8275146484401;386.0;62315;;;Calculated values ==>;1548669757.847;345.26;292.16;285.36;285.36;284.86;277.66;274.38016830617;288.96000000000004;275.76000000000005;278.16;276.56;336.76000000000005;333.16;277.76000000000005;280.16;295.26000000000005;294.66;295.76000000000005;292.36;289.56;288.86;;311.76000000000005;275.76000000000005;242.35481222062532;262.0952818180154;274.38016830617;290.06;5750000.0;3600000.0;3600000.0;1390000.0;3650000.0;2570000.0;5700000.0;0.0;0.013000000000000001;0.17616666666666667;0.022500000000000003;0.018666666666666668;0.018666666666666668;;19723.953125;0.0;1012.8275146484401;38289.2421875;502305.2045041455;251986.4835433133;229536.19604740993;229536.19604740993;228095.92176388367;430148.3826014536;453763.6178575058;456763.03909346624;472228.6972694908;520500.3100246516;516804.6002406327;456273.6486729509;459188.06921582686;461671.84584197105;461629.7256903882;417067.7436261792;252780.39870376242;454615.39246030693;453621.0436104021;;162250.55196795813;471442.86907493527;202930.46107936997;229536.19604740993;274.3456899568678;2838191.4405050525;1085807.6626232823;179531.80566488314;0.0;0;169;187;0;0;0;0;8;54;61;1176378315229.5027;437162999475.05347;830873507769.2372;44716.83916014996;6041.529179900221;2135.735483991418;4182.917154509188;2499588.34180666;947967.1717407482;47509.2840147378;594918.696661614;2.752453332578554;0.1739370274728268
5403;2019-01-28 11:03:37.868;722;200;123;122;117;46;158;27;46;34;629;598;39;52;223;213;226;202;169;164;157;26;564;365;360;142;370;241;559;-2.0;82.0;1127.0;136.0;112.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38055.10546875;19442.037109375;0.0;1030.42724609375;374.0;62316;;;Calculated values ==>;1548669817.868;345.36;293.16;285.46000000000004;285.36;284.86;277.76000000000005;274.9066339382667;288.96000000000004;275.86;277.76000000000005;276.56;336.06;332.96000000000004;277.06;278.36;295.46000000000004;294.46000000000004;295.76000000000005;293.36;289.56;288.86;;310.56;275.76000000000005;242.98782864720522;259.87524604437704;274.9066339382667;290.06;5640000.0;3650000.0;3600000.0;1420000.0;3700000.0;2410000.0;5590000.0;0.0;0.013666666666666666;0.18783333333333332;0.02266666666666667;0.018666666666666668;0.018666666666666668;;19442.037109375;0.0;1030.42724609375;38055.10546875;503457.53243547876;414080.3838347692;230071.83560979165;229778.98045087725;228326.74711488254;429811.8947417682;453763.6178575058;458853.2177715723;471832.65708311246;521100.1023082519;517951.5103327367;458024.9071426054;459560.15501476434;461176.10235696426;460590.1911729151;420834.6496591864;414799.1197306568;454615.39246030693;453621.0436104021;;157236.91470761524;471043.10962919577;204237.228908567;230071.83560979165;274.87392601220444;2838827.866074759;1086134.1601101726;179548.83874742404;0.0;0;169;187;0;0;0;0;8;54;61;1176594390830.0315;437247328980.2598;831022960059.6029;47825.36990810116;6047.599963000919;82.485575689905;4172.9185493447285;2500359.796798893;948067.9497438123;47527.775660091815;594988.3529971706;2.8393442522032792;0.1842489452632628
5404;2019-01-28 11:04:37.898;741;191;121;120;113;45;158;27;34;34;605;585;25;51;223;212;226;193;169;164;157;27;532;360;360;144;365;246;532;-2.0;86.0;339.0;22.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29614.828125;10678.59375;0.0;1055.29187011719;362.0;62317;;;Calculated values ==>;1548669877.898;347.26;292.26000000000005;285.26000000000005;285.16;284.46000000000004;277.66;274.38016830617;288.96000000000004;275.86;276.56;276.56;333.66;331.66;275.66;278.26000000000005;295.46000000000004;294.36;295.76000000000005;292.46000000000004;289.56;288.86;;309.36;275.86;243.40439225979637;260.58029834229245;274.38016830617;290.06;5320000.0;3600000.0;3600000.0;1440000.0;3650000.0;2460000.0;5320000.0;0.0;0.014333333333333333;0.0565;0.0036666666666666666;0.018666666666666668;0.018666666666666668;;10678.59375;0.0;1055.29187011719;29614.828125;508734.31805622176;420969.62485585356;230106.15835728793;229808.44600478173;227748.8563249601;430148.3826014536;453763.6178575058;456618.8809231077;471567.5291714911;518244.518945412;516202.99798748415;455531.3672577782;458653.7746065562;461940.96994019573;461227.1456847587;430144.80373425526;421550.098080319;454615.39246030693;453621.0436104021;;152223.3369413072;470874.54964527197;202977.22863864346;230106.15835728793;274.36381029815084;2839392.064145828;1086385.290869843;179566.22843054717;0.0;0;169;187;0;0;0;0;8;54;61;1176810498829.9285;437333171880.21893;831169133109.5332;14330.753354072229;982.2901770243045;123.19078103975296;4172.277858058132;2500878.023476344;948126.5614528268;47529.49048671523;595057.9310721842;1.6711013559375896;0.07791934002179739
