;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5405;2019-01-28 11:05:37.858;753;176;121;120;110;42;158;28;25;34;586;572;19;68;220;213;226;177;169;164;157;25;531;354;360;144;358;253;532;-1.0;82.0;30.0;42.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29499.607421875;10610.1875;0.0;1086.82019042969;371.0;62318;;;Calculated values ==>;1548669937.858;348.46000000000004;290.76000000000005;285.26000000000005;285.16;284.16;277.36;273.7412296467126;288.96000000000004;275.96000000000004;275.66;276.56;331.76000000000005;330.36;275.06;279.96000000000004;295.16;294.46000000000004;295.76000000000005;290.86;289.56;288.86;;310.26000000000005;275.66;243.40439225979637;261.54996906429363;273.7412296467126;290.06;5310000.0;3540000.0;3600000.0;1440000.0;3579999.9999999995;2530000.0;5320000.0;0.0;0.013666666666666666;0.005;0.007;0.018666666666666668;0.018666666666666668;;10610.1875;0.0;1086.82019042969;29499.607421875;510292.56263637875;416299.0910012028;230106.15835728793;229808.44600478173;226878.5628597881;430542.39183029096;453763.6178575058;454358.44449939404;471567.5291714911;515707.0417968557;514268.5664017532;453616.22754005145;459576.91440768004;462600.4079176935;462276.143222953;430406.3252295989;416630.6517602499;454615.39246030693;453621.0436104021;;155983.51637300098;470676.3731168869;200927.10750942855;230106.15835728793;273.5379117644207;2839884.3560288344;1086562.5791093656;179584.06746377386;0.0;0;169;187;0;0;0;0;8;54;61;1177026354830.066;437419514280.27386;831318733309.6284;1267.1566849498274;1888.2448592522082;188.2675374144361;4172.277858058132;2501007.9194050296;948150.4666307275;47532.084242380006;595127.4226778866;0.6425529621412521;0.02110160384684686
5406;2019-01-28 11:06:37.869;750;176;122;122;111;41;158;23;27;32;570;554;23;86;218;214;226;178;169;163;157;23;543;352;360;132;357;256;543;120.0;77.0;869.0;106.0;112.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30498.130859375;10832.771484375;0.0;1971.548828125;380.0;62319;;;Calculated values ==>;1548669997.869;348.16;290.76000000000005;285.36;285.36;284.26000000000005;277.26000000000005;273.5264737036516;288.96000000000004;275.46000000000004;275.86;276.36;330.16;328.56;275.46000000000004;281.76000000000005;294.96000000000004;294.56;295.76000000000005;290.96000000000004;289.46000000000004;288.86;;311.16;275.46000000000004;240.83765695389522;261.9595390733887;273.5264737036516;290.06;5430000.0;3520000.0000000005;3600000.0;1320000.0;3570000.0000000005;2560000.0;5430000.0;0.02;0.012833333333333334;0.14483333333333331;0.017666666666666667;0.018666666666666668;0.03866666666666667;;10832.771484375;0.0;1971.548828125;30498.130859375;508867.49219684093;247946.0763171146;230144.47034346024;230144.47034346024;226935.84308593656;430671.36484660726;453763.6178575058;454097.5536438728;472950.9869074988;513802.03366730246;512151.3922566894;453600.15202743985;461256.83705468464;462485.70515263407;462710.40465551656;427165.0318289315;412561.4825829053;454473.8613734468;453621.0436104021;;159743.72323357346;472076.1002201579;200835.78041285463;214984.80313797458;273.49330603387455;2840384.428843706;1086741.3031940674;179609.5585447352;0.0;0;169;187;0;0;0;0;8;55;61;1177242394429.7708;437502329460.1607;831471461304.4197;36680.746822959125;4791.912316595691;187.41221532400294;9227.267964933864;2501324.2099097935;948206.1448129126;47535.215480937055;595239.1060311205;3.974231984038605;0.21363353848348418
5407;2019-01-28 11:07:37.879;747;183;124;123;115;41;158;21;36;30;550;538;31;102;217;214;226;185;169;164;157;21;554;353;360;124;357;254;554;321.0;81.0;391.0;123.0;112.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30823.662109375;11047.2568359375;0.0;1994.1359863281198;386.0;62320;;;Calculated values ==>;1548670057.879;347.86;291.46000000000004;285.56;285.46000000000004;284.66;277.26000000000005;273.6339639331285;288.96000000000004;275.26000000000005;276.76000000000005;276.16;328.16;326.96000000000004;276.26000000000005;283.36;294.86;294.56;295.76000000000005;291.66;289.56;288.86;;311.76000000000005;275.26000000000005;239.02933182858504;261.6868853414304;273.6339639331285;290.06;5540000.0;3529999.9999999995;3600000.0;1240000.0;3570000.0000000005;2540000.0;5540000.0;0.0535;0.013500000000000002;0.06516666666666666;0.0205;0.018666666666666668;0.07216666666666667;;11047.2568359375;0.0;1994.1359863281198;30823.662109375;507516.22072318103;250084.03125215016;230480.4978228875;230185.61622785314;227856.11455276326;430607.02586249536;453763.6178575058;455543.7779327058;473796.2040577371;511915.37268525216;510676.75445125;454929.52275986236;463446.235027415;462352.8576263787;462559.6743059256;423969.3019003538;250866.03273033988;454615.39246030693;453621.0436104021;;162250.55196795813;472931.6434608622;201056.50308270997;208667.32851203997;273.58414872914665;2840895.528954188;1086923.6671523026;179642.6114260793;0.0;0;169;187;0;0;0;0;8;55;61;1177458430429.7363;437579142260.1485;831624486804.3954;16584.087411058063;5573.440377752121;2336.8941337951883;17677.493106265134;2501768.157507276;948292.5371483415;47556.25487315741;595463.3497410686;3.2336971674429003;0.10623856966070236
5408;2019-01-28 11:08:37.869;748;188;125;124;117;41;158;22;43;29;566;551;37;97;218;215;226;191;169;163;157;22;555;355;360;128;360;249;555;-1.0;81.0;475.0;221.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30070.3984375;11143.8193359375;0.0;1131.60998535156;391.0;62321;;;Calculated values ==>;1548670117.869;347.96000000000004;291.96000000000004;285.66;285.56;284.86;277.26000000000005;273.8482719121499;288.96000000000004;275.36;277.46000000000004;276.06;329.76000000000005;328.26000000000005;276.86;282.86;294.96000000000004;294.66;295.76000000000005;292.26000000000005;289.46000000000004;288.86;;312.26000000000005;275.36;239.943914813709;260.9983114674233;273.8482719121499;290.06;5550000.0;3550000.0;3600000.0;1280000.0;3600000.0;2490000.0;5550000.0;0.0;0.013500000000000002;0.07916666666666666;0.036833333333333336;0.018666666666666668;0.018666666666666668;;11143.8193359375;0.0;1131.60998535156;30070.3984375;507551.5502438919;411202.0240501036;230752.88014073388;230457.38305646804;228412.22449851246;430477.46260093397;453763.6178575058;457214.88426619134;473181.52645050455;513999.6257419237;512459.74440398044;456490.3279325524;463604.51559023606;462031.17872931756;462389.91602610215;423666.4735500242;412377.0396431636;454473.8613734468;453621.0436104021;;164339.59507360373;472505.00135272456;201494.93200118718;230752.88014073388;273.76444833268715;2841402.8948837416;1087108.5619661584;179668.65496786693;0.0;0;169;187;0;0;0;0;8;55;61;1177674394429.7708;437654729660.1605;831775361654.4193;20244.496220979494;9982.204221114962;152.407357742618;4160.205718100474;2502075.011220115;948422.1459149574;47576.99559489368;595645.3002344966;2.8136949522438797;0.21795626202387983
5409;2019-01-28 11:09:37.840;754;189;124;124;119;43;158;25;45;30;592;566;40;86;219;214;226;191;169;164;157;24;553;357;360;133;362;246;553;-3.0;78.0;752.0;122.0;112.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29781.626953125;10781.61328125;0.0;1093.34729003906;393.0;62322;;;Calculated values ==>;1548670177.84;348.56000000000006;292.06;285.56;285.56;285.06;277.46000000000004;274.0616903277293;288.96000000000004;275.66;277.66;276.16;332.36;329.76000000000005;277.16;281.76000000000005;295.06;294.56;295.76000000000005;292.26000000000005;289.56;288.86;;312.46000000000004;275.56;241.05796691057077;260.58029834229245;274.0616903277293;290.06;5530000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2460000.0;5530000.0;0.0;0.013000000000000001;0.12533333333333332;0.02033333333333333;0.018666666666666668;0.018666666666666668;;10781.61328125;0.0;1093.34729003906;29781.626953125;508476.9338722158;412465.3940541978;230503.67282818444;230503.67282818444;229036.45251990337;430346.717906069;453763.6178575058;457938.3590730115;472625.7912797831;516917.938418197;514260.11040925456;457339.8851342186;462771.59978643415;461860.70334265823;461953.5920572434;424269.94368102134;413220.0903815756;454615.39246030693;453621.0436104021;;165175.21790254305;472041.5853210863;202152.93472203772;230503.67282818444;274.02996914626044;2841901.420690974;1087291.1855937312;179687.18731684814;0.0;0;169;187;0;0;0;0;8;55;61;1177890290029.6128;437732991815.1033;831923789879.3108;32058.43985198871;5487.735895513988;143.64809289279495;4164.85758793473;2502510.6583558004;948550.9997730207;47579.4615312016;595714.6422304912;3.52461645468746;0.2282363627786531
5410;2019-01-28 11:10:37.850;761;189;123;122;118;44;158;25;47;31;602;574;41;87;220;214;226;190;169;163;157;25;549;358;360;135;363;247;550;-1.0;83.0;672.0;149.0;112.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28990.783203125;9971.1923828125;0.0;1086.10961914062;396.0;62323;;;Calculated values ==>;1548670237.85;349.26;292.06;285.46000000000004;285.36;284.96000000000004;277.56;274.1680685717883;288.96000000000004;275.66;277.86;276.26000000000005;333.36;330.56;277.26000000000005;281.86;295.16;294.56;295.76000000000005;292.16;289.46000000000004;288.86;;312.76000000000005;275.66;241.49495122638035;260.72004837742526;274.1680685717883;290.06;5490000.0;3579999.9999999995;3600000.0;1350000.0;3629999.9999999995;2470000.0;5500000.0;0.0;0.013833333333333333;0.112;0.024833333333333332;0.018666666666666668;0.018666666666666668;;9971.1923828125;0.0;1086.10961914062;28990.783203125;509697.41656024766;413720.03103230504;230277.70356738323;229982.70873861105;228811.12109001927;430280.9020939914;453763.6178575058;458017.21189582633;472460.9817075043;517854.41070692806;514992.43300627737;457298.1374891172;462738.1686637764;461842.5002642921;461801.27186994074;425451.4953722773;414083.7466353395;454473.8613734468;453621.0436104021;;166428.6587063909;471875.0639052514;202390.08703022436;230277.70356738323;274.12675838492476;2842391.272403879;1087464.1544642455;179705.35248477856;0.0;0;169;187;0;0;0;0;8;55;61;1178106326029.5784;437813405215.0905;832071714529.2872;28630.23798494742;6692.210259063172;157.25385752763904;4169.075680803019;2503016.481627525;948652.5162408847;47581.96946537408;595784.1032492936;3.585755166616399;0.24280189103151126
5411;2019-01-28 11:11:37.870;765;187;122;122;117;45;158;25;48;32;601;576;43;90;220;214;226;188;169;163;157;25;549;357;360;136;362;254;549;1.0;83.0;1177.0;278.0;112.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29418.81640625;10369.0263671875;0.0;1123.74328613281;399.0;62324;;;Calculated values ==>;1548670297.87;349.66;291.86;285.36;285.36;284.86;277.66;274.0616903277293;288.96000000000004;275.66;277.96000000000004;276.36;333.26000000000005;330.76000000000005;277.46000000000004;282.16;295.16;294.56;295.76000000000005;291.96000000000004;289.46000000000004;288.86;;313.06;275.66;241.71165711629368;261.6868853414304;274.0616903277293;290.06;5490000.0;3570000.0000000005;3600000.0;1360000.0;3620000.0000000005;2540000.0;5490000.0;0.00016666666666666666;0.013833333333333333;0.19616666666666666;0.04633333333333333;0.018666666666666668;0.018833333333333334;;10369.0263671875;0.0;1123.74328613281;29418.81640625;510191.3294830219;413396.8702782222;230005.63749457302;230005.63749457302;228542.03168985635;430346.717906069;453763.6178575058;457008.179664001;472427.34351167246;517161.492929604;514593.3325632689;456399.65931981895;462035.1132709325;461994.71921587875;461953.5920572434;425451.4953722773;413764.2266525931;454473.8613734468;453621.0436104021;;167682.10792650707;471742.7696466962;202103.77445074983;229758.71835259232;274.0108383549616;2842878.1813160237;1087633.712787716;179723.77406413027;0.0;0;169;187;0;0;0;0;8;55;61;1178322398029.5098;437894732315.0647;832222064629.2395;50003.74748933277;12493.27344407885;161.67388395563086;4216.073792355418;2503671.9832673394;948812.4485647037;47584.62808246266;595854.0027869629;5.818855735127541;0.42681516436257017
5412;2019-01-28 11:12:37.851;766;188;122;122;118;45;158;24;50;32;602;578;46;90;220;214;226;191;169;163;157;25;558;356;360;143;361;262;558;-1.0;81.0;1288.0;195.0;112.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;30054.38671875;11021.0732421875;0.0;1144.52893066406;400.0;62325;;;Calculated values ==>;1548670357.851;349.76;291.96000000000004;285.36;285.36;284.96000000000004;277.66;273.955091788801;288.96000000000004;275.56;278.16;276.36;333.36;330.96000000000004;277.76000000000005;282.16;295.16;294.56;295.76000000000005;292.26000000000005;289.46000000000004;288.86;;313.16;275.66;243.1966462407574;262.7682575881327;273.955091788801;290.06;5580000.0;3560000.0;3600000.0;1430000.0;3610000.0;2620000.0;5580000.0;0.0;0.013500000000000002;0.21466666666666667;0.0325;0.018666666666666668;0.018666666666666668;;11021.0732421875;0.0;1144.52893066406;30054.38671875;509526.7958525638;251841.11582703004;229801.38650680988;229801.38650680988;228637.13238758995;430412.23801567365;453763.6178575058;455941.70128254674;471502.6223741309;516586.0189755299;514106.5565010912;455446.31145101093;460812.77078038413;462146.61757077737;462105.5904936287;422744.4111194611;411066.4166422016;454473.8613734468;453621.0436104021;;168099.92630828856;470810.46499630326;201881.24688434254;229801.38650680988;273.9196400876217;2843373.6344004185;1087811.9071722475;179742.67034694352;0.0;0;169;187;0;0;0;0;8;55;61;1178538329630.1758;437978405810.3228;832376815609.7168;54538.31087748117;8740.199588638723;157.65292544300354;4177.966932600389;2504542.891214873;948989.3381410792;47587.288296547886;595923.9309756124;5.557812047729886;0.37858048532869243
5413;2019-01-28 11:13:40.861;763;191;121;121;117;45;158;24;54;32;598;576;49;105;220;215;226;194;169;163;157;24;556;358;360;135;363;272;556;-1.0;81.0;1441.0;262.0;112.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30664.916015625;10838.80859375;0.0;2092.8515625;399.0;62326;;;Calculated values ==>;1548670420.861;349.46000000000004;292.26000000000005;285.26000000000005;285.26000000000005;284.86;277.66;274.1680685717883;288.96000000000004;275.56;278.56;276.36;332.96000000000004;330.76000000000005;278.06;283.66;295.16;294.66;295.76000000000005;292.56;289.46000000000004;288.86;;313.06;275.56;241.49495122638035;264.08650396036035;274.1680685717883;290.06;5560000.0;3579999.9999999995;3600000.0;1350000.0;3629999.9999999995;2720000.0;5560000.0;0.0;0.013500000000000002;0.24016666666666667;0.043666666666666666;0.018666666666666668;0.018666666666666668;;10838.80859375;0.0;2092.8515625;30664.916015625;509329.99346756784;411946.55931517074;229553.63973114427;229553.63973114427;228390.77645600727;430280.9020939914;453763.6178575058;454773.307598347;472558.57531478856;515317.4190870691;513026.94671156694;454140.1830550063;461084.28011714184;461842.5002642921;461934.76558694645;423361.4136115761;413092.82235656865;454473.8613734468;453621.0436104021;;167682.10792650707;471777.35084692197;202376.23452453027;229553.63973114427;274.1213747518678;2843905.0126316287;1088003.21149923;179771.0019226162;0.0;0;169;187;0;0;0;0;8;56;61;1178765165630.1414;438065989710.3096;832545052309.6913;60617.36371656165;11763.848746077769;138.6259819426003;4182.59153907948;2505550.6633058554;949168.7770418257;47589.8811484856;595997.0974741153;5.931367593710732;0.4214492605563674
5414;2019-01-28 11:14:37.842;756;190;120;119;117;46;158;25;57;31;594;576;53;115;220;215;226;192;169;163;157;25;555;359;360;131;363;281;554;-2.0;83.0;1063.0;240.0;111.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30597.541015625;10746.521484375;0.0;2175.67724609375;397.0;62327;;;Calculated values ==>;1548670477.842;348.76;292.16;285.16;285.06;284.86;277.76000000000005;274.27422755570615;288.96000000000004;275.66;278.86;276.26000000000005;332.56;330.76000000000005;278.46000000000004;284.66;295.16;294.66;295.76000000000005;292.36;289.46000000000004;288.86;;312.86;275.66;240.61611355647437;265.2429198363724;274.27422755570615;290.06;5550000.0;3590000.0;3600000.0;1310000.0;3629999.9999999995;2810000.0;5540000.0;0.0;0.013833333333333333;0.17716666666666667;0.04;0.018500000000000003;0.018500000000000003;;10746.521484375;0.0;2175.67724609375;30597.541015625;508548.3220865692;412420.9545810112;229306.01331260387;229014.4531857927;228433.72541066384;430214.79039162316;453763.6178575058;453626.9166139574;472984.3684616349;514123.3487533986;512236.1322916039;453110.0486498489;460920.4255887737;461842.5002642921;461782.40754588926;423666.4735500242;413177.15693683183;454473.8613734468;453621.0436104021;;166846.47414792277;472402.05409754877;202650.8244845653;229306.01331260387;274.2326165299118;2844389.8454178544;1088174.0384009008;179804.783178146;0.0;0;169;187;0;0;0;0;8;56;61;1178970297229.9492;438141774440.2385;832702604774.5436;44464.59765559063;10790.04918451934;145.10221314916123;4149.828060509268;2506382.2848663186;949347.2692163783;47592.126581300785;596063.0404742208;4.608316150823371;0.3327824278466831
5415;2019-01-28 11:15:37.892;744;200;120;119;115;46;158;25;47;31;612;594;45;83;223;213;226;203;169;163;157;25;572;366;360;128;370;259;565;-2.0;81.0;1203.0;218.0;112.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39009.05078125;19599.830078125;0.0;2010.4401855468802;385.0;62328;;;Calculated values ==>;1548670537.892;347.56000000000006;293.16;285.16;285.06;284.66;277.76000000000005;275.0112864084945;288.96000000000004;275.66;277.86;276.26000000000005;334.36;332.56;277.66;281.46000000000004;295.46000000000004;294.46000000000004;295.76000000000005;293.46000000000004;289.46000000000004;288.86;;311.66;275.66;239.943914813709;262.3656120759269;275.0112864084945;290.06;5720000.0;3660000.0;3600000.0;1280000.0;3700000.0;2590000.0;5650000.0;0.0;0.013500000000000002;0.20049999999999998;0.036333333333333336;0.018666666666666668;0.018666666666666668;;19599.830078125;0.0;2010.4401855468802;39009.05078125;505516.36034759216;411573.69153951766;229065.1535394519;228776.0357812889;227627.1080783288;429743.705733735;453763.6178575058;456067.0669192615;473374.68648612977;517869.80452138156;516016.7287456271;455820.7939208143;460436.83050618146;461176.10235696426;460434.9255865822;418133.23819059646;412739.0944486265;454473.8613734468;453621.0436104021;;161832.74555500393;472795.0300870999;204493.07306060608;229065.1535394519;274.97712244967965;2844970.3837281438;1088427.1354022732;179839.69656030854;0.0;0;170;187;0;0;0;0;8;56;61;1179186477229.7776;438219539190.17676;832864739774.4148;50440.5857686604;9748.304438629275;72.82094051659433;4191.709947991071;2507173.820457999;949518.5647905576;47593.94412093512;596132.6112182504;2.982536558283923;0.20853816096996158
5416;2019-01-28 11:16:37.852;746;194;118;117;111;47;158;27;-16;32;627;607;-9;61;224;211;226;196;169;163;157;26;556;362;360;128;367;253;549;-2.0;86.0;1026.0;212.0;112.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38466.42578125;19078.95703125;0.0;1964.68884277344;368.0;62329;;;Calculated values ==>;1548670597.852;347.76;292.56;284.96000000000004;284.86;284.26000000000005;277.86;274.5913991737795;288.96000000000004;275.86;271.56;276.36;335.86;333.86;272.26000000000005;279.26000000000005;295.56;294.26000000000005;295.76000000000005;292.76000000000005;289.46000000000004;288.86;;309.96000000000004;275.76000000000005;239.943914813709;261.54996906429363;274.5913991737795;290.06;5560000.0;3620000.0000000005;3600000.0;1280000.0;3670000.0000000005;2530000.0;5490000.0;0.0;0.014333333333333333;0.17099999999999999;0.035333333333333335;0.018666666666666668;0.018666666666666668;;19078.95703125;0.0;1964.68884277344;38466.42578125;507212.21003991005;415881.8595038191;228833.11486510892;228542.03168985635;226811.87057994117;430014.67791919125;453763.6178575058;449206.4498523227;473471.244710016;519908.69983983604;517861.0695841965;450100.0991729621;458738.57249859604;461770.94730187;460784.0165094478;423361.4136115761;416558.0808075456;454473.8613734468;453621.0436104021;;154730.12109240866;472891.67638883414;203442.14184347095;228833.11486510892;274.5530553027785;2845615.5822805944;1088749.243746239;179872.80055151545;0.0;0;170;187;0;0;0;0;8;56;61;1179402333229.915;438296287990.2256;833018237374.5125;42025.69666951364;9520.550220602832;97.51443685777059;4196.041336578806;2507943.8591105714;949679.0315302941;47595.36263610649;596202.462547048;2.6535232059042797;0.18773119038495759
5417;2019-01-28 11:17:37.843;752;188;119;118;110;43;158;28;-66;33;635;615;-69;34;223;212;226;190;169;163;157;27;556;359;360;128;364;247;550;-1.0;79.0;638.0;179.0;112.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38525.2421875;19133.04296875;0.0;1912.1433105468802;355.0;62330;;;Calculated values ==>;1548670657.843;348.36;291.96000000000004;285.06;284.96000000000004;284.16;277.46000000000004;274.27422755570615;288.96000000000004;275.96000000000004;266.56;276.46000000000004;336.66;334.66;266.26000000000005;276.56;295.46000000000004;294.36;295.76000000000005;292.16;289.46000000000004;288.86;;308.66;275.86;239.943914813709;260.72004837742526;274.27422755570615;290.06;5560000.0;3590000.0;3600000.0;1280000.0;3640000.0;2470000.0;5500000.0;0.0;0.013166666666666667;0.10633333333333334;0.029833333333333333;0.018666666666666668;0.018666666666666668;;19133.04296875;0.0;1912.1433105468802;38525.2421875;507961.28980312764;413351.9237643686;229102.78328135208;228811.12109001927;226505.84899828417;430214.79039162316;453763.6178575058;443837.47083498276;473567.7884962697;521218.65373797657;519180.79271751654;443438.2158339539;456455.2765819175;462092.9729319857;461380.6943720889;423361.4136115761;414083.7466353395;454473.8613734468;453621.0436104021;;149298.75990835467;472988.3078366223;202631.12028053546;229102.78328135208;274.2249689638376;2846257.0832734094;1089067.6293142382;179905.10264005238;0.0;0;170;187;0;0;0;0;8;56;61;1179618300829.6885;438373076470.145;833168214874.3551;25648.2752756229;8065.656095423256;122.15594852044809;4191.007526142267;2508507.7242837246;949825.5612666827;47597.192948061405;596272.3441370196;1.8069260276929875;0.12885408433428036
5418;2019-01-28 11:18:37.863;756;187;121;120;111;40;158;27;-86;33;636;616;-83;7;221;212;226;189;169;163;157;27;553;358;360;126;363;235;548;-1.0;77.0;780.0;211.0;112.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;26472.802734375;6655.4951171875;0.0;1846.0930175781198;349.0;62331;;;Calculated values ==>;1548670717.863;348.76;291.86;285.26000000000005;285.16;284.26000000000005;277.16;274.1680685717883;288.96000000000004;275.86;264.56;276.46000000000004;336.76000000000005;334.76000000000005;264.86;273.86;295.26000000000005;294.36;295.76000000000005;292.06;289.46000000000004;288.86;;308.06;275.86;239.4893008659735;259.0149159925826;274.1680685717883;290.06;5530000.0;3579999.9999999995;3600000.0;1260000.0;3629999.9999999995;2350000.0;5480000.0;0.0;0.012833333333333334;0.13;0.035166666666666666;0.018666666666666668;0.018666666666666668;;6655.4951171875;0.0;1846.0930175781198;26472.802734375;508725.4322252568;413808.91226698237;229734.0025874577;229440.2259803645;226832.40886566712;430280.9020939914;453763.6178575058;443614.0549904116;473826.37876616616;522297.8573240871;520276.5555605726;444004.5725839387;455193.51377853757;461976.67714593874;461533.9137599592;424269.94368102134;414529.21004869137;454473.8613734468;453621.0436104021;;146791.9768242716;473248.64165696304;202373.41328761086;229734.0025874577;274.12027824792204;2846798.914197711;1089282.6054330473;179936.4317156555;0.0;0;170;187;0;0;0;0;8;56;61;1179834372829.6199;438449301870.1208;833312863074.3091;31361.2834213641;9525.778864322217;125.00608161490126;4179.224765761629;2508982.962299267;949972.2054230644;47599.25331820641;596342.1193234086;5.315629552584616;0.3872271973096219
5419;2019-01-28 11:19:37.853;757;176;121;120;111;38;158;26;-58;33;634;616;-56;28;220;213;226;177;169;163;157;25;528;352;360;131;357;252;528;143.0;78.0;222.0;0.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29633.033203125;10557.5146484375;0.0;1141.73583984375;358.0;62332;;;Calculated values ==>;1548670777.853;348.86;290.76000000000005;285.26000000000005;285.16;284.26000000000005;276.96000000000004;273.5264737036516;288.96000000000004;275.76000000000005;267.36;276.46000000000004;336.56;334.76000000000005;267.56;275.96000000000004;295.16;294.46000000000004;295.76000000000005;290.86;289.46000000000004;288.86;;308.96000000000004;275.66;240.61611355647437;261.41265627149306;273.5264737036516;290.06;5280000.0;3520000.0000000005;3600000.0;1310000.0;3570000.0000000005;2520000.0;5280000.0;0.02383333333333333;0.013000000000000001;0.037000000000000005;0.0;0.018500000000000003;0.042333333333333334;;10557.5146484375;0.0;1141.73583984375;29633.033203125;511042.295589531;417791.68492036813;230201.69302735408;229902.95003234292;227253.81514786696;430671.36484660726;453763.6178575058;443901.50911282527;473178.34860283375;520706.72258943587;518866.3858424605;444168.9343875512;454896.1176830147;462751.0426575283;462578.4729107597;431182.25239641505;418108.05530869996;454473.8613734468;453621.0436104021;;150552.15000442808;472402.05409754877;200920.47264012235;213716.59651013307;273.5264737036516;2847266.3849058254;1089426.023274159;179961.32613970898;0.0;0;170;187;0;0;0;0;8;56;61;1180050336829.6543;438526389020.13306;833458938724.3323;8990.298349490009;0.0;169.96456214029618;10155.954927244722;2509319.1694368804;950051.5736833647;47601.71099722331;596461.5592442309;1.6510645582145145;0.021397033549578875
5420;2019-01-28 11:20:37.874;749;175;121;121;111;37;158;23;-25;32;630;611;-30;20;217;214;226;176;169;163;157;22;542;350;360;136;355;252;542;-2.0;79.0;399.0;81.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29896.375;10858.3017578125;0.0;1117.17712402344;372.0;62333;;;Calculated values ==>;1548670837.874;348.06000000000006;290.66;285.26000000000005;285.26000000000005;284.26000000000005;276.86;273.3108153835814;288.96000000000004;275.46000000000004;270.66;276.36;336.16;334.26000000000005;270.16;275.16;294.86;294.56;295.76000000000005;290.76000000000005;289.46000000000004;288.86;;310.36;275.36;241.71165711629368;261.41265627149306;273.3108153835814;290.06;5420000.0;3500000.0;3600000.0;1360000.0;3550000.0;2520000.0;5420000.0;0.0;0.013166666666666667;0.0665;0.013500000000000002;0.018500000000000003;0.018500000000000003;;10858.3017578125;0.0;1117.17712402344;29896.375;508832.5739898413;247616.36746104417;229871.73336793858;229871.73336793858;226956.68005612536;430799.1582183253;453763.6178575058;448234.64133790776;472427.34351167246;520297.9967524334;518354.6799498337;447588.36860465497;453910.6640770486;462654.8538357037;463010.93002433755;427444.2148125051;247993.8662297785;454473.8613734468;453621.0436104021;;156401.31544495918;471449.11765258067;200227.73584428057;229871.73336793858;273.24597855528754;2847762.636936173;1089604.5508741124;179980.1570029501;0.0;0;170;187;0;0;0;0;8;56;61;1180266412430.183;438606517055.3291;833610191644.7024;16492.45921532621;3661.488654412052;2362.7629230059006;4139.362239485576;2509531.60007515;950082.0967682347;47622.82444677302;596580.7285822536;2.225887857617193;0.1248671136746786
5421;2019-01-28 11:21:37.854;740;182;123;122;113;38;158;21;-1;31;624;605;-8;23;216;215;226;184;169;163;157;20;551;352;360;139;357;251;552;138.0;79.0;710.0;125.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29962.673828125;11026.0458984375;0.0;1101.06591796875;383.0;62334;;;Calculated values ==>;1548670897.854;347.16;291.36;285.46000000000004;285.36;284.46000000000004;276.96000000000004;273.5264737036516;288.96000000000004;275.26000000000005;273.06;276.26000000000005;335.56;333.66;272.36;275.46000000000004;294.76000000000005;294.66;295.76000000000005;291.56;289.46000000000004;288.86;;311.46000000000004;275.16;242.35481222062532;261.27494424493943;273.5264737036516;290.06;5510000.0;3520000.0000000005;3600000.0;1390000.0;3570000.0000000005;2510000.0;5520000.0;0.023;0.013166666666666667;0.11833333333333333;0.020833333333333332;0.018500000000000003;0.0415;;11026.0458984375;0.0;1101.06591796875;29962.673828125;506912.0589959161;249798.2432031742;230231.5404395455;229937.02860350022;227322.99139274858;430671.36484660726;453763.6178575058;451468.5420280439;471934.1488268154;519767.4768509689;517824.50488019007;450586.84109302424;454450.03438531706;462219.8900438566;462842.2204873615;424864.8403211212;250578.01095715494;454473.8613734468;453621.0436104021;;160997.13474923553;470852.7170844846;200781.54256017235;213909.85486784473;273.4720557805836;2848261.296068097;1089786.8596481178;179998.636199853;0.0;0;170;187;0;0;0;0;8;56;61;1180482340430.2517;438688989555.35535;833761041344.7504;29664.628270364796;5626.482802589839;2294.776586625556;9948.014332816132;2509916.114256854;950159.4707304803;47661.62433842254;596698.0842554584;3.9196391285919985;0.20101914595169146
5422;2019-01-28 11:22:37.855;735;188;124;123;117;40;158;22;10;31;615;597;4;32;217;215;226;190;169;163;157;21;556;355;360;140;360;248;557;-2.0;82.0;703.0;262.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30093.416015625;11164.251953125;0.0;1072.3017578125;388.0;62335;;;Calculated values ==>;1548670957.855;346.66;291.96000000000004;285.56;285.46000000000004;284.86;277.16;273.8482719121499;288.96000000000004;275.36;274.16;276.26000000000005;334.66;332.86;273.56;276.36;294.86;294.66;295.76000000000005;292.16;289.46000000000004;288.86;;311.96000000000004;275.26000000000005;242.56692532238324;260.85938512811435;273.8482719121499;290.06;5560000.0;3550000.0;3600000.0;1400000.0;3600000.0;2480000.0;5570000.0;0.0;0.013666666666666666;0.11716666666666667;0.043666666666666666;0.018500000000000003;0.018500000000000003;;11164.251953125;0.0;1072.3017578125;30093.416015625;505834.13863361225;410295.9558455669;230411.33304687767;230117.17274191615;228369.3810390818;430477.46260093397;453763.6178575058;453359.6852396347;471801.8942764967;519097.55581041216;517259.34921611485;452617.76283698546;456049.059737767;461897.48510764097;462389.91602610215;423361.4136115761;411111.06218014384;454473.8613734468;453621.0436104021;;163086.1669317865;470817.3119576869;201442.43150982042;230411.33304687767;273.74394457224855;2848761.771823981;1089971.7818786432;180016.74789898592;0.0;0;170;187;0;0;0;0;8;56;61;1180698344029.9907;438772690950.2542;833910743839.5696;29516.30489534324;11762.70311289017;167.42146956290725;4129.379645425202;2510409.29691888;950304.383028099;47682.142997504605;596815.3978269957;3.7245625034509606;0.28819335257522
5423;2019-01-28 11:23:37.855;737;191;124;123;119;42;158;24;14;31;604;587;12;42;218;214;226;193;169;163;157;23;553;358;360;144;362;247;553;-3.0;79.0;820.0;287.0;111.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29504.357421875;10588.54296875;0.0;1051.73010253906;391.0;62336;;;Calculated values ==>;1548671017.855;346.86;292.26000000000005;285.56;285.46000000000004;285.06;277.36;274.1680685717883;288.96000000000004;275.56;274.56;276.26000000000005;333.56;331.86;274.36;277.36;294.96000000000004;294.56;295.76000000000005;292.46000000000004;289.46000000000004;288.86;;312.26000000000005;275.46000000000004;243.40439225979637;260.72004837742526;274.1680685717883;290.06;5530000.0;3579999.9999999995;3600000.0;1440000.0;3620000.0000000005;2470000.0;5530000.0;0.0;0.013166666666666667;0.13666666666666666;0.04783333333333333;0.018500000000000003;0.018500000000000003;;10588.54296875;0.0;1051.73010253906;29504.357421875;506356.72811906895;413220.0903815756;230503.67282818444;230208.5486171172;229036.45251990337;430280.9020939914;453763.6178575058;454022.3028421166;471270.65844568226;518058.56428558583;516322.11735634407;453776.87665421545;457418.19673302904;461726.5624587006;461801.27186994074;424269.94368102134;413956.2836987002;454473.8613734468;453621.0436104021;;164339.59507360373;470478.11419285595;202290.9484682841;230503.67282818444;274.0882185376283;2849258.41993596;1090153.0551696587;180034.44816448886;0.0;0;170;187;0;0;0;0;8;56;61;1180914344029.9907;438857890950.2542;834059243839.5696;34403.28509775711;12828.286093825353;135.79652310056173;4127.671359471027;2510941.9601688227;950509.3079381549;47684.66981411014;596884.2065853699;4.423868646274929;0.3430962185703041
5424;2019-01-28 11:24:37.875;742;189;123;122;119;44;158;25;19;31;590;575;20;83;220;213;226;191;169;163;157;25;553;358;360;141;363;253;553;-1.0;80.0;661.0;225.0;111.0;0;2;98;1;0;0;0;0;0;0;1;1;0;0;0;30526.654296875;10953.4072265625;0.0;1903.96130371094;394.0;62337;;;Calculated values ==>;1548671077.875;347.36;292.06;285.46000000000004;285.36;285.06;277.56;274.1680685717883;288.96000000000004;275.66;275.06;276.26000000000005;332.16;330.66;275.16;281.46000000000004;295.16;294.46000000000004;295.76000000000005;292.26000000000005;289.46000000000004;288.86;;312.56;275.66;242.77792619122317;261.54996906429363;274.1680685717883;290.06;5530000.0;3579999.9999999995;3600000.0;1410000.0;3629999.9999999995;2530000.0;5530000.0;0.0;0.013333333333333334;0.11016666666666668;0.0375;0.018500000000000003;0.018500000000000003;;10953.4072265625;0.0;1903.96130371094;30526.654296875;506981.82220182824;412465.3940541978;230208.5486171172;229914.27664341856;229036.45251990337;430280.9020939914;453763.6178575058;453616.22754005145;471669.41905304807;516117.66574255534;514576.9835919456;453740.19083978806;461360.1322644514;461842.5002642921;461667.65482352895;424269.94368102134;413220.0903815756;454473.8613734468;453621.0436104021;;165593.03060630985;471077.96398673364;202346.22268984455;230208.5486171172;274.10970930074694;2849758.8451196006;1090332.63125998;180059.0871364537;0.0;0;170;187;0;0;0;0;8;57;61;1181130416029.922;438943419450.22705;834209293839.5219;27681.578867664462;10077.44029863334;147.33137732594352;4133.131157375771;2511459.5064929924;950700.2526183825;47687.029999745995;596953.0695529954;3.269680075049187;0.24510643399273774
5425;2019-01-28 11:25:37.866;747;190;122;122;117;45;158;25;29;30;586;574;28;107;220;213;226;192;169;163;157;25;555;359;360;141;364;259;555;-1.0;78.0;1004.0;275.0;111.0;0;28;98;1;0;0;0;0;0;0;1;1;0;0;0;30721.7890625;10983.4072265625;0.0;2078.43676757812;396.0;62338;;;Calculated values ==>;1548671137.866;347.86;292.16;285.36;285.36;284.86;277.66;274.27422755570615;288.96000000000004;275.66;276.06;276.16;331.76000000000005;330.56;275.96000000000004;283.86;295.16;294.46000000000004;295.76000000000005;292.36;289.46000000000004;288.86;;312.76000000000005;275.66;242.77792619122317;262.3656120759269;274.27422755570615;290.06;5550000.0;3590000.0;3600000.0;1410000.0;3640000.0;2590000.0;5550000.0;0.0;0.013000000000000001;0.1673333333333333;0.04583333333333333;0.018500000000000003;0.018500000000000003;;10983.4072265625;0.0;2078.43676757812;30721.7890625;507426.7305204716;411990.71530006983;229868.94750329808;229868.94750329808;228412.22449851246;430214.79039162316;453763.6178575058;453835.97169248824;471570.8910797328;515192.0571574921;513953.7386851097;453711.02531543287;463290.2319967205;461689.9588020654;461514.72384408844;423666.4735500242;412758.3114497388;454473.8613734468;453621.0436104021;;166428.6587063909;471077.96398673364;202652.09605345395;229868.94750329808;274.23311001550877;2850269.1722531724;1090515.4106258794;180092.26880901537;0.0;0;170;187;0;0;0;0;8;57;61;1181346383629.6956;439028006760.1383;834362870799.3607;42031.43519026507;12302.85228027532;141.80610730371032;4139.413777981425;2512040.3611349314;950886.7270809787;47689.43911736019;597021.9970867032;4.487536934457318;0.3356566754634101
5426;2019-01-28 11:26:37.856;750;190;122;122;117;46;158;24;39;30;592;581;33;120;221;214;226;192;169;163;157;24;552;360;360;141;365;266;552;-1.0;85.0;728.0;254.0;111.0;0;46;99;1;0;0;0;0;0;0;1;1;0;0;0;30800.666015625;10889.255859375;0.0;2271.11840820312;396.0;62339;;;Calculated values ==>;1548671197.856;348.16;292.16;285.36;285.36;284.86;277.76000000000005;274.38016830617;288.96000000000004;275.56;277.06;276.16;332.36;331.26000000000005;276.46000000000004;285.16;295.26000000000005;294.56;295.76000000000005;292.36;289.46000000000004;288.86;;312.76000000000005;275.56;242.77792619122317;263.299902668528;274.38016830617;290.06;5520000.0;3600000.0;3600000.0;1410000.0;3650000.0;2660000.0;5520000.0;0.0;0.014166666666666666;0.12133333333333333;0.042333333333333334;0.018500000000000003;0.018500000000000003;;10889.255859375;0.0;2271.11840820312;30800.666015625;508068.42453285865;413263.53111073095;229937.02860350022;229937.02860350022;228476.88682950055;430148.3826014536;453763.6178575058;453896.9078127012;471570.8910797328;515210.2643935759;514070.0626419287;453138.4146289789;463789.27764821856;461671.84584197105;461495.6585078262;424568.4424400582;413998.2807911148;454473.8613734468;453621.0436104021;;166428.6587063909;470979.3205154194;202866.44691769488;229937.02860350022;274.32087829977803;2850781.7739310507;1090697.6524395924;180128.50906110377;0.0;0;170;187;0;0;0;0;8;57;61;1181562347629.73;439112592660.15173;834520344549.3857;30458.3625885941;11350.111648970338;149.74395669336536;4138.154277627686;2512644.34210291;951083.802262415;47691.868296296576;597090.9653238886;3.502664250624578;0.2674984440505042
5427;2019-01-28 11:27:37.876;749;190;122;122;116;46;158;24;45;30;603;592;38;131;221;214;226;191;169;163;157;24;553;359;360;139;363;273;553;-1.0;76.0;988.0;272.0;111.0;0;58;98;1;0;0;0;0;0;0;1;1;0;0;0;30868.6171875;10800.4296875;0.0;2405.138671875;395.0;62340;;;Calculated values ==>;1548671257.876;348.06000000000006;292.16;285.36;285.36;284.76000000000005;277.76000000000005;274.27422755570615;288.96000000000004;275.56;277.66;276.16;333.46000000000004;332.36;276.96000000000004;286.26000000000005;295.26000000000005;294.56;295.76000000000005;292.26000000000005;289.46000000000004;288.86;;312.66;275.56;242.35481222062532;264.2163659402789;274.27422755570615;290.06;5530000.0;3590000.0;3600000.0;1390000.0;3629999.9999999995;2730000.0;5530000.0;0.0;0.012666666666666666;0.16466666666666668;0.04533333333333334;0.018500000000000003;0.018500000000000003;;10800.4296875;0.0;2405.138671875;30868.6171875;507854.83615440415;412845.1473663945;229914.27664341856;229914.27664341856;228165.8721177693;430214.79039162316;453763.6178575058;453460.0477131432;471835.9296657252;515751.62765965797;514606.9778053999;452563.1114302958;464065.07756473054;461976.67714593874;461648.628002798;424269.94368102134;413220.0903815756;454473.8613734468;453621.0436104021;;166010.84420003442;471246.2272376559;202630.78031783958;229914.27664341856;274.22483700939017;2851295.855927811;1090878.4600682186;180167.49085969504;0.0;0;170;187;0;0;0;0;8;57;61;1181778419629.6614;439196620660.125;834682098449.3344;41303.21936442667;12177.23359369834;139.96480845964635;4138.5751888891955;2513242.554623389;951279.928826445;47694.28334075199;597159.9610603361;4.373836201792037;0.32711589476954855
5428;2019-01-28 11:28:37.897;744;190;123;122;116;45;158;24;49;30;618;607;43;132;221;214;226;192;169;163;157;24;576;359;360;138;364;266;571;-1.0;79.0;1080.0;267.0;111.0;0;63;0;1;0;1;0;0;0;0;1;1;0;0;0;39396.25;19618.07421875;0.0;2376.57055664062;393.0;62341;;;Calculated values ==>;1548671317.897;347.56000000000006;292.16;285.46000000000004;285.36;284.76000000000005;277.66;274.27422755570615;288.96000000000004;275.56;278.06;276.16;334.96000000000004;333.86;277.46000000000004;286.36;295.26000000000005;294.56;295.76000000000005;292.36;289.46000000000004;288.86;;312.46000000000004;275.56;242.14157278889297;263.299902668528;274.27422755570615;290.06;5760000.0;3590000.0;3600000.0;1380000.0;3640000.0;2660000.0;5710000.0;0.0;0.013166666666666667;0.18000000000000002;0.0445;0.018500000000000003;0.018500000000000003;;19618.07421875;0.0;2376.57055664062;39396.25;505152.5284547657;251933.42396495308;229804.58390676483;229514.45269447853;227789.61331188004;430214.79039162316;453763.6178575058;455152.1393357169;471968.1179040911;517899.85231189744;516762.85163122456;454400.3136980843;465208.52565795527;461824.42280746065;461648.628002798;416705.52292207256;252725.2952970939;454473.8613734468;453621.0436104021;;165175.21790254305;471379.3427040597;202641.3751621209;229804.58390676483;274.2289491959041;2851881.601428336;1091132.0363220277;180207.3523833488;0.0;0;170;188;0;0;0;0;8;57;61;1181994495230.1902;439279749745.3284;834843855044.7301;45451.93755124728;11958.839555616274;2159.072997062219;4140.60450451729;2513965.767301997;951481.1331667283;47713.44869470516;597228.9783722241;2.8966348517584355;0.20781264612732378
5429;2019-01-28 11:29:37.867;738;199;123;123;117;45;158;25;47;30;628;614;40;97;223;212;226;201;169;163;158;24;566;364;360;137;369;253;559;-1.0;81.0;898.0;230.0;111.0;0;66;0;1;0;1;0;0;0;0;1;1;0;0;0;39196.78125;19395.7421875;0.0;2281.13061523438;378.0;62342;;;Calculated values ==>;1548671377.867;346.96000000000004;293.06;285.46000000000004;285.46000000000004;284.86;277.66;274.8017692304317;288.96000000000004;275.66;277.86;276.16;335.96000000000004;334.56;277.16;282.86;295.46000000000004;294.36;295.76000000000005;293.26000000000005;289.46000000000004;288.96000000000004;;310.96000000000004;275.56;241.92719264551067;261.54996906429363;274.8017692304317;290.06;5660000.0;3640000.0;3600000.0;1370000.0;3690000.0;2530000.0;5590000.0;0.0;0.013500000000000002;0.14966666666666667;0.03833333333333333;0.018500000000000003;0.018500000000000003;;19395.7421875;0.0;2281.13061523438;39196.78125;505302.4992941999;413714.75739608693;230071.83560979165;230071.83560979165;228326.74711488254;429879.7862731237;453763.6178575058;457049.3559172767;472100.0868749512;520010.98876147554;518578.1489730287;456198.1679234473;463009.13971377746;461329.72936997085;460609.61753313727;420176.9668171039;414441.78793705173;454473.8613734468;453763.6178575058;;158908.11840480618;471512.23439352604;203942.36624947842;230071.83560979165;274.75558595466464;2852536.215884768;1091456.9889013332;180246.14715271138;0.0;0;170;188;0;0;0;0;8;57;61;1182210387230.2932;439362208495.3678;834999477194.8043;37881.67945361381;10256.844945521825;77.42491488070438;4138.297971582712;2514659.866887298;951666.1713056406;47732.076858572276;597297.9347307975;2.4152121831427156;0.1757426418970459
5430;2019-01-28 11:30:37.858;747;192;123;122;114;44;158;25;42;31;624;610;33;90;223;212;226;194;169;163;158;25;554;360;360;135;365;246;549;-2.0;78.0;724.0;219.0;111.0;0;68;0;1;0;1;0;0;0;0;1;1;0;0;0;38713.18359375;19130.279296875;0.0;2209.6240234375;362.0;62343;;;Calculated values ==>;1548671437.858;347.86;292.36;285.46000000000004;285.36;284.56;277.56;274.38016830617;288.96000000000004;275.66;277.36;276.26000000000005;335.56;334.16;276.46000000000004;282.16;295.46000000000004;294.36;295.76000000000005;292.56;289.46000000000004;288.96000000000004;;309.36;275.66;241.49495122638035;260.58029834229245;274.38016830617;290.06;5540000.0;3600000.0;3600000.0;1350000.0;3650000.0;2460000.0;5490000.0;0.0;0.013000000000000001;0.12066666666666667;0.0365;0.018500000000000003;0.018500000000000003;;19130.279296875;0.0;2209.6240234375;38713.18359375;507516.22072318103;415191.4900061728;230300.87547058638;230005.63749457302;227673.51425540238;430148.3826014536;453763.6178575058;457579.52890424023;472460.9817075043;520180.78133499215;518754.3520972909;456498.40645986306;463236.6153108267;461940.96994019573;461227.1456847587;423969.3019003538;415881.8595038191;454473.8613734468;453763.6178575058;;152223.3369413072;471875.0639052514;202883.3879690137;230300.87547058638;274.32744560440545;2853185.368203662;1091777.990922506;180283.56449455107;0.0;0;170;188;0;0;0;0;8;57;61;1182426354830.0667;439443796255.2822;835149154739.6473;30733.334339517336;9818.196171672675;105.13675115495141;4134.06073415801;2515231.5728995404;951833.4382209737;47733.59797758556;597366.8607128247;2.0989189746641768;0.15461977198318622
5431;2019-01-28 11:31:37.898;762;187;123;122;113;41;158;25;18;31;616;601;14;84;222;212;226;189;169;163;158;25;538;358;360;133;363;241;539;-2.0;84.0;745.0;179.0;111.0;0;63;100;1;0;0;0;0;0;0;1;1;0;0;0;28233.072265625;8126.94189453125;0.0;2175.77416992188;355.0;62344;;;Calculated values ==>;1548671497.898;349.36;291.86;285.46000000000004;285.36;284.46000000000004;277.26000000000005;274.1680685717883;288.96000000000004;275.66;274.96000000000004;276.26000000000005;334.76000000000005;333.26000000000005;274.56;281.56;295.36;294.36;295.76000000000005;292.06;289.46000000000004;288.96000000000004;;308.66;275.66;241.05796691057077;259.87524604437704;274.1680685717883;290.06;5380000.0;3579999.9999999995;3600000.0;1330000.0;3629999.9999999995;2410000.0;5390000.0;0.0;0.014;0.12416666666666668;0.029833333333333333;0.018500000000000003;0.018500000000000003;;8126.94189453125;0.0;2175.77416992188;28233.072265625;510782.23119345756;417296.986941532;230535.98027016802;230238.24820048042;227597.4093928332;430280.9020939914;453763.6178575058;455515.6497885153;472723.10170879104;519780.62599437864;518256.54315376247;455033.3221605745;463286.42904262024;462110.72912221303;461533.9137599592;428543.79854237975;417941.3382774923;454473.8613734468;453763.6178575058;;149298.75990835467;472138.9942397944;202383.26788585747;230535.98027016802;274.1241082555646;2853743.6255924455;1092005.2858612966;180320.1338427958;0.0;0;170;188;0;0;0;0;8;57;61;1182642498829.9292;439524249855.2311;835295352139.5544;31430.604086246683;8047.712502892452;148.434443708424;4129.71129536575;2515749.9510746393;951982.4200482153;47735.71247960361;597435.7713895383;4.24708028974842;0.2978996010494899
5432;2019-01-28 11:32:37.878;772;176;123;122;113;38;158;22;15;31;609;597;11;108;219;213;226;177;169;163;158;24;529;352;360;131;357;255;530;-1.0;81.0;126.0;153.0;111.0;0;56;100;1;0;0;0;0;0;0;1;1;0;0;0;30532.61328125;10567.8603515625;0.0;2278.67602539062;364.0;62345;;;Calculated values ==>;1548671557.878;350.36;290.76000000000005;285.46000000000004;285.36;284.46000000000004;276.96000000000004;273.5264737036516;288.96000000000004;275.36;274.66;276.26000000000005;334.06;332.86;274.26000000000005;283.96000000000004;295.06;294.46000000000004;295.76000000000005;290.86;289.46000000000004;288.96000000000004;;309.56;275.56;240.61611355647437;261.82340779136865;273.5264737036516;290.06;5290000.0;3520000.0000000005;3600000.0;1310000.0;3570000.0000000005;2550000.0;5300000.0;0.0;0.013500000000000002;0.021;0.025500000000000002;0.018500000000000003;0.018500000000000003;;10567.8603515625;0.0;2278.67602539062;30532.61328125;512777.9736384417;417053.7104415201;230753.0215796867;230452.94216137732;227792.6169447022;430671.36484660726;453763.6178575058;452773.6861352183;472984.3684616349;517897.9497644756;516666.0837846948;452272.36108738004;464000.6473733495;462618.4332792204;462578.4729107597;430925.02790700336;417377.4282481103;454473.8613734468;453763.6178575058;;153058.93094933403;472304.9464017478;200547.8863492165;230753.0215796867;273.38042699785626;2854233.1764008095;1092161.0239500573;180357.2418876291;0.0;0;170;188;0;0;0;0;8;57;61;1182858426829.9978;439603423455.2562;835444102539.6018;5296.741795506038;6929.805031339549;182.8925953950565;4125.696031139654;2516055.9102700124;952107.1910901582;47738.4726179108;597504.5435189274;1.2871279050004936;0.09953677872175751
5433;2019-01-28 11:33:37.879;770;175;124;124;114;38;158;18;21;29;614;603;17;119;217;214;226;177;169;163;158;21;542;351;360;130;355;257;543;-3.0;79.0;865.0;221.0;111.0;0;49;100;1;0;0;0;0;0;0;1;1;0;0;0;30673.533203125;10801.4130859375;0.0;2255.18969726562;377.0;62346;;;Calculated values ==>;1548671617.879;350.16;290.66;285.56;285.56;284.56;276.96000000000004;273.4187578820637;288.96000000000004;274.96000000000004;275.26000000000005;276.06;334.56;333.46000000000004;274.86;285.06;294.86;294.56;295.76000000000005;290.86;289.46000000000004;288.96000000000004;;310.86;275.26000000000005;240.39332010688793;262.0952818180154;273.4187578820637;290.06;5420000.0;3510000.0;3600000.0;1300000.0;3550000.0;2570000.0;5430000.0;0.0;0.013166666666666667;0.14416666666666667;0.036833333333333336;0.018500000000000003;0.018500000000000003;;10801.4130859375;0.0;2255.18969726562;30673.533203125;511414.81051048194;247569.39969920204;230738.80357558327;230738.80357558327;227801.2947891767;430735.4089219946;453763.6178575058;453178.7886765142;472920.9377354816;518243.2718772962;517113.04931375704;452677.4594084077;464992.8262906394;462654.8538357037;462860.8226217181;427444.2148125051;248325.42440860948;454473.8613734468;453763.6178575058;;158490.31677215957;472145.33331970085;200498.95666084316;230738.80357558327;273.356848849119;2854743.2361217504;1092339.1041964428;180395.02473164248;0.0;0;170;188;0;0;0;0;8;57;61;1183074430429.7368;439681724760.1616;835597705099.4163;36428.00911559257;10005.641540267925;2358.397406984626;4125.959064215567;2516403.6223222893;952248.3221635631;47759.65038752866;597573.3084573689;4.0529690613808;0.284356536732765
