;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5434;2019-01-28 11:34:37.879;767;182;126;125;117;39;158;19;30;28;622;609;25;123;216;215;226;185;169;163;157;19;553;352;360;131;356;256;554;305.0;79.0;634.0;207.0;111.0;0;45;100;1;0;0;0;0;0;0;1;1;0;0;0;30993.892578125;11066.0224609375;0.0;2221.9208984375;387.0;62347;;;Calculated values ==>;1548671677.879;349.86;291.36;285.76000000000005;285.66;284.86;277.06;273.5264737036516;288.96000000000004;275.06;276.16;275.96000000000004;335.36;334.06;275.66;285.46000000000004;294.76000000000005;294.66;295.76000000000005;291.66;289.46000000000004;288.86;;311.86;275.06;240.61611355647437;261.9595390733887;273.5264737036516;290.06;5530000.0;3520000.0000000005;3600000.0;1310000.0;3560000.0;2560000.0;5540000.0;0.05083333333333333;0.013166666666666667;0.10566666666666666;0.034499999999999996;0.018500000000000003;0.06933333333333333;;11066.0224609375;0.0;2221.9208984375;30993.892578125;510088.7625219966;249697.51223758972;231072.85652437375;230776.24032262436;228433.72541066384;430671.36484660726;453763.6178575058;454469.4988628344;472693.2819402637;519147.75675312575;517813.84300411126;453849.0654772257;465603.66426992347;462371.3252196394;462842.2204873615;424269.94368102134;250866.03273033988;454473.8613734468;453621.0436104021;;162668.35908569003;471819.166456567;200762.58267055408;208850.1797805877;273.46462563176635;2855257.131336594;1092521.332826;180432.33398660668;0.0;0;170;188;0;0;0;0;8;57;61;1183290430429.7368;439760024760.1616;835751605099.4163;26808.36414431762;9351.452140617446;2283.1514941839723;16970.779892200462;2516930.592099455;952409.6312775705;47798.329961705065;597749.114615339;4.1702275643900615;0.19750997460472358
5435;2019-01-28 11:35:37.839;767;188;127;126;120;41;158;21;37;27;626;613;33;127;217;215;226;191;169;163;158;20;557;355;360;131;360;255;557;-1.0;77.0;1012.0;283.0;111.0;0;45;100;1;0;0;0;0;0;0;1;1;0;0;0;30962.09765625;11115.822265625;0.0;2194.74487304688;393.0;62348;;;Calculated values ==>;1548671737.839;349.86;291.96000000000004;285.86;285.76000000000005;285.16;277.26000000000005;273.8482719121499;288.96000000000004;275.26000000000005;276.86;275.86;335.76000000000005;334.46000000000004;276.46000000000004;285.86;294.86;294.66;295.76000000000005;292.26000000000005;289.46000000000004;288.96000000000004;;312.46000000000004;275.16;240.61611355647437;261.82340779136865;273.8482719121499;290.06;5570000.0;3550000.0;3600000.0;1310000.0;3600000.0;2550000.0;5570000.0;0.0;0.012833333333333334;0.16866666666666666;0.04716666666666667;0.018500000000000003;0.018500000000000003;;11115.822265625;0.0;2194.74487304688;30962.09765625;509738.6503304225;410295.9558455669;231298.9600750844;231002.21405769818;229239.6668209865;430477.46260093397;453763.6178575058;455500.2712931425;472596.2217928923;519640.77314583707;518308.2654178929;455008.2366141777;466211.42780552874;461897.48510764097;462389.91602610215;423054.0755260346;411509.7758049635;454473.8613734468;453763.6178575058;;165175.21790254305;471916.3548916846;201561.1749299606;231298.9600750844;273.7903093211309;2855773.0870555965;1092706.0582997014;180469.11499769372;0.0;0;170;188;0;0;0;0;8;57;61;1183506286429.874;439838572360.2116;835904802899.5137;42831.06091992335;12751.752654861315;148.1518464204123;4115.5961689747965;2517510.5337563315;952593.701855401;47818.57731564887;597924.7172694268;4.496169168953331;0.3383895450603246
5436;2019-01-28 11:36:37.860;773;191;126;126;122;43;159;22;41;28;628;614;37;132;219;214;226;193;169;163;158;22;554;359;360;133;364;257;554;-2.0;79.0;906.0;266.0;111.0;0;46;100;1;0;0;0;0;0;0;1;1;0;0;0;30882.568359375;11037.0947265625;0.0;2217.51391601562;397.0;62349;;;Calculated values ==>;1548671797.86;350.46000000000004;292.26000000000005;285.76000000000005;285.76000000000005;285.36;277.46000000000004;274.27422755570615;289.06;275.36;277.26000000000005;275.96000000000004;335.96000000000004;334.56;276.86;286.36;295.06;294.56;295.76000000000005;292.46000000000004;289.46000000000004;288.96000000000004;;312.86;275.36;241.05796691057077;262.0952818180154;274.27422755570615;290.06;5540000.0;3590000.0;3600000.0;1330000.0;3640000.0;2570000.0;5540000.0;0.0;0.013166666666666667;0.151;0.044333333333333336;0.018500000000000003;0.018500000000000003;;11037.0947265625;0.0;2217.51391601562;30882.568359375;510743.1461499392;412801.4708678641;231072.85652437375;231072.85652437375;229891.58303824594;430214.79039162316;453906.01539497345;455659.7473725802;472431.1216696904;519680.0773470819;518243.2718772962;455166.8545106976;466504.4397154131;461555.367892846;461648.628002798;423969.3019003538;413548.20129128615;454473.8613734468;453763.6178575058;;166846.47414792277;471846.71735943656;202625.44332112046;231072.85652437375;274.22276544825735;2856288.639651883;1092890.730553696;180505.89668996792;0.0;0;170;188;0;0;0;0;8;57;61;1183722362029.5444;439917800080.09076;836058456659.2793;38208.17991177042;11935.476482365348;137.21115801939075;4119.779084662943;2518186.097126684;952799.5007689823;47820.956172991006;597993.3694162802;4.104281620361503;0.30866423246184793
5437;2019-01-28 11:37:37.850;779;192;125;125;121;45;159;22;44;29;628;615;39;137;220;213;226;194;169;163;158;22;555;360;360;133;364;261;555;-2.0;81.0;834.0;251.0;111.0;0;49;100;1;0;0;0;0;0;0;1;1;0;0;0;30934.07421875;10984.2490234375;0.0;2270.07348632812;400.0;62350;;;Calculated values ==>;1548671857.85;351.06000000000006;292.36;285.66;285.66;285.26000000000005;277.66;274.38016830617;289.06;275.36;277.56;276.06;335.96000000000004;334.66;277.06;286.86;295.16;294.46000000000004;295.76000000000005;292.56;289.46000000000004;288.96000000000004;;313.16;275.36;241.05796691057077;262.63441904999945;274.38016830617;290.06;5550000.0;3600000.0;3600000.0;1330000.0;3640000.0;2610000.0;5550000.0;0.0;0.013500000000000002;0.13899999999999998;0.04183333333333333;0.018500000000000003;0.018500000000000003;;10984.2490234375;0.0;2270.07348632812;30934.07421875;511396.9780028886;412758.3114497388;230752.88014073388;230752.88014073388;229575.9845107258;430148.3826014536;453906.01539497345;455364.9365216554;472528.46462518856;519348.31106891163;518010.4860133819;454743.91097504535;466514.12308557617;461689.9588020654;461361.4654085356;423666.4735500242;413506.49496626557;454473.8613734468;453763.6178575058;;168099.92630828856;471846.71735943656;202861.7471159755;230752.88014073388;274.3190562628786;2856803.6924836677;1093074.2111664421;180543.28701889978;0.0;0;170;188;0;0;0;0;8;57;61;1183938326029.5789;439997586780.10345;836213830759.304;35097.943327389505;11252.537921851454;137.15971088074164;4125.698647760281;2518796.8796730475;952992.702016806;47823.24221582822;598062.0702786755;3.818628946940947;0.28614744914977197
5438;2019-01-28 11:38:37.861;782;191;125;124;119;46;159;21;47;30;631;618;42;141;221;212;226;193;169;163;158;22;553;360;360;133;365;266;553;-3.0;82.0;829.0;263.0;111.0;0;50;100;1;0;0;0;0;0;0;1;1;0;0;0;30904.470703125;10922.4228515625;0.0;2330.00561523438;403.0;62351;;;Calculated values ==>;1548671917.861;351.36;292.26000000000005;285.66;285.56;285.06;277.76000000000005;274.38016830617;289.06;275.26000000000005;277.86;276.16;336.26000000000005;334.96000000000004;277.36;287.26000000000005;295.26000000000005;294.36;295.76000000000005;292.46000000000004;289.46000000000004;288.96000000000004;;313.46000000000004;275.36;241.05796691057077;263.299902668528;274.38016830617;290.06;5530000.0;3600000.0;3600000.0;1330000.0;3650000.0;2660000.0;5530000.0;0.0;0.013666666666666666;0.13816666666666666;0.04383333333333333;0.018500000000000003;0.018500000000000003;;10922.4228515625;0.0;2330.00561523438;30904.470703125;511938.83282900497;413220.0903815756;230799.66187155823;230503.67282818444;229036.45251990337;430148.3826014536;453906.01539497345;454901.9619922797;472625.7912797831;519241.95719986677;517899.85231189744;454274.6285591388;466266.3775147546;461671.84584197105;461227.1456847587;424269.94368102134;413956.2836987002;454473.8613734468;453763.6178575058;;169353.38768963216;471846.71735943656;202831.82597438776;230799.66187155823;274.3074550047587;2857319.108168248;1093256.8002344028;180581.62803941136;0.0;0;170;188;0;0;0;0;8;57;61;1184154365630.1418;440077401410.31146;836371959744.7161;34827.6904598054;11791.819405711305;140.95335309172228;4124.833185740031;2519379.700120289;953184.7735350266;47825.560249595655;598130.8373157798;3.8396959871798857;0.29123631410078127
5439;2019-01-28 11:39:37.861;781;189;124;124;118;46;159;21;50;30;636;623;44;143;221;213;226;191;169;163;158;21;553;359;360;133;364;271;553;-1.0;81.0;712.0;255.0;111.0;0;51;100;1;0;0;0;0;0;0;1;1;0;0;0;30946.73046875;10876.5546875;0.0;2378.599609375;403.0;62352;;;Calculated values ==>;1548671977.861;351.26;292.06;285.56;285.56;284.96000000000004;277.76000000000005;274.27422755570615;289.06;275.26000000000005;278.16;276.16;336.76000000000005;335.46000000000004;277.56;287.46000000000004;295.26000000000005;294.46000000000004;295.76000000000005;292.26000000000005;289.46000000000004;288.96000000000004;;313.46000000000004;275.26000000000005;241.05796691057077;263.95629194202945;274.27422755570615;290.06;5530000.0;3590000.0;3600000.0;1330000.0;3640000.0;2710000.0;5530000.0;0.0;0.013500000000000002;0.11866666666666667;0.042499999999999996;0.018500000000000003;0.018500000000000003;;10876.5546875;0.0;2378.599609375;30946.73046875;511815.809595767;412465.3940541978;230503.67282818444;230503.67282818444;228745.4692477943;430214.79039162316;453906.01539497345;454436.48941620206;472625.7912797831;519343.2854502015;517997.1706278187;453675.6233879279;465783.17400962114;461824.42280746065;461514.72384408844;424269.94368102134;413220.0903815756;454473.8613734468;453763.6178575058;;169353.38768963216;471749.2581616372;202526.9374726632;230503.67282818444;274.18451734102547;2857834.53484468;1093438.4583805616;180620.8664162831;0.0;0;170;188;0;0;0;0;8;57;61;1184370365630.1418;440157201410.31146;836533059744.7161;29893.266830633278;11441.948629281394;149.17301954251784;4130.308983042446;2519919.0414310424;953378.3882686516;47827.97796936761;598199.6301671863;3.4412800063182694;0.2640372547212138
5440;2019-01-28 11:40:37.881;775;192;126;125;118;45;159;21;51;30;643;629;46;125;221;213;226;195;169;163;158;21;581;361;360;130;366;256;575;-1.0;84.0;1185.0;247.0;111.0;0;42;0;1;1;0;0;0;0;0;1;1;0;0;0;39644.32421875;19906.345703125;0.0;2201.060546875;401.0;62353;;;Calculated values ==>;1548672037.881;350.66;292.36;285.76000000000005;285.66;284.96000000000004;277.66;274.4858918419099;289.06;275.26000000000005;278.26000000000005;276.16;337.46000000000004;336.06;277.76000000000005;285.66;295.26000000000005;294.46000000000004;295.76000000000005;292.66;289.46000000000004;288.96000000000004;;313.26000000000005;275.26000000000005;240.39332010688793;261.9595390733887;274.4858918419099;290.06;5810000.0;3610000.0;3600000.0;1300000.0;3660000.0;2560000.0;5750000.0;0.0;0.014;0.19749999999999998;0.04116666666666667;0.018500000000000003;0.018500000000000003;;19906.345703125;0.0;2201.060546875;39644.32421875;508629.63859790267;252507.99267018784;230589.71607240563;230298.10742450153;228278.53114623984;430081.6785162784;453906.01539497345;457047.8979212984;473017.81868751155;521299.32174450887;519865.3751866457;456437.8594934476;465835.96990742465;461518.9443161543;461207.877530726;414836.77017869544;253707.63404286117;454473.8613734468;453763.6178575058;;168517.74571465285;472145.33331970085;203130.07049771264;230589.71607240563;274.42765970650294;2858422.989719819;1093695.0680584586;180659.0429721846;0.0;0;171;188;0;0;0;0;8;57;61;1184586437630.0732;440236127710.2864;836691212444.6658;50148.77091615818;11074.461652838516;2255.80790590168;4128.717183024353;2520586.280751047;953566.0875665271;47848.02615757584;598268.4783269543;3.058149693970668;0.21378473156501943
5441;2019-01-28 11:41:37.872;765;198;126;125;119;45;159;23;50;30;643;629;41;89;223;212;226;200;169;163;158;22;560;363;360;128;368;250;554;-1.0;81.0;1202.0;214.0;111.0;0;28;0;1;1;0;0;0;0;0;1;1;0;0;0;38688.32421875;19191.70703125;0.0;2074.96118164062;381.0;62354;;;Calculated values ==>;1548672097.872;349.66;292.96000000000004;285.76000000000005;285.66;285.06;277.66;274.69669130483857;289.06;275.46000000000004;278.16;276.16;337.46000000000004;336.06;277.26000000000005;282.06;295.46000000000004;294.36;295.76000000000005;293.16;289.46000000000004;288.96000000000004;;311.26000000000005;275.36;239.943914813709;261.13683023647616;274.69669130483857;290.06;5600000.0;3629999.9999999995;3600000.0;1280000.0;3679999.9999999995;2500000.0;5540000.0;0.0;0.013500000000000002;0.20033333333333334;0.035666666666666666;0.018500000000000003;0.018500000000000003;;19191.70703125;0.0;2074.96118164062;38688.32421875;509226.6740484314;415339.61386950605;231072.85652437375;230776.24032262436;229014.4531857927;429947.3805835815;453906.01539497345;457895.93577920616;473278.11375594366;521788.8479395331;520360.6865294227;456810.91249991214;462521.3089672185;461483.0276717099;460764.5036730645;422117.9020927806;416029.10932482954;454473.8613734468;453763.6178575058;;160161.5264782812;472505.00135272456;203685.1041081276;231072.85652437375;274.6516105060457;2859075.663873636;1094020.8362916708;180694.67114152436;0.0;0;171;188;0;0;0;0;8;57;61;1184802405229.8467;440313516100.2052;836842989674.5065;50926.903278106074;9587.909668390625;82.19870236733973;4119.779084662943;2521428.451690523;953738.2481660591;47867.506623449386;598337.2054851593;3.0431090608870934;0.21226358410311857
5442;2019-01-28 11:42:37.862;766;191;125;124;116;43;159;24;47;31;639;623;37;76;222;212;226;192;169;163;158;23;555;359;360;127;364;243;550;-1.0;84.0;1240.0;230.0;111.0;0;13;0;1;1;0;0;0;0;0;1;1;0;0;0;38387.40625;19109.330078125;0.0;1957.3762207031198;366.0;62355;;;Calculated values ==>;1548672157.862;349.76;292.26000000000005;285.66;285.56;284.76000000000005;277.46000000000004;274.27422755570615;289.06;275.56;277.86;276.26000000000005;337.06;335.46000000000004;276.86;280.76000000000005;295.36;294.36;295.76000000000005;292.36;289.46000000000004;288.96000000000004;;309.76000000000005;275.46000000000004;239.71726792356844;260.1585393101385;274.27422755570615;290.06;5550000.0;3590000.0;3600000.0;1270000.0;3640000.0;2430000.0;5500000.0;0.0;0.014;0.20666666666666667;0.03833333333333333;0.018500000000000003;0.018500000000000003;;19109.330078125;0.0;1957.3762207031198;38387.40625;509789.9166924074;414443.2327276156;230870.29783581037;230573.56230372956;228230.19690437103;430214.79039162316;453906.01539497345;458654.72797954426;473504.37459156296;521951.6524407977;520326.498862548;457465.60803426674;462059.5643937223;461958.7606167715;461380.6943720889;423666.4735500242;414798.6417306446;454473.8613734468;453763.6178575058;;153894.52559728007;472732.55357896426;202637.32004863978;230870.29783581037;274.2273753146445;2859717.8545780187;1094339.9584050814;180728.26835274728;0.0;0;171;188;0;0;0;0;8;57;61;1185018369229.881;440390003350.21735;836990865024.53;52910.26430572026;10353.650618662437;124.1496454713142;4123.526420401366;2522293.6172022372;953904.4001385329;47869.225906420055;598405.888248677;3.204658100445956;0.22576037615546796
5443;2019-01-28 11:43:37.842;774;188;127;126;116;39;159;24;37;32;631;616;30;70;221;213;226;189;169;163;158;25;540;357;360;126;362;245;539;-2.0;82.0;1044.0;237.0;111.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;27777.78125;7990.23095703125;0.0;1916.8415527343802;357.0;62356;;;Calculated values ==>;1548672217.842;350.56000000000006;291.96000000000004;285.86;285.76000000000005;284.76000000000005;277.06;274.0616903277293;289.06;275.56;276.86;276.36;336.26000000000005;334.76000000000005;276.16;280.16;295.26000000000005;294.46000000000004;295.76000000000005;292.06;289.46000000000004;288.96000000000004;;308.86;275.66;239.4893008659735;260.44013211722256;274.0616903277293;290.06;5400000.0;3570000.0000000005;3600000.0;1260000.0;3620000.0000000005;2450000.0;5390000.0;0.0;0.013666666666666666;0.174;0.0395;0.018500000000000003;0.018500000000000003;;7990.23095703125;0.0;1916.8415527343802;27777.78125;512076.68559162633;417620.65568364505;231736.14143478384;231434.68740026111;228470.2008705617;430346.717906069;453906.01539497345;457142.1171629861;473730.12397807144;520975.42763663165;519448.93318991817;456300.79938321334;461054.0038914918;462128.61077188735;461820.26031341054;427997.37729497865;417941.3382774923;454473.8613734468;453763.6178575058;;150134.3533403004;473055.95023356355;202109.75288518184;231736.14143478384;274.01316519620127;2860269.0473485063;1094565.7128038877;180760.5427391535;0.0;0;171;188;0;0;0;0;8;57;61;1185234297229.9497;440465878050.24146;837137216224.5765;44375.63138433793;10702.37479526108;137.4325332389798;4107.508313820357;2523104.062761313;954079.8085280785;47871.40503129284;598474.457340832;5.987939118057564;0.43225373827483865
5444;2019-01-28 11:44:37.853;779;177;127;126;116;38;159;21;21;31;627;613;19;99;219;213;226;178;169;163;158;24;529;352;360;126;357;260;529;258.0;83.0;511.0;129.0;111.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30078.982421875;10467.169921875;0.0;2041.7912597656198;367.0;62357;;;Calculated values ==>;1548672277.853;351.06000000000006;290.86;285.86;285.76000000000005;284.76000000000005;276.96000000000004;273.5264737036516;289.06;275.26000000000005;275.26000000000005;276.26000000000005;335.86;334.46000000000004;275.06;283.06;295.06;294.46000000000004;295.76000000000005;290.96000000000004;289.46000000000004;288.96000000000004;;309.86;275.56;239.4893008659735;262.5002047102346;273.5264737036516;290.06;5290000.0;3520000.0000000005;3600000.0;1260000.0;3570000.0000000005;2600000.0;5290000.0;0.043000000000000003;0.013833333333333333;0.08516666666666667;0.021500000000000002;0.018500000000000003;0.061500000000000006;;10467.169921875;0.0;2041.7912597656198;30078.982421875;513625.43153323635;417744.6980619352;231988.54403024574;231684.28990489317;228694.26070407633;430671.36484660726;453906.01539497345;452659.8574337333;473633.855386716;519328.55212950247;517888.61657712166;452407.3937378506;462192.9087769647;462618.4332792204;462578.4729107597;430925.02790700336;418061.75031188386;454473.8613734468;453763.6178575058;;154312.32322604544;472959.5831453042;200823.61170566562;210198.42874639298;273.48853899701203;2860751.275437391;1094719.5526764751;180793.53739379047;0.0;0;171;188;0;0;0;0;8;57;61;1185450336829.6545;440541491910.1381;837288743999.3695;21448.0535945071;5850.923385952229;177.9420067324863;14979.25913033344;2523652.694032683;954217.7779691612;47874.03363427789;598633.5428963216;3.394061065585375;0.1424237943761925
5445;2019-01-28 11:45:37.863;775;175;128;127;117;37;159;17;16;30;634;618;16;102;217;214;226;177;169;163;158;22;542;351;360;118;355;260;543;155.0;79.0;834.0;146.0;111.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29719.9375;10760.208984375;0.0;1192.89904785156;377.0;62358;;;Calculated values ==>;1548672337.863;350.66;290.66;285.96000000000004;285.86;284.86;276.86;273.4187578820637;289.06;274.86;274.76000000000005;276.16;336.56;334.96000000000004;274.76000000000005;283.36;294.86;294.56;295.76000000000005;290.86;289.46000000000004;288.96000000000004;;310.86;275.36;237.61572816786372;262.5002047102346;273.4187578820637;290.06;5420000.0;3510000.0;3600000.0;1180000.0;3550000.0;2600000.0;5430000.0;0.025833333333333333;0.013166666666666667;0.13899999999999998;0.024333333333333332;0.018500000000000003;0.044333333333333336;;10760.208984375;0.0;1192.89904785156;29719.9375;512026.7474699372;247569.39969920204;231938.45373125473;231637.13269950426;228673.7965475899;430735.4089219946;453906.01539497345;452027.8246842997;474567.20606939757;520047.8238075563;518403.09683884383;452027.8246842997;462549.04420546466;462654.8538357037;462860.8226217181;427444.2148125051;248325.42440860948;454473.8613734468;453763.6178575058;;158490.31677215957;473805.60499642824;200558.82337773388;213653.33078089484;273.38033815212486;2861249.6828240496;1094896.4769831365;180820.4976389751;0.0;0;171;188;0;0;0;0;8;57;61;1185666372829.62;440614704110.12646;837444769999.3447;34954.191181612645;6649.005019388229;2358.397406984626;10644.889393729753;2524122.791075527;954321.9614002007;47895.17331874913;598847.1130564167;4.568391990977718;0.24289670612680345
5446;2019-01-28 11:46:37.864;768;182;130;129;120;38;159;19;24;30;648;622;21;72;216;215;226;185;169;163;158;21;551;352;360;124;357;259;552;137.0;77.0;920.0;200.0;111.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29630.24609375;10932.19921875;0.0;936.6629028320309;387.0;62359;;;Calculated values ==>;1548672397.864;349.96000000000004;291.36;286.16;286.06;285.16;276.96000000000004;273.5264737036516;289.06;275.06;275.56;276.16;337.96000000000004;335.36;275.26000000000005;280.36;294.76000000000005;294.66;295.76000000000005;291.66;289.46000000000004;288.96000000000004;;311.86;275.26000000000005;239.02933182858504;262.3656120759269;273.5264737036516;290.06;5510000.0;3520000.0000000005;3600000.0;1240000.0;3570000.0000000005;2590000.0;5520000.0;0.022833333333333334;0.012833333333333334;0.15333333333333332;0.03333333333333333;0.018500000000000003;0.04133333333333333;;10932.19921875;0.0;936.6629028320309;29630.24609375;510386.95853576035;249798.2432031742;232317.82666911863;232017.04459964583;229350.5239250429;430671.36484660726;453906.01539497345;453210.14481060026;473796.2040577371;521566.6149942994;518897.9001837045;452833.31703712314;459113.7278789813;462219.8900438566;462842.2204873615;424864.8403211212;411342.59817574464;454473.8613734468;453763.6178575058;;162668.35908569003;472931.6434608622;200782.91327705554;214897.33015818056;273.47259291339583;2861744.2759317798;1095077.2500648303;180838.2442843857;0.0;0;171;188;0;0;0;0;8;57;61;1185882376430.2175;440687305320.3273;837600472594.7754;38705.50883514352;9071.624339460222;173.535440865666;9873.13989157211;2524736.6321412115;954452.9688286409;47916.27311086358;599018.0994839934;4.871891501873309;0.29522677289877763
5447;2019-01-28 11:47:37.854;761;189;130;129;124;40;159;21;34;31;656;624;30;61;217;215;226;191;169;163;158;21;557;355;360;135;360;259;557;-2.0;81.0;963.0;311.0;111.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29926.76171875;11069.68359375;0.0;1090.92614746094;393.0;62360;;;Calculated values ==>;1548672457.854;349.26;292.06;286.16;286.06;285.56;277.16;273.8482719121499;289.06;275.26000000000005;276.56;276.26000000000005;338.76;335.56;276.16;279.26000000000005;294.86;294.66;295.76000000000005;292.26000000000005;289.46000000000004;288.96000000000004;;312.46000000000004;275.26000000000005;241.49495122638035;262.3656120759269;273.8482719121499;290.06;5570000.0;3550000.0;3600000.0;1350000.0;3600000.0;2590000.0;5570000.0;0.0;0.013500000000000002;0.1605;0.05183333333333333;0.018500000000000003;0.018500000000000003;;11069.68359375;0.0;1090.92614746094;29926.76171875;508993.37600385805;410706.54676073755;232194.5785064578;231895.12870531544;230411.33304687767;430477.46260093397;453906.01539497345;454459.0917852496;472460.9817075043;522386.56973892223;519103.4046791766;453960.80980778224;457780.2368423411;461897.48510764097;462389.91602610215;423054.0755260346;411509.7758049635;454473.8613734468;453763.6178575058;;165175.21790254305;471484.10707214737;201471.28033311025;232194.5785064578;273.75521216144335;2862240.5016122297;1095260.5685301265;180855.1380437116;0.0;0;171;188;0;0;0;0;8;57;61;1186098340430.252;440764992370.3396;837755846694.8;40604.543738068365;13995.66485264009;155.84804623445973;4099.027227994388;2525397.4390932424;954645.164200704;47919.01751577945;599134.5148042206;4.8398135551940324;0.37495203736266025
5448;2019-01-28 11:48:37.874;758;192;128;128;125;42;159;23;39;31;651;624;36;66;219;214;226;194;169;164;158;23;556;357;360;140;362;262;556;-2.0;80.0;1213.0;297.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30129.1484375;11025.337890625;0.0;1156.78601074219;395.0;62361;;;Calculated values ==>;1548672517.874;348.96000000000004;292.36;285.96000000000004;285.96000000000004;285.66;277.36;274.0616903277293;289.06;275.46000000000004;277.06;276.26000000000005;338.26;335.56;276.76000000000005;279.76000000000005;295.06;294.56;295.76000000000005;292.56;289.56;288.96000000000004;;312.66;275.46000000000004;242.56692532238324;262.7682575881327;274.0616903277293;290.06;5560000.0;3570000.0000000005;3600000.0;1400000.0;3620000.0000000005;2620000.0;5560000.0;0.0;0.013333333333333334;0.2021666666666667;0.0495;0.018500000000000003;0.018500000000000003;;11025.337890625;0.0;1156.78601074219;30129.1484375;508708.584886756;412333.65201211494;231620.58575183383;231620.58575183383;230729.5810182014;430346.717906069;453906.01539497345;454575.41209722357;471801.8942764967;521629.89103208994;518853.48623644386;454200.5832515131;457907.5627168128;461860.70334265823;461953.5920572434;423361.4136115761;413092.82235656865;454615.39246030693;453763.6178575058;;166010.84420003442;471014.3812069224;202079.58796747786;231620.58575183383;274.00142391850454;2862741.134352012;1095444.755084164;180873.8752220022;0.0;0;171;188;0;0;0;0;8;57;61;1186314412430.1833;440847519870.31335;837912198794.7504;51046.2391115636;13312.272265352505;136.9145500667657;4109.646093954932;2526161.4502022546;954872.8061986625;47921.45801731062;599202.9432170854;5.631618310271685;0.4186134776152737
5449;2019-01-28 11:49:37.855;755;191;126;126;124;44;159;23;42;32;643;620;38;72;220;213;226;193;169;163;158;23;555;360;360;144;365;266;555;-2.0;80.0;957.0;272.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30009.765625;10975.2314453125;0.0;1161.24401855469;396.0;62362;;;Calculated values ==>;1548672577.855;348.66;292.26000000000005;285.76000000000005;285.76000000000005;285.56;277.56;274.38016830617;289.06;275.46000000000004;277.36;276.36;337.46000000000004;335.16;276.96000000000004;280.36;295.16;294.46000000000004;295.76000000000005;292.46000000000004;289.46000000000004;288.96000000000004;;312.76000000000005;275.46000000000004;243.40439225979637;263.299902668528;274.38016830617;290.06;5550000.0;3600000.0;3600000.0;1440000.0;3650000.0;2660000.0;5550000.0;0.0;0.013333333333333334;0.1595;0.04533333333333334;0.018500000000000003;0.018500000000000003;;10975.2314453125;0.0;1161.24401855469;30009.765625;508423.89767075755;412377.0396431636;231049.24693110693;231049.24693110693;230457.38305646804;430148.3826014536;453906.01539497345;454274.6285591388;471369.63528795214;520479.332529546;518106.44255363697;453770.77700511605;457999.7881933942;461537.0928964145;461361.4654085356;423666.4735500242;413134.7333990844;454473.8613734468;453763.6178575058;;166428.6587063909;470478.11419285595;202822.1502830681;231049.24693110693;274.3037029834547;2863242.1332688415;1095628.0351047423;180893.18602187213;0.0;0;171;188;0;0;0;0;8;57;61;1186530344029.9912;440932692890.23755;838070548634.6094;40106.67028503328;12133.73703057705;140.42320201253054;4120.21586213838;2526920.817237484;955084.7891267487;47923.768433379046;599271.5036823006;4.655474033460258;0.3493190047617875
5450;2019-01-28 11:50:37.875;751;191;124;123;120;46;159;23;43;32;633;613;40;76;221;213;226;193;169;163;158;23;554;360;360;143;365;270;554;-1.0;85.0;944.0;222.0;111.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31071.419921875;10948.6962890625;0.0;2349.84594726562;393.0;62363;;;Calculated values ==>;1548672637.875;348.26;292.26000000000005;285.56;285.46000000000004;285.16;277.76000000000005;274.38016830617;289.06;275.46000000000004;277.46000000000004;276.36;336.46000000000004;334.46000000000004;277.16;280.76000000000005;295.26000000000005;294.46000000000004;295.76000000000005;292.46000000000004;289.46000000000004;288.96000000000004;;312.46000000000004;275.46000000000004;243.1966462407574;263.82572766246335;274.38016830617;290.06;5540000.0;3600000.0;3600000.0;1430000.0;3650000.0;2700000.0;5540000.0;0.0;0.014166666666666666;0.15733333333333333;0.037000000000000005;0.018500000000000003;0.018500000000000003;;10948.6962890625;0.0;2349.84594726562;31071.419921875;508014.79470955883;412801.4708678641;230480.4978228875;230185.61622785314;229306.01331260387;430148.3826014536;453906.01539497345;453719.71266233944;471502.6223741309;519116.0054168683;517045.1174886607;453338.36804366286;457849.41250540555;461671.84584197105;461361.4654085356;423969.3019003538;413548.20129128615;454473.8613734468;453763.6178575058;;165175.21790254305;470612.52513297374;202849.99044880905;230480.4978228875;274.31449814773043;2863751.312818197;1095810.7954022698;180922.454857939;0.0;0;171;188;0;0;0;0;8;57;62;1186746416029.9226;441018821590.2102;838231402234.5582;39470.16962826211;9907.213783314095;147.6322586284584;4130.737720640439;2527584.178616661;955268.5249416694;47926.169695704346;599340.2845481174;4.034709401777264;0.28987603185036537
5451;2019-01-28 11:51:37.875;745;195;123;123;119;46;159;22;42;31;593;575;38;84;222;212;226;198;169;164;158;23;578;365;360;137;369;252;573;-2.0;81.0;1420.0;318.0;111.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39097.20703125;19844.376953125;0.0;1880.0300292968802;388.0;62364;;;Calculated values ==>;1548672697.875;347.66;292.66;285.46000000000004;285.46000000000004;285.06;277.76000000000005;274.9066339382667;289.06;275.36;277.36;276.26000000000005;332.46000000000004;330.66;276.96000000000004;281.56;295.36;294.36;295.76000000000005;292.96000000000004;289.56;288.96000000000004;;311.96000000000004;275.46000000000004;241.92719264551067;261.41265627149306;274.9066339382667;290.06;5780000.0;3650000.0;3600000.0;1370000.0;3690000.0;2520000.0;5730000.0;0.0;0.013500000000000002;0.23666666666666666;0.053000000000000005;0.018500000000000003;0.018500000000000003;;19844.376953125;0.0;1880.0300292968802;39097.20703125;505097.638070233;253822.11113379887;229760.81716891695;229760.81716891695;228606.6332499508;429811.8947417682;453906.01539497345;456605.5670625354;472198.00020708365;516510.6324525625;514663.43414848775;456119.0499301343;461630.8485026604;461194.0671242244;460454.39186355175;415969.8897160681;255060.17505673622;454615.39246030693;453763.6178575058;;163086.1669317865;471414.1961389312;204178.83568690042;229760.81716891695;274.85145038919086;2864336.0513761397;1096067.4043459548;180957.70382441036;0.0;0;171;189;0;0;0;0;8;57;62;1186962416029.9226;441102821590.2102;838388002234.5582;59740.993092233606;14163.474103957633;2172.2811479009806;4144.051812738894;2528410.9383059987;955469.1140073967;47945.50230742543;599409.2411275622;3.692657766066577;0.2668427422996305
5452;2019-01-28 11:52:37.866;749;197;122;121;115;47;159;23;41;31;571;559;32;69;224;210;226;199;169;163;158;23;559;363;360;134;368;244;553;-1.0;78.0;982.0;193.0;111.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38420.484375;19206.384765625;0.0;1834.56689453125;372.0;62365;;;Calculated values ==>;1548672757.866;348.06000000000006;292.86;285.36;285.26000000000005;284.66;277.86;274.69669130483857;289.06;275.46000000000004;277.26000000000005;276.26000000000005;330.26000000000005;329.06;276.36;280.06;295.56;294.16;295.76000000000005;293.06;289.46000000000004;288.96000000000004;;310.36;275.46000000000004;241.2770596917726;260.2995467637923;274.69669130483857;290.06;5590000.0;3629999.9999999995;3600000.0;1340000.0;3679999.9999999995;2440000.0;5530000.0;0.0;0.013000000000000001;0.16366666666666668;0.03216666666666666;0.018500000000000003;0.018500000000000003;;19206.384765625;0.0;1834.56689453125;38420.484375;507318.5940557062;415378.45660230034;229914.27664341856;229620.8446039585;227877.23655417704;429947.3805835815;453906.01539497345;457781.79669079714;472592.1488768574;514944.32857018575;513717.8264605868;456704.97771923593;461090.183433932;461618.2662177027;460493.7052714807;422432.3705238181;416066.7103180982;454473.8613734468;453763.6178575058;;156401.31544495918;471812.00014122744;203673.80096239288;229914.27664341856;274.64724752316886;2864981.9352400666;1096392.7785464842;180988.65415549697;0.0;0;171;189;0;0;0;0;8;57;62;1187178383629.696;441184109395.12494;838536779914.4021;41589.008634215505;8625.112073585844;82.75358267435915;4141.212812460614;2529255.2283236645;955658.9904062777;47964.29144470043;599478.2746427857;2.5872445306750005;0.17994658597402258
5453;2019-01-28 11:53:37.836;763;189;122;121;113;43;159;25;40;32;569;557;29;63;223;211;226;191;169;164;158;24;552;359;360;131;364;239;548;-2.0;79.0;1101.0;184.0;111.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38249.27734375;19062.6171875;0.0;1806.98107910156;359.0;62366;;;Calculated values ==>;1548672817.836;349.46000000000004;292.06;285.36;285.26000000000005;284.46000000000004;277.46000000000004;274.27422755570615;289.06;275.66;277.16;276.36;330.06;328.86;276.06;279.46000000000004;295.46000000000004;294.26000000000005;295.76000000000005;292.26000000000005;289.56;288.96000000000004;;309.06;275.56;240.61611355647437;259.59022785621676;274.27422755570615;290.06;5520000.0;3590000.0;3600000.0;1310000.0;3640000.0;2390000.0;5480000.0;0.0;0.013166666666666667;0.1835;0.03066666666666667;0.018500000000000003;0.018500000000000003;;19062.6171875;0.0;1806.98107910156;38249.27734375;509681.44870125153;414529.21004869137;230028.62576736129;229734.0025874577;227406.503711544;430214.79039162316;453906.01539497345;458462.2212728251;473081.36623795505;515171.1752525416;513948.97685489187;457159.4991815381;461156.0967112277;462092.9729319857;461246.53888341883;424568.4424400582;415233.3291099176;454615.39246030693;453763.6178575058;;150969.94666990405;472304.9464017478;202646.90508952292;230028.62576736129;274.2310954186165;2865620.5304640206;1096711.527442071;181018.9852155085;0.0;0;171;189;0;0;0;0;8;57;62;1187394275629.799;441263569645.16284;838681607464.4712;46942.11051963595;8269.513266908232;122.91232551351781;4139.097353667674;2529992.618770635;955799.7085565767;47966.0044703282;599547.2427262439;2.8497737573081787;0.19469347480405672
5454;2019-01-28 11:54:40.837;775;179;122;121;112;40;159;23;42;32;574;563;31;87;221;212;226;180;169;163;158;25;528;353;360;128;358;261;528;-2.0;81.0;445.0;0.0;111.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30094.9921875;10463.7021484375;0.0;2031.27453613281;364.0;62367;;;Calculated values ==>;1548672880.837;350.66;291.06;285.36;285.26000000000005;284.36;277.16;273.6339639331285;289.06;275.46000000000004;277.36;276.36;330.56;329.46000000000004;276.26000000000005;281.86;295.26000000000005;294.36;295.76000000000005;291.16;289.46000000000004;288.96000000000004;;309.56;275.66;239.943914813709;262.63441904999945;273.6339639331285;290.06;5280000.0;3529999.9999999995;3600000.0;1280000.0;3579999.9999999995;2610000.0;5280000.0;0.0;0.013500000000000002;0.07416666666666667;0.0;0.018500000000000003;0.018500000000000003;;10463.7021484375;0.0;2031.27453613281;30094.9921875;513226.7948184025;418732.37898895395;230501.36473553395;230201.69302735408;227544.80109244288;430607.02586249536;453906.01539497345;455116.8370408851;473471.244710016;513779.761201554;512641.4804462323;453744.7720462681;460607.0431878077;462733.1757949236;462295.1400144604;431182.25239641505;419040.4910963557;454473.8613734468;453763.6178575058;;153058.93094933403;472795.0300870999;201183.85751793825;230501.36473553395;273.6339639331285;2866218.552313991;1096969.8868368408;181052.5704851942;0.0;0;171;189;0;0;0;0;8;57;62;1187621079229.538;441345155940.069;838839109964.29;18833.362647951893;0.0;163.91377755080092;4130.35168275648;2530568.163295672;955872.0679461225;47968.51423856408;599619.601553764;1.8509540827570188;0.08344937218575296
5455;2019-01-28 11:55:37.867;771;175;123;122;113;39;159;19;43;30;592;578;37;106;218;213;226;177;169;163;158;22;542;350;360;125;355;269;542;95.0;81.0;921.0;169.0;111.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30536.001953125;10677.6904296875;0.0;2104.04711914062;375.0;62368;;;Calculated values ==>;1548672937.867;350.26;290.66;285.46000000000004;285.36;284.46000000000004;277.06;273.3108153835814;289.06;275.06;277.46000000000004;276.16;332.36;330.96000000000004;276.86;283.76000000000005;294.96000000000004;294.46000000000004;295.76000000000005;290.86;289.46000000000004;288.96000000000004;;310.66;275.36;239.25999513918347;263.6948088759802;273.3108153835814;290.06;5420000.0;3500000.0;3600000.0;1250000.0;3550000.0;2690000.0;5420000.0;0.01583333333333333;0.013500000000000002;0.15350000000000003;0.028166666666666666;0.018500000000000003;0.034333333333333334;;10677.6904296875;0.0;2104.04711914062;30536.001953125;511537.28441420203;247616.36746104417;230464.79366194105;230167.82202765392;227533.30506849688;430799.1582183253;453906.01539497345;453890.5520835053;473666.99150981207;514952.0734001709;513497.4176249442;453128.81857222365;461664.3293424146;462787.14600039157;462879.54623284854;427444.2148125051;412612.3614601752;454473.8613734468;453763.6178575058;;157654.71494818805;472897.388903147;200283.053786672;216546.0301272296;273.26771324793054;2866698.80031518;1097137.3442845028;181085.32567892587;0.0;0;171;189;0;0;0;0;8;57;62;1187826387230.2935;441417298890.33435;838990239464.8461;38928.750988563916;7678.637105780713;200.23002025645403;8144.470512072816;2531025.6873724507;955932.8891510883;47971.39856090649;599716.8283749232;4.299265918796159;0.26247707487429683
5456;2019-01-28 11:56:37.847;758;182;125;124;116;39;159;20;42;29;616;599;39;109;217;213;226;185;169;163;158;20;553;352;360;128;357;271;552;137.0;78.0;896.0;287.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29955.6328125;10917.5234375;0.0;1262.02294921875;383.0;62369;;;Calculated values ==>;1548672997.847;348.96000000000004;291.36;285.66;285.56;284.76000000000005;277.06;273.5264737036516;289.06;275.16;277.36;276.06;334.76000000000005;333.06;277.06;284.06;294.86;294.46000000000004;295.76000000000005;291.66;289.46000000000004;288.96000000000004;;311.46000000000004;275.16;239.943914813709;263.95629194202945;273.5264737036516;290.06;5530000.0;3520000.0000000005;3600000.0;1280000.0;3570000.0000000005;2710000.0;5520000.0;0.022833333333333334;0.013000000000000001;0.14933333333333335;0.04783333333333333;0.018500000000000003;0.04133333333333333;;10917.5234375;0.0;1262.02294921875;29955.6328125;508973.7378423698;249798.2432031742;230823.145097764;230526.9083737572;228187.26094971248;430671.36484660726;453906.01539497345;453421.07473185885;473181.52645050455;517271.587052371;515507.15850021853;453038.3644007936;461721.568123422;462352.8576263787;462578.4729107597;424269.94368102134;411342.59817574464;454473.8613734468;453763.6178575058;;160997.13474923553;472311.5732948167;200731.32373430234;214199.84055423882;273.4523737017475;2867202.7292373986;1097317.2444126997;181113.3669125317;0.0;0;171;189;0;0;0;0;8;57;62;1188042315229.504;441493173590.0569;839152185464.2538;37735.00281563511;12990.588603977936;168.05549156859703;9901.969461868368;2531664.3390302784;956105.0752835241;47974.46658381184;599867.1652451564;4.991615815786449;0.33253511455615037
5457;2019-01-28 11:57:37.878;748;190;126;125;119;41;159;21;37;29;638;611;35;80;217;213;226;193;169;163;158;20;584;356;360;135;361;253;580;-1.0;78.0;1128.0;275.0;111.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38833.12890625;20137.8828125;0.0;1135.11218261719;387.0;62370;;;Calculated values ==>;1548673057.878;347.96000000000004;292.16;285.76000000000005;285.66;285.06;277.26000000000005;273.955091788801;289.06;275.26000000000005;276.86;276.06;336.96000000000004;334.26000000000005;276.66;281.16;294.86;294.46000000000004;295.76000000000005;292.46000000000004;289.46000000000004;288.96000000000004;;311.86;275.16;241.49495122638035;261.54996906429363;273.955091788801;290.06;5840000.0;3560000.0;3600000.0;1350000.0;3610000.0;2530000.0;5800000.0;0.0;0.013000000000000001;0.188;0.04583333333333333;0.018500000000000003;0.018500000000000003;;20137.8828125;0.0;1135.11218261719;38833.12890625;504933.7597946589;251468.581060423;230478.4451090723;230187.96185708413;228461.05688012534;430412.23801567365;453906.01539497345;455831.97230811114;472265.74392498133;521033.4128638918;518270.88429897634;455587.36484581936;461004.886302071;461745.05252366984;461972.54226096225;413665.0221146634;252634.7229370458;454473.8613734468;453763.6178575058;;162668.35908569003;471386.32401312795;201799.88498748315;230478.4451090723;273.88792976100405;2867776.265093535;1097576.1731761524;181133.35335967454;0.0;0;171;190;0;0;0;0;8;57;62;1188258426829.9983;441572114355.2375;839309466684.6135;47758.03241627806;12356.04512200872;2093.393889309029;4130.77569584602;2532377.149087188;956316.4063630637;47993.321732158234;599984.1652071689;3.1184253622335976;0.22443727561244167
5458;2019-01-28 11:58:37.858;753;202;124;123;119;44;159;24;31;30;640;613;28;47;221;208;226;205;169;163;158;23;565;365;360;138;370;238;559;-2.0;79.0;1302.0;207.0;111.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38171.8125;19436.005859375;0.0;1032.06799316406;379.0;62371;;;Calculated values ==>;1548673117.858;348.46000000000004;293.36;285.56;285.46000000000004;285.06;277.56;274.9066339382667;289.06;275.56;276.26000000000005;276.16;337.16;334.46000000000004;275.96000000000004;277.86;295.26000000000005;293.96000000000004;295.76000000000005;293.66;289.46000000000004;288.96000000000004;;311.06;275.46000000000004;242.14157278889297;259.4470641161187;274.9066339382667;290.06;5650000.0;3650000.0;3600000.0;1380000.0;3700000.0;2380000.0;5590000.0;0.0;0.013166666666666667;0.217;0.034499999999999996;0.018500000000000003;0.018500000000000003;;19436.005859375;0.0;1032.06799316406;38171.8125;507282.9258914184;414799.1197306568;230365.52043668393;230071.83560979165;228905.27667778588;429811.8947417682;453906.01539497345;457558.3300836991;471968.1179040911;522458.9402763648;519724.78009524744;457202.6572702336;459443.2316178793;460904.05326945195;459909.8450383343;420507.19849729707;415848.0560780784;454473.8613734468;453763.6178575058;;159325.9205505338;471281.1494085178;204228.01124344734;230365.52043668393;274.870378709542;2868417.7590361764;1097905.8456543877;181151.40717453352;0.0;0;171;190;0;0;0;0;8;57;62;1188474354830.067;441653987055.26355;839456717584.6604;54972.67918833463;9213.33326669493;61.34537518637913;4132.864802285205;2533232.952987744;956496.0912680868;48011.271907314556;600053.0059234516;3.340823524731351;0.22991332370194154
5459;2019-01-28 11:59:37.878;771;190;120;119;114;46;159;24;37;31;619;601;28;52;223;206;226;191;169;163;158;24;530;359;360;141;364;254;530;-1.0;81.0;1086.0;189.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29609.765625;10580.9931640625;0.0;1112.48901367188;372.0;62372;;;Calculated values ==>;1548673177.878;350.26;292.16;285.16;285.06;284.56;277.76000000000005;274.27422755570615;289.06;275.56;276.86;276.26000000000005;335.06;333.26000000000005;275.96000000000004;278.36;295.46000000000004;293.76000000000005;295.76000000000005;292.26000000000005;289.46000000000004;288.96000000000004;;310.36;275.56;242.77792619122317;261.6868853414304;274.27422755570615;290.06;5300000.0;3590000.0;3600000.0;1410000.0;3640000.0;2540000.0;5300000.0;0.0;0.013500000000000002;0.181;0.0315;0.018500000000000003;0.018500000000000003;;10580.9931640625;0.0;1112.48901367188;29609.765625;512570.9467606772;421338.42220881383;229855.57179848896;229558.25246836012;228084.77691891874;430214.79039162316;453906.01539497345;455666.3346708236;471669.41905304807;519006.79524438415;517161.492929604;454559.7729374544;457493.349522666;462092.9729319857;460573.8461640964;430666.39313961356;421626.51570635906;454473.8613734468;453763.6178575058;;156401.31544495918;470979.3205154194;202655.784199759;229855.57179848896;274.23454133205576;2868982.7938025333;1098156.0706933897;181169.28444002094;0.0;0;171;190;0;0;0;0;8;57;62;1188690426829.9983;441737714955.23694;839604366784.6135;45794.909635262695;8452.191393943305;122.03834534893576;4142.2988520918125;2534072.9628043096;956643.3530444471;48012.800614384425;600121.9886071152;5.003765117807139;0.3438109151440744
5460;2019-01-28 12:00:37.889;774;177;120;119;112;44;159;23;43;31;605;590;36;92;220;206;226;179;169;163;158;24;538;354;360;143;358;266;538;-2.0;80.0;650.0;242.0;111.0;0;9;100;1;0;0;0;0;0;0;1;0;1;0;0;30355.09765625;10600.54296875;0.0;2020.05615234375;378.0;62373;;;Calculated values ==>;1548673237.889;350.56000000000006;290.86;285.16;285.06;284.36;277.56;273.7412296467126;289.06;275.46000000000004;277.46000000000004;276.26000000000005;333.66;332.16;276.76000000000005;282.36;295.16;293.76000000000005;295.76000000000005;291.06;289.46000000000004;288.96000000000004;;310.96000000000004;275.56;243.1966462407574;263.299902668528;273.7412296467126;290.06;5380000.0;3540000.0;3600000.0;1430000.0;3579999.9999999995;2660000.0;5380000.0;0.0;0.013333333333333334;0.10833333333333334;0.04033333333333333;0.018500000000000003;0.018500000000000003;;10600.54296875;0.0;2020.05615234375;30355.09765625;512248.71732412995;414282.1117345503;229668.55761743456;229373.22817647364;227329.32065312553;430542.39183029096;453906.01539497345;454400.3136980843;471403.80223619274;516555.98444953724;515003.06026488595;453518.175689324;460435.4372803732;462600.4079176935;461345.36918359256;428543.79854237975;414987.19105838554;454473.8613734468;453763.6178575058;;158908.11840480618;470711.50521904713;201259.12805008233;229668.55761743456;273.6678475052402;2869482.5926088463;1098332.6158549355;181195.3937688683;0.0;0;171;190;0;0;0;0;8;57;63;1188906466429.7031;441822930575.1205;839760395384.4003;27423.62844520022;10867.912545814914;180.75476645325622;4145.758614441318;2534683.229149135;956804.3834272171;48015.324352913245;600191.0684148853;3.3768645975513927;0.2581495124911913
5461;2019-01-28 12:01:37.879;764;180;121;121;114;44;159;19;46;30;601;588;42;120;218;207;226;183;169;163;158;20;549;354;360;142;359;270;549;-2.0;80.0;923.0;353.0;111.0;0;37;100;1;0;0;0;0;0;0;1;0;1;0;0;30886.61328125;10795.1201171875;0.0;2225.59228515625;384.0;62374;;;Calculated values ==>;1548673297.879;349.56000000000006;291.16;285.26000000000005;285.26000000000005;284.56;277.56;273.7412296467126;289.06;275.06;277.76000000000005;276.16;333.26000000000005;331.96000000000004;277.36;285.16;294.96000000000004;293.86;295.76000000000005;291.46000000000004;289.46000000000004;288.96000000000004;;311.56;275.16;242.98782864720522;263.82572766246335;273.7412296467126;290.06;5490000.0;3540000.0;3600000.0;1420000.0;3590000.0;2700000.0;5490000.0;0.0;0.013333333333333334;0.15383333333333335;0.05883333333333333;0.018500000000000003;0.018500000000000003;;10795.1201171875;0.0;2225.59228515625;30886.61328125;510067.9203867472;249177.87591693347;229711.25469212318;229711.25469212318;227673.51425540238;430542.39183029096;453906.01539497345;454100.0146705789;471438.0385572268;515800.470335137;514450.2098987224;453592.71452856576;463194.69883737416;462183.0053738274;461478.7024860622;425451.4953722773;411880.1009978568;454473.8613734468;453763.6178575058;;161414.93982334915;470450.12188174675;201173.64557384804;229711.25469212318;273.63442016502063;2869992.855142141;1098510.883331148;181230.7682757858;0.0;0;171;190;0;0;0;0;8;57;63;1189122430429.7375;441908416325.1341;839921168584.4258;38908.5064460471;15842.432689448038;180.9519249922728;4144.9687185595785;2535235.904812018;957026.9325398447;48018.33807297203;600260.1462944389;4.537144969764715;0.3640135749382058
