;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5462;2019-01-28 12:02:37.849;754;187;123;122;116;44;159;20;46;29;607;595;43;126;218;208;226;190;169;163;158;20;582;356;360;140;361;259;577;-2.0;83.0;1084.0;379.0;111.0;0;50;0;1;1;0;0;0;0;0;1;0;1;0;0;39713.609375;19910.404296875;0.0;2189.8935546875;389.0;62375;;;Calculated values ==>;1548673357.849;348.56000000000006;291.86;285.46000000000004;285.36;284.76000000000005;277.56;273.955091788801;289.06;275.16;277.76000000000005;276.06;333.86;332.66;277.46000000000004;285.76000000000005;294.96000000000004;293.96000000000004;295.76000000000005;292.16;289.46000000000004;288.96000000000004;;312.06;275.16;242.56692532238324;262.3656120759269;273.955091788801;290.06;5820000.0;3560000.0;3600000.0;1400000.0;3610000.0;2590000.0;5770000.0;0.0;0.013833333333333333;0.18066666666666667;0.06316666666666666;0.018500000000000003;0.018500000000000003;;19910.404296875;0.0;2189.8935546875;39713.609375;505880.5984246157;250472.26939785952;229673.92963701376;229385.10869607178;227667.73908777855;430412.23801567365;453906.01539497345;455943.9796757489;471605.12922355125;517355.39042186853;516119.76483556826;455574.12471773;465519.47451723553;461879.0317285414;461305.4655017553;414450.6606689472;251621.06000087064;454473.8613734468;453763.6178575058;;163503.975529645;470718.74820856744;201742.63584226798;229673.92963701376;273.86560730510917;2870580.8961636294;1098766.634761702;181267.54559327773;0.0;0;172;190;0;0;0;0;8;57;63;1189338322429.8406;441992974025.17444;840079789234.5015;45925.709452582225;16990.324431137917;2252.4761425750594;4145.659232079103;2535942.503135611;957300.4020461587;48038.60650092781;600329.200316444;3.1363454793200343;0.24346979439853855
5463;2019-01-28 12:03:37.870;752;202;122;122;118;45;159;24;40;29;610;596;36;98;221;204;226;205;169;163;158;23;567;365;360;138;370;244;562;-3.0;81.0;1162.0;348.0;111.0;0;57;0;1;1;0;0;0;0;0;1;0;1;0;0;39126.72265625;19455.45703125;0.0;2099.3662109375;377.0;62376;;;Calculated values ==>;1548673417.87;348.36;293.36;285.36;285.36;284.96000000000004;277.66;274.9066339382667;289.06;275.56;277.16;276.06;334.16;332.76000000000005;276.76000000000005;282.96000000000004;295.26000000000005;293.56;295.76000000000005;293.66;289.46000000000004;288.96000000000004;;310.86;275.46000000000004;242.14157278889297;260.2995467637923;274.9066339382667;290.06;5670000.0;3650000.0;3600000.0;1380000.0;3700000.0;2440000.0;5620000.0;0.0;0.013500000000000002;0.19366666666666665;0.058;0.018500000000000003;0.018500000000000003;;19455.45703125;0.0;2099.3662109375;39126.72265625;506978.0471249943;413600.82212962914;229712.1012812126;229712.1012812126;228551.41946329994;429811.8947417682;453906.01539497345;457662.48839631473;471870.034071972;518921.257836861;517495.1817372076;457184.4154580674;464457.04945372336;460904.05326945195;459363.1010175157;419843.8876476944;414690.8345392522;454473.8613734468;453763.6178575058;;158490.31677215957;471281.1494085178;204186.53101294176;229712.1012812126;274.85441283562596;2871238.128880522;1099094.7984226982;181303.30193494438;0.0;0;172;190;0;0;0;0;8;57;63;1189554398029.511;442076403215.0472;840230742049.2712;49089.84374657989;15491.48786694341;69.56621696396927;4144.953056661425;2536734.576539759;957571.1785535156;48057.963626517994;600398.3129330307;3.191668524216899;0.24653863622540162
5464;2019-01-28 12:04:37.840;766;194;120;119;113;46;159;23;36;30;602;589;28;91;222;202;226;196;169;163;158;23;556;361;360;137;366;238;551;-3.0;84.0;994.0;300.0;111.0;0;60;0;1;1;0;0;0;0;0;1;0;1;0;0;38774.25390625;19207.861328125;0.0;2058.85302734375;367.0;62377;;;Calculated values ==>;1548673477.84;349.76;292.56;285.16;285.06;284.46000000000004;277.76000000000005;274.4858918419099;289.06;275.46000000000004;276.76000000000005;276.16;333.36;332.06;275.96000000000004;282.26000000000005;295.36;293.36;295.76000000000005;292.76000000000005;289.46000000000004;288.96000000000004;;309.86;275.46000000000004;241.92719264551067;259.4470641161187;274.4858918419099;290.06;5560000.0;3610000.0;3600000.0;1370000.0;3660000.0;2380000.0;5510000.0;0.0;0.014;0.16566666666666666;0.05;0.018500000000000003;0.018500000000000003;;19207.861328125;0.0;2058.85302734375;38774.25390625;509702.26418666303;415109.2128557288;229372.86392412297;229080.61730282428;227343.79387013023;430081.6785162784;453906.01539497345;458149.5069349324;472100.0868749512;518609.3480723116;517289.8939190583;457202.6572702336;464532.54327034624;461653.8592145803;459719.9477182808;423361.4136115761;415802.19974565186;454473.8613734468;453763.6178575058;;154312.32322604544;471414.1961389312;203121.54563872376;229372.86392412297;274.424359312431;2871886.979098117;1099416.8316453535;181337.93643603308;0.0;0;172;190;0;0;0;0;8;57;63;1189770290029.614;442158861965.08655;840375269749.3402;42249.63225473856;13414.632525010373;105.82899412293906;4151.228947767583;2537495.358258983;957811.9424480618;48059.42452246437;600467.4132156755;2.8176107376093404;0.21485166688491636
5465;2019-01-28 12:05:37.901;780;182;119;118;110;43;159;23;38;31;595;583;29;114;220;203;226;183;169;163;158;23;529;355;360;135;359;261;529;-1.0;79.0;809.0;187.0;111.0;0;61;100;1;0;0;0;0;0;0;1;0;1;0;0;30551.94140625;10427.4287109375;0.0;2315.89184570312;370.0;62378;;;Calculated values ==>;1548673537.901;351.16;291.36;285.06;284.96000000000004;284.16;277.46000000000004;273.8482719121499;289.06;275.46000000000004;276.96000000000004;276.26000000000005;332.66;331.46000000000004;276.06;284.56;295.16;293.46000000000004;295.76000000000005;291.46000000000004;289.46000000000004;288.96000000000004;;310.16;275.46000000000004;241.49495122638035;262.63441904999945;273.8482719121499;290.06;5290000.0;3550000.0;3600000.0;1350000.0;3590000.0;2610000.0;5290000.0;0.0;0.013166666666666667;0.13483333333333333;0.03116666666666667;0.018500000000000003;0.018500000000000003;;10427.4287109375;0.0;2315.89184570312;30551.94140625;513746.3374442883;419302.28733343096;229581.65587013296;229284.9789256343;226942.28422965863;430477.46260093397;453906.01539497345;454619.3928120343;472460.9817075043;515948.9788002518;514710.03123622853;453493.8998765104;463819.1847815368;462449.46005367924;460790.1143214629;430925.02790700336;419605.8853330434;454473.8613734468;453763.6178575058;;155565.71764046347;471679.62040862173;201563.0467917442;229581.65587013296;273.7910399298932;2872465.284740367;1099664.0434728893;181374.42970718525;0.0;0;172;190;0;0;0;0;8;57;63;1189986509630.0054;442240544925.2344;840525121944.6115;34120.43065506912;8418.63321105935;149.03537722380602;4147.366296766398;2538132.4224751955;957994.0713058045;48061.55055149703;600536.638483715;3.6752952522811992;0.2583810666577616
5466;2019-01-28 12:06:37.871;779;176;120;119;111;42;159;19;42;29;602;592;36;133;217;204;226;177;169;163;158;22;540;352;360;132;357;271;541;132.0;80.0;920.0;224.0;111.0;0;53;100;1;0;0;0;0;0;0;1;0;1;0;0;30752.755859375;10577.7626953125;0.0;2385.31494140625;380.0;62379;;;Calculated values ==>;1548673597.871;351.06000000000006;290.76000000000005;285.16;285.06;284.26000000000005;277.36;273.5264737036516;289.06;275.06;277.36;276.06;333.36;332.36;276.76000000000005;286.46000000000004;294.86;293.56;295.76000000000005;290.86;289.46000000000004;288.96000000000004;;311.16;275.36;240.83765695389522;263.95629194202945;273.5264737036516;290.06;5400000.0;3520000.0000000005;3600000.0;1320000.0;3570000.0000000005;2710000.0;5410000.0;0.022000000000000002;0.013333333333333334;0.15333333333333332;0.037333333333333336;0.018500000000000003;0.04050000000000001;;10577.7626953125;0.0;2385.31494140625;30752.755859375;512686.83910903323;412663.7354477416;229599.43553899;229304.8336151543;226977.56759876004;430671.36484660726;453906.01539497345;453421.07473185885;472659.50235634967;515818.7709460084;514779.6460905657;452654.572528102;464597.56007439585;462352.8576263787;461385.765245253;427997.37729497865;413038.52484422596;454473.8613734468;453763.6178575058;;159743.72323357346;471978.8095216074;200800.97797320836;213955.82896004687;273.4796713608295;2872975.9017815855;1099838.9992130606;181413.58684206824;0.0;0;172;190;0;0;0;0;8;57;63;1190202401630.1084;442320604875.2726;840684642144.6875;38735.081502993075;10123.972377806898;199.45136601003585;9712.215450347088;2538739.248178835;958148.5157582621;48064.453155663934;600652.077250072;4.533701204618667;0.283429940026264
5467;2019-01-28 12:07:37.881;769;183;122;121;114;42;159;19;45;28;618;607;41;131;217;205;226;185;169;163;158;20;580;354;360;127;359;262;575;192.0;83.0;853.0;268.0;111.0;0;30;0;1;0;1;0;0;0;0;1;0;1;0;0;39589.6328125;19878.759765625;0.0;2185.78466796875;387.0;62380;;;Calculated values ==>;1548673657.881;350.06000000000006;291.46000000000004;285.36;285.26000000000005;284.56;277.36;273.7412296467126;289.06;275.06;277.66;275.96000000000004;334.96000000000004;333.86;277.26000000000005;286.26000000000005;294.86;293.66;295.76000000000005;291.66;289.46000000000004;288.96000000000004;;311.86;275.16;239.71726792356844;262.7682575881327;273.7412296467126;290.06;5800000.0;3540000.0;3600000.0;1270000.0;3590000.0;2620000.0;5750000.0;0.032;0.013833333333333333;0.14216666666666666;0.04466666666666667;0.018500000000000003;0.0505;;19878.759765625;0.0;2185.78466796875;39589.6328125;507961.1388680963;249068.4183557512;229428.01239626438;229139.5220016501;227140.63656304465;430542.39183029096;453906.01539497345;455322.20923687884;473215.0499880337;518235.5701400811;517101.78714451054;454824.7643176052;465670.3027269646;462049.59554772783;461211.91220601037;415218.5922338149;249814.13292816415;454473.8613734468;453763.6178575058;;162668.35908569003;472442.8794460544;201289.33871245355;211597.5657055328;273.6796568405266;2873562.18605152;1100092.845867587;181451.68568755643;0.0;0;172;191;0;0;0;0;8;57;63;1190418437630.074;442398317825.26025;840844568794.6621;36115.00642622246;12111.524819434171;2288.095020394835;12229.385633674638;2539363.102869935;958333.8424508447;48085.18616380622;600834.9544001891;2.84365771015861;0.17097126429009527
5468;2019-01-28 12:08:37.852;764;202;122;122;118;43;159;23;41;28;631;616;38;86;219;202;226;205;169;163;158;23;571;364;360;125;368;247;564;-2.0;79.0;1448.0;287.0;111.0;0;3;0;1;0;1;0;0;0;0;1;0;1;0;0;38978.9375;19527.46875;0.0;1927.92199707031;377.0;62381;;;Calculated values ==>;1548673717.852;349.56000000000006;293.36;285.36;285.36;284.96000000000004;277.46000000000004;274.8017692304317;289.06;275.46000000000004;277.26000000000005;275.96000000000004;336.26000000000005;334.76000000000005;276.96000000000004;281.76000000000005;295.06;293.36;295.76000000000005;293.66;289.46000000000004;288.96000000000004;;310.86;275.46000000000004;239.25999513918347;260.72004837742526;274.8017692304317;290.06;5710000.0;3640000.0;3600000.0;1250000.0;3679999.9999999995;2470000.0;5640000.0;0.0;0.013166666666666667;0.24133333333333334;0.04783333333333333;0.018500000000000003;0.018500000000000003;;19527.46875;0.0;1927.92199707031;38978.9375;508129.79551889724;412776.28256325866;229667.79497836693;229667.79497836693;228508.87649294833;429879.7862731237;453906.01539497345;457298.1374891172;473474.67390996165;520811.3354999843;519282.7627502766;456937.43924984924;462621.5772277109;460940.765792692;459247.19113531715;418481.6591713722;413896.2385780983;454473.8613734468;453763.6178575058;;158490.31677215957;472993.6380656752;203982.65786383595;229667.79497836693;274.7711144112783;2874216.6076802374;1100421.0723854457;181485.9500073104;0.0;0;172;191;0;0;0;0;8;57;63;1190634333229.916;442473881285.20496;840997194989.5504;61133.46908290122;12867.69188632131;60.37470447810614;4145.77272326407;2540173.11513667;958541.9019791732;48104.747285718346;600971.3480975649;3.645112285249047;0.26347856439767936
5469;2019-01-28 12:09:37.822;775;195;120;119;114;45;159;23;32;29;632;616;28;69;221;199;226;197;169;163;158;24;558;362;360;121;366;240;552;-2.0;80.0;833.0;126.0;111.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38629.609375;19234.755859375;0.0;1888.20837402344;364.0;62382;;;Calculated values ==>;1548673777.822;350.66;292.66;285.16;285.06;284.56;277.66;274.5913991737795;289.06;275.46000000000004;276.36;276.06;336.36;334.76000000000005;275.96000000000004;280.06;295.26000000000005;293.06;295.76000000000005;292.86;289.46000000000004;288.96000000000004;;309.56;275.56;238.32900078539177;259.7329541166123;274.5913991737795;290.06;5580000.0;3620000.0000000005;3600000.0;1210000.0;3660000.0;2400000.0;5520000.0;0.0;0.013333333333333334;0.13883333333333334;0.021;0.018500000000000003;0.018500000000000003;;19234.755859375;0.0;1888.20837402344;38629.609375;510642.81379848556;415068.77947206923;229350.5239250429;229058.50713763945;227610.32368758568;430014.67791919125;453906.01539497345;457354.39599199884;474087.03426631994;521486.11394862697;519863.4146941808;456878.1061855986;461700.7822542245;461518.9443161543;459153.1681162232;422744.4111194611;415763.05856668594;454473.8613734468;453763.6178575058;;153058.93094933403;473608.9421537315;203478.5743852648;229350.5239250429;274.5671337971047;2874863.0222022254;1100743.929414742;181517.73519320812;0.0;0;172;191;0;0;0;0;8;57;63;1190850225230.019;442547644385.2402;841143221939.6201;35246.42656640158;5672.737723137801;93.08470070366903;4151.642237750564;2540975.8793512317;958696.3283075356;48106.02547468128;601040.4586497106;2.1381417271247853;0.13899649770893716
5470;2019-01-28 12:10:37.863;786;185;119;118;111;43;159;23;18;30;631;614;14;70;220;200;226;186;169;163;158;24;528;356;360;123;361;252;528;0.0;82.0;190.0;65.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29543.3671875;10558.3798828125;0.0;1181.48803710938;361.0;62383;;;Calculated values ==>;1548673837.863;351.76;291.66;285.06;284.96000000000004;284.26000000000005;277.46000000000004;273.955091788801;289.06;275.46000000000004;274.96000000000004;276.16;336.26000000000005;334.56;274.56;280.16;295.16;293.16;295.76000000000005;291.76000000000005;289.46000000000004;288.96000000000004;;309.26000000000005;275.56;238.79729159403252;261.41265627149306;273.955091788801;290.06;5280000.0;3560000.0;3600000.0;1230000.0;3610000.0;2520000.0;5280000.0;0.0;0.013666666666666666;0.03166666666666666;0.010833333333333334;0.018500000000000003;0.018500000000000003;;10558.3798828125;0.0;1181.48803710938;29543.3671875;514555.34722218994;420543.41800218297;229605.12150831282;229308.19356177392;227253.81514786696;430412.23801567365;453906.01539497345;453663.2766428551;473925.21153356537;520400.190697455;518661.7303449441;453167.240523488;459971.7144658297;462146.61757077737;460231.6107031601;431182.25239641505;420836.92970545246;454473.8613734468;453763.6178575058;;151805.5401117132;473349.82385915006;201825.5913655537;229605.12150831282;273.89795046454515;2875431.518546426;1100992.3752008253;181543.33347680274;0.0;0;172;191;0;0;0;0;8;57;63;1191066372829.6208;442620894405.1052;841290922799.348;7974.8600337812095;2941.5125186806276;141.3860767764886;4146.932182460071;2541336.302860118;958768.1627794545;48107.98073300416;601109.6606921892;1.2951330385835869;0.07030574725230058
5471;2019-01-28 12:11:37.883;785;175;120;119;110;42;159;23;21;32;638;615;17;66;217;201;226;176;169;163;158;23;536;353;360;127;357;259;536;221.0;79.0;812.0;0.0;111.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29611.60546875;10654.2744140625;0.0;1175.20556640625;374.0;62384;;;Calculated values ==>;1548673897.883;351.66;290.66;285.16;285.06;284.16;277.36;273.6339639331285;289.06;275.46000000000004;275.26000000000005;276.36;336.96000000000004;334.66;274.86;279.76000000000005;294.86;293.26000000000005;295.76000000000005;290.76000000000005;289.46000000000004;288.96000000000004;;310.56;275.46000000000004;239.71726792356844;262.3656120759269;273.6339639331285;290.06;5360000.0;3529999.9999999995;3600000.0;1270000.0;3570000.0000000005;2590000.0;5360000.0;0.036833333333333336;0.013166666666666667;0.13533333333333333;0.0;0.018500000000000003;0.05533333333333334;;10654.2744140625;0.0;1175.20556640625;29611.60546875;513757.478621323;414382.3511157764;229714.94143616466;229419.1214085414;226794.3284214064;430607.02586249536;453906.01539497345;452833.31703712314;473600.7876625802;520540.90198059304;518178.33470983367;452329.29032414977;458387.69506395434;462352.8576263787;460831.5935396137;429083.7033675492;414735.2835183005;454473.8613734468;453763.6178575058;;157236.91470761524;472732.55357896426;201183.85751793825;210722.86449059827;273.6339639331285;2875924.640971107;1101169.2062439495;181562.97913653025;0.0;0;172;191;0;0;0;0;8;57;63;1191282444829.5522;442695919405.08136;841444273899.2993;34056.56018826302;0.0;188.92086134844146;13448.255019635551;2541686.6814491353;958792.6835546371;48110.73420834026;601256.3361276801;4.031769456306829;0.14390651275962268
5472;2019-01-28 12:12:40.833;774;180;122;121;113;41;159;20;28;31;649;620;25;63;216;202;226;183;169;163;158;21;552;352;360;129;357;264;552;245.0;80.0;590.0;120.0;111.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29965.994140625;10981.4697265625;0.0;1185.716796875;385.0;62385;;;Calculated values ==>;1548673960.833;350.56000000000006;291.16;285.36;285.26000000000005;284.46000000000004;277.26000000000005;273.5264737036516;289.06;275.16;275.96000000000004;276.26000000000005;338.06000000000006;335.16;275.66;279.46000000000004;294.76000000000005;293.36;295.76000000000005;291.46000000000004;289.46000000000004;288.96000000000004;;311.66;275.26000000000005;240.16925963744896;263.0348170998261;273.5264737036516;290.06;5520000.0;3520000.0000000005;3600000.0;1290000.0;3570000.0000000005;2640000.0;5520000.0;0.04083333333333334;0.013333333333333334;0.09833333333333334;0.02;0.018500000000000003;0.05933333333333334;;10981.4697265625;0.0;1185.716796875;29965.994140625;511040.1188410865;249030.1840699206;229937.02860350022;229643.36046897282;227322.99139274858;430671.36484660726;453906.01539497345;452850.65303800703;473244.79008953704;521261.0838692114;518274.1224609488;452470.1293969689;457217.078912893;462219.8900438566;461119.3891967811;424568.4424400582;250186.6167667283;454473.8613734468;453763.6178575058;;161832.74555500393;472276.9222685092;200798.85574114503;209884.0725605872;273.4788398298719;2876445.531234753;1101358.3687571;181583.62081193042;0.0;0;172;191;0;0;0;0;8;57;63;1191509064829.7239;442776495405.1424;841608888149.424;24785.0934008581;5429.561330547284;2325.0910089777326;14470.186354283838;2542201.1372958357;958840.1545110283;48132.7143538065;601500.4286118217;3.863664948680807;0.16176330457239452
5473;2019-01-28 12:13:37.884;762;188;124;123;116;42;159;21;33;31;656;625;30;63;216;203;227;190;169;163;158;21;557;355;360;131;360;265;557;96.0;79.0;768.0;157.0;111.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;30024.435546875;11060.6240234375;0.0;1184.77551269531;391.0;62386;;;Calculated values ==>;1548674017.884;349.36;291.96000000000004;285.56;285.46000000000004;284.76000000000005;277.36;273.8482719121499;289.06;275.26000000000005;276.46000000000004;276.26000000000005;338.76;335.66;276.16;279.46000000000004;294.76000000000005;293.46000000000004;295.86;292.16;289.46000000000004;288.96000000000004;;312.26000000000005;275.26000000000005;240.61611355647437;263.1675429290057;273.8482719121499;290.06;5570000.0;3550000.0;3600000.0;1310000.0;3600000.0;2650000.0;5570000.0;0.016;0.013166666666666667;0.128;0.026166666666666668;0.018500000000000003;0.0345;;11060.6240234375;0.0;1184.77551269531;30024.435546875;509117.70824812946;410295.9558455669;230411.33304687767;230117.17274191615;228080.83877676062;430477.46260093397;453906.01539497345;453310.7128622403;472984.3684616349;521899.61860851926;518706.244525272;452930.92022276146;457054.6125532047;461763.66765822354;460790.1143214629;423336.64052444603;411111.06218014384;454473.8613734468;453763.6178575058;;164339.59507360373;472013.52702826465;201560.4610836747;217031.21851321834;273.79003069657364;2876920.8804029743;1101533.0247978137;181602.40400040732;0.0;0;172;191;0;0;0;0;8;57;63;1191714448430.1497;442850661705.29614;841759788044.7367;32224.032227656404;7076.8552255501045;160.97011486664556;8167.267777377918;2542652.863355971;958939.2522294201;48152.41328067739;601679.8021393693;3.889552578902028;0.23236240298604122
5474;2019-01-28 12:14:37.874;754;191;123;123;118;43;159;23;35;31;660;629;32;64;217;203;227;193;169;163;158;23;556;358;360;132;363;263;556;-2.0;81.0;729.0;129.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30105.095703125;11004.9521484375;0.0;1186.04162597656;394.0;62387;;;Calculated values ==>;1548674077.874;348.56000000000006;292.26000000000005;285.46000000000004;285.46000000000004;284.96000000000004;277.46000000000004;274.1680685717883;289.06;275.46000000000004;276.66;276.26000000000005;339.16;336.06;276.36;279.56;294.86;293.46000000000004;295.86;292.46000000000004;289.46000000000004;288.96000000000004;;312.56;275.46000000000004;240.83765695389522;262.9017227912062;274.1680685717883;290.06;5560000.0;3579999.9999999995;3600000.0;1320000.0;3629999.9999999995;2630000.0;5560000.0;0.0;0.013500000000000002;0.1215;0.021500000000000002;0.018500000000000003;0.018500000000000003;;11004.9521484375;0.0;1186.04162597656;30105.095703125;508210.58466630674;411946.55931517074;230139.92857962125;230139.92857962125;228680.306219478;430280.9020939914;453906.01539497345;453905.18964537716;472853.8412306012;522472.99510176206;519285.089879316;453528.07508904516;457501.7747322531;461439.2131810104;460324.5471149659;423641.7223164721;412715.6717894541;454473.8613734468;453763.6178575058;;165593.03060630985;472076.1002201579;202379.4898152193;230139.92857962125;274.12263993048487;2877421.8763168994;1101716.8739526416;181622.1575170978;0.0;0;172;191;0;0;0;0;8;57;63;1191930412430.184;442929548555.30865;841918161644.7618;30560.37252936418;5798.47712370618;147.50168211474264;4137.0382516408645;2543175.979528467;959046.5287832749;48154.98345055293;601782.3209336469;3.3338865016998516;0.21873504762000373
5475;2019-01-28 12:15:37.854;748;191;123;122;118;44;159;24;36;31;659;630;33;65;218;203;227;193;169;163;158;24;553;360;360;133;364;263;553;-2.0;84.0;535.0;119.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30010.603515625;10966.5810546875;0.0;1180.16174316406;392.0;62388;;;Calculated values ==>;1548674137.854;347.96000000000004;292.26000000000005;285.46000000000004;285.36;284.96000000000004;277.56;274.38016830617;289.06;275.56;276.76000000000005;276.26000000000005;339.06000000000006;336.16;276.46000000000004;279.66;294.96000000000004;293.46000000000004;295.86;292.46000000000004;289.46000000000004;288.96000000000004;;312.36;275.56;241.05796691057077;262.9017227912062;274.38016830617;290.06;5530000.0;3600000.0;3600000.0;1330000.0;3640000.0;2630000.0;5530000.0;0.0;0.014;0.08916666666666666;0.01983333333333333;0.018500000000000003;0.018500000000000003;;10966.5810546875;0.0;1180.16174316406;30010.603515625;507730.2692544582;413220.0903815756;230208.5486171172;229914.27664341856;228745.4692477943;430148.3826014536;453906.01539497345;454030.6727851501;472723.10170879104;522370.293219866;519388.0644777553;453653.8914306736;457624.3085206216;461420.64936624526;460012.4503564219;424543.7650635356;413956.2836987002;454473.8613734468;453763.6178575058;;164757.40606591295;472041.5853210863;202895.45327342383;230208.5486171172;274.33212235008625;2877922.6734891618;1101899.9090306892;181641.86930572643;0.0;0;172;191;0;0;0;0;8;57;63;1192146340430.2527;443009022055.3339;842075909044.812;22392.89040646226;5338.064952278638;148.22473910769565;4135.76878094719;2543617.1096273423;959139.3023657652;48157.44701593495;601851.2380122541;2.6356817964778494;0.1720369355026528
5476;2019-01-28 12:16:37.855;745;189;122;121;116;45;159;23;36;32;656;629;33;66;219;203;227;191;169;163;158;24;549;361;360;134;366;263;549;-1.0;82.0;352.0;97.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29892.771484375;10918.5302734375;0.0;1179.42797851562;392.0;62389;;;Calculated values ==>;1548674197.855;347.66;292.06;285.36;285.26000000000005;284.76000000000005;277.66;274.4858918419099;289.06;275.46000000000004;276.76000000000005;276.36;338.76;336.06;276.46000000000004;279.76000000000005;295.06;293.46000000000004;295.86;292.26000000000005;289.46000000000004;288.96000000000004;;312.36;275.56;241.2770596917726;262.9017227912062;274.4858918419099;290.06;5490000.0;3610000.0;3600000.0;1340000.0;3660000.0;2630000.0;5490000.0;0.0;0.013666666666666666;0.058666666666666666;0.016166666666666666;0.018500000000000003;0.018500000000000003;;10918.5302734375;0.0;1179.42797851562;29892.771484375;507714.2312720579;414127.2103214636;230005.63749457302;229711.25469212318;228251.74451869132;430081.6785162784;453906.01539497345;454030.6727851501;472689.592463476;522062.1359548143;519285.089879316;453653.8914306736;457746.7486710818;461248.72732428863;459855.8798952964;425717.2681612933;414840.6948555996;454473.8613734468;453763.6178575058;;164757.40606591295;471909.57779161324;203112.05107336477;230005.63749457302;274.42068327876933;2878421.8766001384;1102082.287997802;181661.53288110413;0.0;0;172;191;0;0;0;0;8;57;63;1192362344029.9917;443089123390.2372;842233711674.6213;14720.55914042474;4345.560015278351;148.64650184448038;4139.522636714257;2543926.3935278384;959220.0005853453;48159.920984172015;601920.1999233307;1.9304322107816385;0.12075096712337298
5477;2019-01-28 12:17:37.855;741;188;122;121;115;45;159;23;37;32;653;627;33;66;220;203;227;190;169;163;158;24;553;359;360;134;364;264;553;-3.0;81.0;415.0;84.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29988.68359375;10968.2294921875;0.0;1186.68896484375;394.0;62390;;;Calculated values ==>;1548674257.855;347.26;291.96000000000004;285.36;285.26000000000005;284.66;277.66;274.27422755570615;289.06;275.46000000000004;276.86;276.36;338.46000000000004;335.86;276.46000000000004;279.76000000000005;295.16;293.46000000000004;295.86;292.16;289.46000000000004;288.96000000000004;;312.56;275.56;241.2770596917726;263.0348170998261;274.27422755570615;290.06;5530000.0;3590000.0;3600000.0;1340000.0;3640000.0;2640000.0;5530000.0;0.0;0.013500000000000002;0.06916666666666667;0.014;0.018500000000000003;0.018500000000000003;;10968.2294921875;0.0;1186.68896484375;29988.68359375;506856.90515467396;412080.6298862991;229914.27664341856;229620.8446039585;227877.23655417704;430214.79039162316;453906.01539497345;453986.0025407328;472689.592463476;521672.46217735397;518995.8568036047;453482.5372081749;457585.54517211486;461689.9588020654;460168.6720338029;424543.7650635356;412845.1473663945;454473.8613734468;453763.6178575058;;165593.03060630985;471909.57779161324;202626.77608443153;229914.27664341856;274.2232827685616;2878920.8887257893;1102264.6776625155;181681.2505222988;0.0;0;172;191;0;0;0;0;8;57;63;1192578344029.9917;443169523390.2372;842391811674.6213;17385.679829894172;3769.959223900544;157.93133891140454;4141.212812460614;2544193.945519258;959287.6299123385;48162.475799511645;601989.2060520739;2.094196130986129;0.12642883967304186
5478;2019-01-28 12:18:37.856;739;189;122;121;114;44;159;24;39;32;650;625;35;67;219;204;227;191;169;163;158;24;552;358;360;135;363;267;552;-3.0;83.0;881.0;124.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29901.71875;10983.265625;0.0;1206.8095703125;393.0;62391;;;Calculated values ==>;1548674317.856;347.06000000000006;292.06;285.36;285.26000000000005;284.56;277.56;274.1680685717883;289.06;275.56;277.06;276.36;338.16;335.66;276.66;279.86;295.06;293.56;295.86;292.26000000000005;289.46000000000004;288.96000000000004;;312.46000000000004;275.56;241.49495122638035;263.43189868330234;274.1680685717883;290.06;5520000.0;3579999.9999999995;3600000.0;1350000.0;3629999.9999999995;2670000.0;5520000.0;0.0;0.013833333333333333;0.14683333333333334;0.020666666666666667;0.018500000000000003;0.018500000000000003;;10983.265625;0.0;1206.8095703125;29901.71875;506697.1126056923;412889.33823237545;229937.02860350022;229643.36046897282;227610.32368758568;430280.9020939914;453906.01539497345;453726.1368930483;472558.57531478856;521118.70323784254;518539.17624372605;453219.60249349655;457223.07283723226;461708.1977795224;460459.43622653774;424840.1900827067;413633.1203958097;454473.8613734468;453763.6178575058;;165175.21790254305;471777.35084692197;202400.03301960955;229937.02860350022;274.13062349189147;2879419.9837294957;1102447.60983709;181701.19667583136;0.0;0;172;191;0;0;0;0;8;57;63;1192794347629.7307;443250224735.1397;842551114329.429;36903.04958541659;5567.13123509779;155.03113066874158;4140.791901199103;2544646.3591372734;959365.440296221;48165.08386355534;602058.2239082161;3.8363999485717164;0.24802184456051815
5479;2019-01-28 12:19:37.886;736;196;124;123;117;43;159;24;39;33;647;622;33;50;219;205;227;198;169;163;158;25;575;362;360;135;367;245;570;-2.0;80.0;1020.0;157.0;111.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38454.54296875;19785.7421875;0.0;1085.919921875;386.0;62392;;;Calculated values ==>;1548674377.886;346.76;292.76000000000005;285.56;285.46000000000004;284.86;277.46000000000004;274.5913991737795;289.06;275.56;277.06;276.46000000000004;337.86;335.36;276.46000000000004;278.16;295.06;293.66;295.86;292.96000000000004;289.46000000000004;288.96000000000004;;311.76000000000005;275.66;241.49495122638035;260.44013211722256;274.5913991737795;290.06;5750000.0;3620000.0000000005;3600000.0;1350000.0;3670000.0000000005;2450000.0;5700000.0;0.0;0.013333333333333334;0.16999999999999998;0.026166666666666668;0.018500000000000003;0.018500000000000003;;19785.7421875;0.0;1085.919921875;38454.54296875;504225.0163148171;254408.99050994855;230117.6925340219;229826.54890013207;228095.92176388367;430014.67791919125;453906.01539497345;457381.71300416096;472656.1521691498;522601.8082600258;520059.742938613;456661.8900764721;458693.4995836547;461094.9126814693;459971.0288534705;417401.5772365975;408436.34826987004;454473.8613734468;453763.6178575058;;162250.55196795813;471875.0639052514;203437.2000637441;230117.6925340219;274.55114540654677;2879989.904061304;1102704.1464396045;181720.31230796338;0.0;0;173;191;0;0;0;0;8;57;63;1193010455629.6277;443331265235.1011;842704791129.3557;43170.567199870864;7024.124103852774;119.53638622303261;4137.449618484453;2545313.9729169025;959470.4198875594;48167.373070226335;602127.2437468535;2.6088807409340373;0.17424326514484983
5480;2019-01-28 12:20:37.876;748;195;123;122;116;43;159;25;39;33;630;610;29;40;221;204;227;197;169;163;158;25;556;361;360;135;365;236;551;0.0;81.0;925.0;75.0;111.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37832.203125;19235.33203125;0.0;1041.72778320312;375.0;62393;;;Calculated values ==>;1548674437.876;347.96000000000004;292.66;285.46000000000004;285.36;284.76000000000005;277.46000000000004;274.4858918419099;289.06;275.66;277.06;276.46000000000004;336.16;334.16;276.06;277.16;295.26000000000005;293.56;295.86;292.86;289.46000000000004;288.96000000000004;;310.66;275.66;241.49495122638035;259.15941142434775;274.4858918419099;290.06;5560000.0;3610000.0;3600000.0;1350000.0;3650000.0;2360000.0;5510000.0;0.0;0.013500000000000002;0.15416666666666667;0.0125;0.018500000000000003;0.018500000000000003;;19235.33203125;0.0;1041.72778320312;37832.203125;507462.1038518733;415457.5489980088;230254.59199040785;229959.83920546612;228208.70246362453;430081.6785162784;453906.01539497345;458820.28568267834;472656.1521691498;521610.17549988383;519586.695025666;457643.708316057;458937.5213624154;461671.84584197105;459991.67660371546;423641.7223164721;416143.28649519663;454473.8613734468;453763.6178575058;;157654.71494818805;471875.0639052514;203221.98041831778;230254.59199040785;274.4632307881248;2880625.5209917054;1103029.2678622094;181738.03975044226;0.0;0;173;191;0;0;0;0;8;57;63;1193226419629.662;443412251735.11395;842849067079.3787;39404.73872825559;3358.16354358667;101.22888358721872;4134.916978541312;2546001.985778488;959556.9245314578;48169.212474189946;602196.168645775;2.3178433443526516;0.13983678709564698
5481;2019-01-28 12:21:37.867;763;181;123;122;113;41;159;26;42;33;612;597;30;55;219;205;227;182;169;163;158;26;526;355;360;135;360;255;526;-3.0;83.0;450.0;86.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29505.41015625;10439.55859375;0.0;1140.359375;374.0;62394;;;Calculated values ==>;1548674497.867;349.46000000000004;291.26000000000005;285.46000000000004;285.36;284.46000000000004;277.26000000000005;273.8482719121499;289.06;275.76000000000005;277.36;276.46000000000004;334.36;332.86;276.16;278.66;295.06;293.66;295.86;291.36;289.46000000000004;288.96000000000004;;310.56;275.76000000000005;241.49495122638035;261.82340779136865;273.8482719121499;290.06;5260000.0;3550000.0;3600000.0;1350000.0;3600000.0;2550000.0;5260000.0;0.0;0.013833333333333333;0.075;0.014333333333333333;0.018500000000000003;0.018500000000000003;;10439.55859375;0.0;1140.359375;29505.41015625;511944.7625360722;420035.61137499765;230851.20837031104;230550.05247496197;227880.8052666555;430477.46260093397;453906.01539497345;456113.1101176497;472656.1521691498;518205.7005824727;516666.0837846948;454638.1590671916;457695.4711337854;462164.74920835934;461057.9863477555;431921.9965944109;420332.54189934605;454473.8613734468;453763.6178575058;;157236.91470761524;471972.7596631712;201600.09936250764;230851.20837031104;273.80550016645;2881186.583598674;1103276.5215245276;181756.2210825382;0.0;0;173;191;0;0;0;0;8;57;63;1193442387230.294;443493239585.3508;842996344984.8094;19088.475806635655;3875.341464309511;160.3207899483973;4123.879575513103;2546489.356117853;959617.194698152;48171.391727872026;602264.9816270977;2.353040644151296;0.14326823183352325
5482;2019-01-28 12:22:37.857;761;174;124;123;113;39;159;22;40;33;610;593;34;67;216;206;227;176;169;163;158;23;539;351;360;134;356;258;539;206.0;82.0;644.0;20.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29754.89453125;10721.2763671875;0.0;1164.83959960938;382.0;62395;;;Calculated values ==>;1548674557.857;349.26;290.56;285.56;285.46000000000004;284.46000000000004;277.06;273.4187578820637;289.06;275.36;277.16;276.46000000000004;334.16;332.46000000000004;276.56;279.86;294.76000000000005;293.76000000000005;295.86;290.76000000000005;289.46000000000004;288.96000000000004;;311.36;275.46000000000004;241.2770596917726;262.23063862743834;273.4187578820637;290.06;5390000.0;3510000.0;3600000.0;1340000.0;3560000.0;2580000.0;5390000.0;0.034333333333333334;0.013666666666666666;0.10733333333333334;0.0033333333333333335;0.018500000000000003;0.052833333333333336;;10721.2763671875;0.0;1164.83959960938;29754.89453125;510572.5304499505;247381.36650519064;230834.62140178305;230535.98027016802;227597.4093928332;430735.4089219946;453906.01539497345;455370.2367519299;472787.01963726926;517748.271266058;515999.13640083576;454627.8331398351;458667.9264242442;462371.3252196394;461804.3019897034;428519.58581669175;413509.3325022522;454473.8613734468;453763.6178575058;;160579.3303088084;471812.00014122744;200634.37720398168;211209.2261186692;273.4099698668373;2881680.3371651694;1103452.832425848;181775.42787233109;0.0;0;173;191;0;0;0;0;8;57;63;1193658351230.3284;443573926135.36365;843150219334.8339;27341.64892481311;903.9254097908192;205.14012863067393;12814.957030201867;2546876.2093377253;959657.0152842385;48174.436727942724;602406.1150726725;3.4717540707754777;0.12166702731043466
5483;2019-01-28 12:23:37.867;752;181;126;125;116;39;159;20;37;31;616;594;34;69;215;207;227;183;169;163;158;21;551;352;360;133;357;258;551;284.0;77.0;963.0;180.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29960.958984375;10994.2001953125;0.0;1160.85778808594;387.0;62396;;;Calculated values ==>;1548674617.867;348.36;291.26000000000005;285.76000000000005;285.66;284.76000000000005;277.06;273.5264737036516;289.06;275.16;276.86;276.26000000000005;334.76000000000005;332.56;276.56;280.06;294.66;293.86;295.86;291.46000000000004;289.46000000000004;288.96000000000004;;311.86;275.26000000000005;241.05796691057077;262.23063862743834;273.5264737036516;290.06;5510000.0;3520000.0000000005;3600000.0;1330000.0;3570000.0000000005;2580000.0;5510000.0;0.04733333333333333;0.012833333333333334;0.1605;0.030000000000000002;0.018500000000000003;0.06583333333333333;;10994.2001953125;0.0;1160.85778808594;29960.958984375;508405.92426024063;249462.6530864694;231144.06173944077;230846.69031404497;228208.70246362453;430671.36484660726;453906.01539497345;454999.4946030382;472723.10170879104;518364.9277615962;516102.1084251384;454627.8331398351;458909.56265178975;462086.8017432054;461784.41255085584;425134.5561720751;250238.32788882943;454473.8613734468;453763.6178575058;;162668.35908569003;471749.2581616372;200797.63322982963;209325.36377303686;273.4783608216013;2882178.052216406;1103633.8248908909;181794.8119140274;0.0;0;173;191;0;0;0;0;8;57;63;1193874387230.294;443654039485.3509;843305045134.8092;40799.398750399974;8128.548747954226;2244.5015963016526;16092.18506056087;2547444.146041939;959732.2984473107;48194.85381126076;602647.048072199;5.533880154836593;0.27374185368785847
5484;2019-01-28 12:24:37.858;747;187;128;127;119;40;159;22;41;31;621;597;37;69;216;207;227;190;169;163;158;21;556;354;360;132;359;256;557;158.0;82.0;1074.0;159.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30005.982421875;11099.20703125;0.0;1159.83129882812;393.0;62397;;;Calculated values ==>;1548674677.858;347.86;291.86;285.96000000000004;285.86;285.06;277.16;273.7412296467126;289.06;275.36;277.26000000000005;276.26000000000005;335.26000000000005;332.86;276.86;280.06;294.76000000000005;293.86;295.86;292.16;289.46000000000004;288.96000000000004;;312.46000000000004;275.26000000000005;240.83765695389522;261.9595390733887;273.7412296467126;290.06;5560000.0;3540000.0;3600000.0;1320000.0;3590000.0;2560000.0;5570000.0;0.026333333333333334;0.013666666666666666;0.179;0.026500000000000003;0.018500000000000003;0.044833333333333336;;11099.20703125;0.0;1159.83129882812;30005.982421875;507337.18215857336;251497.0071206313;231596.59381429022;231298.9600750844;228948.7842775292;430542.39183029096;453906.01539497345;455825.4528837134;472853.8412306012;519045.20368409005;516581.10117635;455333.7789835172;459225.3714847214;461916.06316538615;461478.7024860622;423641.7223164721;411111.06218014384;454473.8613734468;453763.6178575058;;165175.21790254305;471881.50233233685;201335.8041237224;213822.5983826556;273.69781572328304;2882677.7017689236;1103817.9090008268;181814.14808887005;0.0;0;173;191;0;0;0;0;8;57;63;1194090354830.0674;443733527560.2675;843459222004.6475;45553.64712803839;7169.461002528285;171.25235519648612;10757.355706455784;2548163.6468155305;959859.7627392521;48214.98207447635;602870.7606830968;5.1922275204937165;0.2941796361476983
5485;2019-01-28 12:25:37.858;747;191;128;127;121;42;159;23;46;30;624;599;42;70;217;208;227;193;169;163;158;23;556;357;360;132;362;256;557;-1.0;82.0;1063.0;195.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30083.98828125;11138.3779296875;0.0;1160.03771972656;396.0;62398;;;Calculated values ==>;1548674737.858;347.86;292.26000000000005;285.96000000000004;285.86;285.26000000000005;277.36;274.0616903277293;289.06;275.46000000000004;277.76000000000005;276.16;335.56;333.06;277.36;280.16;294.86;293.96000000000004;295.86;292.46000000000004;289.46000000000004;288.96000000000004;;312.76000000000005;275.46000000000004;240.83765695389522;261.9595390733887;274.0616903277293;290.06;5560000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2560000.0;5570000.0;0.0;0.013666666666666666;0.17716666666666667;0.0325;0.018500000000000003;0.018500000000000003;;11138.3779296875;0.0;1160.03771972656;30083.98828125;507337.18215857336;411509.7758049635;231596.59381429022;231298.9600750844;229531.35143228946;430346.717906069;453906.01539497345;456437.8594934476;472756.67973813636;519352.83559888694;516786.65684967476;455948.12673956703;459345.5208588711;461592.2958648185;461151.7468027471;423641.7223164721;412290.7944217916;454473.8613734468;453763.6178575058;;166428.6587063909;472076.1002201579;202128.9876869232;231596.59381429022;274.0206508822408;2883178.451524783;1104003.2222088345;181833.48033069132;0.0;0;173;191;0;0;0;0;8;57;63;1194306354830.0674;443812727560.2675;843612822004.6475;45055.055121722566;8773.281157330126;155.1293478939664;4110.089944799489;2548918.7193342787;959992.6189239175;48217.7019220021;602994.656063524;4.723661748618321;0.32733718457232486
5486;2019-01-28 12:26:37.858;750;191;128;127;122;43;159;25;49;31;625;600;44;72;218;207;227;193;169;163;158;24;552;360;360;132;365;256;552;0.0;83.0;974.0;147.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30002.666015625;11006.5849609375;0.0;1165.95104980469;397.0;62399;;;Calculated values ==>;1548674797.858;348.16;292.26000000000005;285.96000000000004;285.86;285.36;277.46000000000004;274.38016830617;289.06;275.66;278.06;276.26000000000005;335.66;333.16;277.56;280.36;294.96000000000004;293.86;295.86;292.46000000000004;289.46000000000004;288.96000000000004;;312.86;275.56;240.83765695389522;261.9595390733887;274.38016830617;290.06;5520000.0;3600000.0;3600000.0;1320000.0;3650000.0;2560000.0;5520000.0;0.0;0.013833333333333333;0.16233333333333333;0.0245;0.018500000000000003;0.018500000000000003;;11006.5849609375;0.0;1165.95104980469;30002.666015625;508068.42453285865;413633.1203958097;231717.19955470308;231418.27721477897;229937.02860350022;430148.3826014536;453906.01539497345;456804.1626795621;472853.8412306012;519455.3614477744;516889.41970698955;456193.1846104779;459585.5695105795;461267.2016228658;460553.62251606805;424840.1900827067;414359.1762267576;454473.8613734468;453763.6178575058;;166846.47414792277;472173.3745042847;202930.228491145;231717.19955470308;274.34559982539304;2883679.1736439234;1104187.7635662563;181852.86357043742;0.0;0;173;191;0;0;0;0;8;57;63;1194522354830.0674;443891927560.2675;843766422004.6475;41212.20198325304;6596.457077321923;144.98735834062924;4107.858738601851;2549637.613143487;960120.7000758729;48220.20289455406;603063.1389692189;4.276964562813656;0.2834664049870711
5487;2019-01-28 12:27:37.849;753;190;127;127;121;45;159;25;51;32;626;601;45;74;219;207;227;192;169;163;158;26;554;360;360;132;365;258;554;-1.0;82.0;1052.0;145.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29943.255859375;11043.8486328125;0.0;1170.11560058594;398.0;62400;;;Calculated values ==>;1548674857.849;348.46000000000004;292.16;285.86;285.86;285.26000000000005;277.66;274.38016830617;289.06;275.66;278.26000000000005;276.36;335.76000000000005;333.26000000000005;277.66;280.56;295.06;293.86;295.86;292.36;289.46000000000004;288.96000000000004;;312.96000000000004;275.76000000000005;240.83765695389522;262.23063862743834;274.38016830617;290.06;5540000.0;3600000.0;3600000.0;1320000.0;3650000.0;2580000.0;5540000.0;0.0;0.013666666666666666;0.1753333333333333;0.024166666666666666;0.018500000000000003;0.018500000000000003;;11043.8486328125;0.0;1170.11560058594;29943.255859375;508263.7855235032;412420.9545810112;231370.359533236;231370.359533236;229598.38604346747;430148.3826014536;453906.01539497345;456721.99942441564;472950.9869074988;519391.92763770977;516822.6231901047;455986.13821575354;459512.1545846348;461402.2117313213;460553.62251606805;424245.2403788;413177.15693683183;454473.8613734468;453763.6178575058;;167264.2905471822;472367.87413283327;202948.82402751636;231370.359533236;274.35280544378645;2884178.6480599553;1104371.4896163028;181872.32787242028;0.0;0;173;191;0;0;0;0;8;57;63;1194738322429.8408;443971115680.18445;843920598874.4857;44494.896752923;6510.960377545159;151.26380704023194;4114.275278998992;2550351.7318316656;960229.9121702771;48222.67128394902;603131.6464749596;4.525262655131303;0.29805020684841177
5488;2019-01-28 12:28:37.879;754;190;128;127;120;45;159;25;52;32;627;602;45;76;220;207;227;192;169;163;158;26;551;360;360;133;365;261;551;-1.0;80.0;1235.0;154.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29898.953125;10962.55859375;0.0;1177.14953613281;399.0;62401;;;Calculated values ==>;1548674917.879;348.56000000000006;292.16;285.96000000000004;285.86;285.16;277.66;274.38016830617;289.06;275.66;278.36;276.36;335.86;333.36;277.66;280.76000000000005;295.16;293.86;295.86;292.36;289.46000000000004;288.96000000000004;;313.06;275.76000000000005;241.05796691057077;262.63441904999945;274.38016830617;290.06;5510000.0;3600000.0;3600000.0;1330000.0;3650000.0;2610000.0;5510000.0;0.0;0.013333333333333334;0.20583333333333334;0.025666666666666667;0.018500000000000003;0.018500000000000003;;10962.55859375;0.0;1177.14953613281;29898.953125;508654.21704130125;413676.3280692049;231741.51620549758;231442.33245516315;229372.86392412297;430148.3826014536;453906.01539497345;456353.2889422472;472820.39598721155;519245.45926086965;516670.97881904617;455488.8326064018;459281.79709090025;461537.0928964145;460553.62251606805;425134.5561720751;414400.9631372732;454473.8613734468;453763.6178575058;;167682.10792650707;472236.3865531139;202954.71029184456;231741.51620549758;274.35508613960343;2884677.582477125;1104554.9680364667;181891.89819548835;0.0;0;173;191;0;0;0;0;8;57;63;1194954430429.7378;444050655430.14655;844076376724.4115;52157.87410554122;6911.563024039246;143.11457379735853;4107.408880562152;2551157.574308314;960341.8224590844;48225.12566369808;603200.1947666073;5.215937640878951;0.34407161861117314
5489;2019-01-28 12:29:37.840;753;188;129;128;121;44;159;25;53;32;630;604;46;77;220;208;227;190;169;163;158;26;552;358;360;134;363;267;551;-2.0;80.0;1018.0;104.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29904.931640625;10895.380859375;0.0;1217.22204589844;399.0;62402;;;Calculated values ==>;1548674977.84;348.46000000000004;291.96000000000004;286.06;285.96000000000004;285.26000000000005;277.56;274.1680685717883;289.06;275.66;278.46000000000004;276.36;336.16;333.56;277.76000000000005;280.86;295.16;293.96000000000004;295.86;292.16;289.46000000000004;288.96000000000004;;313.06;275.76000000000005;241.2770596917726;263.43189868330234;274.1680685717883;290.06;5520000.0;3579999.9999999995;3600000.0;1340000.0;3629999.9999999995;2670000.0;5510000.0;0.0;0.013333333333333334;0.16966666666666666;0.017333333333333333;0.018500000000000003;0.018500000000000003;;10895.380859375;0.0;1217.22204589844;29904.931640625;508441.38172800874;412934.04071806197;232041.62707460328;231741.51620549758;229665.9339174885;430280.9020939914;453906.01539497345;455484.92409539985;472689.592463476;519055.5760857116;516367.4343518838;454608.2120918402;458452.8218717448;461842.5002642921;460997.6953817449;424840.1900827067;413676.3280692049;454473.8613734468;453763.6178575058;;167682.10792650707;472104.6820821746;202442.2066121741;232041.62707460328;274.14700977768894;2885175.624245511;1104736.9991346332;181911.8383224811;0.0;0;173;191;0;0;0;0;8;57;63;1195170290029.6143;444130703365.1007;844234673764.3208;42932.914399653964;4674.149574813341;148.85149351335752;4101.856829483697;2551949.4824702996;960438.3073080764;48227.557132774746;603268.5608472959;4.281307057039502;0.2690955830435414
5490;2019-01-28 12:30:37.870;748;188;131;129;121;43;159;25;54;33;635;608;48;77;219;209;227;190;169;163;158;26;552;357;360;134;362;271;552;-2.0;78.0;1097.0;111.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29953.31640625;10911.7421875;0.0;1231.46447753906;397.0;62403;;;Calculated values ==>;1548675037.87;347.96000000000004;291.96000000000004;286.26000000000005;286.06;285.26000000000005;277.46000000000004;274.0616903277293;289.06;275.66;278.56;276.46000000000004;336.66;333.96000000000004;277.96000000000004;280.86;295.06;294.06;295.86;292.16;289.46000000000004;288.96000000000004;;312.86;275.76000000000005;241.2770596917726;263.95629194202945;274.0616903277293;290.06;5520000.0;3570000.0000000005;3600000.0;1340000.0;3620000.0000000005;2710000.0;5520000.0;0.0;0.013000000000000001;0.18283333333333335;0.018500000000000003;0.018500000000000003;0.018500000000000003;;10911.7421875;0.0;1231.46447753906;29953.31640625;507819.5420276437;412510.35525449144;232619.5604419751;232017.04459964583;229643.36046897282;430346.717906069;453906.01539497345;454941.4693322159;472787.01963726926;519239.80113273667;516441.68069702527;454183.32541441807;457812.0453385027;461860.70334265823;461285.69911667117;424840.1900827067;413263.53111073095;454473.8613734468;453763.6178575058;;166846.47414792277;472104.6820821746;202171.78468661307;232619.5604419751;274.0373030241245;2885674.6923883636;1104918.81602295;181932.25424636054;0.0;0;173;191;0;0;0;0;8;57;63;1195386398029.5112;444211143565.0624;844396154464.2439;46214.72400937106;4993.758601817889;150.49656663568453;4091.1650621873187;2552692.750905181;960518.9134924606;48230.05294722505;603336.8701672852;4.566351028156004;0.28925474067555346
