;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5491;2019-01-28 12:31:40.860;740;194;132;132;124;42;159;25;52;33;641;612;47;64;219;209;227;197;169;163;158;25;577;363;360;134;368;250;571;-2.0;82.0;1418.0;271.0;111.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38550.29296875;19908.341796875;0.0;1120.45092773438;390.0;62404;;;Calculated values ==>;1548675100.86;347.16;292.56;286.36;286.36;285.56;277.36;274.69669130483857;289.06;275.66;278.36;276.46000000000004;337.26;334.36;277.86;279.56;295.06;294.06;295.86;292.86;289.46000000000004;288.96000000000004;;312.16;275.66;241.2770596917726;261.13683023647616;274.69669130483857;290.06;5770000.0;3629999.9999999995;3600000.0;1340000.0;3679999.9999999995;2500000.0;5710000.0;0.0;0.013666666666666666;0.23633333333333334;0.04516666666666667;0.018500000000000003;0.018500000000000003;;19908.341796875;0.0;1120.45092773438;38550.29296875;504551.7299768336;253530.27943955857;232452.57403642498;232452.57403642498;230095.5025152106;429947.3805835815;453906.01539497345;458136.0969033482;472787.01963726926;521584.91977215663;518624.3215891236;457535.0496650144;459570.05375053745;460940.765792692;460358.10709178087;416680.79178878927;254764.42523976436;454473.8613734468;453763.6178575058;;163921.7849024954;472007.13841251616;203676.81262252285;232452.57403642498;274.6484100477555;2886274.0038265837;1105188.448952182;181952.83023961063;0.0;0;173;192;0;0;0;0;8;57;63;1195613162029.5457;444295550165.07513;844560243414.2688;60137.21085170173;12119.586381514697;2212.85700950334;4094.2543106899957;2553623.1826243354;960668.6314925527;48250.729008583876;603408.4812181707;3.736016117628509;0.26187677387792935
5492;2019-01-28 12:32:37.871;743;196;132;131;123;43;159;26;48;33;631;607;38;50;221;207;227;198;169;163;158;26;557;362;360;134;366;239;552;-1.0;84.0;1219.0;97.0;111.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38021.34375;19259.6328125;0.0;1058.74291992188;373.0;62405;;;Calculated values ==>;1548675157.871;347.46000000000004;292.76000000000005;286.36;286.26000000000005;285.46000000000004;277.46000000000004;274.5913991737795;289.06;275.76000000000005;277.96000000000004;276.46000000000004;336.26000000000005;333.86;276.96000000000004;278.16;295.26000000000005;293.86;295.86;292.96000000000004;289.46000000000004;288.96000000000004;;310.46000000000004;275.76000000000005;241.2770596917726;259.59022785621676;274.5913991737795;290.06;5570000.0;3620000.0000000005;3600000.0;1340000.0;3660000.0;2390000.0;5520000.0;0.0;0.014;0.20316666666666666;0.016166666666666666;0.018500000000000003;0.018500000000000003;;19259.6328125;0.0;1058.74291992188;38021.34375;506746.97156401345;415417.76904301543;232922.26096884615;232619.5604419751;230231.5404395455;430014.67791919125;453906.01539497345;459403.6785639862;472787.01963726926;521466.4585176557;519033.1691682415;458226.08254096337;459638.2839532249;461518.9443161543;460242.557883941;423336.64052444603;416104.77006364113;454473.8613734468;453763.6178575058;;156819.11488148148;472104.6820821746;203491.09552981553;232922.26096884615;274.57197151071506;2886880.3129367153;1105498.588591985;181970.08552027584;0.0;0;173;192;0;0;0;0;8;57;63;1195818401630.1086;444371944905.2847;844699635309.6512;51992.906453109004;4342.586315929804;101.24618645126861;4085.565102440204;2554511.050698669;960798.9821773067;48269.052527704225;603473.250618982;2.978697945887244;0.18548693246350795
5493;2019-01-28 12:33:37.871;758;184;131;130;120;41;159;27;48;33;613;595;34;56;220;207;227;186;169;163;158;27;528;356;360;135;361;252;528;-2.0;82.0;360.0;0.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29560.7890625;10541.4716796875;0.0;1129.60229492188;366.0;62406;;;Calculated values ==>;1548675217.871;348.96000000000004;291.56;286.26000000000005;286.16;285.16;277.26000000000005;273.955091788801;289.06;275.86;277.96000000000004;276.46000000000004;334.46000000000004;332.66;276.56;278.76000000000005;295.16;293.86;295.86;291.76000000000005;289.46000000000004;288.96000000000004;;309.76000000000005;275.86;241.49495122638035;261.41265627149306;273.955091788801;290.06;5280000.0;3560000.0;3600000.0;1350000.0;3610000.0;2520000.0;5280000.0;0.0;0.013666666666666666;0.060000000000000005;0.0;0.018500000000000003;0.018500000000000003;;10541.4716796875;0.0;1129.60229492188;29560.7890625;511164.0093132984;420247.6300489035;233242.74132524073;232934.00631617638;229902.95003234292;430412.23801567365;453906.01539497345;457332.5974416616;472656.1521691498;518559.3892023992;516715.6781219219;455631.0316612243;458297.0064650394;462146.61757077737;461171.6782371525;431414.32376627024;420836.92970545246;454473.8613734468;453763.6178575058;;153894.52559728007;472070.4381999017;201972.2588119733;233242.74132524073;273.955091788801;2887443.4973768196;1105746.93112942;181988.32173039953;0.0;0;173;192;0;0;0;0;8;57;63;1196034401630.1086;444452644905.2847;844846935309.6512;15321.620317781299;0.0;144.55771883117632;4079.636215846904;2555072.0050884266;960835.1703966061;48271.10089358158;603541.2939633011;1.6747228485554653;0.07082185536553257
5494;2019-01-28 12:34:37.861;762;175;132;130;120;39;159;24;47;33;607;589;38;70;217;208;227;176;169;163;158;25;536;352;360;134;357;258;536;187.0;77.0;300.0;0.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29565.69140625;10676.3896484375;0.0;1169.09301757812;374.0;62407;;;Calculated values ==>;1548675277.861;349.36;290.66;286.36;286.16;285.16;277.06;273.5264737036516;289.06;275.56;277.86;276.46000000000004;333.86;332.06;276.96000000000004;280.16;294.86;293.96000000000004;295.86;290.76000000000005;289.46000000000004;288.96000000000004;;310.56;275.66;241.2770596917726;262.23063862743834;273.5264737036516;290.06;5360000.0;3520000.0000000005;3600000.0;1340000.0;3570000.0000000005;2580000.0;5360000.0;0.03116666666666667;0.012833333333333334;0.05;0.0;0.018500000000000003;0.04966666666666667;;10676.3896484375;0.0;1169.09301757812;29565.69140625;510956.30303056014;414382.3511157764;233337.57078754966;232723.91433835097;229714.94143616466;430671.36484660726;453906.01539497345;456231.8107227515;472787.01963726926;517439.8113888629;515587.1433356803;455123.1767134581;459030.2514261075;462352.8576263787;461917.0532126514;429327.18360987015;414735.2835183005;454473.8613734468;453763.6178575058;;157236.91470761524;472007.13841251616;200920.47264012235;212995.29778899628;273.5264737036516;2887936.135927359;1105923.7171712639;182007.47433204102;0.0;0;173;192;0;0;0;0;8;57;63;1196250365630.143;444533331455.29755;844999909809.6755;12765.566904131458;0.0;187.26271784181037;11958.159896735973;2555306.0259719975;960835.1703966061;48273.86560302591;603674.9199895437;2.1029948902106135;0.0362606398428404
5495;2019-01-28 12:35:37.842;756;179;133;132;122;38;159;21;40;32;612;590;37;74;216;209;227;181;169;163;158;22;548;351;360;133;356;257;548;171.0;83.0;317.0;109.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29774.07421875;10930.04296875;0.0;1163.83935546875;382.0;62408;;;Calculated values ==>;1548675337.842;348.76;291.06;286.46000000000004;286.36;285.36;276.96000000000004;273.4187578820637;289.06;275.26000000000005;277.16;276.36;334.36;332.16;276.86;280.56;294.76000000000005;294.06;295.86;291.26000000000005;289.46000000000004;288.96000000000004;;311.36;275.36;241.05796691057077;262.0952818180154;273.4187578820637;290.06;5480000.0;3510000.0;3600000.0;1330000.0;3560000.0;2570000.0;5480000.0;0.0285;0.013833333333333333;0.05283333333333333;0.018166666666666668;0.018500000000000003;0.047;;10930.04296875;0.0;1163.83935546875;29774.07421875;509167.22591307014;248844.29484205059;233329.15122289144;233024.3210620819;230028.62576736129;430735.4089219946;453906.01539497345;455536.67342380155;472820.39598721155;518037.8640126268;515775.777077086;455166.8545106976;459668.90048327605;462371.3252196394;462201.3782193536;426005.6893523363;249613.81447620134;454473.8613734468;453763.6178575058;;160579.3303088084;471846.71735943656;200479.01762545848;213409.38936061828;273.3490236150278;2888430.4773827456;1106103.713759272;182026.90927878313;0.0;0;173;192;0;0;0;0;8;57;63;1196466297229.9507;444613406090.22626;845154360884.538;13475.546148012458;4929.846545167269;2440.0876024532;11296.648739353714;2555524.6326665226;960876.2394417953;48295.75325572331;603868.6486944825;2.657718024146806;0.1065555922995409
5496;2019-01-28 12:36:37.862;752;185;135;133;125;39;159;22;39;31;617;593;36;74;215;210;227;187;169;163;158;21;551;354;360;132;359;254;551;94.0;81.0;381.0;180.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29973.517578125;11012.068359375;0.0;1150.70837402344;387.0;62409;;;Calculated values ==>;1548675397.862;348.36;291.66;286.66;286.46000000000004;285.66;277.06;273.7412296467126;289.06;275.36;277.06;276.26000000000005;334.86;332.46000000000004;276.76000000000005;280.56;294.66;294.16;295.86;291.86;289.46000000000004;288.96000000000004;;311.86;275.26000000000005;240.83765695389522;261.6868853414304;273.7412296467126;290.06;5510000.0;3540000.0;3600000.0;1320000.0;3590000.0;2540000.0;5510000.0;0.015666666666666666;0.013500000000000002;0.0635;0.030000000000000002;0.018500000000000003;0.034166666666666665;;11012.068359375;0.0;1150.70837402344;29973.517578125;508405.92426024063;411784.30806472205;233862.59634759542;233251.63598009013;230846.69031404497;430542.39183029096;453906.01539497345;455911.1581010222;472853.8412306012;518801.9093815918;516340.3673110443;455543.7779327058;460136.99449720635;461782.40754588926;461877.967187257;425134.5561720751;412555.8353376608;454473.8613734468;453763.6178575058;;162668.35908569003;471881.50233233685;201179.74090511678;218876.3114129955;273.636804303027;2888928.5399464276;1106286.6256372575;182046.20360582203;0.0;0;173;192;0;0;0;0;8;57;63;1196682369229.882;444692932590.201;845307711984.4893;16175.444991939994;8121.052842816603;169.81273126459308;8025.316303520768;2555771.8066231413;960985.0331891589;48317.509674887195;604029.7187419138;2.671398775274844;0.16592063007306135
5497;2019-01-28 12:37:37.863;752;189;134;134;128;41;159;23;42;31;618;593;38;73;216;210;227;191;169;163;158;22;556;355;360;132;360;253;556;-1.0;81.0;864.0;136.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30042.72265625;11122.8603515625;0.0;1143.77282714844;391.0;62410;;;Calculated values ==>;1548675457.863;348.36;292.06;286.56;286.56;285.96000000000004;277.26000000000005;273.8482719121499;289.06;275.46000000000004;277.36;276.26000000000005;334.96000000000004;332.46000000000004;276.96000000000004;280.46000000000004;294.76000000000005;294.16;295.86;292.26000000000005;289.46000000000004;288.96000000000004;;312.26000000000005;275.36;240.83765695389522;261.54996906429363;273.8482719121499;290.06;5560000.0;3550000.0;3600000.0;1320000.0;3600000.0;2530000.0;5560000.0;0.0;0.013500000000000002;0.14400000000000002;0.02266666666666667;0.018500000000000003;0.018500000000000003;;11122.8603515625;0.0;1143.77282714844;30042.72265625;507961.28980312764;411156.2656500391;233427.43088133316;233427.43088133316;231620.58575183383;430477.46260093397;453906.01539497345;456441.8272467007;472853.8412306012;518987.70859065343;516425.528990155;455954.1324085096;460173.28432070924;461763.66765822354;461725.47914583527;423641.7223164721;411946.55931517074;454473.8613734468;453763.6178575058;;164339.59507360373;471978.8095216074;201590.74384768555;233427.43088133316;273.8018493813028;2889428.6836166987;1106471.0864505882;182065.32460115332;0.0;0;173;192;0;0;0;0;8;57;63;1196898372829.621;444772133910.10535;845459814519.3055;36698.55600945819;6128.796155275562;157.88470051756823;4076.2194590591944;2556212.430641232;961103.7839098119;48320.24053232895;604130.5665539156;3.8365422393152584;0.25269886689643734
5498;2019-01-28 12:38:37.843;755;191;132;132;128;42;159;24;45;31;618;594;42;74;217;210;227;193;169;163;158;23;555;357;360;132;361;261;555;-2.0;80.0;1082.0;148.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29998.7421875;11037.3037109375;0.0;1190.54052734375;393.0;62411;;;Calculated values ==>;1548675517.843;348.66;292.26000000000005;286.36;286.36;285.96000000000004;277.36;274.0616903277293;289.06;275.56;277.66;276.26000000000005;334.96000000000004;332.56;277.36;280.56;294.86;294.16;295.86;292.46000000000004;289.46000000000004;288.96000000000004;;312.46000000000004;275.46000000000004;240.83765695389522;262.63441904999945;274.0616903277293;290.06;5550000.0;3570000.0000000005;3600000.0;1320000.0;3610000.0;2610000.0;5550000.0;0.0;0.013333333333333334;0.18033333333333335;0.024666666666666667;0.018500000000000003;0.018500000000000003;;11037.3037109375;0.0;1190.54052734375;29998.7421875;508423.89767075755;412377.0396431636;232846.462327757;232846.462327757;231644.6419601253;430346.717906069;453906.01539497345;455488.8326064018;472853.8412306012;518319.36109776614;515845.7932748861;455116.8370408851;459039.73974966723;461745.05252366984;461419.5259271944;423944.57395451865;413134.7333990844;454473.8613734468;453763.6178575058;;165175.21790254305;472076.1002201579;202140.9010770629;232846.462327757;274.025286797896;2889928.8623753753;1106655.6929284898;182084.77072824317;0.0;0;173;192;0;0;0;0;8;57;63;1197114300829.6897;444851307510.1305;845613963119.3546;45687.07698579079;6658.401578863009;144.13120740578975;4086.9673773003533;2556898.748734097;961210.3083709698;48322.75649262936;604198.5704353879;4.626864396279909;0.3056755158227479
5499;2019-01-28 12:39:37.863;756;191;130;130;128;43;159;25;46;31;625;598;43;76;218;210;227;193;169;163;159;25;556;359;360;132;364;268;556;-2.0;79.0;1065.0;151.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29982.431640625;10964.6953125;0.0;1224.90710449219;394.0;62412;;;Calculated values ==>;1548675577.863;348.76;292.26000000000005;286.16;286.16;285.96000000000004;277.46000000000004;274.27422755570615;289.06;275.66;277.76000000000005;276.26000000000005;335.66;332.96000000000004;277.46000000000004;280.76000000000005;294.96000000000004;294.16;295.86;292.46000000000004;289.46000000000004;289.06;;312.56;275.66;240.83765695389522;263.56353331371673;274.27422755570615;290.06;5560000.0;3590000.0;3600000.0;1320000.0;3640000.0;2680000.0;5560000.0;0.0;0.013166666666666667;0.17750000000000002;0.025166666666666667;0.018500000000000003;0.018500000000000003;;10964.6953125;0.0;1224.90710449219;29982.431640625;508459.68258356664;411946.55931517074;232219.0938687368;232219.0938687368;231620.58575183383;430214.79039162316;453906.01539497345;454439.26461370324;472853.8412306012;518455.560044128;515660.44376228214;454060.9296701385;458170.3683090913;461420.64936624526;461112.25666892657;423641.7223164721;412715.6717894541;454473.8613734468;453906.01539497345;;165593.03060630985;472270.6324499597;202685.65967435844;232219.0938687368;274.24613430256835;2890428.8721048227;1106839.1040369575;182104.90616807883;0.0;0;173;192;0;0;0;0;8;57;63;1197330372829.621;444930533910.10535;845772716019.3042;44686.26487673371;6784.555148185965;143.85966527240328;4101.208048235379;2557652.110953106;961322.3703518728;48325.15721654223;604266.8279755107;4.5707715340050825;0.3031192452621888
5500;2019-01-28 12:40:37.884;751;192;128;128;125;45;159;25;47;32;634;605;44;77;219;210;227;194;169;164;159;26;555;360;360;132;365;273;555;-2.0;81.0;580.0;117.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29942.771484375;10965.8095703125;0.0;1251.13024902344;394.0;62413;;;Calculated values ==>;1548675637.884;348.26;292.36;285.96000000000004;285.96000000000004;285.66;277.66;274.38016830617;289.06;275.66;277.86;276.36;336.56;333.66;277.56;280.86;295.06;294.16;295.86;292.56;289.56;289.06;;312.56;275.76000000000005;240.83765695389522;264.2163659402789;274.38016830617;290.06;5550000.0;3600000.0;3600000.0;1320000.0;3650000.0;2730000.0;5550000.0;0.0;0.013500000000000002;0.09666666666666666;0.0195;0.018500000000000003;0.018500000000000003;;10965.8095703125;0.0;1251.13024902344;29942.771484375;507925.7100681347;412758.3114497388;231644.6419601253;231644.6419601253;230752.88014073388;430148.3826014536;453906.01539497345;453715.23204408324;472950.9869074988;518969.88016704237;515959.58901765535;453332.2771288013;457489.33615083026;461402.2117313213;460958.12350355304;423944.57395451865;413506.49496626557;454615.39246030693;453906.01539497345;;165593.03060630985;472367.87413283327;202921.57744572524;231644.6419601253;274.3422473158796;2890928.4235805958;1107021.922208734;182125.54703451757;0.0;0;173;192;0;0;0;0;8;57;63;1197546448430.15;445009761630.2992;845935072824.7014;24243.386611174607;5254.202785398606;140.9140663414166;4111.835408544692;2558226.7257617284;961422.7284479422;48327.53116156821;604335.2939591948;2.7625853422018283;0.17941324541155707
5501;2019-01-28 12:41:37.864;742;198;128;127;123;46;159;25;45;32;642;611;41;60;221;209;227;200;169;163;159;26;575;367;360;133;371;252;568;0.0;82.0;849.0;173.0;111.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38411.8984375;19690.654296875;0.0;1133.46594238281;386.0;62414;;;Calculated values ==>;1548675697.864;347.36;292.96000000000004;285.96000000000004;285.86;285.46000000000004;277.76000000000005;275.1157276137837;289.06;275.66;277.66;276.36;337.36;334.26000000000005;277.26000000000005;279.16;295.26000000000005;294.06;295.86;293.16;289.46000000000004;289.06;;311.76000000000005;275.76000000000005;241.05796691057077;261.41265627149306;275.1157276137837;290.06;5750000.0;3670000.0000000005;3600000.0;1330000.0;3710000.0;2520000.0;5680000.0;0.0;0.013666666666666666;0.14150000000000001;0.028833333333333332;0.018500000000000003;0.018500000000000003;;19690.654296875;0.0;1133.46594238281;38411.8984375;504989.276430924;409393.02825422527;231336.8318407552;231041.92951643458;229870.64341678587;429675.2189834977;453906.01539497345;456969.4889565288;472820.39598721155;521523.78065278876;518354.6799498337;456484.0767557704;458777.14900429564;460749.49926466384;459732.87387305853;417401.5772365975;410238.2846924153;454473.8613734468;453906.01539497345;;162250.55196795813;472236.3865531139;204742.63074507716;231336.8318407552;275.0778002284174;2891497.8559560427;1107277.3075841977;182145.41204557396;0.0;0;174;192;0;0;0;0;8;57;63;1197762376430.2185;445089235130.32446;846092520324.7515;35690.10043692041;7712.736625798391;97.89833143715614;4117.529895753038;2558726.0050053797;961530.750257127;48329.52060151589;604403.849144071;2.2866879725434277;0.15754037919515732
5502;2019-01-28 12:42:37.874;746;196;126;125;118;47;160;27;43;33;634;608;34;48;223;206;227;198;169;163;159;26;557;363;360;134;368;241;551;-2.0;80.0;672.0;89.0;111.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37892.00390625;19158.158203125;0.0;1069.31494140625;369.0;62415;;;Calculated values ==>;1548675757.874;347.76;292.76000000000005;285.76000000000005;285.66;284.96000000000004;277.86;274.69669130483857;289.16;275.86;277.46000000000004;276.46000000000004;336.56;333.96000000000004;276.56;277.96000000000004;295.46000000000004;293.76000000000005;295.86;292.96000000000004;289.46000000000004;289.06;;310.06;275.76000000000005;241.2770596917726;259.87524604437704;274.69669130483857;290.06;5570000.0;3629999.9999999995;3600000.0;1340000.0;3679999.9999999995;2410000.0;5510000.0;0.0;0.013333333333333334;0.112;0.014833333333333334;0.018500000000000003;0.018500000000000003;;19158.158203125;0.0;1069.31494140625;37892.00390625;507122.5010106834;415802.19974565186;231144.06173944077;230846.69031404497;228789.18240220204;429947.3805835815;454048.237377382;458498.70285348134;472787.01963726926;521607.264087381;518968.0029362282;457430.84304883645;459089.1709247989;461483.0276717099;459950.50744786946;423336.64052444603;416480.9241581686;454473.8613734468;453906.01539497345;;155147.91922209063;472104.6820821746;203722.14422341465;231144.06173944077;274.6659055825932;2892133.8277864484;1107601.101644997;182163.77161235386;0.0;0;174;192;0;0;0;0;8;57;63;1197978412430.184;445169348480.3117;846240444974.7279;28534.97456656747;3981.007644904939;91.40955155036568;4121.096142627355;2559261.30316515;961628.2143673456;48331.09843013482;604472.5158035827;1.8157724221515101;0.11169656724679529
5503;2019-01-28 12:43:37.875;759;187;126;125;115;43;159;28;42;33;616;596;30;47;222;207;227;189;169;163;159;27;530;358;360;135;362;252;530;-2.0;78.0;487.0;57.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29614.810546875;10587.75390625;0.0;1127.90295410156;362.0;62416;;;Calculated values ==>;1548675817.875;349.06000000000006;291.86;285.76000000000005;285.66;284.66;277.46000000000004;274.1680685717883;289.06;275.96000000000004;277.36;276.46000000000004;334.76000000000005;332.76000000000005;276.16;277.86;295.36;293.86;295.86;292.06;289.46000000000004;289.06;;309.36;275.86;241.49495122638035;261.41265627149306;274.1680685717883;290.06;5300000.0;3579999.9999999995;3600000.0;1350000.0;3620000.0000000005;2520000.0;5300000.0;0.0;0.013000000000000001;0.08116666666666666;0.0095;0.018500000000000003;0.018500000000000003;;10587.75390625;0.0;1127.90295410156;29614.810546875;511111.9040608295;420461.13736597955;231659.0147619945;231356.04257275825;228377.7654712247;430280.9020939914;453906.01539497345;456605.5670625354;472656.1521691498;518866.3858424605;516818.1864703178;455141.4794920139;457211.6508634873;462262.3786986088;460863.32371791895;430901.17883062334;421048.1970196477;454473.8613734468;453906.01539497345;;152223.3369413072;472070.4381999017;202435.05213904186;231659.0147619945;274.1442302685151;2892696.3939488246;1107848.9883769858;182182.08206663013;0.0;0;174;192;0;0;0;0;8;57;63;1198194416029.923;445250049825.21423;846388347439.5492;20630.173461290226;2561.5361675781687;128.0887635426834;4111.569511710111;2559671.0195600465;961682.7364744036;48332.92761324426;604541.1224940452;2.3414280762144166;0.1323748537149284
5504;2019-01-28 12:44:37.865;763;175;126;125;115;40;160;25;45;33;608;590;36;66;219;208;227;176;169;163;159;25;534;352;360;135;357;266;534;-2.0;81.0;224.0;64.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29568.501953125;10537.375;0.0;1212.59619140625;370.0;62417;;;Calculated values ==>;1548675877.865;349.46000000000004;290.66;285.76000000000005;285.66;284.66;277.16;273.5264737036516;289.16;275.66;277.66;276.46000000000004;333.96000000000004;332.16;276.76000000000005;279.76000000000005;295.06;293.96000000000004;295.86;290.76000000000005;289.46000000000004;289.06;;310.16;275.66;241.49495122638035;263.299902668528;273.5264737036516;290.06;5340000.0;3520000.0000000005;3600000.0;1350000.0;3570000.0000000005;2660000.0;5340000.0;0.0;0.013500000000000002;0.037333333333333336;0.010666666666666666;0.018500000000000003;0.018500000000000003;;10537.375;0.0;1212.59619140625;29568.501953125;511252.22589622333;415183.09432202403;231558.62030638932;231256.75968811713;228288.62528768412;430671.36484660726;454048.237377382;454651.3550658584;472656.1521691498;516866.26888868783;515003.06026488595;453518.175689324;457261.95882343844;462618.4332792204;461917.0532126514;429857.78979933896;415526.70149957214;454473.8613734468;453906.01539497345;;155565.71764046347;471875.0639052514;200746.89747036714;231558.62030638932;273.4584781236774;2893189.5060206912;1108025.0017774424;182201.58297548586;0.0;0;174;192;0;0;0;0;8;57;63;1198410380029.9575;445331036325.2271;846543721539.5739;9479.099750231675;2892.033775305432;193.46969204685215;4113.426809138807;2559921.8883517473;961728.1753161988;48335.6068204323;604609.6527064572;1.4194102908882724;0.07766660782909257
5505;2019-01-28 12:45:37.875;752;178;128;127;117;39;160;21;46;32;616;593;42;73;216;209;227;180;169;164;159;22;549;351;360;134;355;271;549;197.0;82.0;802.0;21.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29907.453125;10830.52734375;0.0;1229.90942382812;378.0;62418;;;Calculated values ==>;1548675937.875;348.36;290.96000000000004;285.96000000000004;285.86;284.86;277.06;273.4187578820637;289.16;275.26000000000005;277.76000000000005;276.36;334.76000000000005;332.46000000000004;277.36;280.46000000000004;294.76000000000005;294.06;295.86;291.16;289.56;289.06;;310.96000000000004;275.36;241.2770596917726;263.95629194202945;273.4187578820637;290.06;5490000.0;3510000.0;3600000.0;1340000.0;3550000.0;2710000.0;5490000.0;0.03283333333333333;0.013666666666666666;0.13366666666666666;0.0035;0.018500000000000003;0.051333333333333335;;10830.52734375;0.0;1229.90942382812;29907.453125;508583.37974862044;248415.73546700552;231790.3477494485;231490.63740778636;228542.03168985635;430735.4089219946;454048.237377382;453929.70516233734;472689.592463476;517271.587052371;514883.61255186185;453421.07473185885;457316.69204578444;462522.44405874936;462201.3782193536;425717.2681612933;249177.87591693347;454615.39246030693;453906.01539497345;;158908.11840480618;471714.4053827849;200636.71406419695;211864.15997024538;273.41088614403947;2893685.22158509;1108203.097307921;182221.94058131182;0.0;0;174;192;0;0;0;0;8;57;63;1198626416029.923;445411749775.2143;846704848389.5482;33856.8298101181;948.771919615058;2412.705027339584;12424.815245136042;2560283.0812868173;961760.1873647704;48357.32856277751;604747.4943600015;4.11619603492832;0.15745565831083533
5506;2019-01-28 12:46:37.876;739;186;130;129;121;40;160;21;46;31;628;601;43;73;216;210;227;189;169;164;159;21;579;354;360;133;359;259;574;-2.0;81.0;1365.0;141.0;111.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38684.98046875;19869.822265625;0.0;1164.54479980469;382.0;62419;;;Calculated values ==>;1548675997.876;347.06000000000006;291.76000000000005;286.16;286.06;285.26000000000005;277.16;273.7412296467126;289.16;275.26000000000005;277.76000000000005;276.26000000000005;335.96000000000004;333.26000000000005;277.46000000000004;280.46000000000004;294.76000000000005;294.16;295.86;292.06;289.56;289.06;;311.36;275.26000000000005;241.05796691057077;262.3656120759269;273.7412296467126;290.06;5790000.0;3540000.0;3600000.0;1330000.0;3590000.0;2590000.0;5740000.0;0.0;0.013500000000000002;0.2275;0.0235;0.018500000000000003;0.018500000000000003;;19869.822265625;0.0;1164.54479980469;38684.98046875;504240.68029317656;250239.13694024138;231787.70623274165;231492.5574894254;229160.83790821536;430542.39183029096;454048.237377382;455943.9796757489;472723.10170879104;519514.30141076044;516737.76229731913;455574.12471773;459234.4303524379;461916.06316538615;461877.967187257;415945.24224451015;251387.53756404857;454615.39246030693;453906.01539497345;;160579.3303088084;471749.2581616372;201355.77195419688;231787.70623274165;273.70561758803586;2894256.8347244076;1108458.9378182942;182241.89469904776;0.0;0;174;193;0;0;0;0;8;57;63;1198842419629.662;445491851110.11755;846863851039.3562;57918.817256653085;6354.246925874846;2221.5290131862316;4109.188719501289;2561047.8910914008;961821.0468693842;48395.94782337886;604885.2800225965;3.3565917004107937;0.21279820606135424
5507;2019-01-28 12:47:37.876;736;202;130;130;125;42;160;25;40;31;630;603;37;51;219;206;227;205;169;164;159;23;571;363;360;133;368;246;564;-2.0;83.0;1386.0;218.0;111.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38367.74609375;19605.78515625;0.0;1103.74169921875;370.0;62420;;;Calculated values ==>;1548676057.876;346.76;293.36;286.16;286.16;285.66;277.36;274.69669130483857;289.16;275.66;277.16;276.26000000000005;336.16;333.46000000000004;276.86;278.26000000000005;295.06;293.76000000000005;295.86;293.66;289.56;289.06;;310.16;275.46000000000004;241.05796691057077;260.58029834229245;274.69669130483857;290.06;5710000.0;3629999.9999999995;3600000.0;1330000.0;3679999.9999999995;2460000.0;5640000.0;0.0;0.013833333333333333;0.23099999999999998;0.036333333333333336;0.018500000000000003;0.018500000000000003;;19605.78515625;0.0;1103.74169921875;38367.74609375;504592.05530323373;412776.28256325866;232024.8117388237;232024.8117388237;230545.35006982248;429947.3805835815;454048.237377382;457339.8851342186;472723.10170879104;520791.62720966793;518040.52590777556;456979.7750991051;458653.7746065562;460940.765792692;459950.50744786946;418801.9833908288;413896.2385780983;454615.39246030693;453906.01539497345;;155565.71764046347;471944.1597200548;203696.0783614334;232024.8117388237;274.65584622268955;2894898.940779095;1108787.9012134764;182260.79708653962;0.0;0;174;193;0;0;0;0;8;57;63;1199058419629.662;445571651110.11755;847015351039.3562;58591.71936451338;9746.346956029913;67.86280324277226;4104.802267638771;2562018.8122299104;961955.2184850668;48415.02608851577;604953.7299474893;3.5013224540316807;0.24208423160107
5508;2019-01-28 12:48:37.887;751;196;128;127;121;45;160;25;34;31;619;597;28;45;221;204;227;197;169;164;159;25;558;362;360;133;366;244;552;-1.0;81.0;1577.0;126.0;111.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37900.66796875;19263.912109375;0.0;1089.36474609375;360.0;62421;;;Calculated values ==>;1548676117.887;348.26;292.76000000000005;285.96000000000004;285.86;285.26000000000005;277.66;274.5913991737795;289.16;275.66;276.56;276.26000000000005;335.06;332.86;275.96000000000004;277.66;295.26000000000005;293.56;295.86;292.86;289.56;289.06;;309.16;275.66;241.05796691057077;260.2995467637923;274.5913991737795;290.06;5580000.0;3620000.0000000005;3600000.0;1330000.0;3660000.0;2440000.0;5520000.0;0.0;0.013500000000000002;0.2628333333333333;0.021;0.018500000000000003;0.018500000000000003;;19263.912109375;0.0;1089.36474609375;37900.66796875;507658.1118644833;415417.76904301543;231717.19955470308;231418.27721477897;229643.36046897282;430014.67791919125;454048.237377382;456944.86897618964;472723.10170879104;519837.16889424034;517597.09947796795;456224.1462691358;458258.2030467605;461518.9443161543;459835.06171152263;423029.28210245183;415763.05856668594;454615.39246030693;453906.01539497345;;151387.74336342167;472138.9942397944;203498.1730003728;231717.19955470308;274.5747058091472;2895534.6274191276;1109111.8747424607;182279.07632421082;0.0;0;174;193;0;0;0;0;8;57;63;1199274459230.225;445651465740.32556;847162377989.7394;66614.23992564385;5641.457246027854;98.09401773283957;4110.493093045003;2563062.386513597;962083.4736962302;48416.40931557265;605022.2032934858;3.75685374033048;0.23948924495862609
5509;2019-01-28 12:49:37.877;766;190;129;128;120;44;160;27;36;32;608;588;28;42;221;204;227;192;169;164;159;26;557;360;360;133;364;243;551;-1.0;82.0;1263.0;106.0;111.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37888.0703125;19234.916015625;0.0;1086.95361328125;354.0;62422;;;Calculated values ==>;1548676177.877;349.76;292.16;286.06;285.96000000000004;285.16;277.56;274.38016830617;289.16;275.86;276.76000000000005;276.36;333.96000000000004;331.96000000000004;275.96000000000004;277.36;295.26000000000005;293.56;295.86;292.36;289.56;289.06;;308.56;275.76000000000005;241.05796691057077;260.1585393101385;274.38016830617;290.06;5570000.0;3600000.0;3600000.0;1330000.0;3640000.0;2430000.0;5510000.0;0.0;0.013666666666666666;0.21050000000000002;0.017666666666666667;0.018500000000000003;0.018500000000000003;;19234.916015625;0.0;1086.95361328125;37888.0703125;509614.55726272793;413676.3280692049;232041.62707460328;231741.51620549758;229372.86392412297;430148.3826014536;454048.237377382;457346.24252132775;472820.39598721155;518801.14462511044;516764.4722243131;456388.25082575704;458061.18813016545;461824.42280746065;460147.9425315409;423336.64052444603;414400.9631372732;454615.39246030693;453906.01539497345;;148880.963086281;472236.3865531139;202974.240939847;232041.62707460328;274.3626528648751;2896166.094976102;1109432.6448396253;182297.20928787743;0.0;0;174;193;0;0;0;0;8;57;63;1199490423230.2595;445731252440.33826;847308453639.7626;53545.3063329017;4756.964572501048;122.12092429136189;4104.491183926849;2564063.5491776518;962170.1127691459;48418.24413423573;605090.6500861044;3.0769257039558298;0.1933292528985478
5510;2019-01-28 12:50:37.847;774;189;131;130;121;41;160;27;41;33;600;582;33;44;220;205;227;191;169;164;159;27;538;358;360;134;363;255;537;-3.0;81.0;1370.0;92.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29962.32421875;10753.5595703125;0.0;1145.95593261719;348.0;62423;;;Calculated values ==>;1548676237.847;350.56000000000006;292.06;286.26000000000005;286.16;285.26000000000005;277.26000000000005;274.1680685717883;289.16;275.86;277.26000000000005;276.46000000000004;333.16;331.36;276.46000000000004;277.56;295.16;293.66;295.86;292.26000000000005;289.56;289.06;;307.96000000000004;275.86;241.2770596917726;261.82340779136865;274.1680685717883;290.06;5380000.0;3579999.9999999995;3600000.0;1340000.0;3629999.9999999995;2550000.0;5370000.0;0.0;0.013500000000000002;0.22833333333333333;0.015333333333333334;0.018500000000000003;0.018500000000000003;;10753.5595703125;0.0;1145.95593261719;29962.32421875;512248.71732412995;418655.34183088224;233003.99992147885;232697.99250610895;229988.1701629124;430280.9020939914;454048.237377382;455990.735480413;472787.01963726926;516974.1817356234;515124.2322171628;455008.2366141777;456357.5733384608;461842.5002642921;460594.19487161405;428790.3777924872;419274.7877284157;454615.39246030693;453906.01539497345;;146374.1789457099;472202.2088784924;202459.62222717915;233003.99992147885;274.1537751942557;2896731.2322185747;1109682.423849986;182315.80756357173;0.0;0;174;193;0;0;0;0;8;57;63;1199706315229.5042;445811312390.05817;847457778939.2401;57889.60419282173;4136.052995320137;128.4604658649656;4086.6872862596506;2564991.709116658;962244.1841943787;48420.331268390604;605158.8757765403;5.566680838724722;0.3447357936745237
5511;2019-01-28 12:51:37.858;771;177;131;130;120;39;160;25;48;33;602;582;40;66;218;206;227;179;169;164;159;25;532;354;360;134;358;272;532;-1.0;82.0;749.0;0.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29457.26171875;10388.52734375;0.0;1243.61291503906;359.0;62424;;;Calculated values ==>;1548676297.858;350.26;290.86;286.26000000000005;286.16;285.16;277.06;273.7412296467126;289.16;275.66;277.96000000000004;276.46000000000004;333.36;331.36;277.16;279.76000000000005;294.96000000000004;293.76000000000005;295.86;291.06;289.56;289.06;;309.06;275.66;241.2770596917726;264.08650396036035;273.7412296467126;290.06;5320000.0;3540000.0;3600000.0;1340000.0;3579999.9999999995;2720000.0;5320000.0;0.0;0.013666666666666666;0.12483333333333334;0.0;0.018500000000000003;0.018500000000000003;;10388.52734375;0.0;1243.61291503906;29457.26171875;512399.1905437499;416630.6517602499;233135.85743173878;232828.3507205582;229808.44600478173;430542.39183029096;454048.237377382;454013.21601284284;472787.01963726926;515733.22939113964;513652.22571119916;452993.2620111009;456281.56124963466;462334.5135562977;461345.36918359256;430382.3925109222;417284.06726515054;454615.39246030693;453906.01539497345;;150969.94666990405;472007.13841251616;201446.94854128102;233135.85743173878;273.7412296467126;2897226.486215934;1109858.640208473;182335.72428808428;0.0;0;174;193;0;0;0;0;8;57;63;1199922354830.0671;445891727130.26776;847615907924.6522;31528.6890560333;0.0;179.01044502554618;4084.247922319842;2565736.9981736224;962278.6576217327;48422.89399573526;605226.9793868292;3.0769872634861724;0.15734362724742493
5512;2019-01-28 12:52:37.858;753;178;132;131;122;39;160;22;50;32;618;591;45;74;216;207;227;180;169;164;159;22;548;352;360;134;357;274;548;190.0;82.0;907.0;110.0;111.0;0;100;100;1;1;0;0;0;0;0;1;0;0;0;0;45780.53515625;28624.439453125;0.0;1238.6689453125;369.0;62425;;;Calculated values ==>;1548676357.858;348.46000000000004;290.96000000000004;286.36;286.26000000000005;285.36;277.06;273.5264737036516;289.16;275.36;278.16;276.36;334.96000000000004;332.26000000000005;277.66;280.56;294.76000000000005;293.86;295.86;291.16;289.56;289.06;;310.06;275.36;241.2770596917726;264.3458800820626;273.5264737036516;290.06;5480000.0;3520000.0000000005;3600000.0;1340000.0;3570000.0000000005;2740000.0;5480000.0;0.03166666666666666;0.013666666666666666;0.15116666666666667;0.018333333333333333;0.018500000000000003;0.050166666666666665;;28624.439453125;0.0;1238.6689453125;45780.53515625;508795.8943714938;248463.74891948173;233024.3210620819;232720.49295472782;230028.62576736129;430671.36484660726;454048.237377382;453926.760543954;472689.592463476;517225.7382527667;514416.3430348413;453288.0055065828;456953.3821998456;462219.8900438566;461784.41255085584;426005.6893523363;249227.62101289647;454615.39246030693;453906.01539497345;;155147.91922209063;471714.4053827849;200831.5989210867;212703.3336641115;273.49166799432334;2897853.467856559;1110183.7482651137;182356.40997025388;0.0;0;175;193;0;0;0;0;8;57;63;1200138354830.0671;445972127130.26776;847779707924.6522;38259.55193199011;4966.184785131134;2415.9669339723437;12100.33453349824;2566318.5668485225;962320.0424949421;48444.518807226916;605361.8509072943;1.9335575323971632;0.09389033028579383
5513;2019-01-28 12:53:37.878;739;197;135;135;127;39;160;24;39;31;628;599;37;54;218;206;227;200;169;164;159;23;576;361;360;133;366;248;570;-1.0;78.0;1773.0;248.0;111.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38490.67578125;19824.904296875;0.0;1114.96044921875;366.0;62426;;;Calculated values ==>;1548676417.878;347.06000000000006;292.86;286.66;286.66;285.86;277.06;274.4858918419099;289.16;275.56;277.06;276.26000000000005;335.96000000000004;333.06;276.86;278.56;294.96000000000004;293.76000000000005;295.86;293.16;289.56;289.06;;309.76000000000005;275.46000000000004;241.05796691057077;260.85938512811435;274.4858918419099;290.06;5760000.0;3610000.0;3600000.0;1330000.0;3660000.0;2480000.0;5700000.0;0.0;0.013000000000000001;0.2955;0.04133333333333333;0.018500000000000003;0.018500000000000003;;19824.904296875;0.0;1114.96044921875;38490.67578125;504515.8145459644;254825.3617714336;233375.82843597012;233375.82843597012;230995.98036610222;430081.6785162784;454048.237377382;456895.18329838145;472723.10170879104;520423.4342255816;517463.73603924556;456653.88339846255;458693.8975263324;461113.4237683607;460262.8667298895;417042.9783690583;409312.6207987806;454615.39246030693;453906.01539497345;;153894.52559728007;471944.1597200548;203184.97687571205;233375.82843597012;274.44891223103264;2898555.9620341784;1110587.6273777457;182376.03008639484;0.0;0;175;193;0;0;0;0;8;57;63;1200354426829.9985;446052253830.2423;847936360124.6024;74971.3659978988;11108.712890899502;100.49464841361014;4079.8084587415624;2567262.472361299;962454.0446280267;48465.49631057786;605496.7303770285;4.310456781378743;0.29798433964252474
5514;2019-01-28 12:54:37.869;749;197;132;131;125;42;160;25;33;32;620;595;27;42;220;203;228;199;169;164;159;26;559;361;360;134;366;237;553;-1.0;80.0;1228.0;104.0;111.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37950.80078125;19298.072265625;0.0;1048.02966308594;356.0;62427;;;Calculated values ==>;1548676477.869;348.06000000000006;292.86;286.36;286.26000000000005;285.66;277.36;274.4858918419099;289.16;275.66;276.46000000000004;276.36;335.16;332.66;275.86;277.36;295.16;293.46000000000004;295.96000000000004;293.06;289.56;289.06;;308.76000000000005;275.76000000000005;241.2770596917726;259.30345971252746;274.4858918419099;290.06;5590000.0;3610000.0;3600000.0;1340000.0;3660000.0;2370000.0;5530000.0;0.0;0.013333333333333334;0.20466666666666666;0.017333333333333333;0.018500000000000003;0.018500000000000003;;19298.072265625;0.0;1048.02966308594;37950.80078125;507318.5940557062;415378.45660230034;232896.92431263;232594.5021737096;230799.66187155823;430081.6785162784;454048.237377382;457955.34800181136;472689.592463476;520516.4838728186;517983.14017164323;457245.8919109271;459014.22932558996;461383.9005954645;459855.8798952964;423004.86174927914;416066.7103180982;454615.39246030693;453906.01539497345;;149716.55665059228;472104.6820821746;203234.89335969024;232896.92431263;274.4682266393349;2899192.878786352;1110913.6032783706;182394.05230024082;0.0;0;175;193;0;0;0;0;8;57;63;1200570394429.772;446132341815.15826;848081838299.4498;52132.78638342079;4660.409671189729;92.50868574907926;4088.6681850233545;2568321.5147498418;962585.4342711697;48467.10443044003;605564.7908050593;2.9968577341756233;0.18806926970771606
5515;2019-01-28 12:55:37.869;763;183;131;130;121;41;160;26;35;32;606;587;27;55;219;203;227;185;169;164;159;26;531;355;360;134;360;258;531;-1.0;81.0;761.0;60.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29373.375;10567.822265625;0.0;1164.22631835938;361.0;62428;;;Calculated values ==>;1548676537.869;349.46000000000004;291.46000000000004;286.26000000000005;286.16;285.26000000000005;277.26000000000005;273.8482719121499;289.16;275.76000000000005;276.66;276.36;333.76000000000005;331.86;275.86;278.66;295.06;293.46000000000004;295.86;291.66;289.56;289.06;;309.26000000000005;275.76000000000005;241.2770596917726;262.23063862743834;273.8482719121499;290.06;5310000.0;3550000.0;3600000.0;1340000.0;3600000.0;2580000.0;5310000.0;0.0;0.013500000000000002;0.12683333333333333;0.01;0.018500000000000003;0.018500000000000003;;10567.822265625;0.0;1164.22631835938;29373.375;511512.32644902775;418908.6097195663;233162.46056052332;232854.6492233755;230129.9456911676;430477.46260093397;454048.237377382;454751.82338565396;472689.592463476;517336.9716740983;515381.0832527351;453756.9605529044;457210.67377449246;462164.74920835934;460790.1143214629;430642.5020710025;419520.81434546347;454615.39246030693;453906.01539497345;;151805.5401117132;472104.6820821746;201667.00196902698;233162.46056052332;273.8316010745746;2899753.913584529;1111162.4857327978;182412.48776675286;0.0;0;175;193;0;0;0;0;8;57;63;1200786394429.772;446212741815.15826;848230338299.4498;32099.591516342185;2704.376801131476;150.1427842947769;4083.755764437328;2569023.4512323397;962646.8074917723;48469.12652602373;605632.8943379715;3.3274552680848104;0.19469589238903826
5516;2019-01-28 12:56:37.859;760;177;131;130;121;40;160;23;40;32;608;586;34;66;217;204;228;178;169;164;159;24;540;353;360;134;358;264;540;263.0;83.0;998.0;66.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29697.09765625;10722.876953125;0.0;1196.86376953125;372.0;62429;;;Calculated values ==>;1548676597.859;349.16;290.86;286.26000000000005;286.16;285.26000000000005;277.16;273.6339639331285;289.16;275.46000000000004;277.16;276.36;333.96000000000004;331.76000000000005;276.56;279.76000000000005;294.86;293.56;295.96000000000004;290.96000000000004;289.56;289.06;;310.36;275.56;241.2770596917726;263.0348170998261;273.6339639331285;290.06;5400000.0;3529999.9999999995;3600000.0;1340000.0;3579999.9999999995;2640000.0;5400000.0;0.04383333333333333;0.013833333333333333;0.16633333333333333;0.011000000000000001;0.018333333333333333;0.06216666666666666;;10722.876953125;0.0;1196.86376953125;29697.09765625;510362.54026721173;413458.7165377379;232925.79612618597;232620.66972238422;229918.12443511497;430607.02586249536;454048.237377382;454362.43735848455;472689.592463476;517035.70316474454;514761.25571091514;453608.57175709575;457585.54517211486;462201.38575610484;461232.2140859643;428495.6813037312;413823.3896241266;454615.39246030693;453906.01539497345;;156401.31544495918;471909.57779161324;201145.06251541906;210517.39682422433;273.61879337121314;2900246.0854810863;1111339.8786559;182432.16023819664;0.0;0;175;193;0;0;0;0;8;57;63;1201002358429.8064;446293128415.171;848386912199.4747;42118.49001556323;2978.4096680381367;202.9667015678639;15130.659121148235;2569641.8321645353;962694.1561529306;48472.068614643205;605792.9877753562;5.069785233789116;0.21912748624284964
5517;2019-01-28 12:57:37.860;748;182;133;132;124;40;160;21;44;31;617;591;40;70;216;205;228;185;169;164;159;22;553;352;360;133;357;267;553;262.0;81.0;1064.0;124.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28317.060546875;10928.5361328125;0.0;1214.83581542969;382.0;62430;;;Calculated values ==>;1548676657.86;347.96000000000004;291.36;286.46000000000004;286.36;285.56;277.16;273.5264737036516;289.16;275.26000000000005;277.56;276.26000000000005;334.86;332.26000000000005;277.16;280.16;294.76000000000005;293.66;295.96000000000004;291.66;289.56;289.06;;311.36;275.36;241.05796691057077;263.43189868330234;273.5264737036516;290.06;5530000.0;3520000.0000000005;3600000.0;1330000.0;3570000.0000000005;2670000.0;5530000.0;0.043666666666666666;0.013500000000000002;0.17733333333333334;0.020666666666666667;0.018500000000000003;0.06216666666666667;;10928.5361328125;0.0;1214.83581542969;28317.060546875;507730.2692544582;249747.7444593594;233200.32377744868;232896.92431263;230503.67282818444;430671.36484660726;454048.237377382;454356.7471838636;472723.10170879104;517712.4002498983;515020.58815651125;453852.4841310001;457592.9974695591;462219.8900438566;461518.7692375384;424815.8895241447;410894.04197200795;454615.39246030693;453906.01539497345;;160579.3303088084;471846.71735943656;200845.52666817754;210473.89792589634;273.49712382229615;2900729.5448563835;1111520.3101052055;182452.25806967198;0.0;0;175;193;0;0;0;0;8;57;63;1201218362029.5454;446373229750.0743;848546214854.2823;44955.98977144833;5600.6912742860195;187.94494195384615;15133.36330266096;2570367.4649222284;962765.6498522387;48475.3262659619;606045.192165253;5.425016179289914;0.26298931314029067
5518;2019-01-28 12:58:37.860;738;189;134;133;126;40;160;22;48;31;627;598;44;72;216;206;228;191;169;164;159;21;557;355;360;133;360;272;557;130.0;79.0;1234.0;128.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29981.28515625;10978.0595703125;0.0;1240.50939941406;386.0;62431;;;Calculated values ==>;1548676717.86;346.96000000000004;292.06;286.56;286.46000000000004;285.76000000000005;277.16;273.8482719121499;289.16;275.36;277.96000000000004;276.26000000000005;335.86;332.96000000000004;277.56;280.36;294.76000000000005;293.76000000000005;295.96000000000004;292.26000000000005;289.56;289.06;;311.76000000000005;275.26000000000005;241.05796691057077;264.08650396036035;273.8482719121499;290.06;5570000.0;3550000.0;3600000.0;1330000.0;3600000.0;2720000.0;5570000.0;0.021666666666666667;0.013166666666666667;0.20566666666666666;0.021333333333333333;0.018500000000000003;0.04016666666666667;;10978.0595703125;0.0;1240.50939941406;29981.28515625;506120.0592365233;410706.54676073755;233401.81410013582;233098.56011313005;231002.21405769818;430477.46260093397;454048.237377382;454013.21601284284;472723.10170879104;518327.85984210874;515317.4190870691;453504.1853489216;457029.9845156646;461763.66765822354;461191.73348062916;423617.3360001098;411509.7758049635;454615.39246030693;453906.01539497345;;162250.55196795813;471749.2581616372;201626.20126062096;216261.4420290282;273.81568470606703;2901215.3644039095;1111702.8650693982;182472.71927979568;0.0;0;175;193;0;0;0;0;8;57;63;1201434362029.5454;446453029750.0743;848707914854.2823;51907.596034040296;5762.625213888346;159.41620923609298;9545.390363532135;2571174.6614706074;962860.3441563068;48478.220942221815;606250.8484458046;5.5141504694722565;0.3125096526096943
5519;2019-01-28 12:59:37.841;733;200;134;134;130;43;160;25;47;31;635;604;43;56;218;204;228;203;169;164;159;23;580;364;360;130;369;251;574;-2.0;82.0;1731.0;179.0;111.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38695.51953125;19988.0546875;0.0;1144.416015625;381.0;62432;;;Calculated values ==>;1548676777.841;346.46000000000004;293.16;286.56;286.56;286.16;277.46000000000004;274.8017692304317;289.16;275.66;277.86;276.26000000000005;336.66;333.56;277.46000000000004;278.76000000000005;294.96000000000004;293.56;295.96000000000004;293.46000000000004;289.56;289.06;;311.26000000000005;275.46000000000004;240.39332010688793;261.27494424493943;274.8017692304317;290.06;5800000.0;3640000.0;3600000.0;1300000.0;3690000.0;2510000.0;5740000.0;0.0;0.013666666666666666;0.2885;0.029833333333333333;0.018500000000000003;0.018500000000000003;;19988.0546875;0.0;1144.416015625;38695.51953125;503380.25719333393;255841.41803513296;232977.01102905092;232977.01102905092;231787.70623274165;429879.7862731237;454048.237377382;457373.54784065706;473114.68441337737;520890.9411903772;517722.1538425921;456890.0076126557;458456.393904279;460650.0893413602;459520.7761648076;415921.08395574096;408721.96643314674;454615.39246030693;453906.01539497345;;160161.5264782812;472339.328242146;203989.5655179072;232977.01102905092;274.7737762114243;2901787.4898809465;1111960.8343062075;182492.58736476244;0.0;0;176;193;0;0;0;0;8;57;63;1201650293630.2114;446531904765.31757;848864765169.7661;73101.27890011334;8005.767921273124;98.38793947545444;4087.1865807695676;2572216.0722137396;962975.0444328607;48480.368629817865;606364.4172791683;4.03609320177686;0.26702959552423894
