;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5520;2019-01-28 13:00:37.851;746;199;131;130;124;46;160;26;42;31;631;604;35;47;221;201;228;200;169;164;159;26;559;364;360;127;368;245;553;-1.0;80.0;1372.0;92.0;111.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38057.5;19285.068359375;0.0;1118.91296386719;366.0;62433;;;Calculated values ==>;1548676837.851;347.76;293.06;286.26000000000005;286.16;285.56;277.76000000000005;274.8017692304317;289.16;275.76000000000005;277.36;276.26000000000005;336.26000000000005;333.56;276.66;277.86;295.26000000000005;293.26000000000005;295.96000000000004;293.16;289.56;289.06;;309.76000000000005;275.76000000000005;239.71726792356844;260.44013211722256;274.8017692304317;290.06;5590000.0;3640000.0;3600000.0;1270000.0;3679999.9999999995;2450000.0;5530000.0;0.0;0.013333333333333334;0.22866666666666668;0.015333333333333334;0.018500000000000003;0.018500000000000003;;19285.068359375;0.0;1118.91296386719;38057.5;506942.9072942345;416066.7103180982;232594.5021737096;232293.04205302676;230503.67282818444;429879.7862731237;454048.237377382;457740.4697046086;473504.37459156296;520975.42763663165;518226.4333000774;456902.1773951395;458336.72780140967;461212.1597545428;459110.1879763642;423004.86174927914;416405.5654191083;454615.39246030693;453906.01539497345;;153894.52559728007;473022.0950788126;204031.92260486243;232594.5021737096;274.7900954212236;2902427.2049783547;1112288.1648775502;182511.451583101;0.0;0;176;193;0;0;0;0;8;57;63;1201866329630.177;446609017615.3053;849013589969.7424;58014.687770141965;4124.515977933903;87.99061773561097;4094.262994593382;2573308.8873746605;963076.1469796211;48481.92204332015;606432.6073887432;3.25041747047955;0.20130150802418748
5521;2019-01-28 13:01:37.881;762;190;130;129;121;44;160;27;21;32;627;601;17;40;220;201;228;192;169;164;159;27;554;361;360;127;366;240;549;-2.0;81.0;1176.0;180.0;111.0;0;98;1;1;1;0;0;0;0;0;1;0;0;0;0;37887.84765625;19218.859375;0.0;1087.66186523438;359.0;62434;;;Calculated values ==>;1548676897.881;349.36;292.16;286.16;286.06;285.26000000000005;277.56;274.4858918419099;289.16;275.86;275.26000000000005;276.36;335.86;333.26000000000005;274.86;277.16;295.16;293.26000000000005;295.96000000000004;292.36;289.56;289.06;;309.06;275.86;239.71726792356844;259.7329541166123;274.4858918419099;290.06;5540000.0;3610000.0;3600000.0;1270000.0;3660000.0;2400000.0;5490000.0;0.0;0.013500000000000002;0.196;0.030000000000000002;0.018500000000000003;0.018500000000000003;;19218.859375;0.0;1087.66186523438;37887.84765625;509381.84174824244;414485.982530214;232392.59126218566;232090.99414364924;229711.25469212318;430081.6785162784;454048.237377382;456041.3353794571;473600.7876625802;520979.21978542843;518340.3842145931;455561.26607838075;458303.0382669858;461383.9005954645;459583.8792856106;424519.44104994467;415191.4900061728;454615.39246030693;453906.01539497345;;150969.94666990405;473118.57976311014;203216.55213995042;232392.59126218566;274.46113052960504;2903060.399314137;1112609.1913748826;182529.84890072988;0.0;0;176;193;0;0;0;0;8;57;63;1202082437630.074;446685255715.269;849159162719.6731;49553.65751494331;8097.060828694792;125.92733909092027;4097.998346456575;2574205.7384530474;963178.0443761979;48483.70558428434;606500.9103676416;3.0470331819607837;0.20680163493581183
5522;2019-01-28 13:02:37.862;770;181;131;129;120;41;160;28;22;33;622;598;16;47;219;202;228;183;170;164;159;27;530;355;360;132;360;258;530;-2.0;82.0;452.0;47.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29531.79296875;10518.0576171875;0.0;1163.37121582031;360.0;62435;;;Calculated values ==>;1548676957.862;350.16;291.26000000000005;286.26000000000005;286.06;285.16;277.26000000000005;273.8482719121499;289.16;275.96000000000004;275.36;276.46000000000004;335.36;332.96000000000004;274.76000000000005;277.86;295.06;293.36;295.96000000000004;291.46000000000004;289.56;289.06;;309.16;275.86;240.83765695389522;262.23063862743834;273.8482719121499;290.16;5300000.0;3550000.0;3600000.0;1320000.0;3600000.0;2580000.0;5300000.0;0.0;0.013666666666666666;0.07533333333333332;0.007833333333333333;0.018500000000000003;0.018500000000000003;;10518.0576171875;0.0;1163.37121582031;29531.79296875;512449.58786072675;418642.7968187563;233189.14194641428;232573.97029946314;229855.57179848896;430477.46260093397;454048.237377382;453131.67985456734;473048.1168422736;518981.24004400085;516513.89276406646;452377.66799008177;456231.8107227515;462164.74920835934;460655.98800483014;431134.92158806557;419258.9505965859;454615.39246030693;453906.01539497345;;151387.74336342167;472465.0996282349;201654.83471509904;233189.14194641428;273.826855060539;2903622.051739238;1112856.9205438436;182548.60156949578;0.0;0;176;193;0;0;0;0;8;57;63;1202298369229.8818;446762931110.1998;849308515409.5402;18944.589000506607;2121.3470751528976;162.30493688355506;4083.2621587983454;2574776.37641424;963263.1708100777;48486.10675930237;606569.0659490206;2.1668156809567307;0.11888416092746794
5523;2019-01-28 13:03:37.852;763;175;131;130;120;39;160;24;31;33;622;598;25;59;216;204;228;177;169;164;159;24;538;352;360;130;357;260;538;-2.0;79.0;259.0;40.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29715.001953125;10619.8544921875;0.0;1182.80187988281;372.0;62436;;;Calculated values ==>;1548677017.852;349.46000000000004;290.66;286.26000000000005;286.16;285.16;277.06;273.5264737036516;289.16;275.56;276.26000000000005;276.46000000000004;335.36;332.96000000000004;275.66;279.06;294.76000000000005;293.56;295.96000000000004;290.86;289.56;289.06;;310.36;275.56;240.39332010688793;262.5002047102346;273.5264737036516;290.06;5380000.0;3520000.0000000005;3600000.0;1300000.0;3570000.0000000005;2600000.0;5380000.0;0.0;0.013166666666666667;0.043166666666666666;0.006666666666666667;0.018500000000000003;0.018500000000000003;;10619.8544921875;0.0;1182.80187988281;29715.001953125;510904.67598957336;413560.4215453;232977.85696038342;232672.14473545665;229668.55761743456;430671.36484660726;454048.237377382;453915.3865095028;473308.3704715943;518814.50586770853;516343.6697330757;453163.41134310083;457374.9825595147;462219.8900438566;461385.765245253;429035.7360108236;414282.1117345503;454615.39246030693;453906.01539497345;;156401.31544495918;472436.3020657052;200803.80797043818;232977.85696038342;273.48078019037206;2904115.692743117;1113033.0404532384;182568.14975338933;0.0;0;176;193;0;0;0;0;8;57;63;1202514333229.9163;446841518010.21234;849463889509.5648;10925.983140269622;1810.8832939684469;194.25605297093182;4087.170931039916;2575025.2563618803;963295.9339350612;48489.07760566137;606637.141543623;1.4419036597999104;0.07078594165968737
5524;2019-01-28 13:04:37.862;750;180;133;132;122;39;160;21;38;32;627;601;33;63;215;204;228;182;169;164;159;21;551;352;360;135;357;260;551;198.0;80.0;463.0;166.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29886.3046875;10967.314453125;0.0;1171.26086425781;380.0;62437;;;Calculated values ==>;1548677077.862;348.16;291.16;286.46000000000004;286.36;285.36;277.06;273.5264737036516;289.16;275.26000000000005;276.96000000000004;276.36;335.86;333.26000000000005;276.46000000000004;279.46000000000004;294.66;293.56;295.96000000000004;291.36;289.56;289.06;;311.16;275.26000000000005;241.49495122638035;262.5002047102346;273.5264737036516;290.06;5510000.0;3520000.0000000005;3600000.0;1350000.0;3570000.0000000005;2600000.0;5510000.0;0.033;0.013333333333333334;0.07716666666666666;0.027666666666666666;0.018500000000000003;0.051500000000000004;;10967.314453125;0.0;1171.26086425781;29886.3046875;508157.4380459865;249079.16044584528;233251.63598009013;232947.6685808663;229959.83920546612;430671.36484660726;454048.237377382;454787.762694457;472558.57531478856;519328.55212950247;516652.8438246443;454165.1702643625;457862.98765851825;462086.8017432054;461385.765245253;425402.6527531462;249849.01163384554;454615.39246030693;453906.01539497345;;159743.72323357346;471484.10707214737;200704.79944994286;212396.38150446175;273.44197562845136;2904612.453077969;1113212.963509933;182587.7702124523;0.0;0;176;193;0;0;0;0;8;57;63;1202730369229.8818;446921031260.1997;849619915509.54;19606.73533036834;7491.560844214325;2340.7152149240087;12437.746145361354;2575279.738088982;963373.4672229284;48510.20588701723;606774.8721371781;3.4498906535513463;0.16715808361797477
5525;2019-01-28 13:05:37.853;741;188;134;133;126;39;160;22;42;31;627;601;38;68;215;205;228;190;169;164;159;21;557;354;360;139;358;263;557;138.0;84.0;1115.0;201.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30025.1328125;11054.60546875;0.0;1163.57775878906;387.0;62438;;;Calculated values ==>;1548677137.853;347.26;291.96000000000004;286.56;286.46000000000004;285.76000000000005;277.06;273.7412296467126;289.16;275.36;277.36;276.26000000000005;335.86;333.26000000000005;276.96000000000004;279.96000000000004;294.66;293.66;295.96000000000004;292.16;289.56;289.06;;311.86;275.26000000000005;242.35481222062532;262.9017227912062;273.7412296467126;290.06;5570000.0;3540000.0;3600000.0;1390000.0;3579999.9999999995;2630000.0;5570000.0;0.023;0.014;0.18583333333333335;0.033499999999999995;0.018500000000000003;0.0415;;11054.60546875;0.0;1163.57775878906;30025.1328125;506496.36200831906;410295.9558455669;233401.81410013582;233098.56011313005;231002.21405769818;430542.39183029096;454048.237377382;454781.28718595096;471934.1488268154;519079.11168549594;516397.74193782854;454281.31025820156;457991.3500410911;461934.76558694645;461211.91220601037;423617.3360001098;411111.06218014384;454615.39246030693;453906.01539497345;;162668.35908569003;470951.1231468757;201311.0557203265;215616.5745161451;273.6881446087618;2905111.640167315;1113396.4519816895;182607.224282409;0.0;0;176;193;0;0;0;0;8;57;63;1202946336829.6553;447003218930.11346;849776791974.3755;47103.21801402855;9032.942258789397;175.0878334795233;9889.011796471377;2575835.5709788273;963511.1507596801;48531.167767644794;606960.9005447174;5.418175408726674;0.32880767319554105
5526;2019-01-28 13:06:37.883;739;191;134;133;128;41;160;23;42;31;621;598;39;72;216;206;228;193;169;164;159;22;556;357;360;142;362;265;556;-2.0;79.0;1271.0;258.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29914.677734375;11049.4443359375;0.0;1167.43090820312;390.0;62439;;;Calculated values ==>;1548677197.883;347.06000000000006;292.26000000000005;286.56;286.46000000000004;285.96000000000004;277.26000000000005;274.0616903277293;289.16;275.46000000000004;277.36;276.26000000000005;335.26000000000005;332.96000000000004;277.06;280.36;294.76000000000005;293.76000000000005;295.96000000000004;292.46000000000004;289.56;289.06;;312.16;275.36;242.98782864720522;263.1675429290057;274.0616903277293;290.06;5560000.0;3570000.0000000005;3600000.0;1420000.0;3620000.0000000005;2650000.0;5560000.0;0.0;0.013166666666666667;0.21183333333333335;0.043000000000000003;0.018500000000000003;0.018500000000000003;;11049.4443359375;0.0;1167.43090820312;29914.677734375;506335.97867285006;411946.55931517074;233427.43088133316;233123.89441607488;231620.58575183383;430346.717906069;454048.237377382;454443.9638422685;471536.72207099956;518293.5173334643;515917.09286772314;454067.2172164023;458160.0575274389;461457.9028561018;460883.4628345854;423920.20698743063;412715.6717894541;454615.39246030693;453906.01539497345;;163921.7849024954;470647.8646651888;202084.49913497592;233427.43088133316;274.00333567856563;2905611.3883375116;1113580.7444968482;182626.6590671608;0.0;0;176;193;0;0;0;0;8;57;63;1203162444829.5522;447087561080.07324;849935271174.2999;53458.146607161485;11548.224717799154;147.52638010669074;4078.853813502346;2576674.001355957;963682.7462392657;48533.85756364929;607077.357624185;5.666977040776008;0.40736277018165595
5527;2019-01-28 13:07:37.873;737;192;133;133;128;42;160;25;43;31;615;594;40;75;217;205;228;194;169;164;159;24;555;360;360;143;365;267;555;-2.0;79.0;1093.0;223.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30002.9609375;11007.78515625;0.0;1180.50354003906;392.0;62440;;;Calculated values ==>;1548677257.873;346.86;292.36;286.46000000000004;286.46000000000004;285.96000000000004;277.36;274.38016830617;289.16;275.66;277.46000000000004;276.26000000000005;334.66;332.56;277.16;280.66;294.86;293.66;295.96000000000004;292.56;289.56;289.06;;312.36;275.56;243.1966462407574;263.43189868330234;274.38016830617;290.06;5550000.0;3600000.0;3600000.0;1430000.0;3650000.0;2670000.0;5550000.0;0.0;0.013166666666666667;0.18216666666666667;0.03716666666666667;0.018500000000000003;0.018500000000000003;;11007.78515625;0.0;1180.50354003906;30002.9609375;506175.74500460736;412758.3114497388;233149.29953558047;233149.29953558047;231644.6419601253;430148.3826014536;454048.237377382;454230.8490233495;471403.80223619274;517505.6011473751;515331.57057090325;453852.4841310001;458207.6271742694;461132.061841229;460283.3014425634;424220.89420487924;413506.49496626557;454615.39246030693;453906.01539497345;;164757.40606591295;470711.50521904713;202902.14834932517;233149.29953558047;274.33471733139135;2906110.6187742474;1113764.5241076048;182646.22192654587;0.0;0;176;193;0;0;0;0;8;57;63;1203378408829.5867;447173046830.08685;850094844574.3253;45783.71163945144;9953.581096991333;141.0729233084133;4083.9992433987704;2577500.8790055625;963861.8980907982;48536.26215701243;607145.3700623742;4.9196705458254;0.34904785599572963
5528;2019-01-28 13:08:37.864;733;191;133;132;127;44;160;24;44;31;586;566;41;94;218;205;228;193;170;164;159;25;571;361;360;131;366;261;566;-2.0;76.0;1027.0;235.0;111.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39105.51953125;19643.10546875;0.0;2025.44934082031;391.0;62441;;;Calculated values ==>;1548677317.864;346.46000000000004;292.26000000000005;286.46000000000004;286.36;285.86;277.56;274.4858918419099;289.16;275.56;277.56;276.26000000000005;331.76000000000005;329.76000000000005;277.26000000000005;282.56;294.96000000000004;293.66;295.96000000000004;292.46000000000004;289.56;289.06;;312.26000000000005;275.66;240.61611355647437;262.63441904999945;274.4858918419099;290.16;5710000.0;3610000.0;3600000.0;1310000.0;3660000.0;2610000.0;5660000.0;0.0;0.012666666666666666;0.17116666666666666;0.03916666666666667;0.018500000000000003;0.018500000000000003;;19643.10546875;0.0;2025.44934082031;39105.51953125;504210.4625929036;252601.19691996908;232873.67587269185;232573.83375351655;231088.11621590276;430081.6785162784;454048.237377382;455364.9365216554;472984.3684616349;515019.91716533195;512952.06375332305;454992.6325071217;461445.2123172294;461113.4237683607;460127.33862395975;419119.57529373077;253410.37462381402;454615.39246030693;453906.01539497345;;164339.59507360373;472402.05409754877;203172.1279053366;232873.67587269185;274.44393949070195;2906686.4363942374;1114019.90988328;182672.93419319007;0.0;0;176;194;0;0;0;0;8;57;64;1203594376430.2183;447255234500.3273;850253220814.7886;43167.002408159904;10544.838775861643;2098.983208485612;4089.0982811622102;2578242.0237697344;964032.6926338801;48554.92649142848;607213.4689922394;2.764370914446656;0.195288913802141
5529;2019-01-28 13:09:37.884;731;199;134;133;127;46;160;25;42;30;559;545;35;65;221;204;228;202;170;164;159;25;568;366;360;123;371;247;561;0.0;80.0;783.0;212.0;111.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38776.45703125;19532.009765625;0.0;1954.32507324219;378.0;62442;;;Calculated values ==>;1548677377.884;346.26;293.06;286.56;286.46000000000004;285.86;277.76000000000005;275.0112864084945;289.16;275.66;277.36;276.16;329.06;327.66;276.66;279.66;295.26000000000005;293.56;295.96000000000004;293.36;289.56;289.06;;310.96000000000004;275.66;238.79729159403252;260.72004837742526;275.0112864084945;290.16;5680000.0;3660000.0;3600000.0;1230000.0;3710000.0;2470000.0;5610000.0;0.0;0.013333333333333334;0.1305;0.035333333333333335;0.018500000000000003;0.018500000000000003;;19532.009765625;0.0;1954.32507324219;38776.45703125;504232.0430886121;412891.042670691;233300.06151096418;232997.92343771178;231204.63778819802;429743.705733735;454048.237377382;457418.19673302904;473925.21153356537;513456.1085282463;512020.08726698195;456575.9506117076;460156.6973235147;460749.49926466384;459205.06791963393;420127.59856082505;414005.20673679677;454615.39246030693;453906.01539497345;;158908.11840480618;473445.75489059254;204479.844353315;233300.06151096418;274.97203847911567;2907335.669204209;1114346.4779965605;182706.1100348923;0.0;0;176;194;0;0;0;0;8;57;64;1203810448430.1497;447331459900.30304;850405671614.7401;33008.45498555268;9503.46217231714;81.63189098704375;4081.2101468541723;2578877.030846306;964199.81749812;48573.10434118247;607281.5775910858;2.1722997219274385;0.15871207575227697
5530;2019-01-28 13:10:37.874;744;193;133;131;123;45;160;27;41;31;567;549;31;49;221;203;228;195;169;164;159;26;555;361;361;126;366;241;550;0.0;82.0;988.0;119.0;111.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37870.1953125;19240.861328125;0.0;1105.87585449219;364.0;62443;;;Calculated values ==>;1548677437.874;347.56000000000006;292.46000000000004;286.46000000000004;286.26000000000005;285.46000000000004;277.66;274.4858918419099;289.16;275.86;277.26000000000005;276.26000000000005;329.86;328.06;276.26000000000005;278.06;295.26000000000005;293.46000000000004;295.96000000000004;292.66;289.56;289.06;;309.56;275.76000000000005;239.4893008659735;259.87524604437704;274.4858918419099;290.06;5550000.0;3610000.0;3610000.0;1260000.0;3660000.0;2410000.0;5500000.0;0.0;0.013666666666666666;0.16466666666666668;0.01983333333333333;0.018500000000000003;0.018500000000000003;;19240.861328125;0.0;1105.87585449219;37870.1953125;507051.96960821335;415150.1171397334;233277.4010639255;232669.8860504643;230277.70356738323;430081.6785162784;453877.0401161356;458261.9647981588;473633.855386716;514794.98449351266;512958.1003865845;457073.4140223333;459207.0316434716;461518.9443161543;459855.8798952964;424220.89420487924;415841.8007852276;454445.6974495171;453734.43741288787;;153058.93094933403;473152.3030481019;203228.7962492257;233277.4010639255;274.46586779873536;2907974.2848534915;1114669.5314045167;182731.60745901507;0.0;0;176;194;0;0;0;0;8;57;64;1204026712380.184;447406147450.31494;850552047214.7634;41995.461754390984;5353.482884844378;114.51427673523877;4078.4551724558046;2579501.959313798;964323.6047389702;48574.738620155185;607349.5634692224;2.5331783482444625;0.16252697520900783
5531;2019-01-28 13:11:37.855;758;187;134;132;122;41;160;28;42;33;590;563;31;47;219;204;228;189;169;164;160;27;532;357;360;128;362;254;532;-1.0;81.0;551.0;41.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29530.369140625;10584.4384765625;0.0;1173.94592285156;355.0;62444;;;Calculated values ==>;1548677497.855;348.96000000000004;291.86;286.56;286.36;285.36;277.26000000000005;274.0616903277293;289.16;275.96000000000004;277.36;276.46000000000004;332.16;329.46000000000004;276.26000000000005;277.86;295.06;293.56;295.96000000000004;292.06;289.56;289.16;;308.66;275.86;239.943914813709;261.6868853414304;274.0616903277293;290.06;5320000.0;3570000.0000000005;3600000.0;1280000.0;3620000.0000000005;2540000.0;5320000.0;0.0;0.013500000000000002;0.09183333333333334;0.006833333333333333;0.018500000000000003;0.018500000000000003;;10584.4384765625;0.0;1173.94592285156;29530.369140625;510815.8624392468;419781.764232331;234064.87334725852;233444.4344611236;230404.78195865464;430346.717906069;454048.237377382;456277.67593644746;473567.7884962697;516032.281859263;513255.29883482354;454929.52275986236;456886.66015253164;461860.70334265823;460614.66830407927;430618.89845792664;420380.3325201612;454615.39246030693;454048.237377382;;149298.75990835467;472988.3078366223;202194.34997113148;234064.87334725852;274.04608122937265;2908535.7783608334;1114917.9968636823;182750.59995761298;0.0;0;176;194;0;0;0;0;8;57;64;1204242943884.9915;447482323320.24713;850700500189.6312;23333.31876781485;1850.4253787475204;138.2206401598338;4069.6922345572852;2580046.1934222723;964383.6182974665;48576.844077521404;607417.4431954981;2.499633965253264;0.1368764457832974
5532;2019-01-28 13:12:37.865;761;176;134;133;122;38;160;24;47;33;609;578;39;66;217;205;228;178;170;164;160;24;534;351;360;130;356;269;534;-1.0;80.0;486.0;52.0;111.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29464.048828125;10517.421875;0.0;1220.31616210938;365.0;62445;;;Calculated values ==>;1548677557.865;349.26;290.76000000000005;286.56;286.46000000000004;285.36;276.96000000000004;273.4187578820637;289.16;275.56;277.86;276.46000000000004;334.06;330.96000000000004;277.06;279.76000000000005;294.86;293.66;295.96000000000004;290.96000000000004;289.56;289.16;;309.66;275.56;240.39332010688793;263.6948088759802;273.4187578820637;290.16;5340000.0;3510000.0;3600000.0;1300000.0;3560000.0;2690000.0;5340000.0;0.0;0.013333333333333334;0.081;0.008666666666666666;0.018500000000000003;0.018500000000000003;;10517.421875;0.0;1220.31616210938;29464.048828125;511008.0504016906;415526.70149957214;234010.01836482124;233699.88411900183;230356.88138151183;430735.4089219946;454048.237377382;454396.0792389939;473308.3704715943;516715.3171904638;513497.4176249442;453383.1958718612;456773.58885773347;462504.01303383906;461671.70442812063;430097.14808540785;416203.08715611184;454615.39246030693;454048.237377382;;153476.72818028802;472436.3020657052;200572.50230566735;234010.01836482124;273.3857039791815;2909027.4804471866;1115093.8750080566;182770.55546701516;0.0;0;176;194;0;0;0;0;8;57;64;1204458979884.957;447559736220.2348;850857426339.6063;20559.709731599447;2356.152931253661;185.25414572394686;4070.7070517323746;2580412.029622249;964418.6789591808;48579.54015000721;607485.2911623165;2.314911422831597;0.13004856461943634
5533;2019-01-28 13:13:37.866;748;178;135;134;124;37;160;20;50;32;631;595;45;74;215;206;228;180;170;164;159;21;547;351;360;130;356;274;547;192.0;85.0;466.0;237.0;111.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29737.044921875;10791.4814453125;0.0;1234.77978515625;375.0;62446;;;Calculated values ==>;1548677617.866;347.96000000000004;290.96000000000004;286.66;286.56;285.56;276.86;273.4187578820637;289.16;275.16;278.16;276.36;336.26000000000005;332.66;277.66;280.56;294.66;293.76000000000005;295.96000000000004;291.16;289.56;289.06;;310.66;275.26000000000005;240.39332010688793;264.3458800820626;273.4187578820637;290.16;5470000.0;3510000.0;3600000.0;1300000.0;3560000.0;2740000.0;5470000.0;0.032;0.014166666666666666;0.07766666666666668;0.0395;0.018500000000000003;0.0505;;10791.4814453125;0.0;1234.77978515625;29737.044921875;508265.04165623203;248512.00600797567;233968.46640125918;233661.28145869466;230644.0049296121;430735.4089219946;454048.237377382;453926.760543954;473211.5349843978;518575.391691893;514833.10786898126;453288.0055065828;456953.3821998456;462238.51792549907;461804.3019897034;426552.7056325729;249277.62808279565;454615.39246030693;453906.01539497345;;157654.71494818805;472145.33331970085;200374.45647931113;212681.17298537132;273.3079717825218;2909520.8311168817;1115271.452161748;182791.01494086988;0.0;0;176;194;0;0;0;0;8;57;64;1204674983484.696;447637737520.14056;851020329054.4095;19692.56228235393;10734.949635195393;2511.396931955177;12181.854541684908;2580747.470812553;964527.7732986448;48602.01261682893;607620.7314327315;3.751852926400363;0.21301007431204186
5534;2019-01-28 13:14:37.856;733;195;137;137;130;39;160;23;41;31;645;607;39;56;216;206;228;198;170;164;160;22;580;359;361;130;364;247;574;0.0;82.0;1556.0;302.0;111.0;0;90;0;1;1;0;0;0;0;0;1;0;0;0;0;38480.0546875;19909.46875;0.0;1067.32250976562;373.0;62447;;;Calculated values ==>;1548677677.856;346.46000000000004;292.66;286.86;286.86;286.16;277.06;274.27422755570615;289.16;275.46000000000004;277.26000000000005;276.26000000000005;337.66;333.86;277.06;278.76000000000005;294.76000000000005;293.76000000000005;295.96000000000004;292.96000000000004;289.56;289.16;;310.46000000000004;275.36;240.39332010688793;260.72004837742526;274.27422755570615;290.16;5800000.0;3590000.0;3610000.0;1300000.0;3640000.0;2470000.0;5740000.0;0.0;0.013666666666666666;0.25933333333333336;0.050333333333333334;0.018500000000000003;0.018500000000000003;;19909.46875;0.0;1067.32250976562;38480.0546875;503380.25719333393;253764.7012984487;233878.50607280058;233878.50607280058;231787.70623274165;430214.79039162316;453877.0401161356;457298.1374891172;473114.68441337737;522236.4166303252;518364.7293072239;457057.75920314965;459090.19580080523;461150.82657720096;460573.8461640964;415921.08395574096;254999.13176056792;454445.6974495171;453877.0401161356;;156819.11488148148;472242.3386847302;202616.28976545483;233878.50607280058;274.2192123175093;2910089.2122010784;1115527.2507732075;182810.19592929963;0.0;0;177;194;0;0;0;0;8;57;64;1204891247434.7305;447715724520.15295;851176603004.4344;66047.49250966978;13571.177795603526;2199.266680000698;4069.9728798016986;2581461.8521858575;964730.29060209;48641.26160434645;607756.1407559495;4.094425539229747;0.2921552104313758
5535;2019-01-28 13:15:37.876;742;199;133;132;128;42;161;25;39;31;640;607;33;44;219;203;228;201;170;164;160;24;561;362;360;127;366;240;556;0.0;83.0;1125.0;200.0;111.0;0;69;0;1;1;0;0;0;0;0;1;0;0;0;0;37984.3515625;19311.9296875;0.0;945.131958007812;362.0;62448;;;Calculated values ==>;1548677737.876;347.36;293.06;286.46000000000004;286.36;285.96000000000004;277.36;274.5913991737795;289.26000000000005;275.66;277.06;276.26000000000005;337.16;333.86;276.46000000000004;277.56;295.06;293.46000000000004;295.96000000000004;293.26000000000005;289.56;289.16;;309.36;275.56;239.71726792356844;259.7329541166123;274.5913991737795;290.16;5610000.0;3620000.0000000005;3600000.0;1270000.0;3660000.0;2400000.0;5560000.0;0.0;0.013833333333333333;0.1875;0.03333333333333333;0.018500000000000003;0.018500000000000003;;19311.9296875;0.0;945.131958007812;37984.3515625;506260.61283459;414911.80031545786;233123.89441607488;232821.33623767327;231620.58575183383;430014.67791919125;454190.28494814504;458184.73969773384;473504.37459156296;522296.78056760895;518949.8069367038;457473.2609016057;458775.44395873754;461248.72732428863;459698.9584401166;422383.09376320714;415611.13515833655;454615.39246030693;454048.237377382;;152223.3369413072;472829.0820560985;203439.45845860735;233123.89441607488;274.55201823748786;2910726.627987421;1115854.2047084118;182826.97197334372;0.0;0;177;194;0;0;0;0;8;57;64;1205107619534.6616;447792850220.1284;851322751704.3881;47764.74023233622;8979.654119916373;93.67876070070992;4087.100344784182;2582410.603603497;964918.2768425259;48660.37585230578;607824.1390246695;3.007601720521406;0.20968942600931623
5536;2019-01-28 13:16:37.877;759;189;131;129;123;42;161;26;43;32;629;601;34;48;220;202;228;190;170;164;160;26;530;357;361;133;362;259;530;135.0;81.0;825.0;213.0;111.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29426.203125;10525.9306640625;0.0;1068.14123535156;360.0;62449;;;Calculated values ==>;1548677797.877;349.06000000000006;292.06;286.26000000000005;286.06;285.46000000000004;277.36;274.0616903277293;289.26000000000005;275.76000000000005;277.46000000000004;276.36;336.06;333.26000000000005;276.56;277.96000000000004;295.16;293.36;295.96000000000004;292.16;289.56;289.16;;309.16;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;290.16;5300000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2590000.0;5300000.0;0.022500000000000003;0.013500000000000002;0.1375;0.0355;0.018500000000000003;0.04100000000000001;;10525.9306640625;0.0;1068.14123535156;29426.203125;511111.9040608295;421048.1970196477;233189.14194641428;232573.97029946314;230753.0215796867;430346.717906069;454019.4663252484;455574.12471773;472820.39598721155;519617.00242009404;516737.76229731913;454459.0917852496;456190.05618597474;461994.71921587875;460345.3573976857;431134.92158806557;421338.42220881383;454445.6974495171;453877.0401161356;;151387.74336342167;472236.3865531139;202128.4351733193;216143.63213191094;274.02043587125905;2911288.3919739476;1116102.8576895099;182843.74952962273;0.0;0;177;194;0;0;0;0;8;57;64;1205323923140.2598;447870851520.3441;851472454199.8021;34848.782312356474;9588.832273982707;132.25274161989842;9747.069727353213;2583099.0611007074;965073.0168085261;48662.258646209695;607939.425697002;4.684888754058646;0.29052966526753
5537;2019-01-28 13:17:37.877;759;178;130;130;121;41;161;25;49;33;627;600;43;67;217;203;228;179;170;164;160;24;539;353;360;137;358;270;539;88.0;81.0;288.0;89.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29657.619140625;10636.2724609375;0.0;1216.22082519531;370.0;62450;;;Calculated values ==>;1548677857.877;349.06000000000006;290.96000000000004;286.16;286.16;285.26000000000005;277.26000000000005;273.6339639331285;289.26000000000005;275.66;278.06;276.46000000000004;335.86;333.16;277.46000000000004;279.86;294.86;293.46000000000004;295.96000000000004;291.06;289.56;289.16;;310.16;275.56;241.92719264551067;263.82572766246335;273.6339639331285;290.16;5390000.0;3529999.9999999995;3600000.0;1370000.0;3579999.9999999995;2700000.0;5390000.0;0.014666666666666666;0.013500000000000002;0.048;0.014833333333333334;0.018500000000000003;0.03316666666666667;;10636.2724609375;0.0;1216.22082519531;29657.619140625;510327.22985226795;414232.6788787524;232646.3706113113;232646.3706113113;229941.41148405217;430607.02586249536;454190.28494814504;454479.2919047325;472393.7743832905;518495.18664217886;515696.6751618698;453719.71266233944;456734.38130492053;462201.38575610484;461098.7985866576;428766.50909352035;414588.01422556024;454615.39246030693;454048.237377382;;155565.71764046347;471512.23439352604;201015.13265968225;218658.68749702306;273.5679578711681;2911780.7571594943;1116279.2093822183;182862.78588012728;0.0;0;177;194;0;0;0;0;8;57;64;1205540223140.2598;447951851520.3441;851631154199.8021;12166.279643762413;4012.373675718683;191.40968071746147;7807.0867376985725;2583490.853283675;965186.3601914403;48664.95583306251;608085.7103342108;2.0398366111022335;0.09692810777574543
5538;2019-01-28 13:18:37.867;745;181;132;131;123;40;161;22;52;32;631;604;48;79;216;204;228;184;170;164;160;22;551;354;361;141;359;273;551;133.0;82.0;862.0;276.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29812.61328125;10871.515625;0.0;1216.61376953125;379.0;62451;;;Calculated values ==>;1548677917.867;347.66;291.26000000000005;286.36;286.26000000000005;285.46000000000004;277.16;273.7412296467126;289.26000000000005;275.36;278.36;276.36;336.26000000000005;333.56;277.96000000000004;281.06;294.76000000000005;293.56;295.96000000000004;291.56;289.56;289.16;;311.06;275.36;242.77792619122317;264.2163659402789;273.7412296467126;290.16;5510000.0;3540000.0;3610000.0;1410000.0;3590000.0;2730000.0;5510000.0;0.022166666666666668;0.013666666666666666;0.14366666666666666;0.046;0.018500000000000003;0.04066666666666667;;10871.515625;0.0;1216.61376953125;29812.61328125;507535.3675737062;249462.6530864694;232947.6685808663;232644.68827507718;230254.59199040785;430542.39183029096;454019.4663252484;454351.14320836676;471767.92807864514;518658.9021460587;515855.6142803989;453842.64716872294;457737.58565271663;461916.06316538615;461078.3308605104;425402.6527531462;411390.545434666;454445.6974495171;453877.0401161356;;159325.9205505338;470781.97481897497;201232.84696797736;215660.49122629978;273.65757239763605;2912276.2598322104;1116458.4110777017;182883.05612281628;0.0;0;177;194;0;0;0;0;8;57;64;1205756487090.2942;448035237620.35736;851794027049.828;36364.66189320261;12399.25988114589;191.4988000192295;9687.472988186659;2583895.2103924616;965323.1010105005;48668.14620525182;608231.47403395;4.851279436923038;0.3227916004292991
5539;2019-01-28 13:19:37.848;734;196;134;133;127;41;161;25;49;32;629;603;45;63;218;204;228;199;170;164;160;23;580;362;360;144;367;245;575;-1.0;79.0;1351.0;284.0;111.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38670.17578125;20033.619140625;0.0;1051.16479492188;379.0;62452;;;Calculated values ==>;1548677977.848;346.56000000000006;292.76000000000005;286.56;286.46000000000004;285.86;277.26000000000005;274.5913991737795;289.26000000000005;275.66;278.06;276.36;336.06;333.46000000000004;277.66;279.46000000000004;294.96000000000004;293.56;295.96000000000004;293.06;289.56;289.16;;311.06;275.46000000000004;243.40439225979637;260.44013211722256;274.5913991737795;290.16;5800000.0;3620000.0000000005;3600000.0;1440000.0;3670000.0000000005;2450000.0;5750000.0;0.0;0.013166666666666667;0.22516666666666665;0.04733333333333333;0.018500000000000003;0.018500000000000003;;20033.619140625;0.0;1051.16479492188;38670.17578125;503508.5029807036;254114.28473885378;232952.63011163627;232654.2303404534;230882.1316524724;430014.67791919125;454190.28494814504;458574.65660136164;471369.63528795214;520771.9961083557;518124.5039152465;458098.4724417556;460231.28850915463;460959.31379316846;459835.06171152263;415921.08395574096;255356.2950723793;454615.39246030693;454048.237377382;;159325.9205505338;470478.11419285595;203386.53192050208;232952.63011163627;274.5315595986322;2912846.7690220852;1116715.8723119693;182901.9482930876;0.0;0;177;195;0;0;0;0;8;57;64;1205972718595.1016;448120710545.28125;851949377839.6897;57459.859407306874;12642.33489422475;2114.1030536309286;4090.2687344162964;2584676.8338101166;965531.7148847899;48687.353469788024;608346.2521902733;3.6190347656792183;0.2583692105155579
5540;2019-01-28 13:20:37.868;745;199;131;130;125;44;161;26;45;32;605;587;37;52;220;201;228;200;170;164;160;26;560;363;360;142;367;237;555;-2.0;84.0;846.0;147.0;111.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38920.63671875;19362.587890625;0.0;2084.4541015625;370.0;62453;;;Calculated values ==>;1548678037.868;347.66;293.06;286.26000000000005;286.16;285.66;277.56;274.69669130483857;289.26000000000005;275.76000000000005;277.66;276.36;333.66;331.86;276.86;278.36;295.16;293.26000000000005;295.96000000000004;293.16;289.56;289.16;;310.16;275.76000000000005;242.98782864720522;259.30345971252746;274.69669130483857;290.16;5600000.0;3629999.9999999995;3600000.0;1420000.0;3670000.0000000005;2370000.0;5550000.0;0.0;0.014;0.14100000000000001;0.0245;0.018500000000000003;0.018500000000000003;;19362.587890625;0.0;2084.4541015625;38920.63671875;506727.5877303375;415301.24301022134;232544.5928384478;232243.67601103132;230752.88014073388;429947.3805835815;454190.28494814504;459365.8181379429;471635.3862721799;518997.040986073;517171.4526496284;458426.7342429455;460183.608490836;461230.37992798607;459268.44399813557;422695.1641015093;415648.4156121035;454615.39246030693;454048.237377382;;155565.71764046347;471043.10962919577;203714.26612652076;232544.5928384478;274.66286544517124;2913493.574656081;1117044.2834710337;182928.08716060247;0.0;0;177;195;0;0;0;0;8;57;65;1206188790595.033;448206539145.25397;852094026039.6437;36046.86883361052;6549.556665815538;98.65447885168182;4097.817423970283;2585456.3162861215;965691.7006252159;48705.799262434884;608414.5089862553;2.181787932307553;0.14641964903406243
5541;2019-01-28 13:21:37.838;761;184;129;128;120;43;161;25;46;31;563;551;36;95;219;201;228;185;170;164;160;26;530;357;360;134;362;258;530;-2.0;85.0;0.0;134.0;111.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30158.392578125;10507.2275390625;0.0;1984.40979003906;370.0;62454;;;Calculated values ==>;1548678097.838;349.26;291.56;286.06;285.96000000000004;285.16;277.46000000000004;274.0616903277293;289.26000000000005;275.66;277.76000000000005;276.26000000000005;329.46000000000004;328.26000000000005;276.76000000000005;282.66;295.06;293.26000000000005;295.96000000000004;291.66;289.56;289.16;;310.16;275.76000000000005;241.2770596917726;262.23063862743834;274.0616903277293;290.16;5300000.0;3570000.0000000005;3600000.0;1340000.0;3620000.0000000005;2580000.0;5300000.0;0.0;0.014166666666666666;0.0;0.022333333333333334;0.018500000000000003;0.018500000000000003;;10507.2275390625;0.0;1984.40979003906;30158.392578125;511355.4964764911;419563.1608175952;232573.97029946314;232267.96208007037;229855.57179848896;430346.717906069;454190.28494814504;456109.0230842944;472592.1488768574;512904.9274047808;511664.3532438277;454875.7103495071;462020.7418077079;461860.70334265823;460210.5064603235;431134.92158806557;419864.88552941586;454615.39246030693;454048.237377382;;155565.71764046347;472104.6820821746;201747.0161275391;232573.97029946314;273.87182358780905;2914068.9454045407;1117293.0741421687;182961.97740611577;0.0;0;177;195;0;0;0;0;8;57;65;1206404682595.136;448289297745.29346;852242451789.7145;0.0;6037.987872986859;159.65884416420425;4097.2739409415;2585756.556664591;965796.5443816537;48707.95079715553;608482.7672681147;0.8241450169313399;0.0653948446877541
5542;2019-01-28 13:22:37.889;762;177;130;129;120;41;161;23;48;31;556;547;40;115;217;202;228;179;170;164;160;24;542;353;360;130;358;265;542;-1.0;83.0;792.0;59.0;111.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30405.35546875;10729.669921875;0.0;2057.69165039062;379.0;62455;;;Calculated values ==>;1548678157.889;349.36;290.86;286.16;286.06;285.16;277.26000000000005;273.6339639331285;289.26000000000005;275.46000000000004;277.96000000000004;276.26000000000005;328.76000000000005;327.86;277.16;284.66;294.86;293.36;295.96000000000004;291.06;289.56;289.16;;311.06;275.56;240.39332010688793;263.1675429290057;273.6339639331285;290.16;5420000.0;3529999.9999999995;3600000.0;1300000.0;3579999.9999999995;2650000.0;5420000.0;0.0;0.013833333333333333;0.132;0.009833333333333333;0.018500000000000003;0.018500000000000003;;10729.669921875;0.0;2057.69165039062;30405.35546875;510433.43959834473;412612.3614601752;232569.48602372047;232265.9394191014;229576.51461223484;430607.02586249536;454190.28494814504;455194.5301542041;473114.68441337737;511561.963983516;510625.8512769458;454192.9094692754;463343.9064468871;462201.38575610484;460965.25863777025;427949.1148027771;413358.91634138394;454615.39246030693;454048.237377382;;159325.9205505338;472436.3020657052;201136.8251342571;232569.48602372047;273.61557171012294;2914574.072297136;1117470.1987153457;182995.69021627042;0.0;0;177;195;0;0;0;0;8;57;65;1206620866194.7034;448368565065.1348;852399485154.4003;33535.617062633006;2667.7781898259063;201.83107871593907;4097.356900042739;2586036.2576835076;965869.1540978748;48710.96577372712;608551.1139036213;3.167391725206491;0.18630568604465872
5543;2019-01-28 13:23:37.879;755;183;132;131;121;40;161;21;49;30;575;563;45;120;216;203;228;185;170;164;160;22;553;354;361;123;359;270;553;296.0;78.0;1213.0;163.0;110.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30652.626953125;10880.3427734375;0.0;2129.423828125;386.0;62456;;;Calculated values ==>;1548678217.879;348.66;291.46000000000004;286.36;286.26000000000005;285.26000000000005;277.16;273.7412296467126;289.26000000000005;275.26000000000005;278.06;276.16;330.66;329.46000000000004;277.66;285.16;294.76000000000005;293.46000000000004;295.96000000000004;291.66;289.56;289.16;;311.76000000000005;275.36;238.79729159403252;263.82572766246335;273.7412296467126;290.16;5530000.0;3540000.0;3610000.0;1230000.0;3590000.0;2700000.0;5530000.0;0.04933333333333333;0.013000000000000001;0.2021666666666667;0.027166666666666665;0.018333333333333333;0.06766666666666667;;10880.3427734375;0.0;2129.423828125;30652.626953125;508601.20722223516;250135.18551670175;232896.92431263;232594.5021737096;229620.8446039585;430542.39183029096;454019.4663252484;454479.2919047325;473925.21153356537;513097.8860385539;511847.66770046955;453973.3620700792;463194.69883737416;461916.06316538615;460944.6244486303;424815.8895241447;410894.04197200795;454445.6974495171;453877.0401161356;;162250.55196795813;473157.921575811;201372.1469485095;209913.3427860791;273.7120149133808;2915082.8040146455;1117650.2521405953;183030.57702982542;0.0;0;177;195;0;0;0;0;8;57;65;1206837130144.7378;448444452415.1469;852559958404.4258;51169.827805316425;7383.51354404169;180.98401817777778;16508.21018600049;2586742.0187444016;965952.9009022096;48714.15536784744;608722.7983438558;5.783542307707472;0.2951416751585708
5544;2019-01-28 13:24:37.859;748;188;134;133;125;40;161;23;49;30;602;582;46;106;216;204;228;191;170;164;160;22;557;355;361;127;360;272;557;124.0;81.0;1038.0;153.0;111.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;40101.03515625;24867.30859375;0.0;1254.31042480469;389.0;62457;;;Calculated values ==>;1548678277.859;347.96000000000004;291.96000000000004;286.56;286.46000000000004;285.66;277.16;273.8482719121499;289.26000000000005;275.46000000000004;278.06;276.16;333.36;331.36;277.76000000000005;283.76000000000005;294.76000000000005;293.56;295.96000000000004;292.26000000000005;289.56;289.16;;312.06;275.36;239.71726792356844;264.08650396036035;273.8482719121499;290.16;5570000.0;3550000.0;3610000.0;1270000.0;3600000.0;2720000.0;5570000.0;0.020666666666666667;0.013500000000000002;0.17300000000000001;0.025500000000000002;0.018500000000000003;0.03916666666666667;;24867.30859375;0.0;1254.31042480469;40101.03515625;507372.5994321047;410295.9558455669;233401.81410013582;233098.56011313005;230706.34264985917;430477.46260093397;454019.4663252484;454140.1830550063;473407.94733404316;515733.22939113964;513652.22571119916;453758.9345247691;461205.61038314825;461763.66765822354;460924.1135309303;423617.3360001098;411509.7758049635;454445.6974495171;453877.0401161356;;163503.975529645;472636.01036501786;201619.93344051868;216631.8004754868;273.81323925900745;2915672.2213277943;1117948.0499363851;183058.76541601366;0.0;0;178;195;0;0;0;0;8;57;65;1207053657944.8066;448519427415.1708;852722504204.4774;43686.00318330636;6910.90996157473;163.4520626344751;9292.105219258747;2587532.220514472;966071.9813913956;48717.02471175489;608937.7293047585;2.2989566758522084;0.13463531379761845
5545;2019-01-28 13:25:37.850;744;201;134;133;128;42;161;26;44;31;628;597;40;64;219;202;228;204;170;164;160;24;574;364;360;130;369;248;567;-1.0;79.0;1663.0;214.0;111.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38584.29296875;19830.609375;0.0;1133.6591796875;381.0;62458;;;Calculated values ==>;1548678337.85;347.56000000000006;293.26000000000005;286.56;286.46000000000004;285.96000000000004;277.36;274.8017692304317;289.26000000000005;275.76000000000005;277.56;276.26000000000005;335.96000000000004;332.86;277.16;279.56;295.06;293.36;295.96000000000004;293.56;289.56;289.16;;311.26000000000005;275.56;240.39332010688793;260.85938512811435;274.8017692304317;290.16;5740000.0;3640000.0;3600000.0;1300000.0;3690000.0;2480000.0;5670000.0;0.0;0.013166666666666667;0.2771666666666667;0.035666666666666666;0.018500000000000003;0.018500000000000003;;19830.609375;0.0;1133.6591796875;38584.29296875;505334.5650522785;411096.4409828826;233149.53409318044;232849.0291615686;231360.1380072156;429879.7862731237;454190.28494814504;457496.8920631568;473114.68441337737;520423.4342255816;517259.34921611485;457015.7002368038;459882.7128129299;460786.2846276149;459247.19113531715;418084.00608800346;412281.6676071861;454615.39246030693;454048.237377382;;160161.5264782812;472436.3020657052;203984.88624851813;233149.53409318044;274.77197311203906;2916327.8340381547;1118320.4767133365;183078.6621777349;0.0;0;178;195;0;0;0;0;8;57;65;1207269925499.5798;448596515850.0899;852878480804.3137;70265.07761162403;9574.767164146338;76.3974566640956;4086.6260107577295;2588481.670414583;966209.3414268694;48719.02315793505;609049.2020081443;4.006954405495325;0.2738508100757604
5546;2019-01-28 13:26:37.860;755;196;131;130;124;44;161;26;38;32;631;601;32;50;220;200;228;198;170;164;160;26;558;362;360;131;367;246;552;-1.0;82.0;1496.0;90.0;110.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37899.5703125;19291.671875;0.0;1111.40319824219;368.0;62459;;;Calculated values ==>;1548678397.86;348.66;292.76000000000005;286.26000000000005;286.16;285.56;277.56;274.5913991737795;289.26000000000005;275.76000000000005;276.96000000000004;276.36;336.26000000000005;333.26000000000005;276.36;278.16;295.16;293.16;295.96000000000004;292.96000000000004;289.56;289.16;;309.96000000000004;275.76000000000005;240.61611355647437;260.58029834229245;274.5913991737795;290.16;5580000.0;3620000.0000000005;3600000.0;1310000.0;3670000.0000000005;2460000.0;5520000.0;0.0;0.013666666666666666;0.24933333333333335;0.015000000000000001;0.018333333333333333;0.018333333333333333;;19291.671875;0.0;1111.40319824219;37899.5703125;508157.50929863274;415417.76904301543;232619.5604419751;232317.82666911863;230526.9083737572;430014.67791919125;454190.28494814504;457099.8982951852;473081.36623795505;520893.4076128303;517836.4982896605;456377.84301490715;458534.74369505455;461230.37992798607;459289.8238943861;423312.2363839955;416104.77006364113;454615.39246030693;454048.237377382;;154730.12109240866;472499.14586990676;203508.35042051916;232619.5604419751;274.57863751155156;2916965.305792985;1118646.550060203;183097.37414902353;0.0;0;178;195;0;0;0;0;8;57;65;1207485961499.5454;448674828900.07745;853026705504.2902;63228.825936750065;4034.8619317408147;98.50203971150978;4059.5257438157932;2589594.3050188418;966322.7739049131;48720.48089665391;609117.097920188;3.5005368257300034;0.21778755137133138
5547;2019-01-28 13:27:37.891;766;190;132;131;122;42;161;27;24;32;625;599;20;44;220;201;228;192;170;164;160;27;557;359;361;130;364;243;552;0.0;80.0;1392.0;45.0;110.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37999.390625;19294.869140625;0.0;1098.48132324219;360.0;62460;;;Calculated values ==>;1548678457.891;349.76;292.16;286.36;286.26000000000005;285.36;277.36;274.27422755570615;289.26000000000005;275.86;275.56;276.36;335.66;333.06;275.16;277.56;295.16;293.26000000000005;295.96000000000004;292.36;289.56;289.16;;309.16;275.86;240.39332010688793;260.1585393101385;274.27422755570615;290.16;5570000.0;3590000.0;3610000.0;1300000.0;3640000.0;2430000.0;5520000.0;0.0;0.013333333333333334;0.232;0.007500000000000001;0.018333333333333333;0.018333333333333333;;19294.869140625;0.0;1098.48132324219;37999.390625;509614.55726272793;413263.53111073095;232922.26096884615;232619.5604419751;229937.02860350022;430214.79039162316;454019.4663252484;455907.16282183165;473211.5349843978;520529.7472410234;517885.06108534103;455424.6401986605;458298.8459727587;461689.9588020654;459897.8941259199;423617.3360001098;413998.2807911148;454445.6974495171;453877.0401161356;;151387.74336342167;472727.1298661593;202742.91189687923;232922.26096884615;274.26834430058665;2917598.1239227713;1118968.2707058985;183115.79936819195;0.0;0;178;195;0;0;0;0;8;57;65;1207702373255.0405;448753169355.25665;853173481299.626;58734.10621458897;2024.8816347696009;128.25406945326677;4050.837617700307;2590611.1879072757;966373.2978586456;48722.3715072123;609184.7192013087;3.1842771324686945;0.1888898742652644
5548;2019-01-28 13:28:37.891;773;188;133;132;123;39;161;27;30;33;618;594;22;38;219;202;228;190;170;164;160;28;535;358;360;125;363;251;535;0.0;81.0;963.0;51.0;111.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29601.943359375;10726.4189453125;0.0;1052.60095214844;354.0;62461;;;Calculated values ==>;1548678517.891;350.46000000000004;291.96000000000004;286.46000000000004;286.36;285.46000000000004;277.06;274.1680685717883;289.26000000000005;275.86;276.16;276.46000000000004;334.96000000000004;332.56;275.36;276.96000000000004;295.06;293.36;295.96000000000004;292.16;289.56;289.16;;308.56;275.96000000000004;239.25999513918347;261.27494424493943;274.1680685717883;290.16;5350000.0;3579999.9999999995;3600000.0;1250000.0;3629999.9999999995;2510000.0;5350000.0;0.0;0.013500000000000002;0.1605;0.0085;0.018500000000000003;0.018500000000000003;;10726.4189453125;0.0;1052.60095214844;29601.943359375;512384.6818251317;419048.0266738832;233672.89666501444;233364.16912655692;230631.79048141316;430280.9020939914;454190.28494814504;455308.37743867846;473955.3659136608;519154.2487285886;516698.1319602063;454327.0165231591;456283.55020339484;461708.1977795224;460189.5267902755;429834.06977655226;419659.9290216172;454615.39246030693;454048.237377382;;148880.963086281;473474.67390996165;202472.24608744794;233672.89666501444;274.1586786858289;2918161.468372641;1119218.4481066146;183133.7250538202;0.0;0;178;195;0;0;0;0;8;57;65;1207918673255.0405;448829669355.25665;853321681299.626;40580.1990818725;2303.520636491367;137.35090019162305;4076.9438031788004;2591438.8071180796;966409.3678775728;48724.584881959345;609252.4507131494;3.9984663267176113;0.23467224995696312
