;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5549;2019-01-28 13:29:37.831;771;176;133;132;123;37;161;25;40;33;621;595;32;55;217;203;228;178;170;164;160;26;532;353;361;130;358;265;532;-1.0;81.0;176.0;61.0;110.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29442.923828125;10491.189453125;0.0;1146.67529296875;366.0;62462;;;Calculated values ==>;1548678577.831;350.26;290.76000000000005;286.46000000000004;286.36;285.46000000000004;276.86;273.6339639331285;289.26000000000005;275.66;277.16;276.46000000000004;335.26000000000005;332.66;276.36;278.66;294.86;293.46000000000004;295.96000000000004;290.96000000000004;289.56;289.16;;309.76000000000005;275.76000000000005;240.39332010688793;263.1675429290057;273.6339639331285;290.16;5320000.0;3529999.9999999995;3610000.0;1300000.0;3579999.9999999995;2650000.0;5320000.0;0.0;0.013500000000000002;0.029333333333333333;0.010166666666666666;0.018333333333333333;0.018333333333333333;;10491.189453125;0.0;1146.67529296875;29442.923828125;512399.1905437499;416299.0910012028;233754.10014925548;233444.4344611236;230704.33094931726;430607.02586249536;454019.4663252484;454192.9094692754;473308.3704715943;518293.5173334643;515606.7013126759;453184.2309635813;456065.4032244539;462201.38575610484;461098.7985866576;430618.89845792664;416958.94305242854;454445.6974495171;453877.0401161356;;153894.52559728007;472630.20280472847;201009.3080340614;233754.10014925548;273.5656779872551;2918653.016892446;1119395.0846967003;183152.0340285783;0.0;0;178;195;0;0;0;0;8;57;65;1208134756955.2468;448906092855.3296;853476326499.7736;7426.718975432944;2761.479096835115;184.40939797422433;4035.587232726136;2591838.464711288;966451.534000393;48727.26353644413;609319.9875340877;1.2380445225404884;0.0663902236717921
5550;2019-01-28 13:30:37.862;756;177;135;134;124;37;161;21;47;33;633;602;41;65;215;204;228;179;170;164;160;23;545;351;361;130;356;267;545;-2.0;83.0;978.0;55.0;111.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29773.412109375;10783.685546875;0.0;1145.90637207031;377.0;62463;;;Calculated values ==>;1548678637.862;348.76;290.86;286.66;286.56;285.56;276.86;273.4187578820637;289.26000000000005;275.26000000000005;277.86;276.46000000000004;336.46000000000004;333.36;277.26000000000005;279.66;294.66;293.56;295.96000000000004;291.06;289.56;289.16;;310.86;275.46000000000004;240.39332010688793;263.43189868330234;273.4187578820637;290.16;5450000.0;3510000.0;3610000.0;1300000.0;3560000.0;2670000.0;5450000.0;0.0;0.013833333333333333;0.16299999999999998;0.009166666666666667;0.018500000000000003;0.018500000000000003;;10783.685546875;0.0;1145.90637207031;29773.412109375;509431.63189311075;248228.8882744177;234021.86501065348;233714.07309105288;230691.2781651477;430735.4089219946;454019.4663252484;454733.78008571663;473308.3704715943;519365.29473938624;516160.3519419258;453978.718135384;456975.9699685958;462238.51792549907;461538.98635599064;427116.5613540054;412077.96003992134;454445.6974495171;453877.0401161356;;158490.31677215957;472339.328242146;200605.1967476711;234021.86501065348;273.3985271486151;2919146.741316985;1119572.466921558;183171.1487465925;0.0;0;178;195;0;0;0;0;8;57;65;1208351468864.8818;448984133155.1982;853636008959.5046;41422.959084101414;2490.89620536602;208.03398484482977;4067.32073945142;2592245.755686101;966495.3264088979;48730.5355876489;609387.5466545959;4.039468436236675;0.2386538359433789
5551;2019-01-28 13:31:37.842;741;184;136;135;127;37;161;21;51;32;643;609;46;66;215;206;228;187;170;164;160;21;553;353;361;131;358;268;553;129.0;79.0;891.0;134.0;111.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29802.453125;10949.09375;0.0;1132.99841308594;384.0;62464;;;Calculated values ==>;1548678697.842;347.26;291.56;286.76000000000005;286.66;285.86;276.86;273.6339639331285;289.26000000000005;275.26000000000005;278.26000000000005;276.36;337.46000000000004;334.06;277.76000000000005;279.76000000000005;294.66;293.76000000000005;295.96000000000004;291.86;289.56;289.16;;311.56;275.26000000000005;240.61611355647437;263.56353331371673;273.6339639331285;290.16;5530000.0;3529999.9999999995;3610000.0;1310000.0;3579999.9999999995;2680000.0;5530000.0;0.021500000000000002;0.013166666666666667;0.1485;0.022333333333333334;0.018500000000000003;0.04000000000000001;;10949.09375;0.0;1132.99841308594;29802.453125;506856.90515467396;250525.61461375855;234116.54519281306;233810.11789752508;231394.2863513698;430607.02586249536;454019.4663252484;455067.61334165884;473081.36623795505;520314.7120470166;516800.1604272605;454439.26461370324;456936.7813661786;461934.76558694645;461498.67450629215;424815.8895241447;411690.63993804477;454445.6974495171;453877.0401161356;;161414.93982334915;472013.52702826465;201059.86232374542;216348.5781506892;273.58546322617576;2919643.041372248;1119753.5130469247;183190.13328951708;0.0;0;178;195;0;0;0;0;8;57;65;1208567996664.9507;449062407055.2231;853796455459.5557;37720.15102616014;6051.298511734262;172.81578621698245;9501.138478617859;2592905.0617619236;966566.4876365777;48733.70827782606;609500.5794579512;4.423522274231562;0.24877343975844574
5552;2019-01-28 13:32:37.872;731;190;137;136;130;39;161;23;53;31;649;615;50;68;215;206;228;192;170;165;160;22;558;355;361;132;360;268;558;-2.0;84.0;916.0;221.0;110.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29825.943359375;11064.9716796875;0.0;1137.34143066406;388.0;62465;;;Calculated values ==>;1548678757.872;346.26;292.16;286.86;286.76000000000005;286.16;277.06;273.8482719121499;289.26000000000005;275.46000000000004;278.46000000000004;276.26000000000005;338.06000000000006;334.66;278.16;279.96000000000004;294.66;293.76000000000005;295.96000000000004;292.36;289.66;289.16;;311.96000000000004;275.36;240.83765695389522;263.56353331371673;273.8482719121499;290.16;5580000.0;3550000.0;3610000.0;1320000.0;3600000.0;2680000.0;5580000.0;0.0;0.014;0.15266666666666667;0.036833333333333336;0.018333333333333333;0.018333333333333333;;11064.9716796875;0.0;1137.34143066406;29825.943359375;505148.84332966746;410661.08281804813;234291.15635349558;233985.18316954013;232170.1295736554;430477.46260093397;454019.4663252484;455318.1939291041;472853.8412306012;520933.7200432599;517421.25745202915;454942.16164491663;457184.2757992178;461629.7256903882;461191.73348062916;423312.2363839955;411465.9254258662;454587.42908880144;453877.0401161356;;163086.1669317865;471978.8095216074;201539.6672386596;234291.15635349558;273.7819139994932;2920140.1931276997;1119937.0553173572;183209.06224795533;0.0;0;178;195;0;0;0;0;8;57;65;1208784704964.8474;449141346505.1855;853957335859.479;38743.52174140786;9961.175074088578;165.84835341381014;4025.7412023150673;2593542.5776333194;966699.9916350358;48736.53189008889;609613.3598172372;4.3349392769106965;0.3147917197557714
5553;2019-01-28 13:33:37.843;728;198;136;135;131;41;161;25;52;32;650;618;49;61;217;205;228;200;170;165;160;24;581;363;361;140;368;246;575;-1.0;78.0;1240.0;387.0;110.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38560.52734375;19907.908203125;0.0;1071.55786132812;387.0;62466;;;Calculated values ==>;1548678817.843;345.96000000000004;292.96000000000004;286.76000000000005;286.66;286.26000000000005;277.26000000000005;274.69669130483857;289.26000000000005;275.66;278.36;276.36;338.16;334.96000000000004;278.06;279.26000000000005;294.86;293.66;295.96000000000004;293.16;289.66;289.16;;311.86;275.56;242.56692532238324;260.58029834229245;274.69669130483857;290.16;5810000.0;3629999.9999999995;3610000.0;1400000.0;3679999.9999999995;2460000.0;5750000.0;0.0;0.013000000000000001;0.20666666666666667;0.0645;0.018333333333333333;0.018333333333333333;;19907.908203125;0.0;1071.55786132812;38560.52734375;502645.0079111333;254938.47875286022;233552.1623019359;233251.93617064907;232060.09614430892;429947.3805835815;454019.4663252484;458772.7244909774;471900.24888135743;522825.80932380137;519569.650110613;458415.6313405877;459839.6944487073;460668.8397657055;459814.3699412001;415547.55955197144;255778.12118366026;454587.42908880144;453877.0401161356;;162668.35908569003;471112.8868819084;203614.66175535443;233552.1623019359;274.6244145943217;2920709.8049376355;1120195.0378976478;183227.46084508632;0.0;0;178;196;0;0;0;0;8;57;65;1209001200274.689;449222907065.12585;854111461329.3662;52732.66629869542;17253.63552066273;2077.0026987880456;4039.2894265936616;2594304.5107540055;966926.6721079503;48755.21328180461;609680.5359216112;3.6274800183635487;0.279824165905612
5554;2019-01-28 13:34:37.853;740;199;133;132;127;46;161;26;49;33;628;606;40;53;221;201;228;201;170;165;160;25;561;365;361;148;369;239;555;0.0;81.0;784.0;231.0;110.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37881.88671875;19372.443359375;0.0;981.096923828125;372.0;62467;;;Calculated values ==>;1548678877.853;347.16;293.06;286.46000000000004;286.36;285.86;277.76000000000005;274.9066339382667;289.26000000000005;275.76000000000005;278.06;276.46000000000004;335.96000000000004;333.76000000000005;277.16;278.46000000000004;295.26000000000005;293.26000000000005;295.96000000000004;293.26000000000005;289.66;289.16;;310.36;275.66;244.22491754036054;259.59022785621676;274.9066339382667;290.16;5610000.0;3650000.0;3610000.0;1480000.0;3690000.0;2390000.0;5550000.0;0.0;0.013500000000000002;0.13066666666666665;0.0385;0.018333333333333333;0.018333333333333333;;19372.443359375;0.0;981.096923828125;37881.88671875;506009.0650257764;415301.24301022134;233149.29953558047;232846.462327757;231346.4964314633;429811.8947417682;454019.4663252484;459521.018635699;470935.02280441386;521162.5253469385;518931.6887188795;458462.2212728251;459989.63509553834;461058.27275558974;458951.5699418567;422383.09376320714;415991.9691235561;454587.42908880144;453877.0401161356;;156401.31544495918;470137.69605561916;204140.78690801124;233149.29953558047;274.8368006098742;2921346.9312247415;1120522.4287166605;183244.569152536;0.0;0;178;196;0;0;0;0;8;57;65;1209217836374.6545;449309321465.1121;854256985579.3431;33369.683612417866;10240.881002182905;86.28018263528905;4046.6752439768443;2595022.149923081;967155.8312657662;48773.2436437065;609747.9301910284;2.3457108383554046;0.174332158148818
5555;2019-01-28 13:35:37.863;760;188;132;131;122;44;161;26;46;32;586;573;34;81;220;201;228;190;170;165;160;26;531;358;361;142;363;256;531;-1.0;80.0;241.0;222.0;110.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30140.37109375;10567.4375;0.0;1904.31066894531;364.0;62468;;;Calculated values ==>;1548678937.863;349.16;291.96000000000004;286.36;286.26000000000005;285.36;277.56;274.1680685717883;289.26000000000005;275.76000000000005;277.76000000000005;276.36;331.76000000000005;330.46000000000004;276.56;281.26000000000005;295.16;293.26000000000005;295.96000000000004;292.16;289.66;289.16;;309.56;275.76000000000005;242.98782864720522;261.9595390733887;274.1680685717883;290.16;5310000.0;3579999.9999999995;3610000.0;1420000.0;3629999.9999999995;2560000.0;5310000.0;0.0;0.013333333333333334;0.04016666666666667;0.037000000000000005;0.018333333333333333;0.018333333333333333;;10567.4375;0.0;1904.31066894531;30140.37109375;511146.84643835033;420420.54952011275;233471.3478777561;233162.46056052332;230428.82943631365;430280.9020939914;454019.4663252484;456437.8594934476;471635.3862721799;515449.8178099644;514111.2055587271;454963.98106415354;460661.74489013455;461842.5002642921;460054.3744995887;430877.61482072284;421008.7284354129;454587.42908880144;453877.0401161356;;153058.93094933403;471043.10962919577;202212.43712722044;233471.3478777561;274.0576798830777;2921913.877848447;1120771.9693069502;183268.61822331583;0.0;0;178;196;0;0;0;0;8;57;66;1209434472474.62;449396335965.09827;854405510329.3196;10211.38779837679;9946.734882573088;131.58515180413224;4040.771024370291;2595385.386047379;967324.0894364679;48775.05949075061;609815.3368091515;1.9508475097105682;0.16527214731034542
5556;2019-01-28 13:36:37.864;765;177;133;132;121;42;161;24;44;32;564;555;37;109;217;202;228;178;170;165;160;25;535;355;361;139;360;266;535;-2.0;79.0;529.0;174.0;110.0;0;5;100;1;0;0;0;0;0;0;1;0;1;0;0;30304.85546875;10538.6435546875;0.0;2023.29406738281;373.0;62469;;;Calculated values ==>;1548678997.864;349.66;290.86;286.46000000000004;286.36;285.26000000000005;277.36;273.8482719121499;289.26000000000005;275.56;277.56;276.36;329.56;328.66;276.86;284.06;294.86;293.36;295.96000000000004;290.96000000000004;289.66;289.16;;310.46000000000004;275.66;242.35481222062532;263.299902668528;273.8482719121499;290.16;5350000.0;3550000.0;3610000.0;1390000.0;3600000.0;2660000.0;5350000.0;0.0;0.013166666666666667;0.08816666666666667;0.029;0.018333333333333333;0.018333333333333333;;10538.6435546875;0.0;2023.29406738281;30304.85546875;511409.6111350357;415477.83837901097;233672.89666501444;233364.16912655692;230035.1770471308;430477.46260093397;454019.4663252484;454525.8889938194;472032.3497595296;512305.0561913334;511369.16038609366;453644.53318076074;462479.0215133437;461897.48510764097;460655.98800483014;429834.06977655226;415818.55199540226;454587.42908880144;453877.0401161356;;156819.11488148148;471344.5575217925;201539.51224351375;233672.89666501444;273.7818534944329;2922417.5964663643;1120947.8562476258;183301.3488083764;0.0;0;178;196;0;0;0;0;8;57;66;1209651076085.2192;449480637370.3314;854562112939.7527;22304.965550151952;7824.346313070085;184.53765078514172;4037.075963270555;2595656.3601755262;967472.1842483801;48777.693891352086;609882.6533228245;2.7345244428634903;0.19786039757784527
5557;2019-01-28 13:37:37.864;757;179;135;134;124;40;161;21;44;31;573;564;39;123;216;204;228;182;170;165;160;22;549;352;361;137;357;269;549;234.0;80.0;735.0;262.0;110.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;30525.78125;10789.462890625;0.0;2075.71020507812;383.0;62470;;;Calculated values ==>;1548679057.864;348.86;291.06;286.66;286.56;285.56;277.16;273.5264737036516;289.26000000000005;275.26000000000005;277.56;276.26000000000005;330.46000000000004;329.56;277.06;285.46000000000004;294.76000000000005;293.56;295.96000000000004;291.36;289.66;289.16;;311.46000000000004;275.36;241.92719264551067;263.6948088759802;273.5264737036516;290.16;5490000.0;3520000.0000000005;3610000.0;1370000.0;3570000.0000000005;2690000.0;5490000.0;0.039;0.013333333333333334;0.1225;0.043666666666666666;0.018333333333333333;0.05733333333333333;;10789.462890625;0.0;2075.71020507812;30525.78125;509202.7604132283;248795.42989539623;233915.3780254382;233608.79371650863;230596.98130341995;430671.36484660726;454019.4663252484;454017.10370795045;472198.00020708365;512977.3089400617;512040.30496849836;453383.1958718612;463701.7174680979;462219.8900438566;461385.765245253;425981.4942460365;411488.054595783;454587.42908880144;453877.0401161356;;160997.13474923553;471316.13971061294;200732.7817789726;211343.4956949936;273.45294523543816;2922924.5184390205;1121125.5904680034;183335.5071773136;0.0;0;178;196;0;0;0;0;8;57;66;1209867676085.2192;449563437370.3314;854722612939.7527;31027.329436299788;11815.473296348295;193.24586200338013;13905.256546812143;2596100.79596708;967635.849411792;48780.84208729199;610032.1727604085;4.426003810277656;0.2605613676385778
5558;2019-01-28 13:38:37.865;749;186;137;136;126;40;161;21;46;29;590;579;43;130;215;204;229;189;170;165;160;21;555;354;361;136;359;272;555;146.0;81.0;696.0;302.0;110.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;30745.43359375;10946.4404296875;0.0;2103.38232421875;388.0;62471;;;Calculated values ==>;1548679117.865;348.06000000000006;291.76000000000005;286.86;286.76000000000005;285.76000000000005;277.16;273.7412296467126;289.26000000000005;275.26000000000005;277.76000000000005;276.06;332.16;331.06;277.46000000000004;286.16;294.66;293.56;296.06;292.06;289.66;289.16;;311.96000000000004;275.26000000000005;241.71165711629368;264.08650396036035;273.7412296467126;290.16;5550000.0;3540000.0;3610000.0;1360000.0;3590000.0;2720000.0;5550000.0;0.024333333333333332;0.013500000000000002;0.116;0.050333333333333334;0.018333333333333333;0.042666666666666665;;10946.4404296875;0.0;2103.38232421875;30745.43359375;507676.31996285496;251207.8992395357;234370.64042682532;234063.7738840372;231049.24693110693;430542.39183029096;454019.4663252484;453758.9345247691;472134.0588697756;514485.21862915705;513339.644235179;453376.6336760692;464093.1341622865;461782.40754588926;461078.3308605104;424495.47141570057;411599.12119771366;454587.42908880144;453877.0401161356;;163086.1669317865;471351.1979698544;201240.2842128053;215475.98414851702;273.66048030922;2923435.120405326;1121306.7260143294;183370.33352877852;0.0;0;178;196;0;0;0;0;8;57;66;1210084279694.9575;449645338735.2325;854884915644.5566;29292.1634361878;13595.582659104806;174.1007279428233;10171.778387951726;2596603.4667847846;967847.6117404783;48783.903359891534;610232.8180619885;4.079260401851247;0.2783598538680963
5559;2019-01-28 13:39:37.885;747;200;137;136;131;42;162;25;46;29;604;590;42;95;217;203;229;203;170;165;160;23;578;363;361;135;368;248;572;-1.0;80.0;1383.0;362.0;110.0;0;10;0;1;0;1;0;0;0;0;1;0;1;0;0;39168.90234375;19914.880859375;0.0;1905.61376953125;383.0;62472;;;Calculated values ==>;1548679177.885;347.86;293.16;286.86;286.76000000000005;286.26000000000005;277.36;274.69669130483857;289.36;275.66;277.76000000000005;276.06;333.56;332.16;277.36;282.66;294.86;293.46000000000004;296.06;293.46000000000004;289.66;289.16;;311.46000000000004;275.46000000000004;241.49495122638035;260.85938512811435;274.69669130483857;290.16;5780000.0;3629999.9999999995;3610000.0;1350000.0;3679999.9999999995;2480000.0;5720000.0;0.0;0.013333333333333334;0.2305;0.060333333333333336;0.018333333333333333;0.018333333333333333;;19914.880859375;0.0;1905.61376953125;39168.90234375;505352.2448938783;408355.43058103987;233929.08186187665;233627.1015684804;232131.133637973;429947.3805835815;454161.71719194663;457736.96880525927;472265.74392498133;517974.54586826306;516543.7069401269;457256.47041669366;463520.2259759574;460668.8397657055;459541.6837574574;416994.8535336819;409663.59438955045;454587.42908880144;453877.0401161356;;160997.13474923553;471679.62040862173;203680.35330245047;233929.08186187665;274.6497767483042;2924017.9340777756;1121563.989417549;183403.75296564942;0.0;0;178;197;0;0;0;0;8;57;66;1210300951894.8887;449726665835.20667;855040967644.5071;58560.04987339743;16169.289115405665;97.75012192175258;4032.3792346614146;2597335.8125960575;968095.7350187198;48786.16953878094;610351.2254981326;3.614009200365184;0.2767300445406963
5560;2019-01-28 13:40:37.875;763;198;132;131;126;44;161;25;45;30;606;591;38;81;220;201;229;200;170;165;160;25;560;362;361;136;367;244;554;-1.0;81.0;1232.0;252.0;110.0;0;16;0;1;0;1;0;0;0;0;1;0;1;0;0;38597.64453125;19272.828125;0.0;1892.8625488281198;371.0;62473;;;Calculated values ==>;1548679237.875;349.46000000000004;292.96000000000004;286.36;286.26000000000005;285.76000000000005;277.56;274.5913991737795;289.26000000000005;275.66;277.66;276.16;333.76000000000005;332.26000000000005;276.96000000000004;281.26000000000005;295.16;293.26000000000005;296.06;293.16;289.66;289.16;;310.26000000000005;275.66;241.71165711629368;260.2995467637923;274.5913991737795;290.16;5600000.0;3620000.0000000005;3610000.0;1360000.0;3670000.0000000005;2440000.0;5540000.0;0.0;0.013500000000000002;0.20533333333333334;0.042;0.018333333333333333;0.018333333333333333;;19272.828125;0.0;1892.8625488281198;38597.64453125;508977.6582438976;415339.61386950605;232871.6582264005;232569.5130961513;231072.85652437375;430014.67791919125;454019.4663252484;458258.2030467605;472231.8376443816;518513.9751599881;516985.46238307876;457423.6207525158;462490.2602182138;461230.37992798607;459426.34033382544;422980.8155193727;416029.10932482954;454587.42908880144;453877.0401161356;;155983.51637300098;471742.7696466962;203458.3401247309;232871.6582264005;274.5593151661034;2924665.8806260773;1121890.4992317636;183435.40165931254;0.0;0;178;197;0;0;0;0;8;57;66;1210517515794.923;449807952285.2196;855188543044.5305;52318.90518665675;11267.946039922545;93.84803362633272;4051.765334645144;2598259.649889823;968324.3405377795;48787.76592396887;610418.5821415756;3.2001065138216145;0.2309298409821093
5561;2019-01-28 13:41:37.846;779;191;132;131;123;43;161;26;44;31;601;586;35;79;219;201;229;192;170;165;160;25;555;360;361;135;365;244;550;-2.0;81.0;1244.0;246.0;110.0;0;20;0;1;0;1;0;0;0;0;1;0;1;0;0;38493.27734375;19226.42578125;0.0;1918.21179199219;363.0;62474;;;Calculated values ==>;1548679297.846;351.06000000000006;292.26000000000005;286.36;286.26000000000005;285.46000000000004;277.46000000000004;274.38016830617;289.26000000000005;275.76000000000005;277.56;276.26000000000005;333.26000000000005;331.76000000000005;276.66;281.06;295.06;293.26000000000005;296.06;292.36;289.66;289.16;;309.46000000000004;275.66;241.49495122638035;260.2995467637923;274.38016830617;290.16;5550000.0;3600000.0;3610000.0;1350000.0;3650000.0;2440000.0;5500000.0;0.0;0.013500000000000002;0.20733333333333331;0.041;0.018333333333333333;0.018333333333333333;;19226.42578125;0.0;1918.21179199219;38493.27734375;511396.9780028886;414443.2327276156;232973.14753796702;232669.8860504643;230277.70356738323;430148.3826014536;454019.4663252484;458139.2246306008;472460.9817075043;518004.6845256366;516475.52198088286;457064.6850885815;462257.61038429535;461402.2117313213;459741.0631315469;424495.47141570057;414798.6417306446;454587.42908880144;453877.0401161356;;152641.13387835177;471875.0639052514;202922.72465552905;232973.14753796702;274.34269190105925;2925307.994469464;1122211.1712809752;183467.14526196895;0.0;0;178;197;0;0;0;0;8;57;66;1210734011104.7646;449889212990.16016;855334872284.4235;52914.8876614982;11027.045909238615;130.90720074825524;4049.904697266424;2599136.174304584;968510.0423379468;48789.63797898982;610486.0634267323;3.2217504430039736;0.23117181063326944
5562;2019-01-28 13:42:37.866;787;189;133;132;123;40;161;26;44;31;596;582;36;79;219;202;229;191;170;165;160;26;556;358;361;135;363;243;550;191.0;78.0;1295.0;219.0;110.0;0;20;0;1;0;1;0;0;0;0;1;0;1;0;0;38491.296875;19139.2578125;0.0;1908.9030761718802;360.0;62475;;;Calculated values ==>;1548679357.866;351.86;292.06;286.46000000000004;286.36;285.46000000000004;277.16;274.1680685717883;289.26000000000005;275.76000000000005;277.56;276.26000000000005;332.76000000000005;331.36;276.76000000000005;281.06;295.06;293.36;296.06;292.26000000000005;289.66;289.16;;309.16;275.76000000000005;241.49495122638035;260.1585393101385;274.1680685717883;290.16;5560000.0;3579999.9999999995;3610000.0;1350000.0;3629999.9999999995;2430000.0;5500000.0;0.03183333333333333;0.013000000000000001;0.21583333333333332;0.0365;0.018333333333333333;0.050166666666666665;;19139.2578125;0.0;1908.9030761718802;38491.296875;512296.4784904355;413720.03103230504;233277.4010639255;232973.14753796702;230277.70356738323;430280.9020939914;454019.4663252484;458298.8459727587;472460.9817075043;517579.54921083426;516152.7945182287;457346.24252132775;462408.3372994671;461708.1977795224;460189.5267902755;424196.9061830559;414443.2327276156;454587.42908880144;453877.0401161356;;151387.74336342167;471972.7596631712;202433.71285862496;213705.4926014258;274.14370994437434;2925949.746433789;1122530.9918821647;183499.04851673482;0.0;0;178;197;0;0;0;0;8;57;66;1210950683304.6958;449970239990.1344;855481020984.3771;55224.22456380053;9838.175208365938;126.79775492072345;12048.605966987941;2600037.6339592645;968683.9771394858;48791.78623613348;610620.2624003103;3.6695749287836605;0.21886764612599297
5563;2019-01-28 13:43:37.866;790;182;133;132;123;37;161;24;49;31;594;583;40;104;217;203;229;183;170;165;160;25;530;354;361;134;359;267;530;167.0;81.0;560.0;97.0;110.0;0;20;100;1;0;0;0;0;0;0;1;0;1;0;0;30155.736328125;10399.1357421875;0.0;2136.662109375;363.0;62476;;;Calculated values ==>;1548679417.866;352.16;291.36;286.46000000000004;286.36;285.46000000000004;276.86;273.7412296467126;289.26000000000005;275.56;278.06;276.26000000000005;332.56;331.46000000000004;277.16;283.56;294.86;293.46000000000004;296.06;291.46000000000004;289.66;289.16;;309.46000000000004;275.66;241.2770596917726;263.43189868330234;273.7412296467126;290.16;5300000.0;3540000.0;3610000.0;1340000.0;3590000.0;2670000.0;5300000.0;0.02783333333333333;0.013500000000000002;0.09333333333333332;0.016166666666666666;0.018333333333333333;0.04616666666666666;;10399.1357421875;0.0;2136.662109375;30155.736328125;514869.1503283259;418952.1864570516;233808.64086714957;233498.3412243376;230753.0215796867;430542.39183029096;454019.4663252484;454984.5902320973;472592.1488768574;515331.57057090325;514190.78451097046;453852.4841310001;461728.29214160604;462049.59554772783;460944.6244486303;431367.63754027185;419258.9505965859;454587.42908880144;453877.0401161356;;152641.13387835177;472007.13841251616;201378.0820181729;214256.64329393982;273.7143334408111;2926521.805043815;1122777.145161787;183532.7615599477;0.0;0;178;197;0;0;0;0;8;57;66;1211167283304.6958;450050939990.1344;855634020984.3771;23669.940766632943;4375.169745041882;163.46727373976003;11062.474986624704;2600695.085337018;968802.4216807642;48794.205111372314;610812.8547415903;3.1327126711080795;0.1454518388683656
5564;2019-01-28 13:44:37.877;779;176;133;132;124;37;161;20;54;30;605;593;47;125;216;204;229;178;170;165;161;22;541;351;361;132;356;276;541;93.0;78.0;625.0;174.0;110.0;0;10;100;1;0;0;0;0;0;0;1;0;1;0;0;30422.0234375;10599.4755859375;0.0;2162.27099609375;375.0;62477;;;Calculated values ==>;1548679477.877;351.06000000000006;290.76000000000005;286.46000000000004;286.36;285.56;276.86;273.4187578820637;289.26000000000005;275.16;278.56;276.16;333.66;332.46000000000004;277.86;285.66;294.76000000000005;293.56;296.06;290.96000000000004;289.66;289.26000000000005;;310.66;275.36;240.83765695389522;264.60387354146746;273.4187578820637;290.16;5410000.0;3510000.0;3610000.0;1320000.0;3560000.0;2760000.0;5410000.0;0.015500000000000002;0.013000000000000001;0.10416666666666667;0.029;0.018333333333333333;0.03383333333333333;;10599.4755859375;0.0;2162.27099609375;30422.0234375;512601.20769918826;412663.7354477416;233512.63042666874;233205.73468118237;230786.58376994714;430735.4089219946;454019.4663252484;454096.1863580534;472756.67973813636;515703.1177499596;514451.87393319776;453199.718711981;462898.1341314055;462371.3252196394;461538.98635599064;428472.0859170063;413408.5767822079;454587.42908880144;454019.4663252484;;157654.71494818805;471978.8095216074;200505.0544299381;218390.9330488562;273.3592417724496;2927026.7122592;1122952.1656711893;183568.59257040115;0.0;0;178;197;0;0;0;0;8;57;66;1211383923015.2605;450130754620.3424;855796950849.8018;26415.742909178676;7872.738897658409;195.82561875237957;7972.098709184603;2601112.542555199;968904.5062984687;48797.19976773725;610971.5052700676;3.326849178665982;0.20615653975737375
5565;2019-01-28 13:45:37.857;760;190;136;135;127;38;161;21;53;29;620;606;50;100;215;205;229;194;170;165;160;21;582;357;361;129;362;253;576;-2.0;80.0;1596.0;290.0;110.0;0;2;1;1;1;0;0;0;0;0;1;0;1;0;0;39414.12890625;19997.056640625;0.0;1940.26123046875;380.0;62478;;;Calculated values ==>;1548679537.857;349.16;292.16;286.76000000000005;286.66;285.86;276.96000000000004;274.0616903277293;289.26000000000005;275.26000000000005;278.46000000000004;276.06;335.16;333.76000000000005;278.16;283.16;294.66;293.66;296.06;292.56;289.66;289.16;;311.16;275.26000000000005;240.16925963744896;261.54996906429363;274.0616903277293;290.16;5820000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;2530000.0;5760000.0;0.0;0.013333333333333334;0.266;0.04833333333333333;0.018333333333333333;0.018333333333333333;;19997.056640625;0.0;1940.26123046875;39414.12890625;506643.2834786639;251672.42413539355;233527.31865875426;233227.35871329103;230859.5352224786;430346.717906069;454019.4663252484;457775.4055730413;473051.3374214201;519192.434784519;517758.5927172041;457412.7820365576;463360.67186548485;461323.382721853;460749.12975072267;415523.9567158374;253248.80892852604;454587.42908880144;453877.0401161356;;159743.72323357346;472276.9222685092;202115.40530061847;233527.31865875426;274.01536506628105;2927608.4862062708;1123207.051782791;183602.76894304386;0.0;0;179;197;0;0;0;0;8;57;66;1211600450815.3293;450209028520.3673;855955597949.8522;68005.56007246448;13057.806653448055;2163.6686371641517;4039.7448933853248;2601899.1244655657;969078.8693710457;48816.85566572542;611071.5706005553;3.97800591527423;0.2813060593681853
5566;2019-01-28 13:46:37.857;756;199;133;132;128;40;161;24;52;29;626;609;46;78;218;202;229;201;170;165;161;24;564;362;361;126;367;252;558;-1.0;82.0;1700.0;179.0;111.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38734.59375;19344.443359375;0.0;1957.9895019531198;366.0;62479;;;Calculated values ==>;1548679597.857;348.76;293.06;286.46000000000004;286.36;285.96000000000004;277.16;274.5913991737795;289.26000000000005;275.56;278.36;276.06;335.76000000000005;334.06;277.76000000000005;280.96000000000004;294.96000000000004;293.36;296.06;293.26000000000005;289.66;289.26000000000005;;309.76000000000005;275.56;239.4893008659735;261.41265627149306;274.5913991737795;290.16;5640000.0;3620000.0000000005;3610000.0;1260000.0;3670000.0000000005;2520000.0;5580000.0;0.0;0.013666666666666666;0.2833333333333333;0.029833333333333333;0.018500000000000003;0.018500000000000003;;19344.443359375;0.0;1957.9895019531198;38734.59375;507748.53048675065;414118.72544131405;233073.29624275456;232771.29198370528;231572.66581719168;430014.67791919125;454019.4663252484;457815.4988515172;473441.2765284271;519889.13682355324;518149.93449942843;457090.6148596613;460921.6283659845;460959.31379316846;459562.71824716876;421727.55186657404;414836.19431195915;454587.42908880144;454019.4663252484;;153894.52559728007;472959.5831453042;203495.5016396191;233073.29624275456;274.5736737751031;2928259.7255617394;1123534.8976161245;183635.25436581403;0.0;0;179;197;0;0;0;0;8;57;66;1211817050815.3293;450285528520.3673;856107097949.8522;72057.33254337113;8039.011764919605;94.18188657973687;4087.504146526137;2603066.3152373643;969254.6761911988;48835.67108675662;611139.2976758878;3.9562631597066424;0.2635550960611475
5567;2019-01-28 13:47:37.848;765;194;131;130;124;41;161;25;52;30;628;612;45;73;219;201;229;195;170;165;160;25;560;360;361;124;365;255;554;-2.0;79.0;1485.0;142.0;110.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38655.94921875;19197.189453125;0.0;1986.14025878906;357.0;62480;;;Calculated values ==>;1548679657.848;349.66;292.56;286.26000000000005;286.16;285.56;277.26000000000005;274.38016830617;289.26000000000005;275.66;278.36;276.16;335.96000000000004;334.36;277.66;280.46000000000004;295.06;293.26000000000005;296.06;292.66;289.66;289.16;;308.86;275.66;239.02933182858504;261.82340779136865;274.38016830617;290.16;5600000.0;3600000.0;3610000.0;1240000.0;3650000.0;2550000.0;5540000.0;0.0;0.013166666666666667;0.2475;0.023666666666666666;0.018333333333333333;0.018333333333333333;;19197.189453125;0.0;1986.14025878906;38655.94921875;509226.6740484314;413914.7804853892;232569.5130961513;232268.32528691398;230480.4978228875;430148.3826014536;454019.4663252484;457331.6862898286;473796.2040577371;519845.63956829824;518205.7005824727;456479.6629458928;459861.7630027801;461402.2117313213;459741.0631315469;422980.8155193727;414277.0601677878;454587.42908880144;453877.0401161356;;150134.3533403004;473316.0287508816;202977.55172292152;232569.5130961513;274.3639354595031;2928904.5500142905;1123856.029712184;183668.11718362354;0.0;0;179;197;0;0;0;0;8;57;66;1212033618325.102;450360517270.28864;856259175134.6926;62952.64830530951;6398.010622995056;114.59944546253489;4057.304662033046;2604191.229647447;969374.9666646939;48837.410670211815;611207.1609015436;3.4707746154963126;0.22629490472096397
5568;2019-01-28 13:48:37.858;769;191;131;130;123;40;161;25;51;31;633;616;45;72;219;202;229;193;170;165;161;25;558;359;361;129;364;256;551;-1.0;79.0;1451.0;225.0;110.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38522.1640625;19127.501953125;0.0;1974.9504394531198;349.0;62481;;;Calculated values ==>;1548679717.858;350.06000000000006;292.26000000000005;286.26000000000005;286.16;285.46000000000004;277.16;274.27422755570615;289.26000000000005;275.66;278.26000000000005;276.26000000000005;336.46000000000004;334.76000000000005;277.66;280.36;295.06;293.36;296.06;292.46000000000004;289.66;289.26000000000005;;308.06;275.66;240.16925963744896;261.9595390733887;274.27422755570615;290.16;5580000.0;3590000.0;3610000.0;1290000.0;3640000.0;2560000.0;5510000.0;0.0;0.013166666666666667;0.24183333333333332;0.0375;0.018333333333333333;0.018333333333333333;;19127.501953125;0.0;1974.9504394531198;38522.1640625;509899.2258434274;414040.76927589084;232644.68827507718;232342.67949808593;230254.59199040785;430214.79039162316;454019.4663252484;457047.8979212984;473244.79008953704;520275.2471810473;518532.3004237948;456315.5696674215;459585.5695105795;461555.367892846;460033.3497692248;423593.3156393814;414757.0629070427;454587.42908880144;454019.4663252484;;146791.9768242716;472664.2518820126;202680.14494424392;232644.68827507718;274.24399452022544;2929547.8081500228;1124175.455369257;183701.13177428517;0.0;0;179;197;0;0;0;0;8;57;66;1212250254425.0676;450436429920.27655;856412500684.6682;61514.601594951004;10124.404010166323;116.34399430912666;4058.5375975864727;2605228.6296009645;969512.6764010797;48839.33551963105;611274.8041923661;3.5926576582955447;0.25034616124969983
5569;2019-01-28 13:49:37.858;769;189;131;130;123;39;161;25;50;32;635;618;43;73;219;203;229;191;170;165;161;25;558;358;361;133;363;254;551;-1.0;81.0;1153.0;184.0;110.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38402.2109375;19053.23828125;0.0;1922.13232421875;342.0;62482;;;Calculated values ==>;1548679777.858;350.06000000000006;292.06;286.26000000000005;286.16;285.46000000000004;277.06;274.1680685717883;289.26000000000005;275.66;278.16;276.36;336.66;334.96000000000004;277.46000000000004;280.46000000000004;295.06;293.46000000000004;296.06;292.26000000000005;289.66;289.26000000000005;;307.36;275.66;241.05796691057077;261.6868853414304;274.1680685717883;290.16;5580000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2540000.0;5510000.0;0.0;0.013500000000000002;0.19216666666666665;0.03066666666666667;0.018333333333333333;0.018333333333333333;;19053.23828125;0.0;1922.13232421875;38402.2109375;509899.2258434274;413307.47646805906;232644.68827507718;232342.67949808593;230254.59199040785;430280.9020939914;454019.4663252484;457250.945269924;472820.39598721155;520644.6114594319;518904.35682591464;456399.65931981895;460017.70045269857;461708.1977795224;460324.5471149659;423593.3156393814;414040.76927589084;454587.42908880144;454019.4663252484;;143867.38493409872;472138.9942397944;202402.64734584396;232644.68827507718;274.1316394026889;2930188.8446083562;1124493.6282045434;183733.60746398242;0.0;0;179;197;0;0;0;0;8;57;66;1212466854425.0676;450515029920.27655;856565500684.6682;48973.347917744046;8271.914638081147;128.9593759071228;4058.5375975864727;2606149.36251357;969665.9790564819;48841.379714382856;611342.4464856592;2.9288044862149842;0.20091958544732696
5570;2019-01-28 13:50:37.849;767;188;132;131;123;37;161;24;48;32;630;614;41;74;218;204;229;191;170;165;161;25;556;358;361;136;363;249;550;-1.0;80.0;1192.0;171.0;110.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38428.0625;19013.134765625;0.0;1868.84130859375;338.0;62483;;;Calculated values ==>;1548679837.849;349.86;291.96000000000004;286.36;286.26000000000005;285.46000000000004;276.86;274.1680685717883;289.26000000000005;275.56;277.96000000000004;276.36;336.16;334.56;277.26000000000005;280.56;294.96000000000004;293.56;296.06;292.26000000000005;289.66;289.26000000000005;;306.96000000000004;275.66;241.71165711629368;260.9983114674233;274.1680685717883;290.16;5560000.0;3579999.9999999995;3610000.0;1360000.0;3629999.9999999995;2490000.0;5500000.0;0.0;0.013333333333333334;0.19866666666666666;0.0285;0.018333333333333333;0.018333333333333333;;19013.134765625;0.0;1868.84130859375;38428.0625;509826.25965023617;413351.9237643686;232973.14753796702;232669.8860504643;230277.70356738323;430280.9020939914;454019.4663252484;457816.2617035853;472427.34351167246;520545.0481132178;518912.14495439443;456973.721747507;460910.14438187436;461573.7689881714;460459.43622653774;424196.9061830559;414443.2327276156;454587.42908880144;454019.4663252484;;142196.1804015011;471742.7696466962;202410.53726156746;232973.14753796702;274.1347052698133;2930829.0008484884;1124810.800396635;183765.19417217234;0.0;0;179;197;0;0;0;0;8;57;66;1212683421934.8403;450595717815.1919;856716378049.5099;50740.60392248087;7675.968622976169;130.0489794058702;4052.5158444334925;2606980.1874689274;969798.8581486639;48843.53779358109;611410.0284587883;2.9977592708087806;0.20266501869243694
5571;2019-01-28 13:51:37.849;770;188;131;131;123;37;162;24;46;32;620;605;38;75;218;205;229;190;170;165;161;24;554;358;361;136;363;244;548;-1.0;83.0;938.0;172.0;110.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38411.1484375;19109.892578125;0.0;1817.48229980469;337.0;62484;;;Calculated values ==>;1548679897.849;350.16;291.96000000000004;286.26000000000005;286.26000000000005;285.46000000000004;276.86;274.1680685717883;289.36;275.56;277.76000000000005;276.36;335.16;333.66;276.96000000000004;280.66;294.96000000000004;293.66;296.06;292.16;289.66;289.26000000000005;;306.86;275.56;241.71165711629368;260.2995467637923;274.1680685717883;290.16;5540000.0;3579999.9999999995;3610000.0;1360000.0;3629999.9999999995;2440000.0;5480000.0;0.0;0.013833333333333333;0.15633333333333335;0.028666666666666667;0.018333333333333333;0.018333333333333333;;19109.892578125;0.0;1817.48229980469;38411.1484375;510372.4388099457;414171.1577566021;232720.49295472782;232720.49295472782;230324.10800259875;430280.9020939914;454161.71719194663;458377.10004900565;472427.34351167246;519938.8969790198;518412.1337960262;457423.6207525158;461791.4833051061;461573.7689881714;460594.19487161405;424791.93965444167;414883.2198629546;454587.42908880144;454019.4663252484;;141778.3779354161;471644.9034095714;202375.17993342603;232720.49295472782;274.12096487609216;2931469.327606301;1125128.4922911662;183795.91353557567;0.0;0;179;197;0;0;0;0;8;57;66;1212900021934.8403;450677317815.1919;856864278049.5099;40021.63351140229;7719.065406316167;137.0706237822381;4057.147845126211;2607736.539447543;969927.150098908;48845.76379027432;611477.6089895347;2.481673773684735;0.17064675426679057
5572;2019-01-28 13:52:37.859;775;187;132;131;123;36;161;23;43;31;608;593;36;75;218;206;229;189;170;165;161;24;556;357;361;135;362;241;551;-2.0;80.0;1109.0;141.0;110.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38391.78125;19159.037109375;0.0;1792.39538574219;341.0;62485;;;Calculated values ==>;1548679957.859;350.66;291.86;286.36;286.26000000000005;285.46000000000004;276.76000000000005;274.0616903277293;289.26000000000005;275.46000000000004;277.46000000000004;276.26000000000005;333.96000000000004;332.46000000000004;276.76000000000005;280.66;294.96000000000004;293.76000000000005;296.06;292.06;289.66;289.26000000000005;;307.26000000000005;275.56;241.49495122638035;259.87524604437704;274.0616903277293;290.16;5560000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;2410000.0;5510000.0;0.0;0.013333333333333334;0.18483333333333332;0.0235;0.018333333333333333;0.018333333333333333;;19159.037109375;0.0;1792.39538574219;38391.78125;510816.5400547073;412555.8353376608;232947.6685808663;232644.68827507718;230254.59199040785;430346.717906069;454019.4663252484;458498.70285348134;472460.9817075043;518968.0029362282;517442.9568925044;457668.7141995386;462245.56456552166;461726.5624587006;460883.4628345854;424196.9061830559;413307.47646805906;454587.42908880144;454019.4663252484;;143449.58454182083;471777.35084692197;202157.36936114824;232947.6685808663;274.03169459346145;2932109.458690997;1125447.4531898026;183826.0008633361;0.0;0;179;197;0;0;0;0;8;57;66;1213116658034.806;450758631365.17896;857009802299.4868;47380.423140499566;6336.069564915681;145.19239619995778;4052.9829586470055;2608465.011311272;970044.2957446704;48848.11637413911;611545.2046769593;2.7642342867848986;0.18208143119905895
5573;2019-01-28 13:53:37.870;780;180;131;130;122;35;161;21;46;31;599;587;38;104;217;207;229;181;170;165;161;23;530;353;361;133;358;264;530;-1.0;77.0;691.0;43.0;110.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30192.58203125;10418.7197265625;0.0;2010.30993652344;352.0;62486;;;Calculated values ==>;1548680017.87;351.16;291.16;286.26000000000005;286.16;285.36;276.66;273.6339639331285;289.26000000000005;275.26000000000005;277.76000000000005;276.26000000000005;333.06;331.86;276.96000000000004;283.56;294.86;293.86;296.06;291.26000000000005;289.66;289.26000000000005;;308.36;275.46000000000004;241.05796691057077;263.0348170998261;273.6339639331285;290.16;5300000.0;3529999.9999999995;3610000.0;1330000.0;3579999.9999999995;2640000.0;5300000.0;0.0;0.012833333333333334;0.11516666666666667;0.007166666666666667;0.018333333333333333;0.018333333333333333;;10418.7197265625;0.0;2010.30993652344;30192.58203125;513661.35370394215;418330.7067180729;233189.14194641428;232881.0243608257;230452.94216137732;430607.02586249536;454019.4663252484;455112.38588102453;472723.10170879104;516105.89175178367;514864.7571118455;454111.590638442;462183.5741297371;462201.38575610484;461631.72079857654;431367.63754027185;418642.7968187563;454587.42908880144;454019.4663252484;;148045.36909915303;471944.1597200548;201138.22467663625;233189.14194641428;273.6161190866396;2932681.099832559;1125693.9796846714;183857.69588400036;0.0;0;179;197;0;0;0;0;8;57;66;1213333297744.5098;450839046105.06903;857161330074.2798;29249.35756537205;1940.7758678111663;163.30212259278267;4048.5559469452924;2609103.7098895577;970113.2821016961;48850.68763310327;611612.7298784314;2.848331081537665;0.16119197362988857
5574;2019-01-28 13:54:37.870;774;176;132;131;123;36;162;19;49;29;604;592;43;121;215;208;229;178;170;165;161;21;543;351;361;130;356;271;543;-2.0;80.0;598.0;91.0;110.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30479.185546875;10656.3896484375;0.0;2088.69995117188;368.0;62487;;;Calculated values ==>;1548680077.87;350.56000000000006;290.76000000000005;286.36;286.26000000000005;285.46000000000004;276.76000000000005;273.4187578820637;289.36;275.06;278.06;276.06;333.56;332.36;277.46000000000004;285.26000000000005;294.66;293.96000000000004;296.06;290.96000000000004;289.66;289.26000000000005;;309.96000000000004;275.26000000000005;240.39332010688793;263.95629194202945;273.4187578820637;290.16;5430000.0;3510000.0;3610000.0;1300000.0;3560000.0;2710000.0;5430000.0;0.0;0.013333333333333334;0.09966666666666667;0.015166666666666667;0.018333333333333333;0.018333333333333333;;10656.3896484375;0.0;2088.69995117188;30479.185546875;511818.248671815;247946.0763171146;233153.53134624576;232848.2612841062;230441.19086123654;430735.4089219946;454161.71719194663;454309.9641204512;472920.9377354816;516026.4539276649;514779.6460905657;453548.40775852394;463165.1443756115;462238.51792549907;462069.13822976255;427925.4553464302;412561.4825829053;454587.42908880144;454019.4663252484;;154730.12109240866;472145.33331970085;200554.35312620463;233153.53134624576;273.3785845087543;2933186.69789571;1125869.6055961298;183891.85429973115;0.0;0;179;197;0;0;0;0;8;57;66;1213549897744.5098;450917946105.06903;857321830074.2798;25290.975895759908;4119.129866268026;204.85297018033222;4049.208807948382;2609558.2126684003;970163.7813161468;48853.75559220971;611680.2112513889;2.6413441252848004;0.16444416070656606
5575;2019-01-28 13:55:37.870;763;184;134;133;126;37;162;19;50;28;618;603;47;123;214;209;229;187;170;165;161;20;569;352;361;127;357;266;564;263.0;81.0;1119.0;144.0;110.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;41162.09375;21645.455078125;0.0;2042.25341796875;379.0;62488;;;Calculated values ==>;1548680137.87;349.46000000000004;291.56;286.56;286.46000000000004;285.76000000000005;276.86;273.5264737036516;289.36;275.06;278.16;275.96000000000004;334.96000000000004;333.46000000000004;277.86;285.46000000000004;294.56;294.06;296.06;291.86;289.66;289.26000000000005;;311.06;275.16;239.71726792356844;263.299902668528;273.5264737036516;290.16;5690000.0;3520000.0000000005;3610000.0;1270000.0;3570000.0000000005;2660000.0;5640000.0;0.04383333333333333;0.013500000000000002;0.1865;0.024;0.018333333333333333;0.06216666666666666;;21645.455078125;0.0;2042.25341796875;41162.09375;508181.66340438824;249967.50699395663;233224.4865340879;232923.17102274732;230839.52284026163;430671.36484660726;454161.71719194663;455277.06841111724;473215.0499880337;517899.85231189744;516349.0734364023;454901.9619922797;464145.05752935965;461953.5920572434;462049.5740961287;420103.5380949814;251125.7726265658;454587.42908880144;454019.4663252484;;159325.9205505338;472442.8794460544;200847.6072678779;210395.74860643852;273.49793880128647;2933783.708556517;1126138.7876355178;183926.27891114066;0.0;0;179;198;0;0;0;0;8;57;66;1213766497744.5098;450995046105.06903;857482930074.2798;47451.09450321414;6518.286532276236;2281.199833823611;15145.274451519348;2610164.3965883916;970252.4264528013;48874.47269890974;611840.1652785512;3.014046518370781;0.14957973344245623
5576;2019-01-28 13:56:37.891;756;201;134;134;130;39;162;23;45;28;629;612;42;83;217;206;229;204;171;165;161;22;574;364;361;126;369;247;568;-1.0;83.0;1330.0;270.0;110.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39105.11328125;19781.41796875;0.0;1902.33703613281;376.0;62489;;;Calculated values ==>;1548680197.891;348.76;293.26000000000005;286.56;286.56;286.16;277.06;274.8017692304317;289.36;275.46000000000004;277.66;275.96000000000004;336.06;334.36;277.36;281.46000000000004;294.86;293.76000000000005;296.06;293.56;289.66;289.26000000000005;;310.76000000000005;275.36;239.4893008659735;260.72004837742526;274.8017692304317;290.26000000000005;5740000.0;3640000.0;3610000.0;1260000.0;3690000.0;2470000.0;5680000.0;0.0;0.013833333333333333;0.22166666666666668;0.045000000000000005;0.018333333333333333;0.018333333333333333;;19781.41796875;0.0;1902.33703613281;39105.11328125;506854.45818738337;410651.275527576;233124.68657303636;233124.68657303636;231929.21884599983;429879.7862731237;454161.71719194663;457777.86026779644;473344.9661279102;520607.6296875776;518874.83244080166;457418.19673302904;462271.3878564006;460513.7588782444;459793.8049284156;418408.4165432592;411855.0857304485;454587.42908880144;454019.4663252484;;158072.51562822933;472766.8058740305;203964.6652445155;233124.68657303636;274.7641805437982;2934452.8360627685;1126484.1324067998;183959.16200339413;0.0;0;179;198;0;0;0;0;8;57;66;1213983173555.04;451070972670.2548;857636883939.6565;56261.92489682728;12096.096328328178;90.6544095772153;4049.7376287905545;2611028.974248481;970407.6006023027;48894.24506889467;612000.1796983972;3.343443663110832;0.24390250947636571
5577;2019-01-28 13:57:37.871;767;198;131;130;124;43;162;22;42;29;631;613;35;70;219;203;229;199;170;165;161;23;559;363;361;122;368;242;554;-3.0;79.0;1059.0;160.0;110.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38701.44921875;19317.255859375;0.0;1887.1428222656198;365.0;62490;;;Calculated values ==>;1548680257.871;349.86;292.96000000000004;286.26000000000005;286.16;285.56;277.46000000000004;274.69669130483857;289.36;275.36;277.36;276.06;336.26000000000005;334.46000000000004;276.66;280.16;295.06;293.46000000000004;296.06;293.06;289.66;289.26000000000005;;309.66;275.46000000000004;238.5638546566975;260.01710675043796;274.69669130483857;290.16;5590000.0;3629999.9999999995;3610000.0;1220000.0;3679999.9999999995;2420000.0;5540000.0;0.0;0.013166666666666667;0.1765;0.02666666666666667;0.018333333333333333;0.018333333333333333;;19317.255859375;0.0;1887.1428222656198;38701.44921875;509563.2687417944;415339.61386950605;232569.5130961513;232268.32528691398;230480.4978228875;429947.3805835815;454161.71719194663;458220.97114568006;473958.2922719294;521221.1759981296;519392.8992645142;457388.50347483275;461512.72064877034;460940.765792692;459541.6837574574;423288.2022359106;415686.1643850296;454587.42908880144;454019.4663252484;;153476.72818028802;473383.6864653879;203726.52458374674;232569.5130961513;274.667595883269;2935101.0079544676;1126809.8460813772;183990.7304758912;0.0;0;179;198;0;0;0;0;8;57;66;1214199701355.109;451145347870.27844;857783535039.7031;44918.26981818123;7190.857650177098;100.0934983699331;4059.915809200114;2611871.861481944;970568.2716439692;48895.83410493944;612067.7376169201;2.6536539715529783;0.17890110090748698
