;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5578;2019-01-28 13:58:37.861;781;189;131;130;121;43;162;24;42;30;629;609;32;59;219;203;229;191;170;165;161;24;531;359;361;132;364;252;532;-2.0;81.0;995.0;107.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29551.037109375;10578.2373046875;0.0;1132.5009765625;361.0;62491;;;Calculated values ==>;1548680317.861;351.26;292.06;286.26000000000005;286.16;285.26000000000005;277.46000000000004;274.27422755570615;289.36;275.56;277.36;276.16;336.06;334.06;276.36;279.06;295.06;293.46000000000004;296.06;292.26000000000005;289.66;289.26000000000005;;309.26000000000005;275.56;240.83765695389522;261.41265627149306;274.27422755570615;290.16;5310000.0;3590000.0;3610000.0;1320000.0;3640000.0;2520000.0;5320000.0;0.0;0.013500000000000002;0.16583333333333333;0.017833333333333333;0.018333333333333333;0.018333333333333333;;10578.2373046875;0.0;1132.5009765625;29551.037109375;513697.36579265;420380.3325201612;233135.85743173878;232828.3507205582;230106.15835728793;430214.79039162316;454161.71719194663;456605.5670625354;472756.67973813636;520195.79442680225;518149.93449942843;455386.4494005837;458657.2398049888;461555.367892846;460168.6720338029;431111.6811072638;420969.62485585356;454587.42908880144;454019.4663252484;;151805.5401117132;472173.3745042847;202701.44444437095;233135.85743173878;274.25225855870895;2935669.683878839;1127058.933669599;184015.88998026904;0.0;0;179;198;0;0;0;0;8;57;66;1214416265255.1433;451221535170.2905;857931710339.7267;42105.767000845604;4805.582752735129;136.917759394038;4049.5328297143433;2612596.9409221667;970668.2253189533;48897.808869572145;612135.3050924654;4.363328691624979;0.27740893622966256
5579;2019-01-28 13:59:37.892;784;177;131;130;120;41;162;24;45;32;632;610;37;75;217;204;229;178;170;165;161;24;535;353;361;141;358;262;535;-2.0;82.0;561.0;71.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29482.51171875;10584.9111328125;0.0;1139.61694335938;375.0;62492;;;Calculated values ==>;1548680377.892;351.56000000000006;290.86;286.26000000000005;286.16;285.16;277.26000000000005;273.6339639331285;289.36;275.56;277.66;276.36;336.36;334.16;276.86;280.66;294.86;293.56;296.06;290.96000000000004;289.66;289.26000000000005;;310.66;275.56;242.77792619122317;262.7682575881327;273.6339639331285;290.16;5350000.0;3529999.9999999995;3610000.0;1410000.0;3579999.9999999995;2620000.0;5350000.0;0.0;0.013666666666666666;0.0935;0.011833333333333333;0.018333333333333333;0.018333333333333333;;10584.9111328125;0.0;1139.61694335938;29482.51171875;513721.06698138773;415477.83837901097;233056.5130745862;232749.91065111427;229738.224994;430607.02586249536;454161.71719194663;455322.20923687884;471767.92807864514;519676.8311109797;517411.1231003986;454325.6337369566;459002.87899429764;462201.38575610484;461232.2140859643;430073.75967758114;415818.55199540226;454587.42908880144;454019.4663252484;;157654.71494818805;470979.3205154194;201095.26394675308;233056.5130745862;273.59931445558107;2936161.884290469;1127235.3843587257;184034.83407896644;0.0;0;179;198;0;0;0;0;8;57;66;1214632977164.7783;451303477485.1525;858085990009.4669;23770.21938462676;3193.6280027292187;194.82117165644468;4050.9874762621407;2613146.191107173;970734.9198495161;48900.574788979975;612202.844305475;2.661911492941273;0.15840374855109782
5580;2019-01-28 14:00:37.852;773;179;133;132;122;39;162;20;47;32;631;609;42;86;215;205;229;181;170;165;161;22;547;352;361;140;357;265;547;0.0;80.0;1020.0;198.0;111.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30438.400390625;10816.0341796875;0.0;2020.8984375;385.0;62493;;;Calculated values ==>;1548680437.852;350.46000000000004;291.06;286.46000000000004;286.36;285.36;277.06;273.5264737036516;289.36;275.16;277.86;276.36;336.26000000000005;334.06;277.36;281.76000000000005;294.66;293.66;296.06;291.26000000000005;289.66;289.26000000000005;;311.66;275.36;242.56692532238324;263.1675429290057;273.5264737036516;290.16;5470000.0;3520000.0000000005;3610000.0;1400000.0;3570000.0000000005;2650000.0;5470000.0;0.0;0.013333333333333334;0.16999999999999998;0.033;0.018500000000000003;0.018500000000000003;;10816.0341796875;0.0;2020.8984375;30438.400390625;511350.12356752635;248893.41244279422;233355.13711966088;233050.0164253445;230051.67385338433;430671.36484660726;454161.71719194663;455069.7027408463;471900.24888135743;519325.0349535001;517054.3471539258;454443.9638422685;459864.8654603996;462086.8017432054;461518.7692375384;426811.757949219;411977.9935670269;454587.42908880144;454019.4663252484;;161832.74555500393;470915.85626126267;200760.44822404784;233355.13711966088;273.4637891127715;2936660.892331075;1127413.606675636;184061.15414873822;0.0;0;179;198;0;0;0;0;8;58;66;1214849432764.916;451387721285.2061;858243984609.5674;43232.57326785574;8915.12846522809;197.7835250958948;4082.29009030337;2613704.1754752286;970835.7588826107;48903.84431365112;612270.5764336975;4.3957366632065495;0.30825058936624145
5581;2019-01-28 14:01:37.842;763;185;135;134;125;39;162;20;47;29;598;581;44;114;215;206;229;188;170;165;161;20;553;355;361;137;360;266;553;92.0;79.0;598.0;227.0;111.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30564.916015625;10905.6572265625;0.0;2033.76281738281;392.0;62494;;;Calculated values ==>;1548680497.842;349.46000000000004;291.66;286.66;286.56;285.66;277.06;273.8482719121499;289.36;275.16;277.86;276.06;332.96000000000004;331.26000000000005;277.56;284.56;294.66;293.76000000000005;296.06;291.96000000000004;289.66;289.26000000000005;;312.36;275.16;241.92719264551067;263.299902668528;273.8482719121499;290.16;5530000.0;3550000.0;3610000.0;1370000.0;3600000.0;2660000.0;5530000.0;0.015333333333333334;0.013166666666666667;0.09966666666666667;0.03783333333333334;0.018500000000000003;0.03383333333333334;;10905.6572265625;0.0;2033.76281738281;30564.916015625;509593.66714884463;410894.04197200795;233810.11789752508;233504.71626944956;230799.66187155823;430477.46260093397;454161.71719194663;454901.9619922797;472002.15594002855;515831.6019514709;514070.0626419287;454525.8889938194;463075.72513574734;461629.7256903882;461191.73348062916;425086.35149543226;412080.6298862991;454587.42908880144;454019.4663252484;;164757.40606591295;471119.972000508;201491.36674868976;219163.19619460462;273.7630561614182;2937169.1685743793;1127594.590601701;184094.93736106032;0.0;0;179;198;0;0;0;0;8;58;66;1215065996664.9504;451470807435.2193;858403258059.5927;25256.589325944464;10200.948898693789;171.2420011869202;7945.97047275345;2614274.8233730975;970995.0329772279;48906.91901383518;612370.7952324881;3.3675968900142763;0.22572998702434635
5582;2019-01-28 14:02:37.863;758;190;136;135;128;40;162;21;46;29;591;578;43;123;215;206;229;192;170;165;161;21;558;356;361;137;361;269;558;0.0;81.0;1154.0;232.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30615.650390625;10969.8642578125;0.0;2063.1015625;395.0;62495;;;Calculated values ==>;1548680557.863;348.96000000000004;292.16;286.76000000000005;286.66;285.96000000000004;277.16;273.955091788801;289.36;275.26000000000005;277.76000000000005;276.06;332.26000000000005;330.96000000000004;277.46000000000004;285.46000000000004;294.66;293.76000000000005;296.06;292.36;289.66;289.26000000000005;;312.66;275.26000000000005;241.92719264551067;263.6948088759802;273.955091788801;290.16;5580000.0;3560000.0;3610000.0;1370000.0;3610000.0;2690000.0;5580000.0;0.0;0.013500000000000002;0.19233333333333333;0.03866666666666666;0.018333333333333333;0.018333333333333333;;10969.8642578125;0.0;2063.1015625;30615.650390625;508531.5364415233;410661.08281804813;233985.18316954013;233680.22619110625;231572.66581719168;430412.23801567365;454161.71719194663;454269.86663963663;472002.15594002855;514848.24820439675;513497.4176249442;453890.5520835053;463701.7174680979;461476.7180717267;461037.7653776629;423593.3156393814;411465.9254258662;454587.42908880144;454019.4663252484;;166010.84420003442;471218.06502558704;201841.01127073923;233985.18316954013;273.90396056383594;2937679.1850703056;1127776.950417397;184129.08984669502;0.0;0;179;198;0;0;0;0;8;58;66;1215282672474.6199;451553036205.0939;858563814234.3478;48550.483182617936;10415.912745187448;163.71976788245524;4033.961857854652;2614890.0975803584;971166.9002898446;48909.711338878325;612470.6629432268;4.846485322250922;0.3469860359436265
5583;2019-01-28 14:03:37.873;756;194;135;135;130;41;162;23;44;29;602;589;41;114;217;207;229;196;171;165;161;22;582;361;361;136;366;254;576;-1.0;85.0;1397.0;250.0;110.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;39183.90625;19922.83984375;0.0;1925.74450683594;394.0;62496;;;Calculated values ==>;1548680617.873;348.76;292.56;286.66;286.66;286.16;277.26000000000005;274.4858918419099;289.36;275.46000000000004;277.56;276.06;333.36;332.06;277.26000000000005;284.56;294.86;293.86;296.06;292.76000000000005;289.66;289.26000000000005;;312.56;275.36;241.71165711629368;261.6868853414304;274.4858918419099;290.26000000000005;5820000.0;3610000.0;3610000.0;1360000.0;3660000.0;2540000.0;5760000.0;0.0;0.014166666666666666;0.23283333333333334;0.041666666666666664;0.018333333333333333;0.018333333333333333;;19922.83984375;0.0;1925.74450683594;39183.90625;506135.048267684;253248.80892852604;233227.35871329103;233227.35871329103;231741.02584728895;430081.6785162784;454161.71719194663;456521.5489337401;472134.0588697756;517264.08977864665;515929.566597004;456155.5982786601;464847.3441928139;460977.98918730504;460398.2616888783;415523.9567158374;254056.42114914913;454587.42908880144;454019.4663252484;;165593.03060630985;471449.11765258067;203176.59403307145;233227.35871329103;274.44566799559175;2938260.944986047;1128034.432524736;184162.33577066485;0.0;0;179;199;0;0;0;0;8;58;66;1215499308574.5854;451634949855.0809;858720740384.3229;58987.15033270569;11178.021817479548;2287.4567538614174;4047.8553062192186;2615786.3938840013;971346.8797360806;48930.141214301446;612538.0226443294;3.5013931787399435;0.2446644073441832
5584;2019-01-28 14:04:37.873;761;200;135;134;128;45;162;23;41;30;609;594;34;80;220;203;229;203;170;165;161;24;563;365;361;135;370;242;557;-2.0;79.0;1044.0;231.0;110.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38630.11328125;19358.51171875;0.0;1830.7038574218802;381.0;62497;;;Calculated values ==>;1548680677.873;349.26;293.16;286.66;286.56;285.96000000000004;277.66;274.9066339382667;289.36;275.46000000000004;277.26000000000005;276.16;334.06;332.56;276.56;281.16;295.16;293.46000000000004;296.06;293.46000000000004;289.66;289.26000000000005;;311.26000000000005;275.56;241.49495122638035;260.01710675043796;274.9066339382667;290.16;5630000.0;3650000.0;3610000.0;1350000.0;3700000.0;2420000.0;5570000.0;0.0;0.013166666666666667;0.174;0.0385;0.018333333333333333;0.018333333333333333;;19358.51171875;0.0;1830.7038574218802;38630.11328125;508463.01815902075;414873.7552109487;233706.05711679408;233401.81410013582;231596.59381429022;429811.8947417682;454161.71719194663;458102.29215715075;472363.3712700832;518986.276753291;517460.2866042907;457269.2489433392;462674.62911715626;460767.82771810255;459226.0656583914;422044.5280250804;415919.07912039774;454587.42908880144;454019.4663252484;;160161.5264782812;471777.35084692197;204216.07436646562;233706.05711679408;274.86578462469174;2938909.3951488077;1128361.77712109;184193.63950703366;0.0;0;179;199;0;0;0;0;8;58;66;1215715908574.5854;451716249855.0809;858869540384.3229;44176.20189557921;10301.10914449757;80.65174391165489;4039.0791688216627;2616646.0884859036;971525.8724940971;48949.875451782886;612605.4137649547;2.7654181789865224;0.1996649164196084
5585;2019-01-28 14:05:37.884;777;192;133;132;124;44;162;24;42;31;605;590;30;75;220;203;229;194;170;165;161;24;535;360;361;131;365;249;534;-1.0;82.0;1234.0;79.0;111.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30173.837890625;10653.2734375;0.0;1923.48791503906;369.0;62498;;;Calculated values ==>;1548680737.884;350.86;292.36;286.46000000000004;286.36;285.56;277.56;274.38016830617;289.36;275.56;277.36;276.26000000000005;333.66;332.16;276.16;280.66;295.16;293.46000000000004;296.06;292.56;289.66;289.26000000000005;;310.06;275.56;240.61611355647437;260.9983114674233;274.38016830617;290.16;5350000.0;3600000.0;3610000.0;1310000.0;3650000.0;2490000.0;5340000.0;0.0;0.013666666666666666;0.20566666666666666;0.013166666666666667;0.018500000000000003;0.018500000000000003;;10653.2734375;0.0;1923.48791503906;30173.837890625;512871.2135256135;420597.90925631655;233699.88411900183;233390.84554749797;230955.85959849827;430148.3826014536;454161.71719194663;457094.34714836575;472984.3684616349;517992.67845116014;516458.61545668;455640.8797640685;461028.08404593915;461537.0928964145;460012.4503564219;430073.75967758114;421184.906980052;454587.42908880144;454019.4663252484;;155147.91922209063;472304.9464017478;202978.5809136105;233699.88411900183;274.3643341614366;2939482.8665272156;1128611.9211827158;184224.93017412315;0.0;0;179;199;0;0;0;0;8;58;66;1215932548285.1501;451796064485.2889;859016867389.7068;52263.142588947994;3546.1304789271417;121.48098686623145;4075.9122708155624;2617449.8970299237;971641.2873134314;48951.56020002432;612673.0510916981;4.7712335985004986;0.2929666256696147
5586;2019-01-28 14:06:37.854;785;177;133;132;121;41;162;22;47;31;606;593;36;106;217;204;229;179;171;165;161;24;531;354;361;127;359;264;531;1.0;81.0;1137.0;16.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30061.794921875;10486.73046875;0.0;2067.607421875;378.0;62499;;;Calculated values ==>;1548680797.854;351.66;290.86;286.46000000000004;286.36;285.26000000000005;277.26000000000005;273.7412296467126;289.36;275.36;277.86;276.26000000000005;333.76000000000005;332.46000000000004;276.76000000000005;283.76000000000005;294.86;293.56;296.06;291.06;289.66;289.26000000000005;;310.96000000000004;275.56;239.71726792356844;263.0348170998261;273.7412296467126;290.26000000000005;5310000.0;3540000.0;3610000.0;1270000.0;3590000.0;2640000.0;5310000.0;0.00016666666666666666;0.013500000000000002;0.18949999999999997;0.0026666666666666666;0.018333333333333333;0.0185;;10486.73046875;0.0;2067.607421875;30061.794921875;514181.153730128;417006.1227300886;233781.32968056857;233471.3478777561;230129.9456911676;430542.39183029096;454161.71719194663;455237.00566835946;473504.37459156296;516829.1535726071;515485.52621715533;453860.3037835336;462422.2745050024;462049.59554772783;461078.3308605104;431111.6811072638;417651.91398508067;454587.42908880144;454019.4663252484;;158908.11840480618;472829.0820560985;201437.58573316367;233489.94459996134;273.7375736435857;2939984.5791524225;1128787.999798669;184258.17267238273;0.0;0;179;199;0;0;0;0;8;58;66;1216149039985.2534;451873425785.3258;859170690439.7802;48094.990077719594;723.7106568611596;181.70685614947203;4079.7961519178107;2618285.7966436585;971676.8515319085;48954.08550210131;612740.9813464682;4.228036890920857;0.23947978570899564
5587;2019-01-28 14:07:37.864;779;177;135;134;123;39;162;19;52;30;622;607;45;117;215;205;229;179;171;165;161;22;545;351;361;122;356;269;545;-1.0;81.0;1151.0;42.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30441.875;10754.578125;0.0;2133.46044921875;386.0;62500;;;Calculated values ==>;1548680857.864;351.06000000000006;290.86;286.66;286.56;285.46000000000004;277.06;273.4187578820637;289.36;275.06;278.36;276.16;335.36;333.86;277.66;284.86;294.66;293.66;296.06;291.06;289.66;289.26000000000005;;311.76000000000005;275.36;238.5638546566975;263.6948088759802;273.4187578820637;290.26000000000005;5450000.0;3510000.0;3610000.0;1220000.0;3560000.0;2690000.0;5450000.0;0.0;0.013500000000000002;0.19183333333333333;0.007;0.018333333333333333;0.018333333333333333;;10754.578125;0.0;2133.46044921875;30441.875;512258.1707717212;248228.8882744177;234021.86501065348;233714.07309105288;230394.1724348571;430735.4089219946;454161.71719194663;455025.47894782707;474054.0148941016;518061.4917285516;516508.0482408219;454143.5416770994;462985.2082288914;462238.51792549907;461671.70442812063;427372.0916484701;412077.96003992134;454587.42908880144;454019.4663252484;;162250.55196795813;473287.8732269663;200629.81914852257;234021.86501065348;273.408182625684;2940488.860434566;1128965.0402054063;184293.18740611942;0.0;0;179;199;0;0;0;0;8;58;66;1216365676085.219;451948138235.3139;859330617089.7548;48801.567404833244;1908.6063785491062;206.47077671540814;4033.2893574342406;2619093.402534437;971698.791163196;48957.32085484361;612808.601660543;4.263638225560088;0.2511627896894946
5588;2019-01-28 14:08:37.855;768;184;137;136;126;38;162;20;54;29;643;621;50;104;214;206;229;187;171;165;161;21;554;353;361;126;357;268;554;293.0;79.0;1083.0;10.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29925.00390625;10905.0576171875;0.0;1253.45959472656;390.0;62501;;;Calculated values ==>;1548680917.855;349.96000000000004;291.56;286.86;286.76000000000005;285.76000000000005;276.96000000000004;273.6339639331285;289.36;275.16;278.56;276.06;337.46000000000004;335.26000000000005;278.16;283.56;294.56;293.76000000000005;296.06;291.86;289.66;289.26000000000005;;312.16;275.26000000000005;239.4893008659735;263.56353331371673;273.6339639331285;290.26000000000005;5540000.0;3529999.9999999995;3610000.0;1260000.0;3570000.0000000005;2680000.0;5540000.0;0.04883333333333333;0.013166666666666667;0.1805;0.0016666666666666668;0.018333333333333333;0.06716666666666667;;10905.0576171875;0.0;1253.45959472656;29925.00390625;510125.06984542403;250473.50590275877;234397.28894963075;234090.121503474;231072.85652437375;430607.02586249536;454161.71719194663;455443.32401979016;473441.2765284271;520314.7120470166;518041.96593240695;454942.16164491663;461575.87461189856;461953.5920572434;461498.67450629215;424791.93965444167;411248.3343356786;454587.42908880144;454019.4663252484;;163921.7849024954;472670.39555350883;201178.2956061423;210245.51463290091;273.6317892090169;2940991.8422996583;1129145.5100951905;184321.4075061393;0.0;0;179;199;0;0;0;0;8;58;66;1216582243594.9917;452022527075.23584;859491692924.5858;45894.83762866344;452.4868332456109;178.32413669704695;16373.483755336007;2619882.420871715;971718.4639885738;48960.52699812504;612978.6325945046;5.173256841904012;0.2024156990697624
5589;2019-01-28 14:09:37.885;759;189;137;136;130;40;162;22;54;30;665;632;51;87;215;206;229;191;171;165;161;21;556;356;361;129;360;268;556;-2.0;81.0;1274.0;113.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29972.0390625;11024.111328125;0.0;1236.91052246094;394.0;62502;;;Calculated values ==>;1548680977.885;349.06000000000006;292.06;286.86;286.76000000000005;286.16;277.16;273.955091788801;289.36;275.36;278.56;276.16;339.66;336.36;278.26000000000005;281.86;294.66;293.76000000000005;296.06;292.26000000000005;289.66;289.26000000000005;;312.56;275.26000000000005;240.16925963744896;263.56353331371673;273.955091788801;290.26000000000005;5560000.0;3560000.0;3610000.0;1290000.0;3600000.0;2680000.0;5560000.0;0.0;0.013500000000000002;0.21233333333333335;0.01883333333333333;0.018500000000000003;0.018500000000000003;;11024.111328125;0.0;1236.91052246094;29972.0390625;508832.9630960535;411156.2656500391;234344.06911210594;234037.50190497388;232219.0938687368;430412.23801567365;454161.71719194663;455443.32401979016;473148.0712050766;522582.7609644943;519178.9511871645;455067.61334165884;459516.4657358558;461629.7256903882;461037.7653776629;424196.9061830559;411946.55931517074;454587.42908880144;454019.4663252484;;165593.03060630985;472276.9222685092;201901.28561094077;234344.06911210594;273.9274475185304;2941491.2338951724;1129328.3445411848;184342.17096698147;0.0;0;179;199;0;0;0;0;8;58;66;1216798951894.8884;452099065325.19934;859652573324.5092;53835.42615547902;5092.074490384205;165.37968271644954;4063.9948484431366;2620713.921945619;971764.6917685875;48963.39262871803;613149.0300722824;5.151028678250388;0.33003773946364445
5590;2019-01-28 14:10:37.865;752;191;135;135;130;41;162;23;52;30;676;641;49;81;217;206;229;193;171;165;161;23;555;358;361;131;363;267;555;-3.0;79.0;1306.0;98.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29865.21875;10974.2734375;0.0;1218.57080078125;397.0;62503;;;Calculated values ==>;1548681037.865;348.36;292.26000000000005;286.66;286.66;286.16;277.26000000000005;274.1680685717883;289.36;275.46000000000004;278.36;276.16;340.76;337.26;278.06;281.26000000000005;294.86;293.76000000000005;296.06;292.46000000000004;289.66;289.26000000000005;;312.86;275.46000000000004;240.61611355647437;263.43189868330234;274.1680685717883;290.26000000000005;5550000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2670000.0;5550000.0;0.0;0.013166666666666667;0.21766666666666667;0.01633333333333333;0.018333333333333333;0.018333333333333333;;10974.2734375;0.0;1218.57080078125;29865.21875;508050.330792913;412377.0396431636;233757.93926872968;233757.93926872968;232243.67601103132;430280.9020939914;454161.71719194663;455359.9999389805;472887.3552016489;523795.22875427094;520190.7755449199;454984.5902320973;458942.10632704047;461439.2131810104;460728.8237906335;424495.47141570057;413134.7333990844;454587.42908880144;454019.4663252484;;166846.47414792277;472207.82270811964;202448.9911489557;233757.93926872968;274.1496454472196;2941989.71149583;1129511.6033076656;184362.62649056688;0.0;0;179;199;0;0;0;0;8;58;66;1217015479694.9573;452177039325.2241;859813019824.5602;55050.29624662873;4406.060915466343;149.58305055211258;4038.1279960361767;2621621.0005055848;971843.8165132853;48966.016443266286;613216.5252567778;5.219788505856848;0.3294087947502239
5591;2019-01-28 14:11:37.846;747;194;133;133;129;42;162;25;48;31;679;645;45;70;218;206;229;196;171;165;161;24;579;363;361;132;368;249;574;-2.0;81.0;1396.0;150.0;110.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38580.125;19924.103515625;0.0;1121.21520996094;395.0;62504;;;Calculated values ==>;1548681097.846;347.86;292.56;286.46000000000004;286.46000000000004;286.06;277.36;274.69669130483857;289.36;275.66;277.96000000000004;276.26000000000005;341.06000000000006;337.66;277.66;280.16;294.96000000000004;293.76000000000005;296.06;292.76000000000005;289.66;289.26000000000005;;312.66;275.56;240.83765695389522;260.9983114674233;274.69669130483857;290.26000000000005;5790000.0;3629999.9999999995;3610000.0;1320000.0;3679999.9999999995;2490000.0;5740000.0;0.0;0.013500000000000002;0.2326666666666667;0.025;0.018333333333333333;0.018333333333333333;;19924.103515625;0.0;1121.21520996094;38580.125;505261.3371268802;253360.40669193043;232678.3524779817;232678.3524779817;231492.5574894254;429947.3805835815;454161.71719194663;457816.2617035853;472853.8412306012;525533.5488815934;522074.0194459844;457455.6955019494;460437.63231229375;460804.8696675609;459950.50744786946;416632.75557565974;254172.50085274584;454587.42908880144;454019.4663252484;;166010.84420003442;472173.3745042847;203735.9225439219;232678.3524779817;274.67122221684895;2942559.9087402485;1129769.008244662;184382.1185328704;0.0;0;180;199;0;0;0;0;8;58;66;1217232011104.7644;452255914340.1539;859967770804.4224;59116.025577815024;6710.936299009071;2193.213438759338;4057.920420533223;2622572.0852477034;971936.4288201364;48985.533564946876;613283.9709622836;3.424899222290579;0.2212590505906593
5592;2019-01-28 14:12:37.856;749;200;130;130;125;45;162;25;44;32;666;639;37;53;221;203;230;202;171;165;161;25;562;364;361;133;369;241;556;0.0;81.0;1302.0;76.0;110.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37946.68359375;19360.080078125;0.0;1068.67065429688;380.0;62505;;;Calculated values ==>;1548681157.856;348.06000000000006;293.16;286.16;286.16;285.66;277.66;274.8017692304317;289.36;275.66;277.56;276.36;339.76;337.06;276.86;278.46000000000004;295.26000000000005;293.46000000000004;296.16;293.36;289.66;289.26000000000005;;311.16;275.66;241.05796691057077;259.87524604437704;274.8017692304317;290.26000000000005;5620000.0;3640000.0;3610000.0;1330000.0;3690000.0;2410000.0;5560000.0;0.0;0.013500000000000002;0.217;0.012666666666666666;0.018333333333333333;0.018333333333333333;;19360.080078125;0.0;1068.67065429688;37946.68359375;507049.69036374404;415263.34616146993;232219.0938687368;232219.0938687368;230729.5810182014;429879.7862731237;454161.71719194663;458616.95304675895;472820.39598721155;524849.0718976432;522114.2490151809;457787.5265968938;459677.7111525693;461058.27275558974;459384.05359044083;422647.43047310016;415955.2917269945;454587.42908880144;454019.4663252484;;159743.72323357346;472138.9942397944;204024.64884918372;232219.0938687368;274.7872933408956;2943197.738432329;1130096.4310025908;184400.37062324447;0.0;0;180;199;0;0;0;0;8;58;66;1217448647204.73;452335427590.14124;860114795304.399;55246.53001087382;3396.1150416144014;90.3438730724264;4066.340161702713;2623525.265381007;972020.6682855329;49004.5663808165;613351.6844174867;3.0740660508229887;0.18943046930287016
5593;2019-01-28 14:13:37.866;764;191;128;127;120;43;162;26;45;33;646;625;33;51;221;203;230;192;171;165;161;26;532;359;361;134;364;249;532;-2.0;81.0;748.0;18.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29504.70703125;10604.0673828125;0.0;1110.71154785156;367.0;62506;;;Calculated values ==>;1548681217.866;349.56000000000006;292.26000000000005;285.96000000000004;285.86;285.16;277.46000000000004;274.27422755570615;289.36;275.76000000000005;277.66;276.46000000000004;337.76;335.66;276.46000000000004;278.26000000000005;295.26000000000005;293.46000000000004;296.16;292.36;289.66;289.26000000000005;;309.86;275.76000000000005;241.2770596917726;260.9983114674233;274.27422755570615;290.26000000000005;5320000.0;3590000.0;3610000.0;1340000.0;3640000.0;2490000.0;5320000.0;0.0;0.013500000000000002;0.12466666666666668;0.003;0.018333333333333333;0.018333333333333333;;10604.0673828125;0.0;1110.71154785156;29504.70703125;511547.5153802516;420969.62485585356;232216.4773312571;231912.07635958982;229808.44600478173;430214.79039162316;454161.71719194663;457455.6955019494;472787.01963726926;522175.88915117376;520034.9938354736;456005.48364899337;458176.05790412496;461824.42280746065;460168.6720338029;431088.72502747417;421260.93675219174;454587.42908880144;454019.4663252484;;154312.32322604544;472104.6820821746;202742.04711768992;232216.4773312571;274.268008886537;2943759.9270366016;1130346.1738482637;184418.53516851255;0.0;0;180;199;0;0;0;0;8;58;66;1217665283304.6956;452415540940.1285;860261819804.3757;31754.301498571018;808.087904893454;132.6751417163127;4066.3881315565072;2624250.3931446252;972055.7091492523;49006.42518235474;613419.468448709;3.1380406659243247;0.17036821031317198
5594;2019-01-28 14:14:37.876;771;176;128;127;118;41;162;24;49;33;633;615;39;71;218;204;229;177;171;165;161;25;533;353;361;135;358;261;533;-2.0;76.0;305.0;112.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29444.025390625;10515.7197265625;0.0;1173.89135742188;373.0;62507;;;Calculated values ==>;1548681277.876;350.26;290.76000000000005;285.96000000000004;285.86;284.96000000000004;277.26000000000005;273.6339639331285;289.36;275.56;278.06;276.46000000000004;336.46000000000004;334.66;277.06;280.26000000000005;294.96000000000004;293.56;296.06;290.86;289.66;289.26000000000005;;310.46000000000004;275.66;241.49495122638035;262.63441904999945;273.6339639331285;290.26000000000005;5330000.0;3529999.9999999995;3610000.0;1350000.0;3579999.9999999995;2610000.0;5330000.0;0.0;0.012666666666666666;0.05083333333333333;0.018666666666666668;0.018500000000000003;0.018500000000000003;;10515.7197265625;0.0;1173.89135742188;29444.025390625;512313.2345974474;415915.19278355275;232190.8448445964;231886.7309712341;229192.72799347003;430607.02586249536;454161.71719194663;455983.40564438805;472656.1521691498;519862.4289327083;518010.4860133819;454743.91097504535;458675.9994075577;462334.5135562977;461232.2140859643;430595.58315840625;416250.8784684541;454587.42908880144;454019.4663252484;;156819.11488148148;471875.0639052514;200974.06882355787;232190.8448445964;273.5518828112397;2944251.248346612;1130522.2014071848;184437.57669911307;0.0;0;180;199;0;0;0;0;8;58;66;1217881919404.6611;452496254390.11566;860414845304.3514;12962.974621725532;5056.818574858279;181.69959273939372;4103.829497392063;2624623.099219563;972104.5915156126;49009.04540843969;613487.5649431306;1.9081321120490644;0.12660034394532188
5595;2019-01-28 14:15:37.867;764;177;129;128;119;39;162;20;46;32;634;613;41;78;216;206;230;179;171;165;161;22;546;352;361;134;357;261;546;-2.0;82.0;771.0;46.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29736.767578125;10780.24609375;0.0;1180.544921875;383.0;62508;;;Calculated values ==>;1548681337.867;349.56000000000006;290.86;286.06;285.96000000000004;285.06;277.06;273.5264737036516;289.36;275.16;277.76000000000005;276.36;336.56;334.46000000000004;277.26000000000005;280.96000000000004;294.76000000000005;293.76000000000005;296.16;291.06;289.66;289.26000000000005;;311.46000000000004;275.36;241.2770596917726;262.63441904999945;273.5264737036516;290.26000000000005;5460000.0;3520000.0000000005;3610000.0;1340000.0;3570000.0000000005;2610000.0;5460000.0;0.0;0.013666666666666666;0.1285;0.007666666666666667;0.018500000000000003;0.018500000000000003;;10780.24609375;0.0;1180.544921875;29736.767578125;510330.1566452302;248180.9861076689;232165.5554658877;231864.09593067956;229192.01072047086;430671.36484660726;454161.71719194663;455612.62700522714;472689.592463476;519965.2245270433;517804.51959563565;454992.6325071217;459523.5096497764;462219.8900438566;461651.65144838125;427348.6927554487;248942.78561162975;454587.42908880144;454019.4663252484;;160997.13474923553;471714.4053827849;200865.56614598306;232165.5554658877;273.5049729191408;2944744.3476468027;1130699.6411695825;184457.19405845256;0.0;0;180;199;0;0;0;0;8;58;66;1218098486915.2947;452576942285.3517;860571421814.8094;32734.997320412866;2076.5077674821478;2438.214064298859;4104.297350898174;2625003.858531063;972164.0269853147;49030.87474742012;613555.9557402412;3.457465016240912;0.190969177574557
5596;2019-01-28 14:16:37.897;755;184;131;130;121;39;162;21;24;31;637;614;27;76;216;206;230;187;171;165;161;21;552;353;361;133;358;261;552;137.0;79.0;716.0;211.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29792.10546875;10982.123046875;0.0;1179.00915527344;389.0;62509;;;Calculated values ==>;1548681397.897;348.66;291.56;286.26000000000005;286.16;285.26000000000005;277.06;273.6339639331285;289.36;275.26000000000005;275.56;276.26000000000005;336.86;334.56;275.86;280.76000000000005;294.76000000000005;293.76000000000005;296.16;291.86;289.66;289.26000000000005;;312.06;275.26000000000005;241.05796691057077;262.63441904999945;273.6339639331285;290.26000000000005;5520000.0;3529999.9999999995;3610000.0;1330000.0;3579999.9999999995;2610000.0;5520000.0;0.022833333333333334;0.013166666666666667;0.11933333333333333;0.035166666666666666;0.018500000000000003;0.04133333333333333;;10982.123046875;0.0;1179.00915527344;29792.10546875;508689.77740958706;250578.01095715494;232619.5604419751;232317.82666911863;229643.36046897282;430607.02586249536;454161.71719194663;452864.7615790376;472723.10170879104;520273.556008512;517907.5077996904;453242.58276183764;459281.79709090025;462068.13665675744;461498.67450629215;425645.6201153331;412126.3827081116;454587.42908880144;454019.4663252484;;163503.975529645;471749.2581616372;200990.7362881925;215147.18580863555;273.55840804539656;2945240.6696255943;1130881.084922206;184476.86684056142;0.0;0;180;199;0;0;0;0;8;58;66;1218315195215.1914;452657082335.3135;860728100114.7347;30056.967018040847;9521.674685882805;178.00329252841664;9873.387594686665;2625527.3865334853;972260.7268314735;49052.68745962228;613672.4946884195;4.081037173691022;0.2528092801333217
5597;2019-01-28 14:17:37.907;751;189;131;131;124;40;162;22;6;31;640;615;10;70;216;207;230;192;171;165;161;22;557;355;361;133;360;261;557;-2.0;79.0;688.0;180.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29945.705078125;11031.453125;0.0;1184.99694824219;392.0;62510;;;Calculated values ==>;1548681457.907;348.26;292.06;286.26000000000005;286.26000000000005;285.56;277.16;273.8482719121499;289.36;275.36;273.76000000000005;276.26000000000005;337.16;334.66;274.16;280.16;294.76000000000005;293.86;296.16;292.36;289.66;289.26000000000005;;312.36;275.36;241.05796691057077;262.63441904999945;273.8482719121499;290.26000000000005;5570000.0;3550000.0;3610000.0;1330000.0;3600000.0;2610000.0;5570000.0;0.0;0.013166666666666667;0.11466666666666667;0.030000000000000002;0.018500000000000003;0.018500000000000003;;11031.453125;0.0;1184.99694824219;29945.705078125;507747.3687214409;410706.54676073755;232494.95731534608;232494.95731534608;230411.33304687767;430477.46260093397;454161.71719194663;450575.5472585713;472723.10170879104;520581.80529503094;518010.4860133819;451087.67505689716;458554.57631565107;461763.66765822354;461325.3556324736;424173.2773224211;411902.9413244403;454587.42908880144;454019.4663252484;;164757.40606591295;471846.71735943656;201528.0094701504;232494.95731534608;273.77736301888706;2945738.567682587;1131064.561964687;184496.57017476272;0.0;0;180;199;0;0;0;0;8;58;66;1218531831315.157;452736895635.3008;860884726214.7098;28557.450999738932;8109.561236678585;161.5594239734137;4098.203416683194;2626015.921425803;972407.6782852992;49055.51762054089;613788.9440184833;3.3501364825053757;0.24000632646149964
5598;2019-01-28 14:18:37.868;750;192;130;129;125;41;162;23;0;31;641;616;2;63;217;207;230;194;171;165;161;23;556;358;361;133;363;261;556;-1.0;81.0;743.0;237.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30035.291015625;11017.36328125;0.0;1177.11474609375;394.0;62511;;;Calculated values ==>;1548681517.868;348.16;292.36;286.16;286.06;285.66;277.26000000000005;274.1680685717883;289.36;275.46000000000004;273.16;276.26000000000005;337.26;334.76000000000005;273.36;279.46000000000004;294.86;293.86;296.16;292.56;289.66;289.26000000000005;;312.56;275.46000000000004;241.05796691057077;262.63441904999945;274.1680685717883;290.26000000000005;5560000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2610000.0;5560000.0;0.0;0.013500000000000002;0.12383333333333332;0.0395;0.018500000000000003;0.018500000000000003;;11017.36328125;0.0;1177.11474609375;30035.291015625;507711.7966502616;412333.65201211494;232219.0938687368;231919.3801787696;230729.5810182014;430280.9020939914;454161.71719194663;449803.519294242;472723.10170879104;520684.5369589096;518113.4542753212;450061.38178772916;457702.0984133237;461439.2131810104;460863.32371791895;424471.85716294;413092.82235656865;454587.42908880144;454019.4663252484;;165593.03060630985;471944.1597200548;202308.0461171301;232219.0938687368;274.0948669717555;2946238.0844193534;1131248.1826702117;184516.24164409924;0.0;0;180;199;0;0;0;0;8;58;66;1218748290525.033;452816643765.2551;861041224424.6202;30648.189428432357;10650.626487315527;153.61696988601358;4103.306890445466;2626508.9810652034;972563.9115652262;49058.14238328275;613857.2455128228;3.735767916751291;0.2836066927494417
5599;2019-01-28 14:19:37.858;748;190;129;128;124;43;162;25;5;31;642;616;5;56;219;206;230;192;171;165;161;24;553;360;361;134;365;261;553;-1.0;78.0;556.0;236.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29897.017578125;10981.2919921875;0.0;1179.57739257812;395.0;62512;;;Calculated values ==>;1548681577.858;347.96000000000004;292.16;286.06;285.96000000000004;285.56;277.46000000000004;274.38016830617;289.36;275.66;273.66;276.26000000000005;337.36;334.76000000000005;273.66;278.76000000000005;295.06;293.76000000000005;296.16;292.36;289.66;289.26000000000005;;312.66;275.56;241.2770596917726;262.63441904999945;274.38016830617;290.26000000000005;5530000.0;3600000.0;3610000.0;1340000.0;3650000.0;2610000.0;5530000.0;0.0;0.013000000000000001;0.09266666666666666;0.03933333333333333;0.018500000000000003;0.018500000000000003;;10981.2919921875;0.0;1179.57739257812;29897.017578125;507730.2692544582;412845.1473663945;231992.5290231695;231692.94852419267;230503.67282818444;430148.3826014536;454161.71719194663;450447.19885515835;472592.1488768574;520787.25963300024;518113.4542753212;450447.19885515835;456845.09893422684;461402.2117313213;460418.5278520168;425355.184297501;413590.4106133878;454587.42908880144;454019.4663252484;;166010.84420003442;471909.57779161324;202816.06768382652;231992.5290231695;274.3013441628348;2946737.437085063;1131431.4742438316;184535.87747207444;0.0;0;180;199;0;0;0;0;8;58;66;1218964854425.0674;452896730415.2679;861197798324.6451;22947.151488543415;10584.344730906278;152.94205789347123;4107.49834008846;2626955.5344682755;972740.8401657239;49060.69661607156;613925.6574858587;3.1076673403609623;0.24386338014261652
5600;2019-01-28 14:20:37.858;746;190;128;127;122;44;162;24;19;32;640;615;15;55;220;206;230;192;171;165;161;25;552;359;361;140;364;262;552;-1.0;81.0;715.0;197.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29960.474609375;10953.33984375;0.0;1165.68872070312;396.0;62513;;;Calculated values ==>;1548681637.858;347.76;292.16;285.96000000000004;285.86;285.36;277.56;274.27422755570615;289.36;275.56;275.06;276.36;337.16;334.66;274.66;278.66;295.16;293.76000000000005;296.16;292.36;289.66;289.26000000000005;;312.76000000000005;275.66;242.56692532238324;262.7682575881327;274.27422755570615;290.26000000000005;5520000.0;3590000.0;3610000.0;1400000.0;3640000.0;2620000.0;5520000.0;0.0;0.013500000000000002;0.11916666666666667;0.03283333333333333;0.018333333333333333;0.018333333333333333;;10953.33984375;0.0;1165.68872070312;29960.474609375;507570.4624655542;413263.53111073095;231717.19955470308;231418.27721477897;229937.02860350022;430214.79039162316;454161.71719194663;452057.63076058024;471900.24888135743;520499.5725962079;517926.47822392336;451548.5107667386;456558.6872258107;461689.9588020654;460573.8461640964;425645.6201153331;413998.2807911148;454587.42908880144;454019.4663252484;;166428.6587063909;471211.3733730803;202609.27800689905;231717.19955470308;274.2164904233815;2947236.249519959;1131614.2628424645;184555.42135635178;0.0;0;180;199;0;0;0;0;8;58;66;1219181454425.0674;452978930415.2679;861354698324.6451;29725.92870314701;8819.102131189617;157.23908087694758;4075.541557459998;2627394.4768032064;972902.5355562414;49063.28145889465;613993.8494850049;3.52980531774198;0.2571432906439755
5601;2019-01-28 14:21:37.899;742;188;128;127;121;44;162;24;31;32;636;612;26;57;220;207;230;190;171;165;161;25;550;360;361;130;365;265;550;-1.0;80.0;879.0;137.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29921.080078125;10889.5400390625;0.0;1213.12353515625;393.0;62514;;;Calculated values ==>;1548681697.899;347.36;291.96000000000004;285.96000000000004;285.86;285.26000000000005;277.56;274.38016830617;289.36;275.56;276.26000000000005;276.36;336.76000000000005;334.36;275.76000000000005;278.86;295.16;293.86;296.16;292.16;289.66;289.26000000000005;;312.46000000000004;275.66;240.39332010688793;263.1675429290057;274.38016830617;290.26000000000005;5500000.0;3600000.0;3610000.0;1300000.0;3650000.0;2650000.0;5500000.0;0.0;0.013333333333333334;0.1465;0.022833333333333334;0.018500000000000003;0.018500000000000003;;10889.5400390625;0.0;1213.12353515625;29921.080078125;507251.29904928006;413351.9237643686;231765.89882121078;231466.45240704165;229688.5652307168;430148.3826014536;454161.71719194663;453057.63364064984;473211.5349843978;519840.4235616016;517364.28103760886;452422.89199155435;456313.30301945616;461537.0928964145;460553.62251606805;426220.7049999039;414083.7466353395;454587.42908880144;454019.4663252484;;165175.21790254305;472533.2602288536;202927.9998008381;231765.89882121078;274.34473616701865;2947735.6034669545;1131796.4112242183;184575.25833779498;0.0;0;180;199;0;0;0;0;8;58;66;1219398202434.668;453059985765.1185;861512906359.3536;36643.99135753242;6155.98677977302;161.82611152752537;4111.690998824697;2627947.9374091816;973027.4132384146;49065.94215239213;614062.1230445891;3.889515308674218;0.25894693858528334
5602;2019-01-28 14:22:37.869;737;188;128;127;120;43;162;24;39;32;643;616;33;58;220;207;230;190;171;165;161;26;552;358;361;131;363;266;552;0.0;79.0;709.0;215.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29876.91015625;10935.236328125;0.0;1213.76782226562;390.0;62515;;;Calculated values ==>;1548681757.869;346.86;291.96000000000004;285.96000000000004;285.86;285.16;277.46000000000004;274.1680685717883;289.36;275.56;277.06;276.36;337.46000000000004;334.76000000000005;276.46000000000004;278.96000000000004;295.16;293.86;296.16;292.16;289.66;289.26000000000005;;312.16;275.76000000000005;240.61611355647437;263.299902668528;274.1680685717883;290.26000000000005;5520000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2660000.0;5520000.0;0.0;0.013166666666666667;0.11816666666666667;0.035833333333333335;0.018500000000000003;0.018500000000000003;;10935.236328125;0.0;1213.76782226562;29876.91015625;506447.1294312723;412510.35525449144;231717.19955470308;231418.27721477897;229350.5239250429;430280.9020939914;454161.71719194663;453896.9078127012;473081.36623795505;520479.332529546;517693.22035000246;453138.4146289789;456272.74777275196;461842.5002642921;460863.32371791895;425645.6201153331;413263.53111073095;454587.42908880144;454019.4663252484;;163921.7849024954;472499.14586990676;202360.94955016483;231717.19955470308;274.11543384235887;2948233.670894186;1131978.19342413;184595.47232040248;0.0;0;180;199;0;0;0;0;8;58;66;1219614694134.7712;453138246615.1559;861672126709.4296;29723.165734689712;9679.952034790751;163.03083856059519;4112.591935255089;2628500.720522059;973159.3134121872;49068.647940073526;614130.6244678935;3.5952527468592375;0.26744447757877887
5603;2019-01-28 14:23:37.849;732;188;129;128;120;41;162;24;43;32;652;622;38;62;219;208;230;190;171;165;161;25;551;357;361;134;362;267;550;-1.0;86.0;945.0;219.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29907.955078125;10932.9951171875;0.0;1212.01306152344;388.0;62516;;;Calculated values ==>;1548681817.849;346.36;291.96000000000004;286.06;285.96000000000004;285.16;277.26000000000005;274.0616903277293;289.36;275.56;277.46000000000004;276.36;338.36;335.36;276.96000000000004;279.36;295.06;293.96000000000004;296.16;292.16;289.66;289.26000000000005;;311.96000000000004;275.66;241.2770596917726;263.43189868330234;274.0616903277293;290.26000000000005;5510000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2670000.0;5500000.0;0.0;0.014333333333333333;0.1575;0.0365;0.018500000000000003;0.018500000000000003;;10932.9951171875;0.0;1212.01306152344;29907.955078125;505912.1365067593;413351.9237643686;232066.2768031903;231765.89882121078;229395.26074894576;430346.717906069;454161.71719194663;454230.8490233495;472689.592463476;521324.805813728;518229.2133767359;453599.6757699563;456604.5754085982;461860.70334265823;461151.7468027471;425934.1150943203;414083.7466353395;454587.42908880144;454019.4663252484;;163086.1669317865;472007.13841251616;202106.08306211868;232066.2768031903;274.01173689050586;2948731.712035561;1132160.3679411449;184615.6804228269;0.0;0;180;199;0;0;0;0;8;58;66;1219831221934.84;453217720115.18115;861831973409.4803;39709.65063889386;9851.388520289507;169.8552812453916;4106.134006158076;2629079.1344564217;973322.0203298074;49071.42106638913;614199.0910209661;4.432852383002762;0.32126055963371714
5604;2019-01-28 14:24:37.860;727;187;129;128;121;41;162;24;44;33;654;625;39;65;219;209;230;189;171;165;161;25;551;357;361;135;361;267;551;-2.0;78.0;870.0;208.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29964.03125;10950.033203125;0.0;1209.20666503906;386.0;62517;;;Calculated values ==>;1548681877.86;345.86;291.86;286.06;285.96000000000004;285.26000000000005;277.26000000000005;274.0616903277293;289.36;275.56;277.56;276.46000000000004;338.56000000000006;335.66;277.06;279.66;295.06;294.06;296.16;292.06;289.66;289.26000000000005;;311.76000000000005;275.66;241.49495122638035;263.43189868330234;274.0616903277293;290.26000000000005;5510000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;2670000.0;5510000.0;0.0;0.013000000000000001;0.145;0.034666666666666665;0.018500000000000003;0.018500000000000003;;10950.033203125;0.0;1209.20666503906;29964.03125;505285.50764929235;412555.8353376608;232041.62707460328;231741.51620549758;229665.9339174885;430346.717906069;454161.71719194663;454356.7471838636;472656.1521691498;521530.8713538867;518539.17624372605;453726.1368930483;456975.9699685958;462012.88651447376;461285.69911667117;425934.1150943203;413307.47646805906;454587.42908880144;454019.4663252484;;162250.55196795813;471875.0639052514;202083.7720141599;232041.62707460328;274.00305263756695;2949230.7367253704;1132342.759942636;184635.8609529397;0.0;0;180;199;0;0;0;0;8;58;66;1220047861644.544;453298434910.07086;861992202779.2614;36579.58139960703;9352.764785557838;164.14630214139646;4106.590026136935;2629714.994608867;973482.0842801494;49074.20492319374;614267.5429350255;4.128801064685586;0.29836645931651035
5605;2019-01-28 14:25:37.870;722;190;130;129;122;40;162;24;43;33;652;625;39;61;218;209;230;192;171;165;161;24;580;358;361;141;363;250;574;-1.0;79.0;1761.0;340.0;110.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38642.20703125;19978.349609375;0.0;1093.17980957031;385.0;62518;;;Calculated values ==>;1548681937.87;345.36;292.16;286.16;286.06;285.36;277.16;274.1680685717883;289.36;275.56;277.46000000000004;276.46000000000004;338.36;335.66;277.06;279.26000000000005;294.96000000000004;294.06;296.16;292.36;289.66;289.26000000000005;;311.66;275.56;242.77792619122317;261.13683023647616;274.1680685717883;290.26000000000005;5800000.0;3579999.9999999995;3610000.0;1410000.0;3629999.9999999995;2500000.0;5740000.0;0.0;0.013166666666666667;0.2935;0.056666666666666664;0.018333333333333333;0.018333333333333333;;19978.349609375;0.0;1093.17980957031;38642.20703125;501965.57207631395;251775.9782474409;231787.70623274165;231492.5574894254;229449.54299500195;430280.9020939914;454161.71719194663;457052.6462271078;471866.4182417926;522706.1455863788;519952.349374797;456568.8190744456;459212.67005737504;461573.7689881714;461131.9395044041;416609.45275158406;252561.85953710016;454587.42908880144;454019.4663252484;;161832.74555500393;470979.3205154194;202352.8659184967;231787.70623274165;274.11229168668154;2949802.5506640654;1132600.5394221197;184655.05070465073;0.0;0;180;200;0;0;0;0;8;58;66;1220264497744.5095;453381248710.0577;862147328629.2367;74754.38552057734;15222.165760492288;2159.959977324038;4074.248935029291;2630642.9322968973;973686.9094998486;49093.57570344493;614335.7279553007;4.565912529677145;0.33032829369690475
5606;2019-01-28 14:26:37.860;729;198;130;129;123;41;162;26;41;33;632;612;34;46;221;208;230;200;171;165;161;26;561;362;361;143;367;242;555;-1.0;82.0;1432.0;256.0;111.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38954.8984375;19411.033203125;0.0;2224.85717773438;372.0;62519;;;Calculated values ==>;1548681997.86;346.06000000000006;292.96000000000004;286.16;286.06;285.46000000000004;277.26000000000005;274.5913991737795;289.36;275.76000000000005;277.26000000000005;276.46000000000004;336.36;334.36;276.56;277.76000000000005;295.26000000000005;293.96000000000004;296.16;293.16;289.66;289.26000000000005;;310.36;275.76000000000005;243.1966462407574;260.01710675043796;274.5913991737795;290.26000000000005;5610000.0;3620000.0000000005;3610000.0;1430000.0;3670000.0000000005;2420000.0;5550000.0;0.0;0.013666666666666666;0.23866666666666667;0.042666666666666665;0.018500000000000003;0.018500000000000003;;19411.033203125;0.0;2224.85717773438;38954.8984375;504621.72600502137;414950.327482342;232243.67601103132;231943.69716031195;230162.7429788659;430014.67791919125;454161.71719194663;458102.29215715075;471601.4229191921;521322.676133128;519291.2554982586;457269.2489433392;458694.8857832068;461365.71627760044;460378.1213234712;422957.1444489895;415648.4156121035;454587.42908880144;454019.4663252484;;156401.31544495918;470909.40455562726;203436.4387550625;232243.67601103132;274.5508511708298;2950449.0854359837;1132928.7295714666;184682.69640449795;0.0;0;180;200;0;0;0;0;8;59;66;1220481061644.544;453466434510.0712;862294904029.2601;60780.250345298395;11412.179874157428;99.88596077077536;4102.852120813017;2631772.1993534095;973908.825388026;49112.40461425713;614403.8591070254;3.530946356089145;0.2525336291723048
