;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5607;2019-01-28 14:27:37.861;749;191;128;127;120;41;162;25;42;32;587;573;33;64;221;208;230;193;171;165;161;26;556;360;361;130;364;240;551;-2.0;78.0;1176.0;209.0;110.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38468.31640625;19258.921875;0.0;1850.64709472656;361.0;62520;;;Calculated values ==>;1548682057.861;348.06000000000006;292.26000000000005;285.96000000000004;285.86;285.16;277.26000000000005;274.38016830617;289.36;275.66;277.36;276.36;331.86;330.46000000000004;276.46000000000004;279.56;295.26000000000005;293.96000000000004;296.16;292.46000000000004;289.66;289.26000000000005;;309.26000000000005;275.76000000000005;240.39332010688793;259.7329541166123;274.38016830617;290.26000000000005;5560000.0;3600000.0;3610000.0;1300000.0;3640000.0;2400000.0;5510000.0;0.0;0.013000000000000001;0.196;0.034833333333333334;0.018333333333333333;0.018333333333333333;;19258.921875;0.0;1850.64709472656;38468.31640625;507586.9752919731;414040.76927589084;231741.51620549758;231442.33245516315;229372.86392412297;430148.3826014536;454161.71719194663;458539.39802819607;473211.5349843978;516917.2606667411;515492.46767814516;457473.2609016057;461119.3189803063;461824.42280746065;460688.5861845942;424471.85716294;414757.0629070427;454587.42908880144;454019.4663252484;;151805.5401117132;472630.20280472847;202931.73558293184;231741.51620549758;274.346183843937;2951094.2896480234;1133250.984568836;184716.65950623798;0.0;0;180;200;0;0;0;0;8;59;66;1220697665255.143;453548335875.2977;862439506439.66;50099.10183927179;9394.496608225916;126.29232532666549;4075.095752195432;2632696.209357413;974082.2172490082;49114.289464726804;614472.0098086484;3.0173513545617823;0.21230657698084796
5608;2019-01-28 14:28:37.841;766;182;129;127;118;39;162;25;44;32;572;562;34;84;220;209;230;184;171;165;161;26;529;355;361;122;360;260;529;-2.0;83.0;392.0;40.0;111.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30159.6015625;10519.5625;0.0;2048.47436523438;360.0;62521;;;Calculated values ==>;1548682117.841;349.76;291.36;286.06;285.86;284.96000000000004;277.06;273.8482719121499;289.36;275.66;277.56;276.36;330.36;329.36;276.56;281.56;295.16;294.06;296.16;291.56;289.66;289.26000000000005;;309.16;275.76000000000005;238.5638546566975;262.5002047102346;273.8482719121499;290.26000000000005;5290000.0;3550000.0;3610000.0;1220000.0;3600000.0;2600000.0;5290000.0;0.0;0.013833333333333333;0.06533333333333333;0.006666666666666667;0.018500000000000003;0.018500000000000003;;10519.5625;0.0;2048.47436523438;30159.6015625;512050.0021726496;419302.28733343096;232600.12022955486;231988.54403024574;229284.9789256343;430477.46260093397;454161.71719194663;455531.43715521536;474245.42212135316;513660.08246568247;512625.88698290876;454289.90091751266;460401.7896749278;462298.19722436205;461592.22777629585;431852.62109323;419907.0095946218;454587.42908880144;454019.4663252484;;151387.74336342167;473671.0476204119;201656.56533594747;232600.12022955486;273.8275301368997;2951665.998331506;1133499.055887361;184749.14135418838;0.0;0;180;200;0;0;0;0;8;59;66;1220914193055.212;453623910675.3218;862589456439.7078;16586.4916255255;1813.4298818964296;165.2476257307467;4096.257902770331;2633251.737398703;974175.5855033265;49116.71815448652;614540.0817242569;1.8030999812396238;0.09562506923103242
5609;2019-01-28 14:29:37.871;763;175;130;129;119;38;162;22;39;31;590;579;34;104;218;210;230;177;171;165;161;23;539;352;361;129;357;263;539;162.0;83.0;327.0;129.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29738.884765625;10707.580078125;0.0;1215.205078125;370.0;62522;;;Calculated values ==>;1548682177.871;349.46000000000004;290.66;286.16;286.06;285.06;276.96000000000004;273.5264737036516;289.36;275.36;277.06;276.26000000000005;332.16;331.06;276.56;283.56;294.96000000000004;294.16;296.16;290.86;289.66;289.26000000000005;;310.16;275.46000000000004;240.16925963744896;262.9017227912062;273.5264737036516;290.26000000000005;5390000.0;3520000.0000000005;3610000.0;1290000.0;3570000.0000000005;2630000.0;5390000.0;0.027000000000000003;0.013833333333333333;0.0545;0.021500000000000002;0.018500000000000003;0.045500000000000006;;10707.580078125;0.0;1215.205078125;29738.884765625;510817.6542801965;413140.9882325591;232646.3706113113;232341.96730421885;229350.37091279568;430671.36484660726;454161.71719194663;454406.46582794725;473244.79008953704;515261.16909985454;514123.2397000866;453779.59607081395;462334.68467293953;462485.70515263407;462181.9758583779;429256.7012157838;413873.17205893324;454587.42908880144;454019.4663252484;;155565.71764046347;472470.6178721596;200758.8735850387;213724.11962868797;273.46317198284817;2952165.4019610286;1133676.0371885218;184776.35228153443;0.0;0;180;200;0;0;0;0;8;59;66;1221130901355.1086;453699248325.2859;862746434889.6329;13823.793777238516;5841.802502173099;212.8054866697657;10933.438274693503;2633505.283153128;974239.4110032982;49119.87017230966;614665.3918160767;2.5842820814919336;0.12191135938851355
5610;2019-01-28 14:30:37.862;752;181;131;130;121;37;162;20;33;31;613;591;31;89;216;210;230;183;171;165;161;21;550;352;361;140;357;258;550;278.0;79.0;1003.0;243.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29840.58984375;10952.3154296875;0.0;1131.18896484375;376.0;62523;;;Calculated values ==>;1548682237.862;348.36;291.26000000000005;286.26000000000005;286.16;285.26000000000005;276.86;273.5264737036516;289.36;275.16;276.46000000000004;276.26000000000005;334.46000000000004;332.26000000000005;276.26000000000005;282.06;294.76000000000005;294.16;296.16;291.46000000000004;289.66;289.26000000000005;;310.76000000000005;275.26000000000005;242.56692532238324;262.23063862743834;273.5264737036516;290.26000000000005;5500000.0;3520000.0000000005;3610000.0;1400000.0;3570000.0000000005;2580000.0;5500000.0;0.04633333333333333;0.013166666666666667;0.16716666666666666;0.0405;0.018500000000000003;0.06483333333333333;;10952.3154296875;0.0;1131.18896484375;29840.58984375;508494.6803791677;249512.77325641108;232669.8860504643;232367.60090600746;229688.5652307168;430671.36484660726;454161.71719194663;454503.73903592775;471801.8942764967;518056.6430479224;515793.16094295244;454255.2369266638;461307.555860868;462219.8900438566;462181.9758583779;426220.7049999039;411439.0319898053;454587.42908880144;454019.4663252484;;158072.51562822933;470817.3119576869;200763.48215228063;209867.88017978292;273.4649781476836;2952661.8231079094;1133856.5092426948;184795.90263221276;0.0;0;180;200;0;0;0;0;8;59;66;1221347468864.8813;453779936220.20123;862902711444.469;42416.91294238301;10937.180107118955;194.62536129963198;15829.161168431012;2633973.8854077496;974379.2148845007;49123.26492008395;614888.3800246195;5.74153633863299;0.32211892647054485
5611;2019-01-28 14:31:37.852;746;186;133;132;123;38;162;22;35;31;617;594;32;81;216;211;230;189;171;165;161;21;551;356;361;140;361;251;551;-2.0;80.0;647.0;142.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29940.43359375;11036.755859375;0.0;1085.29357910156;382.0;62524;;;Calculated values ==>;1548682297.852;347.76;291.76000000000005;286.46000000000004;286.36;285.46000000000004;276.96000000000004;273.955091788801;289.36;275.36;276.66;276.26000000000005;334.86;332.56;276.36;281.26000000000005;294.76000000000005;294.26000000000005;296.16;292.06;289.66;289.26000000000005;;311.36;275.26000000000005;242.56692532238324;261.27494424493943;273.955091788801;290.26000000000005;5510000.0;3560000.0;3610000.0;1400000.0;3610000.0;2510000.0;5510000.0;0.0;0.013333333333333334;0.10783333333333332;0.023666666666666666;0.018500000000000003;0.018500000000000003;;11036.755859375;0.0;1085.29357910156;29940.43359375;507659.8800414045;412172.66196668637;233251.63598009013;232947.6685808663;230254.59199040785;430412.23801567365;454161.71719194663;455918.5686477417;471801.8942764967;519052.0138472603;516698.1319602063;455552.7402837198;461429.4400758132;461610.94820493297;461706.0807142488;425934.1150943203;413307.47646805906;454587.42908880144;454019.4663252484;;160579.3303088084;470817.3119576869;201795.05895231426;233251.63598009013;273.88604832094205;2953159.915274102;1134039.7209630893;184814.37024163394;0.0;0;180;200;0;0;0;0;8;59;66;1221564032764.9158;453863922220.2146;863055385994.4933;27402.985128823588;6366.8599877938195;168.35518168348355;4084.204861385429;2634555.620919688;974523.3911852589;49126.289253802985;615054.2970841082;3.136631751310922;0.21356422467526154
5612;2019-01-28 14:32:37.842;748;189;133;132;126;40;162;23;40;31;609;588;35;77;218;210;230;191;171;165;161;23;554;357;361;134;362;247;554;-2.0;81.0;1113.0;97.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29981.478515625;11109.3125;0.0;1083.90258789062;386.0;62525;;;Calculated values ==>;1548682357.842;347.96000000000004;292.06;286.46000000000004;286.36;285.76000000000005;277.16;274.0616903277293;289.36;275.46000000000004;277.16;276.26000000000005;334.06;331.96000000000004;276.66;280.86;294.96000000000004;294.16;296.16;292.26000000000005;289.66;289.26000000000005;;311.76000000000005;275.46000000000004;241.2770596917726;260.72004837742526;274.0616903277293;290.26000000000005;5540000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2470000.0;5540000.0;0.0;0.013500000000000002;0.18550000000000003;0.016166666666666666;0.018500000000000003;0.018500000000000003;;11109.3125;0.0;1083.90258789062;29981.478515625;507640.93868563033;412035.40644734737;233174.77585907196;232871.6582264005;231072.85652437375;430346.717906069;454161.71719194663;457177.9917971519;472592.1488768574;518568.79617042065;516424.3342831044;456575.9506117076;461569.1107842548;461726.5624587006;461419.5259271944;425062.77076218324;412801.4708678641;454587.42908880144;454019.4663252484;;162250.55196795813;471812.00014122744;202171.9420731673;233174.77585907196;274.0373642540928;2953659.1813168814;1134224.2407743519;184832.4438635893;0.0;0;180;200;0;0;0;0;8;59;66;1221780596664.9502;453946108520.22766;863204761094.5171;47303.62222379915;4359.180938766972;165.52754857330854;4085.626773624265;2635178.072221882;974612.759962382;49129.07114616289;615122.3676674224;4.585661540596722;0.2889049950254263
5613;2019-01-28 14:33:37.883;755;190;132;131;126;41;162;24;44;30;605;584;38;73;218;211;230;192;171;165;161;24;552;359;361;126;363;244;553;-2.0;79.0;812.0;108.0;111.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29809.71875;10874.4091796875;0.0;1107.79650878906;390.0;62526;;;Calculated values ==>;1548682417.883;348.66;292.16;286.36;286.26000000000005;285.76000000000005;277.26000000000005;274.27422755570615;289.36;275.56;277.56;276.16;333.66;331.56;276.96000000000004;280.46000000000004;294.96000000000004;294.26000000000005;296.16;292.36;289.66;289.26000000000005;;312.16;275.56;239.4893008659735;260.2995467637923;274.27422755570615;290.26000000000005;5520000.0;3590000.0;3610000.0;1260000.0;3629999.9999999995;2440000.0;5530000.0;0.0;0.013166666666666667;0.13533333333333333;0.018000000000000002;0.018500000000000003;0.018500000000000003;;10874.4091796875;0.0;1107.79650878906;29809.71875;508689.77740958706;412845.1473663945;232896.92431263;232594.5021737096;231096.52864347468;430214.79039162316;454161.71719194663;458139.2246306008;473537.5729257194;518412.1337960262;516271.4829087817;457423.6207525158;461558.0006652668;461573.7689881714;461246.53888341883;425645.6201153331;413590.4106133878;454587.42908880144;454019.4663252484;;163921.7849024954;472959.5831453042;202690.2301852319;232896.92431263;274.2479076578827;2954157.7817708272;1134407.56363976;184850.72050320337;0.0;0;180;200;0;0;0;0;8;59;66;1221997344674.5508;454024161820.08386;863352161749.2455;34570.76391493992;4864.848353281302;158.7269251089464;4090.7670272334412;2635860.8250009236;974689.6793987297;49131.77511322101;615190.5508423242;3.645831773909217;0.23398042692665177
5614;2019-01-28 14:34:37.853;764;188;131;130;125;43;162;25;48;31;611;586;40;73;219;210;230;190;171;165;161;26;549;359;361;121;363;247;550;-1.0;82.0;543.0;76.0;111.0;0;78;87;1;0;0;0;0;0;0;1;0;0;0;0;29103.451171875;10196.07421875;0.0;1011.4915771484401;391.0;62527;;;Calculated values ==>;1548682477.853;349.56000000000006;291.96000000000004;286.26000000000005;286.16;285.66;277.46000000000004;274.27422755570615;289.36;275.66;277.96000000000004;276.26000000000005;334.26000000000005;331.76000000000005;277.16;280.46000000000004;295.06;294.16;296.16;292.16;289.66;289.26000000000005;;312.26000000000005;275.76000000000005;238.32900078539177;260.72004837742526;274.27422755570615;290.26000000000005;5490000.0;3590000.0;3610000.0;1210000.0;3629999.9999999995;2470000.0;5500000.0;0.0;0.013666666666666666;0.0905;0.012666666666666666;0.018500000000000003;0.018500000000000003;;10196.07421875;0.0;1011.4915771484401;29103.451171875;510067.9203867472;413351.9237643686;232669.8860504643;232367.60090600746;230870.29783581037;430214.79039162316;454161.71719194663;458136.76180554513;474278.1835222465;518772.82884069305;516219.8910835722;457177.9917971519;461099.48980823124;461708.1977795224;461112.25666892657;426505.4245305267;414083.7466353395;454587.42908880144;454019.4663252484;;164339.59507360373;473800.2168466416;202699.39704419448;232669.8860504643;274.2514642335616;2954648.4793822025;1134583.0632078166;184868.37240689425;0.0;0;180;200;0;0;0;0;8;59;66;1222213836374.654;454098224770.1192;863499388099.3157;23117.081510902233;3433.9437174976633;169.7629312342246;4094.9672350835067;2636341.3166803457;974758.8014210522;49134.511159984104;615258.7311873166;2.7495493629843395;0.16625761902286545
5615;2019-01-28 14:35:37.863;770;187;131;130;123;42;162;25;50;32;621;590;42;67;219;211;230;189;171;165;161;26;551;357;361;129;362;251;551;-1.0;79.0;787.0;111.0;111.0;0;52;84;1;0;0;0;0;0;0;1;0;0;0;0;28666.095703125;9959.9130859375;0.0;877.606201171875;393.0;62528;;;Calculated values ==>;1548682537.863;350.16;291.86;286.26000000000005;286.16;285.46000000000004;277.36;274.0616903277293;289.36;275.66;278.16;276.36;335.26000000000005;332.16;277.36;279.86;295.06;294.26000000000005;296.16;292.06;289.66;289.26000000000005;;312.46000000000004;275.76000000000005;240.16925963744896;261.27494424493943;274.0616903277293;290.26000000000005;5510000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;2510000.0;5510000.0;0.0;0.013166666666666667;0.13116666666666668;0.018500000000000003;0.018500000000000003;0.018500000000000003;;9959.9130859375;0.0;877.606201171875;28666.095703125;510633.7498697487;412555.8353376608;232644.68827507718;232342.67949808593;230254.59199040785;430346.717906069;454161.71719194663;457735.2745315582;473341.49414492835;519460.90140121273;516288.25755914475;456768.89836207737;459770.6367086053;461860.70334265823;461553.227934654;425934.1150943203;413307.47646805906;454587.42908880144;454019.4663252484;;165175.21790254305;472761.04596960294;202162.73487382426;232644.68827507718;274.03378216249536;2955129.9725082326;1134751.057763089;184884.11751212468;0.0;0;180;200;0;0;0;0;8;59;66;1222430472474.6196;454173237270.1073;863648812999.2919;33522.59811843944;5006.068755271907;166.25074191244;4095.4333939281687;2636813.3926767367;974829.1465805536;49137.311740612204;615326.9959014372;3.9483529280034313;0.25466133481454817
5616;2019-01-28 14:36:37.864;771;188;130;130;123;42;162;24;53;33;625;592;46;69;219;211;230;189;171;165;161;25;551;358;361;134;362;255;551;-2.0;76.0;904.0;178.0;111.0;0;70;91;1;0;0;0;0;0;0;1;0;0;0;0;29166.267578125;10413.31640625;0.0;986.6919555664059;395.0;62529;;;Calculated values ==>;1548682597.864;350.26;291.96000000000004;286.16;286.16;285.46000000000004;277.36;274.1680685717883;289.36;275.56;278.46000000000004;276.46000000000004;335.66;332.36;277.76000000000005;280.06;295.06;294.26000000000005;296.16;292.06;289.66;289.26000000000005;;312.66;275.66;241.2770596917726;261.82340779136865;274.1680685717883;290.26000000000005;5510000.0;3579999.9999999995;3610000.0;1340000.0;3620000.0000000005;2550000.0;5510000.0;0.0;0.012666666666666666;0.15066666666666664;0.029666666666666668;0.018500000000000003;0.018500000000000003;;10413.31640625;0.0;986.6919555664059;29166.267578125;510757.0771760383;412934.04071806197;232342.67949808593;232342.67949808593;230254.59199040785;430280.9020939914;454161.71719194663;457453.03782128124;472787.01963726926;519538.3266726977;516152.38807831524;456601.6585608984;459382.7263614821;461860.70334265823;461400.04798587883;425934.1150943203;413307.47646805906;454587.42908880144;454019.4663252484;;166010.84420003442;472007.13841251616;202368.12451417797;232342.67949808593;274.1182226553277;2955611.916902515;1134920.8375056086;184899.65358907077;0.0;0;180;200;0;0;0;0;8;59;66;1222647076085.2188;454252138585.3255;863800615529.7117;38432.79360493689;7999.2907456507;159.93742259930934;4101.0205563025065;2637413.030936561;974937.5263829943;49140.0300206279;615395.3008229411;4.446754837415952;0.3099414987223095
5617;2019-01-28 14:37:37.844;769;189;131;130;124;42;162;24;55;33;623;594;49;72;219;212;230;191;171;165;161;25;556;357;361;138;362;260;556;-1.0;82.0;902.0;171.0;110.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29860.548828125;10991.9541015625;0.0;1101.8701171875;395.0;62530;;;Calculated values ==>;1548682657.844;350.06000000000006;292.06;286.26000000000005;286.16;285.56;277.36;274.0616903277293;289.36;275.56;278.66;276.46000000000004;335.46000000000004;332.56;278.06;280.36;295.06;294.36;296.16;292.26000000000005;289.66;289.26000000000005;;312.66;275.66;242.14157278889297;262.5002047102346;274.0616903277293;290.26000000000005;5560000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;2600000.0;5560000.0;0.0;0.013666666666666666;0.15033333333333332;0.0285;0.018333333333333333;0.018333333333333333;;10991.9541015625;0.0;1101.8701171875;29860.548828125;510074.10936377547;411156.2656500391;232519.741032985;232219.0938687368;230434.3282299751;430346.717906069;454161.71719194663;456885.48860860226;472262.261994151;518917.3341088942;515931.29039629915;456148.38543321594;458955.71588121896;461860.70334265823;461686.8058337108;424471.85716294;411946.55931517074;454587.42908880144;454019.4663252484;;166010.84420003442;471477.517547777;202109.42113253885;232519.741032985;274.01303607851065;2956103.6430760114;1135099.1553008123;184917.0524714546;0.0;0;180;200;0;0;0;0;8;59;66;1222863603885.2876;454333711385.35144;863955064029.7607;38301.33547723486;7676.990747834287;171.17907058618016;4060.828297024829;2638052.2688620905;975068.1185169218;49142.78840497062;615463.2935582715;4.15173337105687;0.28744047164516484
5618;2019-01-28 14:38:37.874;765;190;131;130;124;42;162;25;57;33;622;595;51;80;219;212;230;192;171;165;161;25;553;358;361;139;363;265;553;-1.0;81.0;795.0;185.0;111.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29803.029296875;10873.28125;0.0;1167.99499511719;394.0;62531;;;Calculated values ==>;1548682717.874;349.66;292.16;286.26000000000005;286.16;285.56;277.36;274.1680685717883;289.36;275.66;278.86;276.46000000000004;335.36;332.66;278.26000000000005;281.16;295.06;294.36;296.16;292.36;289.66;289.26000000000005;;312.56;275.66;242.35481222062532;263.1675429290057;274.1680685717883;290.26000000000005;5530000.0;3579999.9999999995;3610000.0;1390000.0;3629999.9999999995;2650000.0;5530000.0;0.0;0.013500000000000002;0.1325;0.030833333333333334;0.018500000000000003;0.018500000000000003;;10873.28125;0.0;1167.99499511719;29803.029296875;509841.3083295301;412845.1473663945;232594.5021737096;232293.04205302676;230503.67282818444;430280.9020939914;454161.71719194663;456313.30301945616;472130.5325463717;518396.7143230481;515606.7013126759;455568.38231598947;459136.37064740626;461708.1977795224;461533.9137599592;425355.184297501;413590.4106133878;454587.42908880144;454019.4663252484;;165593.03060630985;471344.5575217925;202348.05006792943;232594.5021737096;274.11041965853957;2956601.0881583914;1135281.4567004691;184935.97747181944;0.0;0;180;200;0;0;0;0;8;59;66;1223080312185.1843;454416852935.3118;864112642779.6857;33650.39601607729;8294.058979827443;158.8244447355278;4096.361836803469;2638652.1664231303;975201.2771439627;49145.5398092783;615531.3041309798;3.8367728085449384;0.27237930389770304
5619;2019-01-28 14:39:37.865;759;189;130;129;124;42;162;25;58;33;623;597;52;84;219;213;230;191;171;165;161;26;553;358;361;139;363;270;552;-2.0;80.0;609.0;158.0;111.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29723.7578125;10795.8466796875;0.0;1197.16125488281;392.0;62532;;;Calculated values ==>;1548682777.865;349.06000000000006;292.06;286.16;286.06;285.56;277.36;274.1680685717883;289.36;275.66;278.96000000000004;276.46000000000004;335.46000000000004;332.86;278.36;281.56;295.06;294.46000000000004;296.16;292.26000000000005;289.66;289.26000000000005;;312.36;275.76000000000005;242.35481222062532;263.82572766246335;274.1680685717883;290.26000000000005;5530000.0;3579999.9999999995;3610000.0;1390000.0;3629999.9999999995;2700000.0;5520000.0;0.0;0.013333333333333334;0.10149999999999999;0.026333333333333334;0.018500000000000003;0.018500000000000003;;10795.8466796875;0.0;1197.16125488281;29723.7578125;509097.81878069986;412889.33823237545;232317.82666911863;232017.04459964583;230526.9083737572;430280.9020939914;454161.71719194663;455611.1469425823;472130.5325463717;518081.0969985374;515385.2194208326;454857.56176989106;458833.9803656495;461708.1977795224;461667.65482352895;425355.184297501;413633.1203958097;454587.42908880144;454019.4663252484;;164757.40606591295;471442.86907493527;202354.76602221123;232317.82666911863;274.1130302831174;2957097.0703086318;1135462.0056799506;184955.6841507701;0.0;0;180;200;0;0;0;0;8;59;66;1223296879694.957;454500240425.22437;864273118704.5173;25705.522663417658;7085.986713721733;156.29418535588388;4101.480333638402;2639146.7248833757;975329.4249662174;49148.16540396135;615599.6092350258;3.0892403388926035;0.21627767980635454
5620;2019-01-28 14:40:37.865;749;189;130;129;123;42;162;25;54;33;628;601;50;84;220;213;230;191;171;165;161;26;551;359;361;137;364;272;551;-2.0;81.0;508.0;177.0;111.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29727.908203125;10776.08203125;0.0;1201.23706054688;390.0;62533;;;Calculated values ==>;1548682837.865;348.06000000000006;292.06;286.16;286.06;285.46000000000004;277.36;274.27422755570615;289.36;275.66;278.56;276.46000000000004;335.96000000000004;333.26000000000005;278.16;281.56;295.16;294.46000000000004;296.16;292.26000000000005;289.66;289.26000000000005;;312.16;275.76000000000005;241.92719264551067;264.08650396036035;274.27422755570615;290.26000000000005;5510000.0;3590000.0;3610000.0;1370000.0;3640000.0;2720000.0;5510000.0;0.0;0.013500000000000002;0.08466666666666667;0.029500000000000002;0.018500000000000003;0.018500000000000003;;10776.08203125;0.0;1201.23706054688;29727.908203125;508033.1219905616;413307.47646805906;232342.67949808593;232041.62707460328;230254.59199040785;430214.79039162316;454161.71719194663;454773.307598347;472393.7743832905;518431.50051431864;515629.29469021753;454267.0351814693;458516.0327417996;461689.9588020654;461514.72384408844;425934.1150943203;414040.76927589084;454587.42908880144;454019.4663252484;;163921.7849024954;471708.256711685;202580.94739613458;232342.67949808593;274.2054914971174;2957592.500858762;1135641.7717525417;184975.67080339868;0.0;0;180;200;0;0;0;0;8;59;66;1223513479694.957;454583040425.22437;864435718704.5173;21352.286497120655;7939.255624808737;160.5601685487981;4101.0205563025065;2639538.873293047;975454.6353190384;49150.805856910556;615667.9634091087;2.8013884066728103;0.2048938742343466
5621;2019-01-28 14:41:37.865;739;188;130;129;122;42;162;25;41;33;635;607;40;80;220;213;230;190;171;165;161;26;573;359;361;139;363;262;568;90.0;81.0;1089.0;221.0;111.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38124.13671875;19588.197265625;0.0;1141.97912597656;388.0;62534;;;Calculated values ==>;1548682897.865;347.06000000000006;291.96000000000004;286.16;286.06;285.36;277.36;274.27422755570615;289.36;275.66;277.26000000000005;276.46000000000004;336.66;333.86;277.16;281.16;295.16;294.46000000000004;296.16;292.16;289.66;289.26000000000005;;311.96000000000004;275.76000000000005;242.35481222062532;262.7682575881327;274.27422755570615;290.26000000000005;5730000.0;3590000.0;3610000.0;1390000.0;3629999.9999999995;2620000.0;5680000.0;0.015000000000000001;0.013500000000000002;0.18150000000000002;0.036833333333333336;0.018500000000000003;0.0335;;19588.197265625;0.0;1141.97912597656;38124.13671875;504790.3941492015;251308.1132282745;231929.21884599983;231632.59074135812;229579.8444262141;430214.79039162316;454161.71719194663;454824.7643176052;472130.5325463717;519985.42886755895;517101.78714451054;454700.1411767046;459608.29564737674;461842.5002642921;461514.72384408844;419071.97493674513;252093.4907552633;454587.42908880144;454019.4663252484;;163086.1669317865;471442.86907493527;202649.52856860636;218818.90976656994;274.23211359119585;2958157.9345664443;1135894.807413349;184995.19760495305;0.0;0;181;200;0;0;0;0;8;59;66;1223730079694.957;454665840425.22437;864595918704.5173;45769.80528844329;9900.554708649783;2254.2095364500046;7879.218644715729;2640098.2240579263;975603.3004051505;49170.928937785546;615767.7987357839;3.1742994818374037;0.20281601891829001
5622;2019-01-28 14:42:37.876;731;199;130;130;124;42;162;27;37;33;630;605;33;54;221;213;230;201;171;165;161;26;567;363;361;146;368;251;560;-2.0;80.0;1266.0;283.0;111.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38126.43359375;19426.904296875;0.0;1051.27746582031;373.0;62535;;;Calculated values ==>;1548682957.876;346.26;293.06;286.16;286.16;285.56;277.36;274.69669130483857;289.36;275.86;276.86;276.46000000000004;336.16;333.66;276.46000000000004;278.56;295.26000000000005;294.46000000000004;296.16;293.26000000000005;289.66;289.26000000000005;;310.46000000000004;275.76000000000005;243.81672145450628;261.27494424493943;274.69669130483857;290.26000000000005;5670000.0;3629999.9999999995;3610000.0;1460000.0;3679999.9999999995;2510000.0;5600000.0;0.0;0.013333333333333334;0.211;0.04716666666666667;0.018500000000000003;0.018500000000000003;;19426.904296875;0.0;1051.27746582031;38126.43359375;504324.0041951461;413305.59472072823;232121.42960927432;232121.42960927432;230342.7024283801;429947.3805835815;454161.71719194663;456161.9829332792;471202.2589852102;520380.3998193959;517824.50488019007;455674.77800923755;458216.36237405764;461212.1597545428;460899.70540415944;421062.2760436392;414042.5435394184;454587.42908880144;454019.4663252484;;156819.11488148148;470506.91766066244;203674.90671441544;232121.42960927432;274.6476743548913;2958793.4724787734;1136219.9928656637;185013.4780940017;0.0;0;181;200;0;0;0;0;8;59;66;1223946719404.661;454751356100.1075;864749846919.307;53274.77308218025;12585.576516297986;93.59643338961139;4105.113679245522;2640923.746861326;975790.7191855805;49190.497574433255;615867.686481077;3.421156259035582;0.2527678149638267
5623;2019-01-28 14:43:37.876;740;193;129;128;121;41;162;26;45;33;599;579;37;65;221;213;230;195;171;165;161;27;557;360;361;143;365;250;550;-2.0;80.0;1139.0;236.0;111.0;0;4;0;1;1;0;0;0;0;0;1;1;0;0;0;38291.80859375;18984.00390625;0.0;1869.337890625;357.0;62536;;;Calculated values ==>;1548683017.876;347.16;292.46000000000004;286.06;285.96000000000004;285.26000000000005;277.26000000000005;274.38016830617;289.36;275.76000000000005;277.66;276.46000000000004;333.06;331.06;276.86;279.66;295.26000000000005;294.46000000000004;296.16;292.66;289.66;289.26000000000005;;308.86;275.86;243.1966462407574;261.13683023647616;274.38016830617;290.26000000000005;5570000.0;3600000.0;3610000.0;1430000.0;3650000.0;2500000.0;5500000.0;0.0;0.013333333333333334;0.18983333333333335;0.03933333333333333;0.018500000000000003;0.018500000000000003;;18984.00390625;0.0;1869.337890625;38291.80859375;506370.97972160665;415150.1171397334;232066.2768031903;231765.89882121078;229688.5652307168;430148.3826014536;454161.71719194663;457294.02403925674;471601.4229191921;517294.8090381774;515246.32109858625;456326.36211181415;459689.02146168903;461671.84584197105;461361.4654085356;424173.2773224211;415841.8007852276;454587.42908880144;454019.4663252484;;150134.3533403004;471008.3239875013;202917.66273400243;232066.2768031903;274.34073019865775;2959430.2911636694;1136540.0837673564;185037.8165553054;0.0;0;181;200;0;0;0;0;8;60;66;1224163319404.661;454838056100.1075;864900146919.307;48289.11258778078;10544.899342637622;111.08635382924618;4106.134006158076;2641770.1125752423;975983.4731510716;49192.203264326745;615936.113545122;3.0235553085239477;0.21801516900251874
5624;2019-01-28 14:44:37.866;752;188;130;129;121;39;162;26;52;33;570;557;42;69;221;214;230;190;171;165;161;27;556;358;361;140;363;249;550;-2.0;81.0;1121.0;262.0;111.0;0;19;0;1;1;0;0;0;0;0;1;1;0;0;0;38520.96484375;19033.951171875;0.0;1939.40771484375;349.0;62537;;;Calculated values ==>;1548683077.866;348.36;291.96000000000004;286.16;286.06;285.26000000000005;277.06;274.1680685717883;289.36;275.76000000000005;278.36;276.46000000000004;330.16;328.86;277.36;280.06;295.26000000000005;294.56;296.16;292.16;289.66;289.26000000000005;;308.06;275.86;242.56692532238324;260.9983114674233;274.1680685717883;290.26000000000005;5560000.0;3579999.9999999995;3610000.0;1400000.0;3629999.9999999995;2490000.0;5500000.0;0.0;0.013500000000000002;0.18683333333333335;0.043666666666666666;0.018500000000000003;0.018500000000000003;;19033.951171875;0.0;1939.40771484375;38520.96484375;507961.28980312764;413351.9237643686;232367.60090600746;232066.2768031903;229688.5652307168;430280.9020939914;454161.71719194663;458295.82092260075;471998.58498376724;514409.8591080156;513075.9871930767;457094.34714836575;460319.31405567337;461976.67714593874;461801.27186994074;424471.85716294;414083.7466353395;454587.42908880144;454019.4663252484;;146791.9768242716;471408.2891495208;202384.59534919658;232367.60090600746;274.12462415787695;2960070.290924676;1136856.847257009;185069.55081209826;0.0;0;181;200;0;0;0;0;8;60;66;1224379883304.6953;454922941950.121;865049821969.3308;47812.74731129768;11747.367962614158;140.23949212260692;4100.559510255958;2642570.8279330563;976169.2110838292;49194.297297313;616004.4912595842;3.0419979279852947;0.22429929169038826
5625;2019-01-28 14:45:37.867;761;188;131;130;121;37;162;25;54;32;567;556;45;70;220;214;230;190;171;165;161;26;556;357;361;139;362;245;550;95.0;81.0;1156.0;278.0;111.0;0;28;0;1;1;0;0;0;0;0;1;1;0;0;0;38421.8203125;19069.7890625;0.0;1962.2946777343802;341.0;62538;;;Calculated values ==>;1548683137.867;349.26;291.96000000000004;286.26000000000005;286.16;285.26000000000005;276.86;274.0616903277293;289.36;275.66;278.56;276.36;329.86;328.76000000000005;277.66;280.16;295.16;294.56;296.16;292.16;289.66;289.26000000000005;;307.26000000000005;275.76000000000005;242.35481222062532;260.44013211722256;274.0616903277293;290.26000000000005;5560000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;2450000.0;5500000.0;0.01583333333333333;0.013500000000000002;0.19266666666666668;0.04633333333333333;0.018500000000000003;0.034333333333333334;;19069.7890625;0.0;1962.2946777343802;38421.8203125;509081.57444963546;413351.9237643686;232669.8860504643;232367.60090600746;229688.5652307168;430346.717906069;454161.71719194663;459168.07163815456;472032.3497595296;514449.08420043444;513323.57022447704;458098.4724417556;461054.0038914918;461994.71921587875;461953.5920572434;424471.85716294;414083.7466353395;454587.42908880144;454019.4663252484;;143449.58454182083;471442.86907493527;202127.30461593208;218584.71500055867;274.0199959118179;2960711.4914892497;1137174.3837186932;185102.06554069612;0.0;0;181;200;0;0;0;0;8;60;66;1224596486915.2944;455006643345.3525;865198024439.7407;49523.18777961487;12478.287819933812;140.23949212260692;8083.259795481014;2643381.974246604;976371.0949139164;49196.63466114359;616106.02477961;3.338945192235609;0.22855159587886478
5626;2019-01-28 14:46:37.877;770;188;131;131;123;36;162;24;54;31;570;559;45;83;219;215;230;190;171;165;161;25;554;357;361;137;361;243;549;278.0;81.0;1289.0;317.0;111.0;0;34;0;1;1;0;0;0;0;0;1;1;0;0;0;38340.87109375;18986.853515625;0.0;1994.85974121094;339.0;62539;;;Calculated values ==>;1548683197.877;350.16;291.96000000000004;286.26000000000005;286.26000000000005;285.46000000000004;276.76000000000005;274.0616903277293;289.36;275.56;278.56;276.26000000000005;330.16;329.06;277.66;281.46000000000004;295.06;294.66;296.16;292.16;289.66;289.26000000000005;;307.06;275.66;241.92719264551067;260.1585393101385;274.0616903277293;290.26000000000005;5540000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;2430000.0;5490000.0;0.04633333333333333;0.013500000000000002;0.21483333333333335;0.05283333333333333;0.018500000000000003;0.06483333333333333;;18986.853515625;0.0;1994.85974121094;38340.87109375;510372.4388099457;413764.2266525931;232695.1541489444;232695.1541489444;230300.87547058638;430346.717906069;454161.71719194663;459482.35396435135;472198.00020708365;514928.4534554739;513804.9401445845;458417.55353033816;462872.41907545156;462012.88651447376;462086.8017432054;425062.77076218324;414485.982530214;454587.42908880144;454019.4663252484;;142613.9823049181;471610.25455702154;202135.5894131616;210855.67086733098;274.023219888319;2961351.2871990493;1137491.5752632418;185135.04732356322;0.0;0;181;200;0;0;0;0;8;60;66;1224813123015.26;455089457145.3393;865344448839.7174;55286.6632510806;14237.244808433932;142.78664113158462;15765.119405521646;2644255.5352409584;976593.7614573572;49198.99360534552;616304.794395669;4.071727273192702;0.24848290049161395
5627;2019-01-28 14:47:37.877;778;187;131;131;123;36;162;23;51;31;573;563;43;103;219;216;230;189;171;165;161;24;533;355;361;137;360;259;533;-1.0;80.0;918.0;222.0;111.0;0;37;100;1;0;0;0;0;0;0;1;1;0;0;0;30395.16015625;10565.0888671875;0.0;2170.357421875;340.0;62540;;;Calculated values ==>;1548683257.877;350.96000000000004;291.86;286.26000000000005;286.26000000000005;285.46000000000004;276.76000000000005;273.8482719121499;289.36;275.46000000000004;278.26000000000005;276.26000000000005;330.46000000000004;329.46000000000004;277.46000000000004;283.46000000000004;295.06;294.76000000000005;296.16;292.06;289.66;289.26000000000005;;307.16;275.56;241.92719264551067;262.3656120759269;273.8482719121499;290.26000000000005;5330000.0;3550000.0;3610000.0;1370000.0;3600000.0;2590000.0;5330000.0;0.0;0.013333333333333334;0.153;0.037000000000000005;0.018500000000000003;0.018500000000000003;;10565.0888671875;0.0;2170.357421875;30395.16015625;513163.5271070707;419437.2636810146;233109.3321065766;233109.3321065766;230680.0850788758;430477.46260093397;454161.71719194663;456558.4414111819;472198.00020708365;513850.47253881523;512817.17560554843;455574.12471773;462817.682310074;462164.74920835934;462522.44405874936;430831.34539799596;420041.824545227;454587.42908880144;454019.4663252484;;143031.78367518025;471512.23439352604;201576.20429115274;233109.3321065766;273.7961752035694;2961924.087459466;1137737.8414497653;185169.75746658893;0.0;0;181;200;0;0;0;0;8;60;66;1225029723015.26;455171657145.3393;865495048839.7174;39012.28227936446;9987.633113787815;143.8602780369196;4086.8374830454295;2645041.3597870455;976795.6354400424;49201.38232967192;616470.2273697404;4.179721067172205;0.3046202983030517
5628;2019-01-28 14:48:37.858;777;177;131;130;122;35;162;20;52;29;584;575;46;134;217;216;230;179;171;165;161;22;536;351;361;135;356;273;536;203.0;78.0;955.0;253.0;111.0;0;40;100;1;0;0;0;0;0;0;1;1;0;0;0;30497.29296875;10474.072265625;0.0;2322.48901367188;355.0;62541;;;Calculated values ==>;1548683317.858;350.86;290.86;286.26000000000005;286.16;285.36;276.66;273.4187578820637;289.36;275.16;278.36;276.06;331.56;330.66;277.76000000000005;286.56;294.86;294.76000000000005;296.16;291.06;289.66;289.26000000000005;;308.66;275.36;241.49495122638035;264.2163659402789;273.4187578820637;290.26000000000005;5360000.0;3510000.0;3610000.0;1350000.0;3560000.0;2730000.0;5360000.0;0.03383333333333333;0.013000000000000001;0.15916666666666668;0.042166666666666665;0.018500000000000003;0.052333333333333336;;10474.072265625;0.0;2322.48901367188;30497.29296875;512785.65401116165;415084.2568427893;233030.21848201647;232723.91433835097;230309.23773092625;430735.4089219946;454161.71719194663;454351.14320836676;472265.74392498133;513773.5644704714;512834.9944623108;453587.6991209416;464423.35389655794;462504.01303383906;463123.7929140055;430050.66536795045;415770.8765615325;454587.42908880144;454019.4663252484;;149298.75990835467;471581.87251044664;200534.16956867377;212021.62635014206;273.37066605131537;2962431.363879971;1137913.112272374;185207.18599739595;0.0;0;181;200;0;0;0;0;8;60;66;1225246254425.0671;455253231305.26666;865654598299.5753;40399.20163765114;11429.178140711423;185.63725448343345;12664.5536253639;2645702.912594349;976974.0523504191;49204.1272729331;616609.7780904596;5.054371189770422;0.3076199928922722
5629;2019-01-28 14:49:37.878;764;181;133;132;125;36;162;20;49;28;605;595;47;130;216;217;230;184;171;165;161;20;579;353;361;134;358;262;574;186.0;80.0;1547.0;376.0;111.0;0;40;0;1;0;1;0;0;0;0;1;1;0;0;0;39468.4609375;19813.92578125;0.0;2222.38354492188;368.0;62542;;;Calculated values ==>;1548683377.878;349.56000000000006;291.26000000000005;286.46000000000004;286.36;285.66;276.76000000000005;273.6339639331285;289.36;275.16;278.06;275.96000000000004;333.66;332.66;277.86;286.16;294.76000000000005;294.86;296.16;291.56;289.66;289.26000000000005;;309.96000000000004;275.16;241.2770596917726;262.7682575881327;273.6339639331285;290.26000000000005;5790000.0;3529999.9999999995;3610000.0;1340000.0;3579999.9999999995;2620000.0;5740000.0;0.031000000000000003;0.013333333333333334;0.25783333333333336;0.06266666666666666;0.018500000000000003;0.0495;;19813.92578125;0.0;2222.38354492188;39468.4609375;507418.3600542512;248376.83377188267;232678.3524779817;232380.59094041708;230320.30169699565;430607.02586249536;454161.71719194663;455818.0055600663;472299.7188790419;516895.5113133383;515863.49775904795;455570.3112013108;465553.250528004;462068.13665675744;462955.59896260384;416971.4962115214;249486.8254721426;454587.42908880144;454019.4663252484;;154730.12109240866;471519.16422574193;201044.69746595115;212867.37661186157;273.5795288781921;2963014.606178321;1138165.5963893458;185245.0725600182;0.0;0;181;201;0;0;0;0;8;60;66;1225462926624.9983;455333958205.241;865815151799.5243;65689.05127026603;16949.73325028022;2233.128943191717;11937.02844081265;2646587.276057892;977210.6221089116;49224.290376702316;616814.8596120073;4.393155880670701;0.29174586107686445
5630;2019-01-28 14:50:37.868;753;200;133;133;128;39;162;24;43;28;619;605;40;94;219;214;231;203;171;165;161;23;570;363;361;135;367;251;563;-1.0;82.0;1384.0;335.0;111.0;0;43;0;1;0;1;0;0;0;0;1;1;0;0;0;39291.82421875;19553.865234375;0.0;2134.22924804688;359.0;62543;;;Calculated values ==>;1548683437.868;348.46000000000004;293.16;286.46000000000004;286.46000000000004;285.96000000000004;277.06;274.69669130483857;289.36;275.56;277.46000000000004;275.96000000000004;335.06;333.66;277.16;282.56;295.06;294.56;296.26000000000005;293.46000000000004;289.66;289.26000000000005;;309.06;275.46000000000004;241.49495122638035;261.27494424493943;274.69669130483857;290.26000000000005;5700000.0;3629999.9999999995;3610000.0;1350000.0;3670000.0000000005;2510000.0;5630000.0;0.0;0.013666666666666666;0.23066666666666666;0.05583333333333333;0.018500000000000003;0.018500000000000003;;19553.865234375;0.0;2134.22924804688;39291.82421875;506834.7797695887;412431.9645018818;232948.02017462437;232948.02017462437;231453.97356956473;429947.3805835815;454161.71719194663;456890.0076126557;472168.09959432366;519256.47492462484;517824.50488019007;456526.4074851547;462956.70094298373;461094.9126814693;461034.77648449154;420386.85997343744;413563.87031855906;454587.42908880144;454019.4663252484;;150969.94666990405;471679.62040862173;203706.74935450696;232948.02017462437;274.65996459306655;2963670.832498776;1138493.6066370406;185281.37161578092;0.0;0;181;201;0;0;0;0;8;60;66;1225679490525.0327;455414644755.25385;865969026149.5487;58400.93823821297;14961.818633854742;93.24752528333795;4089.8217537865453;2647621.1869567526;977476.5073863885;49243.67361619759;616948.3944374693;3.575502043943427;0.2705545681715478
5631;2019-01-28 14:51:37.889;762;195;130;129;124;42;162;24;41;29;618;603;35;88;221;211;231;197;171;165;161;23;557;362;361;135;367;247;552;-3.0;81.0;1368.0;281.0;111.0;0;49;0;1;0;1;0;0;0;0;1;1;0;0;0;38785.0;19142.513671875;0.0;2127.23388671875;349.0;62544;;;Calculated values ==>;1548683497.889;349.36;292.66;286.16;286.06;285.56;277.36;274.5913991737795;289.36;275.56;277.26000000000005;276.06;334.96000000000004;333.46000000000004;276.66;281.96000000000004;295.26000000000005;294.26000000000005;296.26000000000005;292.86;289.66;289.26000000000005;;308.06;275.46000000000004;241.49495122638035;260.72004837742526;274.5913991737795;290.26000000000005;5570000.0;3620000.0000000005;3610000.0;1350000.0;3670000.0000000005;2470000.0;5520000.0;0.0;0.013500000000000002;0.228;0.04683333333333333;0.018500000000000003;0.018500000000000003;;19142.513671875;0.0;2127.23388671875;38785.0;509117.70824812946;415068.77947206923;232317.82666911863;232017.04459964583;230526.9083737572;430014.67791919125;454161.71719194663;457298.1374891172;472265.74392498133;519486.6779325501;517956.4918763929;456575.9506117076;462854.69147835154;461365.71627760044;460784.0165094478;424448.599279378;415763.05856668594;454587.42908880144;454019.4663252484;;146791.9768242716;471679.62040862173;203441.5102635744;232317.82666911863;274.5528112136291;2964321.7004236765;1138816.1893252057;185316.89623778392;0.0;0;181;201;0;0;0;0;8;60;66;1225896166334.7021;455495673105.13025;866118478439.3208;57879.31100742376;12562.484825126381;117.25479962134304;4101.480333638402;2648590.528183048;977705.9568607485;49245.428416200906;617016.6791793915;3.510174756899939;0.25677204047817587
5632;2019-01-28 14:52:37.889;775;190;131;130;122;42;162;24;29;30;611;596;25;86;221;211;231;192;171;165;161;24;556;360;361;134;365;243;551;-2.0;83.0;945.0;268.0;111.0;0;48;0;1;0;1;0;0;0;0;1;1;0;0;0;38703.0;19193.24609375;0.0;2082.4189453125;346.0;62545;;;Calculated values ==>;1548683557.889;350.66;292.16;286.26000000000005;286.16;285.36;277.36;274.38016830617;289.36;275.56;276.06;276.16;334.26000000000005;332.76000000000005;275.66;281.76000000000005;295.26000000000005;294.26000000000005;296.26000000000005;292.36;289.66;289.26000000000005;;307.76000000000005;275.56;241.2770596917726;260.1585393101385;274.38016830617;290.26000000000005;5560000.0;3600000.0;3610000.0;1340000.0;3650000.0;2430000.0;5510000.0;0.0;0.013833333333333333;0.1575;0.04466666666666667;0.018500000000000003;0.018500000000000003;;19193.24609375;0.0;2082.4189453125;38703.0;510816.5400547073;413676.3280692049;232644.68827507718;232342.67949808593;229959.83920546612;430148.3826014536;454161.71719194663;456508.3022141449;472494.68880147435;519106.35821064125;517579.54921083426;456027.5681275131;463219.7801577558;461671.84584197105;461092.6986229182;424745.0959481683;414400.9631372732;454587.42908880144;454019.4663252484;;145538.58233926608;471909.57779161324;202890.18575751645;232644.68827507718;274.3300806044449;2964967.43375701;1139135.6539899192;185351.97667805085;0.0;0;181;201;0;0;0;0;8;60;66;1226112766334.7021;455576373105.13025;866265478439.3208;39944.853341918984;12016.199510856322;143.0938372173822;4095.4333939281687;2649405.729552626;977910.779230215;49247.59798817456;617084.9867937879;2.6414958113289257;0.19992425696009403
5633;2019-01-28 14:53:37.850;786;185;131;130;121;39;162;24;13;31;603;590;11;91;220;212;231;187;171;165;161;24;529;356;361;132;361;253;529;-2.0;81.0;343.0;190.0;111.0;0;43;100;1;0;0;0;0;0;0;1;1;0;0;0;30435.734375;10499.1572265625;0.0;2181.55688476562;347.0;62546;;;Calculated values ==>;1548683617.85;351.76;291.66;286.26000000000005;286.16;285.26000000000005;277.06;273.955091788801;289.36;275.56;274.46000000000004;276.26000000000005;333.46000000000004;332.16;274.26000000000005;282.26000000000005;295.16;294.36;296.26000000000005;291.86;289.66;289.26000000000005;;307.86;275.56;240.83765695389522;261.54996906429363;273.955091788801;290.26000000000005;5290000.0;3560000.0;3610000.0;1320000.0;3610000.0;2530000.0;5290000.0;0.0;0.013500000000000002;0.05716666666666667;0.03166666666666666;0.018500000000000003;0.018500000000000003;;10499.1572265625;0.0;2181.55688476562;30435.734375;514470.9480964389;420205.72512613895;233215.90204724073;232907.47657599318;230177.71269028564;430412.23801567365;454161.71719194663;452870.2099539165;472853.8412306012;517451.1058712398;516117.66574255534;452620.67030107987;462304.16659542586;462146.61757077737;461839.3725590994;432082.03796161845;420796.17633104406;454587.42908880144;454019.4663252484;;145956.38079337095;472173.3745042847;201729.69093580043;233215.90204724073;273.8605587203426;2965543.215374994;1139382.9298502624;185387.4867134121;0.0;0;181;201;0;0;0;0;8;60;66;1226329225544.5781;455656121235.0846;866414181719.2356;14356.866337202302;8564.049979668667;152.35913201275432;4084.865939143143;2649857.9497487117;978082.1698328531;49250.05849587982;617153.1116449031;2.1416886422638894;0.16667484465669385
5634;2019-01-28 14:54:37.840;786;175;131;130;120;38;162;22;18;30;605;594;15;116;218;213;231;176;171;165;161;23;534;352;361;128;357;260;534;185.0;79.0;284.0;161.0;111.0;0;19;100;1;0;0;0;0;0;0;1;1;0;0;0;30308.669921875;10560.4296875;0.0;2121.796875;362.0;62547;;;Calculated values ==>;1548683677.84;351.76;290.66;286.26000000000005;286.16;285.16;276.96000000000004;273.5264737036516;289.36;275.36;274.96000000000004;276.16;333.66;332.56;274.66;284.76000000000005;294.96000000000004;294.46000000000004;296.26000000000005;290.76000000000005;289.66;289.26000000000005;;309.36;275.46000000000004;239.943914813709;262.5002047102346;273.5264737036516;290.26000000000005;5340000.0;3520000.0000000005;3610000.0;1280000.0;3570000.0000000005;2600000.0;5340000.0;0.030833333333333334;0.013166666666666667;0.04733333333333333;0.026833333333333334;0.018500000000000003;0.04933333333333334;;10560.4296875;0.0;2121.796875;30308.669921875;514048.21377097844;415183.09432202403;233082.88413584497;232775.98186722244;229761.57006500982;430671.36484660726;454161.71719194663;452280.9878680821;473278.11375594366;517064.9307956273;515931.29039629915;451901.06599294435;464202.2767319884;462485.70515263407;462578.4729107597;430808.64166466007;415526.70149957214;454587.42908880144;454019.4663252484;;152223.3369413072;472601.6926398898;200747.6094660197;212873.33746720414;273.458757189619;2966049.334376987;1139558.3971584812;185423.34201786897;0.0;0;181;201;0;0;0;0;8;60;66;1226545789444.6125;455734108235.097;866568056069.26;11905.913244364288;7294.7512318321815;201.21221217365775;11896.542356996853;2650076.769769177;978214.3044835238;49253.0044326772;617286.2678509917;2.4678962239890185;0.12071002149563785
