;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5635;2019-01-28 14:55:37.860;778;178;132;131;122;37;162;19;27;29;616;603;23;120;216;213;231;180;171;165;161;21;548;351;361;130;356;259;548;128.0;79.0;882.0;255.0;111.0;0;22;100;1;0;0;0;0;0;0;1;1;0;0;0;30730.662109375;10864.662109375;0.0;2135.90747070312;375.0;62548;;;Calculated values ==>;1548683737.86;350.96000000000004;290.96000000000004;286.36;286.26000000000005;285.36;276.86;273.4187578820637;289.36;275.06;275.86;276.06;334.76000000000005;333.46000000000004;275.46000000000004;285.16;294.76000000000005;294.46000000000004;296.26000000000005;291.16;289.66;289.26000000000005;;310.66;275.26000000000005;240.39332010688793;262.3656120759269;273.4187578820637;290.26000000000005;5480000.0;3510000.0;3610000.0;1300000.0;3560000.0;2590000.0;5480000.0;0.021333333333333333;0.013166666666666667;0.147;0.042499999999999996;0.018500000000000003;0.03983333333333333;;10864.662109375;0.0;2135.90747070312;30730.662109375;511877.6668812669;248463.74891948173;233024.3210620819;232720.49295472782;230028.62576736129;430735.4089219946;454161.71719194663;453585.9700613995;472920.9377354816;518281.1586234993;516943.6789537698;453084.6477965463;464818.17238651484;462371.3252196394;462729.1656969621;427046.2866817553;249227.62101289647;454587.42908880144;454019.4663252484;;157654.71494818805;472145.33331970085;200500.4443100731;215605.67577230313;273.35743264982693;2966558.165030786;1139736.999104209;185458.83471436173;0.0;0;181;201;0;0;0;0;8;60;66;1226762461644.5437;455811534035.0724;866723807969.2106;37203.57228544498;11544.907782909178;2341.2790979733077;9496.815990358988;2650486.1518970327;978371.3539743163;49274.19892273088;617464.6052631584;4.6603015955184315;0.298215534024846
5636;2019-01-28 14:56:37.871;773;185;134;133;125;38;162;20;36;28;625;611;31;123;216;214;230;188;171;165;161;20;553;354;361;130;359;259;553;126.0;79.0;621.0;290.0;111.0;0;19;100;1;0;0;0;0;0;0;1;1;0;0;0;30686.6484375;10948.494140625;0.0;2102.78735351562;383.0;62549;;;Calculated values ==>;1548683797.871;350.46000000000004;291.66;286.56;286.46000000000004;285.66;276.96000000000004;273.7412296467126;289.36;275.16;276.76000000000005;275.96000000000004;335.66;334.26000000000005;276.26000000000005;285.46000000000004;294.76000000000005;294.56;296.16;291.96000000000004;289.66;289.26000000000005;;311.46000000000004;275.16;240.39332010688793;262.3656120759269;273.7412296467126;290.26000000000005;5530000.0;3540000.0;3610000.0;1300000.0;3590000.0;2590000.0;5530000.0;0.021;0.013166666666666667;0.1035;0.04833333333333333;0.018500000000000003;0.03950000000000001;;10948.494140625;0.0;2102.78735351562;30686.6484375;510830.0155851172;410894.04197200795;233504.71626944956;233200.32377744868;230799.66187155823;430542.39183029096;454161.71719194663;454707.5988438092;472824.0414856702;519206.1428393404;517766.94151571544;454085.5402716301;465169.12366023014;461916.06316538615;462408.6297355585;425355.184297501;412080.6298862991;454587.42908880144;454019.4663252484;;160997.13474923553;472048.3120729887;201230.0136042727;216346.01358669729;273.6564645357943;2967070.0697853463;1139918.8087324216;185494.16364710606;0.0;0;181;201;0;0;0;0;8;60;66;1226979101355.1084;455889548335.2757;866879236459.6156;26234.930072292027;13089.551092654605;174.78163308082517;9388.101383172772;2651014.9030046593;978576.6787681266;49295.16993952599;617622.0084269718;3.7457903427451353;0.2608953016736666
5637;2019-01-28 14:57:37.881;772;190;134;133;128;40;162;22;42;28;630;616;37;127;216;214;231;192;171;165;161;21;557;355;361;131;360;261;557;-2.0;80.0;992.0;266.0;111.0;0;19;100;1;0;0;0;0;0;0;1;1;0;0;0;30800.29296875;10992.4560546875;0.0;2114.72314453125;390.0;62550;;;Calculated values ==>;1548683857.881;350.36;292.16;286.56;286.46000000000004;285.96000000000004;277.16;273.8482719121499;289.36;275.36;277.36;275.96000000000004;336.16;334.76000000000005;276.86;285.86;294.76000000000005;294.56;296.26000000000005;292.36;289.66;289.26000000000005;;312.16;275.26000000000005;240.61611355647437;262.63441904999945;273.8482719121499;290.26000000000005;5570000.0;3550000.0;3610000.0;1310000.0;3600000.0;2610000.0;5570000.0;0.0;0.013333333333333334;0.16533333333333333;0.044333333333333336;0.018500000000000003;0.018500000000000003;;10992.4560546875;0.0;2114.72314453125;30800.29296875;510358.4085036428;411111.06218014384;233401.81410013582;233098.56011313005;231596.59381429022;430477.46260093397;454161.71719194663;455116.8370408851;472693.2819402637;519553.9863392833;518113.4542753212;454494.7689335821;465346.7880963671;461763.66765822354;462257.26908921276;424448.599279378;411902.9413244403;454587.42908880144;454019.4663252484;;163921.7849024954;472013.52702826465;201566.01619938394;233401.81410013582;273.7921989052451;2967582.54636218;1140101.680457562;185529.315425571;0.0;0;181;201;0;0;0;0;8;60;66;1227195737455.074;455967861385.26324;867035262459.5908;41920.402379128194;11989.839646747045;167.2754393991696;4081.4265661645836;2651582.958768515;978785.7085234089;49298.020890208805;617734.2732008762;4.43718233705888;0.3337026369107879
5638;2019-01-28 14:58:37.861;773;192;133;132;128;41;162;23;46;28;633;619;42;131;217;214;231;194;171;165;161;23;556;358;361;132;363;263;556;-1.0;81.0;1023.0;264.0;111.0;0;20;100;1;0;0;0;0;0;0;1;1;0;0;0;30768.54296875;11019.998046875;0.0;2134.27392578125;392.0;62551;;;Calculated values ==>;1548683917.861;350.46000000000004;292.36;286.46000000000004;286.36;285.96000000000004;277.26000000000005;274.1680685717883;289.36;275.46000000000004;277.76000000000005;275.96000000000004;336.46000000000004;335.06;277.36;286.26000000000005;294.86;294.56;296.26000000000005;292.56;289.66;289.26000000000005;;312.36;275.46000000000004;240.83765695389522;262.9017227912062;274.1680685717883;290.26000000000005;5560000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2630000.0;5560000.0;0.0;0.013500000000000002;0.1705;0.044000000000000004;0.018500000000000003;0.018500000000000003;;11019.998046875;0.0;2134.27392578125;30768.54296875;510569.24832445936;412333.65201211494;233123.89441607488;232821.33623767327;231620.58575183383;430280.9020939914;454161.71719194663;455279.5654911035;472562.30901117553;519696.93072771205;518254.80674108;454781.28718595096;465525.8149071573;461439.2131810104;461801.27186994074;424745.0959481683;413092.82235656865;454587.42908880144;454019.4663252484;;164757.40606591295;472076.1002201579;202396.68776758303;233123.89441607488;274.12932352272674;2968095.448970611;1140285.0564294276;185564.71193173187;0.0;0;181;201;0;0;0;0;8;60;66;1227412265255.1428;456046735085.2883;867192410059.6407;43116.530651860245;11865.894147913294;157.30569348659543;4086.568080319711;2652291.3636636287;978984.4400391671;49300.72483136946;617802.3171340779;4.502438348294257;0.33671489770906704
5639;2019-01-28 14:59:37.862;774;191;132;131;127;43;162;24;50;29;636;621;45;133;219;213;231;193;171;165;161;24;554;360;361;128;365;268;554;-1.0;79.0;781.0;164.0;111.0;0;4;100;1;0;0;0;0;0;0;1;1;0;0;0;30699.978515625;10900.33984375;0.0;2102.83618164062;393.0;62552;;;Calculated values ==>;1548683977.862;350.56000000000006;292.26000000000005;286.36;286.26000000000005;285.86;277.46000000000004;274.38016830617;289.36;275.56;278.16;276.06;336.76000000000005;335.26000000000005;277.66;286.46000000000004;295.06;294.46000000000004;296.26000000000005;292.46000000000004;289.66;289.26000000000005;;312.46000000000004;275.56;239.943914813709;263.56353331371673;274.38016830617;290.26000000000005;5540000.0;3600000.0;3610000.0;1280000.0;3650000.0;2680000.0;5540000.0;0.0;0.013166666666666667;0.13016666666666665;0.02733333333333333;0.018500000000000003;0.018500000000000003;;10900.33984375;0.0;2102.83618164062;30699.978515625;510866.62358110014;412801.4708678641;232871.6582264005;232569.5130961513;231370.359533236;430148.3826014536;454161.71719194663;454942.16164491663;473181.52645050455;519592.09410659806;518041.96593240695;454313.26469778223;465035.6950445313;461402.2117313213;461361.4654085356;425331.96782532346;413548.20129128615;454587.42908880144;454019.4663252484;;165175.21790254305;472698.3688610173;202935.61050682882;232871.6582264005;274.3476854030433;2968607.6951863235;1140467.72895612;185600.02177107192;0.0;0;181;201;0;0;0;0;8;60;66;1227628868864.881;456124736385.1941;867351712714.4484;32802.852739807764;7373.515395014484;155.1529260314912;4091.234449828687;2652924.035735487;979144.7711239713;49303.32869659266;617870.4666242194;3.416300404142837;0.2371311499166683
5640;2019-01-28 15:00:37.852;772;191;131;131;125;44;162;24;54;30;642;627;49;131;220;213;231;192;171;165;161;24;571;360;361;133;365;265;564;-2.0;80.0;805.0;228.0;111.0;0;15;1;1;0;1;0;0;0;0;1;1;0;0;0;40379.23828125;20961.0703125;0.0;2113.15966796875;396.0;62553;;;Calculated values ==>;1548684037.852;350.36;292.26000000000005;286.26000000000005;286.26000000000005;285.66;277.56;274.38016830617;289.36;275.56;278.56;276.16;337.36;335.86;278.06;286.26000000000005;295.16;294.46000000000004;296.26000000000005;292.36;289.66;289.26000000000005;;312.76000000000005;275.56;241.05796691057077;263.1675429290057;274.38016830617;290.26000000000005;5710000.0;3600000.0;3610000.0;1330000.0;3650000.0;2650000.0;5640000.0;0.0;0.013333333333333334;0.13416666666666668;0.038;0.018500000000000003;0.018500000000000003;;20961.0703125;0.0;2113.15966796875;40379.23828125;509133.03107066976;252712.79685535165;232323.34779397858;232323.34779397858;230545.35006982248;430148.3826014536;454161.71719194663;455941.3015012075;472625.7912797831;520458.5728114654;518912.54774178466;455319.25216532074;465235.9872971741;461537.0928964145;461361.4654085356;420056.66993297095;253117.87180929046;454587.42908880144;454019.4663252484;;166428.6587063909;472041.5853210863;202890.5162651527;232323.34779397858;274.3302087148242;2969199.923271924;1140733.196455506;185635.14921427445;0.0;0;181;202;0;0;0;0;8;60;66;1227845432764.9155;456203023335.20654;867511586064.4738;33950.980352504026;10227.740624125478;2225.850641649073;4101.3781928284925;2653480.224964354;979291.4238112986;49323.16708604375;617938.7270176237;2.1888465987319177;0.15718528125113626
5641;2019-01-28 15:01:37.852;768;200;132;132;126;45;162;25;53;30;644;628;46;96;222;211;231;202;171;165;161;24;568;366;361;135;371;253;562;-1.0;79.0;953.0;238.0;111.0;0;24;1;1;0;1;0;0;0;0;1;1;0;0;0;39037.0625;19531.865234375;0.0;2042.64697265625;384.0;62554;;;Calculated values ==>;1548684097.852;349.96000000000004;293.16;286.36;286.36;285.76000000000005;277.66;275.0112864084945;289.36;275.66;278.46000000000004;276.16;337.56000000000006;335.96000000000004;277.76000000000005;282.76000000000005;295.36;294.26000000000005;296.26000000000005;293.36;289.66;289.26000000000005;;311.56;275.56;241.49495122638035;261.54996906429363;275.0112864084945;290.26000000000005;5680000.0;3660000.0;3610000.0;1350000.0;3710000.0;2530000.0;5620000.0;0.0;0.013166666666666667;0.15883333333333333;0.03966666666666666;0.018500000000000003;0.018500000000000003;;19531.865234375;0.0;2042.64697265625;39037.0625;508896.4790767825;412852.2589437246;232672.02486633885;232672.02486633885;230885.70422055846;429743.705733735;454161.71719194663;457775.4055730413;472363.3712700832;521646.4706538847;520010.98876147554;456928.0333177049;462891.82207913673;460885.8893942399;460162.587924932;421039.004242121;413600.82212962914;454587.42908880144;454019.4663252484;;161414.93982334915;471777.35084692197;204464.89426305573;232672.02486633885;274.96629240924227;2969861.7257784344;1141070.6375850632;185669.78093627965;0.0;0;181;202;0;0;0;0;8;60;66;1228062032764.9155;456283423335.20654;867666986064.4738;40234.15287973604;10603.394111160027;97.93606448114288;4094.9276669898277;2654098.434407956;979465.0166007592;49342.5319752615;618007.0295664555;2.5507140182030317;0.18777035050061022
5642;2019-01-28 15:02:37.853;774;194;132;130;122;45;162;26;51;31;635;619;40;86;222;210;231;196;171;165;161;25;558;362;361;135;366;248;551;-1.0;82.0;829.0;191.0;111.0;0;29;1;1;0;1;0;0;0;0;1;1;0;0;0;38645.7109375;19217.55078125;0.0;2025.46032714844;368.0;62555;;;Calculated values ==>;1548684157.853;350.56000000000006;292.56;286.36;286.16;285.36;277.66;274.5913991737795;289.36;275.76000000000005;278.26000000000005;276.26000000000005;336.66;335.06;277.16;281.76000000000005;295.36;294.16;296.26000000000005;292.76000000000005;289.66;289.26000000000005;;309.96000000000004;275.66;241.49495122638035;260.85938512811435;274.5913991737795;290.26000000000005;5580000.0;3620000.0000000005;3610000.0;1350000.0;3660000.0;2480000.0;5510000.0;0.0;0.013666666666666666;0.13816666666666666;0.03183333333333333;0.018500000000000003;0.018500000000000003;;19217.55078125;0.0;2025.46032714844;38645.7109375;510518.99920622935;415109.2128557288;232947.6685808663;232342.67949808593;229959.83920546612;430014.67791919125;454161.71719194663;458335.67505680927;472460.9817075043;521136.80325842096;519505.6670446318;457015.7002368038;462471.23691612785;461653.8592145803;460648.84988001734;424150.0086172125;415802.19974565186;454587.42908880144;454019.4663252484;;154730.12109240866;471875.0639052514;203431.67342673877;232947.6685808663;274.5490094008054;2970509.093012239;1141393.5547666666;185703.68239541864;0.0;0;181;202;0;0;0;0;8;60;66;1228278636374.6538;456364424685.1087;867817288569.2922;35219.23622522141;8545.44793023265;114.0867212446617;4089.82825827107;2654727.223129375;979624.5929438061;49344.29886125469;618075.237002522;2.258088502152379;0.16084422517703534
5643;2019-01-28 15:03:37.883;782;188;133;132;122;40;162;26;46;32;623;608;36;84;221;211;231;190;171;165;161;26;554;359;361;134;363;242;548;-1.0;81.0;579.0;179.0;111.0;0;31;1;1;0;1;0;0;0;0;1;1;0;0;0;38704.62890625;19157.603515625;0.0;1992.87487792969;357.0;62556;;;Calculated values ==>;1548684217.883;351.36;291.96000000000004;286.46000000000004;286.36;285.36;277.16;274.27422755570615;289.36;275.76000000000005;277.76000000000005;276.36;335.46000000000004;333.96000000000004;276.76000000000005;281.56;295.26000000000005;294.26000000000005;296.26000000000005;292.16;289.66;289.26000000000005;;308.86;275.76000000000005;241.2770596917726;260.01710675043796;274.27422755570615;290.26000000000005;5540000.0;3590000.0;3610000.0;1340000.0;3629999.9999999995;2420000.0;5480000.0;0.0;0.013500000000000002;0.0965;0.029833333333333333;0.018500000000000003;0.018500000000000003;;19157.603515625;0.0;1992.87487792969;38704.62890625;511852.81448934495;414171.1577566021;233329.15122289144;233024.3210620819;230028.62576736129;430214.79039162316;454161.71719194663;458694.8857832068;472689.592463476;520408.9104797886;518884.60124486056;457507.6745058133;463137.5062168987;461976.67714593874;461246.53888341883;425331.96782532346;414883.2198629546;454587.42908880144;454019.4663252484;;150134.3533403004;472104.6820821746;202619.9558847145;233329.15122289144;274.220635418528;2971154.0014703786;1141713.5076154643;185737.185265175;0.0;0;181;202;0;0;0;0;8;60;66;1228495344674.5505;456445165035.07025;867964362069.2222;24711.230735204506;8039.627664890892;141.05809749197996;4082.770829393605;2655226.8933974192;979762.8710115146;49346.42613117989;618143.376047383;1.7481726247028295;0.12672984675789217
5644;2019-01-28 15:04:37.854;790;185;134;133;123;37;162;25;24;32;611;597;19;87;220;211;231;187;171;165;161;26;531;356;361;133;360;250;530;-1.0;80.0;435.0;154.0;111.0;0;30;100;1;0;0;0;0;0;0;1;1;0;0;0;30408.244140625;10551.447265625;0.0;2065.8876953125;356.0;62557;;;Calculated values ==>;1548684277.854;352.16;291.66;286.56;286.46000000000004;285.46000000000004;276.86;273.955091788801;289.36;275.66;275.56;276.36;334.26000000000005;332.86;275.06;281.86;295.16;294.26000000000005;296.26000000000005;291.86;289.66;289.26000000000005;;308.76000000000005;275.76000000000005;241.05796691057077;261.13683023647616;273.955091788801;290.26000000000005;5310000.0;3560000.0;3610000.0;1330000.0;3600000.0;2500000.0;5300000.0;0.0;0.013333333333333334;0.0725;0.025666666666666667;0.018500000000000003;0.018500000000000003;;10551.447265625;0.0;2065.8876953125;30408.244140625;514785.0065188901;419864.88552941586;234120.0600713703;233808.64086714957;230753.0215796867;430412.23801567365;454161.71719194663;454741.2559837861;472820.39598721155;518522.10510297323;517090.13182339136;454127.2277989712;462286.9042160422;462298.19722436205;461706.0807142488;431576.7387069872;420461.13736597955;454587.42908880144;454019.4663252484;;149716.55665059228;472236.3865531139;201819.56364584249;234120.0600713703;273.8956009241202;2971729.663709676;1141960.9633779896;185770.99193893466;0.0;0;181;202;0;0;0;0;8;60;66;1228711839985.253;456525226320.32996;868111890729.7008;18336.82269450091;6940.698454619966;148.2080178801017;4068.139015696746;2655585.4537891704;979887.6467254906;49348.83551704951;618211.2674662587;2.33756718625676;0.16727040730264678
5645;2019-01-28 15:05:37.864;791;175;134;133;122;35;162;21;19;31;606;594;16;115;217;212;230;177;171;165;161;23;533;351;361;132;356;259;533;340.0;81.0;137.0;203.0;111.0;0;25;100;1;0;0;0;0;0;0;1;1;0;0;0;30383.158203125;10542.7880859375;0.0;2132.97509765625;370.0;62558;;;Calculated values ==>;1548684337.864;352.26;290.66;286.56;286.46000000000004;285.36;276.66;273.4187578820637;289.36;275.26000000000005;275.06;276.26000000000005;333.76000000000005;332.56;274.76000000000005;284.66;294.86;294.36;296.16;290.86;289.66;289.26000000000005;;310.16;275.46000000000004;240.83765695389522;262.3656120759269;273.4187578820637;290.26000000000005;5330000.0;3510000.0;3610000.0;1320000.0;3560000.0;2590000.0;5330000.0;0.056666666666666664;0.013500000000000002;0.022833333333333334;0.03383333333333333;0.018500000000000003;0.07516666666666666;;10542.7880859375;0.0;2132.97509765625;30383.158203125;514737.4035363887;415575.99726857606;234037.40463703606;233726.95178867926;230380.79938665897;430735.4089219946;454161.71719194663;452581.53297078336;472853.8412306012;517252.47768729273;516016.7287456271;452202.99536136934;464231.8958825162;462504.01303383906;462597.3934244566;430831.34539799596;416250.8784684541;454587.42908880144;454019.4663252484;;155565.71764046347;472076.1002201579;200424.61287891708;208697.38424288871;273.32766707206594;2972236.34316163;1142136.777970107;185805.98829395772;0.0;0;181;202;0;0;0;0;8;60;66;1228928476085.2185;456604739570.3173;868264616179.6765;5757.58300876428;9190.875321711981;196.8363035488149;18440.04316985737;2655786.273967785;980022.0989119022;49351.71136562252;618398.8669124726;2.6495712579540753;0.09833726469593193
5646;2019-01-28 15:06:37.844;784;177;135;134;123;35;162;19;24;29;611;599;21;122;216;213;230;179;171;165;161;20;543;351;361;131;356;260;544;271.0;80.0;440.0;211.0;111.0;0;20;100;1;0;0;0;0;0;0;1;1;0;0;0;30539.12109375;10754.2470703125;0.0;2111.26489257812;379.0;62559;;;Calculated values ==>;1548684397.844;351.56000000000006;290.86;286.66;286.56;285.46000000000004;276.66;273.4187578820637;289.36;275.06;275.56;276.06;334.26000000000005;333.06;275.26000000000005;285.36;294.76000000000005;294.46000000000004;296.16;291.06;289.66;289.26000000000005;;311.06;275.16;240.61611355647437;262.5002047102346;273.4187578820637;290.26000000000005;5430000.0;3510000.0;3610000.0;1310000.0;3560000.0;2600000.0;5440000.0;0.04516666666666667;0.013333333333333334;0.07333333333333333;0.035166666666666666;0.018500000000000003;0.06366666666666668;;10754.2470703125;0.0;2111.26489257812;30539.12109375;513040.2724767057;248277.03352909957;234048.68177612257;233740.58395355745;230417.65055820203;430735.4089219946;454161.71719194663;453037.69290263235;472790.3263854694;517682.75536838657;516446.7382116067;452659.8574337333;464906.5623957422;462371.3252196394;462729.1656969621;428176.2830794393;412511.102088295;454587.42908880144;454019.4663252484;;159325.9205505338;471916.3548916846;200456.78278454486;210217.77961194047;273.3402962224327;2972743.859594045;1142314.1941047013;185841.3451709987;0.0;0;181;202;0;0;0;0;8;60;66;1229145003885.2874;456683613270.3424;868420264279.726;18522.600075326416;9546.328285767748;208.86907988192436;15522.040720747274;2655988.54138193;980178.1902275597;49355.091116859454;618681.7899391957;3.404438026878367;0.17009214529172464
5647;2019-01-28 15:07:37.865;778;184;136;135;127;37;162;19;32;28;618;606;28;123;215;214;231;186;171;165;161;19;555;352;361;131;357;259;555;278.0;79.0;784.0;287.0;111.0;0;16;100;1;0;0;0;0;0;0;1;1;0;0;0;30802.685546875;10976.4306640625;0.0;2090.60424804688;389.0;62560;;;Calculated values ==>;1548684457.865;350.96000000000004;291.56;286.76000000000005;286.66;285.86;276.86;273.5264737036516;289.36;275.06;276.36;275.96000000000004;334.96000000000004;333.76000000000005;275.96000000000004;285.46000000000004;294.66;294.56;296.26000000000005;291.76000000000005;289.66;289.26000000000005;;312.06;275.06;240.61611355647437;262.3656120759269;273.5264737036516;290.26000000000005;5550000.0;3520000.0000000005;3610000.0;1310000.0;3570000.0000000005;2590000.0;5550000.0;0.04633333333333333;0.013166666666666667;0.13066666666666665;0.04783333333333333;0.018500000000000003;0.06483333333333333;;10976.4306640625;0.0;2090.60424804688;30802.685546875;511273.6324797662;250421.68149151542;234063.7738840372;233757.93926872968;231346.4964314633;430671.36484660726;454161.71719194663;454210.1636894993;472693.2819402637;518486.77745448006;517252.47768729273;453711.02531543287;465169.12366023014;462086.8017432054;462710.40465551656;425039.5390695259;251207.8992395357;454587.42908880144;454019.4663252484;;163503.975529645;471819.166456567;200734.50440897263;210244.91292242293;273.45362047623007;2973255.220228873;1142495.3464666882;185876.3730025688;0.0;0;181;202;0;0;0;0;8;60;66;1229361679694.9568;456762240780.2225;868576018774.4884;33120.81947932215;12966.883001276597;2288.7832577615377;15804.71687894985;2656419.053837536;980365.865984865;49375.91217112738;618942.9376218378;4.911688309475061;0.2796744355039857
5648;2019-01-28 15:08:40.855;776;190;136;136;130;39;162;21;38;27;623;610;34;124;216;213;231;192;171;165;161;21;556;356;361;131;361;258;556;-1.0;80.0;1075.0;289.0;111.0;0;13;100;1;0;0;0;0;0;0;1;1;0;0;0;30795.1171875;11024.708984375;0.0;2068.61499023438;395.0;62561;;;Calculated values ==>;1548684520.855;350.76;292.16;286.76000000000005;286.76000000000005;286.16;277.06;273.955091788801;289.36;275.26000000000005;276.96000000000004;275.86;335.46000000000004;334.16;276.56;285.56;294.76000000000005;294.46000000000004;296.26000000000005;292.36;289.66;289.26000000000005;;312.66;275.26000000000005;240.61611355647437;262.23063862743834;273.955091788801;290.26000000000005;5560000.0;3560000.0;3610000.0;1310000.0;3610000.0;2580000.0;5560000.0;0.0;0.013333333333333334;0.17916666666666667;0.04816666666666667;0.018500000000000003;0.018500000000000003;;11024.708984375;0.0;2068.61499023438;30795.1171875;510940.1170202249;411554.17536023696;234037.50190497388;234037.50190497388;232219.0938687368;430412.23801567365;454161.71719194663;455123.1767134581;472596.2217928923;519083.92585815187;517748.271266058;454627.8331398351;465430.8827442879;461610.94820493297;461972.54226096225;424745.0959481683;412333.65201211494;454587.42908880144;454019.4663252484;;166010.84420003442;472013.52702826465;201848.79929072887;234037.50190497388;273.9069958148135;2973794.1154503766;1142687.8258815028;185912.7603942159;0.0;0;181;202;0;0;0;0;8;60;66;1229589073594.9912;456844757680.235;868738847924.5131;45378.32595490565;13012.93438602464;165.4859191473783;4069.6663417750797;2657105.8123335983;980593.1533039586;49397.38361772139;619116.8108717354;4.783079737681441;0.36279168091366154
5649;2019-01-28 15:09:37.875;779;191;135;134;131;41;162;22;43;28;626;612;39;127;218;212;231;193;171;165;161;22;556;359;361;132;363;262;556;-2.0;81.0;1118.0;258.0;111.0;0;15;100;1;0;0;0;0;0;0;1;1;0;0;0;30820.9765625;11006.1357421875;0.0;2102.1171875;397.0;62562;;;Calculated values ==>;1548684577.875;351.06000000000006;292.26000000000005;286.66;286.56;286.26000000000005;277.26000000000005;274.27422755570615;289.36;275.36;277.46000000000004;275.96000000000004;335.76000000000005;334.36;277.06;285.86;294.96000000000004;294.36;296.26000000000005;292.46000000000004;289.66;289.26000000000005;;312.86;275.36;240.83765695389522;262.7682575881327;274.27422755570615;290.26000000000005;5560000.0;3590000.0;3610000.0;1320000.0;3629999.9999999995;2620000.0;5560000.0;0.0;0.013500000000000002;0.18633333333333332;0.043000000000000003;0.018500000000000003;0.018500000000000003;;11006.1357421875;0.0;2102.1171875;30820.9765625;511310.5741428766;411946.55931517074;233731.9613397987;233427.43088133316;232519.741032985;430214.79039162316;454161.71719194663;455073.69514115615;472562.30901117553;519059.3800585932;517617.2956734166;454575.41209722357;465201.6916875695;461573.7689881714;461380.6943720889;424745.0959481683;412715.6717894541;454587.42908880144;454019.4663252484;;166846.47414792277;471978.8095216074;202648.6750051605;233731.9613397987;274.23178232502494;2974282.0806815503;1142862.2979323207;185945.7902759791;0.0;0;181;202;0;0;0;0;8;60;66;1229794915794.9224;456919738980.2099;868887099924.4635;47035.19541867385;11581.195784207219;162.39722614264156;4075.3188422308203;2657837.676081787;980787.925151436;49399.98027007392;619181.3146293794;4.795002629900655;0.35327134911386404
5650;2019-01-28 15:10:37.886;780;192;133;133;129;43;162;22;49;29;628;615;44;131;219;212;231;194;171;165;161;22;556;360;361;133;365;268;555;-1.0;79.0;1091.0;246.0;111.0;0;18;100;1;0;0;0;0;0;0;1;1;0;0;0;30865.75;10944.193359375;0.0;2153.16918945312;398.0;62563;;;Calculated values ==>;1548684637.886;351.16;292.36;286.46000000000004;286.46000000000004;286.06;277.46000000000004;274.38016830617;289.36;275.36;278.06;276.06;335.96000000000004;334.66;277.56;286.26000000000005;295.06;294.36;296.26000000000005;292.56;289.66;289.26000000000005;;312.96000000000004;275.36;241.05796691057077;263.56353331371673;274.38016830617;290.26000000000005;5560000.0;3600000.0;3610000.0;1330000.0;3650000.0;2680000.0;5550000.0;0.0;0.013166666666666667;0.18183333333333335;0.041;0.018500000000000003;0.018500000000000003;;10944.193359375;0.0;2153.16918945312;30865.75;511433.9690954794;412758.3114497388;233149.29953558047;233149.29953558047;231943.69716031195;430148.3826014536;454161.71719194663;454816.6015382149;472528.46462518856;518765.64638149494;517421.25745202915;454187.15326228563;464799.09173054306;461402.2117313213;461227.1456847587;424745.0959481683;413506.49496626557;454587.42908880144;454019.4663252484;;167264.2905471822;471846.71735943656;202894.02266028168;233149.29953558047;274.3315678360771;2974796.230979145;1143045.2508764754;185981.25749687053;0.0;0;181;202;0;0;0;0;8;60;66;1230011555504.6262;456999253555.10126;869046129074.2462;45807.92225930419;11027.06048266535;147.97491292838606;4086.0980856088577;2658611.5105716977;980976.3618271273;49402.5671787423;619249.3389058498;4.662698731354193;0.34106800253314257
5651;2019-01-28 15:11:37.846;779;191;132;131;126;44;162;22;53;30;633;620;48;134;220;212;231;193;171;165;161;22;568;361;361;134;366;266;562;-1.0;78.0;1061.0;245.0;111.0;0;21;1;1;1;0;0;0;0;0;1;1;0;0;0;41047.41015625;21520.041015625;0.0;2156.95703125;399.0;62564;;;Calculated values ==>;1548684697.846;351.06000000000006;292.26000000000005;286.36;286.26000000000005;285.76000000000005;277.56;274.4858918419099;289.36;275.36;278.46000000000004;276.16;336.46000000000004;335.16;277.96000000000004;286.56;295.16;294.36;296.26000000000005;292.46000000000004;289.66;289.26000000000005;;313.06;275.36;241.2770596917726;263.299902668528;274.4858918419099;290.26000000000005;5680000.0;3610000.0;3610000.0;1340000.0;3660000.0;2660000.0;5620000.0;0.0;0.013000000000000001;0.17683333333333331;0.04083333333333334;0.018500000000000003;0.018500000000000003;;21520.041015625;0.0;2156.95703125;41047.41015625;510269.6549179203;252825.72291499353;232672.02486633885;232372.04750898993;230885.70422055846;430081.6785162784;454161.71719194663;455651.22432670655;472494.68880147435;519448.28389754577;518106.44255363697;455027.1040612277;465444.0807512198;461383.9005954645;461073.2656927703;421039.004242121;410070.2506540274;454587.42908880144;454019.4663252484;;167682.10792650707;471714.4053827849;203134.18421454285;232672.02486633885;274.4292522631568;2975395.107796605;1143315.605806248;186017.15127025355;0.0;0;182;202;0;0;0;0;8;60;66;1230228011104.764;457079300155.15216;869206222274.348;44653.42992650094;10967.025697703219;142.59379664521705;4094.9276669898277;2659364.8526106575;981159.5236893792;49404.986970386344;619317.4686703552;2.52810668689224;0.18520472787792092
5652;2019-01-28 15:12:37.866;769;200;133;132;126;45;162;23;52;30;636;621;46;96;222;211;231;203;171;165;161;23;571;365;361;134;370;256;563;-1.0;82.0;1678.0;236.0;111.0;0;22;1;1;1;0;0;0;0;0;1;1;0;0;0;39200.25;19595.302734375;0.0;2083.0556640625;387.0;62565;;;Calculated values ==>;1548684757.866;350.06000000000006;293.16;286.46000000000004;286.36;285.76000000000005;277.66;274.9066339382667;289.36;275.46000000000004;278.36;276.16;336.76000000000005;335.26000000000005;277.76000000000005;282.76000000000005;295.36;294.26000000000005;296.26000000000005;293.46000000000004;289.66;289.26000000000005;;311.86;275.46000000000004;241.2770596917726;261.9595390733887;274.9066339382667;290.26000000000005;5710000.0;3650000.0;3610000.0;1340000.0;3700000.0;2560000.0;5630000.0;0.0;0.013666666666666666;0.2796666666666667;0.03933333333333333;0.018500000000000003;0.018500000000000003;;19595.302734375;0.0;2083.0556640625;39200.25;508757.196171411;412431.9645018818;232948.02017462437;232647.37709835204;230862.5836470123;429811.8947417682;454161.71719194663;457169.62696630094;472494.68880147435;520582.559512763;519045.20368409005;456437.8594934476;462441.2915543353;461040.14456079;460318.4583724024;420056.66993297095;413563.87031855906;454587.42908880144;454019.4663252484;;162668.35908569003;471812.00014122744;204238.07061122791;232948.02017462437;274.8742499199148;2976064.0612078616;1143658.3478800107;186052.49648718297;0.0;0;182;202;0;0;0;0;8;60;66;1230444683304.695;457159726955.1266;869362874474.2982;70736.52526063542;10524.574561513313;88.73492806362923;4089.8217537865453;2660326.756097898;981338.6800570387;49406.915352338096;619385.6976509216;3.941241995065323;0.27444261445723783
5653;2019-01-28 15:13:37.867;769;195;131;130;123;45;162;24;51;31;632;617;42;83;222;210;231;196;171;165;161;24;557;361;361;133;366;255;551;82.0;79.0;1480.0;144.0;110.0;0;23;1;1;1;0;0;0;0;0;1;1;0;0;0;38770.48828125;19132.091796875;0.0;2076.96264648438;371.0;62566;;;Calculated values ==>;1548684817.867;350.06000000000006;292.66;286.26000000000005;286.16;285.46000000000004;277.66;274.4858918419099;289.36;275.56;278.26000000000005;276.26000000000005;336.36;334.86;277.36;281.46000000000004;295.36;294.16;296.26000000000005;292.76000000000005;289.66;289.26000000000005;;310.26000000000005;275.56;241.05796691057077;261.82340779136865;274.4858918419099;290.26000000000005;5570000.0;3610000.0;3610000.0;1330000.0;3660000.0;2550000.0;5510000.0;0.013666666666666666;0.013166666666666667;0.24666666666666667;0.024;0.018333333333333333;0.032;;19132.091796875;0.0;2076.96264648438;38770.48828125;509986.6945593696;415457.5489980088;232644.68827507718;232342.67949808593;230254.59199040785;430081.6785162784;454161.71719194663;457210.2442064382;472723.10170879104;520255.26730516885;518718.431892532;456113.1101176497;461053.7261431898;461653.8592145803;460803.6552621485;424448.599279378;415802.19974565186;454587.42908880144;454019.4663252484;;155983.51637300098;472041.5853210863;203223.0366220319;220079.1912149224;274.4636394357952;2976713.8281912715;1143981.0815474684;186087.16388431372;0.0;0;182;202;0;0;0;0;8;60;66;1230661286915.2942;457239828290.34814;869516177029.7222;62650.17787082022;6451.645168777306;113.84426052739443;7486.088803530432;2661438.330486332;981480.1509129907;49408.60354038369;619482.1651802647;3.6164627851983715;0.22198499543088254
5654;2019-01-28 15:14:37.867;772;189;132;131;122;41;162;25;49;31;627;613;41;78;221;211;231;191;171;165;161;25;557;358;361;131;363;253;550;-2.0;82.0;1464.0;143.0;111.0;0;18;1;1;1;0;0;0;0;0;1;1;0;0;0;38604.9140625;19133.9453125;0.0;2043.02258300781;359.0;62567;;;Calculated values ==>;1548684877.867;350.36;292.06;286.36;286.26000000000005;285.36;277.26000000000005;274.1680685717883;289.36;275.66;278.06;276.26000000000005;335.86;334.46000000000004;277.26000000000005;280.96000000000004;295.26000000000005;294.26000000000005;296.26000000000005;292.26000000000005;289.66;289.26000000000005;;309.06;275.66;240.61611355647437;261.54996906429363;274.1680685717883;290.26000000000005;5570000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2530000.0;5500000.0;0.0;0.013666666666666666;0.24400000000000002;0.02383333333333333;0.018500000000000003;0.018500000000000003;;19133.9453125;0.0;2043.02258300781;38604.9140625;510358.4085036428;413720.03103230504;232973.14753796702;232669.8860504643;229982.70873861105;430280.9020939914;454161.71719194663;457291.72980010055;472984.3684616349;519908.69983983604;518475.7365192694;456320.04435671825;460767.6739055652;461976.67714593874;461400.04798587883;424448.599279378;414443.2327276156;454587.42908880144;454019.4663252484;;150969.94666990405;472402.05409754877;202444.60526010478;232973.14753796702;274.1479416222214;2977358.6232108027;1144299.9651900465;186121.49709455948;0.0;0;182;202;0;0;0;0;8;60;66;1230877886915.2942;457319028290.34814;869668577029.7222;62182.698387758974;6433.98586395908;136.74000954075262;4089.3568975647063;2662478.6044551535;981587.5311715968;49410.691742634255;619578.6272277739;3.439717221003833;0.22558963434328694
5655;2019-01-28 15:15:37.858;774;188;134;133;123;37;162;24;39;32;624;610;34;74;220;212;231;190;171;165;161;25;556;357;361;130;362;249;550;-2.0;83.0;1380.0;117.0;111.0;0;8;1;1;1;0;0;0;0;0;1;1;0;0;0;38608.625;19088.80859375;0.0;1953.89929199219;352.0;62568;;;Calculated values ==>;1548684937.858;350.56000000000006;291.96000000000004;286.56;286.46000000000004;285.46000000000004;276.86;274.0616903277293;289.36;275.56;277.06;276.36;335.56;334.16;276.56;280.56;295.16;294.36;296.26000000000005;292.16;289.66;289.26000000000005;;308.36;275.66;240.39332010688793;260.9983114674233;274.0616903277293;290.26000000000005;5560000.0;3570000.0000000005;3610000.0;1300000.0;3620000.0000000005;2490000.0;5500000.0;0.0;0.013833333333333333;0.23;0.0195;0.018500000000000003;0.018500000000000003;;19088.80859375;0.0;1953.89929199219;38608.625;510692.917207073;413351.9237643686;233582.6627317789;233277.4010639255;230277.70356738323;430346.717906069;454161.71719194663;456732.20422729175;473211.5349843978;519932.9584520393;518503.5807039518;456126.8323979735;460910.14438187436;461994.71921587875;461686.8058337108;424745.0959481683;414083.7466353395;454587.42908880144;454019.4663252484;;148045.36909915303;472533.2602288536;202181.47146838182;233582.6627317789;274.04107147224113;2978001.9728520582;1144618.4403604886;186154.79978066386;0.0;0;182;202;0;0;0;0;8;60;66;1231094454425.067;457397316545.266;869819154439.5642;58546.66853454929;5271.8598808292;147.481998827465;4078.0808664791866;2663484.5316000753;981685.0652537273;49413.05990409066;619646.6789997723;3.2336185841742098;0.20762782676344527
5656;2019-01-28 15:16:37.868;778;187;134;133;125;36;162;23;15;31;620;606;14;64;219;212;231;189;171;165;161;24;554;356;361;128;361;244;548;-1.0;82.0;1696.0;141.0;111.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38306.5546875;19058.66015625;0.0;1906.30749511719;349.0;62569;;;Calculated values ==>;1548684997.868;350.96000000000004;291.86;286.56;286.46000000000004;285.66;276.76000000000005;273.955091788801;289.36;275.46000000000004;274.66;276.26000000000005;335.16;333.76000000000005;274.56;279.56;295.06;294.36;296.26000000000005;292.06;289.66;289.26000000000005;;308.06;275.56;239.943914813709;260.2995467637923;273.955091788801;290.26000000000005;5540000.0;3560000.0;3610000.0;1280000.0;3610000.0;2440000.0;5480000.0;0.0;0.013666666666666666;0.2826666666666667;0.0235;0.018500000000000003;0.018500000000000003;;19058.66015625;0.0;1906.30749511719;38306.5546875;511360.07893765613;413808.91226698237;233634.999816814;233329.15122289144;230917.70107062737;430412.23801567365;454161.71719194663;454651.4530453563;473374.68648612977;519938.8969790198;518513.9751599881;454529.8230529916;460503.78542016255;462012.88651447376;461839.3725590994;425331.96782532346;414529.21004869137;454587.42908880144;454019.4663252484;;146791.9768242716;472698.3688610173;201920.34766056293;233634.999816814;273.93487348460434;2978643.039509324;1144936.3889159502;186186.97353194965;0.0;0;182;202;0;0;0;0;8;60;66;1231311090525.0325;457474729445.25366;869967079089.5406;71438.6591221016;6363.283498210677;147.63768961397187;4077.112630406037;2664567.9231988858;981782.0409417918;49415.519644715736;619714.6502722265;3.912559957371699;0.25502504639678375
5657;2019-01-28 15:17:37.888;782;187;135;134;125;35;162;23;18;31;616;602;14;56;219;213;231;189;171;165;161;24;556;356;361;127;361;242;551;96.0;77.0;1637.0;143.0;111.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38612.5546875;19150.13671875;0.0;1892.82067871094;347.0;62570;;;Calculated values ==>;1548685057.888;351.36;291.86;286.66;286.56;285.66;276.66;273.955091788801;289.36;275.46000000000004;274.96000000000004;276.26000000000005;334.76000000000005;333.36;274.56;278.76000000000005;295.06;294.46000000000004;296.26000000000005;292.06;289.66;289.26000000000005;;307.86;275.56;239.71726792356844;260.01710675043796;273.955091788801;290.26000000000005;5560000.0;3560000.0;3610000.0;1270000.0;3610000.0;2420000.0;5510000.0;0.016;0.012833333333333334;0.27283333333333337;0.02383333333333333;0.018500000000000003;0.0345;;19150.13671875;0.0;1892.82067871094;38612.5546875;511680.62376694405;412555.8353376608;233862.59634759542;233556.60644053924;230846.69031404497;430412.23801567365;454161.71719194663;455349.45586308587;473504.37459156296;519697.7835819379;518274.3786040166;454865.9302031722;459874.2033826674;462012.88651447376;461972.54226096225;424745.0959481683;413307.47646805906;454587.42908880144;454019.4663252484;;145956.38079337095;472829.0820560985;201920.78395452586;219049.00219428778;273.93504344013195;2979284.2457514377;1145254.901692021;186218.64348652196;0.0;0;182;202;0;0;0;0;8;60;66;1231527762724.9636;457551254945.2294;870112927689.4943;69143.78931905213;6456.647771420815;146.78278332806872;8106.481012518143;2665739.8341089906;981888.9093132584;49417.97396649079;619816.2140625343;3.984881939476673;0.24224860201663462
5658;2019-01-28 15:18:37.893;785;185;134;133;125;34;162;22;28;30;613;600;21;71;218;214;230;187;170;165;161;24;530;354;361;126;359;261;530;148.0;79.0;1100.0;33.0;111.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30208.919921875;10478.83203125;0.0;2054.39331054688;349.0;62571;;;Calculated values ==>;1548685117.893;351.66;291.66;286.56;286.46000000000004;285.66;276.56;273.7412296467126;289.36;275.36;275.96000000000004;276.16;334.46000000000004;333.16;275.26000000000005;280.26000000000005;294.96000000000004;294.56;296.16;291.86;289.66;289.26000000000005;;308.06;275.56;239.4893008659735;262.63441904999945;273.7412296467126;290.16;5300000.0;3540000.0;3610000.0;1260000.0;3590000.0;2610000.0;5300000.0;0.024666666666666667;0.013166666666666667;0.18333333333333332;0.0055000000000000005;0.018500000000000003;0.04316666666666667;;10478.83203125;0.0;2054.39331054688;30208.919921875;514265.74016819446;419864.88552941586;234120.0600713703;233808.64086714957;231356.04257275825;430542.39183029096;454161.71719194663;453368.29725579347;473537.5729257194;517804.51959563565;516464.7460236852;452485.91005134286;458675.9994075577;462183.0053738274;462408.6297355585;431599.34242130746;420461.13736597955;454587.42908880144;454019.4663252484;;146791.9768242716;472959.5831453042;201432.05887480662;215441.20224476248;273.7354154052383;2979857.805831355;1145501.8303401002;186251.5396774853;0.0;0;182;202;0;0;0;0;8;60;66;1231744380774.516;457627161270.0725;870263840264.1825;46188.31036984758;1493.4013834877367;146.65303322848416;10298.628399474312;2666701.0150294816;981955.1652436132;49420.41946873192;619969.6027553099;4.637831970689237;0.22346736001714168
5659;2019-01-28 15:19:37.859;781;176;134;133;125;35;162;19;36;29;621;607;31;99;217;214;231;178;171;165;161;22;538;351;361;125;356;273;537;-2.0;81.0;915.0;60.0;111.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30327.4609375;10539.3369140625;0.0;2157.94873046875;365.0;62572;;;Calculated values ==>;1548685177.859;351.26;290.76000000000005;286.56;286.46000000000004;285.66;276.66;273.4187578820637;289.36;275.06;276.76000000000005;276.06;335.26000000000005;333.86;276.26000000000005;283.06;294.86;294.56;296.26000000000005;290.96000000000004;289.66;289.26000000000005;;309.66;275.36;239.25999513918347;264.2163659402789;273.4187578820637;290.26000000000005;5380000.0;3510000.0;3610000.0;1250000.0;3560000.0;2730000.0;5370000.0;0.0;0.013500000000000002;0.1525;0.01;0.018500000000000003;0.018500000000000003;;10539.3369140625;0.0;2157.94873046875;30327.4609375;513101.35058060125;414332.0034719807;233928.34928667214;233619.1605260471;231183.0138627008;430735.4089219946;454161.71719194663;452305.7371264461;473570.8395533915;517621.6040825166;516167.50301736087;451660.0887990883;460199.08230812656;462504.01303383906;462860.8226217181;429764.68775614206;415035.5010796955;454587.42908880144;454019.4663252484;;153476.72818028802;472897.388903147;200615.3483283319;233928.34928667214;273.4025081904078;2980361.9898062805;1145676.8824957472;186286.62263625878;0.0;0;182;202;0;0;0;0;8;60;66;1231960858034.8054;457702418600.17303;870423949484.3964;38382.784291712414;2722.820405748151;198.84402013202887;4071.6856652136617;2667405.3747890997;981990.2805153008;49423.29697933324;620089.2875128591;3.573687767066173;0.21342499031993528
5660;2019-01-28 15:20:37.889;766;182;136;135;128;36;162;19;40;28;638;622;37;100;216;215;230;184;171;165;161;20;578;353;361;122;358;261;573;177.0;83.0;1162.0;114.0;111.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39376.10546875;19835.7265625;0.0;2074.53857421875;376.0;62573;;;Calculated values ==>;1548685237.889;349.76;291.36;286.76000000000005;286.66;285.96000000000004;276.76000000000005;273.6339639331285;289.36;275.06;277.16;275.96000000000004;336.96000000000004;335.36;276.86;283.16;294.76000000000005;294.66;296.16;291.56;289.66;289.26000000000005;;310.76000000000005;275.16;238.5638546566975;262.63441904999945;273.6339639331285;290.26000000000005;5780000.0;3529999.9999999995;3610000.0;1220000.0;3579999.9999999995;2610000.0;5730000.0;0.029500000000000002;0.013833333333333333;0.19366666666666665;0.019;0.018500000000000003;0.048;;19835.7265625;0.0;2074.53857421875;39376.10546875;507760.0201177577;248789.939670311;233602.05339592072;233301.29102571617;231221.2023033013;430607.02586249536;454161.71719194663;454868.3240118638;473862.5568941386;520376.3148555593;518731.0570068299;454494.7689335821;462160.5697201328;462068.13665675744;462691.76546004;417329.9672670602;249533.83265404816;454587.42908880144;454019.4663252484;;158072.51562822933;473096.2070845185;201123.73096714905;213641.41773657146;273.61045020104433;2980943.1432909155;1145930.1345873624;186321.91099914478;0.0;0;182;203;0;0;0;0;8;60;66;1232177566334.7021;457776555650.1377;870584229584.32;49141.869519659755;5167.47704623002;2321.1798621466664;11538.146332256494;2668135.1115899044;982056.0658702754;49444.30767844172;620219.434487076;3.111266446796717;0.16297090039140322
5661;2019-01-28 15:21:37.850;756;200;136;136;131;39;162;23;33;29;651;628;31;56;219;211;231;203;171;165;161;22;570;364;361;130;369;248;564;-1.0;82.0;1793.0;94.0;110.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38344.99609375;19642.095703125;0.0;1123.21398925781;367.0;62574;;;Calculated values ==>;1548685297.85;348.76;293.16;286.76000000000005;286.76000000000005;286.26000000000005;277.06;274.8017692304317;289.36;275.46000000000004;276.46000000000004;276.06;338.26;335.96000000000004;276.26000000000005;278.76000000000005;295.06;294.26000000000005;296.26000000000005;293.46000000000004;289.66;289.26000000000005;;309.86;275.36;240.39332010688793;260.85938512811435;274.8017692304317;290.26000000000005;5700000.0;3640000.0;3610000.0;1300000.0;3690000.0;2480000.0;5640000.0;0.0;0.013666666666666666;0.29883333333333334;0.015666666666666666;0.018333333333333333;0.018333333333333333;;19642.095703125;0.0;1123.21398925781;38344.99609375;507212.77554171986;412005.8538529186;233829.99886210507;233829.99886210507;232323.34779397858;429879.7862731237;454161.71719194663;456170.2062649337;472920.9377354816;522765.94709822454;520423.4342255816;455927.8213391502;458932.3024112177;460786.2846276149;460473.9852029322;420386.85997343744;413154.1745119926;454587.42908880144;454019.4663252484;;154312.32322604544;472242.3386847302;204028.42570109872;233829.99886210507;274.7887483205826;2981590.398147599;1146258.9026011839;186348.54161599878;0.0;0;182;203;0;0;0;0;8;60;66;1232394025544.5781;457852106510.0944;870736830329.2325;75348.36875849268;4202.017970076893;98.84670130641278;4036.8069034909613;2669171.8559195045;982134.0942439352;49464.461457981735;620349.1413996363;4.0300887187858745;0.2530897358605907
5662;2019-01-28 15:22:37.860;764;196;133;132;126;42;162;24;25;30;650;626;21;42;221;209;231;198;170;165;161;24;560;361;361;133;366;243;554;-1.0;80.0;1391.0;76.0;111.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38028.51171875;19371.201171875;0.0;1088.79943847656;362.0;62575;;;Calculated values ==>;1548685357.86;349.56000000000006;292.76000000000005;286.46000000000004;286.36;285.76000000000005;277.36;274.4858918419099;289.36;275.56;275.66;276.16;338.16;335.76000000000005;275.26000000000005;277.36;295.26000000000005;294.06;296.26000000000005;292.96000000000004;289.66;289.26000000000005;;309.36;275.56;241.05796691057077;260.1585393101385;274.4858918419099;290.16;5600000.0;3610000.0;3610000.0;1330000.0;3660000.0;2430000.0;5540000.0;0.0;0.013333333333333334;0.23183333333333334;0.012666666666666666;0.018500000000000003;0.018500000000000003;;19371.201171875;0.0;1088.79943847656;38028.51171875;509102.19041719096;414635.1960104896;233174.77585907196;232871.6582264005;231072.85652437375;430081.6785162784;454161.71719194663;456027.5681275131;472625.7912797831;523067.8792078763;520631.36006071075;455545.4070294835;458061.18813016545;461518.9443161543;460668.655203527;423546.37686037767;415339.61386950605;454587.42908880144;454019.4663252484;;152223.3369413072;472041.5853210863;203250.29642607135;233174.77585907196;274.4741853300539;2982226.9501202516;1146584.0675935585;186366.97813346784;0.0;0;182;203;0;0;0;0;8;60;66;1232610661644.5437;457931019660.0819;870884154879.2091;58602.19748945091;3404.6896593368556;109.42350654495493;4085.626773624265;2670288.2966805133;982197.4940390419;49466.197332311065;620416.8396280927;3.2356762196508777;0.19828452295134424
