;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5663;2019-01-28 15:23:37.870;775;190;133;132;123;41;162;25;26;31;638;617;20;38;221;209;231;192;170;165;161;25;536;359;361;135;364;250;536;1.0;81.0;1105.0;79.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29666.5390625;10676.6513671875;0.0;1119.57116699219;355.0;62576;;;Calculated values ==>;1548685417.87;350.66;292.16;286.46000000000004;286.36;285.46000000000004;277.26000000000005;274.27422755570615;289.36;275.66;275.76000000000005;276.26000000000005;336.96000000000004;334.86;275.16;276.96000000000004;295.26000000000005;294.06;296.26000000000005;292.36;289.66;289.26000000000005;;308.66;275.66;241.49495122638035;261.13683023647616;274.27422755570615;290.16;5360000.0;3590000.0;3610000.0;1350000.0;3640000.0;2500000.0;5360000.0;0.00016666666666666666;0.013500000000000002;0.18416666666666667;0.013166666666666667;0.018500000000000003;0.018666666666666668;;10676.6513671875;0.0;1119.57116699219;29666.5390625;512542.28753389866;419314.8235765959;233645.9889560748;233337.57078754966;230607.74106498162;430214.79039162316;454161.71719194663;454986.1735460498;472460.9817075043;521278.968952378;519135.27296795003;454250.23383227136;456447.63627741166;461824.42280746065;460977.8470136248;430289.5691183674;419922.8581653767;454587.42908880144;454019.4663252484;;149298.75990835467;471875.0639052514;202719.01997263767;233369.855304437;274.25907685836154;2982791.169564243;1146834.508097806;186385.3842890252;0.0;0;182;203;0;0;0;0;8;60;66;1232827297744.5093;458011433060.06915;871032079529.1855;46459.2007831034;3543.8879117794136;139.9505978653743;4118.792739055147;2671163.954251254;982255.4085029275;49468.27579620041;620485.2211857146;4.599932891616707;0.28159465979557957
5664;2019-01-28 15:24:37.881;778;178;133;132;122;40;162;24;34;32;629;610;27;59;219;210;230;179;170;165;161;25;534;353;361;137;358;265;533;-2.0;80.0;507.0;100.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29596.14453125;10489.705078125;0.0;1191.63806152344;364.0;62577;;;Calculated values ==>;1548685477.881;350.96000000000004;290.96000000000004;286.46000000000004;286.36;285.36;277.16;273.6339639331285;289.36;275.56;276.56;276.36;336.06;334.16;275.86;279.06;295.06;294.16;296.16;291.06;289.66;289.26000000000005;;309.56;275.66;241.92719264551067;263.1675429290057;273.6339639331285;290.16;5340000.0;3529999.9999999995;3610000.0;1370000.0;3579999.9999999995;2650000.0;5330000.0;0.0;0.013333333333333334;0.0845;0.016666666666666666;0.018500000000000003;0.018500000000000003;;10489.705078125;0.0;1191.63806152344;29596.14453125;513078.1606505232;416583.16925064044;233726.95178867926;233417.6005057672;230380.79938665897;430607.02586249536;454161.71719194663;453437.080001802;472295.8960165899;519118.8111160151;517157.6690649764;452550.07660853525;456560.80161805527;462467.52072328096;462030.1321161972;430572.5570225744;416912.1739174319;454587.42908880144;454019.4663252484;;153058.93094933403;471610.25455702154;201070.90175853655;233726.95178867926;273.58978284562045;2983285.115802356;1147010.9267394657;186404.64789699382;0.0;0;182;203;0;0;0;0;8;60;66;1233043937455.074;458093048020.28186;871186607854.5883;21324.942061555932;4508.989213308083;182.1384414019001;4075.41151892653;2671728.9256688724;982322.5281154849;49470.96036361511;620553.5187402989;2.5760292181690057;0.1633661792962231
5665;2019-01-28 15:25:37.861;767;178;135;134;124;38;162;20;40;31;633;610;36;70;216;210;231;180;170;165;161;22;546;352;361;139;357;272;546;-2.0;84.0;1027.0;77.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29813.287109375;10727.548828125;0.0;1222.72827148438;375.0;62578;;;Calculated values ==>;1548685537.861;349.86;290.96000000000004;286.66;286.56;285.56;276.96000000000004;273.5264737036516;289.36;275.16;277.16;276.26000000000005;336.46000000000004;334.16;276.76000000000005;280.16;294.76000000000005;294.16;296.26000000000005;291.16;289.66;289.26000000000005;;310.66;275.36;242.35481222062532;264.08650396036035;273.5264737036516;290.16;5460000.0;3520000.0000000005;3610000.0;1390000.0;3570000.0000000005;2720000.0;5460000.0;0.0;0.014;0.17116666666666666;0.012833333333333334;0.018333333333333333;0.018333333333333333;;10727.548828125;0.0;1222.72827148438;29813.287109375;510699.3815135079;248560.50947822467;233995.12670318302;233687.63907211472;230667.61018687216;430671.36484660726;454161.71719194663;452993.2620111009;471934.1488268154;518949.5434639954;516564.28431064216;452480.40122516605;456780.9202301007;462219.8900438566;462181.9758583779;427603.2058163863;412027.71919493406;454587.42908880144;454019.4663252484;;157654.71494818805;471049.5101358118;200858.7722966375;233995.12670318302;273.5023120037932;2983780.02937332;1147187.6782519242;186424.7609098688;0.0;0;182;203;0;0;0;0;8;60;66;1233260465255.1428;458175820420.30817;871347654154.6395;43157.02015612565;3467.4478022694043;218.05681270033168;4033.7795597378654;2672266.0962376287;982388.9762671996;49474.29421241354;620621.0728071119;4.257332604655355;0.2600656163224853
5666;2019-01-28 15:26:37.871;751;188;137;136;128;39;162;21;42;31;638;613;38;64;216;211;230;191;171;165;161;21;584;357;361;141;362;256;578;-1.0;78.0;1340.0;270.0;111.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38762.71875;20050.921875;0.0;1120.10339355469;381.0;62579;;;Calculated values ==>;1548685597.871;348.26;291.96000000000004;286.86;286.76000000000005;285.96000000000004;277.06;274.0616903277293;289.36;275.26000000000005;277.36;276.26000000000005;336.96000000000004;334.46000000000004;276.96000000000004;279.56;294.76000000000005;294.26000000000005;296.16;292.26000000000005;289.66;289.26000000000005;;311.26000000000005;275.26000000000005;242.77792619122317;261.9595390733887;274.0616903277293;290.26000000000005;5840000.0;3570000.0000000005;3610000.0;1410000.0;3620000.0000000005;2560000.0;5780000.0;0.0;0.013000000000000001;0.22333333333333333;0.045000000000000005;0.018500000000000003;0.018500000000000003;;20050.921875;0.0;1120.10339355469;38762.71875;505317.0068654585;250803.1382547811;233778.18565037797;233477.83339875515;231107.04815318235;430346.717906069;454161.71719194663;455948.12673956703;471669.41905304807;520787.3912738719;518224.4468158646;455456.8452999624;458623.35685117065;461457.9028561018;461553.227934654;415123.4591929381;251957.60439501953;454587.42908880144;454019.4663252484;;160161.5264782812;470683.2724168255;202069.1042937871;233778.18565037797;273.9973427575758;2984351.5913331765;1147444.2082556188;186444.28776100723;0.0;0;182;204;0;0;0;0;8;60;66;1233477101355.1084;458259834420.2948;871506080554.6144;56699.64834622418;12087.63756553673;2121.1561123729416;4074.463692485104;2673098.3738315003;982518.6235828627;49493.79090235956;620688.6527623186;3.541770167739161;0.25227599695022174
5667;2019-01-28 15:27:37.872;752;202;135;135;130;42;162;24;37;30;621;598;33;58;220;207;231;204;171;165;161;24;567;364;361;133;369;246;561;-2.0;80.0;1080.0;192.0;111.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38923.12109375;19583.732421875;0.0;1891.20397949219;371.0;62580;;;Calculated values ==>;1548685657.872;348.36;293.36;286.66;286.66;286.16;277.36;274.8017692304317;289.36;275.56;276.86;276.16;335.26000000000005;332.96000000000004;276.46000000000004;278.96000000000004;295.16;293.86;296.26000000000005;293.56;289.66;289.26000000000005;;310.26000000000005;275.56;241.05796691057077;260.58029834229245;274.8017692304317;290.26000000000005;5670000.0;3640000.0;3610000.0;1330000.0;3690000.0;2460000.0;5610000.0;0.0;0.013333333333333334;0.18000000000000002;0.032;0.018500000000000003;0.018500000000000003;;19583.732421875;0.0;1891.20397949219;38923.12109375;506978.0471249943;414005.20673679677;233603.16916686718;233603.16916686718;232097.1778914594;429879.7862731237;454161.71719194663;456979.7750991051;472625.7912797831;519875.2518397778;517530.39140241704;456498.40645986306;459484.7451588682;460922.345510139;459930.11272889783;421361.08339856804;414726.43781185016;454587.42908880144;454019.4663252484;;155983.51637300098;472041.5853210863;203974.04775585627;233603.16916686718;274.76779641362566;2984998.9841207922;1147774.50254584;186469.3824073228;0.0;0;182;204;0;0;0;0;8;60;67;1233693704964.8467;458342035790.1955;871656683064.4325;45541.03092178479;8578.161202087362;88.46194115623832;4077.701497430053;2673950.3936911323;982690.8414426347;49512.20469300812;620756.5886043977;2.714110741615409;0.1894526789108444
5668;2019-01-28 15:28:37.862;766;194;133;132;124;43;162;24;18;30;572;557;16;61;221;205;231;196;170;165;161;24;557;361;361;127;366;241;552;-1.0;80.0;882.0;147.0;111.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38525.71484375;19215.267578125;0.0;1864.61193847656;363.0;62581;;;Calculated values ==>;1548685717.862;349.76;292.56;286.46000000000004;286.36;285.56;277.46000000000004;274.4858918419099;289.36;275.56;274.96000000000004;276.16;330.36;328.86;274.76000000000005;279.26000000000005;295.26000000000005;293.66;296.26000000000005;292.76000000000005;289.66;289.26000000000005;;309.46000000000004;275.56;239.71726792356844;259.87524604437704;274.4858918419099;290.16;5570000.0;3610000.0;3610000.0;1270000.0;3660000.0;2410000.0;5520000.0;0.0;0.013333333333333334;0.147;0.0245;0.018500000000000003;0.018500000000000003;;19215.267578125;0.0;1864.61193847656;38525.71484375;509614.55726272793;414715.9607757526;233225.9436851275;232922.26096884615;230526.9083737572;430081.6785162784;454161.71719194663;455515.6497885153;473407.94733404316;515304.6816702034;513774.8825801809;455274.66811231;460615.4844258285;461518.9443161543;460127.33862395975;424448.599279378;415417.76904301543;454587.42908880144;454019.4663252484;;152641.13387835177;472829.0820560985;203197.86699840377;233225.9436851275;274.45390047395654;2985644.283519213;1148097.7736583916;186500.67565689984;0.0;0;182;204;0;0;0;0;8;60;67;1233910268864.881;458420022790.2079;871802758714.4557;37090.714070146394;6605.964768913521;120.4110698181678;4084.6801688422374;2674638.876799862;982817.3547366826;49513.94501133178;620824.5971149863;2.2723929726446044;0.15250199902448727
5669;2019-01-28 15:29:37.852;777;187;133;132;123;41;162;25;14;31;561;551;9;66;220;206;231;189;170;165;161;25;532;357;361;121;362;257;531;-1.0;85.0;461.0;79.0;111.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30237.650390625;10563.5576171875;0.0;2027.07482910156;360.0;62582;;;Calculated values ==>;1548685777.852;350.86;291.86;286.46000000000004;286.36;285.46000000000004;277.26000000000005;274.0616903277293;289.36;275.66;274.56;276.26000000000005;329.26000000000005;328.26000000000005;274.06;279.76000000000005;295.16;293.76000000000005;296.26000000000005;292.06;289.66;289.26000000000005;;309.16;275.66;238.32900078539177;262.0952818180154;274.0616903277293;290.16;5320000.0;3570000.0000000005;3610000.0;1210000.0;3620000.0000000005;2570000.0;5310000.0;0.0;0.014166666666666666;0.07683333333333334;0.013166666666666667;0.018500000000000003;0.018500000000000003;;10563.5576171875;0.0;2027.07482910156;30237.650390625;513127.5860207351;420123.02712339454;233781.32968056857;233471.3478777561;230728.64299883673;430346.717906069;454161.71719194663;452300.2801237847;474278.1835222465;512786.1295772314;511752.9916843383;451669.34311051725;458705.8848670923;461994.71921587875;460883.4628345854;431322.0796320263;420715.7639922369;454587.42908880144;454019.4663252484;;151387.74336342167;473704.5858497084;202150.56770716544;233781.32968056857;274.02904815833944;2986217.21605825;1148345.8891755792;186533.10097484762;0.0;0;182;204;0;0;0;0;8;60;67;1234126832764.9155;458494410390.2197;871952133814.4795;19219.836237343578;3575.461238876816;150.2561382303497;4074.4055279265776;2675108.0531767346;982902.1858125583;49516.200195472535;620892.57816374;2.1460366870086127;0.12960756416927308
5670;2019-01-28 15:30:37.863;775;177;134;133;122;38;162;23;24;32;583;563;19;70;217;207;230;178;170;165;161;24;536;353;361;129;357;264;536;195.0;81.0;434.0;0.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29599.490234375;10589.58984375;0.0;1215.83471679688;371.0;62583;;;Calculated values ==>;1548685837.863;350.66;290.86;286.56;286.46000000000004;285.36;276.96000000000004;273.6339639331285;289.36;275.46000000000004;275.56;276.36;331.46000000000004;329.46000000000004;275.06;280.16;294.86;293.86;296.16;290.96000000000004;289.66;289.26000000000005;;310.26000000000005;275.56;240.16925963744896;263.0348170998261;273.6339639331285;290.16;5360000.0;3529999.9999999995;3610000.0;1290000.0;3570000.0000000005;2640000.0;5360000.0;0.0325;0.013500000000000002;0.07233333333333333;0.0;0.018500000000000003;0.051000000000000004;;10589.58984375;0.0;1215.83471679688;29599.490234375;512542.28753389866;415084.2568427893;233955.4911738421;233645.9889560748;230309.23773092625;430607.02586249536;454161.71719194663;452343.05191013345;473341.49414492835;514450.6822716287;512377.45701189496;451705.86089382874;458075.515201686;462352.8576263787;461631.72079857654;430050.66536795045;415429.41067302605;454587.42908880144;454019.4663252484;;155983.51637300098;472567.4425401675;201183.85751793825;213071.60698135436;273.6339639331285;2986715.950313964;1148522.197721488;186560.13017547163;0.0;0;182;204;0;0;0;0;8;60;67;1234343472474.6194;458569424140.1172;872108462469.2659;18167.18172770212;0.0;197.3869383814794;12288.340826538599;2675419.668778406;982931.9867853518;49519.09775222837;621028.9593818145;2.5965105562626385;0.06477734737224379
5671;2019-01-28 15:31:37.873;761;179;135;134;124;38;162;20;34;31;620;585;29;67;216;208;231;181;171;165;161;22;545;353;361;128;358;263;545;272.0;81.0;731.0;184.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29825.869140625;10811.1552734375;0.0;1207.33435058594;379.0;62584;;;Calculated values ==>;1548685897.873;349.26;291.06;286.66;286.56;285.56;276.96000000000004;273.6339639331285;289.36;275.16;276.56;276.26000000000005;335.16;331.66;276.06;279.86;294.76000000000005;293.96000000000004;296.26000000000005;291.26000000000005;289.66;289.26000000000005;;311.06;275.36;239.943914813709;262.9017227912062;273.6339639331285;290.26000000000005;5450000.0;3529999.9999999995;3610000.0;1280000.0;3579999.9999999995;2630000.0;5450000.0;0.04533333333333334;0.013500000000000002;0.12183333333333332;0.03066666666666667;0.018500000000000003;0.06383333333333334;;10811.1552734375;0.0;1207.33435058594;29825.869140625;510048.1170052958;412077.96003992134;234021.86501065348;233714.07309105288;230691.2781651477;430607.02586249536;454161.71719194663;453779.59607081395;473374.68648612977;518357.8795739501;514744.10004725173;453149.9494180667;457869.095680248;462068.13665675744;461764.645383927;427879.0846015122;412839.4487628918;454587.42908880144;454019.4663252484;;159325.9205505338;472505.00135272456;201049.0453321366;210605.13667499658;273.5812303536986;2987211.2441772316;1148700.5669873601;186580.32661654253;0.0;0;182;204;0;0;0;0;8;60;67;1234560108574.585;458646536990.1049;872266588819.2407;30791.005431662186;8324.649317964697;203.03508382137494;15537.94804267441;2675827.721668818;983001.3704250033;49522.43515855457;621260.8837699778;4.564353724320833;0.230146724414765
5672;2019-01-28 15:32:37.864;749;185;137;136;127;38;162;20;39;31;642;603;35;66;216;209;231;187;170;165;161;21;554;354;361;128;359;259;554;134.0;82.0;672.0;225.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29972.396484375;11054.9755859375;0.0;1180.65405273438;384.0;62585;;;Calculated values ==>;1548685957.864;348.06000000000006;291.66;286.86;286.76000000000005;285.86;276.96000000000004;273.7412296467126;289.36;275.16;277.06;276.26000000000005;337.36;333.46000000000004;276.66;279.76000000000005;294.76000000000005;294.06;296.26000000000005;291.86;289.66;289.26000000000005;;311.56;275.26000000000005;239.943914813709;262.3656120759269;273.7412296467126;290.16;5540000.0;3540000.0;3610000.0;1280000.0;3590000.0;2590000.0;5540000.0;0.022333333333333334;0.013666666666666666;0.112;0.0375;0.018500000000000003;0.04083333333333333;;11054.9755859375;0.0;1180.65405273438;29972.396484375;507765.60689139564;250866.03273033988;234397.28894963075;234090.121503474;231370.359533236;430542.39183029096;454161.71719194663;455079.5801925144;473374.68648612977;520951.29172379576;516943.6789537698;454583.3976502994;458387.69506395434;461916.06316538615;461745.00080896105;425331.96782532346;411248.3343356786;454587.42908880144;454019.4663252484;;161414.93982334915;472408.29492823046;201236.04834678312;216260.12061991;273.6588241315653;2987709.4883110654;1148882.757412391;186600.22353497622;0.0;0;182;204;0;0;0;0;8;60;67;1234776676085.2185;458723325470.3295;872423165329.6987;28430.475566721903;10168.959246804274;192.47632435847964;9708.506616301318;2676321.159985063;983155.4607131497;49525.730592576445;621471.2393346829;3.9638677523301094;0.25015597521086774
5673;2019-01-28 15:33:37.834;743;189;137;137;129;39;162;23;42;31;652;614;38;64;216;209;231;192;170;165;161;22;555;357;361;129;362;256;555;-1.0;78.0;501.0;243.0;111.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29994.775390625;11111.1064453125;0.0;1126.4423828125;388.0;62586;;;Calculated values ==>;1548686017.834;347.46000000000004;292.06;286.86;286.86;286.06;277.06;274.0616903277293;289.36;275.46000000000004;277.36;276.26000000000005;338.36;334.56;276.96000000000004;279.56;294.76000000000005;294.06;296.26000000000005;292.36;289.66;289.26000000000005;;311.96000000000004;275.36;240.16925963744896;261.9595390733887;274.0616903277293;290.16;5550000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;2560000.0;5550000.0;0.0;0.013000000000000001;0.08349999999999999;0.0405;0.018500000000000003;0.018500000000000003;;11111.1064453125;0.0;1126.4423828125;29994.775390625;506926.9481478312;411599.12119771366;234370.64042682532;234370.64042682532;231943.69716031195;430346.717906069;454161.71719194663;455948.12673956703;473244.79008953704;522220.2718522145;518327.0740755654;455456.8452999624;458623.35685117065;461457.9028561018;461285.69911667117;425039.5390695259;412758.3114497388;454587.42908880144;454019.4663252484;;163086.1669317865;472373.77780577843;201949.9990714782;234370.64042682532;273.95095722553714;2988208.9648803794;1149067.3824040643;186619.43972571313;0.0;0;182;204;0;0;0;0;8;60;67;1234993167785.3218;458800386920.3663;872577588079.7725;21208.843660285416;10952.16303873916;159.65595905723225;4063.5032791208278;2676734.614148322;983331.382060937;49528.66356105513;621585.9487004916;2.973157978629067;0.23713479727376333
5674;2019-01-28 15:34:40.864;744;190;136;135;130;40;162;25;44;31;653;619;39;65;218;209;231;192;170;165;161;24;554;358;361;131;363;257;554;-2.0;81.0;725.0;252.0;111.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29896.373046875;11028.322265625;0.0;1135.83959960938;390.0;62587;;;Calculated values ==>;1548686080.864;347.56000000000006;292.16;286.76000000000005;286.66;286.16;277.16;274.1680685717883;289.36;275.66;277.56;276.26000000000005;338.46000000000004;335.06;277.06;279.66;294.96000000000004;294.06;296.26000000000005;292.36;289.66;289.26000000000005;;312.16;275.56;240.61611355647437;262.0952818180154;274.1680685717883;290.16;5540000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.013500000000000002;0.12083333333333333;0.042;0.018500000000000003;0.018500000000000003;;11028.322265625;0.0;1135.83959960938;29896.373046875;507141.76659067994;412420.9545810112;234090.121503474;233783.9913159303;232268.32528691398;430280.9020939914;454161.71719194663;456028.3797168628;472984.3684616349;522241.4724947192;518756.6256028199;455413.50032756815;458585.12406732683;461573.7689881714;461131.9395044041;425331.96782532346;413177.15693683183;454587.42908880144;454019.4663252484;;163921.7849024954;472304.9464017478;202321.1779102496;234090.121503474;274.0999727792441;2988733.2619754216;1149261.1946528167;186639.24411922527;0.0;0;182;204;0;0;0;0;8;60;67;1235220706085.2185;458882325920.3291;872739260029.6991;30656.286884965764;11339.318276642925;164.08994699463702;4068.6928792028275;2677188.6501450976;983526.5254035302;49531.49768667307;621657.1393009953;3.800375932182272;0.2918666406865488
5675;2019-01-28 15:35:37.865;746;190;135;134;128;41;162;25;46;32;651;619;41;67;219;209;231;192;170;165;161;25;553;359;361;132;364;256;553;-2.0;80.0;715.0;230.0;111.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29892.021484375;11002.2900390625;0.0;1132.46435546875;392.0;62588;;;Calculated values ==>;1548686137.865;347.76;292.16;286.66;286.56;285.96000000000004;277.26000000000005;274.27422755570615;289.36;275.66;277.76000000000005;276.36;338.26;335.06;277.26000000000005;279.86;295.06;294.06;296.26000000000005;292.36;289.66;289.26000000000005;;312.36;275.66;240.83765695389522;261.9595390733887;274.27422755570615;290.16;5530000.0;3590000.0;3610000.0;1320000.0;3640000.0;2560000.0;5530000.0;0.0;0.013333333333333334;0.11916666666666667;0.03833333333333333;0.018500000000000003;0.018500000000000003;;11002.2900390625;0.0;1132.46435546875;29892.021484375;507480.98675582616;412845.1473663945;233810.11789752508;233504.71626944956;231692.94852419267;430214.79039162316;454161.71719194663;456437.8594934476;472950.9869074988;522117.97679710464;518840.0700724436;455825.4528837134;458984.82049126766;461555.367892846;460977.8470136248;425622.4201876684;413590.4106133878;454587.42908880144;454019.4663252484;;164757.40606591295;472270.6324499597;202592.492243863;233810.11789752508;274.20997385306043;2989206.5950688026;1149435.606726481;186657.2018405557;0.0;0;182;204;0;0;0;0;8;60;67;1235426479694.9568;458957282235.23376;872885467594.5132;30249.90626390883;10337.662041233705;160.42679432374115;4073.872945912882;2677670.832632773;983698.1378415202;49534.066822610344;621721.6024112741;3.693677398660739;0.2776503008950029
5676;2019-01-28 15:36:37.875;748;189;134;133;127;41;162;25;49;32;647;619;42;70;219;209;231;190;170;165;161;25;550;359;361;133;364;260;550;-1.0;83.0;889.0;150.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29926.056640625;10954.0498046875;0.0;1163.49072265625;393.0;62589;;;Calculated values ==>;1548686197.875;347.96000000000004;292.06;286.56;286.46000000000004;285.86;277.26000000000005;274.27422755570615;289.36;275.66;278.06;276.36;337.86;335.06;277.36;280.16;295.06;294.06;296.26000000000005;292.16;289.66;289.26000000000005;;312.46000000000004;275.66;241.05796691057077;262.5002047102346;274.27422755570615;290.16;5500000.0;3590000.0;3610000.0;1330000.0;3640000.0;2600000.0;5500000.0;0.0;0.013833333333333333;0.14816666666666667;0.025;0.018500000000000003;0.018500000000000003;;10954.0498046875;0.0;1163.49072265625;29926.056640625;507997.91449565435;413720.03103230504;233582.6627317789;233277.4010639255;231466.45240704165;430214.79039162316;454161.71719194663;456148.38543321594;472820.39598721155;521382.43655418727;518505.9635808202;455283.95530262263;458713.5074899562;461555.367892846;460977.8470136248;426482.28154771635;414083.7466353395;454587.42908880144;454019.4663252484;;165175.21790254305;472138.9942397944;202659.7074711845;233582.6627317789;274.23606385941895;2989705.1621337626;1149618.6067200664;186676.33798836352;0.0;0;182;204;0;0;0;0;8;60;67;1235643115794.9224;459036795485.2211;873040293394.4885;37558.572451374326;6736.982169215247;171.5130662878796;4078.0808664791866;2678235.9974670867;983840.450258035;49536.833449142585;621789.546681858;4.006188256091443;0.2694524325161388
5677;2019-01-28 15:37:37.855;749;188;134;133;126;41;162;24;52;33;645;618;46;74;219;210;231;190;170;165;161;25;553;357;361;135;361;265;553;-1.0;80.0;944.0;154.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30003.041015625;10968.6982421875;0.0;1188.67822265625;395.0;62590;;;Calculated values ==>;1548686257.855;348.06000000000006;291.96000000000004;286.56;286.46000000000004;285.76000000000005;277.26000000000005;274.0616903277293;289.36;275.56;278.36;276.46000000000004;337.66;334.96000000000004;277.76000000000005;280.56;295.06;294.16;296.26000000000005;292.16;289.66;289.26000000000005;;312.66;275.66;241.49495122638035;263.1675429290057;274.0616903277293;290.16;5530000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;2650000.0;5530000.0;0.0;0.013333333333333334;0.15733333333333333;0.025666666666666667;0.018500000000000003;0.018500000000000003;;10968.6982421875;0.0;1188.67822265625;30003.041015625;507854.83615440415;412080.6298862991;233504.71626944956;233200.32377744868;231096.52864347468;430346.717906069;454161.71719194663;455692.7916117655;472656.1521691498;520767.5200494297;517983.8650522729;454944.76933570666;458404.68134630343;462012.88651447376;461419.5259271944;425622.4201876684;412845.1473663945;454587.42908880144;454019.4663252484;;166010.84420003442;471875.0639052514;202124.93138065515;233504.71626944956;274.01907235047963;2990204.404811341;1149801.2353906594;186695.93286244472;0.0;0;182;204;0;0;0;0;8;60;67;1235859643594.9912;459117168685.2467;873197740894.5386;39894.67667636136;6923.58673479797;170.3636376169852;4079.5228760322793;2678881.2260621088;983954.2503862466;49539.68147201852;621857.5040530568;4.200589664430116;0.28291495565004277
5678;2019-01-28 15:38:37.866;746;189;134;133;126;40;162;24;55;32;646;619;49;76;218;210;231;191;170;165;161;24;552;356;361;136;361;269;552;90.0;81.0;802.0;131.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29955.197265625;10926.6474609375;0.0;1201.70068359375;394.0;62591;;;Calculated values ==>;1548686317.866;347.76;292.06;286.56;286.46000000000004;285.76000000000005;277.16;273.955091788801;289.36;275.56;278.66;276.36;337.76;335.06;278.06;280.76000000000005;294.96000000000004;294.16;296.26000000000005;292.26000000000005;289.66;289.26000000000005;;312.56;275.56;241.71165711629368;263.6948088759802;273.955091788801;290.16;5520000.0;3560000.0;3610000.0;1360000.0;3610000.0;2690000.0;5520000.0;0.015000000000000001;0.013500000000000002;0.13366666666666666;0.021833333333333333;0.018500000000000003;0.0335;;10926.6474609375;0.0;1201.70068359375;29955.197265625;507570.4624655542;412889.33823237545;233530.62442456593;233225.9436851275;231120.26360780591;430412.23801567365;454161.71719194663;455401.81048351765;472427.34351167246;520542.08071330236;517750.9987671405;454648.16989598307;458010.0830401051;461879.0317285414;461572.66604716954;425910.9329702509;413633.1203958097;454587.42908880144;454019.4663252484;;165593.03060630985;471644.9034095714;201872.06364738362;219355.1494497082;273.916061804854;2990704.148399199;1149983.7300558253;186715.856338604;0.0;0;182;204;0;0;0;0;8;60;67;1236076283304.695;459198483590.13556;873357970264.3196;33888.47616042991;5890.040334807767;165.75046975495616;7861.2546153305975;2679496.198392503;984061.0501880554;49542.482936417124;621957.02877487;3.9416350034344165;0.2301409903019457
5679;2019-01-28 15:39:37.876;740;189;134;133;127;40;162;24;55;32;647;620;50;74;218;211;231;191;170;165;161;25;577;358;361;137;363;255;571;-3.0;82.0;1341.0;227.0;111.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38537.421875;19773.279296875;0.0;1125.97021484375;392.0;62592;;;Calculated values ==>;1548686377.876;347.16;292.06;286.56;286.46000000000004;285.86;277.16;274.1680685717883;289.36;275.56;278.66;276.36;337.86;335.16;278.16;280.56;294.96000000000004;294.26000000000005;296.26000000000005;292.26000000000005;289.66;289.26000000000005;;312.36;275.66;241.92719264551067;261.82340779136865;274.1680685717883;290.16;5770000.0;3579999.9999999995;3610000.0;1370000.0;3629999.9999999995;2550000.0;5710000.0;0.0;0.013666666666666666;0.2235;0.03783333333333334;0.018500000000000003;0.018500000000000003;;19773.279296875;0.0;1125.97021484375;38537.421875;504551.7299768336;251542.14059054494;233050.54886001608;232751.10656680577;230973.09414635613;430280.9020939914;454161.71719194663;457695.4711337854;472295.8960165899;521790.1577330444;519025.9602642517;457088.71109039267;459981.3180886839;461573.7689881714;461400.04798587883;418013.53635773156;252327.77500386347;454587.42908880144;454019.4663252484;;164757.40606591295;471610.25455702154;202397.16231024667;233050.54886001608;274.1295079323261;2991275.0153539176;1150239.6054175536;186735.25682896413;0.0;0;183;204;0;0;0;0;8;60;67;1236292919404.6606;459280397240.12256;873515196464.2946;57059.172022060906;10185.228656669651;2264.372071836197;4087.924973106799;2680254.221776748;984195.0330897255;49562.73733276403;622056.6218675072;3.5214995486993916;0.241308391396291
5680;2019-01-28 15:40:37.867;737;199;134;133;127;41;162;26;29;32;638;614;29;52;220;210;231;201;170;165;161;26;564;363;361;138;368;242;558;-2.0;83.0;1056.0;165.0;110.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38081.1328125;19371.111328125;0.0;1050.89526367188;376.0;62593;;;Calculated values ==>;1548686437.867;346.86;293.06;286.56;286.46000000000004;285.86;277.26000000000005;274.69669130483857;289.36;275.76000000000005;276.06;276.36;336.96000000000004;334.56;276.06;278.36;295.16;294.16;296.26000000000005;293.26000000000005;289.66;289.26000000000005;;310.76000000000005;275.76000000000005;242.14157278889297;260.01710675043796;274.69669130483857;290.16;5640000.0;3629999.9999999995;3610000.0;1380000.0;3679999.9999999995;2420000.0;5580000.0;0.0;0.013833333333333333;0.17600000000000002;0.0275;0.018333333333333333;0.018333333333333333;;19371.111328125;0.0;1050.89526367188;38081.1328125;505358.3262709871;414118.72544131405;233376.26916327997;233073.29624275456;231275.2861762901;429947.3805835815;454161.71719194663;456671.7084522426;472164.23178385233;521931.5259799802;519494.5351784961;456671.7084522426;459403.3981591846;461076.52890312666;460493.7052714807;422312.0513090076;414836.19431195915;454587.42908880144;454019.4663252484;;158072.51562822933;471575.67402331997;203722.40970944305;233376.26916327997;274.6660080301871;2991913.407538321;1150565.7597432276;186753.39465358964;0.0;0;183;204;0;0;0;0;8;60;67;1236509486915.2942;459362884865.36383;873664274099.7306;44519.076578732725;7365.964768631616;103.416021792504;4045.125281302755;2681100.5802114196;984341.2710963724;49582.465940533526;622124.3871201794;2.7437843778273576;0.18589354832887361
5681;2019-01-28 15:41:37.847;752;192;132;131;124;41;162;26;22;33;617;600;17;40;221;209;231;193;170;165;161;27;555;360;361;138;364;239;549;-2.0;80.0;1497.0;63.0;111.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37725.67578125;19102.048828125;0.0;1031.60339355469;363.0;62594;;;Calculated values ==>;1548686497.847;348.36;292.36;286.36;286.26000000000005;285.56;277.26000000000005;274.38016830617;289.36;275.76000000000005;275.36;276.46000000000004;334.86;333.16;274.86;277.16;295.26000000000005;294.06;296.26000000000005;292.46000000000004;289.66;289.26000000000005;;309.46000000000004;275.86;242.14157278889297;259.59022785621676;274.38016830617;290.16;5550000.0;3600000.0;3610000.0;1380000.0;3640000.0;2390000.0;5490000.0;0.0;0.013333333333333334;0.2495;0.0105;0.018500000000000003;0.018500000000000003;;19102.048828125;0.0;1031.60339355469;37725.67578125;508050.330792913;415191.4900061728;232998.6982329298;232695.1541489444;230596.98130341995;430148.3826014536;454161.71719194663;456325.3144101169;472262.261994151;520047.5544928217;518322.6420633924;455726.9014064194;458462.2212728251;461824.42280746065;460823.4196012535;425039.5390695259;415538.5025391026;454587.42908880144;454019.4663252484;;152641.13387835177;471673.81221397576;202995.6957598689;232998.6982329298;274.37096394833435;2992544.920366491;1150886.262540135;186770.7430242846;0.0;0;183;204;0;0;0;0;8;60;67;1236726014714.5024;459445657265.06116;873808525999.2031;63205.739853236875;2821.1202227681224;126.68048707231026;4088.884209707895;2681997.9877761365;984426.1351735321;49584.38277227675;622192.1479378858;3.4888068989862133;0.21124200287660883
5682;2019-01-28 15:42:37.857;762;180;132;131;122;39;162;25;35;33;603;588;28;58;219;210;231;181;170;165;161;26;533;354;361;139;358;269;533;-1.0;81.0;507.0;16.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29335.82421875;10516.7255859375;0.0;1201.51013183594;366.0;62595;;;Calculated values ==>;1548686557.857;349.36;291.16;286.36;286.26000000000005;285.36;277.06;273.7412296467126;289.36;275.66;276.66;276.46000000000004;333.46000000000004;331.96000000000004;275.96000000000004;278.96000000000004;295.06;294.16;296.26000000000005;291.26000000000005;289.66;289.26000000000005;;309.76000000000005;275.76000000000005;242.35481222062532;263.6948088759802;273.7412296467126;290.16;5330000.0;3540000.0;3610000.0;1390000.0;3579999.9999999995;2690000.0;5330000.0;0.0;0.013500000000000002;0.0845;0.0026666666666666666;0.018500000000000003;0.018500000000000003;;10516.7255859375;0.0;1201.51013183594;29335.82421875;511217.00737664226;417237.99557093345;233417.6005057672;233109.3321065766;230380.79938665897;430542.39183029096;454161.71719194663;452873.9678736973;472130.5325463717;516093.3750278573;514536.700790757;451978.18118491885;455777.18079776154;462467.52072328096;461877.967187257;431066.05417829455;417560.7320402083;454587.42908880144;454019.4663252484;;153894.52559728007;471442.86907493527;201425.9110354627;233417.6005057672;273.73301458437726;2993103.8593429285;1151133.1267983804;186789.3554052804;0.0;0;183;204;0;0;0;0;8;60;67;1236942650815.3286;459528771115.3782;873960951399.7844;21247.360802830826;720.0452214385936;182.32184886416442;4081.134517660403;2682701.8809135947;984455.649803965;49586.95822092262;622260.2427747885;2.2384651599906604;0.11220255727280021
5683;2019-01-28 15:43:37.868;753;178;134;133;123;38;162;22;47;32;611;591;41;70;216;211;231;180;170;165;161;22;544;352;361;138;356;277;544;93.0;83.0;765.0;51.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29636.810546875;10684.787109375;0.0;1251.05969238281;375.0;62596;;;Calculated values ==>;1548686617.868;348.46000000000004;290.96000000000004;286.56;286.46000000000004;285.46000000000004;276.96000000000004;273.5264737036516;289.36;275.36;277.86;276.36;334.26000000000005;332.26000000000005;277.26000000000005;280.16;294.76000000000005;294.26000000000005;296.26000000000005;291.16;289.66;289.26000000000005;;310.66;275.36;242.14157278889297;264.73235714968143;273.5264737036516;290.16;5440000.0;3520000.0000000005;3610000.0;1380000.0;3560000.0;2770000.0;5440000.0;0.015500000000000002;0.013833333333333333;0.1275;0.0085;0.018333333333333333;0.03383333333333333;;10684.787109375;0.0;1251.05969238281;29636.810546875;509149.5046151137;412128.71280242736;233740.58395355745;233433.5430886884;230417.65055820203;430671.36484660726;454161.71719194663;453026.932019493;472164.23178385233;516242.92070507177;514156.4720143086;452251.66274923744;455958.6826844033;462371.3252196394;462314.2591512738;428153.281939987;412888.4785298496;454587.42908880144;454019.4663252484;;157654.71494818805;471182.93757713656;200865.41652951454;218679.54666076932;273.50491432078303;2993595.3880623844;1151309.8384617998;186809.79723410262;0.0;0;183;204;0;0;0;0;8;60;67;1237159290525.0325;459611886350.2646;874124781429.5605;32150.593224972257;2297.6989289047874;211.1631138402335;7962.333948648209;2683146.945443426;984480.8022822926;49590.23786343159;622360.6234116141;3.570906189084842;0.17783423536663795
5684;2019-01-28 15:44:37.888;737;194;137;136;129;38;162;24;49;31;620;595;45;54;217;210;231;198;170;165;161;23;577;360;361;137;365;250;570;-1.0;81.0;1615.0;248.0;110.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38457.37890625;19921.8046875;0.0;1104.29699707031;372.0;62597;;;Calculated values ==>;1548686677.888;346.86;292.56;286.86;286.76000000000005;286.06;276.96000000000004;274.38016830617;289.36;275.56;278.06;276.26000000000005;335.16;332.66;277.66;278.56;294.86;294.16;296.26000000000005;292.96000000000004;289.66;289.26000000000005;;310.36;275.46000000000004;241.92719264551067;261.13683023647616;274.38016830617;290.16;5770000.0;3600000.0;3610000.0;1370000.0;3650000.0;2500000.0;5700000.0;0.0;0.013500000000000002;0.26916666666666667;0.04133333333333333;0.018333333333333333;0.018333333333333333;;19921.8046875;0.0;1104.29699707031;38457.37890625;504168.86195738625;253587.5818169393;233979.93868738474;233677.404992707;231585.6698126229;430148.3826014536;454161.71719194663;457775.72677953914;472198.00020708365;519441.7402217374;516885.4172872661;457294.02403925674;458375.91847690736;461132.061841229;460958.12350355304;418013.53635773156;408436.34826987004;454587.42908880144;454019.4663252484;;156401.31544495918;471414.1961389312;202915.1211574089;233979.93868738474;274.3397452087903;2994163.0287915063;1151564.9784116698;186829.43174916596;0.0;0;183;205;0;0;0;0;8;60;67;1237375962724.9636;459694413850.23834;874282934129.5103;68599.97967995673;11097.96176590292;129.29203918613052;4034.0580066941675;2683986.8134134025;984592.4699982158;49593.075935414665;622460.6266678545;3.988437455017175;0.27947542527256214
5685;2019-01-28 15:45:37.848;742;197;133;132;128;40;162;25;43;31;613;591;38;48;220;208;231;199;170;165;161;25;561;361;361;136;366;243;555;-1.0;79.0;961.0;93.0;110.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37891.24609375;19326.947265625;0.0;1063.80322265625;359.0;62598;;;Calculated values ==>;1548686737.848;347.36;292.86;286.46000000000004;286.36;285.96000000000004;277.16;274.4858918419099;289.36;275.66;277.46000000000004;276.26000000000005;334.46000000000004;332.26000000000005;276.96000000000004;277.96000000000004;295.16;293.96000000000004;296.26000000000005;293.06;289.66;289.26000000000005;;309.06;275.66;241.71165711629368;260.1585393101385;274.4858918419099;290.16;5610000.0;3610000.0;3610000.0;1360000.0;3660000.0;2430000.0;5550000.0;0.0;0.013166666666666667;0.16016666666666665;0.015500000000000002;0.018333333333333333;0.018333333333333333;;19326.947265625;0.0;1063.80322265625;37891.24609375;506260.61283459;414595.5380132548;233149.29953558047;232846.462327757;231644.6419601253;430081.6785162784;454161.71719194663;458180.057644424;472329.59916539915;519309.79372894636;517070.1913487377;457584.88980829704;458773.19568723004;461383.9005954645;460533.5242618854;423241.2480189422;415301.24301022134;454587.42908880144;454019.4663252484;;150969.94666990405;471742.7696466962;203228.7829629305;233149.29953558047;274.4658626584481;2994798.8431745498;1151891.8332961986;186847.4872060073;0.0;0;183;205;0;0;0;0;8;60;67;1237592418325.1013;459776259250.2904;874430735529.6042;40834.695828152544;4161.966793598369;104.5433992814912;4049.286391143912;2684898.161072797;984719.5512922449;49595.02326498403;622527.9429637438;2.4104307705801977;0.15051470134910516
5686;2019-01-28 15:46:37.889;757;191;132;131;124;41;162;26;-8;32;600;582;-1;40;220;207;231;193;170;165;161;26;540;360;361;135;365;247;540;-2.0;77.0;839.0;44.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28605.82421875;9613.9814453125;0.0;1100.580078125;351.0;62599;;;Calculated values ==>;1548686797.889;348.86;292.26000000000005;286.36;286.26000000000005;285.56;277.26000000000005;274.38016830617;289.36;275.76000000000005;272.36;276.36;333.16;331.36;273.06;277.16;295.16;293.86;296.26000000000005;292.46000000000004;289.66;289.26000000000005;;308.26000000000005;275.76000000000005;241.49495122638035;260.72004837742526;274.38016830617;290.16;5400000.0;3600000.0;3610000.0;1350000.0;3650000.0;2470000.0;5400000.0;0.0;0.012833333333333334;0.13983333333333334;0.007333333333333333;0.018333333333333333;0.018333333333333333;;9613.9814453125;0.0;1100.580078125;28605.82421875;509994.10073376726;418218.4986624696;233231.94929259614;232925.79612618597;230810.57023856736;430148.3826014536;454161.71719194663;451299.60710653476;472558.57531478856;517650.2219441155;515810.8917782123;452171.54572679393;457177.9917971519;461537.0928964145;460553.62251606805;429233.8113496848;418846.89022503013;454587.42908880144;454019.4663252484;;147627.5718731643;471972.7596631712;202990.26881101617;233231.94929259614;274.36886178917763;2995353.364090005;1152133.1725041892;186865.536058441;0.0;0;183;205;0;0;0;0;8;60;67;1237809166334.702;459857614805.1405;874577835979.3333;34721.92247165668;1972.5382662491368;133.29882109973465;4047.771145598625;2685528.2298104335;984770.7071002476;49597.00663786287;622595.4645513366;3.8149513272373548;0.2192162107343147
5687;2019-01-28 15:47:37.859;763;179;132;131;121;39;162;26;-30;32;595;577;-28;48;219;208;231;180;170;165;161;26;533;354;361;135;359;263;533;-2.0;84.0;15.0;37.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29537.236328125;10561.2783203125;0.0;1194.58422851562;360.0;62600;;;Calculated values ==>;1548686857.859;349.46000000000004;291.06;286.36;286.26000000000005;285.26000000000005;277.06;273.7412296467126;289.36;275.76000000000005;270.16;276.36;332.66;330.86;270.36;277.96000000000004;295.06;293.96000000000004;296.26000000000005;291.16;289.66;289.26000000000005;;309.16;275.76000000000005;241.49495122638035;262.9017227912062;273.7412296467126;290.16;5330000.0;3540000.0;3610000.0;1350000.0;3590000.0;2630000.0;5330000.0;0.0;0.014;0.0025;0.006166666666666667;0.018333333333333333;0.018333333333333333;;10561.2783203125;0.0;1194.58422851562;29537.236328125;511338.97947969957;416912.1739174319;233417.6005057672;233109.3321065766;230082.43469073946;430542.39183029096;454161.71719194663;445478.74394377985;472558.57531478856;515777.9578991544;513916.1932303533;445747.0684541891;455528.07940442604;462316.2933191314;461611.91280062776;431066.05417829455;417237.99557093345;454587.42908880144;454019.4663252484;;151387.74336342167;471972.7596631712;201030.11817378405;233417.6005057672;273.5782540206633;2995837.647332041;1152301.2156054005;186884.65286448752;0.0;0;183;205;0;0;0;0;8;60;67;1238025658034.8052;459938574305.17914;874730759479.4062;611.1215644249895;1670.8129558512207;193.59282050305546;4044.3675400238226;2685822.524623191;984801.0531798162;49599.72937282902;622662.8653231711;0.5546079544331711;0.015197688649998953
5688;2019-01-28 15:48:37.849;753;178;133;132;122;38;162;23;-43;32;605;582;-31;41;217;209;231;180;170;165;161;23;544;353;361;135;357;267;544;242.0;79.0;685.0;39.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29842.509765625;10809.337890625;0.0;1206.1279296875;373.0;62601;;;Calculated values ==>;1548686917.849;348.46000000000004;290.96000000000004;286.46000000000004;286.36;285.36;276.96000000000004;273.6339639331285;289.36;275.46000000000004;268.86;276.36;333.66;331.36;270.06;277.26000000000005;294.86;294.06;296.26000000000005;291.16;289.66;289.26000000000005;;310.46000000000004;275.46000000000004;241.49495122638035;263.43189868330234;273.6339639331285;290.16;5440000.0;3529999.9999999995;3610000.0;1350000.0;3570000.0000000005;2670000.0;5440000.0;0.04033333333333333;0.013166666666666667;0.11416666666666667;0.006500000000000001;0.018333333333333333;0.058666666666666666;;10809.337890625;0.0;1206.1279296875;29842.509765625;509149.5046151137;412128.71280242736;233433.5430886884;233127.5417738606;230121.17999148925;430607.02586249536;454161.71719194663;442905.59437312925;472558.57531478856;516470.9588497146;514087.0053618257;444555.0625592477;453978.718135384;462352.8576263787;461897.4489342795;428153.281939987;412888.4785298496;454587.42908880144;454019.4663252484;;156819.11488148148;471679.62040862173;201148.37176085697;211237.4878008043;273.62008757826476;2996332.396077698;1152479.2743924418;186904.65546481995;0.0;0;183;205;0;0;0;0;8;60;67;1238242221934.8396;460019560805.192;874889732979.4315;27600.61624823442;1758.4531162104713;200.98657823347529;14243.209406767388;2686057.5832553646;984829.6256342184;49603.01698645874;622815.2363983395;3.645573630228721;0.13038287203918614
5689;2019-01-28 15:49:37.870;736;184;135;134;125;38;162;22;-18;31;617;590;-19;32;216;210;231;186;170;165;161;22;554;354;361;134;359;268;554;307.0;81.0;531.0;58.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29975.353515625;11028.88671875;0.0;1206.78967285156;380.0;62602;;;Calculated values ==>;1548686977.87;346.76;291.56;286.66;286.56;285.66;276.96000000000004;273.7412296467126;289.36;275.36;271.36;276.26000000000005;334.86;332.16;271.26000000000005;276.36;294.76000000000005;294.16;296.26000000000005;291.76000000000005;289.66;289.26000000000005;;311.16;275.36;241.2770596917726;263.56353331371673;273.7412296467126;290.16;5540000.0;3540000.0;3610000.0;1340000.0;3590000.0;2680000.0;5540000.0;0.051166666666666666;0.013500000000000002;0.0885;0.009666666666666665;0.018333333333333333;0.0695;;11028.88671875;0.0;1206.78967285156;29975.353515625;506140.98998653673;250473.50590275877;233783.9913159303;233478.8815645451;230776.24032262436;430542.39183029096;454161.71719194663;446120.089342826;472592.1488768574;517628.2030160133;514830.68768396;445985.4068852356;452664.88030591793;461916.06316538615;461877.967187257;425331.96782532346;410846.3285738816;454587.42908880144;454019.4663252484;;159743.72323357346;471714.4053827849;201390.1303240308;209935.2735113424;273.7190398265243;2996831.0527397157;1152661.323292064;186924.77014915342;0.0;0;183;205;0;0;0;0;8;60;67;1238458897744.509;460100289050.06885;875050289154.1866;21658.601373163376;2613.1346589012896;195.55612989446527;16963.85140056647;2686468.2204076345;984866.0682827531;49606.322665604326;623075.3862585978;3.3860934399150584;0.10195602878102765
5690;2019-01-28 15:50:37.840;722;190;135;134;127;39;162;23;6;31;626;598;0;31;217;210;231;192;170;165;161;22;558;355;361;134;360;270;557;148.0;80.0;896.0;50.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30006.091796875;11058.7890625;0.0;1215.75524902344;385.0;62603;;;Calculated values ==>;1548687037.84;345.36;292.16;286.66;286.56;285.86;277.06;273.8482719121499;289.36;275.46000000000004;273.76000000000005;276.26000000000005;335.76000000000005;332.96000000000004;273.16;276.26000000000005;294.86;294.16;296.26000000000005;292.36;289.66;289.26000000000005;;311.66;275.36;241.2770596917726;263.82572766246335;273.8482719121499;290.16;5580000.0;3550000.0;3610000.0;1340000.0;3600000.0;2700000.0;5570000.0;0.024666666666666667;0.013333333333333334;0.14933333333333335;0.008333333333333333;0.018333333333333333;0.043;;11058.7890625;0.0;1215.75524902344;30006.091796875;504012.7352738143;411111.06218014384;233706.05711679408;233401.81410013582;231298.9600750844;430477.46260093397;454161.71719194663;448937.5198990135;472592.1488768574;518391.68015525077;515489.0497484034;448144.4608502514;452187.8933737966;461897.48510764097;461725.47914583527;424150.0086172125;411902.9413244403;454587.42908880144;454019.4663252484;;161832.74555500393;471714.4053827849;201669.6319126648;215328.57289116955;273.83262687362594;2997330.6481948695;1152845.295225013;186944.94792957485;0.0;0;183;205;0;0;0;0;8;60;67;1238675389444.6123;460180648850.1072;875211608454.2635;36925.337939294746;2250.3731122510007;163.29423057029567;10263.70841766539;2686956.1758023906;984906.577249583;49609.311590066456;623302.1691423587;4.041104292011395;0.19086504398982732
5691;2019-01-28 15:51:37.851;714;198;134;134;129;40;162;25;17;31;631;602;14;23;219;209;231;201;170;165;161;24;579;364;361;142;369;250;573;-1.0;78.0;1717.0;280.0;110.0;0;100;1;1;1;0;0;0;0;0;1;0;1;0;0;40376.1015625;19908.671875;0.0;2918.80126953125;380.0;62604;;;Calculated values ==>;1548687097.851;344.56000000000006;292.96000000000004;286.56;286.56;286.06;277.16;274.8017692304317;289.36;275.66;274.86;276.26000000000005;336.26000000000005;333.36;274.56;275.46000000000004;295.06;294.06;296.26000000000005;293.26000000000005;289.66;289.26000000000005;;311.16;275.56;242.98782864720522;261.13683023647616;274.8017692304317;290.16;5790000.0;3640000.0;3610000.0;1420000.0;3690000.0;2500000.0;5730000.0;0.0;0.013000000000000001;0.2861666666666667;0.04666666666666666;0.018333333333333333;0.018333333333333333;;19908.671875;0.0;2918.80126953125;40376.1015625;501026.67921957414;255060.17505673622;233001.45756476326;233001.45756476326;231515.74513097625;429879.7862731237;454161.71719194663;453880.911232952;471536.72207099956;520564.8057988535;517601.7555329616;453510.6666037085;454618.64964034245;460786.2846276149;460202.31914416054;417307.02566899784;408315.9542519298;454587.42908880144;454019.4663252484;;159743.72323357346;470845.5270076962;203965.31710947838;233001.45756476326;274.7644317694866;2997917.2740027444;1153103.4047115636;186979.40888400286;0.0;0;184;205;0;0;0;0;8;60;68;1238892029155.177;460263464030.323;875367637054.6702;71517.51251833404;12454.409795250163;116.8839284218842;4051.9968272755614;2687860.0319018033;985029.1395731055;49611.64683611411;623421.4885575939;3.8611721284796445;0.2745791069371704
