;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5692;2019-01-28 15:52:37.871;726;199;131;130;125;44;162;25;14;31;589;566;14;39;221;206;231;200;170;165;161;25;560;364;361;135;368;244;554;0.0;78.0;897.0;170.0;110.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38580.421875;19378.482421875;0.0;1839.1169433593802;366.0;62605;;;Calculated values ==>;1548687157.871;345.76;293.06;286.26000000000005;286.16;285.66;277.56;274.8017692304317;289.36;275.66;274.56;276.26000000000005;332.06;329.76000000000005;274.56;277.06;295.26000000000005;293.76000000000005;296.26000000000005;293.16;289.66;289.26000000000005;;309.76000000000005;275.66;241.49495122638035;260.2995467637923;274.8017692304317;290.16;5600000.0;3640000.0;3610000.0;1350000.0;3679999.9999999995;2440000.0;5540000.0;0.0;0.013000000000000001;0.14950000000000002;0.028333333333333332;0.018333333333333333;0.018333333333333333;;19378.482421875;0.0;1839.1169433593802;38580.421875;504334.28029091435;415686.1643850296;232569.5130961513;232268.32528691398;230776.24032262436;429879.7862731237;454161.71719194663;454529.8230529916;472460.9817075043;516781.5130013912;514433.4576854763;454529.8230529916;457543.0965616577;461212.1597545428;459793.8049284156;423546.37686037767;416029.10932482954;454587.42908880144;454019.4663252484;;153894.52559728007;471875.0639052514;203968.8783099603;232569.5130961513;274.7658042199988;2998575.4643548573;1153430.9067949175;187019.07141887047;0.0;0;184;205;0;0;0;0;8;60;68;1239108701355.1082;460346591730.2966;875515886454.623;37458.861239083184;7590.675258533247;97.72447796212575;4059.915809200114;2688768.4710616423;985196.2376292924;49613.43583563453;623489.1103626337;2.319167967013553;0.15982188391340885
5693;2019-01-28 15:53:37.851;744;191;131;130;121;43;162;26;17;32;557;543;12;39;221;206;231;192;170;165;161;25;554;360;361;136;365;238;549;-2.0;79.0;1069.0;229.0;110.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38347.70703125;19115.408203125;0.0;1762.4123535156198;360.0;62606;;;Calculated values ==>;1548687217.851;347.56000000000006;292.26000000000005;286.26000000000005;286.16;285.26000000000005;277.46000000000004;274.38016830617;289.36;275.76000000000005;274.86;276.36;328.86;327.46000000000004;274.36;277.06;295.26000000000005;293.76000000000005;296.26000000000005;292.36;289.66;289.26000000000005;;309.16;275.66;241.71165711629368;259.4470641161187;274.38016830617;290.16;5540000.0;3600000.0;3610000.0;1360000.0;3650000.0;2380000.0;5490000.0;0.0;0.013166666666666667;0.17816666666666667;0.03816666666666667;0.018333333333333333;0.018333333333333333;;19115.408203125;0.0;1762.4123535156198;38347.70703125;507141.76659067994;414840.6948555996;232695.1541489444;232392.59126218566;229711.25469212318;430148.3826014536;454161.71719194663;455892.1133977946;472427.34351167246;514035.93019772496;512609.3728453614;455292.96932366706;458503.2643307626;461671.84584197105;460418.5278520168;425331.96782532346;415191.4900061728;454587.42908880144;454019.4663252484;;151387.74336342167;471742.7696466962;202898.68394919366;232695.1541489444;274.3333745597235;2999216.3184066997;1153751.5822894205;187049.0741587726;0.0;0;184;205;0;0;0;0;8;60;68;1239325229155.177;460427864630.3224;875660438254.6691;45074.996013425734;10260.882604121349;133.51629128548373;4057.612389898907;2689456.023944917;985344.9510238678;49615.36219971007;623556.7338822916;2.851207918816875;0.20503222050836944
5694;2019-01-28 15:54:37.872;755;179;131;130;121;40;162;25;29;32;553;542;21;73;219;207;231;180;170;165;161;26;530;354;361;137;359;261;530;-1.0;79.0;609.0;39.0;110.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30135.076171875;10534.794921875;0.0;1967.69445800781;364.0;62607;;;Calculated values ==>;1548687277.872;348.66;291.06;286.26000000000005;286.16;285.26000000000005;277.16;273.7412296467126;289.36;275.66;276.06;276.36;328.46000000000004;327.36;275.26000000000005;280.46000000000004;295.06;293.86;296.26000000000005;291.16;289.66;289.26000000000005;;309.56;275.76000000000005;241.92719264551067;262.63441904999945;273.7412296467126;290.16;5300000.0;3540000.0;3610000.0;1370000.0;3590000.0;2610000.0;5300000.0;0.0;0.013166666666666667;0.10149999999999999;0.006500000000000001;0.018333333333333333;0.018333333333333333;;10534.794921875;0.0;1967.69445800781;30135.076171875;510624.20798105665;418015.8375766676;233189.14194641428;232881.0243608257;230153.79702400853;430542.39183029096;454161.71719194663;453493.8998765104;472295.8960165899;511605.4068801823;510464.2684647924;452485.91005134286;458918.5806663399;462316.2933191314;461478.7024860622;431830.0515842812;418330.7067180729;454587.42908880144;454019.4663252484;;153058.93094933403;471708.256711685;201411.5813608932;233189.14194641428;273.72741827208523;2999787.208007306;1153998.7537948443;187080.16926163272;0.0;0;184;205;0;0;0;0;8;60;68;1239541904964.8464;460509793295.1974;875810190649.4407;25586.35532933514;1756.9283897801467;177.74137407174294;4048.5559469452924;2690045.0746341497;985445.134500613;49617.95692141895;623624.3089279865;2.5250636158051454;0.1397315003251997
5695;2019-01-28 15:55:37.862;748;176;133;132;121;38;162;21;42;31;565;554;34;100;216;208;231;178;170;165;161;22;543;351;361;137;356;270;543;-1.0;82.0;813.0;241.0;110.0;0;7;100;1;0;0;0;0;0;0;1;0;1;0;0;30556.91015625;10694.3994140625;0.0;2086.41967773438;373.0;62608;;;Calculated values ==>;1548687337.862;347.96000000000004;290.76000000000005;286.46000000000004;286.36;285.26000000000005;276.96000000000004;273.4187578820637;289.36;275.26000000000005;277.36;276.26000000000005;329.66;328.56;276.56;283.16;294.76000000000005;293.96000000000004;296.26000000000005;290.96000000000004;289.66;289.26000000000005;;310.46000000000004;275.36;241.92719264551067;263.82572766246335;273.4187578820637;290.16;5430000.0;3510000.0;3610000.0;1370000.0;3560000.0;2700000.0;5430000.0;0.0;0.013666666666666666;0.1355;0.04016666666666667;0.018333333333333333;0.018333333333333333;;10694.3994140625;0.0;2086.41967773438;30556.91015625;508620.40888146136;247946.0763171146;233459.82925209776;233153.53134624576;229848.6287372424;430735.4089219946;454161.71719194663;453592.71452856576;472198.00020708365;512056.169040732;510908.74314715405;452572.47738288756;460785.60906810174;462371.3252196394;462069.13822976255;428425.8261278113;412561.4825829053;454587.42908880144;454019.4663252484;;156819.11488148148;471316.13971061294;200455.1516163806;233459.82925209776;273.33965592518956;3000292.8902656953;1154175.6342626798;187113.94791538853;0.0;0;184;205;0;0;0;0;8;60;68;1239758468864.8809;460591979595.21045;875969464099.466;34300.13977460109;10879.583021785;216.8126951137154;4043.5933463410956;2690544.0455844076;985550.4212116825;49621.244324004256;623691.7322663451;3.868306755830156;0.29006664241735597
5696;2019-01-28 15:56:37.842;735;183;135;134;125;38;162;20;49;29;585;573;43;111;215;209;231;186;170;165;161;20;575;353;361;137;358;265;569;136.0;80.0;1485.0;285.0;110.0;0;12;1;1;0;1;0;0;0;0;1;0;1;0;0;39310.28515625;19703.34765625;0.0;2055.134765625;380.0;62609;;;Calculated values ==>;1548687397.842;346.66;291.46000000000004;286.66;286.56;285.66;276.96000000000004;273.6339639331285;289.36;275.16;278.06;276.06;331.66;330.46000000000004;277.46000000000004;284.26000000000005;294.66;294.06;296.26000000000005;291.76000000000005;289.66;289.26000000000005;;311.16;275.16;241.92719264551067;263.1675429290057;273.6339639331285;290.16;5750000.0;3529999.9999999995;3610000.0;1370000.0;3579999.9999999995;2650000.0;5690000.0;0.02266666666666667;0.013333333333333334;0.2475;0.0475;0.018333333333333333;0.041;;19703.34765625;0.0;2055.134765625;39310.28515625;504097.43940431107;249347.83792662944;233400.81036852827;233099.90676455226;230432.11328694178;430607.02586249536;454161.71719194663;455319.25216532074;472002.15594002855;514571.3249057805;513327.32683953893;454569.3272039516;462867.967652405;461934.76558694645;461897.4489342795;418706.88160937687;250484.75659765807;454587.42908880144;454019.4663252484;;159743.72323357346;471119.972000508;201051.94648815683;215516.88562165626;273.5823656537462;3000874.922817942;1154428.8643834933;187148.44936477626;0.0;0;184;206;0;0;0;0;8;60;68;1239974996664.9497;460674152195.2366;876129910599.517;62931.15815509807;12828.23121183668;2242.9616668229173;9778.605808847278;2691354.036313807;985747.9204753193;49641.735610987016;623806.878864344;4.034332686472376;0.2595793750508345
5697;2019-01-28 15:57:37.843;730;201;135;134;130;40;162;24;50;29;599;584;45;84;218;206;231;204;170;165;161;23;574;363;361;137;368;250;568;-1.0;78.0;1579.0;294.0;110.0;0;22;1;1;0;1;0;0;0;0;1;0;1;0;0;39185.01171875;19762.158203125;0.0;1968.30627441406;371.0;62610;;;Calculated values ==>;1548687457.843;346.16;293.26000000000005;286.66;286.56;286.16;277.16;274.69669130483857;289.36;275.56;278.16;276.06;333.06;331.56;277.66;281.56;294.96000000000004;293.76000000000005;296.26000000000005;293.56;289.66;289.26000000000005;;310.26000000000005;275.46000000000004;241.92719264551067;261.13683023647616;274.69669130483857;290.16;5740000.0;3629999.9999999995;3610000.0;1370000.0;3679999.9999999995;2500000.0;5680000.0;0.0;0.013000000000000001;0.26316666666666666;0.049;0.018333333333333333;0.018333333333333333;;19762.158203125;0.0;1968.30627441406;39185.01171875;503551.19781869155;410651.275527576;233425.86096987934;233124.68657303636;231929.21884599983;429947.3805835815;454161.71719194663;457895.93577920616;472002.15594002855;517294.8090381774;515758.8067448377;457294.02403925674;461934.762212583;460804.8696675609;459950.50744786946;419048.82613382884;411855.0857304485;454587.42908880144;454019.4663252484;;155983.51637300098;471414.1961389312;203709.65400189263;233425.86096987934;274.6610855638958;3001529.0611932348;1154757.749079911;187181.97859888067;0.0;0;184;206;0;0;0;0;8;60;68;1240191600274.688;460756353565.13727;876284413174.3303;66893.35648772967;13117.522564714889;93.51862524394471;4044.2160981817665;2692435.9252990396;985964.1386934395;49661.20660457521;623922.0709665997;3.8723798961061133;0.27992499360841294
5698;2019-01-28 15:58:37.843;745;197;132;130;125;43;162;24;51;29;600;585;41;78;220;204;231;199;170;165;161;24;559;362;361;133;367;246;553;-2.0;80.0;1513.0;230.0;110.0;0;9;1;1;0;1;0;0;0;0;1;0;1;0;0;38684.0390625;19301.056640625;0.0;1903.0739746093802;359.0;62611;;;Calculated values ==>;1548687517.843;347.66;292.86;286.36;286.16;285.66;277.46000000000004;274.5913991737795;289.36;275.56;278.26000000000005;276.06;333.16;331.66;277.26000000000005;280.96000000000004;295.16;293.56;296.26000000000005;293.06;289.66;289.26000000000005;;309.06;275.56;241.05796691057077;260.58029834229245;274.5913991737795;290.16;5590000.0;3620000.0000000005;3610000.0;1330000.0;3670000.0000000005;2460000.0;5530000.0;0.0;0.013333333333333334;0.2521666666666667;0.03833333333333333;0.018333333333333333;0.018333333333333333;;19301.056640625;0.0;1903.0739746093802;38684.0390625;506817.5758949753;415378.45660230034;232896.92431263;232293.04205302676;230799.66187155823;430014.67791919125;454161.71719194663;458653.7746065562;472528.46462518856;517734.4714242541;516202.99798748415;457459.7496793268;461838.27809401054;461230.37992798607;459835.06171152263;423849.2821941828;416066.7103180982;454587.42908880144;454019.4663252484;;150969.94666990405;472041.5853210863;203477.1425686054;232896.92431263;274.5665805697212;3002177.969949745;1155083.2758702757;187214.24010095585;0.0;0;184;206;0;0;0;0;8;60;68;1240408200274.688;460837353565.13727;876433213174.3303;64347.04071223661;10294.970305511766;103.76762501446143;4053.9132702313377;2693529.595275706;986159.2428006914;49662.850656660696;623989.5553780032;3.7162425257076808;0.2587121137582843
5699;2019-01-28 15:59:37.863;762;190;132;131;123;42;162;25;50;30;599;584;39;73;220;204;231;192;170;165;161;25;558;360;361;131;364;244;552;-1.0;81.0;1463.0;196.0;110.0;0;2;1;1;0;1;0;0;0;0;1;0;1;0;0;38601.67578125;19294.05078125;0.0;1867.72302246094;354.0;62612;;;Calculated values ==>;1548687577.863;349.36;292.16;286.36;286.26000000000005;285.46000000000004;277.36;274.38016830617;289.36;275.66;278.16;276.16;333.06;331.56;277.06;280.46000000000004;295.16;293.56;296.26000000000005;292.36;289.66;289.26000000000005;;308.56;275.66;240.61611355647437;260.2995467637923;274.38016830617;290.16;5580000.0;3600000.0;3610000.0;1310000.0;3640000.0;2440000.0;5520000.0;0.0;0.013500000000000002;0.24383333333333335;0.03266666666666666;0.018333333333333333;0.018333333333333333;;19294.05078125;0.0;1867.72302246094;38601.67578125;509029.55331187934;413263.53111073095;232922.26096884615;232619.5604419751;230231.5404395455;430148.3826014536;454161.71719194663;458851.8822035702;472887.3552016489;517800.9091142374;516271.4829087817;457543.0965616577;461558.0006652668;461689.9588020654;460147.9425315409;424150.0086172125;413998.2807911148;454587.42908880144;454019.4663252484;;148880.963086281;472402.05409754877;202962.1249263752;232922.26096884615;274.3579588931153;3002822.2322557797;1155405.0089739875;187245.67388369088;0.0;0;184;206;0;0;0;0;8;60;68;1240624872474.6191;460916579965.11206;876580262174.2836;62394.45248275605;8801.704352925004;137.04832565231882;4053.448764867375;2694586.126445032;986318.4348024463;49664.858125182145;624057.1392487243;3.562397681095188;0.24254555189188917
5700;2019-01-28 16:00:37.864;772;189;134;133;123;39;162;26;47;31;598;583;37;70;219;205;231;191;170;165;161;26;556;358;361;130;363;241;550;-1.0;80.0;1324.0;213.0;110.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38623.5859375;19262.673828125;0.0;1843.8054199218802;348.0;62613;;;Calculated values ==>;1548687637.864;350.36;292.06;286.56;286.46000000000004;285.46000000000004;277.06;274.1680685717883;289.36;275.76000000000005;277.86;276.26000000000005;332.96000000000004;331.46000000000004;276.86;280.16;295.06;293.66;296.26000000000005;292.26000000000005;289.66;289.26000000000005;;307.96000000000004;275.76000000000005;240.39332010688793;259.87524604437704;274.1680685717883;290.16;5560000.0;3579999.9999999995;3610000.0;1300000.0;3629999.9999999995;2410000.0;5500000.0;0.0;0.013333333333333334;0.22066666666666668;0.0355;0.018333333333333333;0.018333333333333333;;19262.673828125;0.0;1843.8054199218802;38623.5859375;510445.53325334383;413720.03103230504;233582.6627317789;233277.4010639255;230277.70356738323;430280.9020939914;454161.71719194663;458971.23309768335;473114.68441337737;517951.5103327367;516425.21402519214;457787.5265968938;461664.95920432534;461708.1977795224;460594.19487161405;424745.0959481683;414443.2327276156;454587.42908880144;454019.4663252484;;146374.1789457099;472630.20280472847;202429.28264223575;233582.6627317789;274.14198872768446;3003465.7868309463;1155726.3203683882;187276.603802953;0.0;0;184;206;0;0;0;0;8;60;68;1240841476085.2183;460994881270.3286;876725764599.6859;56610.25706716877;9592.132665768491;137.35817627403574;4041.341399213608;2695577.8488891227;986471.7193327256;49667.14488414987;624124.596957888;3.3345726912240816;0.23194933745010887
5701;2019-01-28 16:01:37.854;776;179;133;132;123;38;162;24;49;31;599;586;38;99;218;205;231;181;170;165;161;25;530;354;361;135;359;266;530;-2.0;81.0;763.0;227.0;110.0;0;7;100;1;0;0;0;0;0;0;1;0;1;0;0;30187.072265625;10428.2763671875;0.0;2071.34399414062;357.0;62614;;;Calculated values ==>;1548687697.854;350.76;291.06;286.46000000000004;286.36;285.46000000000004;276.96000000000004;273.7412296467126;289.36;275.56;278.06;276.26000000000005;333.06;331.76000000000005;276.96000000000004;283.06;294.96000000000004;293.66;296.26000000000005;291.26000000000005;289.66;289.26000000000005;;308.86;275.66;241.49495122638035;263.299902668528;273.7412296467126;290.16;5300000.0;3540000.0;3610000.0;1350000.0;3590000.0;2660000.0;5300000.0;0.0;0.013500000000000002;0.12716666666666668;0.03783333333333334;0.018333333333333333;0.018333333333333333;;10428.2763671875;0.0;2071.34399414062;30187.072265625;513177.1309073066;418015.8375766676;233808.64086714957;233498.3412243376;230753.0215796867;430542.39183029096;454161.71719194663;455152.1393357169;472460.9817075043;515935.1185823269;514588.51251257374;453770.77700511605;461279.75142594206;462183.0053738274;461211.91220601037;431830.0515842812;418642.7968187563;454587.42908880144;454019.4663252484;;150134.3533403004;471875.0639052514;201312.60173207757;233808.64086714957;273.688748799671;3004039.1134123714;1155973.7037159577;187309.22461036785;0.0;0;184;206;0;0;0;0;8;60;68;1241058039985.2527;461074368020.34125;876877839249.7101;32279.927865262805;10236.279818885076;178.02793933458588;4037.198466731812;2696318.476971754;986636.9285639955;49669.77266374409;624191.906903254;3.7386282734469334;0.2785067266703554
5702;2019-01-28 16:02:37.854;765;177;134;133;124;37;162;20;51;30;608;595;44;121;216;207;231;178;170;165;161;22;543;351;361;136;356;275;543;220.0;79.0;931.0;240.0;110.0;0;17;100;1;0;0;0;0;0;0;1;0;1;0;0;30469.51953125;10654.5224609375;0.0;2188.37255859375;370.0;62615;;;Calculated values ==>;1548687757.854;349.66;290.86;286.56;286.46000000000004;285.56;276.86;273.4187578820637;289.36;275.16;278.26000000000005;276.16;333.96000000000004;332.66;277.56;285.26000000000005;294.76000000000005;293.86;296.26000000000005;290.96000000000004;289.66;289.26000000000005;;310.16;275.36;241.71165711629368;264.4750485637546;273.4187578820637;290.16;5430000.0;3510000.0;3610000.0;1360000.0;3560000.0;2750000.0;5430000.0;0.03666666666666667;0.013166666666666667;0.15516666666666667;0.04;0.018333333333333333;0.055;;10654.5224609375;0.0;2188.37255859375;30469.51953125;510714.73856607435;248325.42440860948;233767.1721017996;233459.82925209776;230738.80357558327;430735.4089219946;454161.71719194663;453883.66252956877;472231.8376443816;516100.97254020814;514746.85410365096;452987.0350659651;462565.3145190281;462371.3252196394;461936.77970419364;428425.8261278113;412561.4825829053;454587.42908880144;454019.4663252484;;155565.71764046347;471449.11765258067;200521.74270477236;211603.55250378145;273.36579021881;3004544.5850106785;1156149.393706192;187344.7222483073;0.0;0;184;206;0;0;0;0;8;60;68;1241274639985.2527;461155668020.34125;877040139249.7101;39313.32455948091;10837.094997912334;208.8805233412624;13332.875260180683;2696915.087408627;986812.5400208022;49672.99690093305;624336.6575176449;4.959331618303603;0.29071411714708406
5703;2019-01-28 16:03:37.885;749;190;137;137;128;37;162;21;49;29;618;604;45;103;216;207;231;194;170;165;161;21;583;358;361;136;362;253;577;-1.0;80.0;1815.0;359.0;110.0;0;21;0;1;1;0;0;0;0;0;1;0;1;0;0;39359.0390625;19954.009765625;0.0;2005.59753417969;374.0;62616;;;Calculated values ==>;1548687817.885;348.06000000000006;292.16;286.86;286.86;285.96000000000004;276.86;274.1680685717883;289.36;275.26000000000005;278.06;276.06;334.96000000000004;333.56;277.66;283.46000000000004;294.76000000000005;293.86;296.26000000000005;292.56;289.66;289.26000000000005;;310.56;275.26000000000005;241.71165711629368;261.54996906429363;274.1680685717883;290.16;5830000.0;3579999.9999999995;3610000.0;1360000.0;3620000.0000000005;2530000.0;5770000.0;0.0;0.013333333333333334;0.3025;0.05983333333333333;0.018333333333333333;0.018333333333333333;;19954.009765625;0.0;2005.59753417969;39359.0390625;505152.5592174302;251621.06000087064;233803.16278123393;233803.16278123393;231129.76266978332;430280.9020939914;454161.71719194663;457291.72980010055;472134.0588697756;518987.70859065343;517553.6108980002;456806.6196380586;463711.57995154866;461457.9028561018;460863.32371791895;415851.55543239246;253193.49240078937;454587.42908880144;454019.4663252484;;157236.91470761524;471351.1979698544;202367.14642624816;233803.16278123393;274.11784249322596;3005126.7903153845;1156404.5965943863;187379.69005639278;0.0;0;185;206;0;0;0;0;8;60;68;1241491351894.8877;461237310180.20374;877198621089.4432;77114.68647059034;16094.212417359104;2168.774173754708;4037.298898306932;2697885.8221195126;987037.0835364582;49692.820927166526;624481.4837569717;4.527174398100247;0.3283360819009868
5704;2019-01-28 16:04:37.865;751;199;135;134;129;40;162;23;31;29;618;602;29;83;219;203;231;202;170;165;161;23;564;362;361;137;367;244;558;-2.0;81.0;1490.0;268.0;110.0;0;30;0;1;1;0;0;0;0;0;1;0;1;0;0;38745.375;19366.095703125;0.0;1962.3359375;362.0;62617;;;Calculated values ==>;1548687877.865;348.26;293.06;286.66;286.56;286.06;277.16;274.5913991737795;289.36;275.46000000000004;276.26000000000005;276.06;334.96000000000004;333.36;276.06;281.46000000000004;295.06;293.46000000000004;296.26000000000005;293.36;289.66;289.26000000000005;;309.36;275.46000000000004;241.92719264551067;260.2995467637923;274.5913991737795;290.16;5640000.0;3620000.0000000005;3610000.0;1370000.0;3670000.0000000005;2440000.0;5580000.0;0.0;0.013500000000000002;0.24833333333333335;0.04466666666666667;0.018333333333333333;0.018333333333333333;;19366.095703125;0.0;1962.3359375;38745.375;507121.3593589579;414118.72544131405;233680.22619110625;233376.26916327997;231870.94239972098;430014.67791919125;454161.71719194663;456584.9016648105;472002.15594002855;519735.43293622404;518106.5594848901;456344.4864046592;462722.6377873262;461094.9126814693;459698.9584401166;422312.0513090076;415188.9828978095;454587.42908880144;454019.4663252484;;152223.3369413072;471414.1961389312;203451.7573102611;233680.22619110625;274.5567713033994;3005777.443476073;1156732.1549175482;187412.74514662987;0.0;0;185;206;0;0;0;0;8;60;68;1241707879694.9565;461319182880.2298;877347671389.4906;62861.3975147131;11968.988934347264;96.16142355117509;4039.552735792606;2699051.900663972;987270.8655944597;49711.68909899564;624548.7684182449;3.7023866517214836;0.26507319205263263
5705;2019-01-28 16:05:37.825;767;193;134;133;125;41;162;23;27;30;607;592;20;79;220;203;231;195;170;165;161;23;557;360;361;137;364;238;552;-2.0;82.0;1508.0;213.0;110.0;0;36;0;1;1;0;0;0;0;0;1;0;1;0;0;38681.21875;19220.11328125;0.0;1941.7292480468802;356.0;62618;;;Calculated values ==>;1548687937.825;349.86;292.46000000000004;286.56;286.46000000000004;285.66;277.26000000000005;274.38016830617;289.36;275.46000000000004;275.86;276.16;333.86;332.36;275.16;281.06;295.16;293.46000000000004;296.26000000000005;292.66;289.66;289.26000000000005;;308.76000000000005;275.46000000000004;241.92719264551067;259.4470641161187;274.38016830617;290.16;5570000.0;3600000.0;3610000.0;1370000.0;3640000.0;2380000.0;5520000.0;0.0;0.013666666666666666;0.25133333333333335;0.0355;0.018333333333333333;0.018333333333333333;;19220.11328125;0.0;1941.7292480468802;38681.21875;509738.6503304225;414359.1762267576;233530.62442456593;233225.9436851275;230823.145097764;430148.3826014536;454161.71719194663;457083.93604407174;472100.0868749512;519116.47660254966;517594.5038076289;456250.55267969205;463157.2053817292;461689.9588020654;460012.4503564219;424448.599279378;415068.77947206923;454587.42908880144;454019.4663252484;;149716.55665059228;471414.1961389312;202934.57063760515;233530.62442456593;274.34728245046944;3006422.2349433233;1157053.4922914614;187445.25733394574;0.0;0;185;206;0;0;0;0;8;60;68;1241924335295.0942;461401328080.28204;877492174989.5825;63876.20717215861;9531.026705297074;128.19087069988672;4042.2954348458456;2700107.3432725635;987449.9129470394;49713.55745504728;624616.0722538865;3.6659246507293144;0.25226846414131043
5706;2019-01-28 16:06:37.866;778;180;134;133;123;40;162;23;38;30;598;586;28;109;218;203;231;182;170;165;161;24;531;355;361;134;360;263;531;-3.0;76.0;712.0;179.0;110.0;0;35;100;1;0;0;0;0;0;0;1;0;1;0;0;30455.826171875;10463.81640625;0.0;2192.50732421875;364.0;62619;;;Calculated values ==>;1548687997.866;350.96000000000004;291.16;286.56;286.46000000000004;285.46000000000004;277.16;273.8482719121499;289.36;275.46000000000004;276.96000000000004;276.16;332.96000000000004;331.76000000000005;275.96000000000004;284.06;294.96000000000004;293.46000000000004;296.26000000000005;291.36;289.66;289.26000000000005;;309.56;275.56;241.2770596917726;262.9017227912062;273.8482719121499;290.16;5310000.0;3550000.0;3610000.0;1340000.0;3600000.0;2630000.0;5310000.0;0.0;0.012666666666666666;0.11866666666666667;0.029833333333333333;0.018333333333333333;0.018333333333333333;;10463.81640625;0.0;2192.50732421875;30455.826171875;513334.107820098;417970.31944174564;234092.4249916719;233781.32968056857;230728.64299883673;430477.46260093397;454161.71719194663;454281.31025820156;472494.68880147435;516087.89885299554;514847.5365339201;453023.67980688816;462929.63896784734;462031.17872931756;460790.1143214629;431576.7387069872;418598.58625002875;454587.42908880144;454019.4663252484;;153058.93094933403;471909.57779161324;201592.20060593906;234092.4249916719;273.8024178637301;3006998.770680338;1157301.027405223;187479.73284749826;0.0;0;185;206;0;0;0;0;8;60;68;1242141083304.6948;461482683635.13214;877642577694.3054;29985.774345401816;8064.4684193726125;164.38993112147344;4031.995757782236;2700890.0609422736;987596.6422693774;49715.997294476416;624683.4039923036;3.337985765327247;0.23711443872214935
5707;2019-01-28 16:07:37.856;773;177;135;134;125;38;162;19;47;29;603;592;39;124;216;205;231;179;170;165;161;22;543;352;361;132;357;269;543;173.0;79.0;908.0;222.0;110.0;0;24;100;1;0;0;0;0;0;0;1;0;1;0;0;30566.75;10672.654296875;0.0;2211.095703125;377.0;62620;;;Calculated values ==>;1548688057.856;350.46000000000004;290.86;286.66;286.56;285.66;276.96000000000004;273.5264737036516;289.36;275.06;277.86;276.06;333.46000000000004;332.36;277.06;285.56;294.76000000000005;293.66;296.26000000000005;291.06;289.66;289.26000000000005;;310.86;275.36;240.83765695389522;263.6948088759802;273.5264737036516;290.16;5430000.0;3520000.0000000005;3610000.0;1320000.0;3570000.0000000005;2690000.0;5430000.0;0.028833333333333332;0.013166666666666667;0.15133333333333335;0.037000000000000005;0.018333333333333333;0.04716666666666666;;10672.654296875;0.0;2211.095703125;30566.75;511695.8110925986;248325.42440860948;234075.57745634907;233767.1721017996;231037.3220971734;430671.36484660726;454161.71719194663;454396.0792389939;472659.50235634967;516093.3750278573;514952.0734001709;453383.1958718612;463820.8711848677;462219.8900438566;461518.7692375384;428425.8261278113;412938.0032251868;454587.42908880144;454019.4663252484;;158490.31677215957;471978.8095216074;200804.49888009718;213736.72023482405;273.48105089471704;3007507.20739494;1157477.1353049013;187516.42342328333;0.0;0;185;206;0;0;0;0;8;60;68;1242357647204.7292;461562470335.14484;877802151094.3308;38376.8591609797;10033.44949373588;203.9230015512225;11333.336190598347;2701459.6546068154;987747.4331160134;49719.0660573701;624811.4270844883;4.652959568981481;0.28023594205709546
5708;2019-01-28 16:08:37.867;762;183;138;136;127;38;162;18;53;28;615;603;47;127;215;206;231;186;170;165;161;19;553;353;361;130;358;271;553;301.0;84.0;677.0;283.0;110.0;0;16;100;1;0;0;0;0;0;0;1;0;1;0;0;30731.091796875;10862.150390625;0.0;2181.97314453125;386.0;62621;;;Calculated values ==>;1548688117.867;349.36;291.46000000000004;286.96000000000004;286.76000000000005;285.86;276.96000000000004;273.6339639331285;289.36;274.96000000000004;278.46000000000004;275.96000000000004;334.66;333.46000000000004;277.86;285.86;294.66;293.76000000000005;296.26000000000005;291.76000000000005;289.66;289.26000000000005;;311.76000000000005;275.06;240.39332010688793;263.95629194202945;273.6339639331285;290.16;5530000.0;3529999.9999999995;3610000.0;1300000.0;3579999.9999999995;2710000.0;5530000.0;0.050166666666666665;0.014;0.11283333333333333;0.04716666666666667;0.018333333333333333;0.0685;;10862.150390625;0.0;2181.97314453125;30731.091796875;509469.77604529524;250135.18551670175;234732.54511346918;234116.54519281306;231394.2863513698;430607.02586249536;454161.71719194663;454815.3912725971;472824.0414856702;517167.88811300637;515922.6182726535;454056.57264714385;463882.70642804145;461934.76558694645;461498.67450629215;425622.4201876684;411295.1934201282;454587.42908880144;454019.4663252484;;162250.55196795813;471951.27487021044;200987.9868183545;210019.37711631705;273.55733168818693;3008018.1163940593;1157656.6249114943;187553.0390420755;0.0;0;185;206;0;0;0;0;8;60;68;1242574286915.294;461641084745.34973;877964180794.753;28640.19213592037;12780.435086445874;200.58117474556295;16714.0061108118;2702018.232422907;987937.5836758898;49722.437543507185;625045.1977877156;4.472145203983982;0.2506175602603593
5709;2019-01-28 16:09:37.857;755;192;139;139;132;39;162;22;54;28;627;613;50;108;216;205;231;195;170;165;161;21;584;360;361;130;365;249;579;-3.0;81.0;1092.0;348.0;110.0;0;9;0;1;1;0;0;0;0;0;1;0;1;0;0;39325.08984375;19939.181640625;0.0;1938.4558105468802;389.0;62622;;;Calculated values ==>;1548688177.857;348.66;292.36;287.06;287.06;286.36;277.06;274.38016830617;289.36;275.36;278.56;275.96000000000004;335.86;334.46000000000004;278.16;283.96000000000004;294.76000000000005;293.66;296.26000000000005;292.66;289.66;289.26000000000005;;312.06;275.26000000000005;240.39332010688793;260.9983114674233;274.38016830617;290.16;5840000.0;3600000.0;3610000.0;1300000.0;3650000.0;2490000.0;5790000.0;0.0;0.013500000000000002;0.182;0.058;0.018333333333333333;0.018333333333333333;;19939.181640625;0.0;1938.4558105468802;39325.08984375;505827.20552816545;252295.48381768222;234356.25338997078;234356.25338997078;232261.87884961197;430148.3826014536;454161.71719194663;458535.09599739575;472824.0414856702;520239.03997336625;518810.01687937306;458056.21065356245;464880.34230049275;460996.79165053053;460283.3014425634;415478.2487115054;253482.70063520953;454587.42908880144;454019.4663252484;;163503.975529645;472145.33331970085;202855.4389378052;234356.25338997078;274.3166105962291;3008601.820607572;1157913.2598988344;187587.37022722195;0.0;0;186;206;0;0;0;0;8;60;68;1242790850815.3284;461719071745.3621;878120154794.7778;46533.69758484548;15618.81387414995;2186.939899029994;4027.1589038134234;2702644.5770958327;988174.204640531;49742.33023645698;625218.012022358;3.124953981636476;0.23916917758455644
5710;2019-01-28 16:10:37.857;764;201;135;135;130;43;162;23;54;29;627;611;44;84;220;202;231;203;170;165;161;23;562;364;361;130;369;236;557;-3.0;80.0;1110.0;202.0;110.0;0;5;0;1;1;0;0;0;0;0;1;0;1;0;0;38587.75390625;19337.03125;0.0;1818.29150390625;379.0;62623;;;Calculated values ==>;1548688237.857;349.56000000000006;293.26000000000005;286.66;286.66;286.16;277.46000000000004;274.8017692304317;289.36;275.46000000000004;278.56;276.06;335.86;334.26000000000005;277.56;281.56;295.16;293.36;296.26000000000005;293.46000000000004;289.66;289.26000000000005;;311.06;275.46000000000004;240.39332010688793;259.15941142434775;274.8017692304317;290.16;5620000.0;3640000.0;3610000.0;1300000.0;3690000.0;2360000.0;5570000.0;0.0;0.013333333333333334;0.185;0.033666666666666664;0.018333333333333333;0.018333333333333333;;19337.03125;0.0;1818.29150390625;38587.75390625;508925.8897874733;415225.9254312048;233706.05711679408;233706.05711679408;232194.5785064578;429879.7862731237;454161.71719194663;460571.09319050476;472920.9377354816;521306.82962708763;519687.93625673593;459405.7158641827;464026.4408878234;460922.345510139;459247.19113531715;422933.8495576332;415919.07912039774;454587.42908880144;454019.4663252484;;159325.9205505338;472339.328242146;203972.6832037801;233706.05711679408;274.76727055122;3009251.0943054887;1158240.561672923;187618.67645484238;0.0;0;186;206;0;0;0;0;8;60;68;1243007450815.3284;461797071745.3621;878265654794.7778;47470.705847544064;9035.010382958319;93.53027249647305;4039.0791688216627;2703427.947124436;988379.6531760069;49761.334154553035;625285.2306729633;2.866338952953288;0.2003949778406852
5711;2019-01-28 16:11:37.868;780;186;132;131;124;43;162;24;57;30;618;603;43;103;219;201;231;187;170;165;161;24;531;356;361;130;361;261;531;-2.0;81.0;1001.0;154.0;110.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30198.38671875;10483.498046875;0.0;2018.02795410156;377.0;62624;;;Calculated values ==>;1548688297.868;351.16;291.76000000000005;286.36;286.26000000000005;285.56;277.46000000000004;273.955091788801;289.36;275.56;278.86;276.16;334.96000000000004;333.46000000000004;277.46000000000004;283.46000000000004;295.06;293.26000000000005;296.26000000000005;291.86;289.66;289.26000000000005;;310.86;275.56;240.39332010688793;262.63441904999945;273.955091788801;290.16;5310000.0;3560000.0;3610000.0;1300000.0;3610000.0;2610000.0;5310000.0;0.0;0.013500000000000002;0.16683333333333333;0.025666666666666667;0.018333333333333333;0.018333333333333333;;10483.498046875;0.0;2018.02795410156;30198.38671875;513576.3197327006;419823.13641182106;233471.3478777561;233162.46056052332;231029.40099356894;430412.23801567365;454161.71719194663;456967.8106930169;473017.81868751155;518319.36109776614;516774.079501297;455240.9381887029;462517.21252783877;462012.88651447376;460366.2921931374;431576.7387069872;420123.02712339454;454587.42908880144;454019.4663252484;;158490.31677215957;472436.3020657052;201894.72326239911;233471.3478777561;273.92489082609757;3009824.417233184;1158489.1116425325;187650.65164465902;0.0;0;186;206;0;0;0;0;8;60;68;1243224090525.0322;461875086045.2555;878414782129.574;42554.69341967474;6943.90052261819;154.62510637850062;4043.3821715373588;2704178.296322775;988512.8351789296;49763.40249516711;625352.596865579;4.295203738808707;0.28869915319105993
5712;2019-01-28 16:12:37.878;781;178;132;132;124;41;162;21;61;30;619;605;53;124;216;203;231;180;170;165;161;22;543;352;361;129;357;276;543;84.0;80.0;1146.0;197.0;110.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30421.6328125;10616.95703125;0.0;2145.86401367188;386.0;62625;;;Calculated values ==>;1548688357.878;351.26;290.96000000000004;286.36;286.36;285.56;277.26000000000005;273.5264737036516;289.36;275.26000000000005;279.26000000000005;276.16;335.06;333.66;278.46000000000004;285.56;294.76000000000005;293.46000000000004;296.26000000000005;291.16;289.66;289.26000000000005;;311.76000000000005;275.36;240.16925963744896;264.60387354146746;273.5264737036516;290.16;5430000.0;3520000.0000000005;3610000.0;1290000.0;3570000.0000000005;2760000.0;5430000.0;0.014;0.013333333333333334;0.191;0.03283333333333333;0.018333333333333333;0.03233333333333333;;10616.95703125;0.0;2145.86401367188;30421.6328125;512674.1104373469;412561.4825829053;233153.53134624576;233153.53134624576;230738.80357558327;430671.36484660726;454161.71719194663;454986.8862788728;473148.0712050766;517160.68225665967;515703.1177499596;453968.4781362646;462777.36358828;462219.8900438566;461252.63879300765;428425.8261278113;413309.738295465;454587.42908880144;454019.4663252484;;162250.55196795813;472373.77780577843;200813.5799984533;219150.66581421188;273.48460884546625;3010329.6682570023;1158664.9780743432;187685.35652756825;0.0;0;186;206;0;0;0;0;8;60;68;1243440726624.9978;461952798995.24316;878575908979.5483;48547.10149956012;8916.226494673843;201.5478377646169;7594.091216523514;2704937.604477252;988645.0249320068;49766.371097719144;625449.5919736216;5.113208656520933;0.3277200078019668
5713;2019-01-28 16:13:37.868;767;191;136;135;127;40;162;22;60;29;629;614;55;101;216;203;231;195;170;165;161;21;582;359;361;127;364;258;575;-1.0;76.0;1899.0;393.0;110.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39195.87890625;19924.607421875;0.0;2007.59338378906;385.0;62626;;;Calculated values ==>;1548688417.868;349.86;292.26000000000005;286.76000000000005;286.66;285.86;277.16;274.27422755570615;289.36;275.36;279.16;276.06;336.06;334.56;278.66;283.26000000000005;294.76000000000005;293.46000000000004;296.26000000000005;292.66;289.66;289.26000000000005;;311.66;275.26000000000005;239.71726792356844;262.23063862743834;274.27422755570615;290.16;5820000.0;3590000.0;3610000.0;1270000.0;3640000.0;2580000.0;5750000.0;0.0;0.012666666666666666;0.31649999999999995;0.0655;0.018333333333333333;0.018333333333333333;;19924.607421875;0.0;2007.59338378906;39195.87890625;507530.59498412115;252114.51252087113;233552.1623019359;233251.93617064907;230882.1316524724;430214.79039162316;454161.71719194663;457819.4358658734;473311.50582222524;519699.84668821876;518159.4142429513;457210.67377449246;462731.2103087903;461150.82657720096;460168.6720338029;416220.97841031395;253707.63404286117;454587.42908880144;454019.4663252484;;161832.74555500393;472539.452344174;202625.70026204;233552.1623019359;274.2228651818113;3010909.7174970955;1158919.4486926536;187719.96290386177;0.0;0;186;207;0;0;0;0;8;60;68;1243657290525.0322;462029586195.2554;878736082279.5739;80768.81731861326;17679.350761379777;2058.502361987735;4041.9005737607295;2706015.0575287985;988866.6178042075;49785.20171042813;625546.5424107898;4.766898312764924;0.350273338166434
5714;2019-01-28 16:14:37.879;762;199;133;132;128;42;162;24;57;29;636;618;50;82;219;200;231;201;170;165;161;24;565;362;361;127;367;256;558;-2.0;82.0;1230.0;267.0;110.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38673.3046875;19320.185546875;0.0;1989.12939453125;372.0;62627;;;Calculated values ==>;1548688477.879;349.36;293.06;286.46000000000004;286.36;285.96000000000004;277.36;274.5913991737795;289.36;275.56;278.86;276.06;336.76000000000005;334.96000000000004;278.16;281.36;295.06;293.16;296.26000000000005;293.26000000000005;289.66;289.26000000000005;;310.36;275.56;239.71726792356844;261.9595390733887;274.5913991737795;290.16;5650000.0;3620000.0000000005;3610000.0;1270000.0;3670000.0000000005;2560000.0;5580000.0;0.0;0.013666666666666666;0.20500000000000002;0.0445;0.018333333333333333;0.018333333333333333;;19320.185546875;0.0;1989.12939453125;38673.3046875;508410.9154433937;414118.72544131405;233073.29624275456;232771.29198370528;231572.66581719168;430014.67791919125;454161.71719194663;457776.90588602994;473311.50582222524;520582.559512763;518737.4894569833;456926.07665658905;460780.9196943357;461094.9126814693;459289.8238943861;421997.55104332056;414836.19431195915;454587.42908880144;454019.4663252484;;156401.31544495918;472829.0820560985;203455.34588995134;233073.29624275456;274.55815808785513;3011558.746326298;1159246.5485909353;187753.27503307315;0.0;0;186;207;0;0;0;0;8;60;68;1243873930234.736;462105800165.1512;878890310549.363;52135.91979919612;11987.131259393549;97.87187532860604;4050.679784845721;2707122.80005217;989113.883811168;49803.17479017518;625613.992944017;3.2038384578053734;0.2340849280728729
5715;2019-01-28 16:15:37.869;767;193;132;131;124;42;162;24;47;30;637;620;41;76;220;199;231;195;170;165;161;24;560;361;361;127;366;257;553;-2.0;78.0;913.0;206.0;110.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38548.5234375;19133.26171875;0.0;1998.62060546875;360.0;62628;;;Calculated values ==>;1548688537.869;349.86;292.46000000000004;286.36;286.26000000000005;285.56;277.36;274.4858918419099;289.36;275.56;277.86;276.16;336.86;335.16;277.26000000000005;280.76000000000005;295.16;293.06;296.26000000000005;292.66;289.66;289.26000000000005;;309.16;275.56;239.71726792356844;262.0952818180154;274.4858918419099;290.16;5600000.0;3610000.0;3610000.0;1270000.0;3660000.0;2570000.0;5530000.0;0.0;0.013000000000000001;0.15216666666666667;0.034333333333333334;0.018333333333333333;0.018333333333333333;;19133.26171875;0.0;1998.62060546875;38548.5234375;509475.49633767316;413956.2836987002;232896.92431263;232594.5021737096;230503.67282818444;430081.6785162784;454161.71719194663;456396.1389414811;473407.94733404316;520602.7994829833;518859.26819904154;455659.7473725802;459908.81732628745;461383.9005954645;459311.33047143556;423546.37686037767;414675.337699158;454587.42908880144;454019.4663252484;;151387.74336342167;472829.0820560985;203173.997027157;232896.92431263;274.44466289453084;3012202.154308236;1159566.9405773007;187786.50074453675;0.0;0;186;207;0;0;0;0;8;60;68;1244090494134.7705;462181987465.16327;879044184899.3875;38531.969261296326;9258.157919326992;115.32350909585571;4053.9132702313377;2707878.2398668374;989290.8983803394;49804.9511222743;625681.5199631075;2.458813803841843;0.17590882365871396
5716;2019-01-28 16:16:37.849;769;190;133;132;123;41;162;25;7;31;637;620;11;66;219;200;231;192;170;165;161;25;557;360;361;126;365;254;550;88.0;81.0;1101.0;246.0;110.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38395.78515625;19090.3984375;0.0;1977.94641113281;351.0;62629;;;Calculated values ==>;1548688597.849;350.06000000000006;292.16;286.46000000000004;286.36;285.46000000000004;277.26000000000005;274.38016830617;289.36;275.66;273.86;276.26000000000005;336.86;335.16;274.26000000000005;279.76000000000005;295.06;293.16;296.26000000000005;292.36;289.66;289.26000000000005;;308.26000000000005;275.66;239.4893008659735;261.6868853414304;274.38016830617;290.16;5570000.0;3600000.0;3610000.0;1260000.0;3650000.0;2540000.0;5500000.0;0.014666666666666666;0.013500000000000002;0.1835;0.041;0.018333333333333333;0.033;;19090.3984375;0.0;1977.94641113281;38395.78515625;509986.6945593696;414083.7466353395;233277.4010639255;232973.14753796702;230277.70356738323;430148.3826014536;454161.71719194663;451944.99109075684;473633.855386716;520849.18385724974;519109.22467300465;452446.7616735856;459180.3733961123;461402.2117313213;459605.1665242781;424448.599279378;414798.6417306446;454587.42908880144;454019.4663252484;;147627.5718731643;473055.95023356355;202920.3906230883;219785.3964235534;274.3417873757724;3012843.143145864;1159885.3649018703;187819.62775699949;0.0;0;186;207;0;0;0;0;8;60;68;1244307021934.8394;462257862165.1874;879197433799.4362;45696.01418581718;11075.557944029486;130.27442690790082;7729.724306755936;2708579.905762499;989460.2895300438;49806.99708952516;625779.6842106204;3.0677099377222623;0.20577986356340713
5717;2019-01-28 16:17:37.850;768;188;134;133;123;38;162;25;-4;32;637;620;-4;48;219;201;231;190;170;165;161;25;555;358;361;124;363;243;549;-2.0;83.0;1111.0;239.0;110.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38442.70703125;19156.55859375;0.0;1897.13635253906;347.0;62630;;;Calculated values ==>;1548688657.85;349.96000000000004;291.96000000000004;286.56;286.46000000000004;285.46000000000004;276.96000000000004;274.1680685717883;289.36;275.66;272.76000000000005;276.36;336.86;335.16;272.76000000000005;277.96000000000004;295.06;293.26000000000005;296.26000000000005;292.16;289.66;289.26000000000005;;307.86;275.66;239.02933182858504;260.1585393101385;274.1680685717883;290.16;5550000.0;3579999.9999999995;3610000.0;1240000.0;3629999.9999999995;2430000.0;5490000.0;0.0;0.013833333333333333;0.18516666666666665;0.03983333333333334;0.018333333333333333;0.018333333333333333;;19156.55859375;0.0;1897.13635253906;38442.70703125;510037.6659018504;413764.2266525931;233608.79371650863;233303.23934187752;230300.87547058638;430280.9020939914;454161.71719194663;452497.5742678772;473988.1805627707;521748.61065392394;520021.56896170054;452497.5742678772;458773.19568723004;461708.1977795224;460054.3744995887;425039.5390695259;414485.982530214;454587.42908880144;454019.4663252484;;145956.38079337095;473316.0287508816;202377.42713898612;233608.79371650863;274.12183826820603;3013483.4745853324;1160204.0948554897;187851.92065153035;0.0;0;186;207;0;0;0;0;8;60;68;1244523625544.5776;462332863415.0968;879346536284.2561;46313.91391003299;10792.387630873838;145.99086546048113;4040.8623311602296;2709346.6679415284;989642.5254468293;49809.2993386623;625877.7740672881;2.911277801540063;0.2109371542636226
5718;2019-01-28 16:18:37.840;770;186;134;133;123;36;162;24;8;33;634;616;2;35;218;202;231;188;170;165;161;25;530;355;361;131;360;246;530;192.0;79.0;585.0;175.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29614.36328125;10591.787109375;0.0;1122.1669921875;347.0;62631;;;Calculated values ==>;1548688717.84;350.16;291.76000000000005;286.56;286.46000000000004;285.46000000000004;276.76000000000005;273.8482719121499;289.36;275.56;273.96000000000004;276.46000000000004;336.56;334.76000000000005;273.36;276.66;294.96000000000004;293.36;296.26000000000005;291.96000000000004;289.66;289.26000000000005;;307.86;275.66;240.61611355647437;260.58029834229245;273.8482719121499;290.16;5300000.0;3550000.0;3610000.0;1310000.0;3600000.0;2460000.0;5300000.0;0.032;0.013166666666666667;0.09749999999999999;0.029166666666666667;0.018333333333333333;0.050333333333333334;;10591.787109375;0.0;1122.1669921875;29614.36328125;512449.58786072675;420164.1901659828;234120.0600713703;233808.64086714957;230753.0215796867;430477.46260093397;454161.71719194663;453456.34239977604;473178.34860283375;521198.7027715372;519365.87504695833;452717.08615874825;456739.2668739891;462031.17872931756;460655.98800483014;431830.0515842812;420755.7871390915;454587.42908880144;454019.4663252484;;145956.38079337095;472402.05409754877;201567.04696428424;213424.1047185209;273.79260121303975;3014050.522314318;1160451.9564192416;187877.07731926354;0.0;0;186;207;0;0;0;0;8;60;68;1244740189444.612;462409350665.10895;879493211834.2794;24559.206304960448;7899.354374720217;145.81114852833076;12109.966534205285;2709937.178841858;989798.2640028145;49811.730616832014;626012.3418761475;3.817185723516701;0.20440661766369314
5719;2019-01-28 16:19:37.871;771;175;134;133;123;35;162;22;19;33;634;613;13;48;216;203;231;176;170;165;161;23;532;351;361;135;356;253;532;-1.0;82.0;388.0;106.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29494.83203125;10623.283203125;0.0;1132.45031738281;361.0;62632;;;Calculated values ==>;1548688777.871;350.26;290.66;286.56;286.46000000000004;285.46000000000004;276.66;273.4187578820637;289.36;275.36;275.06;276.46000000000004;336.56;334.46000000000004;274.46000000000004;277.96000000000004;294.76000000000005;293.46000000000004;296.26000000000005;290.76000000000005;289.66;289.26000000000005;;309.26000000000005;275.46000000000004;241.49495122638035;261.54996906429363;273.4187578820637;290.16;5320000.0;3510000.0;3610000.0;1350000.0;3560000.0;2530000.0;5320000.0;0.0;0.013666666666666666;0.06466666666666666;0.017666666666666667;0.018333333333333333;0.018333333333333333;;10623.283203125;0.0;1132.45031738281;29494.83203125;512399.1905437499;415964.1527516769;234064.87334725852;233754.10014925548;230704.33094931726;430735.4089219946;454161.71719194663;453616.22754005145;472656.1521691498;520624.5437431354;518475.7365192694;452870.2099539165;457170.5879186281;462371.3252196394;461406.14710451994;431322.0796320263;416299.0910012028;454587.42908880144;454019.4663252484;;151805.5401117132;471679.62040862173;200447.25224159396;234064.87334725852;273.3365550195323;3014543.353440974;1160628.8400149143;187895.87550426638;0.0;0;186;207;0;0;0;0;8;60;68;1244956901355.108;462489191895.2916;879642989179.6221;16371.593735966917;4791.771837617491;205.31417795458782;4032.5008712631484;2710278.4450728134;989904.0780305084;49814.65817301567;626146.9319404579;2.1607482492257866;0.13996586770084296
5720;2019-01-28 16:20:37.871;766;177;135;134;124;35;162;19;29;32;634;612;23;58;214;204;231;179;170;165;161;21;546;350;361;138;355;256;546;-1.0;79.0;940.0;160.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29772.541015625;10885.0205078125;0.0;1136.46130371094;374.0;62633;;;Calculated values ==>;1548688837.871;349.76;290.86;286.66;286.56;285.56;276.66;273.3108153835814;289.36;275.06;276.06;276.36;336.56;334.36;275.46000000000004;278.96000000000004;294.56;293.56;296.26000000000005;291.06;289.66;289.26000000000005;;310.56;275.26000000000005;242.14157278889297;261.9595390733887;273.3108153835814;290.16;5460000.0;3500000.0;3610000.0;1380000.0;3550000.0;2560000.0;5460000.0;0.0;0.013166666666666667;0.15666666666666668;0.02666666666666667;0.018333333333333333;0.018333333333333333;;10885.0205078125;0.0;1136.46130371094;29772.541015625;510576.3516150981;248180.9861076689;233995.12670318302;233687.63907211472;230667.61018687216;430799.1582183253;454161.71719194663;454345.6212795007;472164.23178385233;520377.69329658826;518121.8101162321;453600.15202743985;457898.09175766754;462257.26908921276;461691.87941572437;427603.2058163863;248942.78561162975;454587.42908880144;454019.4663252484;;157236.91470761524;471084.70712553355;200235.7896895196;233995.12670318302;273.24914341668125;3015037.2482163645;1160808.0758791722;187914.78310110883;0.0;0;186;207;0;0;0;0;8;60;68;1245173501355.108;462571091895.2916;879795689179.6221;39810.54028243038;7222.637798293706;2352.3621993626284;4033.7795597378654;2710746.6295229667;990004.1981108076;49835.97214282664;626214.1509440496;4.443655173076783;0.29211763373476346
