;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5721;2019-01-28 16:21:37.851;760;185;137;136;127;36;162;20;37;31;631;609;32;66;214;205;231;187;170;165;161;19;554;353;361;141;359;260;554;-1.0;82.0;1429.0;295.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29882.07421875;11020.9189453125;0.0;1147.66613769531;384.0;62634;;;Calculated values ==>;1548688897.851;349.16;291.66;286.86;286.76000000000005;285.86;276.76000000000005;273.6339639331285;289.36;275.16;276.86;276.26000000000005;336.26000000000005;334.06;276.36;279.76000000000005;294.56;293.66;296.26000000000005;291.86;289.66;289.26000000000005;;311.56;275.06;242.77792619122317;262.5002047102346;273.6339639331285;290.16;5540000.0;3529999.9999999995;3610000.0;1410000.0;3590000.0;2600000.0;5540000.0;0.0;0.013666666666666666;0.23816666666666667;0.04916666666666667;0.018333333333333333;0.018333333333333333;;11020.9189453125;0.0;1147.66613769531;29882.07421875;509133.7211157626;250866.03273033988;234397.28894963075;234090.121503474;231370.359533236;430607.02586249536;454161.71719194663;454663.4551903566;471669.41905304807;519739.6200131045;517476.8542094577;454040.3323306458;458228.03325103875;461648.628002798;461365.50582970696;425331.96782532346;411248.3343356786;454587.42908880144;454019.4663252484;;161414.93982334915;470485.8080591802;200981.32547432397;234397.28894963075;273.55472384039786;3015534.2043028777;1160990.564524841;187933.81115166147;0.0;0;186;207;0;0;0;0;8;60;68;1245390029155.1768;462654763995.31824;879950437579.6713;60418.62722736844;13250.6370604221;192.47632435847964;4026.4065852196572;2711581.59417146;990174.7518644765;49857.17206153516;626281.2967725396;6.400756264270323;0.4686041795140781
5722;2019-01-28 16:22:37.852;757;191;138;137;132;38;162;22;43;30;627;606;39;73;215;205;231;193;170;165;161;21;559;356;361;143;361;263;559;-1.0;79.0;1364.0;240.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30062.494140625;11119.2490234375;0.0;1158.55029296875;392.0;62635;;;Calculated values ==>;1548688957.852;348.86;292.26000000000005;286.96000000000004;286.86;286.36;276.96000000000004;273.955091788801;289.36;275.36;277.46000000000004;276.16;335.86;333.76000000000005;277.06;280.46000000000004;294.66;293.66;296.26000000000005;292.46000000000004;289.66;289.26000000000005;;312.36;275.26000000000005;243.1966462407574;262.9017227912062;273.955091788801;290.16;5590000.0;3560000.0;3610000.0;1430000.0;3610000.0;2630000.0;5590000.0;0.0;0.013166666666666667;0.22733333333333333;0.04;0.018333333333333333;0.018333333333333333;;11119.2490234375;0.0;1158.55029296875;30062.494140625;508318.20149280434;410616.18902811914;234571.5201043717;234264.81404300997;232746.37307827212;430412.23801567365;454161.71719194663;454906.01452564285;471304.9624172612;519079.11168549594;516913.9326089713;454406.46582794725;458601.24912392086;461476.7180717267;460903.72621589183;423849.2821941828;411422.6270748474;454587.42908880144;454019.4663252484;;164757.40606591295;470414.5036688096;201839.02308901295;234571.5201043717;273.9031856787989;3016033.7506975704;1161175.068999381;187953.02994220163;0.0;0;186;207;0;0;0;0;8;60;68;1245606632764.915;462739965415.21533;880107340194.4817;57530.5627199272;10743.019223191866;163.61762573791603;4023.2123473827396;2712564.520468332;990374.702332384;49860.1395605732;626348.3780482329;5.901742653458609;0.4180397005817952
5723;2019-01-28 16:23:37.862;755;193;137;136;132;41;162;22;48;30;606;587;44;98;217;204;231;196;170;165;161;22;557;359;361;134;364;269;556;-2.0;81.0;1275.0;298.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30726.970703125;10986.001953125;0.0;2085.4462890625;395.0;62636;;;Calculated values ==>;1548689017.862;348.66;292.46000000000004;286.86;286.76000000000005;286.36;277.26000000000005;274.27422755570615;289.36;275.36;277.96000000000004;276.16;333.76000000000005;331.86;277.56;282.96000000000004;294.86;293.56;296.26000000000005;292.76000000000005;289.66;289.26000000000005;;312.66;275.36;241.2770596917726;263.6948088759802;274.27422755570615;290.16;5570000.0;3590000.0;3610000.0;1340000.0;3640000.0;2690000.0;5560000.0;0.0;0.013500000000000002;0.2125;0.049666666666666665;0.018333333333333333;0.018333333333333333;;10986.001953125;0.0;2085.4462890625;30726.970703125;508246.36206018715;412715.6717894541;234344.06911210594;234037.50190497388;232821.33623767327;430214.79039162316;454161.71719194663;454522.18011340883;472494.68880147435;516404.396915258;514432.82756169734;454017.10370795045;460697.52262842434;461285.8025028249;460303.8616837284;424448.599279378;413833.26548452856;454587.42908880144;454019.4663252484;;166010.84420003442;471714.4053827849;202610.25887161636;234344.06911210594;274.21687119269086;3016540.414001;1161359.310125894;187980.0677525984;0.0;0;186;207;0;0;0;0;8;61;68;1245823268864.8806;462823079265.20215;880266966794.4563;53531.2832638809;13365.505943388038;143.30700623046772;4027.3822822409456;2713490.190103947;990575.6401928029;49862.69769212341;626415.4775181839;5.436848096630435;0.4047368484947455
5724;2019-01-28 16:24:37.872;752;192;136;135;131;43;162;22;52;29;593;579;47;108;218;204;231;194;170;165;161;22;577;361;361;129;366;265;571;-1.0;79.0;1255.0;184.0;110.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39152.72265625;19742.52734375;0.0;2053.40942382812;394.0;62637;;;Calculated values ==>;1548689077.872;348.36;292.36;286.76000000000005;286.66;286.26000000000005;277.46000000000004;274.4858918419099;289.36;275.36;278.36;276.06;332.46000000000004;331.06;277.86;283.96000000000004;294.96000000000004;293.56;296.26000000000005;292.56;289.66;289.26000000000005;;312.56;275.36;240.16925963744896;263.1675429290057;274.4858918419099;290.16;5770000.0;3610000.0;3610000.0;1290000.0;3660000.0;2650000.0;5710000.0;0.0;0.013166666666666667;0.20916666666666667;0.03066666666666667;0.018333333333333333;0.018333333333333333;;19742.52734375;0.0;2053.40942382812;39152.72265625;506078.0992174868;252725.2952970939;233652.21864448354;233350.91480810617;232154.93770713845;430081.6785162784;454161.71719194663;455692.7916117655;473051.3374214201;515399.71741947386;513949.54098856286;455069.7027408463;462510.2184060477;461113.4237683607;459991.67660371546;418013.53635773156;253530.27943955857;454587.42908880144;454019.4663252484;;165593.03060630985;472373.77780577843;203193.9248113707;233652.21864448354;274.45237496439063;3017122.841834032;1161615.4238818402;188014.56396527772;0.0;0;187;207;0;0;0;0;8;61;68;1246039904964.8462;462901992415.18964;880427193494.4308;52814.34630574925;8254.848825161838;2165.6962160892776;4040.0662074806896;2714376.5513858167;990755.839844116;49881.9425925886;626482.7174603771;3.086582525535395;0.2055009982615737
5725;2019-01-28 16:25:37.873;748;201;136;135;129;46;162;23;51;30;604;589;43;75;221;202;231;203;171;165;161;23;568;366;361;124;371;254;561;-2.0;83.0;1431.0;255.0;110.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38932.63671875;19495.267578125;0.0;1998.52380371094;382.0;62638;;;Calculated values ==>;1548689137.873;347.96000000000004;293.26000000000005;286.76000000000005;286.66;286.06;277.76000000000005;275.0112864084945;289.36;275.46000000000004;278.26000000000005;276.16;333.56;332.06;277.46000000000004;280.66;295.26000000000005;293.36;296.26000000000005;293.46000000000004;289.66;289.26000000000005;;311.36;275.46000000000004;239.02933182858504;261.6868853414304;275.0112864084945;290.26000000000005;5680000.0;3660000.0;3610000.0;1240000.0;3710000.0;2540000.0;5610000.0;0.0;0.013833333333333333;0.23850000000000002;0.042499999999999996;0.018333333333333333;0.018333333333333333;;19495.267578125;0.0;1998.52380371094;38932.63671875;506384.198726091;413638.2887061008;233907.26185526655;233603.16916686718;231798.77113079897;429743.705733735;454161.71719194663;457372.1923269806;473796.2040577371;517469.2546613495;515929.566597004;456399.65931981895;460256.20874156046;460749.49926466384;458930.22448036657;421039.004242121;414367.8726603809;454587.42908880144;454019.4663252484;;160579.3303088084;473123.86364084855;204480.31144234023;233907.26185526655;274.97221799548913;3017773.5640065596;1161942.410955488;188048.3306382349;0.0;0;187;207;0;0;0;0;8;61;68;1246256508574.5845;462977893680.09796;880582896089.2427;60314.71359098673;11417.350968436602;92.28398688073811;4035.390415283001;2715319.3092628536;990919.7775744479;49900.75940786565;626550.0140537434;3.529379140885071;0.2529725129302745
5726;2019-01-28 16:26:37.863;757;194;135;134;126;45;162;25;49;31;617;599;37;60;221;202;231;195;170;165;161;24;555;362;361;129;367;248;549;-1.0;80.0;1391.0;159.0;110.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37770.74609375;19143.37109375;0.0;1128.35327148438;368.0;62639;;;Calculated values ==>;1548689197.863;348.86;292.56;286.66;286.56;285.76000000000005;277.66;274.5913991737795;289.36;275.66;278.06;276.26000000000005;334.86;333.06;276.86;279.16;295.26000000000005;293.36;296.26000000000005;292.66;289.66;289.26000000000005;;309.96000000000004;275.56;240.16925963744896;260.85938512811435;274.5913991737795;290.16;5550000.0;3620000.0000000005;3610000.0;1290000.0;3670000.0000000005;2480000.0;5490000.0;0.0;0.013333333333333334;0.23183333333333334;0.026500000000000003;0.018333333333333333;0.018333333333333333;;19143.37109375;0.0;1128.35327148438;37770.74609375;508672.6978398134;415881.8595038191;233915.3780254382;233608.79371650863;231191.84880649296;430014.67791919125;454161.71719194663;458096.4450345903;473244.79008953704;519301.6281939228;517463.73603924556;456653.88339846255;459408.14293094876;461365.71627760044;459562.71824716876;425039.5390695259;416221.6810214252;454587.42908880144;454019.4663252484;;154730.12109240866;472567.4425401675;203471.90665874394;233915.3780254382;274.56455746651636;3018412.652330956;1162264.3459463622;188074.38360431418;0.0;0;187;207;0;0;0;0;8;61;68;1246473072474.619;463053781030.11005;880733470989.2666;59030.455480133714;7131.031700857724;117.57144064134297;4035.241618829854;2716313.686581425;991074.3216684073;49902.50791162941;626617.2581114939;3.4685899913403677;0.23007372876154375
5727;2019-01-28 16:27:40.863;765;188;137;135;125;40;162;27;48;32;627;603;36;48;220;203;231;190;170;165;161;25;555;358;361;134;362;244;550;-1.0;83.0;1382.0;59.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37776.80859375;19168.705078125;0.0;1078.79052734375;357.0;62640;;;Calculated values ==>;1548689260.863;349.66;291.96000000000004;286.86;286.66;285.66;277.16;274.1680685717883;289.36;275.86;277.96000000000004;276.36;335.86;333.46000000000004;276.76000000000005;277.96000000000004;295.16;293.46000000000004;296.26000000000005;292.16;289.66;289.26000000000005;;308.86;275.66;241.2770596917726;260.2995467637923;274.1680685717883;290.16;5550000.0;3579999.9999999995;3610000.0;1340000.0;3620000.0000000005;2440000.0;5500000.0;0.0;0.013833333333333333;0.23033333333333333;0.009833333333333333;0.018333333333333333;0.018333333333333333;;19168.705078125;0.0;1078.79052734375;37776.80859375;509665.97159033397;413351.9237643686;234504.66405459717;233888.94906767053;230870.29783581037;430280.9020939914;454161.71719194663;458614.6514744399;472689.592463476;520650.7758841287;518208.42599315965;457184.4154580674;458614.6514744399;461994.71921587875;460324.5471149659;425039.5390695259;414083.7466353395;454587.42908880144;454019.4663252484;;150134.3533403004;472007.13841251616;202468.4806495132;234504.66405459717;274.157216117313;3019073.6934344717;1162599.5766128663;188093.69611255394;0.0;0;187;207;0;0;0;0;8;61;68;1246700502474.619;463136626030.11005;880888450989.2666;58999.001346674784;2650.4634680028626;151.55512867291162;4024.4380416286062;2717346.4443286597;991159.9097511348;49904.86276911091;626687.7803085229;3.2510419692201356;0.1959191229473859
5728;2019-01-28 16:28:37.854;772;188;138;137;127;36;162;25;40;33;624;601;32;47;218;204;231;189;170;165;161;25;554;356;361;137;361;242;549;-1.0;81.0;1348.0;109.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37637.796875;19073.853515625;0.0;1053.1923828125;353.0;62641;;;Calculated values ==>;1548689317.854;350.36;291.96000000000004;286.96000000000004;286.86;285.86;276.76000000000005;273.955091788801;289.36;275.66;277.16;276.46000000000004;335.56;333.26000000000005;276.36;277.86;294.96000000000004;293.56;296.26000000000005;292.06;289.66;289.26000000000005;;308.46000000000004;275.66;241.92719264551067;260.01710675043796;273.955091788801;290.16;5540000.0;3560000.0;3610000.0;1370000.0;3610000.0;2420000.0;5490000.0;0.0;0.013500000000000002;0.22466666666666668;0.018166666666666668;0.018333333333333333;0.018333333333333333;;19073.853515625;0.0;1053.1923828125;37637.796875;510619.6229794149;413764.2266525931;234841.4839959749;234531.7053546236;231490.63740778636;430412.23801567365;454161.71719194663;457983.5322133978;472393.7743832905;520510.46967469616;518172.64624822023;457030.48763663444;458813.16614755284;461879.0317285414;460769.5600386277;425331.96782532346;414127.2103214636;454587.42908880144;454019.4663252484;;148463.1661572838;471610.25455702154;201913.6427096649;234841.4839959749;273.9322615536871;3019670.631461347;1162902.2823994672;188110.571645666;0.0;0;187;207;0;0;0;0;8;61;68;1246906239985.2524;463213848835.34784;881026939119.693;57530.36850850532;4899.488448560313;151.2642263021083;4018.2630093700145;2718268.822847808;991219.6707665517;49907.25971048765;626751.441638663;3.308949784722655;0.20991293461002336
5729;2019-01-28 16:29:37.884;776;181;138;137;127;35;162;24;29;33;614;595;23;58;217;205;231;183;170;165;161;24;530;353;361;139;358;260;530;-1.0;84.0;586.0;69.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29491.001953125;10484.3564453125;0.0;1147.05407714844;355.0;62642;;;Calculated values ==>;1548689377.884;350.76;291.26000000000005;286.96000000000004;286.86;285.86;276.66;273.6339639331285;289.36;275.56;276.06;276.46000000000004;334.56;332.66;275.46000000000004;278.96000000000004;294.86;293.66;296.26000000000005;291.46000000000004;289.66;289.26000000000005;;308.66;275.56;242.35481222062532;262.5002047102346;273.6339639331285;290.16;5300000.0;3529999.9999999995;3610000.0;1390000.0;3579999.9999999995;2600000.0;5300000.0;0.0;0.014;0.09766666666666667;0.0115;0.018333333333333333;0.018333333333333333;;10484.3564453125;0.0;1147.05407714844;29491.001953125;513177.1309073066;418642.7968187563;235377.3359509942;235061.2353156238;231962.982488533;430607.02586249536;454161.71719194663;453665.16875313333;472130.5325463717;517991.53229676036;516034.4011250787;452911.8615402216;457252.749892262;462201.38575610484;461365.50582970696;431830.0515842812;419258.9505965859;454587.42908880144;454019.4663252484;;149298.75990835467;471246.2272376559;201090.70169152392;235377.3359509942;273.5975296031658;3020230.31782131;1163148.7239748992;188128.91620051718;0.0;0;187;207;0;0;0;0;8;61;68;1247122948285.1492;463296690235.30835;881177614419.6212;24668.106283017187;3106.788543780518;175.99541382773384;4008.4390568613276;2718954.1526310556;991286.4231009436;49909.98823773593;626818.3642671083;2.7476744317270394;0.16340740826869568
5730;2019-01-28 16:30:37.855;768;176;138;137;127;34;162;20;36;32;615;594;31;69;215;206;231;178;170;165;161;22;540;350;361;140;355;267;540;-1.0;79.0;576.0;5.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29515.890625;10652.234375;0.0;1176.83569335938;368.0;62643;;;Calculated values ==>;1548689437.855;349.96000000000004;290.76000000000005;286.96000000000004;286.86;285.86;276.56;273.3108153835814;289.36;275.16;276.76000000000005;276.36;334.66;332.56;276.26000000000005;280.06;294.66;293.76000000000005;296.26000000000005;290.96000000000004;289.66;289.26000000000005;;309.96000000000004;275.36;242.56692532238324;263.43189868330234;273.3108153835814;290.16;5400000.0;3500000.0;3610000.0;1400000.0;3550000.0;2670000.0;5400000.0;0.0;0.013166666666666667;0.096;0.0008333333333333334;0.018333333333333333;0.018333333333333333;;10652.234375;0.0;1176.83569335938;29515.890625;511343.09573521273;413089.51542064676;235091.42078479187;234778.7313254765;231711.2867370828;430799.1582183253;454161.71719194663;453346.4092352501;471900.24888135743;517505.6011473751;515331.57057090325;452711.2032532543;457469.7858516945;462389.91602610215;461956.6280905659;429233.8113496848;413823.3896241266;454587.42908880144;454019.4663252484;;154730.12109240866;470915.85626126267;200384.33992082422;235091.42078479187;273.30748964010627;3020721.804259117;1163324.7770981155;188148.272588479;0.0;0;187;207;0;0;0;0;8;61;68;1247339443594.9907;463380349780.24713;881335638004.5056;24284.358654184885;225.44293028369873;202.90388605318265;4013.68083490837;2719361.892668917;991314.1782750526;49913.14420577712;626885.1829548413;2.4284568558155737;0.12083979216808752
5731;2019-01-28 16:31:37.865;754;181;139;138;130;35;162;20;45;31;620;597;40;72;215;207;231;184;170;165;161;20;549;353;361;138;358;267;549;-2.0;82.0;493.0;92.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29799.94921875;10841.408203125;0.0;1181.9501953125;379.0;62644;;;Calculated values ==>;1548689497.865;348.56000000000006;291.26000000000005;287.06;286.96000000000004;286.16;276.66;273.6339639331285;289.36;275.16;277.66;276.26000000000005;335.16;332.86;277.16;280.36;294.66;293.86;296.26000000000005;291.56;289.66;289.26000000000005;;311.06;275.16;242.14157278889297;263.43189868330234;273.6339639331285;290.16;5490000.0;3529999.9999999995;3610000.0;1380000.0;3579999.9999999995;2670000.0;5490000.0;0.0;0.013666666666666666;0.08216666666666667;0.015333333333333334;0.018333333333333333;0.018333333333333333;;10841.408203125;0.0;1181.9501953125;29799.94921875;508831.27452521044;249563.1593714073;235152.36384898238;234841.4839959749;232392.59126218566;430607.02586249536;454161.71719194663;454482.53466479125;472066.18378088326;518022.5195767208;515642.4490301571;453852.4841310001;457839.13350445917;461934.76558694645;461631.72079857654;426765.1856023837;412266.7878282398;454587.42908880144;454019.4663252484;;159325.9205505338;470986.4579689568;201014.05448426775;235152.36384898238;273.56753585642224;3021216.185307514;1163503.9206385196;188167.93241363968;0.0;0;187;207;0;0;0;0;8;61;68;1247556079694.9563;463463763680.2339;881495864704.4801;20826.66012149968;4139.5768534318995;198.14476957996663;4012.563545398211;2719737.8804795137;991350.5595024385;49916.486834918884;626952.0794722282;2.4266884777968074;0.15154112868863467
5732;2019-01-28 16:32:37.865;743;188;140;140;133;37;162;21;50;30;626;600;46;73;215;207;231;190;170;165;161;21;556;355;361;137;360;265;556;-3.0;81.0;879.0;71.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29996.056640625;11005.7783203125;0.0;1180.01171875;386.0;62645;;;Calculated values ==>;1548689557.865;347.46000000000004;291.96000000000004;287.16;287.16;286.46000000000004;276.86;273.8482719121499;289.36;275.26000000000005;278.16;276.16;335.76000000000005;333.16;277.76000000000005;280.46000000000004;294.66;293.86;296.26000000000005;292.16;289.66;289.26000000000005;;311.76000000000005;275.26000000000005;241.92719264551067;263.1675429290057;273.8482719121499;290.16;5560000.0;3550000.0;3610000.0;1370000.0;3600000.0;2650000.0;5560000.0;0.0;0.013500000000000002;0.1465;0.011833333333333333;0.018333333333333333;0.018333333333333333;;11005.7783203125;0.0;1180.01171875;29996.056640625;506836.98939841863;410752.57778573356;235270.102589971;235270.102589971;233123.89441607488;430477.46260093397;454161.71719194663;455443.8693591263;472100.0868749512;518809.401132986;516123.964874672;454944.76933570666;458282.4154582258;461629.7256903882;461325.3556324736;424745.0959481683;411554.17536023696;454587.42908880144;454019.4663252484;;162250.55196795813;471218.06502558704;201643.82863241938;235270.102589971;273.8225616594642;3021714.485356342;1163685.980526215;188187.6154295902;0.0;0;187;207;0;0;0;0;8;61;68;1247772679694.9563;463546263680.2339;881655464704.4801;37181.70596646256;3189.9617973191503;178.07742793707328;4010.4050018134194;2720221.2835302465;991411.6389911948;49919.62201989819;627018.9375434549;3.6567305074756065;0.22097968855666786
5733;2019-01-28 16:33:37.866;738;191;139;139;133;39;162;23;53;30;629;603;49;75;217;207;231;193;171;165;161;23;555;358;361;135;363;264;555;-1.0;81.0;778.0;76.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30003.689453125;11008.369140625;0.0;1181.37854003906;388.0;62646;;;Calculated values ==>;1548689617.866;346.96000000000004;292.26000000000005;287.06;287.06;286.46000000000004;277.06;274.1680685717883;289.36;275.46000000000004;278.46000000000004;276.16;336.06;333.46000000000004;278.06;280.66;294.86;293.86;296.26000000000005;292.46000000000004;289.66;289.26000000000005;;311.96000000000004;275.46000000000004;241.49495122638035;263.0348170998261;274.1680685717883;290.26000000000005;5550000.0;3579999.9999999995;3610000.0;1350000.0;3629999.9999999995;2640000.0;5550000.0;0.0;0.013500000000000002;0.12966666666666668;0.012666666666666666;0.018333333333333333;0.018333333333333333;;11008.369140625;0.0;1181.37854003906;30003.689453125;506301.0743142132;412377.0396431636;234987.53823539513;234987.53823539513;233149.29953558047;430280.9020939914;454161.71719194663;455982.54772463517;472363.3712700832;519201.97744447837;516519.2490584002;455485.93199604336;458685.9034793936;461439.2131810104;460863.32371791895;425039.5390695259;413134.7333990844;454587.42908880144;454019.4663252484;;163086.1669317865;471679.62040862173;202435.5738814022;234987.53823539513;274.1444329695314;3022214.4915731507;1163869.4348123549;188207.29400969387;0.0;0;187;207;0;0;0;0;8;61;68;1247989283304.6946;463627865040.1353;881814167349.2885;32876.59094167254;3410.4245893447805;160.71487655095996;4015.585348313977;2720805.1124007613;991466.6431277376;49922.44533615333;627085.8219110128;3.3194547431090013;0.20289604737007094
5734;2019-01-28 16:34:37.856;736;191;137;137;133;41;162;25;55;31;633;605;50;76;219;206;231;193;171;165;161;24;554;360;361;133;365;266;554;-2.0;79.0;639.0;42.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30000.568359375;10971.361328125;0.0;1203.89514160156;390.0;62647;;;Calculated values ==>;1548689677.856;346.76;292.26000000000005;286.86;286.86;286.46000000000004;277.26000000000005;274.38016830617;289.36;275.66;278.66;276.26000000000005;336.46000000000004;333.66;278.16;280.76000000000005;295.06;293.76000000000005;296.26000000000005;292.46000000000004;289.66;289.26000000000005;;312.16;275.56;241.05796691057077;263.299902668528;274.38016830617;290.26000000000005;5540000.0;3600000.0;3610000.0;1330000.0;3650000.0;2660000.0;5540000.0;0.0;0.013166666666666667;0.1065;0.007;0.018333333333333333;0.018333333333333333;;10971.361328125;0.0;1203.89514160156;30000.568359375;506140.98998653673;412801.4708678641;234397.28894963075;234397.28894963075;233174.77585907196;430148.3826014536;454161.71719194663;455900.14131549967;472723.10170879104;519448.28389754577;516555.98444953724;455277.06841111724;458489.7936420796;461402.2117313213;460418.5278520168;425331.96782532346;413548.20129128615;454587.42908880144;454019.4663252484;;163921.7849024954;472041.5853210863;202977.42823021457;234397.28894963075;274.3638876190323;3022714.443715754;1164052.5687055534;188227.16797749724;0.0;0;187;207;0;0;0;0;8;61;68;1248205847204.729;463708251640.1481;881973140849.3137;26936.26894358286;1883.4490996361021;155.1529260314912;4026.4065852196572;2721303.469826468;991510.7513892171;49925.077129136655;627152.8273410363;2.710520114013769;0.15301287628194893
5735;2019-01-28 16:35:37.876;736;193;136;136;130;42;162;24;56;31;638;609;51;70;219;206;231;195;171;165;161;25;581;362;361;132;367;251;575;-1.0;81.0;1032.0;152.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38430.52734375;19925.451171875;0.0;1120.94104003906;389.0;62648;;;Calculated values ==>;1548689737.876;346.76;292.46000000000004;286.76000000000005;286.76000000000005;286.16;277.36;274.5913991737795;289.36;275.56;278.76000000000005;276.26000000000005;336.96000000000004;334.06;278.26000000000005;280.16;295.06;293.76000000000005;296.26000000000005;292.66;289.66;289.26000000000005;;312.06;275.66;240.83765695389522;261.27494424493943;274.5913991737795;290.26000000000005;5810000.0;3620000.0000000005;3610000.0;1320000.0;3670000.0000000005;2510000.0;5750000.0;0.0;0.013500000000000002;0.17200000000000001;0.025333333333333333;0.018333333333333333;0.018333333333333333;;19925.451171875;0.0;1120.94104003906;38430.52734375;503672.58896926313;252904.60211153075;233552.1623019359;233552.1623019359;231764.33574019733;430014.67791919125;454161.71719194663;458456.393904279;472853.8412306012;521197.1685100077;518233.8178742652;457855.67570293584;460127.3715214526;461094.9126814693;460106.86065135186;416586.628233552;253707.63404286117;454587.42908880144;454019.4663252484;;163503.975529645;472270.6324499597;203466.5180098419;233552.1623019359;274.56247527299774;3023284.892932809;1164310.1279674508;188246.54807021638;0.0;0;188;207;0;0;0;0;8;61;68;1248422519404.6602;463787778140.1228;882128292549.2644;43858.25865384318;6809.704232482984;2198.866421574326;4041.9005737607295;2721893.620874391;991583.2184812765;49944.700495969766;627220.0856459708;2.703966043617015;0.17659361739036222
5736;2019-01-28 16:36:37.877;744;199;135;134;128;45;162;25;56;32;635;608;45;55;222;205;231;201;171;165;161;25;562;365;361;130;369;244;556;-1.0;78.0;1058.0;0.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37848.1015625;19302.65625;0.0;1093.75012207031;375.0;62649;;;Calculated values ==>;1548689797.877;347.56000000000006;293.06;286.66;286.56;285.96000000000004;277.66;274.9066339382667;289.36;275.66;278.76000000000005;276.36;336.66;333.96000000000004;277.66;278.66;295.36;293.66;296.26000000000005;293.26000000000005;289.66;289.26000000000005;;310.66;275.66;240.39332010688793;260.2995467637923;274.9066339382667;290.26000000000005;5620000.0;3650000.0;3610000.0;1300000.0;3690000.0;2440000.0;5560000.0;0.0;0.013000000000000001;0.17633333333333334;0.0;0.018333333333333333;0.018333333333333333;;19302.65625;0.0;1093.75012207031;37848.1015625;506421.7400864364;414911.80031545786;233731.9613397987;233427.43088133316;231620.58575183383;429811.8947417682;454161.71719194663;459561.6825048583;473211.5349843978;521463.895686368;518717.6329855616;458258.2030467605;459443.57720766263;461194.0671242244;459499.9958173634;422933.8495576332;415611.13515833655;454587.42908880144;454019.4663252484;;157654.71494818805;472533.2602288536;204322.24747842658;233731.9613397987;274.9066339382667;3023920.558769706;1164637.0343118855;188265.00413754766;0.0;0;188;207;0;0;0;0;8;61;68;1248639123015.2593;463866379450.3402;882276795024.675;45007.22037632746;0.0;95.19528719085677;4038.604258066578;2722634.1788774515;991639.9669624964;49963.8179955487;627287.4243087146;2.4092979432335615;0.13239953552109124
5737;2019-01-28 16:37:37.867;760;192;134;133;125;43;162;27;56;32;626;603;42;52;222;205;231;193;171;165;161;26;557;360;361;129;365;243;551;-2.0;79.0;1015.0;36.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37729.8671875;19160.560546875;0.0;1088.06616210938;367.0;62650;;;Calculated values ==>;1548689857.867;349.16;292.36;286.56;286.46000000000004;285.66;277.46000000000004;274.38016830617;289.36;275.86;278.76000000000005;276.36;335.76000000000005;333.46000000000004;277.36;278.36;295.36;293.66;296.26000000000005;292.46000000000004;289.66;289.26000000000005;;309.86;275.76000000000005;240.16925963744896;260.1585393101385;274.38016830617;290.26000000000005;5570000.0;3600000.0;3610000.0;1290000.0;3650000.0;2430000.0;5510000.0;0.0;0.013166666666666667;0.16916666666666666;0.006;0.018333333333333333;0.018333333333333333;;19160.560546875;0.0;1088.06616210938;37729.8671875;508868.9954389874;414400.9631372732;233556.60644053924;233251.63598009013;230846.69031404497;430148.3826014536;454161.71719194663;459718.1217053845;473341.49414492835;520631.36006071075;518292.2922356253;458061.18813016545;459246.2791289491;461806.47128588706;460283.3014425634;424448.599279378;414757.0629070427;454587.42908880144;454019.4663252484;;154312.32322604544;472761.04596960294;202999.57793299368;233556.60644053924;274.37246768386035;3024550.2702066554;1164957.5076974425;188283.1829096183;0.0;0;188;207;0;0;0;0;8;61;68;1248855686915.2937;463944066500.35254;882422870674.6982;43428.22032149611;1618.5688082196555;127.60522890241526;4041.819097886335;2723371.018056383;991653.4527878881;49965.67435707128;627354.7499472146;2.4305951294300434;0.14094533049104077
5738;2019-01-28 16:38:37.867;771;188;135;134;125;39;162;27;54;33;619;597;41;52;220;206;231;190;171;165;162;26;540;357;361;129;362;248;539;-1.0;83.0;988.0;39.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28663.08203125;9547.033203125;0.0;1118.77905273438;360.0;62651;;;Calculated values ==>;1548689917.867;350.26;291.96000000000004;286.66;286.56;285.66;277.06;274.0616903277293;289.36;275.86;278.56;276.46000000000004;335.06;332.86;277.26000000000005;278.36;295.16;293.76000000000005;296.26000000000005;292.16;289.66;289.36;;309.16;275.76000000000005;240.16925963744896;260.85938512811435;274.0616903277293;290.26000000000005;5400000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;2480000.0;5390000.0;0.0;0.013833333333333333;0.16466666666666668;0.006500000000000001;0.018333333333333333;0.018333333333333333;;9547.033203125;0.0;1118.77905273438;28663.08203125;511710.0840244388;417620.65568364505;234183.95861406074;233874.30654292103;231134.18564461873;430346.717906069;454161.71719194663;458693.8975263324;473438.18344108673;519505.6670446318;517259.34921611485;457136.12912228703;458455.16512809304;461994.71921587875;460883.4628345854;429233.8113496848;418259.12209916033;454587.42908880144;454161.71719194663;;151387.74336342167;472761.04596960294;202208.76884102635;234183.95861406074;274.0516896958301;3025103.544783478;1165196.7376453592;188301.57328640867;0.0;0;188;207;0;0;0;0;8;61;68;1249072286915.2937;464021466500.35254;882570170674.6982;42234.5511901804;1758.589801335748;151.81653463225484;4032.925573927908;2724084.874485647;991681.5957763011;49968.0028717674;627422.0394861464;4.517038359981376;0.262667994616771
5739;2019-01-28 16:39:37.858;774;177;135;134;124;37;162;24;55;33;618;596;44;71;218;207;231;179;170;165;162;24;532;353;361;129;358;264;532;-1.0;81.0;365.0;61.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29558.029296875;10512.9716796875;0.0;1196.72766113281;365.0;62652;;;Calculated values ==>;1548689977.858;350.56000000000006;290.86;286.66;286.56;285.56;276.86;273.6339639331285;289.36;275.56;278.66;276.46000000000004;334.96000000000004;332.76000000000005;277.56;280.26000000000005;294.96000000000004;293.86;296.26000000000005;291.06;289.66;289.36;;309.66;275.56;240.16925963744896;263.0348170998261;273.6339639331285;290.16;5320000.0;3529999.9999999995;3610000.0;1290000.0;3579999.9999999995;2640000.0;5320000.0;0.0;0.013500000000000002;0.06083333333333333;0.010166666666666666;0.018333333333333333;0.018333333333333333;;10512.9716796875;0.0;1196.72766113281;29558.029296875;512763.57223816775;416630.6517602499;234376.77343666382;234064.87334725852;231004.8198263121;430607.02586249536;454161.71719194663;456230.2461447043;473438.18344108673;518067.82220907544;515795.7588593383;454862.83014053997;458197.77561315906;462334.5135562977;461631.72079857654;431322.0796320263;417284.06726515054;454587.42908880144;454161.71719194663;;153476.72818028802;472567.4425401675;201059.17396170332;234376.77343666382;273.5851938670556;3025588.6479343143;1165363.8792775346;188320.86628128728;0.0;0;188;207;0;0;0;0;8;61;68;1249288854425.0664;464098854890.27136;882723747634.5371;15522.906891132558;2760.3340638810523;189.51316695282296;4029.390635513518;2724566.114438997;991719.2478264836;49970.84685928217;627489.2153765927;1.921667166896156;0.10904599404613176
5740;2019-01-28 16:40:37.868;762;177;136;135;125;36;162;21;50;32;631;603;45;78;216;208;231;179;171;165;161;22;544;351;361;127;356;266;544;-1.0;81.0;794.0;-1.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29764.30078125;10767.255859375;0.0;1214.50256347656;375.0;62653;;;Calculated values ==>;1548690037.868;349.36;290.86;286.76000000000005;286.66;285.66;276.76000000000005;273.4187578820637;289.36;275.26000000000005;278.16;276.36;336.26000000000005;333.46000000000004;277.66;280.96000000000004;294.76000000000005;293.96000000000004;296.26000000000005;291.06;289.66;289.26000000000005;;310.66;275.36;239.71726792356844;263.299902668528;273.4187578820637;290.26000000000005;5440000.0;3510000.0;3610000.0;1270000.0;3560000.0;2660000.0;5440000.0;0.0;0.013500000000000002;0.13233333333333333;0.0;0.018333333333333333;0.018333333333333333;;10767.255859375;0.0;1214.50256347656;29764.30078125;510258.7187408932;248277.03352909957;234357.8544361533;234048.68177612257;231013.2693803206;430735.4089219946;454161.71719194663;455277.06841111724;473600.7876625802;519241.95719986677;516349.0734364023;454651.3550658584;458734.2439863231;462371.3252196394;462069.13822976255;428153.281939987;412511.102088295;454587.42908880144;454019.4663252484;;157654.71494818805;472636.01036501786;200656.79144527;234357.8544361533;273.4187578820637;3026083.083077012;1165541.24406287;188340.96321542002;0.0;0;188;207;0;0;0;0;8;61;68;1249505490525.032;464175667690.25916;882882774134.5118;33694.749985147115;0.0;211.16942799784195;4027.129551300077;2724976.3299374245;991742.2544441429;49974.18643740983;627556.3642344169;3.1658999977915823;0.16639803805722994
5741;2019-01-28 16:41:37.858;749;183;138;137;128;36;162;21;47;31;644;612;44;77;216;209;231;186;171;165;161;21;552;353;361;132;358;265;552;141.0;82.0;824.0;135.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29913.328125;10946.9443359375;0.0;1193.33312988281;382.0;62654;;;Calculated values ==>;1548690097.858;348.06000000000006;291.46000000000004;286.96000000000004;286.86;285.96000000000004;276.76000000000005;273.6339639331285;289.36;275.26000000000005;277.86;276.26000000000005;337.56000000000006;334.36;277.56;280.86;294.76000000000005;294.06;296.26000000000005;291.76000000000005;289.66;289.26000000000005;;311.36;275.26000000000005;240.83765695389522;263.1675429290057;273.6339639331285;290.26000000000005;5520000.0;3529999.9999999995;3610000.0;1320000.0;3579999.9999999995;2650000.0;5520000.0;0.0235;0.013666666666666666;0.13733333333333334;0.022500000000000003;0.018333333333333333;0.041833333333333333;;10946.9443359375;0.0;1193.33312988281;29913.328125;507944.0078285895;250186.6167667283;234759.65904579524;234450.81939765735;231717.19955470308;430607.02586249536;454161.71719194663;455069.7027408463;472853.8412306012;520664.54697533016;517364.28103760886;454694.582168557;458770.9315784668;462068.13665675744;461897.4489342795;425910.9329702509;411737.20685016055;454587.42908880144;454019.4663252484;;160579.3303088084;471881.50233233685;201064.52501678764;215831.3168223288;273.58728772774356;3026580.3137657144;1165722.1655725816;188361.02516865163;0.0;0;188;207;0;0;0;0;8;61;68;1249722054425.0664;464253354740.2715;883042047584.5371;34883.377740770724;6093.381989599858;193.70759030790137;9964.20425420547;2725547.7190878317;991793.0241643671;49977.55985023372;627672.9392504066;4.211985411276498;0.23396614405636185
5742;2019-01-28 16:42:37.879;741;189;138;138;131;38;162;22;52;31;648;618;48;78;216;209;231;191;171;165;161;21;557;355;361;136;360;265;557;32.0;81.0;908.0;226.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29902.744140625;11026.087890625;0.0;1178.60961914062;385.0;62655;;;Calculated values ==>;1548690157.879;347.26;292.06;286.96000000000004;286.96000000000004;286.26000000000005;276.96000000000004;273.8482719121499;289.36;275.36;278.36;276.26000000000005;337.96000000000004;334.96000000000004;277.96000000000004;280.96000000000004;294.76000000000005;294.06;296.26000000000005;292.26000000000005;289.66;289.26000000000005;;311.66;275.26000000000005;241.71165711629368;263.1675429290057;273.8482719121499;290.26000000000005;5570000.0;3550000.0;3610000.0;1360000.0;3600000.0;2650000.0;5570000.0;0.005333333333333333;0.013500000000000002;0.15133333333333335;0.03766666666666666;0.018333333333333333;0.023666666666666666;;11026.087890625;0.0;1178.60961914062;29902.744140625;506496.36200831906;410706.54676073755;234624.88221888838;234624.88221888838;232494.95731534608;430477.46260093397;454161.71719194663;455692.7916117655;472329.59916539915;521076.38367511274;517983.8650522729;455194.5301542041;458892.83410245395;461763.66765822354;461592.22777629585;424448.599279378;411509.7758049635;454587.42908880144;454019.4663252484;;161832.74555500393;471351.1979698544;201520.1095064268;227164.6517484745;273.7742788242411;3027078.955497378;1165905.3382622008;188380.798276363;0.0;0;188;207;0;0;0;0;8;61;68;1249938730234.7358;464333782880.1488;883201103234.2944;38464.7992252746;10163.637665455772;174.6741169045962;5368.897278316982;2726159.167827132;991928.5467442599;49980.63077223579;627800.7598178621;4.43861949406006;0.3142148552360016
5743;2019-01-28 16:43:37.899;739;210;137;137;133;40;163;24;57;31;645;617;53;82;218;209;231;225;171;166;162;23;567;360;361;139;365;265;570;-2.0;79.0;1121.0;220.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30204.029296875;11218.53125;0.0;1169.33337402344;387.0;62656;;;Calculated values ==>;1548690217.899;347.06000000000006;294.16;286.86;286.86;286.46000000000004;277.16;274.38016830617;289.46000000000004;275.56;278.86;276.26000000000005;337.66;334.86;278.46000000000004;281.36;294.96000000000004;294.06;296.26000000000005;295.66;289.76000000000005;289.36;;311.86;275.46000000000004;242.35481222062532;263.1675429290057;274.38016830617;290.26000000000005;5670000.0;3600000.0;3610000.0;1390000.0;3650000.0;2650000.0;5700000.0;0.0;0.013166666666666667;0.18683333333333335;0.03666666666666667;0.018333333333333333;0.018333333333333333;;11218.53125;0.0;1169.33337402344;30204.029296875;505337.89856875286;413319.79636540654;233979.93868738474;233979.93868738474;232775.48826992483;430148.3826014536;454303.793856829;456313.30301945616;471934.1488268154;520767.5200494297;517880.62705691357;455817.0978178465;459379.55228457076;461267.2016228658;460823.4196012535;421361.08339856804;418506.95841678075;454728.989882783;454161.71719194663;;162668.35908569003;471147.87813747115;202890.4671236596;233979.93868738474;274.33018966676326;3027580.012239124;1166090.7718789226;188400.37099003035;0.0;0;188;207;0;0;0;0;8;61;68;1250155402434.667;464416310380.12256;883360156234.2439;47347.833173198;9836.105070506424;37.5793122601993;4036.6659392503016;2726874.5114653152;992095.2668218475;49982.40014040446;627879.1656378814;4.9450155740658195;0.3534184383224088
5744;2019-01-28 16:44:37.850;740;400;136;136;132;44;163;25;60;31;632;607;53;89;221;206;231;455;171;166;162;25;570;365;361;132;370;258;571;-2.0;82.0;1077.0;198.0;110.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38977.38671875;19563.61328125;0.0;1989.4680175781198;387.0;62657;;;Calculated values ==>;1548690277.85;347.16;313.16;286.76000000000005;286.76000000000005;286.36;277.56;274.9066339382667;289.46000000000004;275.66;279.16;276.26000000000005;336.36;333.86;278.46000000000004;282.06;295.26000000000005;293.76000000000005;296.26000000000005;318.66;289.76000000000005;289.36;;311.86;275.66;240.83765695389522;262.23063862743834;274.9066339382667;290.26000000000005;5700000.0;3650000.0;3610000.0;1320000.0;3700000.0;2580000.0;5710000.0;0.0;0.013666666666666666;0.1795;0.033;0.018333333333333333;0.018333333333333333;;19563.61328125;0.0;1989.4680175781198;38977.38671875;505191.23045271396;456532.0961008573;233652.21864448354;233652.21864448354;232452.57403642498;429811.8947417682;454303.793856829;457819.4358658734;472853.8412306012;520007.6839859002;517439.8113888629;456966.5238690893;461307.555860868;460904.05326945195;459636.7508791465;420386.85997343744;465520.7487478195;454728.989882783;454161.71719194663;;162668.35908569003;472270.6324499597;204231.67858543285;233652.21864448354;274.8717900664632;3028156.053221046;1166347.0802603157;188426.67283755113;0.0;0;188;208;0;0;0;0;8;62;68;1250371825544.5774;464497543985.089;883516928099.1791;45519.00243183908;8845.285477529385;0.0;4042.6741400368232;2727647.769751295;992250.8179391089;49982.713045591736;627946.4384874499;2.7099123897695767;0.19062578333817215
5745;2019-01-28 16:45:37.860;737;586;134;135;127;47;163;25;58;31;601;582;47;77;223;205;231;618;171;166;162;25;555;364;361;128;369;249;555;-1.0;76.0;1139.0;86.0;110.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38416.7421875;19042.8046875;0.0;1932.52490234375;368.0;62658;;;Calculated values ==>;1548690337.86;346.86;331.76000000000005;286.56;286.66;285.86;277.86;274.8017692304317;289.46000000000004;275.66;278.96000000000004;276.26000000000005;333.26000000000005;331.36;277.86;280.86;295.46000000000004;293.66;296.26000000000005;334.96000000000004;289.76000000000005;289.36;;309.96000000000004;275.66;239.943914813709;260.9983114674233;274.8017692304317;290.26000000000005;5550000.0;3640000.0;3610000.0;1280000.0;3690000.0;2490000.0;5550000.0;0.0;0.012666666666666666;0.18983333333333335;0.014333333333333333;0.018333333333333333;0.018333333333333333;;19042.8046875;0.0;1932.52490234375;38416.7421875;506175.74500460736;486530.00324197265;233453.11990292554;233757.93926872968;231346.4964314633;429879.7862731237;454303.793856829;459012.65426781395;473374.68648612977;517583.79630703793;515639.5849111837;457696.1591200651;461263.739955246;461329.72936997085;459657.35967444506;425039.5390695259;490832.2692134469;454728.989882783;454161.71719194663;;154730.12109240866;472795.0300870999;204021.53554220128;233453.11990292554;274.78609395490514;3028801.111787008;1166668.8540300291;188459.36155909102;0.0;0;188;208;0;0;0;0;8;62;68;1250588461644.543;464575556985.0766;883669053449.1549;48405.81403807881;3852.42008847688;0.0;4046.3242836320533;2728430.6070062206;992356.6497878444;49982.713045591736;628013.8580423564;2.6843229408633658;0.16742458529377444
5746;2019-01-28 16:46:37.890;743;515;136;136;126;45;163;27;57;31;595;580;42;69;222;205;231;461;171;166;162;26;540;360;361;121;365;242;542;-1.0;82.0;1274.0;0.0;110.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;37994.8046875;18653.154296875;0.0;1922.07666015625;356.0;62659;;;Calculated values ==>;1548690397.89;347.46000000000004;324.66;286.76000000000005;286.76000000000005;285.76000000000005;277.66;274.38016830617;289.46000000000004;275.86;278.86;276.26000000000005;332.66;331.16;277.36;280.06;295.36;293.66;296.26000000000005;319.26000000000005;289.76000000000005;289.36;;308.76000000000005;275.76000000000005;238.32900078539177;260.01710675043796;274.38016830617;290.26000000000005;5400000.0;3600000.0;3610000.0;1210000.0;3650000.0;2420000.0;5420000.0;0.0;0.013666666666666666;0.21233333333333335;0.0;0.018333333333333333;0.018333333333333333;;18653.154296875;0.0;1922.07666015625;37994.8046875;508269.29356392013;478211.37029277143;234412.3533441652;234412.3533441652;231361.14196182488;430148.3826014536;454303.793856829;459991.7161563321;474278.1835222465;517562.07749169995;516034.3053456727;458220.97114568006;461396.1502217563;461806.47128588706;460283.3014425634;429233.8113496848;470410.6076979712;454728.989882783;454161.71719194663;;149716.55665059228;473800.2168466416;203019.46007791444;234412.3533441652;274.38016830617;3029438.193061305;1166983.1440891598;188491.4992997307;0.0;0;188;208;0;0;0;0;8;62;68;1250805169945.3003;464650294335.3378;883816427099.67;54563.775707317356;0.0;0.0;4028.7383372093263;2729289.1159637235;992388.7693404444;49982.713045591736;628081.183877193;2.8477208429343848;0.16029601712818903
5747;2019-01-28 16:47:37.851;754;548;138;138;125;40;163;27;56;32;604;584;42;61;220;206;231;554;171;166;162;26;523;354;361;125;359;250;525;-1.0;82.0;856.0;57.0;110.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29315.15234375;10462.7880859375;0.0;1135.87451171875;348.0;62660;;;Calculated values ==>;1548690457.851;348.56000000000006;327.96000000000004;286.96000000000004;286.96000000000004;285.66;277.16;273.7412296467126;289.46000000000004;275.86;278.76000000000005;276.36;333.56;331.56;277.36;279.26000000000005;295.16;293.76000000000005;296.26000000000005;328.56;289.76000000000005;289.36;;307.96000000000004;275.76000000000005;239.25999513918347;261.13683023647616;273.7412296467126;290.26000000000005;5230000.0;3540000.0;3610000.0;1250000.0;3590000.0;2500000.0;5250000.0;0.0;0.013666666666666666;0.14266666666666666;0.0095;0.018333333333333333;0.018333333333333333;;10462.7880859375;0.0;1135.87451171875;29315.15234375;511112.75053874933;484738.50278048875;235523.69835720042;235523.69835720042;231481.7149066644;430542.39183029096;454303.793856829;458615.40399587416;473859.25462455093;517806.34074152104;515758.8067448377;456931.82408805063;459212.67005737504;462449.46005367924;461345.36918359256;433567.14576999063;485543.47886491666;454728.989882783;454161.71719194663;;146374.1789457099;473282.30129752296;201410.92845405146;235523.69835720042;273.72716327360723;3029998.7447739774;1167225.6192308564;188516.96566224622;0.0;0;188;208;0;0;0;0;8;62;68;1251021629155.1763;464724046365.2956;883963931159.5856;36694.50517730004;2582.778042012979;0.0;4008.363678637014;2730049.1073216386;992410.2785007345;49982.713045591736;628148.1161929842;3.731951553336571;0.2225781806965239
5748;2019-01-28 16:48:37.871;757;471;139;141;126;37;163;22;58;32;619;592;48;73;217;207;231;407;171;166;162;23;541;351;361;127;355;259;543;170.0;79.0;944.0;0.0;110.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29522.44140625;10742.361328125;0.0;1114.26428222656;361.0;62661;;;Calculated values ==>;1548690517.871;348.86;320.26000000000005;287.06;287.26000000000005;285.76000000000005;276.86;273.4187578820637;289.46000000000004;275.36;278.96000000000004;276.36;335.06;332.36;277.96000000000004;280.46000000000004;294.86;293.86;296.26000000000005;313.86;289.76000000000005;289.36;;309.26000000000005;275.46000000000004;239.71726792356844;262.3656120759269;273.4187578820637;290.26000000000005;5410000.0;3510000.0;3610000.0;1270000.0;3550000.0;2590000.0;5430000.0;0.028333333333333332;0.013166666666666667;0.15733333333333333;0.0;0.018333333333333333;0.04666666666666666;;10742.361328125;0.0;1114.26428222656;29522.44140625;509906.39512415696;471755.0194568704;235320.1922637725;235949.36820355494;231336.76037333044;430735.4089219946;454303.793856829;457414.67490995815;473600.7876625802;518589.5724471654;515810.6249053702;456190.05618597474;459234.4303524379;462654.8538357037;461936.77970419364;428966.0644078171;462001.5794743981;454728.989882783;454161.71719194663;;151805.5401117132;472732.55357896426;200656.79144527;214274.55605253886;273.4187578820637;3030489.221492832;1167402.3877124435;188535.723069242;0.0;0;188;208;0;0;0;0;8;62;68;1251238301355.1074;464799671565.27155;884116682059.537;40396.57366511093;0.0;0.0;11194.734186505695;2730691.7471203404;992431.8088254612;49982.713045591736;628274.8509059808;4.351263972320612;0.18536001797320123
5749;2019-01-28 16:49:37.851;753;418;142;142;132;38;163;21;58;32;634;602;52;75;216;208;231;410;171;166;162;21;552;352;361;128;357;263;554;237.0;83.0;1177.0;133.0;110.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29705.609375;10917.55078125;0.0;1077.08227539062;372.0;62662;;;Calculated values ==>;1548690577.851;348.46000000000004;314.96000000000004;287.36;287.36;286.36;276.96000000000004;273.5264737036516;289.46000000000004;275.26000000000005;278.96000000000004;276.36;336.56;333.36;278.36;280.66;294.76000000000005;293.96000000000004;296.26000000000005;314.16;289.76000000000005;289.36;;310.36;275.26000000000005;239.943914813709;262.9017227912062;273.5264737036516;290.26000000000005;5520000.0;3520000.0000000005;3610000.0;1280000.0;3570000.0000000005;2630000.0;5540000.0;0.0395;0.013833333333333333;0.19616666666666666;0.022166666666666668;0.018333333333333333;0.057833333333333334;;10917.55078125;0.0;1077.08227539062;29705.609375;508441.38172800874;462116.93531375955;235949.30615539083;235949.30615539083;232871.6582264005;430671.36484660726;454303.793856829;456764.57732692285;473471.244710016;519799.8670864777;516501.0014100192;456023.87960659934;458844.57707494247;462219.8900438566;461917.0532126514;425910.9329702509;460832.0988460709;454728.989882783;454161.71719194663;;156401.31544495918;472408.29492823046;200829.0878172539;211962.29824144713;273.4906842845897;3030982.624060469;1167582.8268136564;188553.9782034875;0.0;0;188;208;0;0;0;0;8;62;68;1251454829155.1763;464876146065.29584;884273229859.5868;50206.01185881339;6020.005757626647;0.0;14007.199729303888;2731446.5169927645;992481.9588178858;49982.713045591736;628484.7970166407;5.855386906301443;0.3056434674278166
