;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5750;2019-01-28 16:50:37.852;750;564;142;144;136;38;163;23;58;31;646;610;54;75;216;209;231;604;171;166;162;22;556;354;361;128;360;266;558;-2.0;80.0;1105.0;162.0;110.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29882.333984375;10999.513671875;0.0;1060.12426757812;380.0;62663;;;Calculated values ==>;1548690637.852;348.16;329.56;287.36;287.56;286.76000000000005;276.96000000000004;273.7412296467126;289.46000000000004;275.46000000000004;278.96000000000004;276.26000000000005;337.76;334.16;278.56;280.66;294.76000000000005;294.06;296.26000000000005;333.56;289.76000000000005;289.36;;311.16;275.36;239.943914813709;263.299902668528;273.7412296467126;290.26000000000005;5560000.0;3540000.0;3610000.0;1280000.0;3600000.0;2660000.0;5580000.0;0.0;0.013333333333333334;0.18416666666666667;0.027000000000000003;0.018333333333333333;0.018333333333333333;;10999.513671875;0.0;1060.12426757812;29882.333984375;507711.7966502616;483175.924557431;235836.86501451483;236462.88141631466;233985.18316954013;430542.39183029096;454303.793856829;456272.74777275196;473374.68648612977;520788.46067457926;517073.070942501;455775.73446676333;458367.43110393017;461763.66765822354;461745.00080896105;424745.0959481683;488638.59256950626;454728.989882783;454161.71719194663;;159743.72323357346;472505.00135272456;201335.74965287404;235836.86501451483;273.697794438984;3031479.198530634;1167765.4720612485;188571.78855482498;0.0;0;188;208;0;0;0;0;8;62;68;1251671432764.9146;464952947345.20306;884431932504.3951;46950.89715374418;7321.569795895965;0.0;4002.622289919583;2732256.1713942396;992593.1404670276;49982.713045591736;628634.8813679838;4.832242023528145;0.3285486633699033
5751;2019-01-28 16:51:37.852;747;656;140;142;137;40;163;25;57;31;653;616;53;77;218;208;231;681;171;166;162;23;542;358;361;129;363;266;544;-2.0;81.0;1214.0;135.0;110.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29529.03515625;10684.234375;0.0;1021.6539306640599;381.0;62664;;;Calculated values ==>;1548690697.852;347.86;338.76;287.16;287.36;286.86;277.16;274.1680685717883;289.46000000000004;275.66;278.86;276.26000000000005;338.46000000000004;334.76000000000005;278.46000000000004;280.86;294.96000000000004;293.96000000000004;296.26000000000005;341.26;289.76000000000005;289.36;;311.26000000000005;275.46000000000004;240.16925963744896;263.299902668528;274.1680685717883;290.26000000000005;5420000.0;3579999.9999999995;3610000.0;1290000.0;3629999.9999999995;2660000.0;5440000.0;0.0;0.013500000000000002;0.20233333333333334;0.022500000000000003;0.018333333333333333;0.018333333333333333;;10684.234375;0.0;1021.6539306640599;29529.03515625;508585.5950038885;496928.92479144846;235605.6685923078;236236.52741459198;234668.1203033321;430280.9020939914;454303.793856829;456148.64740695804;473244.79008953704;521509.43358281377;517693.22035000246;455651.22432670655;458612.06444235175;461573.7689881714;460997.6953817449;428696.7446896631;500129.6596998661;454728.989882783;454161.71719194663;;160161.5264782812;472470.6178721596;202418.94829386406;235605.6685923078;274.13797345942834;3031974.2932734727;1167946.1699616392;188589.136706477;0.0;0;188;208;0;0;0;0;8;62;68;1251888032764.9146;465030047345.20306;884591532504.3951;51337.97578721602;6076.16256551165;0.0;4006.8608909933787;2733075.2453354145;992704.7882367059;49982.713045591736;628701.6270611581;5.247017367661164;0.3453746709321028
5752;2019-01-28 16:52:37.862;741;693;138;141;137;42;163;25;56;32;658;620;53;78;219;208;231;704;171;166;162;25;547;356;361;130;361;269;549;-1.0;80.0;1275.0;108.0;110.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29545.37890625;10784.4912109375;0.0;1035.22778320312;381.0;62665;;;Calculated values ==>;1548690757.862;347.26;342.46000000000004;286.96000000000004;287.26000000000005;286.86;277.36;273.955091788801;289.46000000000004;275.66;278.76000000000005;276.36;338.96000000000004;335.16;278.46000000000004;280.96000000000004;295.06;293.96000000000004;296.26000000000005;343.56000000000006;289.76000000000005;289.36;;311.26000000000005;275.66;240.39332010688793;263.6948088759802;273.955091788801;290.26000000000005;5470000.0;3560000.0;3610000.0;1300000.0;3610000.0;2690000.0;5490000.0;0.0;0.013333333333333334;0.2125;0.018000000000000002;0.018333333333333333;0.018333333333333333;;10784.4912109375;0.0;1035.22778320312;29545.37890625;507395.9433722609;501178.4026845573;234841.4839959749;235777.50395612247;234531.7053546236;430412.23801567365;454303.793856829;455527.0399303971;473211.5349843978;521780.246617884;517854.50711813476;455151.0305933113;458256.2224366309;462012.88651447376;461305.4655017553;427325.6164869104;502573.30420912517;454728.989882783;454161.71719194663;;160161.5264782812;472533.2602288536;201919.2915859438;234841.4839959749;273.9344620954949;3032466.6621050457;1168125.1058258347;188606.28024420334;0.0;0;188;208;0;0;0;0;8;62;68;1252104668864.8801;465107760295.19073;884752059254.3696;53891.64652319633;4871.051435572376;0.0;4020.870941926148;2733952.3050067816;992796.0302244977;49982.713045591736;628768.5359760493;5.311764935513146;0.3396694541168186
5753;2019-01-28 16:53:37.863;733;697;139;141;137;42;163;25;47;32;660;623;46;69;219;209;231;693;171;166;162;25;575;360;361;132;365;252;574;-3.0;80.0;1428.0;266.0;110.0;0;68;0;1;1;0;0;0;0;0;1;0;0;0;0;38207.46875;19750.349609375;0.0;962.268188476562;380.0;62666;;;Calculated values ==>;1548690817.863;346.46000000000004;342.86;287.06;287.26000000000005;286.86;277.36;274.38016830617;289.46000000000004;275.66;277.86;276.36;339.16;335.46000000000004;277.76000000000005;280.06;295.06;294.06;296.26000000000005;342.46000000000004;289.76000000000005;289.36;;311.16;275.66;240.83765695389522;261.41265627149306;274.38016830617;290.26000000000005;5750000.0;3600000.0;3610000.0;1320000.0;3650000.0;2520000.0;5740000.0;0.0;0.013333333333333334;0.238;0.044333333333333336;0.018333333333333333;0.018333333333333333;;19750.349609375;0.0;962.268188476562;38207.46875;503842.1121348216;499301.1073813069;234484.24553931612;235093.9197107973;233878.50607280058;430148.3826014536;454303.793856829;457211.6508634873;472950.9869074988;523360.31960306474;519582.4025565911;457090.6148596613;459852.6220200224;461402.2117313213;460823.4196012535;418706.88160937687;498781.23277900746;454728.989882783;454161.71719194663;;159743.72323357346;472270.6324499597;202912.62755978847;234484.24553931612;274.33877879722866;3033031.2785782837;1168379.5670733133;188622.92632137722;0.0;0;189;208;0;0;0;0;8;62;68;1252321272474.6184;465186361605.09576;884908361859.1808;60523.16754628031;11941.538216797591;0.0;4027.4203136315596;2734905.7776804883;992936.1374731801;49982.713045591736;628835.6061875828;3.6930206902501572;0.26703725913049486
5754;2019-01-28 16:54:37.893;736;363;137;137;134;46;163;26;37;33;652;619;33;50;222;206;232;321;171;166;162;25;573;367;361;133;371;243;567;-2.0;83.0;1483.0;206.0;110.0;0;73;0;1;1;0;0;0;0;0;1;0;0;0;0;38171.19140625;19711.033203125;0.0;935.55224609375;372.0;62667;;;Calculated values ==>;1548690877.893;346.76;309.46000000000004;286.86;286.86;286.56;277.76000000000005;275.1157276137837;289.46000000000004;275.76000000000005;276.86;276.46000000000004;338.36;335.06;276.46000000000004;278.16;295.36;293.76000000000005;296.36;305.26000000000005;289.76000000000005;289.36;;310.36;275.66;241.05796691057077;260.1585393101385;275.1157276137837;290.26000000000005;5730000.0;3670000.0000000005;3610000.0;1330000.0;3710000.0;2430000.0;5670000.0;0.0;0.013833333333333333;0.24716666666666667;0.034333333333333334;0.018333333333333333;0.018333333333333333;;19711.033203125;0.0;935.55224609375;38171.19140625;504408.65993632196;450712.55400431185;234056.7575656421;234056.7575656421;233149.53409318044;429675.2189834977;454303.793856829;457465.60803426674;472917.67418972735;523270.74003607105;519919.91024244437;456987.6391725502;459009.8940879012;460885.8893942399;459321.57921969576;419700.86885261146;442748.01198774006;454728.989882783;454161.71719194663;;156401.31544495918;472138.9942397944;204746.51727075773;234056.7575656421;275.07929178592536;3033668.085657033;1168708.5763523558;188638.74939924292;0.0;0;189;208;0;0;0;0;8;62;68;1252537980774.5151;465265901355.05786;885056936109.11;62463.73526704731;9180.475042603592;0.0;4035.2575931489164;2735931.1809822056;993112.2422586464;49982.713045591736;628902.8287645986;3.66547137244253;0.25294261071138224
5755;2019-01-28 16:55:37.853;754;228;134;133;126;46;163;27;41;33;635;609;30;43;223;204;232;224;171;166;162;26;556;363;361;134;368;238;551;-3.0;78.0;986.0;140.0;110.0;0;78;0;1;1;0;0;0;0;0;1;0;0;0;0;37637.0234375;19179.462890625;0.0;935.02587890625;364.0;62668;;;Calculated values ==>;1548690937.853;348.56000000000006;295.96000000000004;286.56;286.46000000000004;285.76000000000005;277.76000000000005;274.69669130483857;289.46000000000004;275.86;277.26000000000005;276.46000000000004;336.66;334.06;276.16;277.46000000000004;295.46000000000004;293.56;296.36;295.56;289.76000000000005;289.36;;309.56;275.76000000000005;241.2770596917726;259.4470641161187;274.69669130483857;290.26000000000005;5560000.0;3629999.9999999995;3610000.0;1340000.0;3679999.9999999995;2380000.0;5510000.0;0.0;0.013000000000000001;0.16433333333333333;0.02333333333333333;0.018333333333333333;0.018333333333333333;;19179.462890625;0.0;935.02587890625;37637.0234375;508210.58466630674;425402.6527531462;233556.60644053924;233251.63598009013;231144.06173944077;429947.3805835815;454303.793856829;458738.7139588963;472787.01963726926;521952.99414349766;519319.2745225607;457439.85386824276;458973.8563331057;461483.0276717099;459678.0956434374;425016.6573782275;424320.41750251077;454728.989882783;454161.71719194663;;153058.93094933403;472104.6820821746;203717.1068352749;233556.60644053924;274.66396168583685;3034299.3996243835;1169032.4477616982;188654.3271581938;0.0;0;189;208;0;0;0;0;8;62;68;1252754436374.6528;465345947955.10876;885201139909.2018;41908.55077064845;6262.376755760992;9.051118384317611;4044.427030442469;2736800.370187039;993240.8468967602;49982.78842129433;628970.1145827012;2.596357594449231;0.17302271333226418
5756;2019-01-28 16:56:37.854;767;190;133;132;122;43;163;28;46;34;621;600;33;54;221;205;232;193;171;166;162;27;529;356;361;134;361;260;529;-1.0;76.0;332.0;0.0;110.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29471.68359375;10477.7509765625;0.0;1050.47033691406;364.0;62669;;;Calculated values ==>;1548690997.854;349.86;292.16;286.46000000000004;286.36;285.36;277.46000000000004;273.955091788801;289.46000000000004;275.96000000000004;277.76000000000005;276.56;335.26000000000005;333.16;276.46000000000004;278.56;295.26000000000005;293.66;296.36;292.46000000000004;289.76000000000005;289.36;;309.56;275.86;241.2770596917726;262.5002047102346;273.955091788801;290.26000000000005;5290000.0;3560000.0;3610000.0;1340000.0;3610000.0;2600000.0;5290000.0;0.0;0.012666666666666666;0.05533333333333333;0.0;0.018333333333333333;0.018333333333333333;;10477.7509765625;0.0;1050.47033691406;29471.68359375;512171.4332945182;421665.2618914551;233836.0341982868;233525.4149740876;230477.12047854968;430412.23801567365;454303.793856829;455778.51535834384;472884.4304738556;518711.66805762186;516549.7962287301;454165.1702643625;456762.878738187;462280.22558120737;460903.72621589183;432310.4919214931;422515.69168046076;454728.989882783;454161.71719194663;;153058.93094933403;472202.2088784924;201972.2588119733;233836.0341982868;273.955091788801;3034858.6481718444;1169279.5953303324;188670.87323580144;0.0;0;189;208;0;0;0;0;8;62;68;1252971039985.252;465426349295.3311;885350542399.615;14043.946195565835;0.0;124.06746971974277;4039.304188217097;2737266.6487675603;993293.0342396437;49983.897761353626;629037.4801324501;1.579369215632442;0.0660387569943862
5757;2019-01-28 16:57:37.854;761;180;134;133;123;40;163;25;49;34;622;598;41;63;218;206;231;184;171;166;162;25;541;352;361;134;357;262;541;188.0;83.0;321.0;0.0;110.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29682.529296875;10726.859375;0.0;1070.60583496094;372.0;62670;;;Calculated values ==>;1548691057.854;349.26;291.16;286.56;286.46000000000004;285.46000000000004;277.16;273.5264737036516;289.46000000000004;275.66;278.06;276.56;335.36;332.96000000000004;277.26000000000005;279.46000000000004;294.96000000000004;293.76000000000005;296.26000000000005;291.56;289.76000000000005;289.36;;310.36;275.66;241.2770596917726;262.7682575881327;273.5264737036516;290.26000000000005;5410000.0;3520000.0000000005;3610000.0;1340000.0;3570000.0000000005;2620000.0;5410000.0;0.03133333333333333;0.013833333333333333;0.0535;0.0;0.018333333333333333;0.049666666666666665;;10726.859375;0.0;1070.60583496094;29682.529296875;510397.9435235077;414135.20160198;233820.5820451181;233512.63042666874;230488.45928096917;430671.36484660726;454303.793856829;455818.0055600663;472884.4304738556;518647.55351166363;516173.21412498504;454824.7643176052;457540.8190454173;462485.70515263407;461651.65144838125;428966.0644078171;415539.0550342185;454728.989882783;454161.71719194663;;156401.31544495918;472007.13841251616;200920.47264012235;213064.80832653015;273.5264737036516;3035351.599945933;1169456.3004165955;188688.54887056706;0.0;0;189;208;0;0;0;0;8;62;68;1253187639985.252;465506749295.3311;885507142399.615;13637.018011217002;0.0;185.74029633478085;11974.479806982352;2737497.3234692835;993293.0342396437;49986.47949273742;629170.92833241;2.1866763457588148;0.04245160634311281
5758;2019-01-28 16:58:37.845;749;184;136;135;124;38;163;21;49;33;627;600;44;66;217;207;232;188;171;166;162;23;550;352;361;133;357;260;551;185.0;76.0;645.0;79.0;110.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29818.826171875;10928.7236328125;0.0;1047.03405761719;380.0;62671;;;Calculated values ==>;1548691117.845;348.06000000000006;291.56;286.76000000000005;286.66;285.56;276.96000000000004;273.5264737036516;289.46000000000004;275.26000000000005;278.06;276.46000000000004;335.86;333.16;277.56;279.76000000000005;294.86;293.86;296.36;291.96000000000004;289.76000000000005;289.36;;311.16;275.46000000000004;241.05796691057077;262.5002047102346;273.5264737036516;290.26000000000005;5500000.0;3520000.0000000005;3610000.0;1330000.0;3570000.0000000005;2600000.0;5510000.0;0.030833333333333334;0.012666666666666666;0.1075;0.013166666666666667;0.018333333333333333;0.049166666666666664;;10928.7236328125;0.0;1047.03405761719;29818.826171875;508122.17871683027;411390.545434666;234169.62251935387;233862.59634759542;230550.20476347918;430671.36484660726;454303.793856829;456148.38543321594;472917.67418972735;519328.55212950247;516549.7962287301;455531.43715521536;458228.03325103875;462352.8576263787;461784.41255085584;426742.39359477005;412934.04071806197;454728.989882783;454161.71719194663;;159743.72323357346;471944.1597200548;200835.865772021;213265.4021862807;273.4933394716563;3035847.370197625;1169636.7365386593;188706.1932226035;0.0;0;189;208;0;0;0;0;8;62;68;1253404207495.0247;465586837280.2471;885663718909.4507;27446.095863578455;3569.5925369824454;174.9058031049691;11844.068821111909;2737839.631397322;993322.7763820967;49989.48442608864;629369.3864642502;3.5934814428625685;0.16077633138370223
5759;2019-01-28 16:59:37.865;743;188;137;136;128;39;163;22;49;32;631;602;45;64;217;207;232;192;171;166;162;22;554;354;361;132;359;258;555;125.0;82.0;690.0;155.0;110.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29926.09375;11022.216796875;0.0;1038.74072265625;384.0;62672;;;Calculated values ==>;1548691177.865;347.46000000000004;291.96000000000004;286.86;286.76000000000005;285.96000000000004;277.06;273.7412296467126;289.46000000000004;275.36;278.06;276.36;336.26000000000005;333.36;277.66;279.56;294.86;293.86;296.36;292.36;289.76000000000005;289.36;;311.56;275.36;240.83765695389522;262.23063862743834;273.7412296467126;290.26000000000005;5540000.0;3540000.0;3610000.0;1320000.0;3590000.0;2580000.0;5550000.0;0.020833333333333332;0.013666666666666666;0.115;0.025833333333333333;0.018333333333333333;0.03916666666666667;;11022.216796875;0.0;1038.74072265625;29926.09375;507016.84789259697;411202.0240501036;234370.64042682532;234063.7738840372;231644.6419601253;430542.39183029096;454303.793856829;456477.09640699456;472950.9869074988;519905.08057710517;516925.5130048292;455986.13821575354;458304.8186297473;462049.59554772783;461478.7024860622;425599.563228236;412758.3114497388;454728.989882783;454161.71719194663;;161414.93982334915;471978.8095216074;201291.60060848395;216775.40648089905;273.6805409234978;3036345.41048826;1169819.7220170165;188723.5804729191;0.0;0;189;208;0;0;0;0;8;62;68;1253620879694.9558;465666363780.2218;885819170709.4012;29346.33201682872;6992.752896922356;175.49710763946152;9297.630502849364;2738313.0593862524;993410.8252671997;49992.40542368533;629545.6260188364;3.798389344299788;0.21998229833249042
5760;2019-01-28 17:00:37.875;742;191;136;135;129;40;163;23;49;32;633;603;45;65;218;208;232;194;171;166;162;23;556;356;361;131;361;258;556;-3.0;83.0;747.0;155.0;110.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29808.958984375;11047.490234375;0.0;1000.42749023438;385.0;62673;;;Calculated values ==>;1548691237.875;347.36;292.26000000000005;286.76000000000005;286.66;286.06;277.16;273.955091788801;289.46000000000004;275.46000000000004;278.06;276.36;336.46000000000004;333.46000000000004;277.66;279.66;294.96000000000004;293.96000000000004;296.36;292.56;289.76000000000005;289.36;;311.66;275.46000000000004;240.61611355647437;262.23063862743834;273.955091788801;290.26000000000005;5560000.0;3560000.0;3610000.0;1310000.0;3610000.0;2580000.0;5560000.0;0.0;0.013833333333333333;0.1245;0.025833333333333333;0.018333333333333333;0.018333333333333333;;11047.490234375;0.0;1000.42749023438;29808.958984375;506711.81384104595;411946.55931517074;234037.50190497388;233731.9613397987;231919.3801787696;430412.23801567365;454303.793856829;456477.09640699456;473081.36623795505;520110.2784185726;517028.39272149396;455986.13821575354;458425.9422942382;461879.0317285414;461305.4655017553;425016.6573782275;413092.82235656865;454728.989882783;454161.71719194663;;161832.74555500393;472207.82270811964;201822.1487819018;234037.50190497388;273.89660859354444;3036843.2855596514;1170003.6668946187;188740.57637353524;0.0;0;189;208;0;0;0;0;8;62;68;1253837515794.9214;465745276930.2093;885973996509.3766;31704.540979324047;6984.963243093961;164.94638446628088;4035.6106135945006;2738821.901454019;993527.3256485092;49995.24292562395;629656.7548798462;3.5599563510357037;0.24534829324814253
5761;2019-01-28 17:01:37.856;744;191;134;133;129;41;163;25;49;32;634;604;45;69;219;208;232;194;171;166;162;24;552;359;361;131;364;257;552;0.0;79.0;843.0;224.0;110.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29747.69140625;10974.509765625;0.0;983.7036743164059;386.0;62674;;;Calculated values ==>;1548691297.856;347.56000000000006;292.26000000000005;286.56;286.46000000000004;286.06;277.26000000000005;274.27422755570615;289.46000000000004;275.66;278.06;276.36;336.56;333.56;277.66;280.06;295.06;293.96000000000004;296.36;292.56;289.76000000000005;289.36;;311.76000000000005;275.56;240.61611355647437;262.0952818180154;274.27422755570615;290.26000000000005;5520000.0;3590000.0;3610000.0;1310000.0;3640000.0;2570000.0;5520000.0;0.0;0.013166666666666667;0.14049999999999999;0.037333333333333336;0.018333333333333333;0.018333333333333333;;10974.509765625;0.0;983.7036743164059;29747.69140625;507321.18449873204;413633.1203958097;233530.62442456593;233225.9436851275;232017.04459964583;430214.79039162316;454303.793856829;456640.8336411775;473081.36623795505;520295.3049014217;517215.845742836;456151.0624381513;459067.65107013966;461555.367892846;460843.3091966263;426174.7149780019;414715.9607757526;454728.989882783;454161.71719194663;;162250.55196795813;472304.9464017478;202595.08393048507;233530.62442456593;274.2109800444473;3037339.4338157484;1170187.125447511;188757.1055639901;0.0;0;189;208;0;0;0;0;8;62;68;1254054047204.7285;465823852040.13934;886128447584.239;35693.42783435228;10069.168198927144;150.87359699628226;4044.9033674019797;2739383.373337882;993669.3984064416;49997.87392538662;629724.0711727161;4.1777455510881465;0.30820822042599144
5762;2019-01-28 17:02:37.866;745;190;133;132;127;42;163;26;50;33;634;604;44;71;220;208;232;193;171;166;162;26;553;359;361;132;364;259;553;-2.0;80.0;926.0;148.0;110.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29811.541015625;11017.0498046875;0.0;983.2761840820309;387.0;62675;;;Calculated values ==>;1548691357.866;347.66;292.16;286.46000000000004;286.36;285.86;277.36;274.27422755570615;289.46000000000004;275.76000000000005;278.16;276.46000000000004;336.56;333.56;277.56;280.26000000000005;295.16;293.96000000000004;296.36;292.46000000000004;289.76000000000005;289.36;;311.86;275.76000000000005;240.83765695389522;262.3656120759269;274.27422755570615;290.26000000000005;5530000.0;3590000.0;3610000.0;1320000.0;3640000.0;2590000.0;5530000.0;0.0;0.013333333333333334;0.15433333333333332;0.024666666666666667;0.018333333333333333;0.018333333333333333;;11017.0498046875;0.0;983.2761840820309;29811.541015625;507356.2708181605;412845.1473663945;233200.32377744868;232896.92431263;231394.2863513698;430214.79039162316;454303.793856829;456435.7429073308;473048.1168422736;520130.3702407359;517046.6219924085;455697.50911575207;458992.93958232267;461689.9588020654;460843.3091966263;425888.0904073275;413956.2836987002;454728.989882783;454161.71719194663;;162668.35908569003;472367.87413283327;202664.34194064897;233200.32377744868;274.2378623353611;3037835.8434736747;1170370.4189877338;188773.49979472396;0.0;0;189;208;0;0;0;0;8;62;68;1254270683304.694;465902765190.12683;886283273384.2144;39165.38621585789;6652.687127407213;159.09075611503098;4050.958879265796;2740007.3007587763;993808.7704256045;50000.45739216819;629791.5479356807;4.1688969970869625;0.28090932063771323
5763;2019-01-28 17:03:37.856;746;190;132;132;125;42;163;26;52;33;634;604;46;72;220;208;232;192;171;166;162;26;552;358;361;140;363;264;552;0.0;75.0;914.0;341.0;110.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29851.044921875;10911.8330078125;0.0;1111.6728515625;388.0;62676;;;Calculated values ==>;1548691417.856;347.76;292.16;286.36;286.36;285.66;277.36;274.1680685717883;289.46000000000004;275.76000000000005;278.36;276.46000000000004;336.56;333.56;277.76000000000005;280.36;295.16;293.96000000000004;296.36;292.36;289.76000000000005;289.36;;311.96000000000004;275.76000000000005;242.56692532238324;263.0348170998261;274.1680685717883;290.26000000000005;5520000.0;3579999.9999999995;3610000.0;1400000.0;3629999.9999999995;2640000.0;5520000.0;0.0;0.0125;0.15233333333333335;0.05683333333333333;0.018333333333333333;0.018333333333333333;;10911.8330078125;0.0;1111.6728515625;29851.044921875;507570.4624655542;413263.53111073095;232922.26096884615;232922.26096884615;230823.145097764;430280.9020939914;454303.793856829;455858.54699093295;471998.58498376724;519717.1087571477;516622.561300956;455112.38588102453;458319.9441651915;461842.5002642921;460997.6953817449;426174.7149780019;413998.2807911148;454728.989882783;454161.71719194663;;163086.1669317865;471309.8407669174;202309.28204528108;232922.26096884615;274.0953475348151;3038332.948825197;1170553.1292210852;188790.95479370566;0.0;0;189;208;0;0;0;0;8;62;68;1254487247204.7285;465984351590.1398;886440147234.2393;38624.00469338764;15288.198420679662;152.20542733608892;4056.056697423509;2740655.4376423024;993991.5806650822;50003.051094674884;629859.0951390867;4.833903348872996;0.3893708322380117
5764;2019-01-28 17:04:37.857;743;189;132;131;126;42;163;25;54;34;624;597;49;96;220;209;232;191;171;166;162;25;553;357;361;158;362;272;552;-1.0;82.0;750.0;371.0;110.0;0;33;100;1;0;0;0;0;0;0;1;0;1;0;0;30669.0859375;10880.0166015625;0.0;2133.17578125;387.0;62677;;;Calculated values ==>;1548691477.857;347.46000000000004;292.06;286.36;286.26000000000005;285.76000000000005;277.36;274.0616903277293;289.46000000000004;275.66;278.56;276.56;335.56;332.86;278.06;282.76000000000005;295.16;294.06;296.36;292.26000000000005;289.76000000000005;289.36;;311.86;275.66;246.20719268323901;264.08650396036035;274.0616903277293;290.26000000000005;5530000.0;3570000.0000000005;3610000.0;1580000.0;3620000.0000000005;2720000.0;5520000.0;0.0;0.013666666666666666;0.125;0.06183333333333333;0.018333333333333333;0.018333333333333333;;10880.0166015625;0.0;2133.17578125;30669.0859375;507106.68871295254;412889.33823237545;232922.26096884615;232619.5604419751;231120.26360780591;430346.717906069;454303.793856829;454773.307598347;469686.1792288205;518016.8729340901;515213.43657147925;454140.1830550063;459988.4328812879;461994.71921587875;461285.69911667117;425888.0904073275;413633.1203958097;454728.989882783;454161.71719194663;;162668.35908569003;468774.4173444168;201932.73121917664;232922.26096884615;273.9442293055894;3038837.2916559936;1170734.730994978;188817.9956497273;0.0;0;189;208;0;0;0;0;8;62;69;1254703850815.3276;466073753080.387;886600949914.684;31605.072047396297;16499.710925410684;167.48459015741008;4056.056697423509;2741240.6897041327;994256.4843253529;50005.71522256276;629926.6972109132;4.021175029234321;0.34048545715601913
5765;2019-01-28 17:05:37.847;738;197;133;132;126;42;163;24;53;32;568;547;48;116;221;209;232;200;171;166;162;23;577;363;361;154;368;253;570;-1.0;83.0;1223.0;441.0;110.0;0;99;1;1;0;1;0;0;0;0;1;0;1;0;0;39697.203125;19913.8125;0.0;2264.56396484375;378.0;62678;;;Calculated values ==>;1548691537.847;346.96000000000004;292.86;286.46000000000004;286.36;285.76000000000005;277.36;274.69669130483857;289.46000000000004;275.56;278.46000000000004;276.36;329.96000000000004;327.86;277.96000000000004;284.76000000000005;295.26000000000005;294.06;296.36;293.16;289.76000000000005;289.36;;310.96000000000004;275.46000000000004;245.4256646245625;261.54996906429363;274.69669130483857;290.26000000000005;5770000.0;3629999.9999999995;3610000.0;1540000.0;3679999.9999999995;2530000.0;5700000.0;0.0;0.013833333333333333;0.20383333333333334;0.0735;0.018333333333333333;0.018333333333333333;;19913.8125;0.0;2264.56396484375;39697.203125;504296.542264291;254825.3617714336;232775.48826992483;232476.69630819617;230702.39678804667;429947.3805835815;454303.793856829;457775.4055730413;470027.2414047843;513857.1937009218;511694.57475076354;457170.5879186281;465225.1848456584;461212.1597545428;460358.10709178087;418339.1801175201;409312.6207987806;454728.989882783;454161.71719194663;;158908.11840480618;469121.0811257814;203561.79028531263;232775.48826992483;274.60399395028145;3039423.579664987;1170991.303467305;188854.63737283307;0.0;0;189;209;0;0;0;0;8;62;69;1254920414714.5015;466167337480.02997;886758423664.0831;51817.20858281536;19518.607876774455;124.86740390922994;4058.7475302370667;2741935.7595091206;994556.58695545;50008.15108312625;629994.3093086577;3.4050928621148806;0.2780344437943144
5766;2019-01-28 17:06:37.877;746;196;131;130;124;43;163;21;47;31;540;526;39;118;223;207;232;198;171;166;162;23;557;362;361;148;367;249;551;-1.0;82.0;588.0;390.0;110.0;0;4;1;1;0;1;0;0;0;0;1;1;1;0;0;39662.63671875;19241.09765625;0.0;3019.61474609375;361.0;62679;;;Calculated values ==>;1548691597.877;347.76;292.76000000000005;286.26000000000005;286.16;285.56;277.46000000000004;274.5913991737795;289.46000000000004;275.26000000000005;277.86;276.26000000000005;327.16;325.76000000000005;277.06;284.96000000000004;295.46000000000004;293.86;296.36;292.96000000000004;289.76000000000005;289.36;;309.26000000000005;275.46000000000004;244.22491754036054;260.9983114674233;274.5913991737795;290.26000000000005;5570000.0;3620000.0000000005;3610000.0;1480000.0;3670000.0000000005;2490000.0;5510000.0;0.0;0.013666666666666666;0.098;0.065;0.018333333333333333;0.018333333333333333;;19241.09765625;0.0;3019.61474609375;39662.63671875;507122.5010106834;415802.19974565186;232644.68827507718;232342.67949808593;230550.20476347918;430014.67791919125;454303.793856829;457696.1591200651;470735.8213545205;511328.926269891;509887.67753674753;456732.20422729175;466033.4930459503;461635.9992349225;460242.557883941;424722.2040597257;416480.9241581686;454728.989882783;454161.71719194663;;151805.5401117132;469938.1447158781;203223.29749624163;232644.68827507718;274.46841650903497;3040085.242331997;1171317.7575318736;188898.69421298947;0.0;0;189;209;0;0;0;0;8;63;69;1255137123015.2588;466257982780.3468;886909098964.6097;24938.3404391347;17336.46506927637;112.63082532128006;4061.1455301426067;2742575.7089013276;994863.8661272117;50010.13122461938;630062.0089172851;2.0865721197217635;0.18609589977846847
5767;2019-01-28 17:07:37.868;762;190;132;131;121;41;163;-31;31;26;526;516;24;124;222;208;232;192;171;166;162;-3;555;359;361;144;364;242;550;-2.0;78.0;627.0;396.0;110.0;0;51;1;1;0;1;0;0;0;0;1;1;1;0;0;39751.19140625;19191.86328125;0.0;3188.36474609375;349.0;62680;;;Calculated values ==>;1548691657.868;349.36;292.16;286.36;286.26000000000005;285.26000000000005;277.26000000000005;274.27422755570615;289.46000000000004;270.06;276.26000000000005;275.76000000000005;325.76000000000005;324.76000000000005;275.56;285.56;295.36;293.96000000000004;296.36;292.36;289.76000000000005;289.36;;308.06;272.86;243.40439225979637;260.01710675043796;274.27422755570615;290.26000000000005;5550000.0;3590000.0;3610000.0;1440000.0;3640000.0;2420000.0;5500000.0;0.0;0.013000000000000001;0.1045;0.066;0.018333333333333333;0.018333333333333333;;19191.86328125;0.0;3188.36474609375;39751.19140625;509293.85239630303;414083.7466353395;232973.14753796702;232669.8860504643;229688.5652307168;430214.79039162316;454303.793856829;456910.9799825661;470775.47163449007;510516.61268894054;509491.4375579211;456072.0138946321;467711.78803093167;461958.7606167715;460843.3091966263;425309.0978006779;414798.6417306446;454728.989882783;454161.71719194663;;146791.9768242716;467892.9037711648;201642.24843816736;232973.14753796702;273.83991347967094;3040746.9249650594;1171637.9841648156;188950.41961539575;0.0;0;189;209;0;0;0;0;8;63;69;1255353690525.0315;466345569640.2549;887056376869.4552;26675.582446389668;17572.543251977833;136.63592891043228;4055.1237769896265;2743005.7604075186;995154.7308933233;50012.20813598569;630129.634349437;2.164405355704356;0.19162927071444216
5768;2019-01-28 17:08:37.868;779;186;133;132;122;38;163;-62;28;23;529;525;19;139;221;209;232;188;171;166;162;-16;530;356;361;138;360;251;530;-1.0;79.0;573.0;340.0;110.0;0;60;100;1;0;0;0;0;0;0;1;1;1;0;0;31709.4609375;10554.740234375;0.0;3463.49584960938;346.0;62681;;;Calculated values ==>;1548691717.868;351.06000000000006;291.76000000000005;286.46000000000004;286.36;285.36;276.96000000000004;273.955091788801;289.46000000000004;266.96000000000004;275.96000000000004;275.46000000000004;326.06;325.66;275.06;287.06;295.26000000000005;294.06;296.36;291.96000000000004;289.76000000000005;289.36;;307.76000000000005;271.56;242.14157278889297;261.27494424493943;273.955091788801;290.26000000000005;5300000.0;3560000.0;3610000.0;1380000.0;3600000.0;2510000.0;5300000.0;0.0;0.013166666666666667;0.0955;0.056666666666666664;0.018333333333333333;0.018333333333333333;;10554.740234375;0.0;3463.49584960938;31709.4609375;513540.35785949137;420164.1901659828;233808.64086714957;233498.3412243376;230452.94216137732;430412.23801567365;454303.793856829;455063.6279139339;471281.1494085178;510016.88727762835;509604.159587849;453957.3546319885;468156.7931448628;462431.52345146996;461439.12787311134;432059.7800140832;420755.7871390915;454728.989882783;454161.71719194663;;145538.58233926608;467436.2840301193;200540.43599854998;233808.64086714957;273.3949691154255;3041342.4304012572;1171885.872527446;189005.8517870266;0.0;0;189;209;0;0;0;0;8;63;69;1255570290525.0315;466430169640.2549;887204276869.4552;24306.964827919164;15124.098055122262;148.83590618739035;4039.806399287946;2743430.614968138;995427.2029042158;50014.587067944834;630197.092100906;3.1116400756263203;0.2681987384366182
5769;2019-01-28 17:09:37.858;787;175;133;132;122;37;163;-79;35;20;546;547;26;181;219;210;232;176;171;166;162;-39;532;351;361;137;356;261;532;484.0;81.0;552.0;406.0;110.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;31712.849609375;10467.1845703125;0.0;3613.37744140625;361.0;62682;;;Calculated values ==>;1548691777.858;351.86;290.66;286.46000000000004;286.36;285.36;276.86;273.4187578820637;289.46000000000004;265.26000000000005;276.66;275.16;327.76000000000005;327.86;275.76000000000005;291.26000000000005;295.06;294.16;296.36;290.76000000000005;289.76000000000005;289.36;;309.26000000000005;269.26000000000005;241.92719264551067;262.63441904999945;273.4187578820637;290.26000000000005;5320000.0;3510000.0;3610000.0;1370000.0;3560000.0;2610000.0;5320000.0;0.08066666666666666;0.013500000000000002;0.092;0.06766666666666667;0.018333333333333333;0.099;;10467.1845703125;0.0;3613.37744140625;31712.849609375;514338.3537823964;415964.1527516769;233754.10014925548;233444.4344611236;230404.78195865464;430735.4089219946;454303.793856829;454245.20164998027;471119.972000508;510879.40833396674;510983.16083740984;453116.75575113355;471578.1907775097;462769.0328275246;462333.5003207398;431554.41642105463;416299.0910012028;454728.989882783;454161.71719194663;;151805.5401117132;465296.80476641224;199017.25892304888;205450.0072982723;272.77271004891975;3041870.861569356;1172061.0260370616;189064.81590213708;0.0;0;189;209;0;0;0;0;8;63;69;1255786854425.066;466512655890.268;887357851269.4796;23480.97073087769;18018.249268734256;205.9468931679995;24622.45927947376;2743828.781392392;995703.3431009206;50017.543098519374;630435.9045062313;4.7105808785935945;0.25195803708606884
5770;2019-01-28 17:10:37.879;785;177;134;133;124;37;163;-101;42;16;570;572;35;199;216;211;231;179;171;166;162;-69;546;349;361;137;354;264;546;154.0;81.0;779.0;394.0;110.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32174.609375;10768.5146484375;0.0;3727.66625976562;374.0;62683;;;Calculated values ==>;1548691837.879;351.66;290.86;286.56;286.46000000000004;285.56;276.86;273.20264511476705;289.46000000000004;263.06;277.36;274.76000000000005;330.16;330.36;276.66;293.06;294.76000000000005;294.26000000000005;296.26000000000005;291.06;289.76000000000005;289.36;;310.56;266.26000000000005;241.92719264551067;263.0348170998261;273.20264511476705;290.26000000000005;5460000.0;3490000.0;3610000.0;1370000.0;3540000.0;2640000.0;5460000.0;0.025666666666666667;0.013500000000000002;0.12983333333333333;0.06566666666666666;0.018333333333333333;0.044;;10768.5146484375;0.0;3727.66625976562;32174.609375;512906.3905496101;248180.9861076689;233687.63907211472;233381.19744867613;230667.61018687216;430862.6128555636;454303.793856829;454612.8488999558;470727.4148199725;513103.6379540948;513311.00751460274;453734.4937347361;473226.5774956501;462673.248417762;462767.05208785826;427603.2058163863;248942.78561162975;454728.989882783;454161.71719194663;;157236.91470761524;462304.98701693455;197627.82442172943;212652.74719272333;272.21211908749694;3042403.443398502;1172238.052134404;189126.01267759764;0.0;0;189;209;0;0;0;0;8;63;69;1256003530234.7354;466594884660.1426;887515406394.2393;33365.22234475639;17380.46701041847;2411.915672764214;10626.394679965824;2744302.6654686956;995998.4356490525;50039.36625530134;630729.7477646024;4.400055443003661;0.31129852536918584
5771;2019-01-28 17:11:37.889;786;185;136;135;127;38;163;-69;47;16;590;589;43;210;216;211;231;187;171;166;162;-58;554;352;361;140;357;269;554;123.0;81.0;1348.0;491.0;110.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32346.69921875;10885.291015625;0.0;3887.26440429688;384.0;62684;;;Calculated values ==>;1548691897.889;351.76;291.66;286.76000000000005;286.66;285.86;276.96000000000004;273.5264737036516;289.46000000000004;266.26000000000005;277.86;274.76000000000005;332.16;332.06;277.46000000000004;294.16;294.76000000000005;294.26000000000005;296.26000000000005;291.86;289.76000000000005;289.36;;311.56;267.36;242.56692532238324;263.6948088759802;273.5264737036516;290.26000000000005;5540000.0;3520000.0000000005;3610000.0;1400000.0;3570000.0000000005;2690000.0;5540000.0;0.0205;0.013500000000000002;0.22466666666666668;0.08183333333333334;0.018333333333333333;0.03883333333333333;;10885.291015625;0.0;3887.26440429688;32346.69921875;512344.8396832356;250866.03273033988;234090.121503474;233783.9913159303;231370.359533236;430671.36484660726;454303.793856829;454396.0792389939;470324.29699050833;514744.41106731;514640.56194433715;453890.5520835053;473822.8533092365;462219.8900438566;462314.2591512738;425331.96782532346;411248.3343356786;454728.989882783;454161.71719194663;;161414.93982334915;462962.95808177144;199078.26193462295;215607.46602292173;272.8010613532161;3042941.21058296;1172418.5305896392;189189.48100941398;0.0;0;189;209;0;0;0;0;8;63;69;1256220166334.701;466677998510.1294;887675333044.2139;57361.40295438201;21594.564301374987;190.12905211020555;9263.856753730466;2745058.8466886035;996323.2817085871;50061.05357528952;630895.5274852061;5.984743366903895;0.45239932845783243
5772;2019-01-28 17:12:37.840;791;191;136;136;131;40;163;-75;51;17;604;601;48;218;217;212;232;194;171;166;162;-72;585;356;361;145;360;263;580;-1.0;81.0;1529.0;516.0;110.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41163.09375;20036.69921875;0.0;3759.98388671875;389.0;62685;;;Calculated values ==>;1548691957.84;352.26;292.26000000000005;286.76000000000005;286.76000000000005;286.26000000000005;277.16;273.955091788801;289.46000000000004;265.66;278.26000000000005;274.86;333.56;333.26000000000005;277.96000000000004;294.96000000000004;294.86;294.36;296.36;292.56;289.76000000000005;289.36;;312.06;265.96000000000004;243.61107973660833;262.9017227912062;273.955091788801;290.26000000000005;5850000.0;3560000.0;3610000.0;1450000.0;3600000.0;2630000.0;5800000.0;0.0;0.013500000000000002;0.2548333333333333;0.08600000000000001;0.018333333333333333;0.018333333333333333;;20036.69921875;0.0;3759.98388671875;41163.09375;510293.199050504;251854.39446615204;233428.61516752775;233428.61516752775;231942.93074271866;430412.23801567365;454303.793856829;455900.0816055211;469747.2219256856;516707.4882660602;516397.74193782854;455528.07940442604;475501.9147707831;461897.48510764097;461839.3725590994;415456.1456437822;253029.42322610796;454728.989882783;454161.71719194663;;163503.975529645;460798.2663716116;199714.23384087198;233428.61516752775;273.06947453735046;3043553.2919158;1172676.0034001635;189253.15603470636;0.0;0;190;209;0;0;0;0;8;63;69;1256436589444.6113;466763428685.09406;887834802704.148;65284.693538691405;22453.226797643612;2192.7607526386028;4046.7735371143463;2746080.062817467;996690.0468645712;50080.894773431944;631006.3588180167;3.94918292644284;0.3149448386674089
5773;2019-01-28 17:13:37.860;790;205;133;132;130;45;163;-71;51;18;602;592;47;172;221;207;232;207;171;166;162;-69;570;367;361;149;371;255;564;-2.0;81.0;1659.0;497.0;110.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40498.875;19567.828125;0.0;3582.46875;377.0;62686;;;Calculated values ==>;1548692017.86;352.16;293.66;286.46000000000004;286.36;286.16;277.66;275.1157276137837;289.46000000000004;266.06;278.26000000000005;274.96000000000004;333.36;332.36;277.86;290.36;295.26000000000005;293.86;296.36;293.86;289.76000000000005;289.36;;310.86;266.26000000000005;244.42749628697553;261.82340779136865;275.1157276137837;290.26000000000005;5700000.0;3670000.0000000005;3610000.0;1490000.0;3710000.0;2550000.0;5640000.0;0.0;0.013500000000000002;0.2765;0.08283333333333333;0.018333333333333333;0.018333333333333333;;19567.828125;0.0;3582.46875;40498.875;511464.9109062784;413896.2385780983;232923.17102274732;232622.7962233533;232024.8117388237;429675.2189834977;454303.793856829;457210.2442064382;469302.4684711461;517179.53123575;516152.38807831524;456723.56068594067;471360.8320525347;460749.49926466384;459458.8182496499;420691.43354310066;414621.1132834107;454728.989882783;454161.71719194663;;158490.31677215957;460495.08459753555;202811.2159296196;232923.17102274732;274.33174275545963;3044234.0351606356;1173006.1511404992;189314.36353569466;0.0;0;190;209;0;0;0;0;8;63;69;1256653261644.5425;466851658085.06604;887990254504.0985;70341.33131854035;21344.81378799237;81.94932350581414;4056.0400131019874;2747210.6564298756;997055.152197226;50099.85700936622;631073.9047720624;4.139218384997084;0.3287470637859966
5774;2019-01-28 17:14:37.880;796;196;130;129;124;48;163;-85;52;17;584;573;44;162;223;204;232;198;171;166;162;-82;560;363;361;151;368;256;553;-1.0;81.0;1205.0;479.0;110.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40122.3359375;19177.3828125;0.0;3582.57250976562;364.0;62687;;;Calculated values ==>;1548692077.88;352.76;292.76000000000005;286.16;286.06;285.56;277.96000000000004;274.69669130483857;289.46000000000004;264.66;278.36;274.86;331.56;330.46000000000004;277.56;289.36;295.46000000000004;293.56;296.36;292.96000000000004;289.76000000000005;289.36;;309.56;264.96000000000004;244.82967444194236;261.9595390733887;274.69669130483857;290.26000000000005;5600000.0;3629999.9999999995;3610000.0;1510000.0;3679999.9999999995;2560000.0;5530000.0;0.0;0.013500000000000002;0.20083333333333334;0.07983333333333334;0.018333333333333333;0.018333333333333333;;19177.3828125;0.0;3582.57250976562;40122.3359375;513062.45292626944;415028.81927888904;232293.04205302676;231992.5290231695;230503.67282818444;429947.3805835815;454303.793856829;457169.62696630094;468928.5087773921;515243.9951189184;514111.2055587271;456193.1846104779;470089.96300729807;461483.0276717099;459678.0956434374;423826.36930126813;415724.3794036379;454728.989882783;454161.71719194663;;153058.93094933403;458847.0728511444;200934.36270781877;232293.04205302676;273.580304793977;3044906.102535379;1173329.135525078;189374.09211597004;0.0;0;190;209;0;0;0;0;8;63;69;1256869933845.3342;466941688085.3951;888143605604.6589;51460.58223857851;20590.031359775498;109.37686361800819;4067.5923775468646;2748226.0107185445;997404.7257270825;50101.451925726375;631141.6242745442;3.34919738462522;0.2772585380004463
5775;2019-01-28 17:15:37.851;802;191;132;131;123;46;163;-99;14;15;569;560;20;156;222;205;232;193;171;166;162;-96;558;361;361;151;366;258;551;-1.0;81.0;1010.0;474.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40080.765625;19069.984375;0.0;3599.86889648438;354.0;62688;;;Calculated values ==>;1548692137.851;353.36;292.26000000000005;286.36;286.26000000000005;285.46000000000004;277.76000000000005;274.4858918419099;289.46000000000004;263.26000000000005;274.56;274.66;330.06;329.16;275.16;288.76000000000005;295.36;293.66;296.36;292.46000000000004;289.76000000000005;289.36;;308.56;263.56;244.82967444194236;262.23063862743834;274.4858918419099;290.26000000000005;5580000.0;3610000.0;3610000.0;1510000.0;3660000.0;2580000.0;5510000.0;0.0;0.013500000000000002;0.16833333333333333;0.079;0.018500000000000003;0.018500000000000003;;19069.984375;0.0;3599.86889648438;40080.765625;513968.78584813623;414040.76927589084;232947.6685808663;232644.68827507718;230254.59199040785;430081.6785162784;454303.793856829;452125.41731027514;468727.58839523647;513524.5761878995;512594.9452589853;452880.7940013028;469129.9018718298;461653.8592145803;460127.33862395975;424425.69873817154;414757.0629070427;454728.989882783;454161.71719194663;;148880.963086281;457394.93485277775;199660.83307643534;232947.6685808663;273.0695604510896;3045574.1386743076;1173647.7095328453;189433.9168650338;0.0;0;190;209;0;0;0;0;8;63;69;1257086429155.1758;467032244295.32886;888297731074.5461;42498.205012696366;20360.99404033105;130.52658372023967;4092.4598993049867;2749008.6221666173;997745.8193302038;50103.45015484162;631209.5918432577;2.959092179940705;0.25200280423910065
5776;2019-01-28 17:16:37.851;805;189;133;132;124;43;163;-109;-66;12;558;550;-73;128;221;206;232;191;171;166;162;-109;556;359;361;151;364;258;549;84.0;82.0;1186.0;490.0;110.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40120.28515625;19007.345703125;0.0;3620.27685546875;345.0;62689;;;Calculated values ==>;1548692197.851;353.66;292.06;286.46000000000004;286.36;285.56;277.46000000000004;274.27422755570615;289.46000000000004;262.26000000000005;266.56;274.36;328.96000000000004;328.16;265.86;285.96000000000004;295.26000000000005;293.76000000000005;296.36;292.26000000000005;289.76000000000005;289.36;;307.66;262.26000000000005;244.82967444194236;262.23063862743834;274.27422755570615;290.26000000000005;5560000.0;3590000.0;3610000.0;1510000.0;3640000.0;2580000.0;5490000.0;0.014;0.013666666666666666;0.19766666666666666;0.08166666666666668;0.018333333333333333;0.03233333333333333;;19007.345703125;0.0;3620.27685546875;40120.28515625;514504.5545649263;414127.2103214636;233303.23934187752;232998.6982329298;230596.98130341995;430214.79039162316;454303.793856829;441583.8234590373;468426.02431618364;512388.23124855995;511560.8933659405;440610.46173399617;465896.73731832474;461824.42280746065;460573.8461640964;425016.6573782275;414840.6948555996;454728.989882783;454161.71719194663;;145120.7835549124;456039.4414167953;199309.54387496575;218584.31965517346;272.9220339379175;3046242.4807641516;1173965.0206168296;189494.08474630007;0.0;0;190;209;0;0;0;0;8;63;69;1257303029155.1758;467122844295.32886;888452531074.5461;47889.549264451474;20966.274965916084;139.071487809248;7617.002520355666;2749761.85345226;998090.2132385892;50105.6968054377;631307.1706967548;3.3857687894584414;0.26693953168934903
5777;2019-01-28 17:17:37.871;802;189;134;133;125;40;163;-95;-71;13;551;544;-73;96;220;207;232;191;171;166;162;-95;559;357;361;152;362;261;552;0.0;83.0;1102.0;477.0;110.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40236.69921875;19096.599609375;0.0;3666.845703125;341.0;62690;;;Calculated values ==>;1548692257.871;353.36;292.06;286.56;286.46000000000004;285.66;277.16;274.0616903277293;289.46000000000004;263.66;266.06;274.46000000000004;328.26000000000005;327.56;265.86;282.76000000000005;295.16;293.86;296.36;292.26000000000005;289.76000000000005;289.36;;307.26000000000005;263.66;245.02929689885198;262.63441904999945;274.0616903277293;290.26000000000005;5590000.0;3570000.0000000005;3610000.0;1520000.0;3620000.0000000005;2610000.0;5520000.0;0.0;0.013833333333333333;0.18366666666666667;0.07949999999999999;0.018333333333333333;0.018333333333333333;;19096.599609375;0.0;3666.845703125;40236.69921875;513884.35704353306;412889.33823237545;233530.62442456593;233225.9436851275;230823.145097764;430346.717906069;454303.793856829;440249.3592932505;468388.588126702;511398.04244699;510671.8644677851;439966.84795968974;461683.975282502;461994.71921587875;461017.6682793448;424127.1010466766;413633.1203958097;454728.989882783;454161.71719194663;;143449.58454182083;457339.50334234093;198896.66566944154;233530.62442456593;272.749917791203;3046912.3455142425;1174282.6593386254;189554.83100960948;0.0;0;190;209;0;0;0;0;8;63;69;1257519701355.107;467213774595.3;888608282974.4967;44328.444728906245;20546.2055949955;145.16673233699169;4044.9033674019797;2750530.5928963884;998436.2658889329;50108.06624682211;631404.3856399716;3.0340187733231874;0.2573406902861301
