;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5778;2019-01-28 17:18:37.842;795;189;134;133;126;38;163;-100;-49;12;548;541;-49;84;219;207;232;191;171;166;162;-100;557;357;361;151;362;259;551;0.0;80.0;1065.0;502.0;110.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40096.234375;18964.4375;0.0;3634.87182617188;337.0;62691;;;Calculated values ==>;1548692317.842;352.66;292.06;286.56;286.46000000000004;285.76000000000005;276.96000000000004;274.0616903277293;289.46000000000004;263.16;268.26000000000005;274.36;327.96000000000004;327.26000000000005;268.26000000000005;281.56;295.06;293.86;296.36;292.26000000000005;289.76000000000005;289.36;;306.86;263.16;244.82967444194236;262.3656120759269;274.0616903277293;290.26000000000005;5570000.0;3570000.0000000005;3610000.0;1510000.0;3620000.0000000005;2590000.0;5510000.0;0.0;0.013333333333333334;0.17750000000000002;0.08366666666666665;0.018333333333333333;0.018333333333333333;;18964.4375;0.0;3634.87182617188;40096.234375;513194.593308534;413307.47646805906;233556.60644053924;233251.63598009013;231144.06173944077;430346.717906069;454303.793856829;443707.44878851133;468426.02431618364;511264.99109469214;510539.68099560274;443707.44878851133;460556.61741814035;461860.70334265823;461017.6682793448;424722.2040597257;414040.76927589084;454728.989882783;454161.71719194663;;141778.3779354161;456978.60642563313;198567.2182246748;233556.60644053924;272.61898754846175;3047581.4630638296;1174599.6813462388;189615.64924594687;0.0;0;190;209;0;0;0;0;8;63;69;1257736196664.9485;467304630660.2335;888764207574.3827;43512.39092508099;21620.419479480177;142.4191304511313;4044.427030442469;2751262.246056271;998787.4845931678;50110.46163734498;631471.7641445458;3.0673351811321443;0.264348867016171
5779;2019-01-28 17:19:37.862;786;188;134;133;126;37;163;-104;-24;11;543;536;-25;89;219;208;232;190;171;166;162;-102;557;357;361;152;362;256;550;0.0;81.0;932.0;476.0;110.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40063.03515625;19023.6875;0.0;3591.15698242188;335.0;62692;;;Calculated values ==>;1548692377.862;351.76;291.96000000000004;286.56;286.46000000000004;285.76000000000005;276.86;274.0616903277293;289.46000000000004;262.76000000000005;270.76000000000005;274.26000000000005;327.46000000000004;326.76000000000005;270.66;282.06;295.06;293.96000000000004;296.36;292.16;289.76000000000005;289.36;;306.66;262.96000000000004;245.02929689885198;261.9595390733887;274.0616903277293;290.26000000000005;5570000.0;3570000.0000000005;3610000.0;1520000.0;3620000.0000000005;2560000.0;5500000.0;0.0;0.013500000000000002;0.15533333333333335;0.07933333333333333;0.018333333333333333;0.018333333333333333;;19023.6875;0.0;3591.15698242188;40063.03515625;512087.59856623696;413351.9237643686;233582.6627317789;233277.4010639255;231167.9233631617;430346.717906069;454303.793856829;447615.2610709886;468187.1289530649;511014.8255535779;510290.78046793124;447484.8037366193;461612.9649787113;461860.70334265823;461151.7468027471;424722.2040597257;414083.7466353395;454728.989882783;454161.71719194663;;140942.77119623325;456609.1488466775;198320.33623852849;233582.6627317789;272.52070349021955;3048249.6796410154;1174916.354577041;189675.88622496824;0.0;0;190;209;0;0;0;0;8;63;69;1257952868864.8796;467395560960.20465;888918759074.3336;38723.81165730881;20490.912466913152;143.61917522921334;4043.949331769742;2751947.7761781355;999138.5293351982;50112.84608444241;631539.1897485883;2.8035696942555766;0.243127311168566
5780;2019-01-28 17:20:37.872;781;188;135;134;126;37;163;-122;-40;0;536;529;-31;96;219;209;232;190;171;166;162;-119;556;357;361;151;362;252;550;-2.0;80.0;601.0;496.0;110.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40098.6484375;19053.724609375;0.0;3519.85083007812;333.0;62693;;;Calculated values ==>;1548692437.872;351.26;291.96000000000004;286.66;286.56;285.76000000000005;276.86;274.0616903277293;289.46000000000004;260.96000000000004;269.16;273.16;326.76000000000005;326.06;270.06;282.76000000000005;295.06;294.06;296.36;292.16;289.76000000000005;289.36;;306.46000000000004;261.26000000000005;244.82967444194236;261.41265627149306;274.0616903277293;290.26000000000005;5560000.0;3570000.0000000005;3610000.0;1510000.0;3620000.0000000005;2520000.0;5500000.0;0.0;0.013333333333333334;0.10016666666666667;0.08266666666666667;0.018333333333333333;0.018333333333333333;;19053.724609375;0.0;3519.85083007812;40098.6484375;511557.318920508;413351.9237643686;233888.94906767053;233582.6627317789;231167.9233631617;430346.717906069;454303.793856829;446285.25710332644;467217.5096428793;510649.24273322447;509926.8709806481;447458.69947440823;463041.36742822063;461860.70334265823;461285.69911667117;425016.6573782275;414083.7466353395;454728.989882783;454161.71719194663;;140107.1618478268;454991.840958507;196706.7421132441;233888.94906767053;271.87484784165514;3048917.8050065287;1175233.7192298633;189735.15449979607;0.0;0;190;209;0;0;0;0;8;63;69;1258169504964.8452;467486476110.1902;889071184474.3094;24999.447918173246;21351.568171208397;145.7721432385066;4038.3340822783953;2752478.8918457073;999487.2747883502;50115.25808069498;631606.5533357549;2.238684892893637;0.21143384384570646
5781;2019-01-28 17:21:37.873;780;188;135;134;126;37;164;-134;-59;-19;527;519;-50;91;219;209;232;190;171;166;161;-134;554;358;361;151;363;247;548;-1.0;83.0;643.0;531.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39913.0859375;19062.923828125;0.0;3438.06689453125;336.0;62694;;;Calculated values ==>;1548692497.873;351.16;291.96000000000004;286.66;286.56;285.76000000000005;276.86;274.1680685717883;289.56;259.76000000000005;267.26000000000005;271.26000000000005;325.86;325.06;268.16;282.26000000000005;295.06;294.06;296.36;292.16;289.76000000000005;289.26000000000005;;306.76000000000005;259.76000000000005;244.82967444194236;260.72004837742526;274.1680685717883;290.26000000000005;5540000.0;3579999.9999999995;3610000.0;1510000.0;3629999.9999999995;2470000.0;5480000.0;0.0;0.013833333333333333;0.10716666666666666;0.0885;0.018500000000000003;0.018500000000000003;;19062.923828125;0.0;3438.06689453125;39913.0859375;511606.5360948993;414171.1577566021;233941.8836566793;233634.999816814;231215.83839973132;430280.9020939914;454445.6974495171;444763.4134565691;465296.25375423155;510170.57824134215;509347.3588342572;445942.76399627933;463203.85148488375;461708.1977795224;461131.9395044041;425599.563228236;414883.2198629546;454728.989882783;454019.4663252484;;141360.5748769579;453411.93869647133;197121.14922816228;233941.8836566793;272.0452276149327;3049584.580571589;1175551.3632604377;189793.13811380859;0.0;0;190;209;0;0;0;0;8;63;69;1258386108574.5835;467577077620.08075;889220886969.1287;26538.99598314426;22681.73486794535;148.2427498863929;4071.4352793685293;2752908.3860358167;999854.2250956364;50117.70824563679;631674.1358733772;2.3750247062026197;0.22556526296935556
5782;2019-01-28 17:22:37.843;783;253;135;134;126;37;163;-135;-32;-30;514;505;-32;88;219;210;232;277;171;166;162;-135;557;359;361;150;364;242;557;-1.0;78.0;668.0;520.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39952.0859375;19201.572265625;0.0;3358.421875;339.0;62695;;;Calculated values ==>;1548692557.843;351.46000000000004;298.46000000000004;286.66;286.56;285.76000000000005;276.86;274.27422755570615;289.46000000000004;259.66;269.96000000000004;270.16;324.56;323.66;269.96000000000004;281.96000000000004;295.06;294.16;296.36;300.86;289.76000000000005;289.36;;307.06;259.66;244.62907804385475;260.01710675043796;274.27422755570615;290.26000000000005;5570000.0;3590000.0;3610000.0;1500000.0;3640000.0;2420000.0;5570000.0;0.0;0.013000000000000001;0.11133333333333333;0.08666666666666667;0.018500000000000003;0.018500000000000003;;19201.572265625;0.0;3358.421875;39952.0859375;511717.80529076746;430124.59530437726;233706.05711679408;233401.81410013582;231002.21405769818;430214.79039162316;454303.793856829;449189.16271089076;464324.77254493564;509286.264469956;508362.40028975747;449189.16271089076;463599.33612162736;461555.367892846;461112.25666892657;424722.2040597257;435677.75862157193;454728.989882783;454161.71719194663;;142613.9823049181;453475.0489114009;198009.04387878277;233706.05711679408;272.40465421027807;3050249.7908993154;1175870.0746259706;189849.74720154513;0.0;0;190;209;0;0;0;0;8;63;69;1258602600274.6868;467667332470.1238;889367513619.1986;27964.719896641353;22140.387102826906;0.0;4078.4297113903226;2753362.3565695486;1000227.5560200628;50118.94298420831;631742.0174572285;2.4017531375722907;0.22510110759273294
5783;2019-01-28 17:23:37.873;790;498;134;134;125;37;163;-135;-5;-30;500;491;-12;96;219;211;232;547;171;166;162;-134;546;358;361;150;363;239;546;-2.0;82.0;481.0;543.0;111.0;0;100;0;1;0;0;0;0;0;0;1;1;1;0;0;39550.0546875;18766.828125;0.0;3324.02758789062;341.0;62696;;;Calculated values ==>;1548692617.873;352.16;322.96000000000004;286.56;286.56;285.66;276.86;274.1680685717883;289.46000000000004;259.66;272.66;270.16;323.16;322.26000000000005;271.96000000000004;282.76000000000005;295.06;294.26000000000005;296.36;327.86;289.76000000000005;289.36;;307.26000000000005;259.76000000000005;244.62907804385475;259.59022785621676;274.1680685717883;290.26000000000005;5460000.0;3579999.9999999995;3610000.0;1500000.0;3629999.9999999995;2390000.0;5460000.0;0.0;0.013666666666666666;0.08016666666666666;0.0905;0.018500000000000003;0.018500000000000003;;18766.828125;0.0;3324.02758789062;39550.0546875;513516.9825915826;475297.45437018626;233687.63907211472;233687.63907211472;230965.3573787343;430280.9020939914;454303.793856829;453066.8829550337;464324.77254493564;508123.64763365546;507200.52807101636;452210.6991726735;464957.67753677856;461708.1977795224;461400.04798587883;427856.37511723954;482202.96321668685;454728.989882783;454161.71719194663;;143449.58454182083;453580.49326530495;196799.01699713225;233687.63907211472;271.9158440553934;3050912.6399964606;1176186.6361640766;189905.46212391544;0.0;0;190;209;0;0;0;0;8;63;69;1258819308574.5835;467757377470.0809;889511885769.1298;20544.140587625097;23238.723602269627;0.0;4078.770445216891;2753766.7991936435;1000605.9043553862;50118.94298420831;631810.0281135018;2.1665812885275892;0.21658213063283513
5784;2019-01-28 17:24:37.864;794;639;134;136;124;36;163;-155;8;-85;492;487;0;152;217;211;232;666;172;166;162;-147;527;351;361;149;356;263;529;-1.0;80.0;437.0;500.0;110.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31804.25390625;10320.474609375;0.0;3763.95239257812;354.0;62697;;;Calculated values ==>;1548692677.864;352.56000000000006;337.06;286.56;286.76000000000005;285.56;276.76000000000005;273.4187578820637;289.46000000000004;257.66;273.96000000000004;264.66;322.36;321.86;273.16;288.36;294.86;294.26000000000005;296.36;339.76;289.76000000000005;289.36;;308.56;258.46000000000004;244.42749628697553;262.9017227912062;273.4187578820637;290.36;5270000.0;3510000.0;3610000.0;1490000.0;3560000.0;2630000.0;5290000.0;0.0;0.013333333333333334;0.07283333333333333;0.08333333333333333;0.018333333333333333;0.018333333333333333;;10320.474609375;0.0;3763.95239257812;31804.25390625;515602.27819243463;496238.87098784384;234147.77909242708;234774.72616140585;231078.7672507636;430735.4089219946;454303.793856829;450473.22317971056;458849.72737649875;505068.2954120785;504544.52854016836;449438.8768022122;467973.52010364406;462504.01303383906;462465.50517657667;432808.069761586;499672.9230200794;454728.989882783;454161.71719194663;;148880.963086281;452377.4696870601;197203.07869743722;234147.77909242708;272.05037092300455;3051507.170043595;1176428.9939951103;189964.51976395043;0.0;0;190;209;0;0;0;0;8;63;69;1259035876085.217;467847064015.3432;889662463179.5702;18446.50885645891;21264.53258246857;0.0;4033.5888651578584;2754091.6725349827;1000976.7091956066;50118.94298420831;631877.6209675035;3.1058864019117833;0.3098154235279611
5785;2019-01-28 17:25:37.884;792;707;136;139;126;36;164;-157;13;-124;497;493;9;180;215;212;232;727;172;166;162;-153;535;349;361;149;354;268;538;95.0;81.0;182.0;556.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32019.48828125;10461.8310546875;0.0;3860.94018554688;369.0;62698;;;Calculated values ==>;1548692737.884;352.36;343.86;286.76000000000005;287.06;285.76000000000005;276.76000000000005;273.20264511476705;289.56;257.46000000000004;274.46000000000004;260.76000000000005;322.86;322.46000000000004;274.06;291.16;294.66;294.36;296.36;345.86;289.76000000000005;289.36;;310.06;257.86;244.42749628697553;263.56353331371673;273.20264511476705;290.36;5350000.0;3490000.0;3610000.0;1490000.0;3540000.0;2680000.0;5380000.0;0.01583333333333333;0.013500000000000002;0.030333333333333334;0.09266666666666666;0.018500000000000003;0.034333333333333334;;10461.8310546875;0.0;3860.94018554688;32019.48828125;514689.9203846174;503975.99834075815;234522.3337013467;235462.4230362692;231459.3372934649;430862.6128555636;454445.6974495171;450218.68216352165;454797.9377996708;505122.7040761974;504702.24029928393;449697.6756173371;470520.01042934036;462540.9979189812;462898.3910149112;430786.2263566034;506467.9761814975;454728.989882783;454161.71719194663;;155147.91922209063;451741.8475894623;198088.69086594536;217720.4110345354;272.39578410160357;3052039.211849828;1176602.237604216;190028.08171567178;0.0;0;190;209;0;0;0;0;8;63;69;1259252548285.1482;467936493815.31476;889821816279.5195;7647.943069359814;23505.192523045902;0.0;8117.818178071118;2754309.198785551;1001349.9145983815;50118.94298420831;631978.91644674;2.741854429690256;0.27320200399787675
5786;2019-01-28 17:26:37.875;789;740;138;141;130;37;163;-151;18;-128;500;496;18;188;214;213;232;750;172;166;162;-151;541;352;361;149;357;269;543;124.0;79.0;269.0;583.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32037.716796875;10557.5166015625;0.0;3876.18334960938;380.0;62699;;;Calculated values ==>;1548692797.875;352.06000000000006;347.16;286.96000000000004;287.26000000000005;286.16;276.86;273.5264737036516;289.46000000000004;258.06;274.96000000000004;260.36;323.16;322.76000000000005;274.96000000000004;291.96000000000004;294.56;294.46000000000004;296.36;348.16;289.76000000000005;289.36;;311.16;258.06;244.42749628697553;263.6948088759802;273.5264737036516;290.36;5410000.0;3520000.0000000005;3610000.0;1490000.0;3570000.0000000005;2690000.0;5430000.0;0.020666666666666667;0.013166666666666667;0.04483333333333333;0.09716666666666667;0.018500000000000003;0.03916666666666667;;10557.5166015625;0.0;3876.18334960938;32037.716796875;513819.3014019423;507630.17902244476;235007.35144040547;235949.36820355494;232544.0024099547;430671.36484660726;454303.793856829;450687.81103319605;454378.74842961755;505344.1222628535;504923.49754253315;450687.81103319605;471305.9431902615;461953.5920572434;462578.4729107597;429211.22506574664;508867.49219684093;454728.989882783;454161.71719194663;;159743.72323357346;451953.92283162795;199472.03685771668;216256.80246911437;272.95680982124276;3052572.941820079;1176777.3725603165;190092.54807365936;0.0;0;190;209;0;0;0;0;8;63;69;1259469115794.921;468025880405.22095;889982892114.3506;11262.840542200658;24532.82325379838;0.0;9317.942493310931;2754466.765010336;1001750.1713485821;50118.94298420831;632124.1926574816;3.125574623410899;0.29555421810998567
5787;2019-01-28 17:27:37.845;787;744;140;143;135;39;164;-145;27;-120;501;495;27;192;215;213;232;742;171;166;162;-147;566;353;361;148;358;265;564;-3.0;79.0;316.0;560.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;43522.15234375;22405.19921875;0.0;3786.25830078125;390.0;62700;;;Calculated values ==>;1548692857.845;351.86;347.56000000000006;287.16;287.46000000000004;286.66;277.06;273.6339639331285;289.56;258.66;275.86;261.16;323.26000000000005;322.66;275.86;292.36;294.66;294.46000000000004;296.36;347.36;289.76000000000005;289.36;;312.16;258.46000000000004;244.22491754036054;263.1675429290057;273.6339639331285;290.26000000000005;5660000.0;3529999.9999999995;3610000.0;1480000.0;3579999.9999999995;2650000.0;5640000.0;0.0;0.013166666666666667;0.05266666666666667;0.09333333333333332;0.018500000000000003;0.018500000000000003;;22405.19921875;0.0;3786.25830078125;43522.15234375;511437.14739294216;506241.1415411516;235052.98439280185;235981.2120247172;233526.7574572001;430607.02586249536;454445.6974495171;452550.07660853525;455380.58078680345;505823.42899813026;505194.6539792658;452550.07660853525;472298.2689636103;461934.76558694645;462427.4660375804;421974.64738274645;505989.1764118853;454728.989882783;454161.71719194663;;163921.7849024954;452548.53465678537;199373.41706952488;235052.98439280185;272.9220666494834;3053202.292563763;1177051.924514301;190156.36982726952;0.0;0;190;210;0;0;0;0;8;63;69;1259685607495.0242;468114935855.2634;890143012014.427;13333.970735721214;23629.677641477643;0.0;4053.511556784179;2754671.635951036;1002151.3248458138;50118.94298420831;632235.5657268937;1.566051064680005;0.16778272255571539
5788;2019-01-28 17:28:37.895;785;549;140;141;139;43;163;-124;35;-94;492;482;32;142;218;210;232;471;171;166;162;-128;583;365;361;148;370;245;578;-1.0;80.0;890.0;603.0;110.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40861.49609375;20036.658203125;0.0;3460.49462890625;388.0;62701;;;Calculated values ==>;1548692917.895;351.66;328.06;287.16;287.26000000000005;287.06;277.46000000000004;274.9066339382667;289.46000000000004;260.76000000000005;276.66;263.76000000000005;322.36;321.36;276.36;287.36;294.96000000000004;294.16;296.36;320.26000000000005;289.76000000000005;289.36;;311.96000000000004;260.36;244.22491754036054;260.44013211722256;274.9066339382667;290.26000000000005;5830000.0;3650000.0;3610000.0;1480000.0;3700000.0;2450000.0;5780000.0;0.0;0.013333333333333334;0.14833333333333334;0.1005;0.018333333333333333;0.018333333333333333;;20036.658203125;0.0;3460.49462890625;40861.49609375;509713.1433774712;478721.6210732678;234684.91056126784;234989.09103023677;234381.70958110513;429811.8947417682;454303.793856829;456902.1773951395;458078.14674791717;506748.5493522411;505716.6285883504;456541.61493868654;469329.1428163483;460494.97074365144;460182.3899257622;416198.707368943;467050.67073997593;454728.989882783;454161.71719194663;;163086.1669317865;454544.8946559797;202895.2206790707;234684.91056126784;274.355170126696;3053906.075631075;1177405.901394323;190216.80975964206;0.0;0;190;210;0;0;0;0;8;63;69;1259902387994.852;468203809855.1929;890296139514.3054;37677.698579550204;25290.792234679357;0.0;4023.741454895778;2755097.0874426956;1002559.3351532763;50118.94298420831;632302.932260639;2.851078713579363;0.26296438658079
5789;2019-01-28 17:29:37.846;797;268;133;132;129;48;163;-125;40;-71;471;461;32;129;222;205;232;250;171;166;162;-124;562;365;361;148;370;245;557;-2.0;79.0;685.0;570.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40284.37109375;19310.07421875;0.0;3460.13208007812;384.0;62702;;;Calculated values ==>;1548692977.846;352.86;299.96000000000004;286.46000000000004;286.36;286.06;277.96000000000004;274.9066339382667;289.46000000000004;260.66;277.16;266.06;320.26000000000005;319.26000000000005;276.36;286.06;295.36;293.66;296.36;298.16;289.76000000000005;289.36;;311.56;260.76000000000005;244.22491754036054;260.44013211722256;274.9066339382667;290.26000000000005;5620000.0;3650000.0;3610000.0;1480000.0;3700000.0;2450000.0;5570000.0;0.0;0.013166666666666667;0.11416666666666667;0.095;0.018500000000000003;0.018500000000000003;;19310.07421875;0.0;3460.13208007812;40284.37109375;513015.4552135257;433659.1010769378;233098.56011313005;232796.27958045618;231895.12870531544;429811.8947417682;454303.793856829;457501.3830706681;460442.95244932297;504579.92676101346;503545.0590505011;456541.61493868654;467857.7480482161;461040.14456079;459499.9958173634;423218.3299603381;429388.5185910663;454728.989882783;454161.71719194663;;161414.93982334915;454963.0867637473;201833.3841790018;233098.56011313005;273.94148229974184;3054581.7389479843;1177733.523054663;190274.4345501502;0.0;0;190;210;0;0;0;0;8;63;69;1260118811104.7625;468292537335.1562;890443019464.2446;29188.76320679857;24047.321745550827;0.0;4089.6684059581075;2755653.8528939313;1002970.150329666;50118.94298420831;632370.48879319;2.5175772501129163;0.2394169831745819
5790;2019-01-28 17:30:37.856;812;210;132;132;125;47;163;-129;44;-80;457;448;33;126;221;205;232;210;171;166;162;-130;558;361;361;149;366;246;553;-2.0;82.0;675.0;569.0;110.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39984.83203125;19176.248046875;0.0;3479.37622070312;378.0;62703;;;Calculated values ==>;1548693037.856;354.36;294.16;286.36;286.36;285.66;277.86;274.4858918419099;289.46000000000004;260.26000000000005;277.56;265.16;318.86;317.96000000000004;276.46000000000004;285.76000000000005;295.26000000000005;293.66;296.36;294.16;289.76000000000005;289.36;;310.96000000000004;260.16;244.42749628697553;260.58029834229245;274.4858918419099;290.26000000000005;5580000.0;3610000.0;3610000.0;1490000.0;3660000.0;2460000.0;5530000.0;0.0;0.013666666666666666;0.1125;0.09483333333333334;0.018333333333333333;0.018333333333333333;;19176.248046875;0.0;3479.37622070312;39984.83203125;515192.6348136398;419624.64271374326;232896.92431263;232896.92431263;230799.66187155823;430081.6785162784;454303.793856829;457818.8331626912;459364.888101952;503034.8810887444;502100.8445953151;456498.40645986306;467375.9744793485;461518.9443161543;460127.33862395975;424425.69873817154;419624.64271374326;454728.989882783;454161.71719194663;;158908.11840480618;454168.8829950209;200903.93269257658;232896.92431263;273.5596006698255;3055250.760458924;1178054.295860051;190332.27342418683;0.0;0;190;210;0;0;0;0;8;63;69;1260335447204.728;468381652185.142;890590344014.2212;28902.926302887896;24017.959453681804;65.61443233385319;4056.521202787472;2756138.0309893372;1003370.761096931;50119.4898622755;632438.3850207377;2.517830482972999;0.23971750688336813
5791;2019-01-28 17:31:37.856;822;196;132;132;124;44;163;-126;45;-72;447;440;34;126;220;206;232;200;171;166;162;-128;556;360;361;147;364;248;550;-2.0;79.0;725.0;508.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39976.87109375;19076.982421875;0.0;3535.23168945312;371.0;62704;;;Calculated values ==>;1548693097.856;355.36;292.76000000000005;286.36;286.36;285.56;277.56;274.38016830617;289.46000000000004;260.56;277.66;265.96000000000004;317.86;317.16;276.56;285.76000000000005;295.16;293.76000000000005;296.36;293.16;289.76000000000005;289.36;;310.26000000000005;260.36;244.02132995426717;260.85938512811435;274.38016830617;290.26000000000005;5560000.0;3600000.0;3610000.0;1470000.0;3640000.0;2480000.0;5500000.0;0.0;0.013166666666666667;0.12083333333333333;0.08466666666666667;0.018500000000000003;0.018500000000000003;;19076.982421875;0.0;3535.23168945312;39976.87109375;516577.5706841476;416182.2575204337;232973.14753796702;232973.14753796702;230573.56230372956;430148.3826014536;454303.793856829;457616.9733224638;460493.4398212541;501803.23141418275;501074.4351209881;456291.2614103056;467093.34322886047;461689.9588020654;460418.5278520168;425016.6573782275;417510.78578677255;454728.989882783;454161.71719194663;;155983.51637300098;454710.61350629205;200636.91687596738;232973.14753796702;273.45030885482873;3055917.1079849657;1178373.0727806238;190390.7284901048;0.0;0;190;210;0;0;0;0;8;63;69;1260552047204.728;468470452185.142;890738544014.2212;31051.756820618317;21511.572981367488;98.82730928749022;4091.9885385986236;2756637.6533486997;1003750.173867223;50120.860210122344;632506.2892685826;2.5098889197869214;0.22884238989981392
5792;2019-01-28 17:32:37.847;825;192;133;132;124;41;164;-123;40;-48;444;439;32;126;219;207;232;196;171;166;162;-123;556;358;361;146;362;246;551;-3.0;81.0;575.0;557.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39938.796875;19054.796875;0.0;3509.22216796875;370.0;62705;;;Calculated values ==>;1548693157.847;355.66;292.36;286.46000000000004;286.36;285.56;277.26000000000005;274.1680685717883;289.56;260.86;277.16;268.36;317.56;317.06;276.36;285.76000000000005;295.06;293.86;296.36;292.76000000000005;289.76000000000005;289.36;;310.16;260.86;243.81672145450628;260.58029834229245;274.1680685717883;290.26000000000005;5560000.0;3579999.9999999995;3610000.0;1460000.0;3620000.0000000005;2460000.0;5510000.0;0.0;0.013500000000000002;0.09583333333333334;0.09283333333333334;0.018500000000000003;0.018500000000000003;;19054.796875;0.0;3509.22216796875;39938.796875;516942.1978797605;414400.9631372732;233251.63598009013;232947.6685808663;230550.20476347918;430280.9020939914;454445.6974495171;457339.8851342186;463085.4685709421;501685.30890788935;501165.52786892466;456377.84301490715;467375.9744793485;461860.70334265823;460863.32371791895;425016.6573782275;415802.19974565186;454728.989882783;454161.71719194663;;155565.71764046347;455396.0772465205;198712.8619786695;233251.63598009013;272.68102719226204;3056582.9719894216;1178690.7899430403;190449.42346662108;0.0;0;190;210;0;0;0;0;8;63;69;1260768614714.5007;468558339000.0498;890886721784.0657;24785.089719073458;23828.75848403217;124.39517803977128;4086.836502419346;2757102.8906066506;1004127.9532869572;50122.72011848668;632574.4359203216;2.3411201605072987;0.22794802666993255
5793;2019-01-28 17:33:37.867;827;187;132;131;123;39;164;-134;37;-50;445;441;29;148;219;207;232;190;171;166;162;-131;529;354;361;145;359;263;529;-2.0;80.0;425.0;541.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31801.8046875;10343.4228515625;0.0;3846.48803710938;372.0;62706;;;Calculated values ==>;1548693217.867;355.86;291.86;286.36;286.26000000000005;285.46000000000004;277.06;273.7412296467126;289.56;259.76000000000005;276.86;268.16;317.66;317.26000000000005;276.06;287.96000000000004;295.06;293.86;296.36;292.16;289.76000000000005;289.36;;310.36;260.06;243.61107973660833;262.9017227912062;273.7412296467126;290.26000000000005;5290000.0;3540000.0;3610000.0;1450000.0;3590000.0;2630000.0;5290000.0;0.0;0.013333333333333334;0.07083333333333333;0.09016666666666667;0.018500000000000003;0.018500000000000003;;10343.4228515625;0.0;3846.48803710938;31801.8046875;519386.4835190133;420796.17633104406;233525.4149740876;233215.90204724073;230777.46704720828;430542.39183029096;454445.6974495171;454156.0461158545;463030.68355014746;500127.88420761295;499705.564591648;453149.9494180667;467509.44710203307;462316.2933191314;461478.7024860622;432310.4919214931;421665.2618914551;454728.989882783;454161.71719194663;;156401.31544495918;454728.9073833906;196797.6101290497;233525.4149740876;271.8996482996849;3057181.00961741;1178935.8567700454;190510.74148441583;0.0;0;190;210;0;0;0;0;8;63;69;1260985286915.2925;468645668100.36896;891039472684.6239;18229.555882398676;23256.805302433073;141.9364004005065;4081.7715910303928;2757461.4654731;1004520.4637798449;50124.94028812507;632642.5303452606;3.2213076977639097;0.32728208356512006
5794;2019-01-28 17:34:37.857;822;177;132;131;123;39;164;-151;31;-87;459;460;29;180;217;208;232;179;171;166;162;-146;537;351;361;145;356;275;537;313.0;80.0;166.0;535.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32130.556640625;10402.529296875;0.0;4044.30322265625;385.0;62707;;;Calculated values ==>;1548693277.857;355.36;290.86;286.36;286.26000000000005;285.46000000000004;277.06;273.4187578820637;289.56;258.06;276.26000000000005;264.46000000000004;319.06;319.16;276.06;291.16;294.86;293.96000000000004;296.36;291.06;289.76000000000005;289.36;;311.66;258.56;243.61107973660833;264.4750485637546;273.4187578820637;290.26000000000005;5370000.0;3510000.0;3610000.0;1450000.0;3560000.0;2750000.0;5370000.0;0.05216666666666667;0.013333333333333334;0.027666666666666666;0.08916666666666666;0.018500000000000003;0.07066666666666667;;10402.529296875;0.0;4044.30322265625;32130.556640625;518137.9933000356;414685.7420490697;233311.05007939035;233003.99992147885;230583.756448734;430735.4089219946;454445.6974495171;451305.66595513717;459267.23870564316;500431.9009865156;500538.3424665913;451045.04040683503;469564.2245159754;462504.01303383906;462069.13822976255;430267.09440352034;415381.4211289444;454728.989882783;454161.71719194663;;161832.74555500393;453163.6615087092;197436.4622535938;206828.15859478113;272.1437266638312;3057713.6905002827;1179108.7108908207;190576.48711882537;0.0;0;190;210;0;0;0;0;8;63;69;1261201850815.327;468732653600.3828;891200845784.6495;7023.714635742699;22802.34193358112;198.4756436610129;17478.238140866364;2757671.8743201313;1004904.2260358349;50127.776582364866;632822.1671485971;3.2881097146817684;0.24047081077373456
5795;2019-01-28 17:35:37.858;811;185;134;134;127;39;164;-159;-12;-122;477;476;-2;165;215;209;232;189;171;166;162;-161;584;355;361;144;360;258;578;-1.0;82.0;516.0;552.0;111.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41201.453125;20019.1171875;0.0;3766.21069335938;391.0;62708;;;Calculated values ==>;1548693337.858;354.26;291.66;286.56;286.56;285.86;277.06;273.8482719121499;289.56;257.26000000000005;271.96000000000004;260.96000000000004;320.86;320.76000000000005;272.96000000000004;289.66;294.66;294.06;296.36;292.06;289.76000000000005;289.36;;312.26000000000005;257.06;243.40439225979637;262.23063862743834;273.8482719121499;290.26000000000005;5840000.0;3550000.0;3610000.0;1440000.0;3600000.0;2580000.0;5780000.0;0.0;0.013666666666666666;0.08600000000000001;0.092;0.018500000000000003;0.018500000000000003;;20019.1171875;0.0;3766.21069335938;41201.453125;512880.8830950647;249672.8043256505;232879.87769701355;232879.87769701355;230814.5134614537;430477.46260093397;454445.6974495171;448801.6950251431;455826.408495333;503971.8210514307;503867.31222019624;450090.1774035204;470159.4215417571;461629.7256903882;461592.22777629585;415829.3649500777;251185.17297118765;454728.989882783;454161.71719194663;;164339.59507360373;451761.04145865777;199608.54721980463;232879.87769701355;273.0234751363846;3058324.800765926;1179362.2288364463;190641.57581950715;0.0;0;190;211;0;0;0;0;8;63;69;1261418454425.0652;468819355045.2781;891360748449.4564;21430.61071125911;23198.029469974488;2250.137290378164;4093.714030656263;2757908.997649726;1005287.5688526753;50148.182030209005;633001.9364125804;2.143022444659542;0.20445329366920076
5796;2019-01-28 17:36:37.858;808;201;133;133;128;42;164;-141;-11;-96;475;467;-17;113;219;205;232;204;171;166;162;-144;566;364;361;144;369;246;560;-4.0;79.0;604.0;561.0;111.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40426.20703125;19485.431640625;0.0;3544.625;383.0;62709;;;Calculated values ==>;1548693397.858;353.96000000000004;293.26000000000005;286.46000000000004;286.46000000000004;285.96000000000004;277.36;274.8017692304317;289.56;259.06;272.06;263.56;320.66;319.86;271.46000000000004;284.46000000000004;295.06;293.66;296.36;293.56;289.76000000000005;289.36;;311.46000000000004;258.76000000000005;243.40439225979637;260.58029834229245;274.8017692304317;290.26000000000005;5660000.0;3640000.0;3610000.0;1440000.0;3690000.0;2460000.0;5600000.0;0.0;0.013166666666666667;0.10066666666666667;0.0935;0.018500000000000003;0.018500000000000003;;19485.431640625;0.0;3544.625;40426.20703125;514031.1434650273;414042.5435394184;233022.97828064728;233022.97828064728;231525.00033691194;429879.7862731237;454445.6974495171;451102.16682807746;458501.9317677722;504899.2825558749;504071.2497010573;450350.4297580116;465890.31590349507;460786.2846276149;459657.35967444506;421974.64738274645;415116.5405843715;454728.989882783;454161.71719194663;;160997.13474923553;453541.39444842533;201673.5075245649;233022.97828064728;273.87449240097686;3059005.031267228;1179691.433410014;190702.49945028516;0.0;0;190;211;0;0;0;0;8;63;69;1261635054425.0652;468905755045.2781;891511948449.4564;25109.151703220265;23549.64742738095;90.29840617860374;4091.0666698590385;2758296.82900318;1005677.1328268199;50167.685661013646;633070.142918418;2.294400097715298;0.22230435542167898
5797;2019-01-28 17:37:37.869;815;195;131;130;123;44;164;-147;0;-110;459;449;-5;102;220;203;232;197;171;166;162;-148;557;361;361;144;366;237;552;-2.0;80.0;324.0;542.0;111.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40030.9296875;19316.986328125;0.0;3400.3271484375;375.0;62710;;;Calculated values ==>;1548693457.869;354.66;292.66;286.26000000000005;286.16;285.46000000000004;277.56;274.4858918419099;289.56;258.46000000000004;273.16;262.16;319.06;318.06;272.66;283.36;295.16;293.46000000000004;296.36;292.86;289.76000000000005;289.36;;310.66;258.36;243.40439225979637;259.30345971252746;274.4858918419099;290.26000000000005;5570000.0;3610000.0;3610000.0;1440000.0;3660000.0;2370000.0;5520000.0;0.0;0.013333333333333334;0.054000000000000006;0.09033333333333333;0.018500000000000003;0.018500000000000003;;19316.986328125;0.0;3400.3271484375;40030.9296875;515642.209405438;415068.77947206923;232619.5604419751;232317.82666911863;230231.5404395455;430081.6785162784;454445.6974495171;454015.68666123116;457064.4489212131;504100.0044531227;503070.6675915833;453410.2699625678;465929.3918375064;461383.9005954645;459855.8798952964;424722.2040597257;415763.05856668594;454728.989882783;454161.71719194663;;157654.71494818805;453123.6847326718;200814.171518261;232619.5604419751;273.5243415677081;3059675.63032626;1180014.846174117;190760.38466178658;0.0;0;190;211;0;0;0;0;8;63;69;1261851694134.769;468992170885.16;891656875014.2583;13672.88181772039;22791.959360368444;119.45527324052993;4098.529899874474;2758620.0718657416;1006063.3836825336;50169.43392879676;633138.4020682895;1.7908291133622114;0.18864434135148736
5798;2019-01-28 17:38:37.869;822;181;130;129;120;42;164;-159;11;-147;444;437;6;144;219;204;232;182;171;166;162;-157;529;354;361;143;359;259;529;-2.0;79.0;295.0;537.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31857.71484375;10412.953125;0.0;3810.70166015625;378.0;62711;;;Calculated values ==>;1548693517.869;355.36;291.26000000000005;286.16;286.06;285.16;277.36;273.7412296467126;289.56;257.26000000000005;274.26000000000005;258.46000000000004;317.56;316.86;273.76000000000005;287.56;295.06;293.56;296.36;291.36;289.76000000000005;289.36;;310.96000000000004;257.46000000000004;243.1966462407574;262.3656120759269;273.7412296467126;290.26000000000005;5290000.0;3540000.0;3610000.0;1430000.0;3590000.0;2590000.0;5290000.0;0.0;0.013166666666666667;0.04916666666666667;0.0895;0.018500000000000003;0.018500000000000003;;10412.953125;0.0;3810.70166015625;31857.71484375;518790.24131072906;418996.14763645484;232907.47657599318;232600.12022955486;229879.22919704352;430542.39183029096;454445.6974495171;451569.75684122;453396.9555774262;500415.93706269626;499679.31380704616;450933.51448865916;467609.4332420432;462316.2933191314;461078.3308605104;432310.4919214931;419302.28733343096;454728.989882783;454161.71719194663;;158908.11840480618;452352.54842965497;200772.85402402966;232907.47657599318;273.4774522426825;3060274.7023640205;1180262.5956695597;190820.47656852487;0.0;0;190;211;0;0;0;0;8;63;69;1262068294134.769;469078270885.16;891805675014.2583;12330.847721845194;22516.382649303465;171.27469374281804;4093.2034513951394;2758836.769611905;1006440.9531992809;50171.856678521624;633206.6665128834;2.749765029245749;0.29242540086300645
5799;2019-01-28 17:39:37.859;821;176;131;130;121;41;164;-160;15;-164;445;441;16;169;216;205;232;178;171;166;162;-158;541;351;361;143;356;266;541;-2.0;81.0;531.0;516.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32332.84765625;10586.7578125;0.0;3944.734375;390.0;62712;;;Calculated values ==>;1548693577.859;355.26;290.76000000000005;286.26000000000005;286.16;285.26000000000005;277.26000000000005;273.4187578820637;289.56;257.16;274.66;256.76000000000005;317.66;317.26000000000005;274.76000000000005;290.06;294.76000000000005;293.66;296.36;290.96000000000004;289.76000000000005;289.36;;312.16;257.36;243.1966462407574;263.299902668528;273.4187578820637;290.26000000000005;5410000.0;3510000.0;3610000.0;1430000.0;3560000.0;2660000.0;5410000.0;0.0;0.013500000000000002;0.0885;0.08600000000000001;0.018500000000000003;0.018500000000000003;;10586.7578125;0.0;3944.734375;32332.84765625;517690.46716906625;412663.7354477416;232899.87740777552;232595.0416611341;229894.89849890777;430735.4089219946;454445.6974495171;450837.2001459352;451618.7111103328;499832.02898538386;499408.5137771805;450966.1048905643;469524.0347869911;462371.3252196394;461671.70442812063;429211.22506574664;413408.5767822079;454728.989882783;454161.71719194663;;163921.7849024954;452247.8556954165;200966.85697144308;232899.87740777552;273.4187578820637;3060809.534564713;1180437.564094468;190885.0944307225;0.0;0;190;211;0;0;0;0;8;63;69;1262284858034.8035;469164056585.1736;891963148764.2833;22113.52537094255;21610.165890261716;213.33575182777327;4093.3440360071663;2759123.758214983;1006808.613150296;50175.06123138738;633274.8763717511;3.3052607694586906;0.31872661981324696
5800;2019-01-28 17:40:37.840;816;183;132;132;124;41;164;-154;23;-154;450;447;25;177;215;206;232;185;171;166;162;-155;554;352;361;143;357;270;554;271.0;81.0;610.0;511.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32499.037109375;10854.1767578125;0.0;4001.09106445312;400.0;62713;;;Calculated values ==>;1548693637.84;354.76;291.46000000000004;286.36;286.36;285.56;277.26000000000005;273.5264737036516;289.56;257.76000000000005;275.46000000000004;257.76000000000005;318.16;317.86;275.66;290.86;294.66;293.76000000000005;296.36;291.66;289.76000000000005;289.36;;313.16;257.66;243.1966462407574;263.82572766246335;273.5264737036516;290.26000000000005;5540000.0;3520000.0000000005;3610000.0;1430000.0;3570000.0000000005;2700000.0;5540000.0;0.04516666666666667;0.013500000000000002;0.10166666666666666;0.08516666666666667;0.018500000000000003;0.06366666666666668;;10854.1767578125;0.0;4001.09106445312;32499.037109375;516013.2986644318;250084.03125215016;232871.6582264005;232871.6582264005;230480.4978228875;430671.36484660726;454445.6974495171;451156.81222508;452666.348689687;499967.22377782705;499648.71914385364;451415.3493911695;469900.92611581116;462086.8017432054;461651.65144838125;425599.563228236;250866.03273033988;454728.989882783;454161.71719194663;;168099.92630828856;452561.79470949783;200882.09111434888;210177.48888774606;273.51144470050156;3061349.629186472;1180616.1819688175;190951.28867450854;0.0;0;190;211;0;0;0;0;8;63;69;1262501389444.6106;469249829415.0972;892123897844.1401;25444.596646257658;21434.72142285352;2358.9026617215977;15533.662535367439;2759519.9503975073;1007167.2069535778;50196.48976362984;633438.3829662107;4.360196264460325;0.3030107284017787
5801;2019-01-28 17:41:37.840;811;189;133;133;127;43;163;-140;33;-128;456;453;32;178;216;205;232;192;171;166;161;-143;578;357;361;143;362;262;573;-1.0;81.0;927.0;495.0;111.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41052.49609375;19794.509765625;0.0;3858.35180664062;405.0;62714;;;Calculated values ==>;1548693697.84;354.26;292.06;286.46000000000004;286.46000000000004;285.86;277.46000000000004;274.0616903277293;289.46000000000004;259.16;276.46000000000004;260.36;318.76000000000005;318.46000000000004;276.36;290.96000000000004;294.76000000000005;293.66;296.36;292.36;289.76000000000005;289.26000000000005;;313.66;258.86;243.1966462407574;262.7682575881327;274.0616903277293;290.26000000000005;5780000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;2620000.0;5730000.0;0.0;0.013500000000000002;0.1545;0.0825;0.018500000000000003;0.018500000000000003;;19794.509765625;0.0;3858.35180664062;41052.49609375;513389.0103162764;251438.79714476637;232702.5390066673;232702.5390066673;230927.4969868395;430346.717906069;454303.793856829;453824.779244464;455369.27950636204;501385.05684771267;501069.260891722;453699.29166053823;471101.7842441573;461457.9028561018;460749.12975072267;417990.95171857666;252616.02968544755;454728.989882783;454019.4663252484;;170189.03402730724;453813.4651475845;201692.90197454623;232702.5390066673;273.8507095975133;3061962.5586298313;1180871.587689846;191016.78403176766;0.0;0;190;212;0;0;0;0;8;63;69;1262717989444.6106;469335629415.0972;892283497844.1401;38954.3750382023;20799.94646177566;2232.561447447243;4094.363155393751;2760056.608494878;1007519.162519283;50234.75196453958;633601.949846967;2.7937949875926695;0.23620735073092558
5802;2019-01-28 17:42:37.840;810;204;132;131;128;46;163;-131;40;-106;454;447;35;132;220;202;232;206;171;166;161;-133;573;366;361;143;371;250;566;-1.0;82.0;914.0;500.0;111.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40652.72265625;19733.943359375;0.0;3672.86547851562;396.0;62715;;;Calculated values ==>;1548693757.84;354.16;293.56;286.36;286.26000000000005;285.96000000000004;277.76000000000005;275.0112864084945;289.46000000000004;260.06;277.16;262.56;318.56;317.86;276.66;286.36;295.16;293.36;296.36;293.76000000000005;289.76000000000005;289.26000000000005;;312.76000000000005;259.86;243.1966462407574;261.13683023647616;275.0112864084945;290.26000000000005;5730000.0;3660000.0;3610000.0;1430000.0;3710000.0;2500000.0;5660000.0;0.0;0.013666666666666666;0.15233333333333335;0.08333333333333333;0.018500000000000003;0.018500000000000003;;19733.943359375;0.0;3672.86547851562;40652.72265625;513687.55433810095;412702.44267607504;232573.83375351655;232274.90921423453;231383.50495803688;429743.705733735;454303.793856829;456689.9109880758;457634.7966297773;502338.45091406803;501609.1319891637;456083.53771632724;467497.0282063146;460612.97347564064;458930.22448036657;419700.86885261146;413456.12472789927;454728.989882783;454019.4663252484;;166428.6587063909;454851.7211202562;203597.88554439342;232573.83375351655;274.63206744565434;3062643.435452748;1181200.9914658878;191079.54417581062;0.0;0;190;212;0;0;0;0;8;63;69;1262934589444.6106;469421429415.0972;892437097844.1401;38554.35187592095;20937.819631321894;85.34483637106659;4096.74420257704;2760702.5145524954;1007866.9772367255;50254.06785023807;633670.2090749501;2.720330694678718;0.2373209402689623
5803;2019-01-28 17:43:37.881;816;197;129;128;121;48;163;-136;41;-103;442;435;32;122;221;200;232;198;171;166;161;-137;557;362;361;142;367;247;552;-2.0;77.0;850.0;482.0;111.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40251.52734375;19220.9609375;0.0;3610.99096679688;381.0;62716;;;Calculated values ==>;1548693817.881;354.76;292.86;286.06;285.96000000000004;285.26000000000005;277.96000000000004;274.5913991737795;289.46000000000004;259.56;277.26000000000005;262.86;317.36;316.66;276.36;285.36;295.26000000000005;293.16;296.36;292.96000000000004;289.76000000000005;289.26000000000005;;311.26000000000005;259.46000000000004;242.98782864720522;260.72004837742526;274.5913991737795;290.26000000000005;5570000.0;3620000.0000000005;3610000.0;1420000.0;3670000.0000000005;2470000.0;5520000.0;0.0;0.012833333333333334;0.14166666666666666;0.08033333333333334;0.018500000000000003;0.018500000000000003;;19220.9609375;0.0;3610.99096679688;40251.52734375;515764.15657064435;415763.05856668594;232017.04459964583;231717.19955470308;229643.36046897282;430014.67791919125;454303.793856829;457298.1374891172;458100.16939059226;501380.13883446436;500651.43328599154;456213.6589569888;466777.8777914036;461365.71627760044;459289.8238943861;424722.2040597257;416104.77006364113;454728.989882783;454019.4663252484;;160161.5264782812;454602.7486414227;202275.8062233479;232017.04459964583;274.1005663295636;3063318.0982422745;1181525.8374955915;191140.2844571667;0.0;0;190;212;0;0;0;0;8;63;69;1263151337455.072;469506987840.27936;892586299729.4576;36128.163595983984;20270.264374252012;110.59040294975178;4107.044801923648;2761325.2941248557;1008210.6125946484;50255.701759644886;633738.6206994873;2.6548787168608965;0.23208808858034533
5804;2019-01-28 17:44:37.861;821;190;129;128;120;45;163;-137;41;-102;432;425;30;120;220;200;232;191;171;166;161;-139;556;359;361;141;364;245;551;-2.0;84.0;781.0;470.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40235.95703125;19204.962890625;0.0;3584.17260742188;371.0;62717;;;Calculated values ==>;1548693877.861;355.26;292.16;286.06;285.96000000000004;285.16;277.66;274.27422755570615;289.46000000000004;259.46000000000004;277.26000000000005;262.96000000000004;316.36;315.66;276.16;285.16;295.16;293.16;296.36;292.26000000000005;289.76000000000005;289.26000000000005;;310.26000000000005;259.26000000000005;242.77792619122317;260.44013211722256;274.27422755570615;290.26000000000005;5560000.0;3590000.0;3610000.0;1410000.0;3640000.0;2450000.0;5510000.0;0.0;0.014;0.13016666666666665;0.07833333333333334;0.018500000000000003;0.018500000000000003;;19204.962890625;0.0;3584.17260742188;40235.95703125;516455.94969960797;413676.3280692049;232041.62707460328;231741.51620549758;229372.86392412297;430214.79039162316;454303.793856829;457620.9684912569;458359.64621818834;500535.32171213604;499806.79854445934;456300.79938321334;466833.6701939161;461689.9588020654;459762.3043333631;425016.6573782275;414040.76927589084;454728.989882783;454019.4663252484;;155983.51637300098;454561.48193782475;201331.11296459372;232041.62707460328;273.7182557979288;3063988.6037026006;1181845.946788917;191200.2241670721;0.0;0;190;212;0;0;0;0;8;63;69;1263367865255.1409;469591859540.30634;892733850529.5045;33360.396194387315;19836.3789029031;153.66243343271339;4106.590026136935;2761904.172432849;1008544.7232147218;50257.903132579784;633807.0448407573;2.5212464756192423;0.2219772306070046
5805;2019-01-28 17:45:37.861;825;188;130;129;121;42;163;-134;40;-80;425;419;31;119;219;202;232;190;171;166;161;-136;556;357;361;140;362;245;550;-1.0;80.0;1004.0;458.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40161.296875;19216.689453125;0.0;3601.83325195312;365.0;62718;;;Calculated values ==>;1548693937.861;355.66;291.96000000000004;286.16;286.06;285.26000000000005;277.36;274.0616903277293;289.46000000000004;259.76000000000005;277.16;265.16;315.66;315.06;276.26000000000005;285.06;295.06;293.36;296.36;292.16;289.76000000000005;289.26000000000005;;309.66;259.56;242.56692532238324;260.44013211722256;274.0616903277293;290.26000000000005;5560000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;2450000.0;5500000.0;0.0;0.013333333333333334;0.1673333333333333;0.07633333333333334;0.018500000000000003;0.018500000000000003;;19216.689453125;0.0;3601.83325195312;40161.296875;516942.1978797605;413351.9237643686;232367.60090600746;232066.2768031903;229688.5652307168;430346.717906069;454303.793856829;457501.3830706681;460747.1981388801;499806.79854445934;499181.6865837331;456421.2515302593;466719.60039870697;461860.70334265823;460345.3573976857;425016.6573782275;414083.7466353395;454728.989882783;454019.4663252484;;153476.72818028802;455036.14656568074;200445.38468656852;232367.60090600746;273.36194927451027;3064658.580818486;1182166.127225115;191260.10754923357;0.0;0;190;212;0;0;0;0;8;63;69;1263584465255.1409;469676159540.30634;892880850529.5045;43014.03706293932;19433.761490105568;145.7721432385066;4100.559510255958;2762540.6260433267;1008871.9743846635;50260.39842071871;633875.4377535605;2.92280666318933;0.2454473949736894
5806;2019-01-28 17:46:37.882;827;188;131;130;122;39;163;-118;34;-47;424;419;27;116;218;203;232;190;171;165;161;-122;554;357;361;140;362;245;549;0.0;83.0;1203.0;442.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40033.47265625;19056.93359375;0.0;3602.56762695312;364.0;62719;;;Calculated values ==>;1548693997.882;355.86;291.96000000000004;286.26000000000005;286.16;285.36;277.06;274.0616903277293;289.46000000000004;261.36;276.56;268.46000000000004;315.56;315.06;275.86;284.76000000000005;294.96000000000004;293.46000000000004;296.36;292.16;289.66;289.26000000000005;;309.56;260.96000000000004;242.56692532238324;260.44013211722256;274.0616903277293;290.26000000000005;5540000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;2450000.0;5490000.0;0.0;0.013833333333333333;0.20049999999999998;0.07366666666666667;0.018500000000000003;0.018500000000000003;;19056.93359375;0.0;3602.56762695312;40033.47265625;517349.2466013091;413764.2266525931;232695.1541489444;232392.59126218566;230005.63749457302;430346.717906069;454303.793856829;456782.0774082092;464065.70479186665;499702.65617659513;499181.6865837331;455938.9057791105;466377.0441872082;461726.5624587006;460480.0777649803;425599.563228236;414485.982530214;454587.42908880144;454019.4663252484;;153058.93094933403;456474.4305694062;200194.76060834504;232695.1541489444;273.2632979503848;3065327.104464971;1182485.1857147529;191320.16523596874;0.0;0;190;212;0;0;0;0;8;63;69;1263801141064.8103;469760188940.17816;893027901979.2803;51445.757018372766;18879.26902046484;153.73786632263736;4094.499775261625;2763328.0665005357;1009191.3613847701;50262.895211032104;633943.7538164252;3.291037298397686;0.2666803683798141
