;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5807;2019-01-28 17:47:37.852;828;188;132;131;123;38;163;-121;28;-32;427;424;23;116;217;204;232;190;171;165;161;-122;557;356;361;141;361;247;552;147.0;78.0;981.0;477.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40078.47265625;19132.857421875;0.0;3622.8251953125;365.0;62720;;;Calculated values ==>;1548694057.852;355.96000000000004;291.96000000000004;286.36;286.26000000000005;285.46000000000004;276.96000000000004;273.955091788801;289.46000000000004;261.06;275.96000000000004;269.96000000000004;315.86;315.56;275.46000000000004;284.76000000000005;294.86;293.56;296.36;292.16;289.66;289.26000000000005;;309.66;260.96000000000004;242.77792619122317;260.72004837742526;273.955091788801;290.26000000000005;5570000.0;3560000.0;3610000.0;1410000.0;3610000.0;2470000.0;5520000.0;0.0245;0.013000000000000001;0.1635;0.07949999999999999;0.018500000000000003;0.043000000000000003;;19132.857421875;0.0;3622.8251953125;40078.47265625;517224.4133141452;412510.35525449144;232922.26096884615;232619.5604419751;230231.5404395455;430412.23801567365;454303.793856829;455729.33194869943;465421.3275835922;499817.61881516053;499504.65487776644;455121.835480638;466090.75551755395;461745.05252366984;460769.5600386277;424722.2040597257;413263.53111073095;454587.42908880144;454019.4663252484;;153476.72818028802;456313.0209162328;199265.30412017863;213745.6227643728;272.89192203369464;3065994.370209788;1182803.274849239;191380.34673704623;0.0;0;190;212;0;0;0;0;8;63;69;1264017632764.9136;469844446790.2184;893175428179.3507;41931.868549963154;20435.293485286304;148.96274833693153;10331.775273117653;2764105.824307203;1009518.8189284639;50265.41645490291;634063.9126657397;3.2013058576270352;0.24186435295380962
5808;2019-01-28 17:48:37.863;828;189;132;131;124;37;163;-126;18;-29;433;431;16;117;217;204;232;191;171;165;161;-126;556;357;361;141;362;247;551;-1.0;80.0;740.0;449.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40090.73828125;19087.9765625;0.0;3639.94750976562;361.0;62721;;;Calculated values ==>;1548694117.863;355.96000000000004;292.06;286.36;286.26000000000005;285.56;276.86;274.0616903277293;289.46000000000004;260.56;274.96000000000004;270.26000000000005;316.46000000000004;316.26000000000005;274.76000000000005;284.86;294.86;293.56;296.36;292.26000000000005;289.66;289.26000000000005;;309.26000000000005;260.56;242.77792619122317;260.72004837742526;274.0616903277293;290.26000000000005;5560000.0;3570000.0000000005;3610000.0;1410000.0;3620000.0000000005;2470000.0;5510000.0;0.0;0.013333333333333334;0.12333333333333334;0.07483333333333334;0.018500000000000003;0.018500000000000003;;19087.9765625;0.0;3639.94750976562;40090.73828125;517306.47405302554;413307.47646805906;232947.6685808663;232644.68827507718;230550.20476347918;430346.717906069;454303.793856829;454511.96009527857;465720.9113905983;500443.08161317755;500234.6623157305;454267.3291924153;466205.423889032;461592.2958648185;460614.66830407927;425016.6573782275;414040.76927589084;454587.42908880144;454019.4663252484;;151805.5401117132;455901.9152820354;198526.55251621292;232947.6685808663;272.60280831071697;3066662.569447426;1183121.8401916143;191440.8809387419;0.0;0;190;212;0;0;0;0;8;63;69;1264234272474.6174;469929062300.1027;893323655349.1481;31571.533601418098;19260.256313642385;146.34517469782227;4089.82825827107;2764718.4649544912;1009849.6758223149;50267.87780542305;634184.114728009;2.4229209483864644;0.21371511993621906
5809;2019-01-28 17:49:37.863;826;188;131;131;124;38;163;-137;-16;-42;439;436;-19;108;218;205;232;190;171;166;161;-138;556;358;361;141;363;245;551;-1.0;81.0;507.0;469.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40113.96484375;19138.26171875;0.0;3586.78271484375;364.0;62722;;;Calculated values ==>;1548694177.863;355.76;291.96000000000004;286.26000000000005;286.26000000000005;285.56;276.96000000000004;274.1680685717883;289.46000000000004;259.46000000000004;271.56;268.96000000000004;317.06;316.76000000000005;271.26000000000005;283.96000000000004;294.96000000000004;293.66;296.36;292.16;289.76000000000005;289.26000000000005;;309.56;259.36;242.77792619122317;260.44013211722256;274.1680685717883;290.26000000000005;5560000.0;3579999.9999999995;3610000.0;1410000.0;3629999.9999999995;2450000.0;5510000.0;0.0;0.013500000000000002;0.0845;0.07816666666666668;0.018500000000000003;0.018500000000000003;;19138.26171875;0.0;3586.78271484375;40113.96484375;517063.6621081487;412934.04071806197;232644.68827507718;232644.68827507718;230550.20476347918;430280.9020939914;454303.793856829;450655.1842140212;464421.0612770432;501263.03175938426;500951.25422732893;450279.17011542426;465460.97018130205;461573.7689881714;460594.19487161405;425016.6573782275;413676.3280692049;454728.989882783;454019.4663252484;;153058.93094933403;454664.83376706665;197808.2357093465;232644.68827507718;272.3204001579419;3067330.941973468;1183440.3921772914;191501.10369061364;0.0;0;190;212;0;0;0;0;8;63;69;1264450872474.6174;470013662300.1027;893471255349.1481;21365.567148645012;20077.624081511793;153.0944456718056;4095.4333939281687;2765159.607460742;1010177.4914922746;50270.373135592796;634252.3252417773;2.0106327714022902;0.19120797858145885
5810;2019-01-28 17:50:37.853;823;180;131;130;122;38;163;-145;-20;-59;445;444;-20;136;217;206;232;182;171;166;161;-144;530;353;361;140;358;268;530;85.0;79.0;458.0;439.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31966.208984375;10362.2109375;0.0;3985.1474609375;370.0;62723;;;Calculated values ==>;1548694237.853;355.46000000000004;291.16;286.26000000000005;286.16;285.36;276.96000000000004;273.6339639331285;289.46000000000004;258.66;271.16;267.26000000000005;317.66;317.56;271.16;286.76000000000005;294.86;293.76000000000005;296.36;291.36;289.76000000000005;289.26000000000005;;310.16;258.76000000000005;242.56692532238324;263.56353331371673;273.6339639331285;290.26000000000005;5300000.0;3529999.9999999995;3610000.0;1400000.0;3579999.9999999995;2680000.0;5300000.0;0.014166666666666666;0.013166666666666667;0.07633333333333334;0.07316666666666666;0.018500000000000003;0.03266666666666667;;10362.2109375;0.0;3985.1474609375;31966.208984375;518828.2626856038;418330.7067180729;233189.14194641428;232881.0243608257;230452.94216137732;430607.02586249536;454303.793856829;445850.55856935435;462862.5440831697;499634.3376428262;499528.2886603972;445850.55856935435;465390.0713828039;462201.38575610484;461498.67450629215;432059.7800140832;418952.1864570516;454728.989882783;454019.4663252484;;155565.71764046347;454210.7977214654;197316.1216189686;217631.96476359345;272.1035744973518;3067931.509977445;1183686.1884765872;191564.19259218549;0.0;0;190;212;0;0;0;0;8;63;69;1264667436374.6519;470097948250.11615;893625129699.1725;18971.462020546114;18796.12713483268;172.58331516758264;7721.991717680729;2765495.693346887;1010501.3854278078;50273.08666460333;634350.7873712993;3.182618215852191;0.27100250293591205
5811;2019-01-28 17:51:37.884;815;176;131;130;122;38;163;-149;-10;-77;463;463;-11;161;215;207;232;178;171;166;161;-150;540;351;361;141;356;274;540;314.0;81.0;445.0;462.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32188.951171875;10516.96484375;0.0;4091.11938476562;383.0;62724;;;Calculated values ==>;1548694297.884;354.66;290.76000000000005;286.26000000000005;286.16;285.36;276.96000000000004;273.4187578820637;289.46000000000004;258.26000000000005;272.16;265.46000000000004;319.46000000000004;319.46000000000004;272.06;289.26000000000005;294.66;293.86;296.36;290.96000000000004;289.76000000000005;289.26000000000005;;311.46000000000004;258.16;242.77792619122317;264.3458800820626;273.4187578820637;290.26000000000005;5400000.0;3510000.0;3610000.0;1410000.0;3560000.0;2740000.0;5400000.0;0.052333333333333336;0.013500000000000002;0.07416666666666667;0.077;0.018500000000000003;0.07083333333333333;;10516.96484375;0.0;4091.11938476562;32188.951171875;517050.05984132685;413089.51542064676;232925.79612618597;232620.66972238422;230214.71064086084;430735.4089219946;454303.793856829;446040.35349892214;460898.5674942955;500955.2769737185;500955.2769737185;445904.30820438714;467477.88340441266;462238.51792549907;461936.77970419364;429477.4515212816;413823.3896241266;454728.989882783;454019.4663252484;;160997.13474923553;453421.8535152021;197827.76453426172;206994.54455003492;272.29996797924895;3068466.4125369103;1183860.2715049472;191631.5295888693;0.0;0;190;212;0;0;0;0;8;63;69;1264884148285.1477;470182291805.3091;893787813709.5447;18409.100348212316;19680.74485153241;211.3298356115927;17497.59862574429;2765807.358978094;1010822.191692738;50276.28759382655;634561.0592089896;3.819718779563097;0.2533326947446633
5812;2019-01-28 17:52:37.854;800;189;133;133;127;39;163;-142;6;-68;479;477;1;139;215;207;232;192;171;165;161;-145;586;357;361;141;362;256;580;-2.0;81.0;596.0;485.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41237.83984375;20098.89453125;0.0;3767.99975585938;389.0;62725;;;Calculated values ==>;1548694357.854;353.16;292.06;286.46000000000004;286.46000000000004;285.86;277.06;274.0616903277293;289.46000000000004;258.96000000000004;273.76000000000005;266.36;321.06;320.86;273.26000000000005;287.06;294.66;293.86;296.36;292.36;289.66;289.26000000000005;;312.06;258.66;242.77792619122317;261.9595390733887;274.0616903277293;290.26000000000005;5860000.0;3570000.0000000005;3610000.0;1410000.0;3620000.0000000005;2560000.0;5800000.0;0.0;0.013500000000000002;0.09933333333333333;0.08083333333333333;0.018500000000000003;0.018500000000000003;;20098.89453125;0.0;3767.99975585938;41237.83984375;511335.92785166926;251085.55246107563;232534.5741048767;232534.5741048767;230769.71802340733;430346.717906069;454303.793856829;451466.51342111855;461807.73342499847;504370.2829351693;504161.6786385202;450832.5966769625;467455.0935011969;461323.382721853;461017.6682793448;415078.9338809449;252243.0783626653;454587.42908880144;454019.4663252484;;163503.975529645;453940.50017427705;198704.7806774487;232534.5741048767;272.67368924607854;3069077.9965173695;1184115.2761004465;191696.989502076;0.0;0;191;212;0;0;0;0;8;63;69;1265100639985.251;470266849505.3494;893946734209.6205;25107.665452537873;20631.55399266029;2198.284049496775;4097.470506076877;2766169.817373416;1011157.9595486879;50296.35766948751;634740.9281390526;2.180215547729482;0.1966263128066275
5813;2019-01-28 17:53:37.874;787;201;131;130;126;43;163;-135;15;-63;477;470;15;112;219;202;232;204;171;165;161;-138;564;364;361;142;369;247;559;-2.0;80.0;580.0;483.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40478.44921875;19293.3359375;0.0;3605.0947265625;377.0;62726;;;Calculated values ==>;1548694417.874;351.86;293.26000000000005;286.26000000000005;286.16;285.76000000000005;277.46000000000004;274.8017692304317;289.46000000000004;259.66;274.66;266.86;320.86;320.16;274.66;284.36;295.06;293.36;296.36;293.56;289.66;289.26000000000005;;310.86;259.36;242.98782864720522;260.72004837742526;274.8017692304317;290.26000000000005;5640000.0;3640000.0;3610000.0;1420000.0;3690000.0;2470000.0;5590000.0;0.0;0.013333333333333334;0.09666666666666666;0.0805;0.018500000000000003;0.018500000000000003;;19293.3359375;0.0;3605.0947265625;40478.44921875;511609.42092751;414441.78793705173;232445.59270163625;232145.74672278808;230955.42752046805;429879.7862731237;454303.793856829;454144.8657209969;462162.6440329769;505012.05862718844;504287.15571482014;454144.8657209969;465631.48087766184;460786.2846276149;459247.19113531715;422601.2185073633;415502.1240201951;454587.42908880144;454019.4663252484;;158490.31677215957;454499.19234991964;200580.15343466093;232445.59270163625;273.4453174228446;3069759.1925823656;1184443.654110444;191758.45243689464;0.0;0;191;212;0;0;0;0;8;63;69;1265317312185.1821;470351777805.32245;894097684509.5725;24511.25552101248;20440.482632678326;94.65459316224248;4099.116662036826;2766583.4462117334;1011500.3406094476;50315.4718607776;634809.2558003962;2.1462391955978166;0.20079444867157953
5814;2019-01-28 17:54:37.855;792;193;129;128;122;45;163;-139;22;-81;463;455;20;113;220;201;232;195;171;165;161;-141;558;361;361;142;366;243;552;-1.0;80.0;589.0;506.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39994.1953125;19167.212890625;0.0;3505.05712890625;365.0;62727;;;Calculated values ==>;1548694477.855;352.36;292.46000000000004;286.06;285.96000000000004;285.36;277.66;274.4858918419099;289.46000000000004;259.26000000000005;275.36;265.06;319.46000000000004;318.66;275.16;284.46000000000004;295.16;293.26000000000005;296.36;292.66;289.66;289.26000000000005;;309.66;259.06;242.98782864720522;260.1585393101385;274.4858918419099;290.26000000000005;5580000.0;3610000.0;3610000.0;1420000.0;3660000.0;2430000.0;5520000.0;0.0;0.013333333333333334;0.09816666666666667;0.08433333333333333;0.018500000000000003;0.018500000000000003;;19167.212890625;0.0;3505.05712890625;39994.1953125;512740.69685579976;414359.1762267576;232017.04459964583;231717.19955470308;229937.02860350022;430081.6785162784;454303.793856829;455666.0827535232;460340.9195978741;503942.439592751;503115.17999168456;455424.6401986605;466320.4225354996;461383.9005954645;459583.8792856106;424425.69873817154;415068.77947206923;454587.42908880144;454019.4663252484;;153476.72818028802;454188.272343275;200437.42093233197;232017.04459964583;273.376135986067;3070429.585594495;1184764.0571906115;191817.6849394034;0.0;0;191;212;0;0;0;0;8;63;69;1265533843594.9893;470436950825.2466;894244637959.4417;25054.94696878027;21399.655135656198;124.75892354803084;4107.044801923648;2766996.36709908;1011848.8980123986;50317.29972774067;634877.6188240533;2.2356123046454477;0.21089475084003972
5815;2019-01-28 17:55:37.875;801;190;129;129;120;43;163;-139;30;-91;449;440;24;117;219;202;232;191;171;165;161;-141;538;358;361;141;363;250;537;-1.0;81.0;576.0;461.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32148.287109375;10694.1416015625;0.0;3670.95581054688;360.0;62728;;;Calculated values ==>;1548694537.875;353.26;292.16;286.06;286.06;285.16;277.46000000000004;274.1680685717883;289.46000000000004;259.26000000000005;276.16;264.06;318.06;317.16;275.56;284.86;295.06;293.36;296.36;292.26000000000005;289.66;289.26000000000005;;309.16;259.06;242.77792619122317;261.13683023647616;274.1680685717883;290.26000000000005;5380000.0;3579999.9999999995;3610000.0;1410000.0;3629999.9999999995;2500000.0;5370000.0;0.0;0.013500000000000002;0.096;0.07683333333333334;0.018500000000000003;0.018500000000000003;;10694.1416015625;0.0;3670.95581054688;32148.287109375;515526.4821645865;418966.38346393174;232393.01074875204;232393.01074875204;229691.7190802145;430280.9020939914;454303.793856829;455474.8431172271;459479.2969377436;501817.5908436567;500879.0002019084;454741.2559837861;465774.5539524629;461708.1977795224;460189.5267902755;430005.36245434347;419274.7877284157;454587.42908880144;454019.4663252484;;151387.74336342167;454354.6546556138;200218.2550237181;232393.01074875204;273.27686193924177;3071030.973343604;1185012.9847595075;191877.50498058245;0.0;0;191;212;0;0;0;0;8;63;69;1265750515794.9204;470521879125.2196;894392587259.3947;24504.632456976862;19526.146705050654;144.86275880002512;4100.089428165184;2767409.5012596617;1012190.0600437457;50319.547324041974;634946.0344068774;3.3606268000868282;0.31017640128434004
5816;2019-01-28 17:56:37.885;808;177;129;128;119;41;163;-147;39;-104;446;442;30;162;217;203;232;179;171;165;161;-145;530;353;361;140;358;268;530;-1.0;79.0;441.0;469.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31997.38671875;10340.77734375;0.0;3982.46264648438;370.0;62729;;;Calculated values ==>;1548694597.885;353.96000000000004;290.86;286.06;285.96000000000004;285.06;277.26000000000005;273.6339639331285;289.46000000000004;258.46000000000004;277.06;262.76000000000005;317.76000000000005;317.36;276.16;289.36;294.86;293.46000000000004;296.36;291.06;289.66;289.26000000000005;;310.16;258.66;242.56692532238324;263.56353331371673;273.6339639331285;290.26000000000005;5300000.0;3529999.9999999995;3610000.0;1400000.0;3579999.9999999995;2680000.0;5300000.0;0.0;0.013166666666666667;0.0735;0.07816666666666668;0.018500000000000003;0.018500000000000003;;10340.77734375;0.0;3982.46264648438;31997.38671875;517033.5811128047;417377.4282481103;232573.97029946314;232267.96208007037;229558.25246836012;430607.02586249536;454303.793856829;453554.9008109037;458312.9691135226;499740.3664312508;499316.1298181041;452409.5171516808;468436.01645425;462201.38575610484;461098.7985866576;432059.7800140832;418015.8375766676;454587.42908880144;454019.4663252484;;155565.71764046347;454107.44513376855;199016.39515914192;232573.97029946314;272.78074279371265;3071565.6097166333;1185188.3049658558;191941.2940974621;0.0;0;191;212;0;0;0;0;8;63;69;1265967151894.886;470606193175.2062;894548013159.37;18708.580165404488;19939.617073016652;184.9119087593053;4096.741676477028;2767769.671383142;1012518.9962220715;50322.29590429157;635014.3527172261;2.997216471477623;0.2902742822456318
5817;2019-01-28 17:57:37.866;806;177;130;129;122;41;163;-145;44;-100;459;459;38;180;215;204;232;179;171;165;161;-144;547;350;361;140;355;277;546;-3.0;80.0;692.0;478.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32366.169921875;10635.8388671875;0.0;4135.77294921875;383.0;62730;;;Calculated values ==>;1548694657.866;353.76;290.86;286.16;286.06;285.36;277.26000000000005;273.3108153835814;289.46000000000004;258.66;277.56;263.16;319.06;319.06;276.96000000000004;291.16;294.66;293.56;296.36;291.06;289.66;289.26000000000005;;311.46000000000004;258.76000000000005;242.56692532238324;264.73235714968143;273.3108153835814;290.26000000000005;5470000.0;3500000.0;3610000.0;1400000.0;3550000.0;2770000.0;5460000.0;0.0;0.013333333333333334;0.11533333333333333;0.07966666666666668;0.018500000000000003;0.018500000000000003;;10635.8388671875;0.0;4135.77294921875;32366.169921875;515380.468164083;248180.9861076689;232467.9797624863;232165.5554658877;230074.7820514751;430799.1582183253;454303.793856829;452639.86653637356;458719.98957552284;500235.3778091177;500235.3778091177;451862.30002300174;469288.9756416791;462389.91602610215;461691.87941572437;427580.4742337905;248942.78561162975;454587.42908880144;454019.4663252484;;160997.13474923553;454210.7977214654;198550.5946150626;232467.9797624863;272.5835037578619;3072101.802839887;1185363.054745832;192008.92463757767;0.0;0;191;212;0;0;0;0;8;63;69;1266183683304.693;470690166575.1314;894711461384.2245;29304.96269492453;20367.59618081009;2381.8358482954764;4098.7025014111;2768169.6575375507;1012854.7832992972;50343.67869555252;635082.6264584479;3.801419772152024;0.3328724513915323
5818;2019-01-28 17:58:37.856;799;197;133;133;126;42;163;-128;45;-66;472;469;41;144;216;203;232;200;170;165;161;-132;581;361;361;141;366;255;575;-1.0;79.0;763.0;566.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40976.8125;19813.056640625;0.0;3759.78076171875;383.0;62731;;;Calculated values ==>;1548694717.856;353.06000000000006;292.86;286.46000000000004;286.46000000000004;285.76000000000005;277.36;274.4858918419099;289.46000000000004;260.36;277.66;266.56;320.36;320.06;277.26000000000005;287.56;294.76000000000005;293.46000000000004;296.36;293.16;289.66;289.26000000000005;;311.46000000000004;259.96000000000004;242.77792619122317;261.82340779136865;274.4858918419099;290.16;5810000.0;3610000.0;3610000.0;1410000.0;3660000.0;2550000.0;5750000.0;0.0;0.013166666666666667;0.12716666666666668;0.09433333333333334;0.018500000000000003;0.018500000000000003;;19813.056640625;0.0;3759.78076171875;40976.8125;511640.2891261518;254524.52222042507;232654.2303404534;232654.2303404534;230589.71607240563;430081.6785162784;454303.793856829;456479.6629458928;462009.44070639496;503735.15444936155;503422.16433606046;455990.735480413;468170.30028699205;460842.422834568;459855.8798952964;416926.19716923346;255778.12118366026;454587.42908880144;454019.4663252484;;160997.13474923553;455284.0913825784;200416.34253677068;232654.2303404534;273.3678340142298;3072712.8924949127;1185616.753251638;192074.70995246578;0.0;0;192;212;0;0;0;0;8;63;69;1266400247204.7275;470774452525.14484;894871034784.2499;32562.718912026696;24042.524307787866;2121.783000476714;4095.2568657187085;2768685.1356236883;1013224.8059560381;50381.20259760541;635150.8980726857;2.665028482305818;0.24044292260584718
5819;2019-01-28 17:59:37.856;802;199;129;128;124;45;163;-128;48;-56;469;462;40;129;219;198;232;201;170;165;161;-130;562;363;361;145;368;253;556;-1.0;81.0;1163.0;568.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40349.8125;19217.638671875;0.0;3671.95678710938;372.0;62732;;;Calculated values ==>;1548694777.856;353.36;293.06;286.06;285.96000000000004;285.56;277.66;274.69669130483857;289.46000000000004;260.36;277.96000000000004;267.56;320.06;319.36;277.16;286.06;295.06;292.96000000000004;296.36;293.26000000000005;289.66;289.26000000000005;;310.36;260.16;243.61107973660833;261.54996906429363;274.69669130483857;290.16;5620000.0;3629999.9999999995;3610000.0;1450000.0;3679999.9999999995;2530000.0;5560000.0;0.0;0.013500000000000002;0.19383333333333336;0.09466666666666666;0.018500000000000003;0.018500000000000003;;19217.638671875;0.0;3671.95678710938;40349.8125;513630.78135279525;414911.80031545786;231919.3801787696;231620.58575183383;230434.3282299751;429947.3805835815;454303.793856829;457170.5879186281;462423.3146152896;503612.9995733263;502883.41896776034;456198.1679234473;466727.92628330446;460940.765792692;458857.5321226224;423218.3299603381;415611.13515833655;454587.42908880144;454019.4663252484;;156401.31544495918;454832.908019773;201311.27386242495;231919.3801787696;273.7282109320181;3073390.6143699125;1185942.009045909;192136.64109870602;0.0;0;192;212;0;0;0;0;8;63;69;1266616847204.7275;470860252525.14484;895023434784.2499;49594.063707894056;24000.048033562285;102.69712982702062;4108.851593709858;2769369.7754788543;1013625.1607255493;50399.739932024604;635219.2656431809;3.399171497129006;0.29245291264760487
5820;2019-01-28 18:00:37.867;808;193;128;127;120;44;163;-122;50;-54;458;450;41;129;219;198;232;194;170;165;161;-123;558;360;361;149;365;252;552;-2.0;80.0;953.0;557.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40121.90234375;19027.50390625;0.0;3603.64013671875;363.0;62733;;;Calculated values ==>;1548694837.867;353.96000000000004;292.46000000000004;285.96000000000004;285.86;285.16;277.56;274.38016830617;289.46000000000004;260.96000000000004;278.16;267.76000000000005;318.96000000000004;318.16;277.26000000000005;286.06;295.06;292.96000000000004;296.36;292.56;289.66;289.26000000000005;;309.46000000000004;260.86;244.42749628697553;261.41265627149306;274.38016830617;290.16;5580000.0;3600000.0;3610000.0;1490000.0;3650000.0;2520000.0;5520000.0;0.0;0.013333333333333334;0.15883333333333333;0.09283333333333334;0.018500000000000003;0.018500000000000003;;19027.50390625;0.0;3603.64013671875;40121.90234375;514703.59527405567;414359.1762267576;231717.19955470308;231418.27721477897;229350.5239250429;430148.3826014536;454303.793856829;457574.2241985461;462029.5883197043;502562.4740736022;501727.9180699744;456484.0767557704;466870.0859039669;461402.2117313213;459332.9633764908;424425.69873817154;414715.9607757526;454587.42908880144;454019.4663252484;;152641.13387835177;454902.6235607932;200390.50685227636;231717.19955470308;273.3533400327495;3074061.334938256;1186260.7769983031;192197.2821887246;0.0;0;192;212;0;0;0;0;8;63;69;1266833486915.2922;470948468695.37476;895174962559.6448;40849.34710516584;23627.208167773977;129.46317283225247;4112.591935255089;2770123.608748361;1014022.1272921254;50401.67495590782;635287.7902333062;3.036462065309389;0.26918233006039893
5821;2019-01-28 18:01:37.857;810;189;128;127;120;42;163;-122;50;-51;446;438;41;130;218;199;232;191;170;165;161;-123;555;358;361;149;363;252;549;-2.0;82.0;1164.0;554.0;110.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39967.29296875;18966.302734375;0.0;3582.35961914062;357.0;62734;;;Calculated values ==>;1548694897.857;354.16;292.06;285.96000000000004;285.86;285.16;277.36;274.1680685717883;289.46000000000004;260.96000000000004;278.16;268.06;317.76000000000005;316.96000000000004;277.26000000000005;286.16;294.96000000000004;293.06;296.36;292.26000000000005;289.66;289.26000000000005;;308.86;260.86;244.42749628697553;261.41265627149306;274.1680685717883;290.16;5550000.0;3579999.9999999995;3610000.0;1490000.0;3629999.9999999995;2520000.0;5490000.0;0.0;0.013666666666666666;0.194;0.09233333333333334;0.018333333333333333;0.018333333333333333;;18966.302734375;0.0;3582.35961914062;39967.29296875;515199.0565862731;414127.2103214636;231790.3477494485;231490.63740778636;229417.7146750985;430280.9020939914;454303.793856829;457574.2241985461;462335.6050881813;501310.23960658343;500474.0616561924;456484.0767557704;466985.03896808106;461573.7689881714;459783.670977022;425309.0978006779;414840.6948555996;454587.42908880144;454019.4663252484;;150134.3533403004;454902.6235607932;200099.524320865;231790.3477494485;273.23006566529773;3074728.6336643063;1186577.3392845162;192257.15553947774;0.0;0;192;212;0;0;0;0;8;63;69;1267050050815.3267;471037853795.389;895326137359.6688;49950.091776270136;23526.819496486703;143.06817358273634;4074.2005072229986;2770880.144628828;1014415.0120310183;50403.94567194588;635356.002133126;3.445622571107819;0.29466867450800543
5822;2019-01-28 18:02:37.858;811;188;128;128;120;40;163;-121;40;-38;437;430;35;128;217;200;232;190;170;165;161;-120;557;357;361;150;362;251;551;0.0;80.0;1021.0;553.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40028.9296875;19058.83203125;0.0;3552.91284179688;355.0;62735;;;Calculated values ==>;1548694957.858;354.26;291.96000000000004;285.96000000000004;285.96000000000004;285.16;277.16;274.0616903277293;289.46000000000004;261.06;277.16;269.36;316.86;316.16;276.66;285.96000000000004;294.86;293.16;296.36;292.16;289.66;289.26000000000005;;308.66;261.16;244.62907804385475;261.27494424493943;274.0616903277293;290.16;5570000.0;3570000.0000000005;3610000.0;1500000.0;3620000.0000000005;2510000.0;5510000.0;0.0;0.013333333333333334;0.1701666666666667;0.09216666666666667;0.018500000000000003;0.018500000000000003;;19058.83203125;0.0;3552.91284179688;40028.9296875;515154.0148422407;412934.04071806197;231741.51620549758;231741.51620549758;229372.86392412297;430346.717906069;454303.793856829;456526.4074851547;463511.7287213516;500467.6917269401;499735.6776377109;455918.5686477417;466897.1741655774;461592.2958648185;460075.5242048206;424722.2040597257;413676.3280692049;454587.42908880144;454019.4663252484;;149298.75990835467;455051.8361682661;199262.2335055407;231741.51620549758;272.89490263053136;3075395.2799628894;1186894.220688449;192316.61713425713;0.0;0;192;212;0;0;0;0;8;63;69;1267266654425.065;471127555290.28064;895477039874.4866;43777.786938864316;23575.275045414524;147.2783465402775;4112.142077215391;2771661.223301605;1014807.5360270175;50406.36526660322;635424.2227915726;3.1670480456108607;0.27713283001417643
5823;2019-01-28 18:03:37.858;812;188;128;128;120;38;163;-137;-3;-52;430;423;2;121;217;201;232;190;170;165;161;-137;555;357;361;150;362;248;550;-2.0;80.0;908.0;535.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39938.921875;19053.517578125;0.0;3493.81884765625;354.0;62736;;;Calculated values ==>;1548695017.858;354.36;291.96000000000004;285.96000000000004;285.96000000000004;285.16;276.96000000000004;274.0616903277293;289.46000000000004;259.46000000000004;272.86;267.96000000000004;316.16;315.46000000000004;273.36;285.26000000000005;294.86;293.26000000000005;296.36;292.16;289.66;289.26000000000005;;308.56;259.46000000000004;244.62907804385475;260.85938512811435;274.0616903277293;290.16;5550000.0;3570000.0000000005;3610000.0;1500000.0;3620000.0000000005;2480000.0;5500000.0;0.0;0.013333333333333334;0.15133333333333335;0.08916666666666666;0.018500000000000003;0.018500000000000003;;19053.517578125;0.0;3493.81884765625;39938.921875;515442.96491880994;413351.9237643686;231765.89882121078;231765.89882121078;229395.26074894576;430346.717906069;454303.793856829;451747.29889695195;462084.17277999996;500031.8765508473;499301.06070382014;452369.6041520681;466521.0093041069;461592.2958648185;460210.5064603235;425309.0978006779;414083.7466353395;454587.42908880144;454019.4663252484;;148880.963086281;453264.0170719015;198964.36282254578;231765.89882121078;272.7767905095671;3076061.6787259104;1187211.8236018606;192375.33989833592;0.0;0;192;212;0;0;0;0;8;63;69;1267483254425.065;471217555290.28064;895626739874.4866;38254.4843259268;22675.05250390088;149.67134887117817;4111.690998824697;2772344.8255621446;1015192.9554232619;50408.83984739832;635492.754733873;2.8912904809005497;0.2564702092757612
5824;2019-01-28 18:04:37.858;814;188;128;127;120;38;163;-141;-9;-62;422;415;-8;109;217;202;232;189;170;165;161;-142;556;356;361;150;361;244;550;-2.0;80.0;970.0;513.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39835.63671875;19061.318359375;0.0;3424.42749023438;356.0;62737;;;Calculated values ==>;1548695077.858;354.56000000000006;291.96000000000004;285.96000000000004;285.86;285.16;276.96000000000004;273.955091788801;289.46000000000004;259.06;272.26000000000005;266.96000000000004;315.36;314.66;272.36;284.06;294.86;293.36;296.36;292.06;289.66;289.26000000000005;;308.76000000000005;258.96000000000004;244.62907804385475;260.2995467637923;273.955091788801;290.16;5560000.0;3560000.0;3610000.0;1500000.0;3610000.0;2440000.0;5500000.0;0.0;0.013333333333333334;0.16166666666666665;0.08549999999999999;0.018500000000000003;0.018500000000000003;;19061.318359375;0.0;3424.42749023438;39835.63671875;515603.48964038194;413351.9237643686;231765.89882121078;231466.45240704165;229395.26074894576;430412.23801567365;454303.793856829;451704.75165457936;461060.62221268564;499593.3787368723;498864.3488098847;451828.72819525015;465719.91513019055;461745.05252366984;460500.8437552981;425016.6573782275;413720.03103230504;454587.42908880144;454019.4663252484;;149716.55665059228;452735.59192657395;199092.460742671;231765.89882121078;272.8234338208969;3076726.4667141917;1187529.447234673;192432.99195115166;0.0;0;192;212;0;0;0;0;8;63;69;1267699854425.065;471307555290.28064;895774339874.4866;40838.987030758515;21686.4877162237;150.62168461229965;4111.690998824697;2773003.93782345;1015562.6349250962;50411.342289344015;635561.2829171867;2.970227800185665;0.2575022267955554
5825;2019-01-28 18:05:37.839;816;186;127;127;119;37;163;-143;7;-66;413;407;1;122;216;202;232;188;170;165;161;-144;530;355;361;149;360;256;530;-3.0;79.0;837.0;495.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31747.015625;10444.638671875;0.0;3689.50366210938;355.0;62738;;;Calculated values ==>;1548695137.839;354.76;291.76000000000005;285.86;285.86;285.06;276.86;273.8482719121499;289.46000000000004;258.86;273.86;266.56;314.46000000000004;313.86;273.26000000000005;285.36;294.76000000000005;293.36;296.36;291.96000000000004;289.66;289.26000000000005;;308.66;258.76000000000005;244.42749628697553;261.9595390733887;273.8482719121499;290.16;5300000.0;3550000.0;3610000.0;1490000.0;3600000.0;2560000.0;5300000.0;0.0;0.013166666666666667;0.13949999999999999;0.0825;0.018500000000000003;0.018500000000000003;;10444.638671875;0.0;3689.50366210938;31747.015625;517991.73623375833;420164.1901659828;231962.982488533;231962.982488533;229558.25246836012;430477.46260093397;454303.793856829;451592.93809514976;460802.58821606496;497450.1618397763;496817.02587648184;450832.5966769625;465487.4149848492;461763.66765822354;460655.98800483014;432059.7800140832;420755.7871390915;454587.42908880144;454019.4663252484;;149298.75990835467;452694.60910639307;198696.6478152982;231962.982488533;272.6621952356519;3077322.7999178595;1187775.2523467722;192492.2559378279;0.0;0;192;212;0;0;0;0;8;63;69;1267916385834.872;471397226885.2008;895924292374.353;35279.03249403929;20954.83180651533;148.83590618739035;4108.044950979236;2773638.053785263;1015917.8667284318;50413.83697902982;635629.7590257376;4.279760577497245;0.37712457753909956
5826;2019-01-28 18:06:37.869;815;175;127;126;118;37;163;-156;19;-97;418;417;13;163;215;204;232;177;170;165;161;-154;532;352;361;148;356;268;532;133.0;80.0;754.0;463.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31953.92578125;10364.6796875;0.0;3904.724609375;371.0;62739;;;Calculated values ==>;1548695197.869;354.66;290.66;285.86;285.76000000000005;284.96000000000004;276.86;273.5264737036516;289.46000000000004;257.56;275.06;263.46000000000004;314.96000000000004;314.86;274.46000000000004;289.46000000000004;294.66;293.56;296.36;290.86;289.66;289.26000000000005;;310.26000000000005;257.76000000000005;244.22491754036054;263.56353331371673;273.5264737036516;290.16;5320000.0;3520000.0000000005;3610000.0;1480000.0;3560000.0;2680000.0;5320000.0;0.022166666666666668;0.013333333333333334;0.12566666666666668;0.07716666666666666;0.018500000000000003;0.04066666666666667;;10364.6796875;0.0;3904.724609375;31953.92578125;517708.0446817591;415964.1527516769;231912.07635958982;231608.67708556936;229215.70019676298;430671.36484660726;454303.793856829;450996.1641088872;457768.258569908;496763.6796116062;496657.05658398464;450218.68216352165;468552.303037223;462238.51792549907;461385.765245253;431554.41642105463;416630.6517602499;454587.42908880144;454019.4663252484;;155983.51637300098;451808.69054504955;198876.56153233757;213905.01294965314;272.72113992335227;3077853.906516581;1187948.750038511;192555.57281601123;0.0;0;192;212;0;0;0;0;8;63;69;1268133094134.7688;471486371435.1583;896081570974.2781;31683.03005711974;19517.929288814274;198.98352881072944;9764.654437274208;2774196.3499815175;1016255.3083739033;50416.73692356773;635745.422656832;4.28641560919358;0.3303500297166953
5827;2019-01-28 18:07:37.849;808;179;128;127;121;38;163;-160;28;-120;432;432;23;175;213;205;232;181;170;165;161;-160;550;351;361;147;356;272;550;295.0;81.0;704.0;452.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32383.486328125;10735.490234375;0.0;3997.5234375;384.0;62740;;;Calculated values ==>;1548695257.849;353.96000000000004;291.06;285.96000000000004;285.86;285.26000000000005;276.96000000000004;273.4187578820637;289.46000000000004;257.16;275.96000000000004;261.16;316.36;316.36;275.46000000000004;290.66;294.46000000000004;293.66;296.36;291.26000000000005;289.66;289.26000000000005;;311.56;257.16;244.02132995426717;264.08650396036035;273.4187578820637;290.16;5500000.0;3510000.0;3610000.0;1470000.0;3560000.0;2720000.0;5500000.0;0.04916666666666667;0.013500000000000002;0.11733333333333333;0.07533333333333332;0.018500000000000003;0.06766666666666668;;10735.490234375;0.0;3997.5234375;32383.486328125;515373.02951546485;248746.81474579297;231765.89882121078;231466.45240704165;229688.5652307168;430735.4089219946;454303.793856829;451448.68046149536;455544.33248477755;497852.3069750768;497852.3069750768;450799.6524007807;469394.33806298935;461972.54226096225;461671.70442812063;426742.39359477005;249512.77325641108;454587.42908880144;454019.4663252484;;161414.93982334915;451346.7022531745;199349.19057367486;208211.88667090758;272.90403040214954;3078389.872902629;1188124.5261763327;192621.40293240044;0.0;0;192;212;0;0;0;0;8;63;69;1268349621934.8376;471574841935.18646;896243516974.3296;29579.67348017094;18983.812546522302;2392.5998745678467;16632.9795566104;2774706.702336981;1016576.0492733502;50438.3262530933;635965.3296134232;4.587592665233014;0.29344319184593803
5828;2019-01-28 18:08:37.860;801;211;130;129;125;40;163;-153;35;-118;444;441;30;160;215;204;232;232;170;165;161;-157;593;362;361;145;367;255;592;-1.0;82.0;1017.0;470.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41500.9921875;20267.71484375;0.0;3708.62963867188;393.0;62741;;;Calculated values ==>;1548695317.86;353.26;294.26000000000005;286.16;286.06;285.66;277.16;274.5913991737795;289.46000000000004;257.86;276.66;261.36;317.56;317.26000000000005;276.16;289.16;294.66;293.56;296.36;296.36;289.66;289.26000000000005;;312.46000000000004;257.46000000000004;243.61107973660833;261.82340779136865;274.5913991737795;290.16;5930000.0;3620000.0000000005;3610000.0;1450000.0;3670000.0000000005;2550000.0;5920000.0;0.0;0.013666666666666666;0.1695;0.07833333333333334;0.018500000000000003;0.018500000000000003;;20267.71484375;0.0;3708.62963867188;41500.9921875;510858.88755402743;259428.54444824063;231376.072082294;231085.13008025446;229929.07417593212;430014.67791919125;454303.793856829;455254.45241603226;456077.6576674664;500808.1056073546;500493.69441475184;454638.1590671916;469998.65685000306;460551.7197348914;459835.06171152263;412315.62940238265;412724.5666890855;454587.42908880144;454019.4663252484;;165175.21790254305;452009.3042446729;202255.49424346097;231376.072082294;274.0926556926857;3079005.689768482;1188382.933584305;192685.63264790352;0.0;0;192;213;0;0;0;0;8;63;69;1268566261644.5415;471662457995.0667;896401645959.1135;42883.323410250836;19564.048450094935;0.0;4118.902793494657;2775310.671350932;1016897.3403404483;50458.26824071503;636138.2936703691;2.7763312586138023;0.23295914778612212
5829;2019-01-28 18:09:37.850;797;454;125;124;120;47;162;-143;39;-106;440;433;31;126;218;198;232;501;170;165;161;-143;557;366;361;144;370;248;558;-2.0;76.0;768.0;470.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40175.19921875;19122.9453125;0.0;3605.1025390625;382.0;62742;;;Calculated values ==>;1548695377.85;352.86;318.56;285.66;285.56;285.16;277.86;275.0112864084945;289.36;258.86;277.06;262.56;317.16;316.46000000000004;276.26000000000005;285.76000000000005;294.96000000000004;292.96000000000004;296.36;323.26000000000005;289.66;289.26000000000005;;311.36;258.86;243.40439225979637;260.85938512811435;275.0112864084945;290.16;5570000.0;3660000.0;3610000.0;1440000.0;3700000.0;2480000.0;5580000.0;0.0;0.012666666666666666;0.128;0.07833333333333334;0.018500000000000003;0.018500000000000003;;19122.9453125;0.0;3605.1025390625;40175.19921875;513440.11367029767;467181.73416841624;230683.1647330249;230388.39721303806;229217.66210903795;429743.705733735;454161.71719194663;456895.18329838145;457475.89761935454;501074.4351209881;500344.82273376174;455927.8213391502;467093.34322886047;460494.97074365144;458378.80557116074;424722.2040597257;474220.57737955;454587.42908880144;454019.4663252484;;160579.3303088084;453645.71000678453;203127.88994124637;230683.1647330249;274.45008146244396;3079686.211257821;1188711.134376409;192746.57025809964;0.0;0;192;213;0;0;0;0;8;63;69;1268782825544.576;471749143545.0805;896552520809.1375;32482.21354971329;19623.895905133824;0.0;4131.721579456135;2775938.6128180083;1017223.85211576;50458.26824071503;636207.0374142874;2.474380175613588;0.21764764628241118
5830;2019-01-28 18:10:37.860;800;643;124;125;116;46;162;-148;43;-131;429;421;29;118;218;198;232;677;171;165;161;-149;549;361;361;142;366;242;550;-1.0;81.0;828.0;483.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39686.64453125;18864.740234375;0.0;3521.18408203125;370.0;62743;;;Calculated values ==>;1548695437.86;353.16;337.46000000000004;285.56;285.66;284.76000000000005;277.76000000000005;274.4858918419099;289.36;258.36;277.46000000000004;260.06;316.06;315.26000000000005;276.06;284.96000000000004;294.96000000000004;292.96000000000004;296.36;340.86;289.66;289.26000000000005;;310.16;258.26000000000005;242.98782864720522;260.01710675043796;274.4858918419099;290.26000000000005;5490000.0;3610000.0;3610000.0;1420000.0;3660000.0;2420000.0;5500000.0;0.0;0.013500000000000002;0.13799999999999998;0.0805;0.018500000000000003;0.018500000000000003;;18864.740234375;0.0;3521.18408203125;39686.64453125;514482.82495053957;494642.46590127185;230573.56230372956;230870.29783581037;228230.19690437103;430081.6785162784;454161.71719194663;458339.56959291;455223.22098560305;500518.0542805598;499687.3197045886;456671.7084522426;467031.5983309311;461113.4237683607;459174.84848194243;427023.5137893433;499039.7442602685;454587.42908880144;454019.4663252484;;155565.71764046347;453357.27583537117;202593.10856170894;230573.56230372956;274.2194143016896;3080351.8375415257;1189027.751183257;192805.96587755295;0.0;0;192;213;0;0;0;0;8;63;69;1268999461644.5415;471834957845.0669;896699545309.1141;35293.01162230574;20186.51546552981;0.0;4133.7492243981;2776503.500493276;1017555.6608360341;50458.26824071503;636275.9278174625;2.6629803384327593;0.23369205811000535
5831;2019-01-28 18:11:37.831;807;741;126;128;117;43;162;-142;45;-130;416;408;31;118;216;199;232;758;171;165;161;-144;532;357;361;141;362;249;534;52.0;79.0;860.0;470.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32035.431640625;10619.5107421875;0.0;3654.26733398438;365.0;62744;;;Calculated values ==>;1548695497.831;353.86;347.26;285.76000000000005;285.96000000000004;284.86;277.46000000000004;274.0616903277293;289.36;258.96000000000004;277.66;260.16;314.76000000000005;313.96000000000004;276.26000000000005;284.96000000000004;294.76000000000005;293.06;296.36;348.96000000000004;289.66;289.26000000000005;;309.66;258.76000000000005;242.77792619122317;260.9983114674233;274.0616903277293;290.26000000000005;5320000.0;3570000.0000000005;3610000.0;1410000.0;3620000.0000000005;2490000.0;5340000.0;0.008666666666666666;0.013166666666666667;0.14333333333333334;0.07833333333333334;0.018500000000000003;0.02716666666666667;;10619.5107421875;0.0;3654.26733398438;32035.431640625;516748.25494191283;508556.6226039068;231558.62030638932;232165.2850714201;228875.23931935008;430346.717906069;454161.71719194663;457455.6955019494;455490.19001055125;498469.3455002539;497631.22869830724;455762.50783225335;466033.4930459503;461457.9028561018;459940.4098768325;431554.41642105463;510641.4635974119;454587.42908880144;454019.4663252484;;153476.72818028802;454044.101771914;201742.68735625994;222046.7889357959;273.870134878455;3080949.232630978;1189273.334519514;192865.7324050899;0.0;0;192;213;0;0;0;0;8;63;69;1269215956955.244;471919816810.34216;896846774114.5918;36652.19783421549;19763.610795892902;0.0;6301.9244024134605;2777102.7541280417;1017888.417645728;50458.26824071503;636362.8497320602;4.393912578563943;0.36334195897607896
5832;2019-01-28 18:12:37.911;812;683;127;129;118;40;162;-144;49;-112;415;413;37;160;214;200;232;624;171;165;161;-140;527;350;361;140;355;269;530;188.0;81.0;799.0;470.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31866.02734375;10271.1650390625;0.0;4016.27758789062;377.0;62745;;;Calculated values ==>;1548695557.911;354.36;341.46000000000004;285.86;286.06;284.96000000000004;277.16;273.3108153835814;289.36;258.76000000000005;278.06;261.96000000000004;314.66;314.46000000000004;276.86;289.16;294.56;293.16;296.36;335.56;289.66;289.26000000000005;;310.86;259.16;242.56692532238324;263.6948088759802;273.3108153835814;290.26000000000005;5270000.0;3500000.0;3610000.0;1400000.0;3550000.0;2690000.0;5300000.0;0.03133333333333333;0.013500000000000002;0.13316666666666668;0.07833333333333334;0.018500000000000003;0.049833333333333334;;10271.1650390625;0.0;4016.27758789062;31866.02734375;517759.43141722394;501718.2275035432;231962.982488533;232573.97029946314;229261.82535806016;430799.1582183253;454161.71719194663;454648.16989598307;457497.2702511291;496341.65567325964;496128.0383234914;453128.81857222365;468063.3969068975;462257.26908921276;461160.9377506379;432808.069761586;494209.0170140987;454587.42908880144;454019.4663252484;;158490.31677215957;454623.79668579233;199465.88450144205;211530.02455685037;272.9458852727968;3081482.454804715;1189447.6556027562;192929.73884096782;0.0;0;192;213;0;0;0;0;8;63;69;1269432845754.9685;472004229210.235;897002381314.3942;33981.77433837305;19987.369787774107;0.0;12084.057181458502;2777692.155383978;1018220.1174943993;50458.26824071503;636516.2705337486;4.6231647630904185;0.3416988100577681
5833;2019-01-28 18:13:37.871;809;683;128;132;121;40;162;-134;53;-81;434;436;46;177;212;201;232;686;171;165;161;-135;559;349;361;141;354;270;559;322.0;81.0;1053.0;473.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41196.2265625;19862.53515625;0.0;3996.81079101562;386.0;62746;;;Calculated values ==>;1548695617.871;354.06000000000006;341.46000000000004;285.96000000000004;286.36;285.26000000000005;277.16;273.20264511476705;289.36;259.76000000000005;278.46000000000004;265.06;316.56;316.76000000000005;277.76000000000005;290.86;294.36;293.26000000000005;296.36;341.76;289.66;289.26000000000005;;311.76000000000005;259.66;242.77792619122317;263.82572766246335;273.20264511476705;290.26000000000005;5590000.0;3490000.0;3610000.0;1410000.0;3540000.0;2700000.0;5590000.0;0.05366666666666667;0.013500000000000002;0.1755;0.07883333333333334;0.018500000000000003;0.07216666666666667;;19862.53515625;0.0;3996.81079101562;41196.2265625;514742.11521409906;498938.8061947628;231548.80143300048;232746.37307827212;229486.94319768317;430862.6128555636;454161.71719194663;454983.4308131345;460493.6966799801;498266.3791714697;498479.2785024551;454100.0146705789;469900.92611581116;462143.5377314872;461447.2768507042;424127.1010466766;499325.3031381584;454587.42908880144;454019.4663252484;;162250.55196795813;454974.6443026447;198715.91559334617;207132.66000027832;272.6449431561118;3082090.9010195765;1189698.6023617645;192996.4700603435;0.0;0;192;214;0;0;0;0;8;63;69;1269649301355.1062;472088473010.2886;897163973514.497;44974.94892107284;20201.729779916368;0.0;17816.99785645201;2778349.6894297623;1018554.8033849009;50458.26824071503;636765.2798755838;3.4784556433724303;0.22773558063588434
5834;2019-01-28 18:14:37.862;800;721;131;133;128;43;162;-123;49;-51;451;449;47;140;214;199;232;725;171;165;161;-124;567;359;361;140;364;256;566;-2.0;83.0;962.0;482.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40415.84765625;19345.380859375;0.0;3786.87719726562;383.0;62747;;;Calculated values ==>;1548695677.862;353.16;345.26;286.26000000000005;286.46000000000004;285.96000000000004;277.46000000000004;274.27422755570615;289.36;260.86;278.06;268.06;318.26000000000005;318.06;277.86;287.16;294.56;293.06;296.36;345.66;289.66;289.26000000000005;;311.46000000000004;260.76000000000005;242.56692532238324;261.9595390733887;274.27422755570615;290.26000000000005;5670000.0;3590000.0;3610000.0;1400000.0;3640000.0;2560000.0;5660000.0;0.0;0.013833333333333333;0.16033333333333333;0.08033333333333334;0.018500000000000003;0.018500000000000003;;19345.380859375;0.0;3786.87719726562;40415.84765625;512960.27339237905;503144.5569459975;232274.90921423453;232873.67587269185;231383.50495803688;430214.79039162316;454161.71719194663;456804.1626795621;463665.08471826714;501443.8808730955;501234.34518068354;456560.0545998089;467570.28755435837;460880.48460767657;459626.5796145048;421657.68578061333;503653.78025582765;454587.42908880144;454019.4663252484;;160997.13474923553;456269.42040265317;200289.44528679116;232274.90921423453;273.30921805750063;3082770.8996222597;1190025.2859849902;193061.32439723448;0.0;0;192;214;0;0;0;0;8;63;69;1269865868864.879;472172760365.20013;897321749844.3314;41127.85968864094;20563.724667640916;0.0;4102.274306553757;2779067.1052055797;1018894.4645481228;50458.26824071503;636947.9130776604;2.8442471332342776;0.2445321540139446
