;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5835;2019-01-28 18:15:37.842;801;420;127;128;126;45;162;-123;46;-38;453;448;42;129;216;197;232;361;170;165;161;-123;574;364;361;141;369;252;568;-2.0;79.0;730.0;454.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40773.53515625;19616.060546875;0.0;3703.27270507812;372.0;62748;;;Calculated values ==>;1548695737.842;353.26;315.16;285.86;285.96000000000004;285.76000000000005;277.66;274.8017692304317;289.36;260.86;277.76000000000005;269.36;318.46000000000004;317.96000000000004;277.36;286.06;294.76000000000005;292.86;296.36;309.26000000000005;289.66;289.26000000000005;;310.36;260.86;242.77792619122317;261.41265627149306;274.8017692304317;290.16;5740000.0;3640000.0;3610000.0;1410000.0;3690000.0;2520000.0;5680000.0;0.0;0.013166666666666667;0.12166666666666666;0.07566666666666667;0.018500000000000003;0.018500000000000003;;19616.060546875;0.0;3703.27270507812;40773.53515625;512488.03262374934;460341.78272094607;231041.92951643458;231336.8318407552;230747.87143140036;429879.7862731237;454161.71719194663;457090.6148596613;464821.4772450031;502041.0006307735;501519.112625154;456605.5670625354;466870.0859039669;460377.2924585903;458560.75158959633;419364.9755194543;450173.86865454674;454587.42908880144;454019.4663252484;;156401.31544495918;456210.3019707529;200760.30953861645;231041.92951643458;273.51623500044445;3083447.2522865157;1190349.8564372526;193123.72150713523;0.0;0;192;214;0;0;0;0;8;63;69;1270082396664.9478;472257032265.2269;897474099044.3799;31186.853814060458;19329.049427364993;0.0;4125.084430963057;2779669.5269440897;1019226.7935190921;50458.26824071503;637016.4515467206;2.3431625202153676;0.20671439422486776
5836;2019-01-28 18:16:37.893;810;239;125;125;119;47;162;-132;24;-47;452;446;23;125;218;196;232;230;170;165;161;-133;556;363;361;141;368;252;550;-2.0;79.0;686.0;461.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40233.43359375;18984.5;0.0;3693.72314453125;371.0;62749;;;Calculated values ==>;1548695797.893;354.16;297.06;285.66;285.66;285.06;277.86;274.69669130483857;289.36;259.96000000000004;275.56;268.46000000000004;318.36;317.76000000000005;275.46000000000004;285.66;294.96000000000004;292.76000000000005;296.36;296.16;289.66;289.26000000000005;;310.26000000000005;259.86;242.77792619122317;261.41265627149306;274.69669130483857;290.16;5560000.0;3629999.9999999995;3610000.0;1410000.0;3679999.9999999995;2520000.0;5500000.0;0.0;0.013166666666666667;0.11433333333333334;0.07683333333333334;0.018500000000000003;0.018500000000000003;;18984.5;0.0;3693.72314453125;40233.43359375;515115.4836942737;428524.365199806;230870.29783581037;230870.29783581037;229102.78328135208;429947.3805835815;454161.71719194663;454404.201025719;463919.94781852164;501936.65644175734;501310.23960658343;454280.97009589704;466409.6731073604;460804.8696675609;458582.87967331253;425016.6573782275;426220.7049999039;454587.42908880144;454019.4663252484;;155983.51637300098;455180.98242693226;200289.5966382659;230870.29783581037;273.32648548073814;3084122.8841574425;1190671.8011951363;193185.4155344791;0.0;0;192;214;0;0;0;0;8;63;69;1270299180774.514;472341704175.0575;897625427564.077;29053.769768298804;19584.154808095864;0.0;4128.259617054604;2780171.958844021;1019551.3458556016;50458.26824071503;637085.2878748367;2.326733618289385;0.2084438542565771
5837;2019-01-28 18:17:37.863;815;202;125;125;117;45;163;-138;-59;-61;451;445;-61;109;218;196;232;204;170;165;161;-139;556;359;361;139;364;249;550;-3.0;79.0;597.0;446.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40193.30859375;19022.17578125;0.0;3658.6220703125;365.0;62750;;;Calculated values ==>;1548695857.863;354.66;293.36;285.66;285.66;284.86;277.66;274.27422755570615;289.46000000000004;259.36;267.26000000000005;267.06;318.26000000000005;317.66;267.06;284.06;294.96000000000004;292.76000000000005;296.36;293.56;289.66;289.26000000000005;;309.66;259.26000000000005;242.35481222062532;260.9983114674233;274.27422755570615;290.16;5560000.0;3590000.0;3610000.0;1390000.0;3640000.0;2490000.0;5500000.0;0.0;0.013166666666666667;0.09949999999999999;0.07433333333333333;0.018500000000000003;0.018500000000000003;;19022.17578125;0.0;3658.6220703125;40193.30859375;515725.3898095763;418156.45908656693;230870.29783581037;230870.29783581037;228520.26270263235;430214.79039162316;454303.793856829;444367.26025995566;462809.75972760713;502122.69888719707;501497.89000798756;444101.6599371374;464995.9387750392;461420.64936624526;459218.5880301819;425016.6573782275;418790.6839901444;454587.42908880144;454019.4663252484;;153476.72818028802;454891.9853484328;199372.34062914606;230870.29783581037;272.946915465761;3084792.771897899;1190988.3651323153;193246.65444319363;0.0;0;192;214;0;0;0;0;8;63;69;1270515672474.6172;472425662175.09753;897775652414.1487;24376.994503265552;18993.62692413365;81.97531627642755;4128.259617054604;2780616.9925849787;1019872.6666294329;50458.951026787174;637154.057799657;2.0978475568685666;0.1915843141861594
5838;2019-01-28 18:18:37.863;816;193;126;125;117;42;163;-140;-72;-62;449;444;-71;82;217;197;232;197;170;165;161;-141;555;358;361;138;363;244;549;-1.0;77.0;525.0;477.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40116.75;19040.83984375;0.0;3592.806640625;360.0;62751;;;Calculated values ==>;1548695917.863;354.76;292.46000000000004;285.76000000000005;285.66;284.86;277.36;274.1680685717883;289.46000000000004;259.16;265.96000000000004;266.96000000000004;318.06;317.56;266.06;281.36;294.86;292.86;296.36;292.86;289.66;289.26000000000005;;309.16;259.06;242.14157278889297;260.2995467637923;274.1680685717883;290.16;5550000.0;3579999.9999999995;3610000.0;1380000.0;3629999.9999999995;2440000.0;5490000.0;0.0;0.012833333333333334;0.0875;0.07949999999999999;0.018500000000000003;0.018500000000000003;;19040.83984375;0.0;3592.806640625;40116.75;515930.2970601787;415538.5025391026;231191.84880649296;230893.96798110125;228542.03168985635;430280.9020939914;454303.793856829;443644.36668807245;462857.470401871;502397.72306391114;501879.2814021809;443776.68593990867;462606.4828718353;461439.2131810104;459512.4303964549;425309.0978006779;416891.1666452266;454587.42908880144;454019.4663252484;;151387.74336342167;454851.24243990355;198685.0748624271;231191.84880649296;272.66997843588257;3085462.0223861802;1191305.5569291904;193307.08301578477;0.0;0;192;214;0;0;0;0;8;63;69;1270732272474.6172;472508762175.09753;897923552414.1487;21433.938034743966;20365.210322409373;108.03011649495812;4122.310924096977;2780998.750356129;1020200.6569398207;50460.5344053936;637222.8125541665;2.0336753704058004;0.19332213297085
5839;2019-01-28 18:19:37.874;813;190;126;125;118;40;163;-143;-36;-64;447;441;-40;72;216;198;232;193;170;165;161;-143;539;357;361;137;361;247;538;-1.0;80.0;539.0;452.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31497.462890625;9847.6708984375;0.0;3675.66577148438;360.0;62752;;;Calculated values ==>;1548695977.874;354.46000000000004;292.16;285.76000000000005;285.66;284.96000000000004;277.16;274.0616903277293;289.46000000000004;258.86;269.56;266.76000000000005;317.86;317.26000000000005;269.16;280.36;294.76000000000005;292.96000000000004;296.36;292.46000000000004;289.66;289.26000000000005;;309.16;258.86;241.92719264551067;260.72004837742526;274.0616903277293;290.16;5390000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;2470000.0;5380000.0;0.0;0.013333333333333334;0.08983333333333333;0.07533333333333332;0.018500000000000003;0.018500000000000003;;9847.6708984375;0.0;3675.66577148438;31497.462890625;516891.5545474086;418614.5155003833;231459.3372934649;231158.5664250077;229078.75878263678;430346.717906069;454303.793856829;447753.95443845785;462805.26073636377;501900.15115692123;501276.08757407026;447239.25631033117;460981.9017752987;461610.94820493297;459805.1627156728;429742.1559696234;419541.5565670137;454587.42908880144;454019.4663252484;;151387.74336342167;454810.8905119923;198588.2111347185;231459.3372934649;272.6273382559138;3086058.9169057608;1191546.338654561;193367.66472398755;0.0;0;192;214;0;0;0;0;8;63;69;1270948912185.182;472591277300.31256;898070879419.5326;22383.389273452583;19302.108513087955;136.00799203479664;4117.362387087996;2781363.961694455;1020531.2785338265;50462.56842913931;637291.4890869951;3.3970069138217136;0.3157587468396246
5840;2019-01-28 18:20:37.884;811;179;125;125;116;38;163;-155;-8;-88;450;448;-14;128;215;199;232;181;170;165;161;-151;531;351;361;135;356;263;530;-2.0;80.0;493.0;521.0;111.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32015.3515625;10411.3642578125;0.0;3927.92456054688;372.0;62753;;;Calculated values ==>;1548696037.884;354.26;291.06;285.66;285.66;284.76000000000005;276.96000000000004;273.4187578820637;289.46000000000004;257.66;272.36;264.36;318.16;317.96000000000004;271.76000000000005;285.96000000000004;294.66;293.06;296.36;291.26000000000005;289.66;289.26000000000005;;310.36;258.06;241.49495122638035;262.9017227912062;273.4187578820637;290.16;5310000.0;3510000.0;3610000.0;1350000.0;3560000.0;2630000.0;5300000.0;0.0;0.013333333333333334;0.08216666666666667;0.08683333333333333;0.018500000000000003;0.018500000000000003;;10411.3642578125;0.0;3927.92456054688;32015.3515625;517310.82190092345;418015.8375766676;231356.04257275825;231356.04257275825;228671.5947322207;430735.4089219946;454303.793856829;448395.82478301926;460702.2710313055;500655.35240728554;500444.42214628257;447607.55327590066;465173.7869378182;462238.51792549907;460873.564739189;431807.76125029003;418642.7968187563;454587.42908880144;454019.4663252484;;156401.31544495918;454322.133476552;197378.63398370534;231356.04257275825;272.12060652186415;3086588.278571695;1191715.1920850517;193431.03853728654;0.0;0;192;214;0;0;0;0;8;63;69;1271165548285.1475;472672890900.29956;898223904919.5083;20625.245844010293;22311.260539295516;175.5328590871161;4119.273339421069;2781722.4267212586;1020878.1144055538;50465.16503559388;637360.1391578104;3.293839267770459;0.32278468999986554
5841;2019-01-28 18:21:37.854;805;177;126;125;118;39;163;-161;10;-112;466;466;2;154;213;201;232;181;170;165;161;-161;542;351;361;137;356;268;543;-2.0;79.0;461.0;520.0;111.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32307.515625;10594.978515625;0.0;4020.08740234375;384.0;62754;;;Calculated values ==>;1548696097.854;353.66;290.86;285.76000000000005;285.66;284.96000000000004;277.06;273.4187578820637;289.46000000000004;257.06;274.16;261.96000000000004;319.76000000000005;319.76000000000005;273.36;288.56;294.46000000000004;293.26000000000005;296.36;291.26000000000005;289.66;289.26000000000005;;311.56;257.06;241.92719264551067;263.56353331371673;273.4187578820637;290.16;5420000.0;3510000.0;3610000.0;1370000.0;3560000.0;2680000.0;5430000.0;0.0;0.013166666666666667;0.07683333333333334;0.08666666666666667;0.018500000000000003;0.018500000000000003;;10594.978515625;0.0;4020.08740234375;32307.515625;515676.47938861576;248325.42440860948;231336.76037333044;231037.3220971734;228966.2492044077;430735.4089219946;454303.793856829;449828.1324052855;457972.3873527047;501856.8127382726;501856.8127382726;448780.5595181007;467503.480835966;461972.54226096225;461140.1023613316;428943.4519212549;413676.876647874;454587.42908880144;454019.4663252484;;161414.93982334915;452958.3683122721;197999.00357470431;231336.76037333044;272.36822896548586;3087124.0344532332;1191890.1574151523;193497.2388536257;0.0;0;192;214;0;0;0;0;8;63;69;1271382039985.2507;472754450100.3385;898383125269.5842;19348.87139848299;22096.47827725588;201.00990776618193;4119.630060110483;2782055.377806283;1021247.9938636231;50468.30132305762;637428.7623574084;3.1314254687929752;0.3089956862706808
5842;2019-01-28 18:22:37.865;798;185;127;127;121;40;163;-157;17;-117;479;477;14;165;213;201;232;188;170;165;161;-161;555;353;361;137;358;270;555;-1.0;79.0;624.0;477.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32646.205078125;10879.837890625;0.0;4053.32666015625;395.0;62755;;;Calculated values ==>;1548696157.865;352.96000000000004;291.66;285.86;285.86;285.26000000000005;277.16;273.6339639331285;289.46000000000004;257.46000000000004;274.86;261.46000000000004;321.06;320.86;274.56;289.66;294.46000000000004;293.26000000000005;296.36;291.96000000000004;289.66;289.26000000000005;;312.66;257.06;241.92719264551067;263.82572766246335;273.6339639331285;290.16;5550000.0;3529999.9999999995;3610000.0;1370000.0;3579999.9999999995;2700000.0;5550000.0;0.0;0.013166666666666667;0.10400000000000001;0.07949999999999999;0.018500000000000003;0.018500000000000003;;10879.837890625;0.0;4053.32666015625;32646.205078125;513732.1486160501;250813.23107298184;231346.4964314633;231346.4964314633;229575.9845107258;430607.02586249536;454303.793856829;450378.0451711551;457464.7822907054;503037.00338348537;502825.80493208824;449986.8462479572;468506.7849437996;461667.65482352895;460831.5935396137;425309.0978006779;411202.0240501036;454587.42908880144;454019.4663252484;;166010.84420003442;452958.3683122721;199231.4874291892;231346.4964314633;272.8659215873843;3087665.4146932038;1192069.1470270404;193564.52963843715;0.0;0;192;214;0;0;0;0;8;63;69;1271598679694.9546;472836665170.22614;898544554859.3636;26119.24200516446;20171.28703020509;185.7431377158944;4119.449943035025;2782434.348215969;1021600.2898164564;50471.524855971606;637497.4339448242;3.3881446858812976;0.3106089032963752
5843;2019-01-28 18:23:37.855;795;192;128;128;124;42;163;-149;28;-109;486;483;27;165;214;201;232;195;170;165;161;-153;584;359;361;138;364;258;580;-1.0;81.0;689.0;536.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41258.8828125;19955.662109375;0.0;3830.775390625;400.0;62756;;;Calculated values ==>;1548696217.855;352.66;292.36;285.96000000000004;285.96000000000004;285.56;277.36;274.27422755570615;289.46000000000004;258.26000000000005;275.96000000000004;262.26000000000005;321.76000000000005;321.46000000000004;275.86;289.66;294.56;293.26000000000005;296.36;292.66;289.66;289.26000000000005;;313.16;257.86;242.14157278889297;262.23063862743834;274.27422755570615;290.16;5840000.0;3590000.0;3610000.0;1380000.0;3640000.0;2580000.0;5800000.0;0.0;0.013500000000000002;0.11483333333333333;0.08933333333333333;0.018500000000000003;0.018500000000000003;;19955.662109375;0.0;3830.775390625;41258.8828125;510881.68795145524;252243.0783626653;231061.79163349114;231061.79163349114;229898.25747502013;430214.79039162316;454303.793856829;453881.6901609956;458119.20440535154;504911.67922682123;504598.53618607146;453756.9605529044;470159.4215417571;460880.48460767657;459897.8941259199;415829.3649500777;253427.27949899028;454587.42908880144;454019.4663252484;;168099.92630828856;453615.7035341334;200787.56975784397;231061.79163349114;273.50515070500353;3088281.187779768;1192326.066699998;193630.21953872903;0.0;0;193;214;0;0;0;0;8;63;69;1271815243594.989;472919151420.23926;898702928459.3888;29063.64149296191;22585.979950681853;2192.4281535896807;4124.71698179751;2782894.1289356328;1021956.5409895941;50491.33964705329;637566.1238856436;2.4369671405829876;0.21961492373256408
5844;2019-01-28 18:24:37.875;792;204;125;125;122;47;162;-143;42;-105;481;473;34;127;218;196;232;207;170;165;161;-145;569;367;361;139;372;249;562;0.0;81.0;917.0;509.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40736.1484375;19474.494140625;0.0;3680.94946289062;391.0;62757;;;Calculated values ==>;1548696277.875;352.36;293.56;285.66;285.66;285.36;277.86;275.1157276137837;289.36;258.86;277.36;262.66;321.26000000000005;320.46000000000004;276.56;285.86;294.96000000000004;292.76000000000005;296.36;293.86;289.66;289.26000000000005;;312.26000000000005;258.66;242.35481222062532;260.9983114674233;275.1157276137837;290.16;5690000.0;3670000.0000000005;3610000.0;1390000.0;3720000.0000000005;2490000.0;5620000.0;0.0;0.013500000000000002;0.15283333333333332;0.08483333333333333;0.018500000000000003;0.018500000000000003;;19474.494140625;0.0;3680.94946289062;40736.1484375;511799.18699672853;414331.6623878134;230591.05161260185;230591.05161260185;229712.1012812126;429675.2189834977;454161.71719194663;457094.34714836575;458368.3232398762;505238.2698313311;504408.7840641843;456126.8323979735;467066.12877961254;460183.710344599;457941.242533051;421016.13668413856;415397.39963423496;454587.42908880144;454019.4663252484;;164339.59507360373;454273.9572453088;203380.0362652402;230591.05161260185;274.5524556438576;3088964.70747061;1192654.760863522;193692.83811172412;0.0;0;193;214;0;0;0;0;8;63;69;1272031915794.9202;473002279120.2128;898855079159.3405;38776.00384663769;21284.16762980915;75.85295017369866;4133.425672183962;2783459.6477567423;1022322.2474141697;50510.24829035949;637634.9646803567;2.775565486857987;0.24173592405049046
5845;2019-01-28 18:25:37.876;800;195;123;122;116;48;162;-145;48;-120;466;456;34;120;219;195;232;197;170;165;161;-148;557;362;361;140;367;245;551;-1.0;80.0;826.0;476.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40202.625;19088.03515625;0.0;3583.7666015625;379.0;62758;;;Calculated values ==>;1548696337.876;353.16;292.66;285.46000000000004;285.36;284.76000000000005;277.96000000000004;274.5913991737795;289.36;258.66;277.96000000000004;261.16;319.76000000000005;318.76000000000005;276.56;285.16;295.06;292.66;296.36;292.86;289.66;289.26000000000005;;311.06;258.36;242.56692532238324;260.44013211722256;274.5913991737795;290.16;5570000.0;3620000.0000000005;3610000.0;1400000.0;3670000.0000000005;2450000.0;5510000.0;0.0;0.013333333333333334;0.13766666666666666;0.07933333333333333;0.018500000000000003;0.018500000000000003;;19088.03515625;0.0;3583.7666015625;40202.625;513808.0729267407;415457.5489980088;230254.59199040785;229959.83920546612;228208.70246362453;430014.67791919125;454161.71719194663;458455.73281218164;456679.29150179395;504062.67540026107;503027.07074135955;456782.0774082092;466833.6701939161;461094.9126814693;458605.1351167978;424722.2040597257;416143.28649519663;454587.42908880144;454019.4663252484;;159325.9205505338;453797.1374491696;202487.69867844027;230254.59199040785;274.18302750162184;3089639.2084899372;1192976.120629848;193753.37842117646;0.0;0;193;214;0;0;0;0;8;63;69;1272248519404.6584;473085980515.1117;899003281629.1614;35238.266032411724;19937.21547581119;114.38556752705404;4139.650175194551;2784076.4436180824;1022665.764664827;50511.83363776043;637703.9081280399;2.6212966170836265;0.22796224923863412
5846;2019-01-28 18:26:37.856;810;189;124;123;115;45;162;-143;49;-122;448;438;35;119;217;196;232;191;170;165;161;-145;553;359;361;139;364;241;548;-2.0;77.0;881.0;474.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40056.9296875;18957.158203125;0.0;3539.263671875;371.0;62759;;;Calculated values ==>;1548696397.856;354.16;292.06;285.56;285.46000000000004;284.66;277.66;274.27422755570615;289.36;258.86;278.06;260.96000000000004;317.96000000000004;316.96000000000004;276.66;285.06;294.86;292.76000000000005;296.36;292.26000000000005;289.66;289.26000000000005;;310.26000000000005;258.66;242.35481222062532;259.87524604437704;274.27422755570615;290.16;5530000.0;3590000.0;3610000.0;1390000.0;3640000.0;2410000.0;5480000.0;0.0;0.012833333333333334;0.14683333333333334;0.079;0.018500000000000003;0.018500000000000003;;18957.158203125;0.0;3539.263671875;40056.9296875;515366.06237554894;414529.21004869137;230620.46207402542;230324.10800259875;227983.62437842245;430214.79039162316;454161.71719194663;459207.0316434716;456635.44777279784;502583.25666204834;501548.63891469385;457549.81982497213;467286.400662222;461285.8025028249;459218.5880301819;425888.0904073275;415233.3291099176;454587.42908880144;454019.4663252484;;155983.51637300098;454273.9572453088;201931.99517419268;230620.46207402542;273.9529914959535;3090307.815169338;1193293.0582268508;193812.7172206121;0.0;0;193;214;0;0;0;0;8;63;69;1272465047204.7273;473169652615.1383;899149033029.2078;37776.55118823913;19935.015003618173;136.73610331676025;4132.881578647626;2784684.697609511;1022997.9224960655;50513.92562079126;637772.8229134222;2.75515742984446;0.23677310044182423
5847;2019-01-28 18:27:37.866;818;183;124;124;115;42;162;-145;52;-120;435;427;36;139;216;197;232;185;170;165;161;-146;528;354;361;141;359;259;528;-2.0;83.0;578.0;505.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31880.66015625;10347.9921875;0.0;3835.85717773438;374.0;62760;;;Calculated values ==>;1548696457.866;354.96000000000004;291.46000000000004;285.56;285.56;284.66;277.36;273.7412296467126;289.36;258.66;278.36;261.16;316.66;315.86;276.76000000000005;287.06;294.76000000000005;292.86;296.36;291.66;289.66;289.26000000000005;;310.56;258.56;242.77792619122317;262.3656120759269;273.7412296467126;290.16;5280000.0;3540000.0;3610000.0;1410000.0;3590000.0;2590000.0;5280000.0;0.0;0.013833333333333333;0.09633333333333334;0.08416666666666667;0.018500000000000003;0.018500000000000003;;10347.9921875;0.0;3835.85717773438;31880.66015625;518394.2895646025;419949.5066037348;231103.55307676762;231103.55307676762;228422.67924295602;430542.39183029096;454161.71719194663;456681.044036732;456518.3449442854;499468.6804091865;498625.37711287104;454707.5988438092;467030.92635545804;461916.06316538615;460139.7197406941;432559.915730298;420543.41800218297;454587.42908880144;454019.4663252484;;157236.91470761524;453836.8562638403;200196.57754993773;231103.55307676762;273.2510647090714;3090907.394997927;1193537.3085149983;193874.18680423914;0.0;0;193;214;0;0;0;0;8;63;69;1272681683304.6929;473253666615.12494;899299058029.184;24708.003604894515;21348.056791753464;166.2282185722576;4123.944395096895;2785205.4890168086;1023342.0054319053;50516.45074425705;637841.6412643397;3.549546509829646;0.3336804839951004
5848;2019-01-28 18:28:37.867;818;175;125;124;115;40;162;-148;56;-128;437;434;44;173;213;199;232;177;170;165;160;-149;537;349;361;142;354;271;537;183.0;78.0;828.0;477.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32217.224609375;10430.1953125;0.0;4007.904296875;386.0;62761;;;Calculated values ==>;1548696517.867;354.96000000000004;290.66;285.66;285.56;284.66;277.16;273.20264511476705;289.36;258.36;278.76000000000005;260.36;316.86;316.56;277.56;290.46000000000004;294.46000000000004;293.06;296.36;290.86;289.66;289.16;;311.76000000000005;258.26000000000005;242.98782864720522;263.95629194202945;273.20264511476705;290.16;5370000.0;3490000.0;3610000.0;1420000.0;3540000.0;2710000.0;5370000.0;0.030500000000000003;0.013000000000000001;0.13799999999999998;0.07949999999999999;0.018500000000000003;0.049;;10430.1953125;0.0;4007.904296875;32217.224609375;517657.7248000794;413974.1359631494;231183.0138627008;230882.91917021468;228222.36287170718;430862.6128555636;454161.71719194663;455193.29537137283;455532.9094027877;498485.71609958913;498166.0904108298;453675.6233879279;469299.48043698136;462276.143222953;461181.8950349183;430267.09440352034;414685.7420490697;454587.42908880144;453877.0401161356;;162250.55196795813;453357.27583537117;199431.09926811312;211419.06702321256;272.92790011254226;3091441.5529416017;1193710.4629638365;193939.5525727863;0.0;0;193;214;0;0;0;0;8;63;69;1272898286915.292;473338568030.35974;899458060679.6237;35295.18306224984;20187.131037097013;202.55758060785803;11880.440681553231;2785705.523907527;1023688.137766879;50519.52401047896;637975.0133631786;4.679654122737606;0.3448687124172266
5849;2019-01-28 18:29:37.867;812;180;126;126;119;41;162;-141;58;-99;448;446;52;186;212;200;232;183;170;165;160;-143;572;351;361;144;356;266;567;-2.0;78.0;727.0;536.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40842.0625;19511.65234375;0.0;3900.32275390625;395.0;62762;;;Calculated values ==>;1548696577.867;354.36;291.16;285.76000000000005;285.76000000000005;285.06;277.26000000000005;273.4187578820637;289.36;259.06;278.96000000000004;263.26000000000005;317.96000000000004;317.76000000000005;278.36;291.76000000000005;294.36;293.16;296.36;291.46000000000004;289.66;289.16;;312.66;258.86;243.40439225979637;263.299902668528;273.4187578820637;290.16;5720000.0;3510000.0;3610000.0;1440000.0;3560000.0;2660000.0;5670000.0;0.0;0.013000000000000001;0.12116666666666666;0.08933333333333333;0.018500000000000003;0.018500000000000003;;19511.65234375;0.0;3900.32275390625;40842.0625;514018.87137098337;248324.10308058927;230770.69609002798;230770.69609002798;228733.37624266293;430735.4089219946;454161.71719194663;456272.74777275196;458194.50311601907;500149.45733787527;499937.85813033977;455526.61032282165;471479.1593402035;461839.3725590994;461006.8955048023;420033.864347706;249442.79990087656;454587.42908880144;453877.0401161356;;166010.84420003442;453645.71000678453;198726.34559685376;230770.69609002798;272.6574011963466;3092050.38033418;1193959.978360972;194005.45446487615;0.0;0;194;214;0;0;0;0;8;63;69;1273114886915.292;473424368030.35974;899619160679.6237;31206.03906364633;22772.796553953816;2217.683837808783;4127.467364482992;2786259.700758576;1024046.1371634712;50539.69268896577;638108.4125968956;2.5766295482661303;0.23007663764626227
5850;2019-01-28 18:30:37.887;807;201;127;127;123;44;162;-126;56;-69;451;444;51;146;215;197;232;205;170;164;160;-128;576;364;361;145;369;252;570;-1.0;81.0;1041.0;525.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40858.265625;19727.611328125;0.0;3640.72021484375;390.0;62763;;;Calculated values ==>;1548696637.887;353.86;293.26000000000005;285.86;285.86;285.46000000000004;277.56;274.8017692304317;289.36;260.56;278.76000000000005;266.26000000000005;318.26000000000005;317.56;278.26000000000005;287.76000000000005;294.66;292.86;296.36;293.66;289.56;289.16;;312.16;260.36;243.61107973660833;261.41265627149306;274.8017692304317;290.16;5760000.0;3640000.0;3610000.0;1450000.0;3690000.0;2520000.0;5700000.0;0.0;0.013500000000000002;0.17350000000000002;0.0875;0.018500000000000003;0.018500000000000003;;19727.611328125;0.0;3640.72021484375;40858.265625;513062.3029325901;409740.0552820453;230995.98036610222;230995.98036610222;229826.54890013207;429879.7862731237;454161.71719194663;458297.0064650394;461103.5784117386;501832.2956088382;501101.2985100149;457694.9053075404;468816.3772125288;460240.6892960998;458560.75158959633;418684.20698643784;411386.07775348943;454445.6974495171;453877.0401161356;;163921.7849024954;455040.78202988993;202029.68310761914;230995.98036610222;274.0136669862;3092731.4433470275;1194287.081222755;194068.31743693733;0.0;0;194;214;0;0;0;0;8;63;69;1273331559115.2231;473511096930.33215;899774612479.5742;44462.380602512414;22138.47115569869;98.52474464480359;4123.299605375619;2786890.481112315;1024420.5224811208;50559.000861059474;638177.1919070864;3.0307117124731664;0.26039171667818695
5851;2019-01-28 18:31:37.868;813;198;124;123;119;47;162;-126;43;-60;439;431;39;134;217;194;232;199;170;164;160;-128;559;363;361;147;368;250;553;-3.0;81.0;959.0;531.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40182.96875;19166.69140625;0.0;3586.4951171875;378.0;62764;;;Calculated values ==>;1548696697.868;354.46000000000004;292.96000000000004;285.56;285.46000000000004;285.06;277.86;274.69669130483857;289.36;260.56;277.46000000000004;267.16;317.06;316.26000000000005;277.06;286.56;294.86;292.56;296.36;293.06;289.56;289.16;;310.96000000000004;260.36;244.02132995426717;261.13683023647616;274.69669130483857;290.16;5590000.0;3629999.9999999995;3610000.0;1470000.0;3679999.9999999995;2500000.0;5530000.0;0.0;0.013500000000000002;0.15983333333333333;0.0885;0.018500000000000003;0.018500000000000003;;19166.69140625;0.0;3586.4951171875;40182.96875;515231.34357869823;415724.3794036379;230503.67282818444;230208.5486171172;229036.45251990337;429947.3805835815;454161.71719194663;457052.6462271078;461717.8811531964;500774.6280587641;499939.0302889538;456568.8190744456;467725.69244451117;460668.8397657055;458307.65034547617;424127.1010466766;416066.7103180982;454445.6974495171;453877.0401161356;;158908.11840480618;454710.61350629205;201304.72365570164;230503.67282818444;273.7256434976734;3093406.573107405;1194611.0977741762;194128.52515949908;0.0;0;194;214;0;0;0;0;8;63;69;1273548090525.0303;473598669190.25415;899925164789.4402;40877.04295766308;22426.42125177725;108.81527483580813;4132.407294827097;2787601.4177734265;1024791.7789823865;50560.728147406335;638245.9676786336;2.968581420871626;0.2595786044706585
5852;2019-01-28 18:32:37.848;819;192;124;124;116;46;162;-140;-17;-94;427;419;-12;120;217;194;232;193;170;164;160;-141;557;360;361;148;365;247;552;-1.0;78.0;659.0;483.0;111.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40052.5078125;19172.373046875;0.0;3525.95483398438;371.0;62765;;;Calculated values ==>;1548696757.848;355.06000000000006;292.36;285.56;285.56;284.76000000000005;277.76000000000005;274.38016830617;289.36;259.16;271.46000000000004;263.76000000000005;315.86;315.06;271.96000000000004;285.16;294.86;292.56;296.36;292.46000000000004;289.56;289.16;;310.26000000000005;259.06;244.22491754036054;260.72004837742526;274.38016830617;290.16;5570000.0;3600000.0;3610000.0;1480000.0;3650000.0;2470000.0;5520000.0;0.0;0.013000000000000001;0.10983333333333332;0.0805;0.018500000000000003;0.018500000000000003;;19172.373046875;0.0;3525.95483398438;40052.5078125;516129.75659958116;413998.2807911148;230526.9083737572;230526.9083737572;228187.26094971248;430148.3826014536;454161.71719194663;450170.35591606563;458078.14674791717;499817.61881516053;498982.69776659424;450798.8792712805;466549.07273255236;461132.061841229;458786.89483575965;424722.2040597257;414359.1762267576;454445.6974495171;453877.0401161356;;155983.51637300098;453180.78746499115;200948.1601360114;230526.9083737572;273.5725797939107;3094074.979202648;1194930.4834806526;194187.77581897227;0.0;0;194;214;0;0;0;0;8;63;69;1273764618325.099;473687139690.2823;900074215089.4875;27372.904503175952;20304.72649998287;134.71936182858533;4131.977437234001;2788169.9777525933;1025147.7531827984;50562.75692622741;638314.8145947985;2.288464951025051;0.2086542135057471
5853;2019-01-28 18:33:37.869;822;189;125;125;116;43;162;-141;-34;-105;414;405;-27;97;216;195;232;190;170;164;160;-145;554;358;361;147;363;242;549;0.0;82.0;744.0;463.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39828.33203125;19016.416015625;0.0;3460.65673828125;366.0;62766;;;Calculated values ==>;1548696817.869;355.36;292.06;285.66;285.66;284.76000000000005;277.46000000000004;274.1680685717883;289.36;259.06;269.76000000000005;262.66;314.56;313.66;270.46000000000004;282.86;294.76000000000005;292.66;296.36;292.16;289.56;289.16;;309.76000000000005;258.66;244.02132995426717;260.01710675043796;274.1680685717883;290.16;5540000.0;3579999.9999999995;3610000.0;1470000.0;3629999.9999999995;2420000.0;5490000.0;0.0;0.013666666666666666;0.12400000000000001;0.07716666666666666;0.018500000000000003;0.018500000000000003;;19016.416015625;0.0;3460.65673828125;39828.33203125;516742.5832250519;414127.2103214636;230893.96798110125;230893.96798110125;228251.74451869132;430280.9020939914;454161.71719194663;448936.99385143426;457100.37835507694;498959.5504800672;498022.6085269669;449817.4756192482;464634.72614927456;461304.5296429779;459240.64650238265;425599.563228236;414485.982530214;454445.6974495171;453877.0401161356;;153894.52559728007;452929.5491792979;200896.51080114843;230893.96798110125;273.54353125051205;3094740.8858527797;1195248.8347729892;194246.01795960273;0.0;0;194;214;0;0;0;0;8;63;69;1273981294134.7686;473775670665.1472;900220966434.2637;30757.01989823545;19448.549461513863;151.88560287296704;4125.186834498137;2788654.5633341456;1025479.146429027;50565.14613686076;638383.6483803537;2.423920694372979;0.2141868394719456
5854;2019-01-28 18:34:37.879;822;185;125;125;117;41;162;-142;-12;-89;401;394;-15;103;215;196;232;187;170;164;160;-144;529;355;361;145;360;255;529;-2.0;81.0;591.0;471.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31823.732421875;10444.927734375;0.0;3728.39111328125;364.0;62767;;;Calculated values ==>;1548696877.879;355.36;291.66;285.66;285.66;284.86;277.26000000000005;273.8482719121499;289.36;258.96000000000004;271.96000000000004;264.26000000000005;313.26000000000005;312.56;271.66;283.46000000000004;294.66;292.76000000000005;296.36;291.86;289.56;289.16;;309.56;258.76000000000005;243.61107973660833;261.82340779136865;273.8482719121499;290.16;5290000.0;3550000.0;3610000.0;1450000.0;3600000.0;2550000.0;5290000.0;0.0;0.013500000000000002;0.0985;0.0785;0.018500000000000003;0.018500000000000003;;10444.927734375;0.0;3728.39111328125;31823.732421875;518790.24131072906;420205.72512613895;231381.03632586004;231381.03632586004;228989.18491298947;430477.46260093397;454161.71719194663;449353.11093226523;459062.5216485649;496285.41503083456;495545.6848262722;448967.4557599866;463414.85103132733;461629.7256903882;459848.5200899102;432310.4919214931;420796.17633104406;454445.6974495171;453877.0401161356;;153058.93094933403;453372.940763054;199186.40296512222;231381.03632586004;272.85647466914304;3095338.0859065503;1195494.3868893997;194305.93667647825;0.0;0;194;214;0;0;0;0;8;63;69;1274197930234.7341;473863285265.1333;900370091284.24;24641.42073476359;19953.643217137644;155.44326047106188;4116.176070120098;2789116.2939482927;1025807.5527598978;50567.7076375672;638452.3378508853;3.4477939717395945;0.3183606177921206
5855;2019-01-28 18:35:37.879;820;175;125;125;116;39;162;-151;8;-104;406;405;1;146;213;198;232;176;170;164;160;-149;534;350;361;144;355;267;535;-2.0;86.0;422.0;465.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32060.271484375;10408.767578125;0.0;3949.13916015625;377.0;62768;;;Calculated values ==>;1548696937.879;355.16;290.66;285.66;285.66;284.76000000000005;277.06;273.3108153835814;289.36;258.06;273.96000000000004;262.76000000000005;313.76000000000005;313.66;273.26000000000005;287.76000000000005;294.46000000000004;292.96000000000004;296.36;290.76000000000005;289.56;289.16;;310.86;258.26000000000005;243.40439225979637;263.43189868330234;273.3108153835814;290.16;5340000.0;3500000.0;3610000.0;1440000.0;3550000.0;2670000.0;5350000.0;0.0;0.014333333333333333;0.07033333333333333;0.0775;0.018500000000000003;0.018500000000000003;;10408.767578125;0.0;3949.13916015625;32060.271484375;518143.3519509995;414785.272829361;231232.11013427435;231232.11013427435;228559.1371511164;430799.1582183253;454161.71719194663;449749.419244064;457681.3974366384;495585.66350671067;495478.8752218784;448834.0654710837;466709.4277195316;462124.50259435363;460894.73399835604;431043.6693816377;415133.45553454565;454445.6974495171;453877.0401161356;;158490.31677215957;453019.1443780644;197948.67654003509;231232.11013427435;272.34410835809973;3095870.452605769;1195668.1676836705;194369.91609542357;0.0;0;194;214;0;0;0;0;8;63;69;1274414530234.7341;473949985265.1333;900526691284.24;17709.98557018337;19767.96125744727;228.0463984749862;4118.931204664434;2789469.2223341675;1026138.5661305193;50570.90338472508;638520.9637448419;2.9130238267432027;0.2822586148213905
5856;2019-01-28 18:36:37.850;810;179;127;126;119;40;162;-151;18;-100;423;423;15;165;212;199;232;181;170;164;160;-152;548;352;361;144;358;272;548;-2.0;78.0;556.0;520.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32392.953125;10683.4453125;0.0;4042.35375976562;389.0;62769;;;Calculated values ==>;1548696997.85;354.16;291.06;285.86;285.76000000000005;285.06;277.16;273.5264737036516;289.36;258.06;274.96000000000004;263.16;315.46000000000004;315.46000000000004;274.66;289.66;294.36;293.06;296.36;291.26000000000005;289.56;289.16;;312.06;257.96000000000004;243.40439225979637;264.08650396036035;273.5264737036516;290.16;5480000.0;3520000.0000000005;3610000.0;1440000.0;3579999.9999999995;2720000.0;5480000.0;0.0;0.013000000000000001;0.09266666666666666;0.08666666666666667;0.018500000000000003;0.018500000000000003;;10683.4453125;0.0;4042.35375976562;32392.953125;515782.76251356245;248844.29484205059;231514.88779765682;231215.83839973132;229147.2837524931;430671.36484660726;454161.71719194663;450147.27139929804;458091.9548861343;496890.9097705498;496890.9097705498;449754.1897379995;468227.86644169025;461533.9137599592;460718.8946201997;427302.86375262105;249613.81447620134;454445.6974495171;453877.0401161356;;163503.975529645;452705.2488784124;198317.23181854672;231514.88779765682;272.49900701865624;3096407.303207189;1195843.8511695508;194436.47968174997;0.0;0;194;214;0;0;0;0;8;63;69;1274631025544.5757;474036343505.0701;900688313129.1217;23336.250334482957;22046.961478521695;2309.9576405934563;4113.699817891858;2789811.108974673;1026486.8553985143;50592.04319585225;638589.5358441047;3.5181024144939177;0.3249666845052091
5857;2019-01-28 18:37:37.860;801;189;129;128;123;42;162;-148;33;-98;438;437;32;153;213;199;232;193;170;164;160;-151;588;358;361;143;363;255;583;-3.0;81.0;544.0;520.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41380.609375;20078.01953125;0.0;3746.9794921875;394.0;62770;;;Calculated values ==>;1548697057.86;353.26;292.06;286.06;285.96000000000004;285.46000000000004;277.36;274.1680685717883;289.36;258.36;276.46000000000004;263.36;316.96000000000004;316.86;276.36;288.46000000000004;294.46000000000004;293.06;296.36;292.46000000000004;289.56;289.16;;312.56;258.06;243.1966462407574;261.82340779136865;274.1680685717883;290.16;5880000.0;3579999.9999999995;3610000.0;1430000.0;3629999.9999999995;2550000.0;5830000.0;0.0;0.013500000000000002;0.09066666666666667;0.08666666666666667;0.018500000000000003;0.018500000000000003;;20078.01953125;0.0;3746.9794921875;41380.609375;511289.3504239705;250938.00884647178;231286.52493313057;230994.33402649628;229545.1837086771;430280.9020939914;454161.71719194663;455008.2366141777;458454.12759933627;500179.1220398405;500074.22845312423;454884.978498866;469200.5041339244;460899.70540415944;459783.670977022;414312.0414140003;252476.3378278485;454445.6974495171;453877.0401161356;;165593.03060630985;452979.7365764543;199820.96864489882;231286.52493313057;273.1201427179292;3097022.1853578724;1196100.2394341314;194501.401610691;0.0;0;194;215;0;0;0;0;8;63;69;1274847661644.5413;474122457855.05646;900846439479.0966;23136.978962547953;21940.426554068144;2184.7819984130497;4117.924530885594;2790198.450431572;1026853.4780589888;50629.50560219863;638658.1441464785;2.1565630284127315;0.19956400747540845
5858;2019-01-28 18:38:37.870;794;203;126;125;122;47;162;-144;47;-98;437;431;38;123;217;194;232;205;169;164;160;-145;566;366;361;142;370;246;560;-3.0;78.0;591.0;532.0;110.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40432.83203125;19436.029296875;0.0;3600.62060546875;380.0;62771;;;Calculated values ==>;1548697117.87;352.56000000000006;293.46000000000004;285.76000000000005;285.66;285.36;277.86;275.0112864084945;289.36;258.76000000000005;277.86;263.36;316.86;316.26000000000005;276.96000000000004;285.46000000000004;294.86;292.56;296.36;293.66;289.56;289.16;;311.16;258.66;242.98782864720522;260.58029834229245;275.0112864084945;290.06;5660000.0;3660000.0;3610000.0;1420000.0;3700000.0;2460000.0;5600000.0;0.0;0.013000000000000001;0.0985;0.08866666666666667;0.018333333333333333;0.018333333333333333;;19436.029296875;0.0;3600.62060546875;40432.83203125;512304.0115913524;414762.53354772273;230932.12585701115;230636.98905541853;229756.6310752501;429743.705733735;454161.71719194663;458177.1606246523;458610.87703441497;500957.50145249;500333.024943944;457099.8982951852;467033.99837471556;460358.3377583031;457825.0308446583;421974.64738274645;415466.73700578744;454445.6974495171;453877.0401161356;;159743.72323357346;453773.11900266074;202290.20361462925;230932.12585701115;274.12433670388305;3097704.077665929;1196429.5780549368;194562.64181649522;0.0;0;194;215;0;0;0;0;8;63;69;1275064297744.5068;474207972105.04285;900996764529.0726;25204.86526548727;22298.151831072126;84.6028349004672;4087.3234280839483;2790601.3662748584;1027222.1943212764;50648.420294396616;638726.5326089701;2.243162247054265;0.21235461321805338
5859;2019-01-28 18:39:37.881;801;194;124;123;117;48;162;-143;51;-113;426;418;37;119;217;193;232;195;169;164;160;-146;557;361;361;142;366;241;552;0.0;79.0;705.0;529.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40058.4921875;19160.732421875;0.0;3515.3349609375;374.0;62772;;;Calculated values ==>;1548697177.881;353.26;292.56;285.56;285.46000000000004;284.86;277.96000000000004;274.4858918419099;289.36;258.86;278.26000000000005;261.86;315.76000000000005;314.96000000000004;276.86;285.06;294.86;292.46000000000004;296.36;292.66;289.56;289.16;;310.56;258.56;242.98782864720522;259.87524604437704;274.4858918419099;290.06;5570000.0;3610000.0;3610000.0;1420000.0;3660000.0;2410000.0;5520000.0;0.0;0.013166666666666667;0.1175;0.08816666666666667;0.018500000000000003;0.018500000000000003;;19160.732421875;0.0;3515.3349609375;40058.4921875;513930.6408920534;414715.9607757526;230526.9083737572;230231.5404395455;228476.88682950055;430081.6785162784;454161.71719194663;459442.5233044763;457076.07354012894;500305.0464212099;499474.693807549;457787.5265968938;467286.400662222;460977.98918730504;458490.3299223953;424722.2040597257;415068.77947206923;454445.6974495171;453877.0401161356;;157236.91470761524;453669.2233870292;201820.08899841018;230526.9083737572;273.9183434777998;3098374.9616756905;1196751.2767040397;194621.95231796862;0.0;0;194;215;0;0;0;0;8;63;69;1275280937455.0715;474293187725.26495;901142891314.4535;30270.636030962767;22204.698681929913;127.10342373747663;4131.977437234001;2791063.7468744386;1027593.1194003175;50650.18483666331;638795.0393402915;2.501951269419249;0.22888903143061784
5860;2019-01-28 18:40:37.851;811;187;124;123;115;45;162;-143;53;-119;414;407;37;133;216;194;232;188;169;164;160;-144;529;356;361;141;361;257;529;-2.0;81.0;527.0;536.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31882.044921875;10454.37109375;0.0;3818.2880859375;369.0;62773;;;Calculated values ==>;1548697237.851;354.26;291.86;285.56;285.46000000000004;284.66;277.66;273.955091788801;289.36;258.86;278.46000000000004;261.26000000000005;314.56;313.86;276.86;286.46000000000004;294.76000000000005;292.56;296.36;291.96000000000004;289.56;289.16;;310.06;258.76000000000005;242.77792619122317;262.0952818180154;273.955091788801;290.06;5290000.0;3560000.0;3610000.0;1410000.0;3610000.0;2570000.0;5290000.0;0.0;0.013500000000000002;0.08783333333333333;0.08933333333333333;0.018500000000000003;0.018500000000000003;;10454.37109375;0.0;3818.2880859375;31882.044921875;517475.4493086543;420796.17633104406;231078.7672507636;230777.46704720828;228400.19348273374;430412.23801567365;454161.71719194663;457129.0939075185;456620.95037821744;497454.609488605;496715.29324156133;455166.8545106976;466620.2719896679;461610.94820493297;459420.75121607736;432310.4919214931;421088.0288021817;454445.6974495171;453877.0401161356;;155147.91922209063;454044.101771914;200672.92593052585;231078.7672507636;273.4470110081258;3098974.16639965;1196997.9458371897;194683.0352866257;0.0;0;194;215;0;0;0;0;8;63;69;1275497429155.1748;474378045275.3054;901292216614.5248;22525.40008731252;22634.491708497342;151.50325211070358;4121.768048009383;2791503.493858817;1027966.592490456;50652.505398102;638863.7861620951;3.4634865496040166;0.33476957426515996
5861;2019-01-28 18:41:37.851;815;175;124;123;114;43;162;-148;57;-126;419;418;44;168;214;196;232;177;169;164;160;-146;533;352;361;140;357;271;534;0.0;79.0;585.0;527.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32076.42578125;10338.623046875;0.0;4053.650390625;380.0;62774;;;Calculated values ==>;1548697297.851;354.66;290.66;285.56;285.46000000000004;284.56;277.46000000000004;273.5264737036516;289.36;258.36;278.86;260.56;315.06;314.96000000000004;277.56;289.96000000000004;294.56;292.76000000000005;296.36;290.86;289.56;289.16;;311.16;258.56;242.56692532238324;263.95629194202945;273.5264737036516;290.06;5330000.0;3520000.0000000005;3610000.0;1400000.0;3570000.0000000005;2710000.0;5340000.0;0.0;0.013166666666666667;0.09749999999999999;0.08783333333333333;0.018500000000000003;0.018500000000000003;;10338.623046875;0.0;4053.650390625;32076.42578125;517625.95391009416;415183.09432202403;230955.85959849827;230655.90503830527;227996.56318660596;430671.36484660726;454161.71719194663;455319.0445863537;456064.25960966415;496564.99491219275;496458.0752837109;453675.6233879279;468717.4266391897;461953.5920572434;460317.26658201264;431299.7258508184;415866.65829745785;454445.6974495171;453877.0401161356;;159743.72323357346;454004.05102216784;199944.09680773877;230955.85959849827;273.1430302715158;3099507.153655509;1197171.2207883615;194748.6347739304;0.0;0;194;215;0;0;0;0;8;63;69;1275714029155.1748;474462345275.3054;901450616614.5248;24899.057408414952;22314.932645167355;203.2020561192471;4124.041839576292;2791898.6976712816;1028341.1710267365;50655.46127567058;638932.5012444917;3.5811738967510043;0.33880264128028
5862;2019-01-28 18:42:37.872;809;179;126;125;118;43;162;-139;58;-100;437;437;52;177;212;197;232;182;169;164;160;-141;576;351;361;140;356;264;572;-1.0;76.0;829.0;526.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41012.26171875;19677.416015625;0.0;3935.986328125;390.0;62775;;;Calculated values ==>;1548697357.872;354.06000000000006;291.06;285.76000000000005;285.66;284.96000000000004;277.46000000000004;273.4187578820637;289.36;259.26000000000005;278.96000000000004;263.16;316.86;316.86;278.36;290.86;294.36;292.86;296.36;291.36;289.56;289.16;;312.16;259.06;242.56692532238324;263.0348170998261;273.4187578820637;290.06;5760000.0;3510000.0;3610000.0;1400000.0;3560000.0;2640000.0;5720000.0;0.0;0.012666666666666666;0.13816666666666666;0.08766666666666666;0.018500000000000003;0.018500000000000003;;19677.416015625;0.0;3935.986328125;41012.26171875;513310.2438422138;247735.30642808502;230657.15316961752;230364.8574880395;228340.75064678447;430735.4089219946;454161.71719194663;456601.04438692535;458719.98957552284;499183.60749164;499183.60749164;455858.54699093295;470717.2998751685;461839.3725590994;460606.5286895085;418684.20698643784;248835.63648226002;454445.6974495171;453877.0401161356;;163921.7849024954;454520.6082697717;199026.62571329577;230657.15316961752;272.7764193970035;3100116.4392257514;1197421.4419936147;194815.23838292548;0.0;0;194;216;0;0;0;0;8;63;69;1275930704964.8442;474546374675.17725;901611172789.2799;35588.19884673982;22398.305804117717;2151.4152263862525;4129.567908510585;2792402.9345604694;1028713.9117601907;50675.08995396193;639001.3053986492;2.721653019339871;0.23620970071960692
5863;2019-01-28 18:43:37.842;805;201;127;127;122;44;162;-119;58;-56;447;444;53;141;215;194;232;204;169;164;160;-121;573;363;360;140;368;256;567;-1.0;84.0;1049.0;537.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40843.74609375;19572.16015625;0.0;3798.73754882812;383.0;62776;;;Calculated values ==>;1548697417.842;353.66;293.26000000000005;285.86;285.86;285.36;277.56;274.69669130483857;289.36;261.26000000000005;278.96000000000004;267.56;317.86;317.56;278.46000000000004;287.26000000000005;294.66;292.56;296.36;293.56;289.56;289.16;;311.46000000000004;261.06;242.56692532238324;261.9595390733887;274.69669130483857;290.06;5730000.0;3629999.9999999995;3600000.0;1400000.0;3679999.9999999995;2560000.0;5670000.0;0.0;0.014;0.17483333333333334;0.0895;0.018500000000000003;0.018500000000000003;;19572.16015625;0.0;3798.73754882812;40843.74609375;513068.9647199693;411096.4409828826;231064.99302625825;231064.99302625825;229601.7499565113;429947.3805835815;454332.15923965833;457898.09175766754;463163.7028069666;501024.7391919521;500710.1972613129;457291.26428059244;467685.42207724904;460396.3755515339;458307.65034547617;419700.86885261146;412281.6676071861;454615.39246030693;454048.237377382;;160997.13474923553;456576.8796034375;201571.72760607407;231064.99302625825;273.8302133735477;3100798.231557815;1197748.3582553023;194879.662187248;0.0;0;194;216;0;0;0;0;8;63;69;1276146896814.9473;474630332675.2173;901767094789.3542;44814.392665836924;22822.961103764024;103.86881743595539;4125.19002049579;2793072.621145929;1029090.567229324;50693.87459065256;639070.0606532657;3.075038602043826;0.2647026198382424
