;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5864;2019-01-28 18:44:37.853;808;197;124;123;119;46;161;-109;58;-29;448;444;50;134;216;192;232;198;169;164;160;-111;561;361;360;141;366;257;555;-2.0;80.0;1049.0;524.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40378.90234375;19142.51953125;0.0;3815.7197265625;371.0;62777;;;Calculated values ==>;1548697477.853;353.96000000000004;292.86;285.56;285.46000000000004;285.06;277.76000000000005;274.4858918419099;289.26000000000005;262.26000000000005;278.96000000000004;270.26000000000005;317.96000000000004;317.56;278.16;286.56;294.76000000000005;292.36;296.36;292.96000000000004;289.56;289.16;;310.26000000000005;262.06;242.77792619122317;262.0952818180154;274.4858918419099;290.06;5610000.0;3610000.0;3600000.0;1410000.0;3660000.0;2570000.0;5550000.0;0.0;0.013333333333333334;0.17483333333333334;0.08733333333333333;0.018500000000000003;0.018500000000000003;;19142.51953125;0.0;3815.7197265625;40378.90234375;514451.7808470669;414595.5380132548;230457.38305646804;230162.7429788659;228992.50887352717;430081.6785162784;454190.28494814504;457737.34308384603;465720.9113905983;501031.94114390074;500612.1998666095;456763.03909346624;466736.0420687806;460842.422834568;458352.99863763346;423523.4604403168;414950.327482342;454615.39246030693;454048.237377382;;155983.51637300098;457440.4587769332;200522.16587182885;230457.38305646804;273.40950289730694;3101475.211050693;1198071.0397330178;194943.12763098814;0.0;0;194;216;0;0;0;0;8;63;69;1276362936414.652;474714648130.10205;901921023004.1439;44969.786815901;22437.530913712446;114.30843943966399;4136.430804936909;2793820.959810862;1029467.8071435947;50695.69306778374;639138.9201153042;3.1212348721213616;0.2672699656019597
5865;2019-01-28 18:45:37.863;810;192;125;124;117;45;162;-118;57;-24;451;448;49;133;216;192;232;194;169;164;160;-118;559;360;360;140;364;257;552;-1.0;79.0;735.0;482.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40316.06640625;19060.59765625;0.0;3826.94702148438;360.0;62778;;;Calculated values ==>;1548697537.863;354.16;292.36;285.66;285.56;284.86;277.66;274.38016830617;289.36;261.36;278.86;270.76000000000005;318.26000000000005;317.96000000000004;278.06;286.46000000000004;294.76000000000005;292.36;296.36;292.56;289.56;289.16;;309.16;261.36;242.56692532238324;262.0952818180154;274.38016830617;290.06;5590000.0;3600000.0;3600000.0;1400000.0;3640000.0;2570000.0;5520000.0;0.0;0.013166666666666667;0.1225;0.08033333333333334;0.018500000000000003;0.018500000000000003;;19060.59765625;0.0;3826.94702148438;40316.06640625;514864.48443629174;413998.2807911148;230823.145097764;230526.9083737572;228476.88682950055;430148.3826014536;454332.15923965833;457615.8751958574;466361.2893106357;501346.559674858;501031.94114390074;456640.8336411775;466620.2719896679;461150.82657720096;458513.0163278268;424127.1010466766;414715.9607757526;454615.39246030693;454048.237377382;;151387.74336342167;456884.004578067;199265.92577955936;230823.145097764;272.90892934129647;3102147.7811998483;1198389.452102748;195006.82713535998;0.0;0;194;216;0;0;0;0;8;63;69;1276578972414.6177;474798962180.0886;902075248704.1194;31647.868803496513;20695.318996813447;123.91334690049885;4129.664207172934;2794459.546687666;1029827.3074661946;50697.67858019985;639207.8157210817;2.472819437440236;0.2202833812851467
5866;2019-01-28 18:46:37.863;809;189;125;124;117;43;162;-126;41;-29;456;453;38;132;216;193;232;191;169;164;160;-126;555;359;360;140;364;257;549;0.0;77.0;475.0;493.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40132.1484375;18931.822265625;0.0;3826.92529296875;352.0;62779;;;Calculated values ==>;1548697597.863;354.06000000000006;292.06;285.66;285.56;284.86;277.46000000000004;274.27422755570615;289.36;260.56;277.26000000000005;270.26000000000005;318.76000000000005;318.46000000000004;276.96000000000004;286.36;294.76000000000005;292.46000000000004;296.36;292.26000000000005;289.56;289.16;;308.36;260.56;242.56692532238324;262.0952818180154;274.27422755570615;290.06;5550000.0;3590000.0;3600000.0;1400000.0;3640000.0;2570000.0;5490000.0;0.0;0.012833333333333334;0.07916666666666666;0.08216666666666667;0.018500000000000003;0.018500000000000003;;18931.822265625;0.0;3826.92529296875;40132.1484375;515077.041399223;414127.2103214636;230893.96798110125;230596.98130341995;228542.03168985635;430214.79039162316;454332.15923965833;455659.7473725802;465863.36791085225;501870.5721210977;501556.217094779;455290.22753941757;466504.4397154131;461150.82657720096;458809.3534931262;425309.0978006779;414840.6948555996;454615.39246030693;454048.237377382;;148045.36909915303;456064.25960966415;197767.41959696927;230893.96798110125;272.3080933299961;3102818.182990213;1198706.055602097;195070.60940464708;0.0;0;194;216;0;0;0;0;8;63;69;1276794972414.6177;474882962180.0886;902229448704.1194;20416.475948902535;21223.390354376428;134.3445044618378;4128.3539838311945;2794893.416227269;1030176.6300441212;50699.8307289612;639276.6325393401;2.0169196337976465;0.1945817619793458
5867;2019-01-28 18:47:37.854;806;188;126;125;117;41;161;-140;-19;-45;461;457;-9;120;215;194;232;190;169;164;160;-140;557;358;360;139;363;253;551;-1.0;80.0;444.0;486.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40178.0234375;18986.833984375;0.0;3772.34033203125;346.0;62780;;;Calculated values ==>;1548697657.854;353.76;291.96000000000004;285.76000000000005;285.66;284.86;277.26000000000005;274.1680685717883;289.26000000000005;259.16;271.26000000000005;268.66;319.26000000000005;318.86;272.26000000000005;285.16;294.66;292.56;296.36;292.16;289.56;289.16;;307.76000000000005;259.16;242.35481222062532;261.54996906429363;274.1680685717883;290.06;5570000.0;3579999.9999999995;3600000.0;1390000.0;3629999.9999999995;2530000.0;5510000.0;0.0;0.013333333333333334;0.07400000000000001;0.081;0.018500000000000003;0.018500000000000003;;18986.833984375;0.0;3772.34033203125;40178.0234375;514542.84850318916;412934.04071806197;231144.06173944077;230846.69031404497;228498.54783370413;430280.9020939914;454190.28494814504;448821.52820503426;464410.94883474533;502779.1287979141;502361.8047836467;450100.0991729621;465688.6932390562;461169.71765311295;459104.5488287171;424722.2040597257;413676.3280692049;454615.39246030693;454048.237377382;;145538.58233926608;454789.08080550935;197468.22090182712;231144.06173944077;272.18436267240526;3103487.334036747;1199021.9970067842;195133.9271192919;0.0;0;194;216;0;0;0;0;8;63;69;1277010940015.2495;474966649625.33344;902382425754.5669;18600.144740437332;20842.989652198263;147.2783465402775;4123.727249301914;2795218.5059631886;1030527.1306288928;50702.17723403118;639345.3895680491;1.9207260940466486;0.1870620963830368
5868;2019-01-28 18:48:37.864;803;188;126;125;118;39;161;-124;-15;-41;462;458;-21;101;215;195;232;190;169;164;160;-132;556;357;360;139;362;251;550;-2.0;81.0;1016.0;477.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40169.7578125;18989.6953125;0.0;3733.18701171875;343.0;62781;;;Calculated values ==>;1548697717.864;353.46000000000004;291.96000000000004;285.76000000000005;285.66;284.96000000000004;277.06;274.0616903277293;289.26000000000005;260.76000000000005;271.66;269.06;319.36;318.96000000000004;271.06;283.26000000000005;294.66;292.66;296.36;292.16;289.56;289.16;;307.46000000000004;259.96000000000004;242.35481222062532;261.27494424493943;274.0616903277293;290.06;5560000.0;3570000.0000000005;3600000.0;1390000.0;3620000.0000000005;2510000.0;5500000.0;0.0;0.013500000000000002;0.16933333333333334;0.07949999999999999;0.018500000000000003;0.018500000000000003;;18989.6953125;0.0;3733.18701171875;40169.7578125;514259.89275389636;413351.9237643686;231167.9233631617;230870.29783581037;228811.12109001927;430346.717906069;454190.28494814504;449699.2605041799;464810.19840244943;503075.21635980066;502658.70310957317;448933.606730236;463774.1466464308;461323.382721853;459398.6165296522;425016.6573782275;414083.7466353395;454615.39246030693;454048.237377382;;144285.1848809924;455611.21795654646;199295.49184874858;231167.9233631617;272.90807718676103;3104157.010474531;1199338.5208293875;195196.4836048234;0.0;0;194;216;0;0;0;0;8;63;69;1277226976015.215;475050063525.3202;902533650954.5428;42401.70482565304;20377.100225569928;147.59429502898794;4123.285809263076;2795726.939434283;1030870.6886279444;50704.6349155892;639414.1261310444;2.950756167233741;0.24903133896583327
5869;2019-01-28 18:49:37.864;801;188;126;125;119;38;161;-113;-1;-20;463;459;-5;96;214;196;232;190;169;164;159;-115;558;356;360;139;361;252;552;0.0;80.0;1008.0;497.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40184.171875;19078.03515625;0.0;3725.625;342.0;62782;;;Calculated values ==>;1548697777.864;353.26;291.96000000000004;285.76000000000005;285.66;285.06;276.96000000000004;273.955091788801;289.26000000000005;261.86;273.06;271.16;319.46000000000004;319.06;272.66;282.76000000000005;294.56;292.76000000000005;296.36;292.16;289.56;289.06;;307.36;261.66;242.35481222062532;261.41265627149306;273.955091788801;290.06;5580000.0;3560000.0;3600000.0;1390000.0;3610000.0;2520000.0;5520000.0;0.0;0.013333333333333334;0.168;0.08283333333333333;0.018500000000000003;0.018500000000000003;;19078.03515625;0.0;3725.625;40184.171875;513846.1700240331;412510.35525449144;231120.26360780591;230823.145097764;229058.50713763945;430412.23801567365;454190.28494814504;451291.51601006434;466899.7960275644;503083.5406011898;502666.7196899671;450786.97775965114;463041.36742822063;461342.3614177066;459691.5705057278;424425.69873817154;413263.53111073095;454615.39246030693;453906.01539497345;;143867.38493409872;457350.21973895025;198818.6778050356;231120.26360780591;272.7148036672526;3104826.6265552603;1199655.7519166272;195258.64037158774;0.0;0;194;216;0;0;0;0;8;63;69;1277442976015.215;475133463525.3202;902684550954.5428;42415.43681844483;21415.029390192594;148.82890169920788;4121.5364080626005;2796433.7489479836;1031218.9563747424;50707.10510889527;639482.8329828554;2.9863991592478736;0.2552412114890583
5870;2019-01-28 18:50:37.855;799;189;126;125;119;37;161;-114;8;-12;467;463;4;98;214;197;232;191;169;164;159;-116;557;356;360;138;361;250;551;-2.0;83.0;1047.0;479.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40233.9453125;19076.75;0.0;3715.14794921875;338.0;62783;;;Calculated values ==>;1548697837.855;353.06000000000006;292.06;285.76000000000005;285.66;285.06;276.86;273.955091788801;289.26000000000005;261.76000000000005;273.96000000000004;271.96000000000004;319.86;319.46000000000004;273.56;282.96000000000004;294.56;292.86;296.36;292.26000000000005;289.56;289.06;;306.96000000000004;261.56;242.14157278889297;261.13683023647616;273.955091788801;290.06;5570000.0;3560000.0;3600000.0;1380000.0;3610000.0;2500000.0;5510000.0;0.0;0.013833333333333333;0.17450000000000002;0.07983333333333334;0.018500000000000003;0.018500000000000003;;19076.75;0.0;3715.14794921875;40233.9453125;513685.46249365096;413307.47646805906;231144.06173944077;230846.69031404497;229080.61730282428;430412.23801567365;454190.28494814504;452767.348483493;467832.08141530916;503690.81490585953;503274.9859411953;452269.65562404983;463572.6790505508;461342.3614177066;459826.77920233493;424722.2040597257;414040.76927589084;454615.39246030693;453906.01539497345;;142196.1804015011;457407.48302083457;198700.05525302616;231144.06173944077;272.6676821548087;3105496.6770084733;1199973.6607657808;195320.63751179999;0.0;0;194;216;0;0;0;0;8;63;69;1277658943614.9885;475216551060.23303;902835128364.3849;44334.74266871647;20653.476316796707;147.75984784304873;4121.096142627355;2797156.558671894;1031569.4746696341;50709.5763110696;639551.5112840817;3.038670808823867;0.25540945181713337
5871;2019-01-28 18:51:37.845;799;188;125;125;118;38;161;-122;13;-14;470;466;11;103;214;198;232;190;169;164;159;-121;554;358;360;137;363;248;549;-1.0;82.0;961.0;473.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40051.9296875;19042.015625;0.0;3674.54248046875;340.0;62784;;;Calculated values ==>;1548697897.845;353.06000000000006;291.96000000000004;285.66;285.66;284.96000000000004;276.96000000000004;274.1680685717883;289.26000000000005;260.96000000000004;274.46000000000004;271.76000000000005;320.16;319.76000000000005;274.26000000000005;283.46000000000004;294.56;292.96000000000004;296.36;292.16;289.56;289.06;;307.16;261.06;241.92719264551067;260.85938512811435;274.1680685717883;290.06;5540000.0;3579999.9999999995;3600000.0;1370000.0;3629999.9999999995;2480000.0;5490000.0;0.0;0.013666666666666666;0.16016666666666665;0.07883333333333334;0.018500000000000003;0.018500000000000003;;19042.015625;0.0;3674.54248046875;40051.9296875;513939.126861504;413764.2266525931;230893.96798110125;230893.96798110125;228833.11486510892;430280.9020939914;454190.28494814504;453729.2394153389;467773.27676297614;504192.35978604446;503777.4442776589;453482.9728274517;464448.1070157613;461034.77648449154;459648.11820747575;425599.563228236;414485.982530214;454615.39246030693;453906.01539497345;;143031.78367518025;457058.0791896357;198962.0515986302;230893.96798110125;272.7800290100801;3106165.6144587533;1200291.2642033095;195382.20800193158;0.0;0;194;216;0;0;0;0;8;63;69;1277874907615.023;475299037310.24615;902984503464.4087;40805.21124864284;20346.570175090936;151.88560287296704;4125.722877156636;2797865.9400380487;1031911.0847792785;50712.072940318394;639620.2233220089;2.8802510309874805;0.24454104055009623
5872;2019-01-28 18:52:37.845;800;188;125;125;118;38;161;-137;18;-27;472;468;17;108;214;199;232;190;169;164;159;-134;556;357;360;136;362;246;551;-2.0;81.0;554.0;490.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40161.62890625;19054.88671875;0.0;3654.59057617188;341.0;62785;;;Calculated values ==>;1548697957.845;353.16;291.96000000000004;285.66;285.66;284.96000000000004;276.96000000000004;274.0616903277293;289.26000000000005;259.46000000000004;274.96000000000004;270.46000000000004;320.36;319.96000000000004;274.86;283.96000000000004;294.56;293.06;296.36;292.16;289.56;289.06;;307.26000000000005;259.76000000000005;241.71165711629368;260.58029834229245;274.0616903277293;290.06;5560000.0;3570000.0000000005;3600000.0;1360000.0;3620000.0000000005;2460000.0;5510000.0;0.0;0.013500000000000002;0.09233333333333334;0.08166666666666668;0.018500000000000003;0.018500000000000003;;19054.88671875;0.0;3654.59057617188;40161.62890625;513892.5857837995;412934.04071806197;230846.69031404497;230846.69031404497;228789.18240220204;430346.717906069;454190.28494814504;454680.34048717923;466628.313697591;504588.87878388545;504174.8047203199;454558.383577267;465316.24337734154;461188.73474552366;459940.4098768325;425016.6573782275;413676.3280692049;454615.39246030693;453906.01539497345;;143449.58454182083;455894.9774087538;197196.80592841905;230846.69031404497;272.07163342408984;3106834.060780368;1200608.7383895074;195443.28411073692;0.0;0;194;216;0;0;0;0;8;63;69;1278090907615.023;475380937310.24615;903132703464.4087;23774.313024258856;21127.017337560676;153.0944456718056;4126.597513997178;2798404.1027403227;1032256.6980085506;50714.61444072294;639688.9926586018;2.1656606923527035;0.20351394668558165
5873;2019-01-28 18:53:37.876;803;189;125;125;118;38;161;-144;1;-48;473;468;0;109;214;200;232;190;169;164;159;-145;555;358;360;135;363;243;550;-2.0;79.0;474.0;478.0;110.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40108.171875;19097.751953125;0.0;3609.74267578125;344.0;62786;;;Calculated values ==>;1548698017.876;353.46000000000004;292.06;285.66;285.66;284.96000000000004;276.96000000000004;274.1680685717883;289.26000000000005;258.76000000000005;273.26000000000005;268.36;320.46000000000004;319.96000000000004;273.16;284.06;294.56;293.16;296.36;292.16;289.56;289.06;;307.56;258.66;241.49495122638035;260.1585393101385;274.1680685717883;290.06;5550000.0;3579999.9999999995;3600000.0;1350000.0;3629999.9999999995;2430000.0;5500000.0;0.0;0.013166666666666667;0.079;0.07966666666666668;0.018333333333333333;0.018333333333333333;;19097.751953125;0.0;3609.74267578125;40108.171875;514344.08768107;413720.03103230504;230870.29783581037;230870.29783581037;228811.12109001927;430280.9020939914;454190.28494814504;453112.08636654157;464690.9592817931;504975.2187334015;504459.00612205965;452989.3895094788;465863.8603221275;461034.77648449154;459919.0894837036;425309.0978006779;414083.7466353395;454615.39246030693;453906.01539497345;;144702.98441171122;454935.7430415579;197598.32063231926;230870.29783581037;272.2364461333556;3107503.321391838;1200926.841312876;195503.85149805827;0.0;0;194;216;0;0;0;0;8;63;69;1278307019214.659;475462279315.1092;903279479259.1615;20185.587493003564;20501.214651936014;147.80045701028843;4088.988155251323;2798770.62451581;1032603.7791738774;50717.12319376078;639757.4912450574;1.978359633740229;0.18952518044271705
5874;2019-01-28 18:54:37.866;806;181;124;123;117;38;161;-152;-22;-66;473;470;-19;137;214;201;232;182;169;164;159;-151;527;353;360;134;358;262;527;-1.0;83.0;333.0;440.0;111.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31853.611328125;10343.693359375;0.0;3939.72412109375;352.0;62787;;;Calculated values ==>;1548698077.866;353.76;291.26000000000005;285.56;285.46000000000004;284.86;276.96000000000004;273.6339639331285;289.26000000000005;257.96000000000004;270.96000000000004;266.56;320.46000000000004;320.16;271.26000000000005;286.86;294.56;293.26000000000005;296.36;291.36;289.56;289.06;;308.36;258.06;241.2770596917726;262.7682575881327;273.6339639331285;290.06;5270000.0;3529999.9999999995;3600000.0;1340000.0;3579999.9999999995;2620000.0;5270000.0;0.0;0.013833333333333333;0.0555;0.07333333333333333;0.018500000000000003;0.018500000000000003;;10343.693359375;0.0;3939.72412109375;31853.611328125;517041.6836428039;419692.460263698;231128.40786389096;230826.56007929062;229035.18059399686;430607.02586249536;454190.28494814504;446739.7320547565;463048.84046748525;503171.51803089154;502856.6290717722;447136.8643588396;466371.2299982849;461801.27186994074;460831.5935396137;432808.069761586;419992.37454020354;454615.39246030693;453906.01539497345;;148045.36909915303;454487.9745085242;196310.91958528254;231128.40786389096;271.70008227063005;3108102.902971705;1201172.1457996229;195566.753236005;0.0;0;194;216;0;0;0;0;8;63;69;1278522983214.6934;475542965865.122;903430954009.1855;13898.799092055804;18932.984027704388;177.28378389579103;4121.385739325026;2799054.6137313046;1032932.3427265396;50719.831777596206;639825.899624226;2.5995496311546917;0.2570048216288537
5875;2019-01-28 18:55:37.857;804;175;125;124;116;38;161;-158;-30;-100;486;485;-24;165;212;202;232;177;169;164;159;-156;539;350;360;133;355;268;539;-3.0;77.0;417.0;444.0;111.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32231.064453125;10532.9638671875;0.0;4040.44140625;369.0;62788;;;Calculated values ==>;1548698137.857;353.56000000000006;290.66;285.66;285.56;284.76000000000005;276.96000000000004;273.3108153835814;289.26000000000005;257.36;270.16;263.16;321.76000000000005;321.66;270.76000000000005;289.66;294.36;293.36;296.36;290.86;289.56;289.06;;310.06;257.56;241.05796691057077;263.56353331371673;273.3108153835814;290.06;5390000.0;3500000.0;3600000.0;1330000.0;3550000.0;2680000.0;5390000.0;0.0;0.012833333333333334;0.06949999999999999;0.07400000000000001;0.018500000000000003;0.018500000000000003;;10532.9638671875;0.0;4040.44140625;32231.064453125;515805.593097489;413140.9882325591;231134.18564461873;230834.62140178305;228470.2008705617;430799.1582183253;454190.28494814504;444492.697870828;459805.34044751525;503965.7737249249;503860.49516530574;445309.4838659774;468784.6924123651;461991.6158825633;461426.65108166065;429742.1559696234;413873.17205893324;454615.39246030693;453906.01539497345;;155147.91922209063;454143.42324623466;197473.07715211547;231134.18564461873;272.1543518529801;3108636.8618322657;1201346.091847865;195633.2446403871;0.0;0;194;216;0;0;0;0;8;63;69;1278738950815.3252;475623053850.35626;903589930159.6505;17167.86363995052;18993.605610964823;203.65196018719064;4121.278850381563;2799313.463754833;1033248.3502328824;50723.005765969836;639894.5781926771;2.7781015693893734;0.2664475545554443
5876;2019-01-28 18:56:37.867;798;181;126;125;119;39;161;-159;-21;-110;501;499;-21;168;211;203;232;184;169;164;159;-160;550;354;360;133;359;270;551;-1.0;82.0;368.0;443.0;111.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32469.173828125;10776.59765625;0.0;4072.85986328125;381.0;62789;;;Calculated values ==>;1548698197.867;352.96000000000004;291.26000000000005;285.76000000000005;285.66;285.06;277.06;273.7412296467126;289.26000000000005;257.26000000000005;271.06;262.16;323.26000000000005;323.06;271.06;289.96000000000004;294.26000000000005;293.46000000000004;296.36;291.56;289.56;289.06;;311.26000000000005;257.16;241.05796691057077;263.82572766246335;273.7412296467126;290.06;5500000.0;3540000.0;3600000.0;1330000.0;3590000.0;2700000.0;5510000.0;0.0;0.013666666666666666;0.06133333333333334;0.07383333333333333;0.018500000000000003;0.018500000000000003;;10776.59765625;0.0;4072.85986328125;32469.173828125;514154.64646091027;249462.6530864694;231144.06173944077;230846.69031404497;229080.61730282428;430542.39183029096;454190.28494814504;445324.568966157;458801.80101079843;505355.49496761226;505145.0690332613;445324.568966157;468856.1405072607;461246.53888341883;460944.6244486303;426742.39359477005;411390.545434666;454615.39246030693;453906.01539497345;;160161.5264782812;453734.76212667074;198679.13321986477;231144.06173944077;272.65110163764723;3109176.120345966;1201523.701123812;195700.8667527631;0.0;0;194;216;0;0;0;0;8;63;69;1278954986815.2908;475702867150.34357;903751357059.6249;15127.58672577259;18831.607267619176;209.80859152142227;4121.096142627355;2799582.63736263;1033563.6128751717;50726.451844817624;639963.2760986843;2.57855202300678;0.25130434460816203
5877;2019-01-28 18:57:37.847;793;188;127;126;122;41;161;-153;-5;-110;511;509;-9;162;213;202;232;191;169;164;159;-156;580;356;360;134;361;262;576;-3.0;81.0;748.0;447.0;111.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;41249.87109375;19817.4296875;0.0;3939.45239257812;388.0;62790;;;Calculated values ==>;1548698257.847;352.46000000000004;291.96000000000004;285.86;285.76000000000005;285.36;277.26000000000005;273.955091788801;289.26000000000005;257.86;272.66;262.16;324.26000000000005;324.06;272.26000000000005;289.36;294.46000000000004;293.36;296.36;292.26000000000005;289.56;289.06;;311.96000000000004;257.56;241.2770596917726;262.7682575881327;273.955091788801;290.06;5800000.0;3560000.0;3600000.0;1340000.0;3610000.0;2620000.0;5760000.0;0.0;0.013500000000000002;0.12466666666666668;0.0745;0.018500000000000003;0.018500000000000003;;19817.4296875;0.0;3939.45239257812;41249.87109375;510976.6476669578;250902.04633512313;230859.5352224786;230567.3501721056;229406.5343766628;430412.23801567365;454190.28494814504;448972.56749355764;458645.6887127493;507147.31365910417;506938.62496684375;448450.9540604104;469267.4141987523;461207.877530726;460500.8437552981;417284.55004736723;252061.92624919477;454615.39246030693;453906.01539497345;;163086.1669317865;453976.79153022036;200225.81777382232;230859.5352224786;273.27121579874415;3109790.2409429443;1201778.5663673352;195767.6137648949;0.0;0;195;216;0;0;0;0;8;63;69;1279170914814.5012;475782940450.0507;903910903859.0414;31010.428131727007;18904.447544851653;2230.5054212753284;4126.359883191156;2799966.992657218;1033877.9751750849;50746.781016199886;640031.9819890481;2.3686500943755204;0.20011969364472096
5878;2019-01-28 18:58:37.888;788;204;125;125;121;45;161;-136;9;-83;512;505;5;112;216;198;232;207;169;164;159;-140;571;366;360;134;371;251;565;0.0;81.0;795.0;476.0;111.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40803.3828125;19509.685546875;0.0;3764.73510742188;380.0;62791;;;Calculated values ==>;1548698317.888;351.96000000000004;293.56;285.66;285.66;285.26000000000005;277.66;275.0112864084945;289.26000000000005;259.56;274.06;264.86;324.36;323.66;273.66;284.36;294.76000000000005;292.96000000000004;296.36;293.86;289.56;289.06;;311.16;259.16;241.2770596917726;261.27494424493943;275.0112864084945;290.06;5710000.0;3660000.0;3600000.0;1340000.0;3710000.0;2510000.0;5650000.0;0.0;0.013500000000000002;0.1325;0.07933333333333333;0.018500000000000003;0.018500000000000003;;19509.685546875;0.0;3764.73510742188;40803.3828125;511130.01807415695;413117.6300506565;230522.58704152273;230522.58704152273;229355.0463495165;429743.705733735;454190.28494814504;452718.38361289306;461354.10625539906;508261.3968898151;507537.45799939136;452219.7864528963;465052.07633197034;460065.49797427363;458378.80557116074;420364.030590255;414226.0454800769;454615.39246030693;453906.01539497345;;159743.72323357346;455609.2582366682;202430.5068971364;230522.58704152273;274.1790182531839;3110474.4853079817;1202106.5162743924;195831.85919859936;0.0;0;195;216;0;0;0;0;8;63;69;1279387062414.9612;475863395390.222;904064909024.3691;33163.14366483776;20085.514272936187;82.8627989874039;4132.593424538839;2800502.1378561677;1034203.1135504299;50766.072258089946;640100.8536302432;2.4689815061278986;0.21656466916372982
5879;2019-01-28 18:59:37.878;792;196;123;122;116;48;161;-141;16;-71;503;495;14;106;218;196;233;197;169;164;159;-142;558;362;360;134;367;247;552;-2.0;81.0;811.0;450.0;111.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40107.3984375;19040.681640625;0.0;3695.89965820312;371.0;62792;;;Calculated values ==>;1548698377.878;352.36;292.76000000000005;285.46000000000004;285.36;284.76000000000005;277.96000000000004;274.5913991737795;289.26000000000005;259.06;274.76000000000005;266.06;323.46000000000004;322.66;274.56;283.76000000000005;294.96000000000004;292.76000000000005;296.46000000000004;292.86;289.56;289.06;;310.26000000000005;258.96000000000004;241.2770596917726;260.72004837742526;274.5913991737795;290.06;5580000.0;3620000.0000000005;3600000.0;1340000.0;3670000.0000000005;2470000.0;5520000.0;0.0;0.013500000000000002;0.13516666666666666;0.075;0.018500000000000003;0.018500000000000003;;19040.681640625;0.0;3695.89965820312;40107.3984375;512740.69685579976;415417.76904301543;230231.5404395455;229937.02860350022;228187.26094971248;430014.67791919125;454190.28494814504;454267.3291924153;462551.18702349876;507698.55169256125;506872.9144837409;454022.3028421166;464940.73440795136;460959.31379316846;458742.35651751276;424699.6667561291;415763.05856668594;454615.39246030693;453906.01539497345;;155983.51637300098;455405.7205951026;200991.46086431286;230231.5404395455;273.59835092566453;3111148.6294424203;1202427.7157921626;195894.02079299671;0.0;0;195;216;0;0;0;0;8;63;69;1279603026414.9956;475943781990.23474;904214284124.393;34234.45486901518;19081.06947980923;120.644210557483;4137.9777866754175;2801063.69090293;1034529.4473503884;50767.767867187795;640169.7635701098;2.5322252976099255;0.21777614571721735
5880;2019-01-28 19:00:37.878;799;190;123;122;114;45;161;-142;17;-73;493;484;16;108;217;197;233;191;169;164;159;-143;556;359;360;134;364;244;550;0.0;78.0;618.0;468.0;110.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40145.6484375;19106.533203125;0.0;3650.12719726562;362.0;62793;;;Calculated values ==>;1548698437.878;353.06000000000006;292.16;285.46000000000004;285.36;284.56;277.66;274.27422755570615;289.26000000000005;258.96000000000004;274.86;265.86;322.46000000000004;321.56;274.76000000000005;283.96000000000004;294.86;292.86;296.46000000000004;292.26000000000005;289.56;289.06;;309.36;258.86;241.2770596917726;260.2995467637923;274.27422755570615;290.06;5560000.0;3590000.0;3600000.0;1340000.0;3640000.0;2440000.0;5500000.0;0.0;0.013000000000000001;0.103;0.078;0.018333333333333333;0.018333333333333333;;19106.533203125;0.0;3650.12719726562;40145.6484375;513770.0657810487;414083.7466353395;230277.70356738323;229982.70873861105;227652.39945698058;430214.79039162316;454190.28494814504;454894.4273528235;462351.94233887276;506944.20248979144;506016.4357762832;454772.98763946554;465605.4129104457;461285.8025028249;459354.7222566133;425286.5751645731;414443.2327276156;454615.39246030693;453906.01539497345;;152223.3369413072;455303.897104084;199720.80199750137;230277.70356738323;273.08481303900953;3111817.4048330453;1202745.609249194;195955.23768345895;0.0;0;195;216;0;0;0;0;8;63;69;1279819026414.9956;476024181990.23474;904361584124.393;26282.883411598177;19935.481418313448;140.96345168044704;4099.85238350582;2801568.0020552687;1034854.5852745394;50769.94793103978;640238.4121548614;2.217336805018708;0.20183264171647344
5881;2019-01-28 19:01:37.869;806;187;124;123;115;42;161;-154;-11;-105;483;474;-16;105;216;198;232;189;169;164;159;-154;552;358;360;136;363;239;548;-2.0;79.0;562.0;514.0;111.0;0;99;0;1;0;0;0;0;0;0;1;1;1;0;0;28075.55078125;7314.9267578125;0.0;3550.330078125;356.0;62794;;;Calculated values ==>;1548698497.869;353.76;291.86;285.56;285.46000000000004;284.66;277.36;274.1680685717883;289.26000000000005;257.76000000000005;272.06;262.66;321.46000000000004;320.56;271.56;283.66;294.76000000000005;292.96000000000004;296.36;292.06;289.56;289.06;;308.76000000000005;257.76000000000005;241.71165711629368;259.59022785621676;274.1680685717883;290.06;5520000.0;3579999.9999999995;3600000.0;1360000.0;3629999.9999999995;2390000.0;5480000.0;0.0;0.013166666666666667;0.09366666666666666;0.08566666666666665;0.018500000000000003;0.018500000000000003;;7314.9267578125;0.0;3550.330078125;28075.55078125;514962.2479220692;413808.91226698237;230620.46207402542;230324.10800259875;227983.62437842245;430280.9020939914;454190.28494814504;452333.31640950654;458837.7372886051;506379.13844945247;505454.09906426875;451719.19148154865;465982.7640670832;461304.5296429779;459648.11820747575;426174.7149780019;414529.21004869137;454615.39246030693;453906.01539497345;;149716.55665059228;453847.8011401521;200112.75452101912;230620.46207402542;273.23528187708854;3112385.8295494397;1202965.7550551458;196015.23249345267;0.0;0;195;216;0;0;0;0;8;63;69;1280034994014.769;476105169840.1498;904506462389.241;23624.65929688832;21736.635660372387;153.33248156925526;4130.782736437539;2801983.8358596414;1035201.8008263512;50772.400029277705;640306.990492495;4.569188830498905;0.4331930143662356
5882;2019-01-28 19:02:37.859;811;177;123;123;114;40;161;-154;-28;-134;473;466;-23;148;214;200;232;178;169;164;159;-153;529;351;360;140;356;262;530;-2.0;79.0;431.0;486.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31978.423828125;10394.1865234375;0.0;3883.21752929688;367.0;62795;;;Calculated values ==>;1548698557.859;354.26;290.86;285.46000000000004;285.46000000000004;284.56;277.16;273.4187578820637;289.26000000000005;257.76000000000005;270.36;259.76000000000005;320.46000000000004;319.76000000000005;270.86;287.96000000000004;294.56;293.16;296.36;290.96000000000004;289.56;289.06;;309.86;257.86;242.56692532238324;262.7682575881327;273.4187578820637;290.06;5290000.0;3510000.0;3600000.0;1400000.0;3560000.0;2620000.0;5300000.0;0.0;0.013166666666666667;0.07183333333333333;0.081;0.018500000000000003;0.018500000000000003;;10394.1865234375;0.0;3883.21752929688;31978.423828125;517475.4493086543;417377.4282481103;230753.0215796867;230753.0215796867;228084.77691891874;430735.4089219946;454190.28494814504;445941.2745769235;455242.08185384754;503171.51803089154;502436.5342082166;446607.04746315465;467650.262812302;462105.5904936287;461006.8955048023;432310.4919214931;417698.1069492612;454615.39246030693;453906.01539497345;;154312.32322604544;453279.1131313583;199616.4394287708;230753.0215796867;273.00956835024857;3112886.1959296325;1203113.306403189;196077.1683991527;0.0;0;195;216;0;0;0;0;8;63;69;1280250958014.8035;476187956040.16296;904656737339.2649;17694.333991475636;20546.67656990959;192.39640213438628;4128.330385582805;2802328.1034162752;1035554.1030348369;50775.28062313002;640375.804964199;2.9810557431798026;0.29108113437040783
5883;2019-01-28 19:03:37.859;808;176;124;124;115;39;161;-151;-16;-140;471;465;-17;171;212;201;232;178;169;164;159;-152;543;349;360;143;355;268;544;0.0;80.0;491.0;518.0;110.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32314.541015625;10651.6484375;0.0;3973.92602539062;381.0;62796;;;Calculated values ==>;1548698617.859;353.96000000000004;290.76000000000005;285.56;285.56;284.66;277.06;273.20264511476705;289.26000000000005;258.06;271.56;259.16;320.26000000000005;319.66;271.46000000000004;290.26000000000005;294.36;293.26000000000005;296.36;290.96000000000004;289.56;289.06;;311.26000000000005;257.96000000000004;243.1966462407574;263.56353331371673;273.20264511476705;290.06;5430000.0;3490000.0;3600000.0;1430000.0;3550000.0;2680000.0;5440000.0;0.0;0.013333333333333334;0.08183333333333334;0.08633333333333333;0.018333333333333333;0.018333333333333333;;10651.6484375;0.0;3973.92602539062;32314.541015625;515956.32927605027;247898.52580026214;230715.00918646954;230715.00918646954;228069.68251047656;430862.6128555636;454190.28494814504;446388.9611633974;454125.38969480863;502384.7335009873;501751.1727421352;446254.60706498486;469480.4101280328;461991.6158825633;461447.2768507042;428674.10674406955;412128.71280242736;454615.39246030693;453906.01539497345;;160161.5264782812;452875.3194090625;199486.7696269761;230715.00918646954;272.94987412034175;3113421.970636664;1203288.6883611968;196142.64459544176;0.0;0;195;216;0;0;0;0;8;63;69;1280466958014.8035;476272856040.16296;904815737339.2649;20204.829340730477;21875.878131186793;220.60525255522924;4091.8351138225717;2802643.929777377;1035907.6243240128;50778.72230358577;640444.3063433607;3.1720564519368533;0.3089609911228059
5884;2019-01-28 19:04:37.860;801;183;126;125;119;41;161;-149;6;-134;471;465;0;173;212;201;233;186;169;164;159;-151;555;354;360;144;359;272;555;-3.0;79.0;395.0;505.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32602.134765625;10859.7236328125;0.0;4002.7705078125;392.0;62797;;;Calculated values ==>;1548698677.86;353.26;291.46000000000004;285.76000000000005;285.66;285.06;277.26000000000005;273.7412296467126;289.26000000000005;258.26000000000005;273.76000000000005;259.76000000000005;320.26000000000005;319.66;273.16;290.46000000000004;294.36;293.26000000000005;296.46000000000004;291.76000000000005;289.56;289.06;;312.36;258.06;243.40439225979637;264.08650396036035;273.7412296467126;290.06;5550000.0;3540000.0;3600000.0;1440000.0;3590000.0;2720000.0;5550000.0;0.0;0.013166666666666667;0.06583333333333334;0.08416666666666667;0.018500000000000003;0.018500000000000003;;10859.7236328125;0.0;4002.7705078125;32602.134765625;514099.43796751567;250033.15051479047;231049.24693110693;230752.88014073388;228992.50887352717;430542.39183029096;454190.28494814504;448567.2359389805;454582.57985912164;501998.46146840905;501362.59144629433;447769.2580566222;469161.5383281858;461380.6943720889;460676.8336032137;425577.05017209897;251207.8992395357;454615.39246030693;453906.01539497345;;164757.40606591295;452809.9266661813;200452.2931385756;231049.24693110693;273.3516216457114;3113962.9519503927;1203467.9527825902;196209.11817434602;0.0;0;195;216;0;0;0;0;8;63;69;1280682961614.5425;476358957475.05896;904977740039.0692;16334.23373435999;21240.100821906814;2295.8604872787496;4122.850216581532;2802948.4270441714;1036266.9301365183;50799.693200901515;640512.7631952933;2.960004212205333;0.2831642613022173
5885;2019-01-28 19:05:37.850;797;195;127;127;123;44;161;-146;18;-140;468;461;18;147;214;200;232;198;169;163;159;-149;589;362;360;146;367;253;583;-1.0;80.0;604.0;541.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41368.98046875;20181.734375;0.0;3659.76440429688;395.0;62798;;;Calculated values ==>;1548698737.85;352.86;292.66;285.86;285.86;285.46000000000004;277.56;274.5913991737795;289.26000000000005;258.56;274.96000000000004;259.16;319.96000000000004;319.26000000000005;274.96000000000004;287.86;294.56;293.16;296.36;292.96000000000004;289.46000000000004;289.06;;312.66;258.26000000000005;243.81672145450628;261.54996906429363;274.5913991737795;290.06;5890000.0;3620000.0000000005;3600000.0;1460000.0;3670000.0000000005;2530000.0;5830000.0;0.0;0.013333333333333334;0.10066666666666667;0.09016666666666667;0.018500000000000003;0.018500000000000003;;20181.734375;0.0;3659.76440429688;41368.98046875;510700.88195003476;253262.89932102553;230702.94454653878;230702.94454653878;229545.1837086771;430014.67791919125;454190.28494814504;453492.1586810699;453623.081295784;503508.82163121563;502779.1287979141;453492.1586810699;468791.891301974;460415.58670500614;459289.8238943861;413922.0990025358;254466.65332887578;454473.8613734468;453906.01539497345;;166010.84420003442;452679.194619028;203095.41325702923;230702.94454653878;274.4189001816386;3114579.275173117;1203726.588486227;196272.96198954748;0.0;0;196;216;0;0;0;0;8;63;69;1280898925614.577;476445942975.0728;905135213789.0942;25206.605706020095;22504.13761947356;2126.0726089821337;4129.256810696042;2803294.543010619;1036631.4047010344;50836.53650180247;640581.5192926051;2.263535243515566;0.20766608951264742
5886;2019-01-28 19:06:37.870;801;202;123;122;119;49;161;-143;32;-143;448;436;29;117;218;195;233;204;169;163;159;-145;562;366;360;148;371;245;556;-3.0;79.0;807.0;586.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40321.4921875;19392.705078125;0.0;3498.28369140625;382.0;62799;;;Calculated values ==>;1548698797.87;353.26;293.36;285.46000000000004;285.36;285.06;278.06;275.0112864084945;289.26000000000005;258.86;276.36;258.86;317.96000000000004;316.76000000000005;276.06;284.86;294.96000000000004;292.66;296.46000000000004;293.56;289.46000000000004;289.06;;311.36;258.66;244.22491754036054;260.44013211722256;275.0112864084945;290.06;5620000.0;3660000.0;3600000.0;1480000.0;3710000.0;2450000.0;5560000.0;0.0;0.013166666666666667;0.1345;0.09766666666666667;0.018500000000000003;0.018500000000000003;;19392.705078125;0.0;3498.28369140625;40321.4921875;513507.80311802885;415955.2917269945;230139.92857962125;229846.36975615713;228970.61932335712;429743.705733735;454190.28494814504;456541.61493868654;452970.2279693527;502197.498025828;500951.25422732893;456180.2580261529;466491.28766098444;460339.51178248913;457963.6984928254;423500.91397203034;416633.1724010674;454473.8613734468;453906.01539497345;;160579.3303088084;452759.47763695515;204493.34258508057;230139.92857962125;274.9772260268298;3115260.2560296822;1204056.4854105634;196332.63227379296;0.0;0;196;216;0;0;0;0;8;63;69;1281114997614.5083;476534172375.0448;905284663589.0468;33900.49263156001;24247.325856733085;90.42526401767874;4139.6726060840165;2803787.2663496598;1037021.1300950553;50855.01347434346;640650.4500069714;2.724998775125961;0.2503488610666198
5887;2019-01-28 19:07:37.841;812;193;122;121;114;48;161;-141;44;-148;420;407;30;113;218;195;233;194;169;163;159;-143;556;361;360;149;366;240;551;-3.0;79.0;792.0;541.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39934.67578125;19176.828125;0.0;3370.39038085938;374.0;62800;;;Calculated values ==>;1548698857.841;354.36;292.46000000000004;285.36;285.26000000000005;284.56;277.96000000000004;274.4858918419099;289.26000000000005;259.06;277.56;258.36;315.16;313.86;276.16;284.46000000000004;294.96000000000004;292.66;296.46000000000004;292.56;289.46000000000004;289.06;;310.56;258.86;244.42749628697553;259.7329541166123;274.4858918419099;290.06;5560000.0;3610000.0;3600000.0;1490000.0;3660000.0;2400000.0;5510000.0;0.0;0.013166666666666667;0.132;0.09016666666666667;0.018500000000000003;0.018500000000000003;;19176.828125;0.0;3370.39038085938;39934.67578125;515359.5679817459;414757.0629070427;229959.83920546612;229665.9339174885;227631.33601229617;430081.6785162784;454190.28494814504;458775.44395873754;452271.6578323089;499781.2664969738;498431.37540595955;457116.4179850172;466748.0559645745;461113.4237683607;458764.56239000184;425286.5751645731;415109.2128557288;454473.8613734468;453906.01539497345;;157236.91470761524;452800.22430697933;203495.08151507692;229959.83920546612;274.4858918419099;3115928.7341775806;1204377.7428387895;196389.84355908798;0.0;0;196;216;0;0;0;0;8;63;69;1281330893215.2087;476623229310.3337;905430093264.5186;33697.0078425632;22479.013708403203;134.00193706644973;4143.004259505886;2804350.3065877273;1037410.3280560486;50856.88279708233;640719.4389536266;2.681174519678723;0.24147903403460705
5888;2019-01-28 19:08:37.851;821;183;122;121;113;44;161;-145;49;-143;396;387;32;140;216;196;233;184;169;164;159;-145;527;354;360;149;359;260;528;-2.0;81.0;737.0;556.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31835.724609375;10353.51953125;0.0;3761.96313476562;376.0;62801;;;Calculated values ==>;1548698917.851;355.26;291.46000000000004;285.36;285.26000000000005;284.46000000000004;277.56;273.7412296467126;289.26000000000005;258.66;278.06;258.86;312.76000000000005;311.86;276.36;287.16;294.76000000000005;292.76000000000005;296.46000000000004;291.56;289.56;289.06;;310.76000000000005;258.66;244.42749628697553;262.5002047102346;273.7412296467126;290.06;5270000.0;3540000.0;3600000.0;1490000.0;3590000.0;2600000.0;5280000.0;0.0;0.013500000000000002;0.12283333333333334;0.09266666666666666;0.018500000000000003;0.018500000000000003;;10353.51953125;0.0;3761.96313476562;31835.724609375;518833.6780510326;419949.5066037348;230501.36473553395;230201.69302735408;227836.59920955027;430542.39183029096;454190.28494814504;456148.38543321594;452800.22430697933;495242.1302541207;494285.0136409085;454040.3323306458;467005.0406544485;461916.06316538615;460005.1178186515;433033.1166714546;420247.6300489035;454615.39246030693;453906.01539497345;;158072.51562822933;452588.9450907775;201356.09684429088;230501.36473553395;273.70574452144587;3116526.920528519;1204623.870083591;196449.28974442196;0.0;0;196;216;0;0;0;0;8;63;69;1281546929215.1743;476712644210.31946;905580118264.4948;31296.986115006297;23280.910604174423;172.60406940443997;4132.986037199631;2804892.01347339;1037791.7243140432;50859.438272977524;640788.4170338524;4.171553195807639;0.38405901723998187
5889;2019-01-28 19:09:37.862;820;175;122;122;113;43;161;-141;53;-125;396;393;41;166;213;197;233;176;169;164;159;-141;539;350;360;149;355;273;539;-2.0;79.0;824.0;496.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32048.1015625;10480.6787109375;0.0;3976.60107421875;389.0;62802;;;Calculated values ==>;1548698977.862;355.16;290.66;285.36;285.36;284.46000000000004;277.46000000000004;273.3108153835814;289.26000000000005;259.06;278.46000000000004;260.66;312.76000000000005;312.46000000000004;277.26000000000005;289.76000000000005;294.46000000000004;292.86;296.46000000000004;290.76000000000005;289.56;289.06;;312.06;259.06;244.42749628697553;264.2163659402789;273.3108153835814;290.06;5390000.0;3500000.0;3600000.0;1490000.0;3550000.0;2730000.0;5390000.0;0.0;0.013166666666666667;0.13733333333333334;0.08266666666666667;0.018500000000000003;0.018500000000000003;;10480.6787109375;0.0;3976.60107421875;32048.1015625;517734.0961617127;413140.9882325591;230238.24820048042;230238.24820048042;227597.4093928332;430799.1582183253;454190.28494814504;454477.9794367209;454693.2076156641;493890.8170823121;493567.6569334713;452948.24331024045;468205.1621607999;462124.50259435363;460761.44649501506;429983.15553459816;413509.3325022522;454615.39246030693;453906.01539497345;;163503.975529645;453011.3091834303;199760.82538043565;230238.24820048042;273.06222963784455;3117059.3833461804;1204797.5202320637;196513.7896022151;0.0;0;196;216;0;0;0;0;8;63;69;1281762968814.8792;476802060600.19727;905740047579.2761;34981.15582372984;20935.373327714224;216.9053365925553;4137.853693098122;2805444.432580397;1038160.2608989612;50862.684779773546;640857.3533341825;4.168923136081048;0.365652183592838
5890;2019-01-28 19:10:37.852;811;184;125;124;118;43;161;-137;54;-89;410;409;49;159;212;198;233;187;168;163;159;-139;585;354;360;149;359;259;580;0.0;78.0;1121.0;537.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41099.33984375;19944.515625;0.0;3735.55249023438;396.0;62803;;;Calculated values ==>;1548699037.852;354.26;291.56;285.66;285.56;284.96000000000004;277.46000000000004;273.7412296467126;289.26000000000005;259.46000000000004;278.56;264.26000000000005;314.16;314.06;278.06;289.06;294.36;292.96000000000004;296.46000000000004;291.86;289.46000000000004;289.06;;312.76000000000005;259.26000000000005;244.42749628697553;262.3656120759269;273.7412296467126;289.96000000000004;5850000.0;3540000.0;3600000.0;1490000.0;3590000.0;2590000.0;5800000.0;0.0;0.013000000000000001;0.18683333333333335;0.0895;0.018500000000000003;0.018500000000000003;;19944.515625;0.0;3735.55249023438;41099.33984375;512796.0276726295;249209.46030030499;230187.96185708413;229898.25747502013;228175.81171477312;430542.39183029096;454190.28494814504;456925.96370842314;458436.93295095256;496829.130346813;496723.2839525908;456312.94800647016;469336.0153320937;461380.6943720889;460274.1915433627;415807.66901660786;250327.527592515;454473.8613734468;453906.01539497345;;166428.6587063909;453222.20154922735;199757.97944434106;230187.96185708413;273.07822148718685;3117668.8437643275;1205051.0212610224;196578.04683727137;0.0;0;197;216;0;0;0;0;8;63;69;1281978932814.9136;476891445700.2115;905899620979.3015;48047.551726672675;22685.047878387322;2151.2418385132073;4138.783990450953;2806136.223159111;1038523.7038251515;50882.416050475935;640926.3138195596;3.2526352989868412;0.26882977888215975
5891;2019-01-28 19:11:37.872;807;202;124;124;121;45;160;-113;53;-47;413;409;48;131;215;194;233;204;168;163;158;-116;568;364;360;149;369;255;561;-2.0;83.0;1201.0;607.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40492.10546875;19319.5234375;0.0;3666.43237304688;385.0;62804;;;Calculated values ==>;1548699097.872;353.86;293.36;285.56;285.56;285.26000000000005;277.66;274.8017692304317;289.16;261.86;278.46000000000004;268.46000000000004;314.46000000000004;314.06;277.96000000000004;286.26000000000005;294.66;292.56;296.46000000000004;293.56;289.46000000000004;288.96000000000004;;311.66;261.56;244.42749628697553;261.82340779136865;274.8017692304317;289.96000000000004;5680000.0;3640000.0;3600000.0;1490000.0;3690000.0;2550000.0;5610000.0;0.0;0.013833333333333333;0.20016666666666666;0.10116666666666667;0.018500000000000003;0.018500000000000003;;19319.5234375;0.0;3666.43237304688;40492.10546875;513739.2937526283;414005.20673679677;230319.94290100815;230319.94290100815;229442.75766972042;429879.7862731237;454048.237377382;457453.03782128124;462743.1841896034;497551.171771657;497129.57693594863;456845.36981976614;466673.91203698044;460240.6892960998;458147.1555003571;421635.18731943064;414726.43781185016;454473.8613734468;453763.6178575058;;161832.74555500393;455634.1973929351;201675.52902099837;230319.94290100815;273.87528318195723;3118348.9991179523;1205378.3306532144;196639.75060551483;0.0;0;197;216;0;0;0;0;8;63;69;1282195004814.845;476980875500.18304;906053872379.2524;51198.13134485662;25692.15195029427;95.57103485486326;4133.707986695207;2806963.5462002307;1038926.9815380397;50901.14573222825;640995.274231825;3.529092415616672;0.3043318095377107
5892;2019-01-28 19:12:37.863;812;195;122;121;116;46;161;-122;53;-39;412;407;44;126;217;192;233;197;168;164;159;-122;560;361;360;149;366;255;553;-2.0;76.0;1133.0;555.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40046.515625;19104.216796875;0.0;3659.28930664062;374.0;62805;;;Calculated values ==>;1548699157.863;354.36;292.66;285.36;285.26000000000005;284.76000000000005;277.76000000000005;274.4858918419099;289.26000000000005;260.96000000000004;278.46000000000004;269.26000000000005;314.36;313.86;277.56;285.76000000000005;294.86;292.36;296.46000000000004;292.86;289.56;289.06;;310.56;260.96000000000004;244.42749628697553;261.82340779136865;274.4858918419099;289.96000000000004;5600000.0;3610000.0;3600000.0;1490000.0;3660000.0;2550000.0;5530000.0;0.0;0.012666666666666666;0.18883333333333333;0.0925;0.018500000000000003;0.018500000000000003;;19104.216796875;0.0;3659.28930664062;40046.515625;515025.51559554494;414675.337699158;229914.27664341856;229620.8446039585;228165.8721177693;430081.6785162784;454190.28494814504;457453.03782128124;463556.856657445;497445.8030357819;496918.6588859087;456357.5733384608;466095.65126055223;460977.98918730504;458352.99863763346;424104.55557492725;415378.45660230034;454615.39246030693;453906.01539497345;;157236.91470761524;455007.26510710176;200469.5292712615;229914.27664341856;273.3887801602306;3119020.053619753;1205698.4804584896;196700.78912896276;0.0;0;197;216;0;0;0;0;8;63;69;1282410972414.6184;477070262090.08923;906206849429.0919;48527.05253119539;23544.740564815223;110.53058698660745;4143.847166903766;2807794.464741846;1039337.2274291196;50902.862988114764;641064.2435110887;3.353005925484963;0.2855025853245373
