;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5893;2019-01-28 19:13:37.853;813;191;123;122;115;45;161;-125;38;-42;412;408;34;125;216;193;233;193;169;164;159;-125;558;359;360;148;364;254;552;-2.0;79.0;917.0;584.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40006.03125;18988.25390625;0.0;3664.07006835938;364.0;62806;;;Calculated values ==>;1548699217.853;354.46000000000004;292.26000000000005;285.46000000000004;285.36;284.66;277.66;274.27422755570615;289.26000000000005;260.66;276.96000000000004;268.96000000000004;314.36;313.96000000000004;276.56;285.66;294.76000000000005;292.46000000000004;296.46000000000004;292.46000000000004;289.56;289.06;;309.56;260.66;244.22491754036054;261.6868853414304;274.27422755570615;290.06;5580000.0;3590000.0;3600000.0;1480000.0;3640000.0;2540000.0;5520000.0;0.0;0.013166666666666667;0.15283333333333332;0.09733333333333333;0.018500000000000003;0.018500000000000003;;18988.25390625;0.0;3664.07006835938;40006.03125;515314.79174945434;413633.1203958097;230231.5404395455;229937.02860350022;227898.41009287813;430214.79039162316;454190.28494814504;455788.79455217137;463399.13415837573;497546.8184348861;497125.557598176;455298.37176911125;466123.37545852363;461150.82657720096;458809.3534931262;424699.6667561291;414359.1762267576;454615.39246030693;453906.01539497345;;153058.93094933403;454858.6046942661;199435.18361978763;230231.5404395455;272.97180591542116;3119687.0469930577;1206015.8648081901;196761.80695243165;0.0;0;197;216;0;0;0;0;8;63;69;1282626936414.6528;477159347240.1034;906359523979.1162;39179.376870832646;24861.21298458257;136.14979197005863;4137.9777866754175;2808525.2298391606;1039740.5431449377;50904.91831532809;641133.2472165115;3.0157928833542;0.27164232777147124
5894;2019-01-28 19:14:37.853;812;189;123;123;116;43;161;-133;-17;-47;414;411;-10;114;216;194;233;191;169;164;159;-133;557;358;360;147;363;252;551;-1.0;83.0;880.0;598.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40047.96484375;19049.857421875;0.0;3628.25634765625;359.0;62807;;;Calculated values ==>;1548699277.853;354.36;292.06;285.46000000000004;285.46000000000004;284.76000000000005;277.46000000000004;274.1680685717883;289.26000000000005;259.86;271.46000000000004;268.46000000000004;314.56;314.26000000000005;272.16;284.56;294.76000000000005;292.56;296.46000000000004;292.26000000000005;289.56;289.06;;309.06;259.86;244.02132995426717;261.41265627149306;274.1680685717883;290.06;5570000.0;3579999.9999999995;3600000.0;1470000.0;3629999.9999999995;2520000.0;5510000.0;0.0;0.013833333333333333;0.14666666666666667;0.09966666666666667;0.018500000000000003;0.018500000000000003;;19049.857421875;0.0;3628.25634765625;40047.96484375;515276.12462958356;413307.47646805906;230254.59199040785;230254.59199040785;228208.70246362453;430280.9020939914;454190.28494814504;449261.6978303122;463039.18498794956;497958.6586373684;497643.4768232768;450153.6092054904;465138.45905661694;461304.5296429779;459104.5488287171;424994.12663518573;414040.76927589084;454615.39246030693;453906.01539497345;;150969.94666990405;454188.1268262028;198915.2775857145;230254.59199040785;272.761457098312;3120354.1636271724;1206332.849069258;196822.57633923177;0.0;0;197;216;0;0;0;0;8;63;69;1282842936414.6528;477247847240.1034;906511323979.1162;36717.47496920766;25442.193974301998;151.52144347024606;4137.551332984464;2809157.703604494;1040159.7382029284;50907.31557562343;641202.2099591753;2.93008238671244;0.26859185538167046
5895;2019-01-28 19:15:37.874;809;188;124;123;115;40;161;-141;-18;-54;415;411;-24;95;215;195;233;190;169;164;159;-140;555;357;360;146;362;246;550;-1.0;81.0;948.0;586.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39986.90625;19029.701171875;0.0;3547.80200195312;352.0;62808;;;Calculated values ==>;1548699337.874;354.06000000000006;291.96000000000004;285.56;285.46000000000004;284.66;277.16;274.0616903277293;289.26000000000005;259.06;271.36;267.76000000000005;314.66;314.26000000000005;270.76000000000005;282.66;294.66;292.66;296.46000000000004;292.16;289.56;289.06;;308.36;259.16;243.81672145450628;260.58029834229245;274.0616903277293;290.06;5550000.0;3570000.0000000005;3600000.0;1460000.0;3620000.0000000005;2460000.0;5500000.0;0.0;0.013500000000000002;0.158;0.09766666666666667;0.018500000000000003;0.018500000000000003;;19029.701171875;0.0;3547.80200195312;39986.90625;515077.041399223;413351.9237643686;230573.56230372956;230277.70356738323;227940.9127301223;430346.717906069;454190.28494814504;450224.73243918846;462477.2825135943;498664.7521488762;498246.97922502924;449468.03808167996;463816.3837609857;461323.382721853;459398.6165296522;425577.05017209897;414083.7466353395;454615.39246030693;453906.01539497345;;148045.36909915303;453623.081295784;198852.10879338437;230573.56230372956;272.7322248046009;3121021.35432296;1206650.289790362;196882.39775579507;0.0;0;197;216;0;0;0;0;8;63;69;1283059012015.1816;477335778005.31854;906660776269.4819;39716.874536037045;24882.63164773436;155.15959774625267;4131.650382188012;2809794.8794521163;1040579.2585315467;50909.87214545952;641271.1440921421;3.0511042622090643;0.27418355163342295
5896;2019-01-28 19:16:37.854;808;187;124;123;116;39;161;-136;1;-52;414;410;-6;90;215;196;233;189;169;164;159;-136;553;357;360;144;362;243;548;-1.0;85.0;624.0;542.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39934.734375;18960.099609375;0.0;3522.28881835938;350.0;62809;;;Calculated values ==>;1548699397.854;353.96000000000004;291.86;285.56;285.46000000000004;284.76000000000005;277.06;274.0616903277293;289.26000000000005;259.56;273.26000000000005;267.96000000000004;314.56;314.16;272.56;282.16;294.66;292.76000000000005;296.46000000000004;292.06;289.56;289.06;;308.16;259.56;243.40439225979637;260.1585393101385;274.0616903277293;290.06;5530000.0;3570000.0000000005;3600000.0;1440000.0;3620000.0000000005;2430000.0;5480000.0;0.0;0.014166666666666666;0.10400000000000001;0.09033333333333333;0.018500000000000003;0.018500000000000003;;18960.099609375;0.0;3522.28881835938;39934.734375;515122.34366688086;413808.91226698237;230620.46207402542;230324.10800259875;228273.34555521657;430346.717906069;454190.28494814504;453112.08636654157;462976.25458890956;498859.8885114852;498443.2457630316;452251.0418062;463682.0108458635;461323.382721853;459534.26681895024;426152.22522616445;414529.21004869137;454615.39246030693;453906.01539497345;;147209.77445754013;454374.6892208476;198236.15665336297;230620.46207402542;272.487158851174;3121687.1459904895;1206966.7659364152;196941.29554017523;0.0;0;197;216;0;0;0;0;8;63;69;1283274940015.2502;477422749005.3462;906807427369.5286;26507.096690170576;23137.847441929447;164.65938168086856;4130.782736437539;2810346.5619237013;1040979.2958005348;50912.53641523621;641339.9747502828;2.399228463808468;0.2269527997757152
5897;2019-01-28 19:17:37.864;810;186;124;123;116;38;161;-137;15;-53;415;411;11;106;214;197;233;188;169;164;159;-136;531;355;360;141;360;256;530;-2.0;78.0;628.0;542.0;110.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31952.703125;10467.9365234375;0.0;3782.63989257812;354.0;62810;;;Calculated values ==>;1548699457.864;354.16;291.76000000000005;285.56;285.46000000000004;284.76000000000005;276.96000000000004;273.8482719121499;289.26000000000005;259.46000000000004;274.66;267.86;314.66;314.26000000000005;274.26000000000005;283.76000000000005;294.56;292.86;296.46000000000004;291.96000000000004;289.56;289.06;;308.56;259.56;242.77792619122317;261.9595390733887;273.8482719121499;290.06;5310000.0;3550000.0;3600000.0;1410000.0;3600000.0;2560000.0;5300000.0;0.0;0.013000000000000001;0.10466666666666667;0.09033333333333333;0.018333333333333333;0.018333333333333333;;10467.9365234375;0.0;3782.63989257812;31952.703125;517190.91470743687;420164.1901659828;231054.0500129181;230753.0215796867;228671.5947322207;430477.46260093397;454190.28494814504;452600.1476579735;463317.7212189121;497661.0458043852;497239.19759358314;452097.464469165;463618.41312777734;461495.6585078262;459983.4243893901;432037.7998168767;420755.7871390915;454615.39246030693;453906.01539497345;;148880.963086281;454871.4147593749;197797.01474039146;231054.0500129181;272.3038504348787;3122286.3078132244;1207212.0404430886;197002.18009182435;0.0;0;197;216;0;0;0;0;8;63;69;1283490976015.2158;477508263255.3326;906957152319.5048;26669.394578706924;23222.387468381505;146.6661648112074;4085.6193653376813;2810789.7732071094;1041365.6954806078;50915.13122718649;641408.4561794563;3.7980265497478105;0.35975444076305996
5898;2019-01-28 19:18:37.865;809;176;123;123;115;38;161;-148;25;-85;427;428;24;151;213;199;233;177;169;164;159;-145;534;350;360;141;355;269;534;-2.0;81.0;370.0;532.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32106.55859375;10386.9169921875;0.0;4015.02392578125;371.0;62811;;;Calculated values ==>;1548699517.865;354.06000000000006;290.76000000000005;285.46000000000004;285.46000000000004;284.66;276.96000000000004;273.3108153835814;289.26000000000005;258.36;275.66;264.66;315.86;315.96000000000004;275.56;288.26000000000005;294.46000000000004;293.06;296.46000000000004;290.86;289.56;289.06;;310.26000000000005;258.66;242.77792619122317;263.6948088759802;273.3108153835814;290.06;5340000.0;3500000.0;3600000.0;1410000.0;3550000.0;2690000.0;5340000.0;0.0;0.013500000000000002;0.06166666666666667;0.08866666666666667;0.018500000000000003;0.018500000000000003;;10386.9169921875;0.0;4015.02392578125;32106.55859375;516823.18213038734;415526.70149957214;230655.90503830527;230655.90503830527;228288.62528768412;430799.1582183253;454190.28494814504;451592.4152126301;460088.3224911634;497621.47123671026;497727.97904119926;451463.5734412886;467010.96778856695;462124.50259435363;461027.8975196058;431277.656598486;415866.65829745785;454615.39246030693;453906.01539497345;;155983.51637300098;453940.50017427705;196766.82312919575;230655.90503830527;271.87160039059523;3122820.1438906887;1207385.8337853497;197067.16170657438;0.0;0;197;216;0;0;0;0;8;63;69;1283706979614.9548;477592864665.2304;907114654944.3145;15714.24484514512;22802.73269799721;208.04847706388014;4130.127041598362;2811142.9760884983;1041749.2445405754;50918.0872317978;641476.9218738406;2.9756512199224368;0.30433319159899225
5899;2019-01-28 19:19:37.835;802;178;124;124;118;39;161;-157;41;-116;447;448;37;173;212;200;233;181;169;164;159;-156;549;352;360;141;357;273;549;-2.0;81.0;509.0;531.0;110.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32447.326171875;10723.2578125;0.0;4085.33349609375;384.0;62812;;;Calculated values ==>;1548699577.835;353.36;290.96000000000004;285.56;285.56;284.96000000000004;277.06;273.5264737036516;289.26000000000005;257.46000000000004;277.26000000000005;261.56;317.86;317.96000000000004;276.86;290.46000000000004;294.36;293.16;296.46000000000004;291.26000000000005;289.56;289.06;;311.56;257.56;242.77792619122317;264.2163659402789;273.5264737036516;290.06;5490000.0;3520000.0000000005;3600000.0;1410000.0;3570000.0000000005;2730000.0;5490000.0;0.0;0.013500000000000002;0.08483333333333333;0.0885;0.018333333333333333;0.018333333333333333;;10723.2578125;0.0;4085.33349609375;32447.326171875;514726.485726971;248415.73546700552;230596.98130341995;230596.98130341995;228833.11486510892;430671.36484660726;454190.28494814504;452948.24331024045;456928.54244966514;499351.5497254927;499458.0402984536;452434.4867414905;469023.34965647594;461686.8058337108;460852.5178084268;427280.435451236;249563.1593714073;454615.39246030693;453906.01539497345;;161414.93982334915;452798.04586261563;198811.5364019269;230596.98130341995;272.69535383232864;3123357.823956139;1207561.6639497443;197134.63093363293;0.0;0;197;216;0;0;0;0;8;63;69;1283922871615.0579;477677422365.27075;907277173644.392;21559.263969388598;22477.806087270954;2399.183227077687;4093.9989583451475;2811453.4333558143;1042126.3936950543;50939.80329921057;641545.4219900145;3.412225456769718;0.3191433063698571
5900;2019-01-28 19:20:37.856;791;195;126;126;121;42;161;-149;48;-117;460;456;43;145;213;199;233;199;169;164;159;-152;585;362;360;140;367;250;580;0.0;77.0;352.0;543.0;110.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41294.73828125;20060.435546875;0.0;3691.96264648438;388.0;62813;;;Calculated values ==>;1548699637.856;352.26;292.66;285.76000000000005;285.76000000000005;285.26000000000005;277.36;274.5913991737795;289.26000000000005;258.26000000000005;277.96000000000004;261.46000000000004;319.16;318.76000000000005;277.46000000000004;287.66;294.46000000000004;293.06;296.46000000000004;293.06;289.56;289.06;;311.96000000000004;257.96000000000004;242.56692532238324;261.13683023647616;274.5913991737795;290.06;5850000.0;3620000.0000000005;3600000.0;1400000.0;3670000.0000000005;2500000.0;5800000.0;0.0;0.012833333333333334;0.058666666666666666;0.0905;0.018333333333333333;0.018333333333333333;;20060.435546875;0.0;3691.96264648438;41294.73828125;510293.199050504;253427.27949899028;230478.4451090723;230478.4451090723;229033.71309253294;430014.67791919125;454190.28494814504;457655.4315585443;456986.3060971714;502962.9503524437;502546.6813947315;457052.6462271078;468979.31945618964;460279.31821408216;459153.1681162232;415807.66901660786;255052.47792985634;454615.39246030693;453906.01539497345;;163086.1669317865;453382.80340383516;201355.13023139964;230478.4451090723;273.74096983382316;3123972.5562399984;1207818.28451312;197199.4644185026;0.0;0;197;217;0;0;0;0;8;63;69;1284138947214.7283;477761751870.1421;907434128559.1526;15036.284344525819;22808.504422105412;2063.024952279978;4096.172121908188;2811758.5029949807;1042503.9117004623;50977.001382089;641613.6973035781;1.8526123333989026;0.1839282195376329
5901;2019-01-28 19:21:37.866;790;201;123;122;118;47;161;-144;50;-107;451;443;40;126;217;195;233;202;169;164;159;-146;560;365;360;140;370;243;555;-1.0;81.0;290.0;536.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40272.01171875;19228.97265625;0.0;3562.71752929688;377.0;62814;;;Calculated values ==>;1548699697.866;352.16;293.26000000000005;285.46000000000004;285.36;284.96000000000004;277.86;274.9066339382667;289.26000000000005;258.76000000000005;278.16;262.46000000000004;318.26000000000005;317.46000000000004;277.16;285.76000000000005;294.86;292.66;296.46000000000004;293.36;289.56;289.06;;310.86;258.56;242.56692532238324;260.1585393101385;274.9066339382667;290.06;5600000.0;3650000.0;3600000.0;1400000.0;3700000.0;2430000.0;5550000.0;0.0;0.013500000000000002;0.04833333333333333;0.08933333333333333;0.018500000000000003;0.018500000000000003;;19228.97265625;0.0;3562.71752929688;40272.01171875;512323.4543714585;415991.9691235561;230162.7429788659;229868.94750329808;228701.9733407252;429811.8947417682;454190.28494814504;459009.8940879012;458007.34389013296;502701.19502857176;501872.49662063;457823.20386865665;467797.94501071493;460358.3377583031;458124.62172241724;424104.55557492725;416332.02074452443;454615.39246030693;453906.01539497345;;158490.31677215957;454004.05102216784;201724.46905563082;230162.7429788659;273.8988904509533;3124652.39244371;1208145.7508167166;197259.9301625692;0.0;0;197;217;0;0;0;0;8;63;69;1284354983214.6938;477845765870.1287;907582053209.129;12435.462209893069;22536.97598901064;104.92922021043802;4139.2505396979905;2811987.472371435;1042881.8536836621;50995.07067790435;641682.3372638343;1.7206542226377297;0.18151895511533955
5902;2019-01-28 19:22:37.866;802;192;122;121;114;47;161;-144;52;-114;435;426;38;123;217;194;233;193;169;164;159;-146;546;360;360;140;365;242;549;-1.0;78.0;364.0;533.0;110.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;28297.234375;6782.478515625;0.0;3584.96801757812;370.0;62815;;;Calculated values ==>;1548699757.866;353.36;292.36;285.36;285.26000000000005;284.56;277.86;274.38016830617;289.26000000000005;258.76000000000005;278.36;261.76000000000005;316.66;315.76000000000005;276.96000000000004;285.46000000000004;294.86;292.56;296.46000000000004;292.46000000000004;289.56;289.06;;310.16;258.56;242.56692532238324;260.01710675043796;274.38016830617;290.06;5460000.0;3600000.0;3600000.0;1400000.0;3650000.0;2420000.0;5490000.0;0.0;0.013000000000000001;0.06066666666666667;0.08883333333333333;0.018333333333333333;0.018333333333333333;;6782.478515625;0.0;3584.96801757812;28297.234375;514978.1926831371;415191.4900061728;230005.63749457302;229711.25469212318;227673.51425540238;430148.3826014536;454190.28494814504;459403.3981591846;457292.99260794953;501140.4222558471;500206.6521508967;457745.7677900302;467598.56041511655;461132.061841229;458786.89483575965;428108.2245077574;415538.5025391026;454615.39246030693;453906.01539497345;;155565.71764046347;454004.05102216784;201065.16145447895;230005.63749457302;273.61848208521076;3125223.8028278244;1208362.5129098156;197319.49420879316;0.0;0;197;217;0;0;0;0;8;63;69;1284570983214.6938;477929765870.1287;907727553209.129;15672.51969341881;22469.404689929695;163.4063855925121;4104.840261507341;2812221.7055539624;1043256.9068559867;50997.30680795271;641751.038020511;4.090705545924368;0.417548482968633
5903;2019-01-28 19:23:37.857;813;179;121;120;112;44;161;-145;56;-122;427;423;40;162;215;196;233;180;169;165;159;-144;530;353;360;140;357;266;530;-2.0;78.0;384.0;466.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32024.875;10359.626953125;0.0;3968.45849609375;376.0;62816;;;Calculated values ==>;1548699817.857;354.46000000000004;291.06;285.26000000000005;285.16;284.36;277.56;273.6339639331285;289.26000000000005;258.66;278.76000000000005;260.96000000000004;315.86;315.46000000000004;277.16;289.36;294.66;292.76000000000005;296.46000000000004;291.16;289.66;289.06;;310.76000000000005;258.76000000000005;242.56692532238324;263.299902668528;273.6339639331285;290.06;5300000.0;3529999.9999999995;3600000.0;1400000.0;3570000.0000000005;2660000.0;5300000.0;0.0;0.013000000000000001;0.064;0.07766666666666668;0.018500000000000003;0.018500000000000003;;10359.626953125;0.0;3968.45849609375;32024.875;517632.6964727289;418015.8375766676;230153.79702400853;229855.57179848896;227501.27369802998;430607.02586249536;454190.28494814504;456024.44544099725;456474.4305694062;497923.6490073384;497498.65018425154;454022.92624855007;468714.1490684398;462086.8017432054;460161.36591575533;432288.542339574;418330.7067180729;454756.7536004463;453906.01539497345;;158072.51562822933;454210.7977214654;199942.85409777306;230153.79702400853;273.1468396818936;3125726.4116714494;1208505.342361508;197382.42998814138;0.0;0;197;217;0;0;0;0;8;63;69;1284786950815.3257;478013753270.3744;907879930349.5747;16389.22184596635;19748.143621440107;181.4518630795149;4139.416039862852;2812488.846657062;1043608.666987675;51000.18019562723;641819.7298512363;2.8237012902903116;0.27574397872414125
5904;2019-01-28 19:24:37.877;813;176;122;121;114;44;161;-138;58;-95;440;440;50;182;212;197;233;178;169;165;159;-137;546;350;360;137;355;278;545;0.0;82.0;541.0;454.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32486.951171875;10581.5107421875;0.0;4201.90234375;388.0;62817;;;Calculated values ==>;1548699877.877;354.46000000000004;290.76000000000005;285.36;285.26000000000005;284.56;277.56;273.3108153835814;289.26000000000005;259.36;278.96000000000004;263.66;317.16;317.16;278.16;291.36;294.36;292.86;296.46000000000004;290.96000000000004;289.66;289.06;;311.96000000000004;259.46000000000004;241.92719264551067;264.86050150153983;273.3108153835814;290.06;5460000.0;3500000.0;3600000.0;1370000.0;3550000.0;2780000.0;5450000.0;0.0;0.013666666666666666;0.09016666666666667;0.07566666666666667;0.018500000000000003;0.018500000000000003;;10581.5107421875;0.0;4201.90234375;32486.951171875;516312.56792166474;247851.21251987995;230097.95066292048;229802.5997692802;227758.4917236896;430799.1582183253;454190.28494814504;454267.2056541388;459692.06448788795;498104.8033482256;498104.8033482256;453240.6457288422;469385.35832924047;461991.6158825633;460761.44649501506;428108.2245077574;248609.26214740853;454756.7536004463;453906.01539497345;;163086.1669317865;455425.54664655734;198446.0786942193;230097.95066292048;272.5419969023856;3126264.189422228;1208679.9100120736;197450.53902389854;0.0;0;197;217;0;0;0;0;8;63;69;1285003022815.257;478096880970.34796;908043184749.5228;23066.538280886078;19444.779741726914;2453.1524855914345;4140.44919754298;2812817.7542573484;1043935.3835514958;51022.14255020459;641888.7517278184;3.3216226469689683;0.29416850173135545
5905;2019-01-28 19:25:37.857;807;196;125;125;119;44;161;-131;55;-65;459;458;51;148;214;196;233;200;169;164;159;-134;582;361;360;136;366;257;576;-1.0;77.0;580.0;471.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41257.41796875;19925.107421875;0.0;3865.9541015625;388.0;62818;;;Calculated values ==>;1548699937.857;353.86;292.76000000000005;285.66;285.66;285.06;277.56;274.4858918419099;289.26000000000005;260.06;278.66;266.66;319.06;318.96000000000004;278.26000000000005;287.96000000000004;294.56;292.76000000000005;296.46000000000004;293.16;289.56;289.06;;311.96000000000004;259.76000000000005;241.71165711629368;262.0952818180154;274.4858918419099;290.06;5820000.0;3610000.0;3600000.0;1360000.0;3660000.0;2570000.0;5760000.0;0.0;0.012833333333333334;0.09666666666666666;0.0785;0.018500000000000003;0.018500000000000003;;19925.107421875;0.0;3865.9541015625;41257.41796875;512552.5358154961;254056.42114914913;230275.96855017796;230275.96855017796;228543.9453771037;430081.6785162784;454190.28494814504;457372.66746323043;462853.242138469;502184.77136504;502080.055486465;456885.1506218106;468350.4506095388;460570.8917965219;458901.46526618546;416904.2575209925;255715.24585315416;454615.39246030693;453906.01539497345;;163086.1669317865;455894.9774087538;200162.25310595427;230275.96855017796;273.2676733683357;3126878.5209864588;1208934.0470895823;197517.74875025183;0.0;0;197;218;0;0;0;0;8;63;69;1285218950815.3257;478178753670.374;908203631249.5739;24863.67338787003;20075.018857769766;2068.592316403925;4137.155866628717;2813217.039548571;1044264.605429378;51059.811196497634;641957.7087766944;2.1497334357396394;0.1913518918025442
5906;2019-01-28 19:26:37.858;809;199;122;121;117;47;161;-130;53;-50;465;461;46;134;217;192;233;201;169;165;159;-130;560;364;360;136;369;253;554;-1.0;77.0;820.0;451.0;110.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40384.22265625;19122.875;0.0;3800.40771484375;380.0;62819;;;Calculated values ==>;1548699997.858;354.06000000000006;293.06;285.36;285.26000000000005;284.86;277.86;274.8017692304317;289.26000000000005;260.16;278.46000000000004;268.16;319.66;319.26000000000005;277.76000000000005;286.56;294.86;292.36;296.46000000000004;293.26000000000005;289.66;289.06;;311.16;260.16;241.71165711629368;261.54996906429363;274.8017692304317;290.06;5600000.0;3640000.0;3600000.0;1360000.0;3690000.0;2530000.0;5540000.0;0.0;0.012833333333333334;0.13666666666666666;0.07516666666666666;0.018333333333333333;0.018333333333333333;;19122.875;0.0;3800.40771484375;40384.22265625;514658.26619502174;415686.1643850296;229891.58303824594;229598.38604346747;228433.72541066384;429879.7862731237;454190.28494814504;457775.4055730413;464347.6383767864;503196.1924446381;502779.1287979141;456928.0333177049;467303.1478773701;460513.7588782444;457870.68847121065;424104.55557492725;416368.5653301002;454756.7536004463;453906.01539497345;;159743.72323357346;456302.61323646543;201207.5434472438;229891.58303824594;273.6919450332952;3127558.879329962;1209259.4523660357;197581.6361634172;0.0;0;197;218;0;0;0;0;8;63;69;1285434954415.0647;478260355030.27545;908356633799.389;35064.274490525655;19174.64607915649;99.27854147528059;4106.931259873338;2813716.4474369474;1044591.6914214663;51077.87708805131;642026.4106476777;2.549596892297855;0.21890411325394551
5907;2019-01-28 19:27:37.878;813;192;122;121;114;46;161;-143;15;-65;466;462;18;128;217;192;233;194;169;165;159;-141;557;360;360;135;365;249;551;-1.0;82.0;409.0;472.0;110.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40246.8515625;19086.380859375;0.0;3729.45434570312;371.0;62820;;;Calculated values ==>;1548700057.878;354.46000000000004;292.36;285.36;285.26000000000005;284.56;277.76000000000005;274.38016830617;289.26000000000005;258.86;274.66;266.66;319.76000000000005;319.36;274.96000000000004;285.96000000000004;294.86;292.36;296.46000000000004;292.56;289.66;289.06;;310.26000000000005;259.06;241.49495122638035;260.9983114674233;274.38016830617;290.06;5570000.0;3600000.0;3600000.0;1350000.0;3650000.0;2490000.0;5510000.0;0.0;0.013666666666666666;0.06816666666666667;0.07866666666666666;0.018333333333333333;0.018333333333333333;;19086.380859375;0.0;3729.45434570312;40246.8515625;515398.1935652362;414400.9631372732;229959.83920546612;229665.9339174885;227631.33601229617;430148.3826014536;454190.28494814504;453804.8726206853;463000.9192098617;503682.20364293247;503266.67994586343;454173.85357743653;467180.5712535355;461132.061841229;458513.0163278268;424994.12663518573;415109.2128557288;454756.7536004463;453906.01539497345;;155983.51637300098;455344.05889219296;198917.26022554253;229959.83920546612;272.77053160955825;3128231.0289234444;1209577.968968251;197644.4059301853;0.0;0;197;218;0;0;0;0;8;63;69;1285651026414.996;478341682130.24963;908507283999.3412;17374.838911602234;20172.241495109833;135.09382165257796;4105.679896807635;2814153.585712697;1044919.6914480575;51079.8308421111;642094.8718867704;1.8315285743241845;0.17873486104711722
5908;2019-01-28 19:28:37.868;816;189;123;122;114;43;161;-149;-17;-85;464;458;-12;112;216;193;233;190;169;165;159;-149;554;358;360;134;363;241;549;-1.0;75.0;588.0;444.0;111.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;40173.3125;19066.140625;0.0;3598.19799804688;363.0;62821;;;Calculated values ==>;1548700117.868;354.76;292.06;285.46000000000004;285.36;284.56;277.46000000000004;274.1680685717883;289.26000000000005;258.26000000000005;271.46000000000004;264.66;319.56;318.96000000000004;271.96000000000004;284.36;294.76000000000005;292.46000000000004;296.46000000000004;292.16;289.66;289.06;;309.46000000000004;258.26000000000005;241.2770596917726;259.87524604437704;274.1680685717883;290.06;5540000.0;3579999.9999999995;3600000.0;1340000.0;3629999.9999999995;2410000.0;5490000.0;0.0;0.0125;0.098;0.07400000000000001;0.018500000000000003;0.018500000000000003;;19066.140625;0.0;3598.19799804688;40173.3125;516013.2986644318;414127.2103214636;230300.87547058638;230005.63749457302;227673.51425540238;430280.9020939914;454190.28494814504;451242.77389246406;461154.20952264155;504235.56419097836;503616.3820484466;451860.8008057316;466492.15149243816;461304.5296429779;458968.31293219293;425865.58833461854;414485.982530214;454756.7536004463;453906.01539497345;;152641.13387835177;454692.18002290797;199716.2474217585;230300.87547058638;273.07876959315666;3128901.085262733;1209895.8536577248;197705.45952243134;0.0;0;197;218;0;0;0;0;8;63;69;1285866990415.0305;478422368680.26245;908654259499.3645;24649.599594129144;18868.219012485064;142.24507255505668;4136.695088601161;2814503.7309996914;1045244.974396144;51082.14161437029;642163.54689725;2.108897134071538;0.19084937068731067
5909;2019-01-28 19:29:37.869;820;184;123;122;114;41;161;-144;-4;-84;457;451;-7;120;215;195;233;186;169;165;159;-145;528;354;360;137;359;255;528;-2.0;81.0;674.0;499.0;110.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31941.564453125;10438.2509765625;0.0;3821.11401367188;362.0;62822;;;Calculated values ==>;1548700177.869;355.16;291.56;285.46000000000004;285.36;284.56;277.26000000000005;273.7412296467126;289.26000000000005;258.76000000000005;272.76000000000005;264.76000000000005;318.86;318.26000000000005;272.46000000000004;285.16;294.66;292.66;296.46000000000004;291.76000000000005;289.66;289.06;;309.36;258.66;241.92719264551067;261.82340779136865;273.7412296467126;290.06;5280000.0;3540000.0;3600000.0;1370000.0;3590000.0;2550000.0;5280000.0;0.0;0.013500000000000002;0.11233333333333334;0.08316666666666667;0.018333333333333333;0.018333333333333333;;10438.2509765625;0.0;3821.11401367188;31941.564453125;518633.0016405063;420247.6300489035;230801.97975986643;230501.36473553395;228129.22125032014;430542.39183029096;454190.28494814504;450375.84943796345;460799.95833816804;502168.73456024233;501541.1148577582;449993.2742164284;465399.66337417334;461782.40754588926;459870.38503119553;432786.1826769894;420836.92970545246;454756.7536004463;453906.01539497345;;152223.3369413072;454605.6961720488;198811.87878774863;230801.97975986643;272.70380575095976;3129502.052585905;1210141.727685273;197767.28815291432;0.0;0;197;218;0;0;0;0;8;63;69;1286082994014.7695;478503670035.16425;908803061979.1848;28259.019369707465;21273.519145794296;161.3149151157488;4090.2406533102953;2814944.64350561;1045579.4944556337;51084.67132309227;642232.1058376464;3.771843565317403;0.3452641782933998
5910;2019-01-28 19:30:37.869;820;175;123;122;114;40;161;-151;12;-101;459;456;7;160;213;196;233;176;170;165;160;-149;535;349;360;139;354;267;535;-3.0;79.0;673.0;519.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32066.1328125;10464.6796875;0.0;3994.09790039062;376.0;62823;;;Calculated values ==>;1548700237.869;355.16;290.66;285.46000000000004;285.36;284.56;277.16;273.20264511476705;289.26000000000005;258.06;274.36;263.06;319.06;318.76000000000005;273.86;289.16;294.46000000000004;292.76000000000005;296.46000000000004;290.76000000000005;289.66;289.16;;310.76000000000005;258.26000000000005;242.35481222062532;263.43189868330234;273.20264511476705;290.16;5350000.0;3490000.0;3600000.0;1390000.0;3540000.0;2670000.0;5350000.0;0.0;0.013166666666666667;0.11216666666666668;0.08650000000000001;0.018500000000000003;0.018500000000000003;;10464.6796875;0.0;3994.09790039062;32066.1328125;518061.5893236772;414785.272829361;230631.79048141316;230333.02760728958;227974.64878836588;430862.6128555636;454190.28494814504;450269.4435799883;458774.6081297476;501214.4460598142;500897.3623833168;449619.07258832187;468342.8635662873;462276.143222953;460782.9056653087;431021.57145164267;415133.45553454565;454756.7536004463;454048.237377382;;158072.51562822933;453861.1260806795;197989.18691520597;230631.79048141316;272.3561718010208;3130035.4500631187;1210315.91877414;197832.41491886484;0.0;0;197;218;0;0;0;0;8;63;69;1286298994014.7695;478586470035.16425;908959661979.1848;28297.43545589976;22132.92273781346;209.19352624177745;4133.204267575424;2815415.9472958236;1045941.2148046638;51087.75889343691;642300.6345453204;3.7882010186949127;0.35124783639364443
5911;2019-01-28 19:31:37.870;814;179;124;123;116;41;161;-152;27;-105;468;466;21;175;212;197;233;181;170;165;160;-153;548;353;360;139;358;272;548;-2.0;82.0;711.0;396.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32427.1015625;10760.2841796875;0.0;4070.69262695312;387.0;62824;;;Calculated values ==>;1548700297.87;354.56000000000006;291.06;285.56;285.46000000000004;284.76000000000005;277.26000000000005;273.6339639331285;289.26000000000005;257.96000000000004;275.86;262.66;319.96000000000004;319.76000000000005;275.26000000000005;290.66;294.36;292.86;296.46000000000004;291.26000000000005;289.66;289.16;;311.86;257.86;242.35481222062532;264.08650396036035;273.6339639331285;290.16;5480000.0;3529999.9999999995;3600000.0;1390000.0;3579999.9999999995;2720000.0;5480000.0;0.0;0.013666666666666666;0.11850000000000001;0.066;0.018500000000000003;0.018500000000000003;;10760.2841796875;0.0;4070.69262695312;32427.1015625;516267.97686841735;248844.29484205059;230620.46207402542;230324.10800259875;228273.34555521657;430607.02586249536;454190.28494814504;451319.1381819673;458368.3232398762;501680.6134414074;501468.61822504265;450539.1081496948;469394.33806298935;461533.9137599592;460295.6674585051;427558.0640605297;249613.81447620134;454756.7536004463;454048.237377382;;162668.35908569003;453447.63068347017;199423.60977418325;230620.46207402542;272.9419105134324;3130572.902639655;1210492.7964207313;197899.6226266213;0.0;0;197;218;0;0;0;0;8;63;69;1286514997614.5085;478669871425.0635;909121364673.9895;29849.620116322414;16765.585380012937;2431.904744319154;4133.413843112097;2815900.5141676534;1046265.374441158;51109.768412484205;642369.5241776343;3.585773531784828;0.2947704422021007
5912;2019-01-28 19:32:37.860;807;189;126;126;121;43;161;-154;38;-116;477;474;32;165;213;197;234;192;170;165;159;-156;588;358;360;137;363;256;583;-1.0;80.0;757.0;429.0;111.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;41504.87109375;20175.705078125;0.0;3833.2802734375;394.0;62825;;;Calculated values ==>;1548700357.86;353.86;292.06;285.76000000000005;285.76000000000005;285.26000000000005;277.46000000000004;274.1680685717883;289.26000000000005;257.76000000000005;276.96000000000004;261.56;320.86;320.56;276.36;289.66;294.46000000000004;292.86;296.56;292.36;289.66;289.06;;312.56;257.56;241.92719264551067;261.9595390733887;274.1680685717883;290.16;5880000.0;3579999.9999999995;3600000.0;1370000.0;3629999.9999999995;2560000.0;5830000.0;0.0;0.013333333333333334;0.12616666666666668;0.0715;0.018500000000000003;0.018500000000000003;;20175.705078125;0.0;3833.2802734375;41504.87109375;512041.02158047096;250938.00884647178;230412.34545554957;230412.34545554957;228970.83598143668;430280.9020939914;454190.28494814504;455456.8452999624;457566.3715567419;504161.6786385202;503848.65323044;454716.9444498576;470431.474836255;460899.70540415944;459512.4303964549;415036.4469656247;252087.53949060515;454756.7536004463;453906.01539497345;;165593.03060630985;453474.2831973729;201016.23242682492;230412.34545554957;273.59048531181236;3131188.899728593;1210750.5533646024;197965.47808972822;0.0;0;198;218;0;0;0;0;8;63;69;1286730961614.543;478752657625.07666;909279738274.0146;32101.923990827512;18050.75063009418;2172.6520996669274;4134.632893879342;2816416.6909914836;1046555.4622185995;51148.13332430568;642438.4130837219;2.3516178958722036;0.19609566932714645
5913;2019-01-28 19:33:37.880;802;204;123;123;120;48;161;-149;45;-110;475;468;36;130;217;192;234;206;170;165;159;-151;566;366;360;135;371;245;561;91.0;80.0;850.0;399.0;111.0;0;96;1;1;1;0;0;0;0;0;1;1;1;0;0;40546.40625;19465.37109375;0.0;3657.18408203125;384.0;62826;;;Calculated values ==>;1548700417.88;353.36;293.56;285.46000000000004;285.46000000000004;285.16;277.96000000000004;275.0112864084945;289.26000000000005;258.26000000000005;277.66;262.16;320.66;319.96000000000004;276.76000000000005;286.16;294.86;292.36;296.56;293.76000000000005;289.66;289.06;;311.56;258.06;241.49495122638035;260.44013211722256;275.0112864084945;290.16;5660000.0;3660000.0;3600000.0;1350000.0;3710000.0;2450000.0;5610000.0;0.015166666666666667;0.013333333333333334;0.14166666666666666;0.0665;0.018500000000000003;0.03366666666666667;;19465.37109375;0.0;3657.18408203125;40546.40625;513292.0034914055;414726.43781185016;230026.7293224473;230026.7293224473;229151.97667661295;429743.705733735;454190.28494814504;458098.4724417556;458489.2182040302;504993.4696659802;504269.61935690464;457022.19049518585;467971.25579673;460202.574293271;457547.2421668356;422556.53619855095;415431.82824480155;454756.7536004463;453906.01539497345;;161414.93982334915;454322.133476552;203341.203815479;218005.03218812;274.5327480201402;3131872.8882958386;1211081.0057813427;198027.9194330974;0.0;0;198;218;0;0;0;0;8;63;69;1286947033615.3325;478834284825.375;909430088374.5641;36090.61305538918;16690.231822461352;94.996106049992;7941.999767964067;2816985.151559327;1046845.0669094916;51167.03669177853;642539.085235807;2.630238755601097;0.19904909395154996
5914;2019-01-28 19:34:37.861;810;194;121;120;114;49;161;-156;48;-131;463;455;33;122;218;191;234;195;170;165;160;-157;556;362;360;135;367;238;551;-2.0;81.0;781.0;382.0;111.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;39439.52734375;19122.150390625;0.0;3539.2568359375;375.0;62827;;;Calculated values ==>;1548700477.861;354.16;292.56;285.26000000000005;285.16;284.56;278.06;274.5913991737795;289.26000000000005;257.56;277.96000000000004;260.06;319.46000000000004;318.66;276.46000000000004;285.36;294.96000000000004;292.26000000000005;296.56;292.66;289.66;289.16;;310.66;257.46000000000004;241.49495122638035;259.4470641161187;274.5913991737795;290.16;5560000.0;3620000.0000000005;3600000.0;1350000.0;3670000.0000000005;2380000.0;5510000.0;0.0;0.013500000000000002;0.13016666666666665;0.06366666666666666;0.018500000000000003;0.018500000000000003;;19122.150390625;0.0;3539.2568359375;39439.52734375;515115.4836942737;415109.2128557288;229665.9339174885;229372.86392412297;227631.33601229617;430014.67791919125;454190.28494814504;459560.3881754541;456362.2790186292;504416.7376233362;503593.10088867834;457795.04043451906;468046.45826472424;460959.31379316846;458054.80583079654;425554.88194109267;415457.5489980088;454756.7536004463;454048.237377382;;157654.71494818805;453707.12672258995;202669.27575551922;229665.9339174885;274.2536010535148;3132539.2266678684;1211402.4666319112;198087.87078341912;0.0;0;198;218;0;0;0;0;8;63;69;1287162965215.1401;478915259175.3029;909574942489.435;33438.65979999486;15982.743178236835;136.31399473163256;4151.0726140080305;2817564.3786859135;1047117.255480571;51168.96366554834;642639.828926626;2.3700553566689697;0.1960147897571738
5915;2019-01-28 19:35:37.861;819;182;121;120;112;46;162;-152;52;-134;452;446;34;155;216;193;234;182;170;165;160;-153;528;354;360;134;359;259;528;0.0;79.0;958.0;379.0;111.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31935.482421875;10367.2373046875;0.0;3915.96630859375;376.0;62828;;;Calculated values ==>;1548700537.861;355.06000000000006;291.36;285.26000000000005;285.16;284.36;277.76000000000005;273.7412296467126;289.36;257.96000000000004;278.36;259.76000000000005;318.36;317.76000000000005;276.56;288.66;294.76000000000005;292.46000000000004;296.56;291.36;289.66;289.16;;310.76000000000005;257.86;241.2770596917726;262.3656120759269;273.7412296467126;290.16;5280000.0;3540000.0;3600000.0;1340000.0;3590000.0;2590000.0;5280000.0;0.0;0.013166666666666667;0.15966666666666668;0.06316666666666666;0.018500000000000003;0.018500000000000003;;10367.2373046875;0.0;3915.96630859375;31935.482421875;518513.66295133845;419648.98583751195;230201.69302735408;229902.95003234292;227544.80109244288;430542.39183029096;454332.15923965833;456681.044036732;456219.0085067848;501256.68476527696;500626.2335121546;454459.0917852496;468876.8728582244;461916.06316538615;459600.5238445695;433011.5314158901;419648.98583751195;454756.7536004463;454048.237377382;;158072.51562822933;454283.616747677;200898.32215631328;230201.69302735408;273.5266338206045;3133134.0184159153;1211648.2115293723;198149.99764295688;0.0;0;198;218;0;0;0;0;8;63;69;1287378965215.1401;478995959175.3029;909724042489.435;40839.97459357353;16005.504441687806;175.94018344864546;4141.161070475517;2818183.36730586;1047383.824210737;51171.56578369984;642708.9308739967;4.282133192606273;0.34356769533437803
5916;2019-01-28 19:36:37.851;822;175;122;121;112;44;162;-155;55;-128;459;457;43;177;213;194;234;177;170;166;160;-156;538;351;360;132;356;268;538;-1.0;79.0;770.0;375.0;111.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32191.611328125;10542.62109375;0.0;4048.4169921875;386.0;62829;;;Calculated values ==>;1548700597.851;355.36;290.66;285.36;285.26000000000005;284.36;277.56;273.4187578820637;289.36;257.66;278.66;260.36;319.06;318.86;277.46000000000004;290.86;294.46000000000004;292.56;296.56;290.86;289.76000000000005;289.16;;311.76000000000005;257.56;240.83765695389522;263.56353331371673;273.4187578820637;290.16;5380000.0;3510000.0;3600000.0;1320000.0;3560000.0;2680000.0;5380000.0;0.0;0.013166666666666667;0.12833333333333333;0.0625;0.018500000000000003;0.018500000000000003;;10542.62109375;0.0;4048.4169921875;32191.611328125;518056.2646763084;413560.4215453;230261.84835359582;229964.75995577226;227329.32065312553;430735.4089219946;454332.15923965833;455568.34810058575;457147.22848647163;501116.9361130237;500905.3711347186;454060.9296701385;470173.99767101166;461972.54226096225;460205.0277009343;430483.36083756987;414282.1117345503;454897.94588362187;454048.237377382;;162250.55196795813;454309.6250193631;199727.44533158818;230261.84835359582;273.0533545012546;3133668.321798509;1211822.431307917;198216.3564421638;0.0;0;198;218;0;0;0;0;8;63;69;1287594929215.1746;479075745875.3156;909882116139.4602;32832.91585535469;15911.386230485934;213.31644652309134;4140.048196940045;2818797.2057362394;1047649.7539706993;51174.80904831592;642777.9294495566;3.6390602516813417;0.30118086297073043
5917;2019-01-28 19:37:37.862;818;181;124;123;116;45;162;-145;57;-99;473;473;51;186;212;195;234;184;170;165;160;-148;554;352;360;133;357;273;554;-2.0;78.0;1131.0;386.0;111.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32469.345703125;10807.767578125;0.0;4118.94287109375;394.0;62830;;;Calculated values ==>;1548700657.862;354.96000000000004;291.26000000000005;285.56;285.46000000000004;284.76000000000005;277.66;273.5264737036516;289.36;258.66;278.86;263.26000000000005;320.46000000000004;320.46000000000004;278.26000000000005;291.76000000000005;294.36;292.66;296.56;291.56;289.66;289.16;;312.56;258.36;241.05796691057077;264.2163659402789;273.5264737036516;290.16;5540000.0;3520000.0000000005;3600000.0;1330000.0;3570000.0000000005;2730000.0;5540000.0;0.0;0.013000000000000001;0.1885;0.06433333333333333;0.018500000000000003;0.018500000000000003;;10807.767578125;0.0;4118.94287109375;32469.345703125;516256.55119822134;249313.85734774693;230480.4978228875;230185.61622785314;228144.53572478014;430671.36484660726;454332.15923965833;454984.19281870633;459905.52999830607;502113.67579799314;502113.67579799314;454224.19252856105;470534.86077302095;461686.8058337108;460183.1353502939;426130.0735319395;250473.50590275877;454756.7536004463;454048.237377382;;165593.03060630985;454958.92299247155;199661.81060699635;230480.4978228875;273.0317373736158;3134207.261893939;1212000.3838319222;198284.43025217566;0.0;0;198;218;0;0;0;0;8;63;69;1287810968814.8794;479155260450.207;910044445894.2384;48128.26904690733;16424.114230132236;2283.5353791793495;4136.0031817581485;2819472.0059668687;1047919.2658756285;51195.61996146973;642846.9091882522;4.754692742210436;0.36544415247568734
5918;2019-01-28 19:38:37.872;813;196;126;125;121;46;162;-139;57;-71;487;485;53;161;214;195;234;200;170;165;160;-143;587;362;360;134;366;254;582;-1.0;77.0;1302.0;399.0;111.0;0;95;1;1;1;0;0;0;0;0;1;1;1;0;0;41353.76171875;20066.60546875;0.0;3804.47534179688;395.0;62831;;;Calculated values ==>;1548700717.872;354.46000000000004;292.76000000000005;285.76000000000005;285.66;285.26000000000005;277.76000000000005;274.5913991737795;289.36;259.26000000000005;278.86;266.06;321.86;321.66;278.46000000000004;289.26000000000005;294.56;292.66;296.56;293.16;289.66;289.16;;312.66;258.86;241.2770596917726;261.6868853414304;274.5913991737795;290.16;5870000.0;3620000.0000000005;3600000.0;1340000.0;3660000.0;2540000.0;5820000.0;0.0;0.012833333333333334;0.217;0.0665;0.018500000000000003;0.018500000000000003;;20066.60546875;0.0;3804.47534179688;41353.76171875;512875.77762970084;253716.38133455595;230434.32403280388;230144.28422376778;228991.74486012058;430014.67791919125;454332.15923965833;458097.8040025414;462551.18702349876;505391.8086781742;505183.8107976081;457614.4173295793;470248.6667444105;460570.8917965219;458605.1351167978;415413.4463592655;255346.49719440468;454756.7536004463;454048.237377382;;166010.84420003442;455303.897104084;201841.40782132116;230434.32403280388;273.9311620852229;3134822.556987784;1212257.7131550123;198350.4697420201;0.0;0;199;218;0;0;0;0;8;63;69;1288027004814.845;479235373800.1942;910202572244.2133;55607.637971324795;16855.255537303732;2054.19251428238;4136.857396874696;2820336.6159361987;1048196.6401783265;51231.77371853158;642915.8611831473;3.2949468875759576;0.2506998340526415
5919;2019-01-28 19:39:37.892;817;202;122;121;118;49;162;-131;55;-48;487;481;47;139;217;190;234;203;170;165;160;-132;563;364;361;138;369;250;557;-2.0;80.0;678.0;494.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40520.5703125;19258.130859375;0.0;3707.5400390625;386.0;62832;;;Calculated values ==>;1548700777.892;354.86;293.36;285.36;285.26000000000005;284.96000000000004;278.06;274.8017692304317;289.36;260.06;278.66;268.36;321.86;321.26000000000005;277.86;287.06;294.86;292.16;296.56;293.46000000000004;289.66;289.16;;311.76000000000005;259.96000000000004;242.14157278889297;261.13683023647616;274.8017692304317;290.16;5630000.0;3640000.0;3610000.0;1380000.0;3690000.0;2500000.0;5570000.0;0.0;0.013333333333333334;0.113;0.08233333333333334;0.018500000000000003;0.018500000000000003;;19258.130859375;0.0;3707.5400390625;40520.5703125;515387.0659700065;415574.3250689575;229823.84951664697;229531.35143228946;228658.69265139283;429879.7862731237;454161.71719194663;458495.7030266401;464256.6034478216;505766.3379207588;505144.3006628229;457535.0496650144;468296.35868099873;460513.7588782444;457593.62407101324;423478.7384144207;415919.07912039774;454587.42908880144;453877.0401161356;;162250.55196795813;455774.17023966566;200486.86971497798;229823.84951664697;273.4085658424758;3135505.0705165276;1212585.5285263546;198413.09073688343;0.0;0;199;218;0;0;0;0;8;63;69;1288243376914.7761;479317001000.1683;910353822644.1652;29154.99816421782;21018.654409865954;100.79545725363928;4144.98402609054;2821043.2066888707;1048512.361299758;51249.737937699705;642984.8995334317;2.36959905495861;0.21584908708568118
5920;2019-01-28 19:40:37.873;824;193;122;121;114;49;162;-141;51;-87;475;466;41;135;217;190;234;195;170;166;160;-143;557;361;360;143;366;248;551;-3.0;78.0;663.0;499.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40111.3203125;19153.041015625;0.0;3600.46997070312;375.0;62833;;;Calculated values ==>;1548700837.873;355.56000000000006;292.46000000000004;285.36;285.26000000000005;284.56;278.06;274.4858918419099;289.36;259.06;278.26000000000005;264.46000000000004;320.66;319.76000000000005;277.26000000000005;286.66;294.86;292.16;296.56;292.66;289.76000000000005;289.16;;310.66;258.86;243.1966462407574;260.85938512811435;274.4858918419099;290.16;5570000.0;3610000.0;3600000.0;1430000.0;3660000.0;2480000.0;5510000.0;0.0;0.013000000000000001;0.1105;0.08316666666666667;0.018500000000000003;0.018500000000000003;;19153.041015625;0.0;3600.46997070312;40111.3203125;516738.29277102073;414757.0629070427;229959.83920546612;229665.9339174885;227631.33601229617;430081.6785162784;454332.15923965833;458335.67505680927;459577.03539552883;504710.66974424577;503777.4442776589;457136.12912228703;468119.92285971955;460977.98918730504;458077.9016770889;425264.4008444121;415457.5489980088;454897.94588362187;454048.237377382;;157654.71494818805;453813.4651475845;200805.50046003424;229959.83920546612;273.52093444560745;3136176.7901592045;1212905.5202622134;198473.9715352175;0.0;0;199;218;0;0;0;0;8;63;69;1288459608419.5835;479401274305.09326;910503175334.0322;28457.08429294364;21041.829063181263;127.48907400324325;4145.635366180444;2821523.155343702;1048862.7543354456;51251.639706374306;643053.9661502824;2.363241340143881;0.21612487428432614
5921;2019-01-28 19:41:37.863;828;189;122;122;114;46;162;-136;36;-103;455;445;30;131;216;192;234;190;170;166;160;-140;554;359;361;145;364;247;549;-2.0;83.0;790.0;493.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39908.1640625;18908.5625;0.0;3557.93432617188;365.0;62834;;;Calculated values ==>;1548700897.863;355.96000000000004;292.06;285.36;285.36;284.56;277.76000000000005;274.27422755570615;289.36;259.56;276.76000000000005;262.86;318.66;317.66;276.16;286.26000000000005;294.76000000000005;292.36;296.56;292.16;289.76000000000005;289.16;;309.66;259.16;243.61107973660833;260.72004837742526;274.27422755570615;290.16;5540000.0;3590000.0;3610000.0;1450000.0;3640000.0;2470000.0;5490000.0;0.0;0.013833333333333333;0.13166666666666668;0.08216666666666667;0.018500000000000003;0.018500000000000003;;18908.5625;0.0;3557.93432617188;39908.1640625;517470.4636218408;414127.2103214636;230005.63749457302;230005.63749457302;227673.51425540238;430214.79039162316;454161.71719194663;456696.53541972896;457625.494730454;502731.33971076517;501692.1947805287;455971.6787098664;467804.6497722714;461150.82657720096;458672.66196876654;426130.0735319395;414485.982530214;454728.989882783;453877.0401161356;;153476.72818028802;453790.95653589733;201284.63818991717;230005.63749457302;273.7000630338502;3136843.508057596;1213222.6474282225;198533.61496213943;0.0;0;199;218;0;0;0;0;8;63;69;1288675872369.618;479487659905.107;910651650584.0558;33629.23313525855;20747.60249076137;161.0765921905356;4141.620948498909;2822040.4550913563;1049210.9415575734;51254.044019473986;643123.0151095042;2.6118684021245295;0.23121373917084204
