;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5922;2019-01-28 19:42:37.873;831;188;123;122;115;42;162;-129;23;-71;437;428;19;125;215;193;234;190;170;166;160;-131;556;357;360;146;362;245;551;1.0;77.0;784.0;510.0;110.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40022.671875;19067.65234375;0.0;3510.95727539062;363.0;62835;;;Calculated values ==>;1548700957.873;356.26;291.96000000000004;285.46000000000004;285.36;284.66;277.36;274.0616903277293;289.36;260.26000000000005;275.46000000000004;266.06;316.86;315.96000000000004;275.06;285.66;294.66;292.46000000000004;296.56;292.16;289.76000000000005;289.16;;309.46000000000004;260.06;243.81672145450628;260.44013211722256;274.0616903277293;290.16;5560000.0;3570000.0000000005;3600000.0;1460000.0;3620000.0000000005;2450000.0;5510000.0;0.00016666666666666666;0.012833333333333334;0.13066666666666665;0.08499999999999999;0.018333333333333333;0.0185;;19067.65234375;0.0;3510.95727539062;40022.671875;517670.40253233886;412934.04071806197;230254.59199040785;229959.83920546612;227919.63540541573;430346.717906069;454332.15923965833;455455.10963595036;460748.02977755165;501055.19633622706;500119.1236978014;454969.83168407984;467403.1639183396;461323.382721853;459126.9073351851;425554.88194109267;413676.3280692049;454897.94588362187;454048.237377382;;152641.13387835177;454563.2939821335;199798.79546611133;229980.21544514393;273.1071270570944;3137509.7093720194;1213539.1686299462;198592.53221004808;0.0;0;199;218;0;0;0;0;8;63;69;1288892208419.5835;479574974455.09314;910799275184.0323;33405.758384858964;21654.982373861883;152.44144135589337;4145.258405746404;2822599.1731247567;1049564.355323868;51256.657105194834;643192.083947;2.628967930580768;0.23568142902475672
5923;2019-01-28 19:43:37.844;832;188;124;123;116;40;162;-130;26;-56;425;417;19;118;214;194;234;190;170;166;160;-131;556;356;361;146;361;243;551;0.0;79.0;559.0;510.0;111.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39907.59375;19042.6875;0.0;3478.220703125;361.0;62836;;;Calculated values ==>;1548701017.844;356.36;291.96000000000004;285.56;285.46000000000004;284.76000000000005;277.16;273.955091788801;289.36;260.16;275.76000000000005;267.56;315.66;314.86;275.06;284.96000000000004;294.56;292.56;296.56;292.16;289.76000000000005;289.16;;309.26000000000005;260.06;243.81672145450628;260.1585393101385;273.955091788801;290.16;5560000.0;3560000.0;3610000.0;1460000.0;3610000.0;2430000.0;5510000.0;0.0;0.013166666666666667;0.09316666666666666;0.08499999999999999;0.018500000000000003;0.018500000000000003;;19042.6875;0.0;3478.220703125;39907.59375;517791.63532971026;412934.04071806197;230550.20476347918;230254.59199040785;228208.70246362453;430412.23801567365;454161.71719194663;456147.88424930704;462274.3115212881;500004.2366564219;499172.1881167105;455303.7817714177;466889.8259125728;461342.3614177066;459420.75121607736;425554.88194109267;413676.3280692049;454728.989882783;453877.0401161356;;151805.5401117132;454563.2939821335;198293.47588870962;230550.20476347918;272.50592153809924;3138175.4729797067;1213856.6012963606;198650.74720920215;0.0;0;199;218;0;0;0;0;8;63;69;1289108403875.285;479662532115.3772;910945604424.5071;24023.435712262326;21782.934537941026;156.4009593131893;4131.546454024145;2823077.5184317525;1049926.163007697;51259.229547926865;643261.0239839244;2.2243471360799565;0.2112449952208165
5924;2019-01-28 19:44:37.864;833;181;123;122;116;40;162;-135;36;-61;419;415;26;148;214;195;234;183;170;166;160;-135;528;352;360;147;357;266;528;-1.0;76.0;643.0;508.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31799.080078125;10266.9404296875;0.0;3878.00415039062;366.0;62837;;;Calculated values ==>;1548701077.864;356.46000000000004;291.26000000000005;285.46000000000004;285.36;284.76000000000005;277.16;273.5264737036516;289.36;259.66;276.76000000000005;267.06;315.06;314.66;275.76000000000005;287.96000000000004;294.56;292.66;296.56;291.46000000000004;289.76000000000005;289.16;;309.76000000000005;259.66;244.02132995426717;263.299902668528;273.5264737036516;290.16;5280000.0;3520000.0000000005;3600000.0;1470000.0;3570000.0000000005;2660000.0;5280000.0;0.0;0.012666666666666666;0.10716666666666666;0.08466666666666667;0.018500000000000003;0.018500000000000003;;10266.9404296875;0.0;3878.00415039062;31799.080078125;520181.29605416977;419346.0031706415;230801.97975986643;230501.36473553395;228716.9855017304;430671.36484660726;454332.15923965833;453518.175689324;461616.0232331197;497073.3082029044;496647.61800704995;452248.2021207474;467085.4187023317;461953.5920572434;460183.1353502939;433011.5314158901;419949.5066037348;454897.94588362187;454048.237377382;;153894.52559728007;453978.8207622533;197549.75252265917;230801.97975986643;272.1930127594342;3138773.227779956;1214100.9296113302;198712.06951691987;0.0;0;199;218;0;0;0;0;8;63;69;1289324775975.216;479750461415.34924;911098355324.4585;27431.282682694244;21710.994444285636;165.45231428730028;4130.0557659240385;2823506.4506813474;1050288.7332322365;51261.91255257622;643329.8936179638;3.777871656171317;0.35055924315705134
5925;2019-01-28 19:45:37.854;827;176;123;123;116;40;162;-143;45;-70;431;431;37;177;212;197;234;178;170;166;160;-141;542;350;361;147;355;276;541;-2.0;79.0;396.0;496.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32225.455078125;10507.1533203125;0.0;4053.34326171875;381.0;62838;;;Calculated values ==>;1548701137.854;355.86;290.76000000000005;285.46000000000004;285.46000000000004;284.76000000000005;277.16;273.3108153835814;289.36;258.86;277.66;266.16;316.26000000000005;316.26000000000005;276.86;290.86;294.36;292.86;296.56;290.96000000000004;289.76000000000005;289.16;;311.26000000000005;259.06;244.02132995426717;264.60387354146746;273.3108153835814;290.16;5420000.0;3500000.0;3610000.0;1470000.0;3550000.0;2760000.0;5410000.0;0.0;0.013166666666666667;0.066;0.08266666666666667;0.018500000000000003;0.018500000000000003;;10507.1533203125;0.0;4053.34326171875;32225.455078125;518330.5139485975;412663.7354477416;230488.45928096917;230488.45928096917;228426.06992450266;430799.1582183253;454161.71719194663;452942.4924149058;460697.84305604734;497341.82542448305;497341.82542448305;451908.56543700636;469075.9151496298;461991.6158825633;460761.44649501506;429433.23898741335;413408.5767822079;454728.989882783;453877.0401161356;;160161.5264782812;453349.8129715034;196306.91132130523;230488.45928096917;271.6868576679104;3139306.676650044;1214274.0182063663;198778.15306293766;0.0;0;199;218;0;0;0;0;8;63;69;1289541039925.2505;479838646715.3633;911260928224.4844;16937.94835217764;21248.879869749715;210.99138570187208;4132.6887454505795;2823876.1326494315;1050646.6725184182;51265.04906057149;643398.7383462021;2.9209517761616492;0.29078301337910156
5926;2019-01-28 19:46:37.875;814;190;126;126;120;42;162;-134;53;-64;445;443;47;156;213;197;234;194;170;166;160;-140;583;360;361;148;365;257;578;-2.0;79.0;596.0;525.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41136.0078125;19935.013671875;0.0;3711.72900390625;385.0;62839;;;Calculated values ==>;1548701197.875;354.56000000000006;292.16;285.76000000000005;285.76000000000005;285.16;277.36;274.38016830617;289.36;259.76000000000005;278.46000000000004;266.76000000000005;317.66;317.46000000000004;277.86;288.76000000000005;294.46000000000004;292.86;296.56;292.56;289.76000000000005;289.16;;311.66;259.16;244.22491754036054;262.0952818180154;274.38016830617;290.16;5830000.0;3600000.0;3610000.0;1480000.0;3650000.0;2570000.0;5780000.0;0.0;0.013166666666666667;0.09933333333333333;0.0875;0.018500000000000003;0.018500000000000003;;19935.013671875;0.0;3711.72900390625;41136.0078125;513338.91792075936;251569.96685928537;230522.78646094346;230522.78646094346;228788.77586971942;430148.3826014536;454161.71719194663;457129.0939075185;461159.002205692;500717.16215933906;500507.21948075504;456396.1389414811;469267.81251989387;460590.1911729151;459196.6552382944;416882.7924508038;253138.49193899822;454728.989882783;453877.0401161356;;161832.74555500393;453285.9962099811;199332.2806419214;230522.78646094346;272.9352353250764;3139918.2361441334;1214527.791720568;198842.88464651324;0.0;0;199;219;0;0;0;0;8;63;69;1289757715734.92;479927177690.2283;911420884189.2404;25607.816784382645;22220.950112205224;2155.9666234054403;4132.053692621055;2824230.80478351;1051009.0478880524;51284.78061424481;643467.6353052463;2.288551448908023;0.20938346564446414
5927;2019-01-28 19:47:37.855;807;201;123;123;119;46;162;-123;58;-42;443;437;50;138;216;193;234;203;170;166;160;-126;564;364;361;149;368;253;559;-2.0;75.0;703.0;543.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40382.78125;19278.08984375;0.0;3632.759765625;373.0;62840;;;Calculated values ==>;1548701257.855;353.86;293.26000000000005;285.46000000000004;285.46000000000004;285.06;277.76000000000005;274.8017692304317;289.36;260.86;278.96000000000004;268.96000000000004;317.46000000000004;316.86;278.16;286.96000000000004;294.76000000000005;292.46000000000004;296.56;293.46000000000004;289.76000000000005;289.16;;310.46000000000004;260.56;244.42749628697553;261.54996906429363;274.8017692304317;290.16;5640000.0;3640000.0;3610000.0;1490000.0;3679999.9999999995;2530000.0;5590000.0;0.0;0.0125;0.11716666666666667;0.0905;0.018500000000000003;0.018500000000000003;;19278.08984375;0.0;3632.759765625;40382.78125;514076.639924435;414441.78793705173;230071.83560979165;230071.83560979165;228905.27667778588;429879.7862731237;454161.71719194663;458378.0285708209;463251.9584876696;500899.0634787138;500271.1406182154;457412.7820365576;467762.259595634;460532.67531867756;458008.9962070331;423173.61684472807;415152.5206096065;454728.989882783;453877.0401161356;;156819.11488148148;454588.4327996367;200286.7125733915;230071.83560979165;273.32963773192876;3140597.3329454563;1214854.4586580144;198904.06831825443;0.0;0;199;219;0;0;0;0;8;63;69;1289974243534.9888;480016247990.2566;911573833189.289;30239.69919103215;23014.305680475187;100.26370293901928;4140.396283367364;2824696.045618131;1051385.882699623;51303.57626633053;643536.5494093738;2.509495101145756;0.23284921711661663
5928;2019-01-28 19:48:37.866;812;194;122;121;115;46;162;-123;60;-42;436;429;49;135;216;193;234;195;170;166;160;-125;557;360;361;149;365;251;552;-1.0;81.0;651.0;519.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40013.9296875;19047.927734375;0.0;3557.2607421875;364.0;62841;;;Calculated values ==>;1548701317.866;354.36;292.56;285.36;285.26000000000005;284.66;277.76000000000005;274.38016830617;289.36;260.86;279.16;268.96000000000004;316.76000000000005;316.06;278.06;286.66;294.76000000000005;292.46000000000004;296.56;292.66;289.76000000000005;289.16;;309.56;260.66;244.42749628697553;261.27494424493943;274.38016830617;290.16;5570000.0;3600000.0;3610000.0;1490000.0;3650000.0;2510000.0;5520000.0;0.0;0.013500000000000002;0.1085;0.08650000000000001;0.018500000000000003;0.018500000000000003;;19047.927734375;0.0;3557.2607421875;40013.9296875;515276.12462958356;414715.9607757526;229937.02860350022;229643.36046897282;227898.41009287813;430148.3826014536;454161.71719194663;458935.4497092971;463251.9584876696;500363.1710282021;499631.03326061694;457614.78646836826;467699.5583842701;460996.79165053053;458650.0266283497;425264.4008444121;415068.77947206923;454728.989882783;453877.0401161356;;153058.93094933403;454693.2076156641;199222.88597315302;229937.02860350022;272.8918608832687;3141267.4283639947;1215173.9006910336;198963.9961404912;0.0;0;199;219;0;0;0;0;8;63;69;1290190883244.6926;480105664380.1344;911725060909.0823;28178.813165371634;22098.18282207721;137.64088852662871;4142.890212983755;2825182.955804274;1051761.8890251545;51305.55916805538;643605.5894517701;2.413495784188021;0.2240445672947771
5929;2019-01-28 19:49:37.866;817;189;123;122;115;44;162;-125;60;-48;428;422;48;134;216;194;234;191;171;166;160;-127;556;358;361;149;363;248;551;-2.0;81.0;703.0;517.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40083.50390625;19039.248046875;0.0;3552.314453125;356.0;62842;;;Calculated values ==>;1548701377.866;354.86;292.06;285.46000000000004;285.36;284.66;277.56;274.1680685717883;289.36;260.66;279.16;268.36;315.96000000000004;315.36;277.96000000000004;286.56;294.76000000000005;292.56;296.56;292.26000000000005;289.76000000000005;289.16;;308.76000000000005;260.46000000000004;244.42749628697553;260.85938512811435;274.1680685717883;290.26000000000005;5560000.0;3579999.9999999995;3610000.0;1490000.0;3629999.9999999995;2480000.0;5510000.0;0.0;0.013500000000000002;0.11716666666666667;0.08616666666666667;0.018500000000000003;0.018500000000000003;;19039.248046875;0.0;3552.314453125;40083.50390625;515969.06947449275;413307.47646805906;230254.59199040785;229959.83920546612;227919.63540541573;430280.9020939914;454161.71719194663;459408.14293094876;462641.3364762424;499823.1594325506;499196.58798907715;457976.7042204709;468006.0838837295;461304.5296429779;459104.5488287171;425554.88194109267;414040.76927589084;454728.989882783;453877.0401161356;;149716.55665059228;454483.6131413818;199039.4204745931;230254.59199040785;272.81073744190746;3141934.906977276;1215491.293822544;199023.24260045213;0.0;0;199;219;0;0;0;0;8;63;69;1290407483244.6926;480195064380.1344;911874760909.0823;30506.535314469675;22010.774601454963;155.4405209802247;4137.015290325964;2825672.0003749393;1052129.4636703506;51308.0015131346;643674.5886642976;2.5146452675520266;0.23095475505365304
5930;2019-01-28 19:50:37.856;823;189;123;122;115;42;162;-130;58;-47;422;416;47;133;215;195;234;190;171;167;160;-130;555;357;361;148;362;246;550;-1.0;79.0;686.0;487.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40078.66015625;19030.3203125;0.0;3509.41674804688;350.0;62843;;;Calculated values ==>;1548701437.856;355.46000000000004;292.06;285.46000000000004;285.36;284.66;277.36;274.0616903277293;289.36;260.16;278.96000000000004;268.46000000000004;315.36;314.76000000000005;277.86;286.46000000000004;294.66;292.66;296.56;292.16;289.86;289.16;;308.16;260.16;244.22491754036054;260.58029834229245;274.0616903277293;290.26000000000005;5550000.0;3570000.0000000005;3610000.0;1480000.0;3620000.0000000005;2460000.0;5500000.0;0.0;0.013166666666666667;0.11433333333333334;0.08116666666666666;0.018500000000000003;0.018500000000000003;;19030.3203125;0.0;3509.41674804688;40078.66015625;516781.59519299096;413720.03103230504;230277.70356738323;229982.70873861105;227940.9127301223;430346.717906069;454161.71719194663;459484.7451588682;462891.3375588413;499395.1688960466;498769.1505107011;458177.1606246523;468171.95375639794;461323.382721853;459398.6165296522;425843.42766833055;414083.7466353395;454870.3809290121;453877.0401161356;;147209.77445754013;454335.53269800014;198682.32864495882;230277.70356738323;272.66476423917624;3142602.8136748974;1215808.4873511887;199082.08055251124;0.0;0;199;219;0;0;0;0;8;63;69;1290624047144.727;480284149530.14856;912022936209.1058;29818.40962142364;20750.51839563852;154.8358002677153;4136.58772615192;2826174.624464839;1052485.7483880317;51310.586718206076;643743.5238649972;2.4339392866968397;0.22086672328940266
5931;2019-01-28 19:51:37.857;828;188;124;123;116;41;162;-136;54;-49;418;413;44;132;215;196;234;190;171;167;160;-137;553;358;361;145;363;244;548;-1.0;82.0;567.0;507.0;111.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39905.71875;18954.140625;0.0;3514.59521484375;355.0;62844;;;Calculated values ==>;1548701497.857;355.96000000000004;291.96000000000004;285.56;285.46000000000004;284.76000000000005;277.26000000000005;274.1680685717883;289.36;259.56;278.56;268.26000000000005;314.96000000000004;314.46000000000004;277.56;286.36;294.66;292.76000000000005;296.56;292.16;289.86;289.16;;308.66;259.46000000000004;243.61107973660833;260.2995467637923;274.1680685717883;290.26000000000005;5530000.0;3579999.9999999995;3610000.0;1450000.0;3629999.9999999995;2440000.0;5480000.0;0.0;0.013666666666666666;0.0945;0.0845;0.018500000000000003;0.018500000000000003;;18954.140625;0.0;3514.59521484375;39905.71875;517552.3925383446;414171.1577566021;230620.46207402542;230324.10800259875;228273.34555521657;430280.9020939914;454161.71719194663;459325.39453376376;463131.8080630913;499176.8938234903;498655.8981466984;458139.2246306008;468337.54970731033;461169.71765311295;459376.6067587312;426414.85398391896;414883.2198629546;454870.3809290121;453877.0401161356;;149298.75990835467;454104.0001112343;198234.69233475;230620.46207402542;272.4906439709733;3143269.361276568;1216125.029802163;199140.61496125444;0.0;0;199;219;0;0;0;0;8;63;69;1290840650755.3262;480372050995.39166;912169938659.5123;24673.0713578068;21620.956507112925;157.59899965317993;4130.24669377904;2826628.7277091835;1052838.849898125;51313.19038493967;643812.415300192;2.2512113684943165;0.2132629489650318
5932;2019-01-28 19:52:37.857;833;186;124;123;115;39;162;-140;53;-54;417;413;41;143;215;197;234;188;171;167;160;-141;530;355;361;143;360;257;530;-1.0;77.0;465.0;520.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31902.494140625;10440.7353515625;0.0;3778.01098632812;359.0;62845;;;Calculated values ==>;1548701557.857;356.46000000000004;291.76000000000005;285.56;285.46000000000004;284.66;277.06;273.8482719121499;289.36;259.16;278.46000000000004;267.76000000000005;314.86;314.46000000000004;277.26000000000005;287.46000000000004;294.66;292.86;296.56;291.96000000000004;289.86;289.16;;309.06;259.06;243.1966462407574;262.0952818180154;273.8482719121499;290.26000000000005;5300000.0;3550000.0;3610000.0;1430000.0;3600000.0;2570000.0;5300000.0;0.0;0.012833333333333334;0.0775;0.08666666666666667;0.018500000000000003;0.018500000000000003;;10440.7353515625;0.0;3778.01098632812;31902.494140625;520020.3679808481;420164.1901659828;231054.0500129181;230753.0215796867;228377.7654712247;430477.46260093397;454161.71719194663;457129.0939075185;462922.18183127645;497771.1546910027;497349.0541044367;455659.7473725802;467775.22087852657;461629.7256903882;459983.4243893901;432516.35284526035;420755.7871390915;454870.3809290121;453877.0401161356;;150969.94666990405;454021.45802252507;197010.88889051406;231054.0500129181;271.989178542798;3143867.7630506563;1216369.9871019677;199201.38667959755;0.0;0;199;219;0;0;0;0;8;63;69;1291057250755.3262;480458450995.39166;912320238659.5123;20159.16088881784;22274.24932477429;150.92725989583326;4122.225316909525;2827002.329644572;1053204.6432800575;51315.76143710258;643881.1859002811;3.284858009312128;0.3242819458904859
5933;2019-01-28 19:53:37.857;832;176;123;123;115;39;162;-148;55;-71;430;430;45;182;213;199;234;177;171;167;160;-146;534;350;361;143;355;269;534;0.0;79.0;465.0;516.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32020.966796875;10395.875;0.0;3996.01586914062;373.0;62846;;;Calculated values ==>;1548701617.857;356.36;290.76000000000005;285.46000000000004;285.46000000000004;284.66;277.06;273.3108153835814;289.36;258.36;278.66;266.06;316.16;316.16;277.66;291.36;294.46000000000004;293.06;296.56;290.86;289.86;289.16;;310.46000000000004;258.56;243.1966462407574;263.6948088759802;273.3108153835814;290.26000000000005;5340000.0;3500000.0;3610000.0;1430000.0;3550000.0;2690000.0;5340000.0;0.0;0.013166666666666667;0.0775;0.08600000000000001;0.018500000000000003;0.018500000000000003;;10395.875;0.0;3996.01586914062;32020.966796875;519578.6249210041;415526.70149957214;230655.90503830527;230655.90503830527;228288.62528768412;430799.1582183253;454161.71719194663;455401.81048351765;461203.1609443293;497940.92962390964;497940.92962390964;454143.5416770994;470614.96222969785;462124.50259435363;461027.8975196058;431510.6193368742;415866.65829745785;454870.3809290121;453877.0401161356;;156819.11488148148;453501.14896011114;196341.6002614105;230655.90503830527;271.70080872772195;3144400.4585584686;1216543.625521564;199266.17023672647;0.0;0;199;219;0;0;0;0;8;63;69;1291273850755.3262;480544250995.39166;912478038659.5123;20077.166292213304;22115.721188088257;205.9788203523156;4129.590998939862;2827337.6323710806;1053574.559700998;51318.73565443798;643949.9510362465;3.2329634599551467;0.31834379679912794
5934;2019-01-28 19:54:37.848;825;179;124;124;117;40;162;-151;57;-81;450;452;52;194;212;200;235;181;171;167;160;-151;549;351;361;142;356;275;549;-1.0;80.0;577.0;518.0;111.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32482.912109375;10700.7646484375;0.0;4081.126953125;385.0;62847;;;Calculated values ==>;1548701677.848;355.66;291.06;285.56;285.56;284.86;277.16;273.4187578820637;289.36;258.06;278.86;265.06;318.16;318.36;278.36;292.56;294.36;293.16;296.66;291.26000000000005;289.86;289.16;;311.66;258.06;242.98782864720522;264.4750485637546;273.4187578820637;290.26000000000005;5490000.0;3510000.0;3610000.0;1420000.0;3560000.0;2750000.0;5490000.0;0.0;0.013333333333333334;0.09616666666666666;0.08633333333333333;0.018500000000000003;0.018500000000000003;;10700.7646484375;0.0;4081.126953125;32482.912109375;517517.17059610196;248795.42989539623;230596.98130341995;230596.98130341995;228542.03168985635;430735.4089219946;454161.71719194663;454647.5815120362;460340.9195978741;499472.9929624668;499686.230444254;454011.2738692397;471191.298597416;461839.3725590994;461006.8955048023;427790.1608217615;249563.1593714073;454870.3809290121;453877.0401161356;;161832.74555500393;453149.09150218684;197254.62984383988;230596.98130341995;272.0710027255064;3144937.910252275;1216719.4044809835;199333.46966374622;0.0;0;199;219;0;0;0;0;8;63;69;1291490418265.0989;480629738170.30194;912641214179.3411;24752.62218542488;22092.221856503955;2376.3600193380566;4130.6810880352405;2827711.1579041;1053942.9039660543;51340.251916822606;644018.776311559;3.6092731963791866;0.33144934312918267
5935;2019-01-28 19:55:37.878;816;197;127;126;122;43;162;-148;56;-96;465;462;52;163;214;199;235;201;171;167;160;-151;584;363;361;142;368;253;579;-1.0;81.0;666.0;538.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41180.18359375;19993.716796875;0.0;3719.42700195312;384.0;62848;;;Calculated values ==>;1548701737.878;354.76;292.86;285.86;285.76000000000005;285.36;277.46000000000004;274.69669130483857;289.36;258.36;278.76000000000005;263.56;319.66;319.36;278.36;289.46000000000004;294.56;293.06;296.66;293.26000000000005;289.86;289.16;;311.56;258.06;242.98782864720522;261.54996906429363;274.69669130483857;290.26000000000005;5840000.0;3629999.9999999995;3610000.0;1420000.0;3679999.9999999995;2530000.0;5790000.0;0.0;0.013500000000000002;0.111;0.08966666666666666;0.018500000000000003;0.018500000000000003;;19993.716796875;0.0;3719.42700195312;41180.18359375;513503.15917823307;254290.5102639252;230792.08758667682;230500.58812107728;229342.41340034065;429947.3805835815;454161.71719194663;458137.239072846;458814.916389852;503196.1924446381;502883.41896776034;457654.61945670296;470611.3169700598;460259.9396827633;458994.64414827694;416861.80291665;255949.64689747032;454870.3809290121;453877.0401161356;;161414.93982334915;453149.09150218684;201270.20551407046;230792.08758667682;273.7121119442598;3145552.076312407;1216975.3197199118;199398.50678231567;0.0;0;200;219;0;0;0;0;8;63;69;1291707126564.9956;480714980770.2613;912799693379.2655;28512.240725024087;22585.140110267766;2172.314106258926;4127.0716217949885;2828155.2536984044;1054315.4014712747;51378.176487326695;644087.6253247444;2.420462130634162;0.21967214066960886
5936;2019-01-28 19:56:37.848;817;200;123;122;118;48;162;-148;54;-114;458;451;45;143;217;195;235;202;171;167;160;-150;559;365;361;143;370;246;554;-2.0;80.0;676.0;536.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40163.26171875;19136.435546875;0.0;3583.32373046875;374.0;62849;;;Calculated values ==>;1548701797.848;354.86;293.16;285.46000000000004;285.36;284.96000000000004;277.96000000000004;274.9066339382667;289.36;258.36;278.56;261.76000000000005;318.96000000000004;318.26000000000005;277.66;287.46000000000004;294.86;292.66;296.66;293.36;289.86;289.16;;310.56;258.16;243.1966462407574;260.58029834229245;274.9066339382667;290.26000000000005;5590000.0;3650000.0;3610000.0;1430000.0;3700000.0;2460000.0;5540000.0;0.0;0.013333333333333334;0.11266666666666666;0.08933333333333333;0.018500000000000003;0.018500000000000003;;19136.435546875;0.0;3583.32373046875;40163.26171875;515719.9141666317;416029.10932482954;230185.61622785314;229891.58303824594;228723.69426592367;429811.8947417682;454161.71719194663;459010.3828277451;456813.12121425505;503138.58575873746;502412.33020919474;457938.3590730115;469304.43624199764;460358.3377583031;458124.62172241724;424950.12171134533;416704.642931831;454870.3809290121;453877.0401161356;;157236.91470761524;453084.10856603034;202673.11317195097;230185.61622785314;274.26887164490154;3146229.599425979;1217301.2412806305;199459.33261032015;0.0;0;200;219;0;0;0;0;8;63;69;1291923618265.0989;480800438020.30206;912949318529.3369;28880.665714552804;22370.04892187109;109.93971706019094;4138.291341933226;2828633.288781852;1054689.8407334336;51397.18575980583;644156.4689104626;2.4427611674020295;0.22760333006319958
5937;2019-01-28 19:57:37.879;827;192;122;121;114;47;162;-152;53;-141;443;433;39;135;217;195;235;194;171;167;160;-154;556;360;361;142;365;240;551;-1.0;78.0;551.0;524.0;111.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39967.0625;19082.59375;0.0;3482.27416992188;367.0;62850;;;Calculated values ==>;1548701857.879;355.86;292.36;285.36;285.26000000000005;284.56;277.86;274.38016830617;289.36;257.96000000000004;278.46000000000004;259.06;317.46000000000004;316.46000000000004;277.06;286.66;294.86;292.66;296.66;292.56;289.86;289.16;;309.86;257.76000000000005;242.98782864720522;259.7329541166123;274.38016830617;290.26000000000005;5560000.0;3600000.0;3610000.0;1420000.0;3650000.0;2400000.0;5510000.0;0.0;0.013000000000000001;0.09183333333333334;0.08733333333333333;0.018500000000000003;0.018500000000000003;;19082.59375;0.0;3482.27416992188;39967.0625;517185.0874581466;414400.9631372732;229959.83920546612;229665.9339174885;227631.33601229617;430148.3826014536;454161.71719194663;459833.8509492143;454188.272343275;502162.8292044038;501128.3859251809;458184.73969773384;469229.69839864643;461132.061841229;458923.6217875544;425821.6093116878;415109.2128557288;454870.3809290121;453877.0401161356;;154312.32322604544;452836.481919178;202360.54083863366;229959.83920546612;274.1244253768627;3146897.6971322396;1217619.8977450551;199518.2430140485;0.0;0;200;219;0;0;0;0;8;63;69;1292140330174.734;480885982195.158;913095193859.0913;23644.632311821657;21874.898854367537;139.26115392746715;4142.468216847386;2829071.2257485897;1055058.7391300285;51399.26350667542;644225.5108932732;2.2070264587277255;0.21122512340540212
5938;2019-01-28 19:58:37.859;836;183;122;121;113;44;162;-156;54;-156;426;419;37;157;216;196;235;184;171;167;160;-155;527;355;361;142;360;258;527;-2.0;76.0;523.0;519.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31814.890625;10316.671875;0.0;3817.06323242188;369.0;62851;;;Calculated values ==>;1548701917.859;356.76;291.46000000000004;285.36;285.26000000000005;284.46000000000004;277.56;273.8482719121499;289.36;257.56;278.56;257.56;315.76000000000005;315.06;276.86;288.86;294.76000000000005;292.76000000000005;296.66;291.56;289.86;289.16;;310.06;257.66;242.98782864720522;262.23063862743834;273.8482719121499;290.26000000000005;5270000.0;3550000.0;3610000.0;1420000.0;3600000.0;2580000.0;5270000.0;0.0;0.012666666666666666;0.08716666666666667;0.08650000000000001;0.018500000000000003;0.018500000000000003;;10316.671875;0.0;3817.06323242188;31814.890625;520617.9510471949;420289.9029666323;230525.67528306769;230225.7383754795;227858.67412853826;430477.46260093397;454161.71719194663;457088.64538944094;452627.8510330415;498619.8449255935;497881.49803175696;454999.4946030382;469244.5161307795;461763.66765822354;459848.5200899102;433480.51724641374;420585.106964058;454870.3809290121;453877.0401161356;;155147.91922209063;452732.1890664285;201761.7169118629;230525.67528306769;273.84827191215;3147495.680680824;1217864.8099607145;199579.0505498168;0.0;0;200;219;0;0;0;0;8;63;69;1292356857974.8027;480971153795.1851;913244544059.1388;22255.99726562889;21708.94584136993;163.34186357650594;4132.000249411757;2829453.6034934414;1055421.8167697066;51401.78435792482;644294.441812546;3.414545755470168;0.3292880609585325
5939;2019-01-28 19:59:37.869;838;174;123;122;113;43;162;-164;56;-168;427;424;43;183;213;197;235;176;171;167;160;-162;537;350;361;141;355;266;537;-1.0;84.0;442.0;530.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32032.185546875;10496.4765625;0.0;3960.42626953125;384.0;62852;;;Calculated values ==>;1548701977.869;356.96000000000004;290.56;285.46000000000004;285.36;284.46000000000004;277.46000000000004;273.3108153835814;289.36;256.76000000000005;278.76000000000005;256.36;315.86;315.56;277.46000000000004;291.46000000000004;294.46000000000004;292.86;296.66;290.76000000000005;289.86;289.16;;311.56;256.96000000000004;242.77792619122317;263.299902668528;273.3108153835814;290.26000000000005;5370000.0;3500000.0;3610000.0;1410000.0;3550000.0;2660000.0;5370000.0;0.0;0.014;0.07366666666666667;0.08833333333333333;0.018500000000000003;0.018500000000000003;;10496.4765625;0.0;3960.42626953125;32032.185546875;520053.3897880687;413611.98051250586;230583.756448734;230285.51142217952;227640.41068405693;430799.1582183253;454161.71719194663;456024.44544099725;451545.5733626922;497923.6490073384;497604.93186525593;454400.3136980843;471135.30860069173;462124.50259435363;460761.44649501506;430978.23940881295;414332.0034719807;454870.3809290121;453877.0401161356;;161414.93982334915;452172.6343928828;200734.72745183052;230583.756448734;273.3108153835814;3148027.828325333;1218038.2817714834;199643.87376439152;0.0;0;200;219;0;0;0;0;8;63;69;1292573494074.7683;481056067945.17163;913401770259.1138;18806.342558535285;22210.34844645962;233.04730311565172;4130.925747846931;2829795.846689616;1055787.8718877335;51405.08815152058;644363.311005465;3.13903085489448;0.3124472359595013
5940;2019-01-28 20:00:37.860;833;180;125;124;116;43;162;-163;58;-168;435;434;51;191;212;199;235;183;171;167;160;-164;552;352;361;139;357;269;552;-2.0;80.0;440.0;540.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32339.541015625;10808.0009765625;0.0;4012.34350585938;393.0;62853;;;Calculated values ==>;1548702037.86;356.46000000000004;291.16;285.66;285.56;284.76000000000005;277.46000000000004;273.5264737036516;289.36;256.86;278.96000000000004;256.36;316.66;316.56;278.26000000000005;292.26000000000005;294.36;293.06;296.66;291.46000000000004;289.86;289.16;;312.46000000000004;256.76000000000005;242.35481222062532;263.6948088759802;273.5264737036516;290.26000000000005;5520000.0;3520000.0000000005;3610000.0;1390000.0;3570000.0000000005;2690000.0;5520000.0;0.0;0.013333333333333334;0.07333333333333333;0.09000000000000001;0.018500000000000003;0.018500000000000003;;10808.0009765625;0.0;4012.34350585938;32339.541015625;518238.9515871713;249030.1840699206;230823.145097764;230526.9083737572;228187.26094971248;430671.36484660726;454161.71719194663;455777.18079776154;451890.8905221149;498472.93042792444;498366.57288658386;454899.8186926762;471650.681881644;461686.8058337108;460718.8946201997;426957.163773171;250186.6167667283;454870.3809290121;453877.0401161356;;165175.21790254305;452306.9903079964;201149.75211397544;230823.145097764;273.5264737036516;3148564.1789148;1218215.7924535258;199710.30354648785;0.0;0;200;219;0;0;0;0;8;63;69;1292790061584.541;481140055345.0835;913562246183.9454;18672.678103477647;22604.15143746189;2356.94062675257;4126.497057839875;2830108.125012696;1056161.2700349162;51426.66814676193;644432.1125403283;3.22261518834326;0.3102620341802884
5941;2019-01-28 20:01:37.860;829;188;126;125;119;44;162;-168;59;-181;444;441;55;194;213;199;235;190;171;167;160;-169;555;357;361;139;362;271;555;-2.0;79.0;318.0;555.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32463.76953125;10810.474609375;0.0;4069.26513671875;401.0;62854;;;Calculated values ==>;1548702097.86;356.06000000000006;291.96000000000004;285.76000000000005;285.66;285.06;277.56;274.0616903277293;289.36;256.36;279.06;255.06000000000003;317.56;317.26000000000005;278.66;292.56;294.46000000000004;293.06;296.66;292.16;289.86;289.16;;313.26000000000005;256.26000000000005;242.35481222062532;263.95629194202945;274.0616903277293;290.26000000000005;5550000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;2710000.0;5550000.0;0.0;0.013166666666666667;0.053000000000000005;0.0925;0.018500000000000003;0.018500000000000003;;10810.474609375;0.0;4069.26513671875;32463.76953125;517509.754092719;411202.0240501036;231049.24693110693;230752.88014073388;228992.50887352717;430346.717906069;454161.71719194663;455570.218459065;450533.48130610137;499230.76318846084;498911.58412674756;455067.43715841207;471727.9515673931;461053.9582046509;459940.4098768325;426108.26079322345;411990.71530006983;454870.3809290121;453877.0401161356;;168517.74571465285;451786.75268218975;203031.23620255303;231049.24693110693;274.06169032772925;3149104.2065026904;1218395.946416742;199777.650285176;0.0;0;200;219;0;0;0;0;8;63;69;1293006661584.541;481223455345.0835;913724246183.9454;13384.566059595136;23009.885274366396;185.88101565985602;4122.314173923031;2830375.268714055;1056541.3870075147;51447.85832711536;644500.8526339263;2.735440754884825;0.28908708071934797
5942;2019-01-28 20:02:37.890;825;200;126;126;122;47;162;-162;58;-220;446;440;53;160;216;197;235;203;171;167;160;-167;583;365;361;138;370;249;578;-2.0;79.0;416.0;550.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40948.94921875;19951.767578125;0.0;3678.53149414062;399.0;62855;;;Calculated values ==>;1548702157.89;355.66;293.16;285.76000000000005;285.76000000000005;285.36;277.86;274.9066339382667;289.36;256.96000000000004;278.96000000000004;251.16000000000003;317.76000000000005;317.16;278.46000000000004;289.16;294.76000000000005;292.86;296.66;293.46000000000004;289.86;289.16;;313.06;256.46000000000004;242.14157278889297;260.9983114674233;274.9066339382667;290.26000000000005;5830000.0;3650000.0;3610000.0;1380000.0;3700000.0;2490000.0;5780000.0;0.0;0.013166666666666667;0.06933333333333333;0.09166666666666666;0.018500000000000003;0.018500000000000003;;19951.767578125;0.0;3678.53149414062;40948.94921875;514703.9179665544;255590.73416839642;230522.78646094346;230522.78646094346;229363.73511615433;429811.8947417682;454161.71719194663;459012.65426781395;446597.2230805068;501602.06578442955;500976.76195791824;458415.50014327856;470813.4987435956;460221.56738830067;458400.8548651725;417219.929126684;256869.05774192468;454870.3809290121;453877.0401161356;;167682.10792650707;452166.66293371853;207493.25360603162;230522.78646094346;274.9066339382667;3149716.2850474077;1218652.4266118766;199842.24753981156;0.0;0;200;220;0;0;0;0;8;63;69;1293223369885.2983;481306596895.3741;913880324184.491;17438.678445883575;22428.395855037965;2111.286473232664;4132.053692621055;2830632.2575160176;1056920.2286777552;51467.01096112094;644569.6734262542;1.951325894173471;0.19001494224266754
5943;2019-01-28 20:03:37.860;828;199;123;122;116;50;162;-157;58;-216;430;419;44;135;219;193;235;201;171;167;160;-161;557;364;361;138;368;239;553;-2.0;80.0;503.0;572.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40104.01953125;19185.333984375;0.0;3534.26318359375;385.0;62856;;;Calculated values ==>;1548702217.86;355.96000000000004;293.06;285.46000000000004;285.36;284.76000000000005;278.16;274.8017692304317;289.36;257.46000000000004;278.96000000000004;251.56000000000003;316.16;315.06;277.56;286.66;295.06;292.46000000000004;296.66;293.26000000000005;289.86;289.16;;311.66;257.06;242.14157278889297;259.59022785621676;274.8017692304317;290.26000000000005;5570000.0;3640000.0;3610000.0;1380000.0;3679999.9999999995;2390000.0;5530000.0;0.0;0.013333333333333334;0.08383333333333334;0.09533333333333333;0.018500000000000003;0.018500000000000003;;19185.333984375;0.0;3534.26318359375;40104.01953125;517224.4133141452;416066.7103180982;230208.5486171172;229914.27664341856;228165.8721177693;429879.7862731237;454161.71719194663;460573.7595531262;447022.6570747556;500915.5815257408;499776.41979348444;458933.5631923438;469367.2988687597;460940.765792692;458008.9962070331;425533.0594437032;416741.05470413377;454870.3809290121;453877.0401161356;;161832.74555500393;452788.7110563248;207130.30688266706;230208.5486171172;274.8017692304317;3150391.3887305926;1218978.4060525005;199902.3241086047;0.0;0;200;220;0;0;0;0;8;63;69;1293439861584.541;481389355495.08453;914026650983.979;21247.00944887349;23419.43453122204;117.2267298609259;4137.867092731842;2830954.4770569806;1057302.1028970114;51485.572618943435;644638.5549745546;2.1532748772350763;0.21375586027193078
5944;2019-01-28 20:04:37.851;837;186;122;121;113;47;163;-162;60;-231;408;399;37;146;218;194;235;187;171;167;160;-162;527;357;361;137;362;254;528;-2.0;80.0;431.0;565.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31827.109375;10373.7490234375;0.0;3818.55444335938;380.0;62857;;;Calculated values ==>;1548702277.851;356.86;291.76000000000005;285.36;285.26000000000005;284.46000000000004;277.86;274.0616903277293;289.46000000000004;256.96000000000004;279.16;250.06000000000003;313.96000000000004;313.06;276.86;287.76000000000005;294.96000000000004;292.56;296.66;291.86;289.86;289.16;;311.16;256.96000000000004;241.92719264551067;261.6868853414304;274.0616903277293;290.26000000000005;5270000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;2540000.0;5280000.0;0.0;0.013333333333333334;0.07183333333333333;0.09416666666666668;0.018500000000000003;0.018500000000000003;;10373.7490234375;0.0;3818.55444335938;31827.109375;520736.63680122996;420836.92970545246;230501.36473553395;230201.69302735408;227836.59920955027;430346.717906069;454303.793856829;458459.42808116745;445612.4105379554;497125.557598176;496176.54249808233;455666.3346708236;468538.79950866016;461726.5624587006;459262.8302995626;433480.51724641374;421128.2219641114;454870.3809290121;453877.0401161356;;159743.72323357346;452855.05934343074;206343.01362010706;230501.36473553395;274.0616903277293;3150990.724892653;1219224.6947960989;199963.58839798646;0.0;0;200;220;0;0;0;0;8;63;69;1293656429095.1746;481471843120.3258;914174528799.4115;18110.36243878617;23213.217638946317;164.69727043069824;4132.449994541132;2831282.405960289;1057690.650042084;51487.921633214406;644707.4639459203;3.214469550304835;0.32613766464629645
5945;2019-01-28 20:05:37.861;841;175;122;122;112;44;163;-172;63;-247;404;400;46;172;215;196;235;177;172;167;160;-170;536;351;361;137;356;263;536;1.0;81.0;534.0;563.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32004.166015625;10488.1767578125;0.0;3964.3017578125;389.0;62858;;;Calculated values ==>;1548702337.861;357.26;290.66;285.36;285.36;284.36;277.56;273.4187578820637;289.46000000000004;255.96000000000004;279.46000000000004;248.46000000000004;313.56;313.16;277.76000000000005;290.36;294.66;292.76000000000005;296.66;290.86;289.86;289.16;;312.06;256.16;241.92719264551067;262.9017227912062;273.4187578820637;290.36;5360000.0;3510000.0;3610000.0;1370000.0;3560000.0;2630000.0;5360000.0;0.00016666666666666666;0.013500000000000002;0.089;0.09383333333333334;0.018500000000000003;0.018666666666666668;;10488.1767578125;0.0;3964.3017578125;32004.166015625;520491.6763965326;414382.3511157764;230309.23773092625;230309.23773092625;227371.98948204704;430735.4089219946;454303.793856829;457379.14680568065;443896.11914246046;495783.71917625587;495357.97822263004;455279.5654911035;470279.5876813863;462238.51792549907;460472.8219955311;431234.3748752158;415084.2568427893;454870.3809290121;453877.0401161356;;163503.975529645;452027.04236736975;204825.92603144844;230081.70816218093;273.4187578820637;3151522.7408420397;1219398.5731524786;200028.4563425084;0.0;0;200;220;0;0;0;0;8;63;69;1293873065195.1401;481554056820.31274;914329654649.3868;22477.236648906666;23195.704749520617;218.02659343775798;4177.512863140488;2831620.692324298;1058077.455518763;51491.111530307055;644776.725178005;3.4643525538456967;0.34026065581492415
5946;2019-01-28 20:06:37.881;837;179;124;123;114;44;163;-156;66;-193;409;407;56;183;213;197;235;182;172;168;160;-160;548;352;361;137;356;269;549;-4.0;75.0;550.0;573.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32386.884765625;10728.57421875;0.0;4073.81030273438;400.0;62859;;;Calculated values ==>;1548702397.881;356.86;291.06;285.56;285.46000000000004;284.56;277.56;273.5264737036516;289.46000000000004;257.56;279.76000000000005;253.86;314.06;313.86;278.76000000000005;291.46000000000004;294.46000000000004;292.86;296.66;291.36;289.96000000000004;289.16;;313.16;257.16;241.92719264551067;263.6948088759802;273.5264737036516;290.36;5480000.0;3520000.0000000005;3610000.0;1370000.0;3560000.0;2690000.0;5490000.0;0.0;0.0125;0.09166666666666666;0.0955;0.018500000000000003;0.018500000000000003;;10728.57421875;0.0;4073.81030273438;32386.884765625;519046.12702172744;248795.42989539623;230596.98130341995;230300.87547058638;227673.51425540238;430671.36484660726;454303.793856829;456773.58885773347;449630.4028408674;495700.527869241;495486.6334140828;455527.0399303971;470730.26659598487;461972.54226096225;460451.26972238143;428064.4326876962;411488.054595783;455011.60331462673;453877.0401161356;;168099.92630828856;453061.63502253743;202671.22601509735;230596.98130341995;273.5264737036516;3152059.511795743;1219575.4383459797;200095.4629377474;0.0;0;200;220;0;0;0;0;8;63;69;1294089737395.0713;481636284220.2866;914489307849.336;23292.71659390831;23912.284060210528;207.2047261489148;4130.6810880352405;2832002.2357399594;1058470.1529475772;51494.65630583393;644845.9832058927;3.482066446354839;0.3433298188747499
5947;2019-01-28 20:07:37.832;832;187;126;125;119;46;163;-153;68;-156;419;419;63;191;213;198;235;189;172;168;160;-155;558;355;361;136;360;273;558;-1.0;82.0;588.0;531.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32664.994140625;10907.033203125;0.0;4141.76513671875;406.0;62860;;;Calculated values ==>;1548702457.832;356.36;291.86;285.76000000000005;285.66;285.06;277.76000000000005;273.8482719121499;289.46000000000004;257.86;279.96000000000004;257.56;315.06;315.06;279.46000000000004;292.26000000000005;294.46000000000004;292.96000000000004;296.66;292.06;289.96000000000004;289.16;;313.76000000000005;257.66;241.71165711629368;264.2163659402789;273.8482719121499;290.36;5580000.0;3550000.0;3610000.0;1360000.0;3600000.0;2730000.0;5580000.0;0.0;0.013666666666666666;0.098;0.0885;0.018500000000000003;0.018500000000000003;;10907.033203125;0.0;4141.76513671875;32664.994140625;517628.1468126027;251443.07916124177;230978.79015187532;230683.1647330249;228927.0034802755;430477.46260093397;454303.793856829;456367.22056082176;453642.2249008896;496360.9724513771;496360.9724513771;455740.18800020067;471113.5511134587;461361.4654085356;460118.19716840395;425242.57575386873;410249.6488763151;455011.60331462673;453877.0401161356;;170606.85888663295;453745.0331752005;201758.53385596132;230978.79015187532;273.8482719121499;3152601.1680722283;1219755.5878320925;200163.87015482615;0.0;0;200;220;0;0;0;0;8;63;69;1294306160504.9817;481718117335.25275;914651775059.2689;24951.651297076325;22300.805189752668;204.90333399323296;4123.617624338816;2832403.943809159;1058854.9475187548;51498.08773504273;644914.712853379;3.4275811450402225;0.3279473240746182
5948;2019-01-28 20:08:37.832;828;202;126;125;122;48;162;-150;66;-145;426;422;61;154;216;195;235;205;172;168;161;-153;577;366;361;137;371;248;572;-2.0;81.0;695.0;568.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40725.83984375;19711.220703125;0.0;3716.28442382812;401.0;62861;;;Calculated values ==>;1548702517.832;355.96000000000004;293.36;285.76000000000005;285.66;285.36;277.96000000000004;275.0112864084945;289.36;258.16;279.76000000000005;258.66;315.76000000000005;315.36;279.26000000000005;288.56;294.76000000000005;292.66;296.66;293.66;289.96000000000004;289.26000000000005;;313.26000000000005;257.86;241.92719264551067;260.85938512811435;275.0112864084945;290.36;5770000.0;3660000.0;3610000.0;1370000.0;3710000.0;2480000.0;5720000.0;0.0;0.013500000000000002;0.11583333333333333;0.09466666666666666;0.018500000000000003;0.018500000000000003;;19711.220703125;0.0;3716.28442382812;40725.83984375;515573.8950902115;409234.71558852436;230657.15316961752;230364.8574880395;229492.76289943117;429743.705733735;454161.71719194663;460119.52923466434;454605.6961720488;499614.3726474575;499196.58798907715;459526.9035189652;470272.5949133092;460065.49797427363;457963.6984928254;419299.3231357841;410501.5336011124;455011.60331462673;454019.4663252484;;168517.74571465285;453783.3351572945;204212.16537393458;230657.15316961752;274.8690680766995;3153212.7583554313;1220010.739947978;200229.35390116402;0.0;0;200;221;0;0;0;0;8;63;69;1294522760504.9817;481800017335.25275;914808075059.2689;29642.60298053453;23626.070739491406;118.77015871806871;4132.202793379172;2832858.8959281393;1059237.6714848317;51500.78501414866;644983.5113568599;2.455218614206913;0.23204820730861084
5949;2019-01-28 20:09:37.872;835;198;122;121;117;50;163;-159;62;-160;416;408;49;136;219;192;236;199;172;168;160;-160;558;363;361;136;368;242;553;-2.0;79.0;501.0;554.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40053.40625;19075.623046875;0.0;3619.11791992188;388.0;62862;;;Calculated values ==>;1548702577.872;356.66;292.96000000000004;285.36;285.26000000000005;284.86;278.16;274.69669130483857;289.46000000000004;257.26000000000005;279.36;257.16;314.76000000000005;313.96000000000004;278.06;286.76000000000005;295.06;292.36;296.76000000000005;293.06;289.96000000000004;289.16;;311.96000000000004;257.16;241.71165711629368;260.01710675043796;274.69669130483857;290.36;5580000.0;3629999.9999999995;3610000.0;1360000.0;3679999.9999999995;2420000.0;5530000.0;0.0;0.013166666666666667;0.08349999999999999;0.09233333333333334;0.018500000000000003;0.018500000000000003;;19075.623046875;0.0;3619.11791992188;40053.40625;517992.1207394972;415724.3794036379;229914.27664341856;229620.8446039585;228455.2794383903;429947.3805835815;454303.793856829;460578.16748265404;453230.5849330493;499167.5693827771;498335.07987197064;459049.49173094897;469066.3487395176;460940.765792692;458031.83721652924;425511.583574949;416066.7103180982;455011.60331462673;453877.0401161356;;163086.1669317865;453230.5849330493;203801.94454194742;229914.27664341856;274.69669130483857;3153886.367512707;1220334.1791281544;200290.52300622498;0.0;0;200;221;0;0;0;0;8;63;69;1294739504904.844;481881971935.2007;914955173059.1754;21440.814615549;23030.57779611174;124.35749788186904;4143.311124245266;2833284.874871267;1059626.7360926508;51502.81242866158;645052.5199478737;2.1475927442879676;0.21266281483545035
5950;2019-01-28 20:10:37.843;843;188;122;121;113;48;163;-158;50;-169;401;394;35;138;218;193;236;190;172;168;160;-160;529;358;361;136;363;252;530;0.0;79.0;394.0;511.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31846.26171875;10430.30078125;0.0;3795.84033203125;379.0;62863;;;Calculated values ==>;1548702637.843;357.46000000000004;291.96000000000004;285.36;285.26000000000005;284.46000000000004;277.96000000000004;274.1680685717883;289.46000000000004;257.36;278.16;256.26000000000005;313.26000000000005;312.56;276.66;286.96000000000004;294.96000000000004;292.46000000000004;296.76000000000005;292.16;289.96000000000004;289.16;;311.06;257.16;241.71165711629368;261.41265627149306;274.1680685717883;290.36;5290000.0;3579999.9999999995;3610000.0;1360000.0;3629999.9999999995;2520000.0;5300000.0;0.0;0.013166666666666667;0.06566666666666666;0.08516666666666667;0.018500000000000003;0.018500000000000003;;10430.30078125;0.0;3795.84033203125;31846.26171875;521288.8098217559;420755.7871390915;230452.94216137732;230153.79702400853;227792.6169447022;430280.9020939914;454303.793856829;457574.2241985461;452301.96231823333;496591.60029142624;495854.09466887516;455753.1787349472;467902.5440753885;461573.7689881714;458968.31293219293;433214.958166515;421338.42220881383;455011.60331462673;453877.0401161356;;159325.9205505338;453230.5849330493;203020.7611983136;230452.94216137732;274.1680685717883;3154485.241816124;1220579.942983238;200352.284459142;0.0;0;200;221;0;0;0;0;8;63;69;1294956000214.6855;481963532495.141;915103301429.067;16715.677403681933;21309.536654741656;156.37439010973188;4133.345812163029;2833602.6919519906;1059996.0584540102;51505.150730334135;645121.458752425;2.974449214565428;0.2994930412528507
