;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5951;2019-01-28 20:11:37.863;847;175;122;122;112;45;163;-161;43;-175;399;397;34;168;215;194;236;177;172;168;160;-164;531;352;361;136;357;264;532;0.0;78.0;736.0;543.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31977.171875;10417.7470703125;0.0;4016.31591796875;388.0;62864;;;Calculated values ==>;1548702697.863;357.86;290.66;285.36;285.36;284.36;277.66;273.5264737036516;289.46000000000004;257.06;277.46000000000004;255.66000000000003;313.06;312.86;276.56;289.96000000000004;294.66;292.56;296.76000000000005;290.86;289.96000000000004;289.16;;311.96000000000004;256.76000000000005;241.71165711629368;263.0348170998261;273.5264737036516;290.36;5310000.0;3520000.0000000005;3610000.0;1360000.0;3570000.0000000005;2640000.0;5320000.0;0.0;0.013000000000000001;0.12266666666666667;0.0905;0.018500000000000003;0.018500000000000003;;10417.7470703125;0.0;4016.31591796875;31977.171875;521604.28488874045;415964.1527516769;230404.78195865464;230404.78195865464;227457.9639964174;430671.36484660726;454303.793856829;454737.8930060271;451680.9531455055;495148.18595122854;494934.9163879316;453608.57175709575;469683.2294802881;462086.8017432054;460048.8752969512;432722.1568871604;416630.6517602499;455011.60331462673;453877.0401161356;;163086.1669317865;452818.28479797405;201403.32728225715;230404.78195865464;273.5264737036516;3155017.281049885;1220753.7346265232;200417.40746163868;0.0;0;200;221;0;0;0;0;8;63;69;1295172672414.6167;482045159695.11505;915258153029.0178;31075.70672878245;22753.053655172378;209.189566649836;4134.236775913399;2834001.086240146;1060363.3691025602;51508.198112094935;645190.3782394776;4.0302018062237215;0.37352008629207106
5952;2019-01-28 20:12:37.833;841;178;124;123;115;45;163;-150;37;-143;411;411;35;181;213;196;236;180;172;168;161;-152;550;350;361;136;355;271;550;-2.0;80.0;798.0;513.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32508.728515625;10755.5263671875;0.0;4113.859375;398.0;62865;;;Calculated values ==>;1548702757.833;357.26;290.96000000000004;285.56;285.46000000000004;284.66;277.66;273.3108153835814;289.46000000000004;258.16;276.86;258.86;314.26000000000005;314.26000000000005;276.66;291.26000000000005;294.46000000000004;292.76000000000005;296.76000000000005;291.16;289.96000000000004;289.26000000000005;;312.96000000000004;257.96000000000004;241.71165711629368;263.95629194202945;273.3108153835814;290.36;5500000.0;3500000.0;3610000.0;1360000.0;3550000.0;2710000.0;5500000.0;0.0;0.013333333333333334;0.133;0.08549999999999999;0.018500000000000003;0.018500000000000003;;10755.5263671875;0.0;4113.859375;32508.728515625;519365.97766295716;248367.96295545803;230573.56230372956;230277.70356738323;227940.9127301223;430799.1582183253;454303.793856829;452782.62450223195;454975.64125938516;495708.9903182709;495708.9903182709;452526.3982471922;470227.6296099921;462124.50259435363;460628.03431206016;427768.7303256634;249128.39008894507;455011.60331462673;454019.4663252484;;167264.2905471822;454053.2168901539;200031.86279178137;230573.56230372956;273.16895893295293;3155554.3948621447;1220930.090349947;200485.12504671534;0.0;0;200;221;0;0;0;0;8;63;69;1295389164114.72;482126718895.15393;915418572779.0944;33615.85130748993;21718.82577541085;2381.8712031562445;4133.7492243981;2834539.9130092133;1060733.7827984942;51529.77948910041;645259.2436729048;4.159573137912021;0.3643727409087105
5953;2019-01-28 20:13:37.874;832;187;126;125;119;46;163;-150;38;-127;426;426;36;179;213;197;236;190;172;168;161;-152;582;355;361;137;360;260;578;1.0;82.0;737.0;547.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41162.00390625;19882.62890625;0.0;3915.23950195312;404.0;62866;;;Calculated values ==>;1548702817.874;356.36;291.86;285.76000000000005;285.66;285.06;277.76000000000005;273.8482719121499;289.46000000000004;258.16;276.96000000000004;260.46000000000004;315.76000000000005;315.76000000000005;276.76000000000005;291.06;294.46000000000004;292.86;296.76000000000005;292.16;289.96000000000004;289.26000000000005;;313.56;257.96000000000004;241.92719264551067;262.5002047102346;273.8482719121499;290.36;5820000.0;3550000.0;3610000.0;1370000.0;3600000.0;2600000.0;5780000.0;0.00016666666666666666;0.013666666666666666;0.12283333333333334;0.09116666666666666;0.018500000000000003;0.018666666666666668;;19882.62890625;0.0;3915.23950195312;41162.00390625;515652.620724371;250423.78234132307;230522.78646094346;230231.8559565818;228502.40252811805;430477.46260093397;454303.793856829;454787.762694457;456446.9686200086;498419.8132214607;498419.8132214607;454539.0427855664;471484.53608240915;461361.4654085356;459983.4243893901;417905.1667191342;251569.96685928537;455011.60331462673;454019.4663252484;;169771.2103021376;453886.2708008162;200619.7079211217;230255.7946882665;273.4217429206565;3156168.7371475277;1221185.582778376;200552.07992542328;0.0;0;201;221;0;0;0;0;8;63;69;1295605912125.1814;482208674860.32837;915577981634.4336;31220.309394658023;23089.468315865477;2273.2477314179337;4176.9218705569965;2835080.5835554637;1061107.4404083914;51568.59865528731;645328.5465901651;2.5531676312469433;0.23020487063518602
5954;2019-01-28 20:14:37.894;824;203;125;124;121;49;163;-141;40;-112;429;424;36;135;217;192;236;206;172;168;161;-143;572;366;361;138;371;249;566;-1.0;81.0;801.0;536.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40736.54296875;19608.53125;0.0;3713.14233398438;394.0;62867;;;Calculated values ==>;1548702877.894;355.56000000000006;293.46000000000004;285.66;285.56;285.26000000000005;278.06;275.0112864084945;289.46000000000004;259.06;277.16;261.96000000000004;316.06;315.56;276.76000000000005;286.66;294.86;292.36;296.76000000000005;293.76000000000005;289.96000000000004;289.26000000000005;;312.56;258.86;242.14157278889297;260.9983114674233;275.0112864084945;290.36;5720000.0;3660000.0;3610000.0;1380000.0;3710000.0;2490000.0;5660000.0;0.0;0.013500000000000002;0.1335;0.08933333333333333;0.018500000000000003;0.018500000000000003;;19608.53125;0.0;3713.14233398438;40736.54296875;515496.88504688366;412318.42408496223;230499.8821295001;230207.012587585;229333.2544623938;429743.705733735;454303.793856829;456853.0075971153;457814.38708952843;499828.7871420957;499306.28379231243;456369.25405053544;467980.05985209416;460202.574293271;457547.2421668356;421250.6865102412;413456.12472789927;455011.60331462673;454019.4663252484;;165593.03060630985;454645.720352681;203311.6892656969;230499.8821295001;274.5213170018081;3156851.4525338993;1221514.7854772406;200615.67096398544;0.0;0;201;221;0;0;0;0;8;63;69;1295822584325.1125;482291202360.3021;915730732534.385;33847.76599724436;22452.506777103914;105.22658406161588;4135.112307621344;2835622.9982615444;1061487.083372865;51588.425881449766;645397.8366306118;2.595894820670421;0.2365945445569637
5955;2019-01-28 20:15:37.884;827;196;122;121;115;50;163;-146;6;-122;420;413;10;120;218;191;236;198;172;168;161;-148;557;362;361;138;367;244;552;-2.0;80.0;741.0;504.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40190.22265625;19194.580078125;0.0;3624.54614257812;382.0;62868;;;Calculated values ==>;1548702937.884;355.86;292.76000000000005;285.36;285.26000000000005;284.66;278.16;274.5913991737795;289.46000000000004;258.56;273.76000000000005;260.96000000000004;315.16;314.46000000000004;274.16;285.16;294.96000000000004;292.26000000000005;296.76000000000005;292.96000000000004;289.96000000000004;289.26000000000005;;311.36;258.36;242.14157278889297;260.2995467637923;274.5913991737795;290.36;5570000.0;3620000.0000000005;3610000.0;1380000.0;3670000.0000000005;2440000.0;5520000.0;0.0;0.013333333333333334;0.1235;0.084;0.018500000000000003;0.018500000000000003;;19194.580078125;0.0;3624.54614257812;40190.22265625;517102.94171146175;415417.76904301543;229937.02860350022;229643.36046897282;227898.41009287813;430014.67791919125;454303.793856829;453553.2853635616;456796.07535222155;499385.1706038825;498655.8981466984;454042.33861280524;466975.56397755997;460959.31379316846;458054.80583079654;425800.1341548146;416104.77006364113;455011.60331462673;454019.4663252484;;160579.3303088084;454131.2187374133;202462.6040789524;229937.02860350022;274.1732674490356;3157525.7298492626;1221838.0908451495;200676.8081767325;0.0;0;201;221;0;0;0;0;8;63;69;1296039148225.147;482373988560.3153;915878607884.4086;31009.699138649234;21140.163631310716;129.27152121564606;4145.525097852342;2836163.3870579503;1061850.2950809507;51590.37970663558;645466.8304414498;2.4726914976190235;0.22499042227793067
5956;2019-01-28 20:16:37.874;833;189;123;122;114;47;163;-144;-76;-116;408;400;-74;100;217;192;236;191;172;168;161;-146;543;360;361;138;365;241;545;-1.0;79.0;691.0;524.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;28461.6171875;6865.712890625;0.0;3608.09497070312;378.0;62869;;;Calculated values ==>;1548702997.874;356.46000000000004;292.06;285.46000000000004;285.36;284.56;277.86;274.38016830617;289.46000000000004;258.76000000000005;265.56;261.56;313.96000000000004;313.16;265.76000000000005;283.16;294.86;292.36;296.76000000000005;292.26000000000005;289.96000000000004;289.26000000000005;;310.96000000000004;258.56;242.14157278889297;259.87524604437704;274.38016830617;290.36;5430000.0;3600000.0;3610000.0;1380000.0;3650000.0;2410000.0;5450000.0;0.0;0.013166666666666667;0.11516666666666667;0.08733333333333333;0.018500000000000003;0.018500000000000003;;6865.712890625;0.0;3608.09497070312;28461.6171875;518970.20847490424;415705.92028061923;230394.1724348571;230097.95066292048;227758.4917236896;430148.3826014536;454303.793856829;443719.1954588112;457407.48302083457;498435.2450416618;497602.4397192497;443982.1460018524;465124.0643148478;461132.061841229;458513.0163278268;429655.0290328886;416383.85655565077;455011.60331462673;454019.4663252484;;158908.11840480618;454337.1396946917;201695.29554877957;230394.1724348571;273.8651180927895;3158097.7331649405;1222055.2237584055;200737.07014068455;0.0;0;201;221;0;0;0;0;8;63;69;1296255712125.1814;482456774760.3285;916024083634.4316;27873.08580630531;22064.054388742992;174.7371042836313;4137.06793697224;2836653.9951509237;1062210.2702253168;51592.91268961427;645535.8405464828;5.179486386856937;0.48516588250053055
5957;2019-01-28 20:17:37.865;836;177;123;122;113;44;163;-150;-77;-119;403;399;-76;127;215;193;236;178;172;168;161;-148;529;352;361;138;356;262;529;-1.0;80.0;420.0;493.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32023.953125;10337.6689453125;0.0;3939.36694335938;383.0;62870;;;Calculated values ==>;1548703057.865;356.76;290.86;285.46000000000004;285.36;284.46000000000004;277.56;273.5264737036516;289.46000000000004;258.16;265.46000000000004;261.26000000000005;313.46000000000004;313.06;265.56;285.86;294.66;292.46000000000004;296.76000000000005;290.96000000000004;289.96000000000004;289.26000000000005;;311.46000000000004;258.36;242.14157278889297;262.7682575881327;273.5264737036516;290.36;5290000.0;3520000.0000000005;3610000.0;1380000.0;3560000.0;2620000.0;5290000.0;0.0;0.013333333333333334;0.07;0.08216666666666667;0.018500000000000003;0.018500000000000003;;10337.6689453125;0.0;3939.36694335938;32023.953125;520457.5858758891;417744.6980619352;230777.46704720828;230477.12047854968;227814.58023808885;430671.36484660726;454303.793856829;439180.4365511413;457101.938629475;495780.0820588544;495354.6831763705;439323.2834808581;465201.6916875695;462238.51792549907;459914.4856856361;433214.958166515;418061.75031188386;455011.60331462673;454019.4663252484;;160997.13474923553;454131.2187374133;199316.3489744198;230777.46704720828;272.8952755433443;3158601.7039767196;1222198.5637693272;200799.9562222417;0.0;0;201;221;0;0;0;0;8;63;69;1296472279634.954;482539562340.24164;916174960999.2733;16790.486130370507;20937.288465525966;202.04277139508167;4129.976986643743;2837026.135753874;1062568.560997048;51596.05205093345;645604.7222536345;2.9459752487774904;0.2947330949805283
5958;2019-01-28 20:18:37.875;829;176;124;123;115;44;163;-163;-67;-137;414;414;-68;142;213;195;236;179;172;169;161;-162;545;350;361;137;355;269;545;-1.0;81.0;502.0;461.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32417.373046875;10634.189453125;0.0;4066.12841796875;393.0;62871;;;Calculated values ==>;1548703117.875;356.06000000000006;290.76000000000005;285.56;285.46000000000004;284.66;277.56;273.3108153835814;289.46000000000004;256.86;266.46000000000004;259.46000000000004;314.56;314.56;266.36;287.36;294.46000000000004;292.66;296.76000000000005;291.06;290.06;289.26000000000005;;312.46000000000004;256.96000000000004;241.92719264551067;263.6948088759802;273.3108153835814;290.36;5450000.0;3500000.0;3610000.0;1370000.0;3550000.0;2690000.0;5450000.0;0.0;0.013500000000000002;0.08366666666666665;0.07683333333333334;0.018500000000000003;0.018500000000000003;;10634.189453125;0.0;4066.12841796875;32417.373046875;518326.67324922857;247851.21251987995;230691.2781651477;230394.1724348571;228048.0880053075;430799.1582183253;454303.793856829;439082.44547555374;455425.54664655734;496234.85841827566;496234.85841827566;438937.4344222778;465953.2257166738;462124.50259435363;460494.49674625666;429123.93272879;412077.96003992134;455152.65811648633;454019.4663252484;;165175.21790254305;452855.05934343074;199162.28742192613;230691.2781651477;272.8259072781498;3159138.8045299086;1222373.3583835342;200866.67980231903;0.0;0;201;221;0;0;0;0;8;63;69;1296688915734.9197;482622076090.2285;916334287549.248;20073.31989048684;19492.061309302273;230.12063129972668;4131.571480961864;2837333.385337063;1062905.5283969927;51599.65401284895;645673.5799652265;2.9881716638541227;0.28498945156855693
5959;2019-01-28 20:19:37.865;818;184;126;125;118;45;163;-164;-59;-146;429;428;-63;144;213;196;236;186;173;169;161;-166;555;354;361;138;359;270;556;-2.0;79.0;414.0;447.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32641.583984375;10874.4384765625;0.0;4098.6953125;399.0;62872;;;Calculated values ==>;1548703177.865;354.96000000000004;291.56;285.76000000000005;285.66;284.96000000000004;277.66;273.7412296467126;289.46000000000004;256.76000000000005;267.26000000000005;258.56;316.06;315.96000000000004;266.86;287.56;294.46000000000004;292.76000000000005;296.76000000000005;291.76000000000005;290.06;289.26000000000005;;313.06;256.56;242.14157278889297;263.82572766246335;273.7412296467126;290.46000000000004;5550000.0;3540000.0;3610000.0;1380000.0;3590000.0;2700000.0;5560000.0;0.0;0.013166666666666667;0.06899999999999999;0.0745;0.018500000000000003;0.018500000000000003;;10874.4384765625;0.0;4098.6953125;32641.583984375;516173.7229315875;250370.13788166858;231025.6995469264;230729.5810182014;228680.306219478;430542.39183029096;454303.793856829;440018.3978099309;454337.1396946917;497733.7541914383;497627.163995992;439442.0921921233;466045.1873601218;461514.72384408844;460005.1178186515;426371.57911212585;251154.38861518275;455152.65811648633;454019.4663252484;;167682.10792650707;452270.4471754056;200373.9966758677;231025.6995469264;273.3208494935784;3159680.8721455927;1222552.5670765492;200934.7086600508;0.0;0;201;221;0;0;0;0;8;63;69;1296905479634.954;482704562340.24164;916495960599.2738;16535.46367825036;18766.285562215573;2307.026341543084;4125.384685398958;2837638.407687985;1063224.294817713;51620.79338047743;645742.3764652958;2.7872695759850705;0.26008472695181606
5960;2019-01-28 20:20:37.866;808;192;127;126;122;46;163;-161;-30;-150;439;436;-56;119;215;196;236;195;173;169;161;-164;587;360;361;137;365;254;582;-2.0;82.0;569.0;454.0;111.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41419.390625;20136.5;0.0;3810.16943359375;400.0;62873;;;Calculated values ==>;1548703237.866;353.96000000000004;292.36;285.86;285.76000000000005;285.36;277.76000000000005;274.38016830617;289.46000000000004;257.06;270.16;258.16;317.06;316.76000000000005;267.56;285.06;294.66;292.76000000000005;296.76000000000005;292.66;290.06;289.26000000000005;;313.16;256.76000000000005;241.92719264551067;261.6868853414304;274.38016830617;290.46000000000004;5870000.0;3600000.0;3610000.0;1370000.0;3650000.0;2540000.0;5820000.0;0.0;0.013666666666666666;0.09483333333333334;0.07566666666666667;0.018500000000000003;0.018500000000000003;;20136.5;0.0;3810.16943359375;41419.390625;512251.4113049119;252139.1095016409;230725.14676690416;230434.32403280388;229278.7570979684;430148.3826014536;454303.793856829;447210.6209289394;454092.02071006625;500382.3030810391;500067.9161878156;443768.24539785326;465428.3185891881;460861.3903087613;459060.2083140158;416114.5063535912;253317.38281904632;455152.65811648633;454019.4663252484;;168099.92630828856;452648.31383854494;202378.7534115697;230725.14676690416;274.1315088853688;3160298.0572195053;1222810.9958706165;201000.61696464205;0.0;0;201;222;0;0;0;0;8;63;69;1297122083244.6924;482787063715.14197;916653163219.0839;23218.222102897227;18937.06340564113;2224.89402163878;4130.94491182937;2837969.693923773;1063538.494628642;51658.56001289171;645811.1803585687;2.0257983924040954;0.18137469980545984
5961;2019-01-28 20:21:37.866;806;203;124;123;120;50;163;-155;5;-146;432;424;-11;81;218;192;236;205;173;169;161;-157;563;367;361;137;372;242;558;-1.0;82.0;322.0;488.0;111.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40442.4296875;19461.26171875;0.0;3597.94409179688;388.0;62874;;;Calculated values ==>;1548703297.866;353.76;293.46000000000004;285.56;285.46000000000004;285.16;278.16;275.1157276137837;289.46000000000004;257.66;273.66;258.56;316.36;315.56;272.06;281.26000000000005;294.96000000000004;292.36;296.76000000000005;293.66;290.06;289.26000000000005;;311.96000000000004;257.46000000000004;241.92719264551067;260.01710675043796;275.1157276137837;290.46000000000004;5630000.0;3670000.0000000005;3610000.0;1370000.0;3720000.0000000005;2420000.0;5580000.0;0.0;0.013666666666666666;0.05366666666666667;0.08133333333333333;0.018500000000000003;0.018500000000000003;;19461.26171875;0.0;3597.94409179688;40442.4296875;514038.0037452646;415537.9873604725;230388.39721303806;230094.4751798478;229217.66210903795;429675.2189834977;454303.793856829;453772.4877576649;454503.04025927914;500829.31043556775;499998.9688164671;451808.719906654;462790.44766582764;460183.710344599;457384.9394250161;424039.10116377176;416225.1394201484;455152.65811648633;454019.4663252484;;163086.1669317865;453371.1835639945;204159.58075983956;230388.39721303806;274.85359359797025;3160980.2390554426;1223140.9772182729;201062.3512440203;0.0;0;201;222;0;0;0;0;8;63;69;1297338683244.6924;482869263715.14197;916801963219.0839;13395.892675549958;20269.2103614046;106.79081049618601;4137.174778575893;2838274.8115469264;1063865.2135767008;51677.990719826164;645880.0813559887;1.6439884763371895;0.16924335792602874
5962;2019-01-28 20:22:37.846;814;193;122;121;114;50;163;-161;13;-162;414;404;3;85;219;191;236;195;173;169;161;-162;535;361;361;137;366;246;535;-1.0;82.0;203.0;492.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31999.7265625;10658.5654296875;0.0;3690.97607421875;377.0;62875;;;Calculated values ==>;1548703357.846;354.56000000000006;292.46000000000004;285.36;285.26000000000005;284.56;278.16;274.4858918419099;289.46000000000004;257.06;274.46000000000004;256.96000000000004;314.56;313.56;273.46000000000004;281.66;295.06;292.26000000000005;296.76000000000005;292.66;290.06;289.26000000000005;;310.86;256.96000000000004;241.92719264551067;260.58029834229245;274.4858918419099;290.46000000000004;5350000.0;3610000.0;3610000.0;1370000.0;3660000.0;2460000.0;5350000.0;0.0;0.013666666666666666;0.03383333333333333;0.082;0.018500000000000003;0.018500000000000003;;10658.5654296875;0.0;3690.97607421875;31999.7265625;517341.5387651579;420559.3686575128;230333.02760728958;230035.1770471308;227974.64878836588;430081.6785162784;454303.793856829;454069.5807677372;452855.05934343074;498560.33590630087;497515.1752275154;452840.55564612383;462655.17644825095;461248.72732428863;458215.5228443124;431721.40748854243;421147.44231397257;455152.65811648633;454019.4663252484;;158490.31677215957;452855.05934343074;203280.56203811016;230333.02760728958;274.4858918419099;3161583.7224628394;1223391.8921117363;201123.07199842262;0.0;0;201;222;0;0;0;0;8;63;69;1297555211044.7612;482951436315.1681;916948314419.1304;8485.028467019047;20465.108779036287;144.51085738578814;4138.199116282239;2838457.0917761694;1064204.5530854259;51680.08420233233;645949.0198179848;2.315951851888555;0.2524479751177565
5963;2019-01-28 20:23:37.867;820;177;122;121;112;47;164;-166;19;-175;404;399;11;132;216;192;236;178;173;169;161;-164;531;353;361;136;358;260;531;-2.0;83.0;222.0;482.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32031.94921875;10416.705078125;0.0;3927.65869140625;383.0;62876;;;Calculated values ==>;1548703417.867;355.16;290.86;285.36;285.26000000000005;284.36;277.86;273.6339639331285;289.56;256.56;275.06;255.66000000000003;313.56;313.06;274.26000000000005;286.36;294.76000000000005;292.36;296.76000000000005;290.96000000000004;290.06;289.26000000000005;;311.46000000000004;256.76000000000005;241.71165711629368;262.5002047102346;273.6339639331285;290.46000000000004;5310000.0;3529999.9999999995;3610000.0;1360000.0;3579999.9999999995;2600000.0;5310000.0;0.0;0.013833333333333333;0.037000000000000005;0.08033333333333334;0.018500000000000003;0.018500000000000003;;10416.705078125;0.0;3927.65869140625;32031.94921875;518388.37496815063;417006.1227300886;230428.82943631365;230129.9456911676;227479.59176483238;430607.02586249536;454445.6974495171;452407.3937378506;451680.9531455055;496091.3839032386;495560.7651993439;451392.83422320004;466074.9798858542;462068.13665675744;459622.85760126676;432722.1568871604;417330.54563742224;455152.65811648633;454019.4663252484;;160997.13474923553;452818.28479797405;201962.5419731795;230428.82943631365;273.6339639331285;3162117.506521377;1223567.580835937;201186.58284264297;0.0;0;201;222;0;0;0;0;8;63;69;1297771886855.2915;483033364980.3686;917100167549.502;9266.459515292832;20152.078006925163;212.91728895471093;4136.426782445294;2838605.072618224;1064543.1481095988;51683.06381272455;646017.9991683018;2.354087092056609;0.2526391176754956
5964;2019-01-28 20:24:37.877;815;176;123;122;114;46;164;-169;30;-182;409;407;24;152;214;194;236;178;173;169;161;-169;545;351;361;136;356;264;545;-1.0;81.0;154.0;505.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32449.373046875;10677.564453125;0.0;4021.27221679688;391.0;62877;;;Calculated values ==>;1548703477.877;354.66;290.76000000000005;285.46000000000004;285.36;284.56;277.76000000000005;273.4187578820637;289.56;256.26000000000005;276.16;254.96000000000004;314.06;313.86;275.56;288.36;294.56;292.56;296.76000000000005;290.96000000000004;290.06;289.26000000000005;;312.26000000000005;256.26000000000005;241.71165711629368;263.0348170998261;273.4187578820637;290.46000000000004;5450000.0;3510000.0;3610000.0;1360000.0;3560000.0;2640000.0;5450000.0;0.0;0.013500000000000002;0.025666666666666667;0.08416666666666667;0.018500000000000003;0.018500000000000003;;10677.564453125;0.0;4021.27221679688;32449.373046875;516637.35223591025;247851.21251987995;230394.1724348571;230097.95066292048;227758.4917236896;430735.4089219946;454445.6974495171;453103.7516302043;450954.42580956925;496213.17016414215;496000.35292346694;452343.05191013345;467833.2802623496;462105.5904936287;460205.0277009343;429123.93272879;248609.26214740853;455152.65811648633;454019.4663252484;;164339.59507360373;452301.96231823333;201689.4256438669;230394.1724348571;273.4187578820637;3162654.940430897;1223743.3957129328;201252.83497371594;0.0;0;201;222;0;0;0;0;8;63;69;1297988522955.257;483114978580.3556;917257393749.4769;6452.967700315994;21093.221836759174;2436.9480528486497;4137.06793697224;2838736.089677538;1064886.9162267135;51705.149704271265;646086.9564485842;2.321286118969944;0.24633515949447468
5965;2019-01-28 20:25:37.857;809;184;125;124;117;46;164;-165;44;-174;417;415;35;162;213;195;236;187;173;169;161;-170;555;353;361;136;358;267;555;-2.0;82.0;186.0;478.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32719.8515625;10910.197265625;0.0;4050.49194335938;397.0;62878;;;Calculated values ==>;1548703537.857;354.06000000000006;291.56;285.66;285.56;284.86;277.76000000000005;273.6339639331285;289.56;256.66;277.56;255.76000000000002;314.86;314.66;276.66;289.36;294.46000000000004;292.66;296.76000000000005;291.86;290.06;289.26000000000005;;312.86;256.16;241.71165711629368;263.43189868330234;273.6339639331285;290.46000000000004;5550000.0;3529999.9999999995;3610000.0;1360000.0;3579999.9999999995;2670000.0;5550000.0;0.0;0.013666666666666666;0.031000000000000003;0.07966666666666668;0.018500000000000003;0.018500000000000003;;10910.197265625;0.0;4050.49194335938;32719.8515625;515077.041399223;250421.68149151542;230752.88014073388;230457.38305646804;228412.22449851246;430607.02586249536;454445.6974495171;454356.7471838636;451784.56410131615;496758.83148119116;496545.73070230667;453219.60249349655;468575.2088410027;461667.65482352895;460026.9349029475;426371.57911212585;410799.17277700413;455152.65811648633;454019.4663252484;;166846.47414792277;452198.56953772064;201481.8915519764;230752.88014073388;273.6339639331285;3163197.83627719;1223923.2337613082;201320.07725350486;0.0;0;201;222;0;0;0;0;8;63;69;1298205050755.326;483196551380.38153;917416640649.5276;7839.120524588504;19973.762012864292;212.8228865799968;4130.43184441352;2838855.150712538;1065229.0270172807;51727.22376829869;646155.8293148405;2.1493753943592053;0.23433127281303148
5966;2019-01-28 20:26:37.848;806;190;126;125;120;47;164;-163;51;-170;425;423;43;164;215;195;236;192;173;169;162;-166;555;358;361;136;363;270;555;-1.0;75.0;297.0;476.0;111.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32729.5546875;10889.9931640625;0.0;4101.85791015625;401.0;62879;;;Calculated values ==>;1548703597.848;353.76;292.16;285.76000000000005;285.66;285.16;277.86;274.1680685717883;289.56;256.86;278.26000000000005;256.16;315.66;315.46000000000004;277.46000000000004;289.56;294.66;292.66;296.76000000000005;292.36;290.06;289.36;;313.26000000000005;256.56;241.71165711629368;263.82572766246335;274.1680685717883;290.46000000000004;5550000.0;3579999.9999999995;3610000.0;1360000.0;3629999.9999999995;2700000.0;5550000.0;0.0;0.0125;0.0495;0.07933333333333333;0.018500000000000003;0.018500000000000003;;10889.9931640625;0.0;4101.85791015625;32729.5546875;514710.75017791084;411990.71530006983;231049.24693110693;230752.88014073388;229283.84215883666;430280.9020939914;454445.6974495171;454731.5826876494;452198.56953772064;497307.2615776531;497093.88263433834;453719.71266233944;468390.2091520069;461169.71765311295;459240.64650238265;426371.57911212585;412758.3114497388;455152.65811648633;454161.71719194663;;168517.74571465285;452611.8832943958;202750.9343507446;231049.24693110693;274.1680685717883;3163743.16618361;1224104.8747644604;201388.00331177557;0.0;0;201;222;0;0;0;0;8;63;69;1298421618265.0986;483278139140.2959;917577716484.3586;12473.04209267679;19822.30194952966;170.16584577983815;4127.580699825535;2839024.393343968;1065560.6111382062;51730.41486232909;646224.6357634546;2.4408654012539106;0.25182069453146266
5967;2019-01-28 20:27:37.848;804;197;126;125;122;48;164;-150;55;-155;431;428;48;146;217;194;236;200;173;169;162;-155;586;364;361;136;369;254;580;-2.0;77.0;539.0;490.0;111.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;41294.77734375;20085.79296875;0.0;3820.55151367188;400.0;62880;;;Calculated values ==>;1548703657.848;353.56000000000006;292.86;285.76000000000005;285.66;285.36;277.96000000000004;274.8017692304317;289.56;258.16;278.66;257.66;316.26000000000005;315.96000000000004;277.96000000000004;287.76000000000005;294.86;292.56;296.76000000000005;293.16;290.06;289.36;;313.16;257.66;241.71165711629368;261.6868853414304;274.8017692304317;290.46000000000004;5860000.0;3640000.0;3610000.0;1360000.0;3690000.0;2540000.0;5800000.0;0.0;0.012833333333333334;0.08983333333333333;0.08166666666666668;0.018500000000000003;0.018500000000000003;;20085.79296875;0.0;3820.55151367188;41294.77734375;511836.6697866635;254232.88981556942;230478.4451090723;230187.96185708413;229321.1433138105;429879.7862731237;454445.6974495171;457856.28665042523;453745.0331752005;499543.5761601205;499228.7520554732;457008.179664001;468538.79950866016;460513.7588782444;458147.1555003571;416479.71579993615;255467.83359256244;455152.65811648633;454161.71719194663;;168099.92630828856;453745.0331752005;204062.22978735768;230478.4451090723;274.8017692304317;3164360.035617204;1224363.006315567;201454.02339030747;0.0;0;202;222;0;0;0;0;8;63;69;1298638218265.0986;483359739140.2959;917734916484.3586;22799.166108198904;20390.762276673835;2066.3191549946296;4138.140533533176;2839318.3284123084;1065895.7200067579;51749.05223733554;646293.5167737326;2.0661623156028637;0.18999551911885637
5968;2019-01-28 20:28:37.858;806;201;123;122;117;51;164;-147;56;-135;424;417;44;122;220;191;236;203;173;169;162;-148;560;365;361;137;370;248;555;-2.0;81.0;393.0;474.0;111.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40377.62109375;19185.4375;0.0;3707.90185546875;385.0;62881;;;Calculated values ==>;1548703717.858;353.76;293.26000000000005;285.46000000000004;285.36;284.86;278.26000000000005;274.9066339382667;289.56;258.46000000000004;278.76000000000005;259.66;315.56;314.86;277.56;285.36;295.16;292.26000000000005;296.76000000000005;293.46000000000004;290.06;289.36;;311.66;258.36;241.92719264551067;260.85938512811435;274.9066339382667;290.46000000000004;5600000.0;3650000.0;3610000.0;1370000.0;3700000.0;2480000.0;5550000.0;0.0;0.013500000000000002;0.0655;0.079;0.018500000000000003;0.018500000000000003;;19185.4375;0.0;3707.90185546875;40377.62109375;514290.6402062766;415991.9691235561;230162.7429788659;229868.94750329808;228412.22449851246;429811.8947417682;454445.6974495171;458932.3024112177;455630.1278140129;499405.5156745428;498673.95593063254;457496.8920631568;466635.5933478879;460767.82771810255;457570.36885009304;424928.6493538516;416668.6815311742;455152.65811648633;454161.71719194663;;161832.74555500393;454297.61003333225;203593.74294781222;230162.7429788659;274.62576109488026;3165040.752371295;1224690.321112797;201516.77095789224;0.0;0;202;222;0;0;0;0;8;63;69;1298854854365.0642;483441652790.2829;917885541584.3347;16724.67564485306;19805.605499756082;111.50956560614488;4143.9810229419945;2839647.748654423;1066230.7455664636;51767.20383476644;646362.5459563056;1.7815562465514407;0.17650838459551113
5969;2019-01-28 20:29:37.859;816;191;122;121;114;49;164;-148;50;-136;411;403;37;116;219;191;237;193;173;170;162;-149;555;360;361;137;365;243;550;-2.0;83.0;347.0;494.0;111.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40179.765625;19049.275390625;0.0;3636.26342773438;374.0;62882;;;Calculated values ==>;1548703777.859;354.76;292.26000000000005;285.36;285.26000000000005;284.56;278.06;274.38016830617;289.56;258.36;278.16;259.56;314.26000000000005;313.46000000000004;276.86;284.76000000000005;295.06;292.26000000000005;296.86;292.46000000000004;290.16;289.36;;310.56;258.26000000000005;241.92719264551067;260.1585393101385;274.38016830617;290.46000000000004;5550000.0;3600000.0;3610000.0;1370000.0;3650000.0;2430000.0;5500000.0;0.0;0.013833333333333333;0.057833333333333334;0.08233333333333334;0.018500000000000003;0.018500000000000003;;19049.275390625;0.0;3636.26342773438;40179.765625;515930.2970601787;414443.2327276156;229982.70873861105;229688.5652307168;227652.39945698058;430148.3826014536;454445.6974495171;459009.8940879012;455527.8560378548;498547.4327109376;497713.4401473898;457465.60803426674;466662.23596405564;461402.2117313213;458375.86308939266;426633.4112917513;415150.1171397334;455293.5464013049;454161.71719194663;;157236.91470761524;454194.8353515687;202236.44911593426;229982.70873861105;274.0761395349496;3165712.0751149994;1225008.9490302107;201577.97335520128;0.0;0;202;222;0;0;0;0;8;63;69;1299071457974.8025;483523854160.1836;918032844039.1567;14850.06423421209;20744.57380006724;158.85223576958117;4147.311656386709;2839910.875871811;1066568.6693588565;51769.45688732543;646431.6412134516;1.7588650746150207;0.1793888785364437
5970;2019-01-28 20:30:37.879;824;188;123;122;114;45;164;-162;-3;-156;399;391;2;112;218;193;237;190;173;169;162;-161;533;357;361;136;362;248;533;-3.0;80.0;667.0;525.0;111.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31970.890625;10579.9560546875;0.0;3730.283203125;369.0;62883;;;Calculated values ==>;1548703837.879;355.56000000000006;291.96000000000004;285.46000000000004;285.36;284.56;277.66;274.0616903277293;289.56;256.96000000000004;272.86;257.56;313.06;312.26000000000005;273.36;284.36;294.96000000000004;292.46000000000004;296.86;292.16;290.06;289.36;;310.06;257.06;241.71165711629368;260.85938512811435;274.0616903277293;290.46000000000004;5330000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;2480000.0;5330000.0;0.0;0.013333333333333334;0.11116666666666666;0.0875;0.018500000000000003;0.018500000000000003;;10579.9560546875;0.0;3730.283203125;31970.890625;518703.72474267596;419740.77096786414;230680.0850788758;230380.79938665897;228018.53293133585;430346.717906069;454445.6974495171;451747.29889695195;453642.2249008896;496788.6629542246;495948.76182648476;452369.6041520681;465487.05709758226;461726.5624587006;459126.9073351851;432453.0725691721;420340.4882480259;455152.65811648633;454161.71719194663;;155147.91922209063;453127.5722712281;202007.81125227874;230680.0850788758;273.97347662870123;3166313.531002048;1225255.9415955972;201639.3817064018;0.0;0;202;222;0;0;0;0;8;63;69;1299288130174.7336;483605781460.15753;918180193139.1099;27762.706376499504;21972.97908915807;161.50112428194922;4134.410194091811;2840266.1006622612;1066924.7676260227;51772.12738852879;646500.6785669666;3.7757297981257336;0.35502609855808764
5971;2019-01-28 20:31:37.869;827;175;123;122;113;43;164;-175;-23;-178;395;392;-12;142;216;195;237;177;173;169;162;-173;528;352;361;135;357;260;529;-1.0;79.0;438.0;457.0;111.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31898.662109375;10370.4482421875;0.0;3943.05883789062;378.0;62884;;;Calculated values ==>;1548703897.869;355.86;290.66;285.46000000000004;285.36;284.46000000000004;277.46000000000004;273.5264737036516;289.56;255.66000000000003;270.86;255.36;312.66;312.36;271.96000000000004;287.36;294.76000000000005;292.66;296.86;290.86;290.06;289.36;;310.96000000000004;255.86;241.49495122638035;262.5002047102346;273.5264737036516;290.46000000000004;5280000.0;3520000.0000000005;3610000.0;1350000.0;3570000.0000000005;2600000.0;5290000.0;0.0;0.013166666666666667;0.073;0.07616666666666667;0.018500000000000003;0.018500000000000003;;10370.4482421875;0.0;3943.05883789062;31898.662109375;519467.4100182394;417101.70366243063;230777.46704720828;230477.12047854968;227814.58023808885;430671.36484660726;454445.6974495171;446989.10052402725;451543.01873345184;495135.874164954;494816.9714259771;448431.1684809612;467236.92674319074;462219.8900438566;460183.1353502939;433682.19887937454;417744.6980619352;455152.65811648633;454161.71719194663;;158908.11840480618;452059.9735664277;201184.43728668097;230777.46704720828;273.52647370365156;3166845.6885672067;1225430.4992003152;201703.3155660009;0.0;0;202;222;0;0;0;0;8;63;69;1299504694074.768;483687067910.1705;918332567739.134;17943.740416326276;19108.353346640713;209.84376076295138;4132.6086276776605;2840646.924237753;1067267.0550056358;51775.2214134812;646569.5589085217;2.8919918731183305;0.2801934306549249
5972;2019-01-28 20:32:37.840;821;176;124;123;115;43;164;-177;-9;-194;404;403;-9;155;214;196;237;178;173;170;162;-176;545;350;361;134;355;262;546;-2.0;79.0;582.0;485.0;111.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32374.62109375;10720.8740234375;0.0;3998.49291992188;387.0;62885;;;Calculated values ==>;1548703957.84;355.26;290.76000000000005;285.56;285.46000000000004;284.66;277.46000000000004;273.3108153835814;289.56;255.46000000000004;272.26000000000005;253.76000000000002;313.56;313.46000000000004;272.26000000000005;288.66;294.56;292.76000000000005;296.86;290.96000000000004;290.16;289.36;;311.86;255.56000000000003;241.2770596917726;262.7682575881327;273.3108153835814;290.46000000000004;5450000.0;3500000.0;3610000.0;1340000.0;3550000.0;2620000.0;5460000.0;0.0;0.013166666666666667;0.097;0.08083333333333333;0.018500000000000003;0.018500000000000003;;10720.8740234375;0.0;3998.49291992188;32374.62109375;517362.2444448379;247804.1337314751;230667.61018687216;230370.75617586312;228026.54698089574;430799.1582183253;454445.6974495171;448450.9540604104;450058.2677772067;495886.3761773379;495780.0820588544;448450.9540604104;468460.29676815454;462257.26908921276;460628.03431206016;429369.19818814535;248560.50947822467;455293.5464013049;454161.71719194663;;162668.35908569003;451922.08812907006;201240.0025270311;230667.61018687216;273.3108153835814;3167381.040381673;1225606.1752679078;201769.4631771286;0.0;0;202;222;0;0;0;0;8;63;69;1299721189384.6096;483767728905.11145;918489092049.0195;23979.46229873779;20263.468586164814;2380.6477346806223;4134.640979593878;2840996.1154027786;1067594.994940553;51796.79840867004;646638.4193565543;3.4483969177816163;0.31258250389647474
5973;2019-01-28 20:33:40.854;815;184;126;125;118;44;164;-176;2;-203;412;410;-3;155;214;197;237;187;174;170;162;-177;554;354;361;134;359;261;555;-1.0;81.0;518.0;449.0;111.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32552.087890625;10922.3388671875;0.0;3970.2763671875;393.0;62886;;;Calculated values ==>;1548704020.854;354.66;291.56;285.76000000000005;285.66;284.96000000000004;277.56;273.7412296467126;289.56;255.56000000000003;273.36;252.86;314.36;314.16;272.86;288.66;294.56;292.86;296.86;291.86;290.16;289.36;;312.46000000000004;255.46000000000004;241.2770596917726;262.63441904999945;273.7412296467126;290.56;5540000.0;3540000.0;3610000.0;1340000.0;3590000.0;2610000.0;5550000.0;0.0;0.013500000000000002;0.08633333333333333;0.07483333333333334;0.018500000000000003;0.018500000000000003;;10922.3388671875;0.0;3970.2763671875;32552.087890625;515891.61282544973;250421.68149151542;231049.24693110693;230752.88014073388;228701.9733407252;430542.39183029096;454445.6974495171;450061.38178772916;449120.78452894744;496837.6468285267;496625.5967624959;449415.73276210966;468599.4070476876;461648.628002798;460139.7197406941;426914.57976627635;410799.17277700413;455293.5464013049;454161.71719194663;;165175.21790254305;451818.91694565275;202699.75252794148;231049.24693110693;273.7412296467126;3167949.2753332644;1225795.595465259;201839.2054034163;0.0;0;202;222;0;0;0;0;8;63;69;1299948669925.25;483852167665.3491;918653873659.4834;21355.55399276167;18642.41747059206;217.55799435517497;4127.580699825535;2841392.8849478667;1067935.4970948421;51819.53776092981;646710.7298618838;2.9775233872410856;0.2800464987934451
5974;2019-01-28 20:34:37.851;813;189;126;126;121;46;164;-176;14;-233;416;412;8;154;216;196;237;192;174;170;162;-177;557;357;361;134;362;262;557;-1.0;79.0;671.0;503.0;111.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32688.236328125;10981.701171875;0.0;4007.35717773438;398.0;62887;;;Calculated values ==>;1548704077.851;354.46000000000004;292.06;285.76000000000005;285.76000000000005;285.26000000000005;277.76000000000005;274.0616903277293;289.56;255.56000000000003;274.56;249.86;314.76000000000005;314.36;273.96000000000004;288.56;294.76000000000005;292.76000000000005;296.86;292.36;290.16;289.36;;312.96000000000004;255.46000000000004;241.2770596917726;262.7682575881327;274.0616903277293;290.56;5570000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2620000.0;5570000.0;0.0;0.013166666666666667;0.11183333333333333;0.08383333333333334;0.018500000000000003;0.018500000000000003;;10981.701171875;0.0;4007.35717773438;32688.236328125;515398.1935652362;410706.54676073755;231002.21405769818;231002.21405769818;229531.35143228946;430346.717906069;454445.6974495171;451420.9266542574;445966.51015693747;497160.2064347547;496735.94107407576;450652.81089344603;468344.7583654294;461457.9028561018;459534.26681895024;426065.65571007435;411902.9413244403;455293.5464013049;454161.71719194663;;167264.2905471822;451818.91694565275;204741.9451153427;231002.21405769818;274.0616903277293;3168465.734049671;1225968.9933221543;201902.35834494303;0.0;0;202;222;0;0;0;0;8;63;69;1300154429095.1743;483928543645.321;918802920814.4286;27586.932768768624;20713.286138440995;186.4757394108484;4128.450807983597;2841780.32590855;1068247.0466834225;51822.736192973556;646776.0866712835;3.510236882624133;0.32639489891247
5975;2019-01-28 20:35:37.861;813;192;125;125;121;47;164;-177;23;-247;417;413;21;157;217;196;237;194;174;170;162;-178;557;359;361;134;364;264;557;-2.0;81.0;823.0;540.0;111.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32649.0234375;10981.240234375;0.0;4040.26293945312;402.0;62888;;;Calculated values ==>;1548704137.861;354.46000000000004;292.36;285.66;285.66;285.26000000000005;277.86;274.27422755570615;289.56;255.46000000000004;275.46000000000004;248.46000000000004;314.86;314.46000000000004;275.26000000000005;288.86;294.86;292.76000000000005;296.86;292.56;290.16;289.36;;313.36;255.36;241.2770596917726;263.0348170998261;274.27422755570615;290.56;5570000.0;3590000.0;3610000.0;1340000.0;3640000.0;2640000.0;5570000.0;0.0;0.013500000000000002;0.1371666666666667;0.09000000000000001;0.018500000000000003;0.018500000000000003;;10981.240234375;0.0;4040.26293945312;32649.0234375;515398.1935652362;411902.9413244403;230706.34264985917;230706.34264985917;229531.35143228946;430214.79039162316;454445.6974495171;452215.85512865015;444477.74710729194;497063.5606512606;496638.5398176821;451961.10086125555;468413.0331993023;461285.8025028249;459218.5880301819;426065.65571007435;412673.55452819855;455293.5464013049;454161.71719194663;;168935.5661677829;451715.702805254;205625.64981455324;230706.34264985917;274.27422755570615;3169010.301960492;1226152.0483379292;201969.4330231591;0.0;0;202;222;0;0;0;0;8;63;69;1300371065195.14;484008957045.3082;918960747114.4036;33823.95649558363;22148.104769163074;180.79336595532328;4133.924429028619;2842292.168611907;1068604.2844706387;51825.7972789471;646844.9512737688;4.013365264587366;0.3671276665981072
5976;2019-01-28 20:36:37.851;814;192;124;123;119;49;164;-176;38;-246;417;413;33;162;218;197;237;194;174;170;162;-177;552;361;361;134;366;268;552;-2.0;82.0;786.0;507.0;111.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32676.392578125;10872.1376953125;0.0;4091.13549804688;403.0;62889;;;Calculated values ==>;1548704197.851;354.56000000000006;292.36;285.56;285.46000000000004;285.06;278.06;274.4858918419099;289.56;255.56000000000003;276.96000000000004;248.56000000000003;314.86;314.46000000000004;276.46000000000004;289.36;294.96000000000004;292.86;296.86;292.56;290.16;289.36;;313.46000000000004;255.46000000000004;241.2770596917726;263.56353331371673;274.4858918419099;290.56;5520000.0;3610000.0;3610000.0;1340000.0;3660000.0;2680000.0;5520000.0;0.0;0.013666666666666666;0.131;0.0845;0.018500000000000003;0.018500000000000003;;10872.1376953125;0.0;4091.13549804688;32676.392578125;515936.1005385376;413998.2807911148;230526.9083737572;230231.5404395455;229058.50713763945;430081.6785162784;454445.6974495171;453428.1066959028;444584.46526334767;496657.05658398464;496230.339984093;452792.3811935641;468436.01645425;461113.4237683607;459038.22702066065;427471.654926769;414715.9607757526;455293.5464013049;454161.71719194663;;169353.38768963216;451818.91694565275;206117.27279056853;230526.9083737572;274.4858918419099;3169554.589697631;1226334.1294687917;202037.18338320675;0.0;0;202;222;0;0;0;0;8;63;69;1300587629095.1743;484089343645.321;919120320514.429;32397.719241598792;20761.788931104616;174.32782006389104;4137.243963136505;2842843.923935255;1068961.8073211233;51828.75612894053;646913.8661893139;3.8408093746099055;0.3479313403183434
5977;2019-01-28 20:37:37.852;812;190;123;122;118;49;164;-175;50;-252;418;414;40;164;219;197;237;192;174;170;162;-177;573;359;361;134;364;261;569;-1.0;79.0;850.0;526.0;111.0;0;96;1;1;0;1;0;0;0;0;1;1;1;0;0;41045.65234375;19681.3125;0.0;3969.26342773438;402.0;62890;;;Calculated values ==>;1548704257.852;354.36;292.16;285.46000000000004;285.36;284.96000000000004;278.06;274.27422755570615;289.56;255.66000000000003;278.16;247.96000000000004;314.96000000000004;314.56;277.16;289.56;295.06;292.86;296.86;292.36;290.16;289.36;;313.36;255.46000000000004;241.2770596917726;262.63441904999945;274.27422755570615;290.56;5730000.0;3590000.0;3610000.0;1340000.0;3640000.0;2610000.0;5690000.0;0.0;0.013166666666666667;0.14166666666666666;0.08766666666666666;0.018500000000000003;0.018500000000000003;;19681.3125;0.0;3969.26342773438;41045.65234375;513934.6787394343;252039.83791205118;229848.56865074678;229557.9932075715;228403.41824046758;430214.79039162316;454445.6974495171;456106.798836512;443943.25829599384;497473.2902141295;497049.6120126797;454868.3240118638;469634.79753160087;461555.367892846;459354.7222566133;421229.8162505399;252835.82128379264;455293.5464013049;454161.71719194663;;168935.5661677829;451818.91694565275;205768.6890444259;229848.56865074678;274.27422755570615;3170168.950310411;1226588.7457969799;202104.35449367363;0.0;0;202;223;0;0;0;0;8;63;69;1300804232704.9126;484169744985.2239;919279023159.2373;35464.56555387886;21570.403312674218;2217.187600395506;4149.793248012198;2843409.4523998518;1069314.5814688664;51848.685756241866;646982.9259836342;2.6807782570999072;0.2347986926221298
5978;2019-01-28 20:38:37.862;805;200;123;122;117;48;164;-169;54;-234;411;403;42;124;221;196;237;202;174;170;162;-171;565;365;361;133;369;244;559;-1.0;76.0;873.0;489.0;111.0;0;95;1;1;0;1;0;0;0;0;1;1;1;0;0;40614.95703125;19479.47265625;0.0;3704.65502929688;390.0;62891;;;Calculated values ==>;1548704317.862;353.66;293.16;285.46000000000004;285.36;284.86;277.96000000000004;274.9066339382667;289.56;256.26000000000005;278.56;249.76000000000002;314.26000000000005;313.46000000000004;277.36;285.56;295.26000000000005;292.76000000000005;296.86;293.36;290.16;289.36;;312.16;256.06;241.05796691057077;260.2995467637923;274.9066339382667;290.56;5650000.0;3650000.0;3610000.0;1330000.0;3690000.0;2440000.0;5590000.0;0.0;0.012666666666666666;0.14550000000000002;0.08149999999999999;0.018500000000000003;0.018500000000000003;;19479.47265625;0.0;3704.65502929688;40614.95703125;513746.2635814937;414080.3838347692;230071.83560979165;229778.98045087725;228326.74711488254;429811.8947417682;454445.6974495171;459325.39453376376;446048.88482887344;498447.37701501045;497612.57717286696;457901.0218763568;467430.4445231301;461058.27275558974;458262.81198973843;423717.3133992613;414799.1197306568;455293.5464013049;454161.71719194663;;163921.7849024954;452607.6978580252;206677.06361003834;230071.83560979165;274.9066339382667;3170849.568805941;1226915.1400632095;202168.3144723588;0.0;0;202;223;0;0;0;0;8;63;69;1301020868804.8782;484249858335.2111;919430548409.2133;36760.33214940205;20043.346691210925;112.96378646899007;4145.6628092698675;2844011.4268596414;1069661.4205157186;51868.10692078402;647052.0663055673;2.633797840684704;0.231646759375923
5979;2019-01-28 20:39:37.872;810;191;122;121;114;47;164;-173;56;-249;392;383;37;112;221;196;237;193;174;170;162;-174;540;360;361;133;365;241;541;-3.0;79.0;1011.0;509.0;111.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;29663.810546875;8502.568359375;0.0;3671.81665039062;380.0;62892;;;Calculated values ==>;1548704377.872;354.16;292.26000000000005;285.36;285.26000000000005;284.56;277.86;274.38016830617;289.56;255.86;278.76000000000005;248.26000000000002;312.36;311.46000000000004;276.86;284.36;295.26000000000005;292.76000000000005;296.86;292.46000000000004;290.16;289.36;;311.16;255.76000000000002;241.05796691057077;259.87524604437704;274.38016830617;290.56;5400000.0;3600000.0;3610000.0;1330000.0;3650000.0;2410000.0;5410000.0;0.0;0.013166666666666667;0.16849999999999998;0.08483333333333333;0.018500000000000003;0.018500000000000003;;8502.568359375;0.0;3671.81665039062;29663.810546875;516447.07578351436;417859.2767240432;230191.23535545796;229894.89849890777;227844.3100181461;430148.3826014536;454445.6974495171;460029.9298939382;444457.3502013234;496768.49000527617;495828.88531306863;457787.5265968938;466492.15149243816;461671.84584197105;459060.2083140158;430678.5046122514;418494.4518081644;455293.5464013049;454161.71719194663;;159743.72323357346;452299.4670167154;205645.53735359505;230191.23535545796;274.38016830616994;3171435.3228117316;1227148.3626022486;202229.7953147793;0.0;0;202;223;0;0;0;0;8;63;69;1301237504904.8438;484329671635.1984;919576072659.1902;42863.77014304781;20924.47503308804;160.4233619204788;4143.453913975041;2844675.0716343373;1070002.875929786;51870.38552672461;647121.1537909121;5.593064651513127;0.48449723795041605
