;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5980;2019-01-28 20:40:37.863;817;177;121;120;111;44;164;-164;61;-212;380;375;40;147;218;198;237;178;174;170;162;-163;529;351;361;133;356;260;529;-1.0;81.0;684.0;513.0;111.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;31967.4921875;10409.953125;0.0;3983.05834960938;382.0;62893;;;Calculated values ==>;1548704437.863;354.86;290.86;285.26000000000005;285.16;284.26000000000005;277.56;273.4187578820637;289.56;256.76000000000005;279.26000000000005;251.96000000000004;311.16;310.66;277.16;287.86;294.96000000000004;292.96000000000004;296.86;290.96000000000004;290.16;289.36;;311.36;256.86;241.05796691057077;262.5002047102346;273.4187578820637;290.56;5290000.0;3510000.0;3610000.0;1330000.0;3560000.0;2600000.0;5290000.0;0.0;0.013500000000000002;0.114;0.08549999999999999;0.018500000000000003;0.018500000000000003;;10409.953125;0.0;3983.05834960938;31967.4921875;518193.1355022138;417744.6980619352;230177.71269028564;229879.22919704352;227232.2485174772;430735.4089219946;454445.6974495171;457619.169241473;448361.0131375355;493539.3032728692;493005.94591824105;455036.06532937;467815.5662376409;462636.5820206667;460740.10936811595;433438.80441257596;418061.75031188386;455293.5464013049;454161.71719194663;;160579.3303088084;453427.858262395;202828.29649878124;230177.71269028564;273.4187578820637;3171948.8399615176;1227305.9433071346;202293.57637111863;0.0;0;202;223;0;0;0;0;8;63;69;1301454072414.6165;484409459665.1147;919726350114.0325;29046.159492666862;21426.262530788976;207.59023035934334;4143.704083280729;2845274.231159928;1070355.745804026;51873.45184664007;647190.2030818693;3.80905111024264;0.3541342865381172
5981;2019-01-28 20:41:37.863;816;176;122;122;113;44;164;-133;63;-141;388;388;53;159;215;199;237;178;174;170;162;-137;543;349;361;133;355;273;543;0.0;78.0;1236.0;486.0;111.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32418.390625;10592.16015625;0.0;4176.15283203125;391.0;62894;;;Calculated values ==>;1548704497.863;354.76;290.76000000000005;285.36;285.36;284.46000000000004;277.56;273.20264511476705;289.56;259.86;279.46000000000004;259.06;311.96000000000004;311.96000000000004;278.46000000000004;289.06;294.66;293.06;296.86;290.96000000000004;290.16;289.36;;312.26000000000005;259.46000000000004;241.05796691057077;264.2163659402789;273.20264511476705;290.56;5430000.0;3490000.0;3610000.0;1330000.0;3550000.0;2730000.0;5430000.0;0.0;0.013000000000000001;0.206;0.081;0.018500000000000003;0.018500000000000003;;10592.16015625;0.0;4176.15283203125;32418.390625;516923.3106605685;247946.0763171146;230144.47034346024;230144.47034346024;227512.04200685787;430862.6128555636;454445.6974495171;455740.18800020067;455670.5496371994;493028.54231895856;493028.54231895856;454477.9794367209;467383.84069620725;462389.91602610215;461181.8950349183;429897.3106799323;412561.4825829053;455293.5464013049;454161.71719194663;;164339.59507360373;456076.4058454089;200243.07497342772;230144.47034346024;273.202645114767;3172485.388984955;1227480.9609178116;202361.5697976323;0.0;0;202;223;0;0;0;0;8;63;69;1301670672414.6165;484489259665.1147;919886250114.0325;52632.405283515225;20722.499800630478;225.36576526135138;4144.319066696999;2845954.885866396;1070706.9854901212;51877.05981327024;647259.2699414524;5.262929488139845;0.4394653684398251
5982;2019-01-28 20:42:37.853;806;187;125;125;119;45;164;-128;61;-93;408;410;58;153;215;200;237;191;174;170;162;-130;588;355;361;134;360;259;583;-1.0;80.0;1140.0;497.0;111.0;0;95;1;1;1;0;0;0;0;0;1;1;1;0;0;41455.63671875;20080.609375;0.0;3946.81396484375;395.0;62895;;;Calculated values ==>;1548704557.853;353.76;291.86;285.66;285.66;285.06;277.66;273.8482719121499;289.56;260.36;279.26000000000005;263.86;313.96000000000004;314.16;278.96000000000004;288.46000000000004;294.66;293.16;296.86;292.26000000000005;290.16;289.36;;312.66;260.16;241.2770596917726;262.3656120759269;273.8482719121499;290.56;5880000.0;3550000.0;3610000.0;1340000.0;3600000.0;2590000.0;5830000.0;0.0;0.013333333333333334;0.19;0.08283333333333333;0.018500000000000003;0.018500000000000003;;20080.609375;0.0;3946.81396484375;41455.63671875;511915.864032329;250184.90564495587;230122.52595657407;230122.52595657407;228399.4043813736;430477.46260093397;454445.6974495171;457780.2368423411;460353.49006412283;496617.4165415276;496829.130346813;457414.67490995815;468646.9574326309;461629.7256903882;460387.3511624245;416094.68152137875;251701.6080795546;455293.5464013049;454161.71719194663;;166010.84420003442;456624.80301142525;200577.7032821669;230122.52595657407;273.4052480066704;3173100.903276768;1227736.5247295438;202429.2499057187;0.0;0;203;223;0;0;0;0;8;63;69;1301887236314.651;484569346315.12744;920045823514.0579;48868.48137643309;21209.234760906897;2191.907645890989;4144.725037854393;2846800.5856152433;1071056.3583730026;51897.2004010422;647328.33379644;3.180297268678427;0.2643073454059197
5983;2019-01-28 20:43:37.854;803;203;124;123;120;48;164;-128;28;-66;418;416;31;126;219;196;237;205;174;170;162;-127;567;364;361;134;369;253;560;-3.0;79.0;1246.0;515.0;111.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;40631.7578125;19395.943359375;0.0;3853.15551757812;378.0;62896;;;Calculated values ==>;1548704617.854;353.46000000000004;293.46000000000004;285.56;285.46000000000004;285.16;277.96000000000004;274.8017692304317;289.56;260.36;275.96000000000004;266.56;314.96000000000004;314.76000000000005;276.26000000000005;285.76000000000005;295.06;292.76000000000005;296.86;293.66;290.16;289.36;;310.96000000000004;260.46000000000004;241.2770596917726;261.54996906429363;274.8017692304317;290.56;5670000.0;3640000.0;3610000.0;1340000.0;3690000.0;2530000.0;5600000.0;0.0;0.013166666666666667;0.2076666666666667;0.08583333333333334;0.018500000000000003;0.018500000000000003;;19395.943359375;0.0;3853.15551757812;40631.7578125;513330.578542457;414762.53354772273;230342.7024283801;230049.2537503733;229173.8172947154;429879.7862731237;454445.6974495171;454728.16715069703;463048.84046748525;498278.4240647908;498068.27188881;455096.98620464467;466382.06977781886;460786.2846276149;458423.03231300757;423109.3688777801;415466.73700578744;455293.5464013049;454161.71719194663;;158908.11840480618;456928.7857859651;202272.43526096194;230342.7024283801;274.10834085271256;3173784.9763007807;1228065.5014860947;202494.2507349144;0.0;0;203;223;0;0;0;0;8;63;69;1302103839925.25;484649747655.3498;920199426074.4827;52426.64032243499;21858.003420062774;100.62798631457008;4140.651773125982;2847644.725700502;1071415.2580070642;51916.30518310448;647397.379754136;3.3775899839189565;0.28619651899093973
5984;2019-01-28 20:44:37.864;810;195;122;121;116;50;164;-124;17;-49;420;417;16;110;220;194;237;196;174;170;162;-124;559;361;361;134;366;252;554;-2.0;77.0;988.0;483.0;111.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40315.47265625;19173.9765625;0.0;3831.77758789062;366.0;62897;;;Calculated values ==>;1548704677.864;354.16;292.66;285.36;285.26000000000005;284.76000000000005;278.16;274.4858918419099;289.56;260.76000000000005;274.86;268.26000000000005;315.16;314.86;274.76000000000005;284.16;295.16;292.56;296.86;292.76000000000005;290.16;289.36;;309.76000000000005;260.76000000000005;241.2770596917726;261.41265627149306;274.4858918419099;290.56;5590000.0;3610000.0;3610000.0;1340000.0;3660000.0;2520000.0;5540000.0;0.0;0.012833333333333334;0.16466666666666668;0.0805;0.018500000000000003;0.018500000000000003;;19173.9765625;0.0;3831.77758789062;40315.47265625;514864.48443629174;414277.0601677878;229891.58303824594;229598.38604346747;228144.53572478014;430081.6785162784;454445.6974495171;453539.4261564026;464736.1405059227;498588.50676226197;498273.6679823207;453415.4703717118;464674.29715906805;461383.9005954645;458627.51755640097;425490.45521626336;414635.1960104896;455293.5464013049;454161.71719194663;;153894.52559728007;457232.46209911245;200816.7437712921;229891.58303824594;273.52535224873947;3174459.6489812885;1228386.9710547258;202558.30251763467;0.0;0;203;223;0;0;0;0;8;63;69;1302320476025.2156;484730161055.33704;920350951324.4586;41615.00169941487;20641.46532538954;139.30915980742998;4148.997481843463;2848428.536663951;1071769.4792735933;51918.30499256788;647466.4716779848;2.8925273751708516;0.25098224505620337
5985;2019-01-28 20:45:37.855;814;191;123;122;115;47;164;-123;33;-32;424;421;25;108;219;195;238;193;174;170;162;-123;557;359;361;133;364;250;551;-3.0;81.0;725.0;507.0;111.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40382.11328125;19013.064453125;0.0;3808.4365234375;356.0;62898;;;Calculated values ==>;1548704737.855;354.56000000000006;292.26000000000005;285.46000000000004;285.36;284.66;277.86;274.27422755570615;289.56;260.86;276.46000000000004;269.96000000000004;315.56;315.26000000000005;275.66;283.96000000000004;295.06;292.66;296.96000000000004;292.46000000000004;290.16;289.36;;308.76000000000005;260.86;241.05796691057077;261.13683023647616;274.27422755570615;290.56;5570000.0;3590000.0;3610000.0;1330000.0;3640000.0;2500000.0;5510000.0;0.0;0.013500000000000002;0.12083333333333333;0.0845;0.018500000000000003;0.018500000000000003;;19013.064453125;0.0;3808.4365234375;40382.11328125;515520.2217803234;414040.76927589084;230254.59199040785;229959.83920546612;227919.63540541573;430214.79039162316;454445.6974495171;455840.3419343391;466557.66120425024;499206.95899754384;498892.94443667453;454863.76377274026;464734.46290471917;461555.367892846;459082.3157024968;426329.6538949846;414757.0629070427;455293.5464013049;454161.71719194663;;149716.55665059228;457492.5623559738;199027.55752627584;230254.59199040785;272.8101889893896;3175132.027991413;1228705.1486623876;202621.96141822796;0.0;0;203;223;0;0;0;0;8;63;69;1302537043534.9883;484810249040.253;920501528734.3007;31031.544782640976;21840.29290810948;156.22997833721632;4142.281816228468;2849033.833742483;1072123.44082297;51920.76744929258;647535.5553079637;2.5051090874359945;0.2317107007105532
5986;2019-01-28 20:46:37.895;816;188;123;123;115;45;164;-137;44;-34;428;426;34;111;219;196;238;190;174;170;162;-136;553;359;361;133;364;247;548;0.0;77.0;535.0;477.0;111.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40189.140625;18940.443359375;0.0;3738.80395507812;351.0;62899;;;Calculated values ==>;1548704797.895;354.76;291.96000000000004;285.46000000000004;285.46000000000004;284.66;277.66;274.27422755570615;289.56;259.46000000000004;277.56;269.76000000000005;315.96000000000004;315.76000000000005;276.56;284.26000000000005;295.06;292.76000000000005;296.96000000000004;292.16;290.16;289.36;;308.26000000000005;259.56;241.05796691057077;260.72004837742526;274.27422755570615;290.56;5530000.0;3590000.0;3610000.0;1330000.0;3640000.0;2470000.0;5480000.0;0.0;0.012833333333333334;0.08916666666666666;0.07949999999999999;0.018500000000000003;0.018500000000000003;;18940.443359375;0.0;3738.80395507812;40189.140625;516096.25457133073;414171.1577566021;230324.10800259875;230324.10800259875;227983.62437842245;430214.79039162316;454445.6974495171;457658.0576764345;466360.65234520065;499921.905463225;499713.31487801496;456455.2765819175;465516.51052863535;461555.367892846;459218.5880301819;427450.8648019861;414883.2198629546;455293.5464013049;454161.71719194663;;147627.5718731643;456177.78204787354;197958.44762998316;230324.10800259875;272.3844455045248;3175803.9027249487;1229021.6387467785;202684.89701795604;0.0;0;203;223;0;0;0;0;8;63;69;1302753787934.8506;484890102240.2023;920650728134.2058;23156.548562475244;20528.437086222282;161.28477671757105;4140.995770002936;2849485.7022317015;1072476.7489545315;51923.41516955388;647604.6286393473;2.115910882317356;0.20195974794127058
5987;2019-01-28 20:47:37.875;817;188;124;123;116;43;164;-148;28;-56;432;428;24;113;218;197;238;190;174;170;162;-148;556;357;361;133;362;243;551;-2.0;79.0;406.0;487.0;111.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40270.4921875;19097.12109375;0.0;3688.26245117188;352.0;62900;;;Calculated values ==>;1548704857.875;354.86;291.96000000000004;285.56;285.46000000000004;284.76000000000005;277.46000000000004;274.0616903277293;289.56;258.36;275.96000000000004;267.56;316.36;315.96000000000004;275.56;284.46000000000004;294.96000000000004;292.86;296.96000000000004;292.16;290.16;289.36;;308.36;258.36;241.05796691057077;260.1585393101385;274.0616903277293;290.56;5560000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2430000.0;5510000.0;0.0;0.013166666666666667;0.06766666666666667;0.08116666666666666;0.018500000000000003;0.018500000000000003;;19097.12109375;0.0;3688.26245117188;40270.4921875;515969.06947449275;412934.04071806197;230550.20476347918;230254.59199040785;228208.70246362453;430346.717906069;454445.6974495171;456388.25082575704;464187.6267727373;500731.40365703276;500315.9783376607;455907.16282183165;466320.4225354996;461726.5624587006;459669.781954241;426612.616502634;413676.3280692049;455293.5464013049;454161.71719194663;;148045.36909915303;454958.92299247155;197201.58399614197;230550.20476347918;272.0735493618949;3176474.1761662858;1229338.512790754;202746.76860728778;0.0;0;203;223;0;0;0;0;8;63;69;1302970315734.9194;484969875640.22766;920797679134.2526;17538.297788803953;20921.304015202084;170.32779770681708;4136.812979926648;2849824.712910163;1072822.0483256502;51926.17768652892;647673.5873850387;1.8769375769920194;0.1880186982654337
5988;2019-01-28 20:48:37.865;821;186;124;123;116;41;164;-156;0;-76;432;428;3;122;218;199;238;188;174;171;162;-155;529;355;361;132;360;255;529;-1.0;80.0;328.0;514.0;111.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32092.724609375;10431.017578125;0.0;3894.79150390625;354.0;62901;;;Calculated values ==>;1548704917.865;355.26;291.76000000000005;285.56;285.46000000000004;284.76000000000005;277.26000000000005;273.8482719121499;289.56;257.56;273.16;265.56;316.36;315.96000000000004;273.46000000000004;285.36;294.96000000000004;293.06;296.96000000000004;291.96000000000004;290.26000000000005;289.36;;308.56;257.66;240.83765695389522;261.82340779136865;273.8482719121499;290.56;5290000.0;3550000.0;3610000.0;1320000.0;3600000.0;2550000.0;5290000.0;0.0;0.013333333333333334;0.05466666666666666;0.08566666666666665;0.018500000000000003;0.018500000000000003;;10431.017578125;0.0;3894.79150390625;32092.724609375;518670.8896708122;420502.09416265914;231078.7672507636;230777.46704720828;228694.26070407633;430477.46260093397;454445.6974495171;450884.21563488897;462350.92799686216;499549.4865337825;499129.3601380082;451264.21539198037;465631.914383334;462031.17872931756;460252.8391778579;433661.76830628177;421088.0288021817;455434.2692257803;454161.71719194663;;148880.963086281;454411.4517133578;196863.08449060604;231078.7672507636;271.9298565819316;3177077.1024685544;1229584.539601755;202809.95019157077;0.0;0;203;223;0;0;0;0;8;63;69;1303186879634.9539;485049362390.2403;920947054234.2764;13886.488502554132;22063.310125415734;167.64986005466744;4127.034573911887;2850086.542483763;1073180.1937426927;51928.9936975973;647742.4413037656;2.8092293308874794;0.29532497535292074
5989;2019-01-28 20:49:37.876;821;175;123;123;115;41;164;-171;-6;-114;441;440;-2;159;217;200;238;176;174;171;162;-168;533;351;361;132;356;264;534;0.0;80.0;58.0;493.0;111.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32207.833984375;10473.669921875;0.0;4019.24633789062;369.0;62902;;;Calculated values ==>;1548704977.876;355.26;290.66;285.46000000000004;285.46000000000004;284.66;277.26000000000005;273.4187578820637;289.56;256.06;272.56;261.76000000000005;317.26000000000005;317.16;272.96000000000004;289.06;294.86;293.16;296.96000000000004;290.76000000000005;290.26000000000005;289.36;;310.06;256.36;240.83765695389522;263.0348170998261;273.4187578820637;290.56;5330000.0;3510000.0;3610000.0;1320000.0;3560000.0;2640000.0;5340000.0;0.0;0.013333333333333334;0.009666666666666665;0.08216666666666667;0.018500000000000003;0.018500000000000003;;10473.669921875;0.0;4019.24633789062;32207.833984375;518344.78689185926;415183.09432202403;230655.90503830527;230655.90503830527;228288.62528768412;430735.4089219946;454445.6974495171;448471.89238735946;458556.1390714004;499606.639367463;499500.9110945321;448994.9962184235;468644.5102396049;462504.01303383906;461006.8955048023;432680.8434353927;415526.70149957214;455434.2692257803;454161.71719194663;;155147.91922209063;453084.7324903462;195761.32239906362;230655.90503830527;271.4708890695367;3177613.0386930676;1229758.7772684006;202875.91259772007;0.0;0;203;223;0;0;0;0;8;63;69;1303403519344.6577;485128576910.132;921102782779.0635;2442.868843220193;21143.406862500386;228.72189247760767;4134.857524842366;2850222.6454090877;1073540.315727362;51932.29740109851;647811.3030268296;1.9285183618036414;0.23166824156957924
5990;2019-01-28 20:50:37.866;814;179;125;124;117;42;164;-174;-9;-146;454;454;-6;167;215;201;238;181;174;171;162;-175;549;351;361;132;356;267;550;-3.0;82.0;235.0;525.0;111.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32503.892578125;10769.3486328125;0.0;4071.29174804688;383.0;62903;;;Calculated values ==>;1548705037.866;354.56000000000006;291.06;285.66;285.56;284.86;277.36;273.4187578820637;289.56;255.76000000000002;272.26000000000005;258.56;318.56;318.56;272.56;289.86;294.66;293.26000000000005;296.96000000000004;291.26000000000005;290.26000000000005;289.36;;311.46000000000004;255.66000000000003;240.83765695389522;263.43189868330234;273.4187578820637;290.56;5490000.0;3510000.0;3610000.0;1320000.0;3560000.0;2670000.0;5500000.0;0.0;0.013666666666666666;0.03916666666666667;0.0875;0.018500000000000003;0.018500000000000003;;10769.3486328125;0.0;4071.29174804688;32503.892578125;516185.07648426254;248746.81474579297;230870.29783581037;230573.56230372956;228520.26270263235;430735.4089219946;454445.6974495171;447514.1588792064;455326.23471687356;500685.87735808257;500685.87735808257;447911.6908229998;469155.0100935588;462238.51792549907;461140.1023613316;428544.816295148;249512.77325641108;455434.2692257803;454161.71719194663;;160997.13474923553;452367.5979307808;198612.99629698222;230870.29783581037;272.6124186533641;3178152.213203776;1229935.7729188588;202943.32251158849;0.0;0;203;223;0;0;0;0;8;63;69;1303620083244.6921;485207763710.1446;921262056229.0887;9748.628867803782;22203.52764295737;2446.771254862738;4130.891258088522;2850324.2242907267;1073901.4799775558;51954.589461367184;647880.1727864917;2.596236957092903;0.27065804230060597
5991;2019-01-28 20:51:37.867;808;186;126;125;120;43;164;-174;-3;-164;464;462;-4;166;216;202;238;189;174;171;162;-177;554;357;361;132;362;267;554;-1.0;81.0;144.0;519.0;111.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32583.57421875;10878.5107421875;0.0;4058.091796875;391.0;62904;;;Calculated values ==>;1548705097.867;353.96000000000004;291.76000000000005;285.76000000000005;285.66;285.16;277.46000000000004;274.0616903277293;289.56;255.76000000000002;272.86;256.76000000000005;319.56;319.36;272.76000000000005;289.76000000000005;294.76000000000005;293.36;296.96000000000004;292.06;290.26000000000005;289.36;;312.26000000000005;255.46000000000004;240.83765695389522;263.43189868330234;274.0616903277293;290.56;5540000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2670000.0;5540000.0;0.0;0.013500000000000002;0.024;0.08650000000000001;0.018500000000000003;0.018500000000000003;;10878.5107421875;0.0;4058.091796875;32583.57421875;515038.68798628356;410846.3285738816;231072.85652437375;230776.24032262436;229306.01331260387;430346.717906069;454445.6974495171;448307.8741719957;453493.64822356275;501742.53985967714;501531.3587746534;448175.9612861504;469039.170105572;461457.9028561018;460345.3573976857;427173.19109922135;412035.40644734737;455434.2692257803;454161.71719194663;;164339.59507360373;452162.33692296245;201192.3252072724;231072.85652437375;273.65505165324834;3178694.6178018427;1230116.17475413;203011.06850373125;0.0;0;203;223;0;0;0;0;8;63;69;1303836686855.2913;485286965030.36365;921422258899.5319;5930.773175153358;21708.90601340719;204.3600928002988;4127.143922350099;2850454.888152474;1074267.4230246535;51976.682590871496;647948.9908934684;2.140458857367281;0.24560613971916168
5992;2019-01-28 20:52:37.867;806;191;126;125;121;46;164;-177;6;-179;468;465;4;168;218;201;238;193;175;171;162;-180;557;358;361;133;363;268;557;-1.0;83.0;270.0;535.0;111.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32578.12109375;10936.892578125;0.0;4085.21411132812;397.0;62905;;;Calculated values ==>;1548705157.867;353.76;292.26000000000005;285.76000000000005;285.66;285.26000000000005;277.76000000000005;274.1680685717883;289.56;255.46000000000004;273.76000000000005;255.26000000000002;319.96000000000004;319.66;273.56;289.96000000000004;294.96000000000004;293.26000000000005;296.96000000000004;292.46000000000004;290.26000000000005;289.36;;312.86;255.16000000000003;241.05796691057077;263.56353331371673;274.1680685717883;290.66;5570000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2680000.0;5570000.0;0.0;0.013833333333333333;0.045000000000000005;0.08916666666666666;0.018500000000000003;0.018500000000000003;;10936.892578125;0.0;4085.21411132812;32578.12109375;514542.84850318916;411509.7758049635;231002.21405769818;230706.34264985917;229531.35143228946;430280.9020939914;454445.6974495171;449305.47261046694;451784.91558675154;502068.03668336465;501751.1727421352;449043.3012938747;469132.8211660295;461573.7689881714;460054.3744995887;426329.6538949846;412290.7944217916;455434.2692257803;454161.71719194663;;166846.47414792277;451681.8785402479;202427.94486708473;231002.21405769818;274.14146896884625;3179237.631929447;1230297.9697817992;203078.9293862996;0.0;0;203;223;0;0;0;0;8;63;69;1304053286855.2913;485366465030.36365;921582758899.5319;11109.4887484522;22225.142419190382;194.20422271250325;4128.450807983597;2850596.8903351706;1074633.540094925;51980.003960167436;648017.7875162212;2.5067912894519324;0.2725102179773956
5993;2019-01-28 20:53:37.877;805;195;125;124;121;47;164;-164;17;-192;469;463;13;150;219;201;238;197;175;171;162;-169;584;363;361;134;367;253;578;-2.0;79.0;451.0;518.0;112.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41224.9140625;20015.85546875;0.0;3855.23486328125;400.0;62906;;;Calculated values ==>;1548705217.877;353.66;292.66;285.66;285.56;285.26000000000005;277.86;274.69669130483857;289.56;256.76000000000005;274.86;253.96000000000004;320.06;319.46000000000004;274.46000000000004;288.16;295.06;293.26000000000005;296.96000000000004;292.86;290.26000000000005;289.36;;313.16;256.26000000000005;241.2770596917726;261.54996906429363;274.69669130483857;290.66;5840000.0;3629999.9999999995;3610000.0;1340000.0;3670000.0000000005;2530000.0;5780000.0;0.0;0.013166666666666667;0.07516666666666666;0.08633333333333333;0.018666666666666668;0.018666666666666668;;20015.85546875;0.0;3855.23486328125;41224.9140625;512132.61485096614;253538.4424150588;230231.8559565818;229941.71099927629;229075.88345817217;429947.3805835815;454445.6974495171;453367.9836663851;450266.08027291286;503612.9995733263;502987.6929253635;452870.2099539165;469134.08981747733;461094.9126814693;459268.44399813557;417865.0196492399;254348.47887533004;455434.2692257803;454161.71719194663;;168099.92630828856;452643.1002709737;205072.6322189294;230231.8559565818;274.69669130483857;3179852.759726533;1230555.9523387435;203145.1108228122;0.0;0;203;224;0;0;0;0;8;63;69;1304269922955.2568;485446578380.3509;921739084949.507;18663.533917133755;21373.583741826493;2152.96778685648;4180.024076393477;2850845.040208765;1074996.923366662;51999.56698687186;648087.0363464617;1.9425216392394449;0.18707709495367036
5994;2019-01-28 20:54:37.878;804;201;123;122;117;50;164;-154;30;-172;455;445;21;115;222;197;238;203;175;171;162;-157;562;365;361;134;370;245;556;-1.0;80.0;519.0;523.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40456.0625;19345.4140625;0.0;3709.14721679688;386.0;62907;;;Calculated values ==>;1548705277.878;353.56000000000006;293.26000000000005;285.46000000000004;285.36;284.86;278.16;274.9066339382667;289.56;257.76000000000005;276.16;255.96000000000004;318.66;317.66;275.26000000000005;284.66;295.36;292.86;296.96000000000004;293.46000000000004;290.26000000000005;289.36;;311.76000000000005;257.46000000000004;241.2770596917726;260.44013211722256;274.9066339382667;290.66;5620000.0;3650000.0;3610000.0;1340000.0;3700000.0;2450000.0;5560000.0;0.0;0.013333333333333334;0.08650000000000001;0.08716666666666667;0.018500000000000003;0.018500000000000003;;19345.4140625;0.0;3709.14721679688;40456.0625;513876.6083220457;415611.13515833655;230139.92857962125;229846.36975615713;228390.77645600727;429811.8947417682;454445.6974495171;456300.79938321334;452334.347272053;502923.4278225406;501886.1520371508;455212.6578862429;466262.74228667334;461040.14456079;458400.8548651725;424886.7692984092;416295.933616958;455434.2692257803;454161.71719194663;;162250.55196795813;453874.4387854782;205095.24926491542;230139.92857962125;274.9066339382667;3180533.4458749783;1230883.9683846172;203208.14839067866;0.0;0;203;224;0;0;0;0;8;63;69;1304486526564.995;485526979720.2538;921888487439.3265;21729.28008523277;21685.25268654239;114.54447575268337;4144.4030893280205;2851181.652601824;1075355.7529835256;52018.46323730304;648156.4077289294;2.067854588916724;0.20334878507390394
5995;2019-01-28 20:55:40.852;813;191;122;121;113;48;164;-152;37;-167;435;424;24;109;222;198;238;193;175;171;162;-154;554;360;361;138;365;239;549;-3.0;82.0;416.0;566.0;112.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40018.9453125;19146.091796875;0.0;3533.88891601562;376.0;62908;;;Calculated values ==>;1548705340.852;354.46000000000004;292.26000000000005;285.36;285.26000000000005;284.46000000000004;277.96000000000004;274.38016830617;289.56;257.96000000000004;276.86;256.46000000000004;316.66;315.56;275.56;284.06;295.36;292.96000000000004;296.96000000000004;292.46000000000004;290.26000000000005;289.36;;310.76000000000005;257.76000000000005;242.14157278889297;259.59022785621676;274.38016830617;290.66;5540000.0;3600000.0;3610000.0;1380000.0;3650000.0;2390000.0;5490000.0;0.0;0.013666666666666666;0.06933333333333333;0.09433333333333334;0.018666666666666668;0.018666666666666668;;19146.091796875;0.0;3533.88891601562;40018.9453125;515648.1213661551;414840.6948555996;230005.63749457302;229711.25469212318;227385.54980107656;430148.3826014536;454445.6974495171;458107.89483816596;452166.66293371853;501432.75322684465;500294.4597733647;456564.0754801792;466436.8600387949;461806.47128588706;459332.9633764908;427173.19109922135;415538.5025391026;455434.2692257803;454161.71719194663;;158072.51562822933;453512.47676936386;203795.15318481388;230005.63749457302;274.38016830617005;3181237.311588887;1231220.63006366;203271.4988014095;0.0;0;203;224;0;0;0;0;8;63;69;1304713862704.9126;485612624360.22266;922040884519.2711;17632.350087965744;23556.667524809214;159.00741032162256;4184.246821017641;2851525.9247264946;1075751.4564116304;52020.85582847906;648229.2533399382;2.0075974675866917;0.20808167781959433
5996;2019-01-28 20:56:37.878;822;180;122;121;112;45;165;-155;23;-184;412;403;17;144;219;199;238;181;175;171;162;-156;525;354;361;141;359;260;525;-1.0;78.0;320.0;588.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31879.458984375;10360.1669921875;0.0;3888.23486328125;379.0;62909;;;Calculated values ==>;1548705397.878;355.36;291.16;285.36;285.26000000000005;284.36;277.66;273.7412296467126;289.66;257.66;275.46000000000004;254.76000000000002;314.36;313.46000000000004;274.86;287.56;295.06;293.06;296.96000000000004;291.26000000000005;290.26000000000005;289.36;;311.06;257.56;242.77792619122317;262.5002047102346;273.7412296467126;290.66;5250000.0;3540000.0;3610000.0;1410000.0;3590000.0;2600000.0;5250000.0;0.0;0.013000000000000001;0.05333333333333334;0.098;0.018666666666666668;0.018666666666666668;;10360.1669921875;0.0;3888.23486328125;31879.458984375;519115.31598155445;420079.2150669692;230574.49666813714;230274.02548075657;227610.50493403163;430542.39183029096;454587.42908880144;452911.8615402216;449864.98346565093;496939.2531808788;495985.3037403932;452154.4650788298;467468.56582013663;462316.2933191314;460408.5339665152;434623.7761488595;420375.544855085;455434.2692257803;454161.71719194663;;159325.9205505338;452798.04586261563;203346.3325604608;230574.49666813714;273.7412296467126;3181806.766922926;1231454.327829546;203330.28408346616;0.0;0;203;224;0;0;0;0;8;63;69;1304919726564.995;485692175630.2546;922183164389.3282;13310.161545587243;24446.267903611173;185.22700681906852;4173.6281164444445;2851770.9980138727;1076131.6529945247;52023.58226068458;648295.4500311015;2.9557900598022124;0.3216346761363781
5997;2019-01-28 20:57:37.869;821;174;123;122;113;44;165;-155;0;-188;406;401;5;165;216;201;238;176;175;171;162;-156;540;349;361;143;354;267;540;0.0;80.0;460.0;534.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32204.923828125;10560.544921875;0.0;3991.73583984375;388.0;62910;;;Calculated values ==>;1548705457.869;355.26;290.56;285.46000000000004;285.36;284.46000000000004;277.56;273.20264511476705;289.66;257.66;273.16;254.36;313.76000000000005;313.26000000000005;273.66;289.66;294.76000000000005;293.26000000000005;296.96000000000004;290.76000000000005;290.26000000000005;289.36;;311.96000000000004;257.56;243.1966462407574;263.43189868330234;273.20264511476705;290.66;5400000.0;3490000.0;3610000.0;1430000.0;3540000.0;2670000.0;5400000.0;0.0;0.013333333333333334;0.07666666666666666;0.089;0.018666666666666668;0.018666666666666668;;10560.544921875;0.0;3991.73583984375;32204.923828125;517772.4118714302;247334.5105650677;230512.18804168009;230214.71064086084;227575.9885170149;430862.6128555636;454587.42908880144;448702.7348185148;449084.3400886659;495585.66350671067;495051.48985061777;449357.9646112709;468923.270259605;462673.248417762;461447.2768507042;430915.4127415564;413089.51542064676;455434.2692257803;454161.71719194663;;163086.1669317865;452457.19469507295;201940.50640705018;230512.18804168009;273.20264511476705;3182340.7233403246;1231628.6409444239;203395.94065595994;0.0;0;203;224;0;0;0;0;8;63;69;1305136294074.7678;485777362850.1652;922341240674.1624;18918.437511545617;22295.985257634024;237.67863094546212;4174.791210804976;2852039.5293866517;1076521.1133426432;52027.10594569688;648365.0097565647;3.1353774269498875;0.31641827596370264
5998;2019-01-28 20:58:37.879;814;182;125;124;117;44;165;-154;-3;-162;406;403;-1;166;215;202;238;185;175;171;162;-156;553;352;361;144;357;270;554;0.0;83.0;671.0;506.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32492.255859375;10853.5947265625;0.0;4028.36694335938;396.0;62911;;;Calculated values ==>;1548705517.879;354.56000000000006;291.36;285.66;285.56;284.86;277.56;273.5264737036516;289.66;257.76000000000005;272.86;256.96000000000004;313.76000000000005;313.46000000000004;273.06;289.76000000000005;294.66;293.36;296.96000000000004;291.66;290.26000000000005;289.36;;312.76000000000005;257.56;243.40439225979637;263.82572766246335;273.5264737036516;290.66;5530000.0;3520000.0000000005;3610000.0;1440000.0;3570000.0000000005;2700000.0;5540000.0;0.0;0.013833333333333333;0.11183333333333333;0.08433333333333333;0.018666666666666668;0.018666666666666668;;10853.5947265625;0.0;4028.36694335938;32492.255859375;515853.0167994536;249697.51223758972;230776.24032262436;230480.4978228875;228433.72541066384;430671.36484660726;454587.42908880144;447745.91014301335;451655.89129990316;495276.48978636455;494955.07280573976;448011.7626045434;468623.29857801535;462086.8017432054;461119.3891967811;427450.8648019861;250866.03273033988;455434.2692257803;454161.71719194663;;166428.6587063909;452286.073109323;201191.39192267667;230776.24032262436;273.5264737036516;3182879.9563614954;1231807.121849993;203462.785984841;0.0;0;203;224;0;0;0;0;8;63;69;1305352930174.7334;485863477200.15155;922502367524.1367;27573.013620974318;21175.651446740503;2442.7568436577726;4169.862234894016;2852427.0227174875;1076883.437359062;52049.446630808736;648434.5601250643;3.7200259867728325;0.33661260885084815
5999;2019-01-28 20:59:37.889;807;190;126;126;121;46;165;-149;12;-149;409;405;8;153;217;201;238;193;175;171;162;-152;586;357;361;145;363;257;581;-1.0;79.0;667.0;547.0;111.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41253.0625;20052.388671875;0.0;3778.662109375;401.0;62912;;;Calculated values ==>;1548705577.889;353.86;292.16;285.76000000000005;285.76000000000005;285.26000000000005;277.76000000000005;274.0616903277293;289.66;258.26000000000005;274.36;258.26000000000005;314.06;313.66;273.96000000000004;288.46000000000004;294.86;293.26000000000005;296.96000000000004;292.46000000000004;290.26000000000005;289.36;;313.26000000000005;257.96000000000004;243.61107973660833;262.0952818180154;274.0616903277293;290.66;5860000.0;3570000.0000000005;3610000.0;1450000.0;3629999.9999999995;2570000.0;5810000.0;0.0;0.013166666666666667;0.11116666666666666;0.09116666666666666;0.018500000000000003;0.018500000000000003;;20052.388671875;0.0;3778.662109375;41253.0625;512211.7211321237;251418.28230408198;230456.35716547267;230456.35716547267;229012.70382257132;430346.717906069;454587.42908880144;452048.2544113777;452849.3986031987;496926.62899460475;496503.8745464997;451542.803874608;468924.2287988726;461439.2131810104;460210.5064603235;417159.5370317308;252581.63990204173;455434.2692257803;454161.71719194663;;168517.74571465285;452534.7176564977;202092.69504920265;230456.35716547267;274.0065259501831;3183494.6031051124;1232064.7146365826;203527.85540336603;0.0;0;203;225;0;0;0;0;8;63;69;1305569566274.699;485950191650.13776;922660493874.1116;27786.726349095126;22831.964394365066;2166.9423122075727;4138.549160489769;2852888.430772359;1077250.2286127016;52087.86719279478;648503.8084261419;2.388655990819542;0.22161578804228468
6000;2019-01-28 21:00:37.860;808;204;124;123;120;50;164;-142;32;-137;398;390;24;114;221;197;238;206;175;171;162;-144;567;366;361;146;371;246;561;-2.0;80.0;875.0;515.0;112.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40204.1875;19469.498046875;0.0;3557.97143554688;389.0;62913;;;Calculated values ==>;1548705637.86;353.96000000000004;293.56;285.56;285.46000000000004;285.16;278.16;275.0112864084945;289.56;258.96000000000004;276.36;259.46000000000004;312.96000000000004;312.16;275.56;284.56;295.26000000000005;292.86;296.96000000000004;293.76000000000005;290.26000000000005;289.36;;312.06;258.76000000000005;243.81672145450628;260.58029834229245;275.0112864084945;290.66;5670000.0;3660000.0;3610000.0;1460000.0;3710000.0;2460000.0;5610000.0;0.0;0.013333333333333334;0.14583333333333334;0.08583333333333334;0.018666666666666668;0.018666666666666668;;19469.498046875;0.0;3557.97143554688;40204.1875;513946.8735352883;414726.43781185016;230319.94290100815;230026.7293224473;229151.97667661295;429743.705733735;454445.6974495171;456377.84301490715;453936.8861003564;496887.1890061283;496048.8045726038;455410.07464355306;466004.94942824973;460749.49926466384;458240.58495806623;423393.7638944441;415431.82824480155;455434.2692257803;454161.71719194663;;163503.975529645;453204.03896913043;204310.47744129648;230319.94290100815;274.9069082576973;3184173.0854295813;1232393.9045069544;203588.96446586613;0.0;0;203;225;0;0;0;0;8;63;69;1305786061584.5405;486037449455.0739;922811320939.0012;36759.82414615156;21363.364031139085;106.15914199523395;4178.379786764185;2853426.0587135977;1077618.3450070166;52106.80054935176;648573.0826685767;2.710142647401586;0.2431848840505435
6001;2019-01-28 21:01:37.850;818;194;122;121;115;50;165;-148;42;-151;379;369;29;108;222;196;238;196;175;171;162;-150;554;362;361;146;367;241;550;-2.0;82.0;623.0;531.0;112.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39861.16015625;19062.3671875;0.0;3476.09716796875;379.0;62914;;;Calculated values ==>;1548705697.85;354.96000000000004;292.56;285.36;285.26000000000005;284.66;278.16;274.5913991737795;289.66;258.36;277.36;258.06;311.06;310.06;276.06;283.96000000000004;295.36;292.76000000000005;296.96000000000004;292.76000000000005;290.26000000000005;289.36;;311.06;258.16;243.81672145450628;259.87524604437704;274.5913991737795;290.66;5540000.0;3620000.0000000005;3610000.0;1460000.0;3670000.0000000005;2410000.0;5500000.0;0.0;0.013666666666666666;0.10383333333333335;0.0885;0.018666666666666668;0.018666666666666668;;19062.3671875;0.0;3476.09716796875;39861.16015625;516256.55119822134;415497.79424610164;229982.70873861105;229688.5652307168;227940.9127301223;430014.67791919125;454587.42908880144;458380.3735720064;452468.92723670555;495410.7908748592;494364.19066278473;456834.7080808143;466037.05256621924;461500.9224690353;458742.35651751276;427173.19109922135;416182.2575204337;455434.2692257803;454161.71719194663;;159325.9205505338;452574.08469617285;203589.77641860206;229982.70873861105;274.5913991737795;3184840.1854582843;1232714.949867479;203647.57193469835;0.0;0;203;225;0;0;0;0;8;63;69;1306002625484.575;486125034855.0878;922957396589.0244;26455.757004428488;22035.111282565013;150.20942557676472;4184.674824462265;2853952.7674238514;1077979.9386923613;52108.936598014414;648642.7631749944;2.3438044271288097;0.2238582714765888
6002;2019-01-28 21:02:37.870;825;185;122;121;113;47;165;-153;48;-158;361;353;30;126;221;197;238;187;175;171;162;-155;528;356;361;145;361;256;529;0.0;80.0;685.0;480.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31803.52734375;10468.90625;0.0;3774.72119140625;378.0;62915;;;Calculated values ==>;1548705757.87;355.66;291.66;285.36;285.26000000000005;284.46000000000004;277.86;273.955091788801;289.66;257.86;277.96000000000004;257.36;309.26000000000005;308.46000000000004;276.16;285.76000000000005;295.26000000000005;292.86;296.96000000000004;291.86;290.26000000000005;289.36;;310.96000000000004;257.66;243.61107973660833;261.9595390733887;273.955091788801;290.66;5280000.0;3560000.0;3610000.0;1450000.0;3610000.0;2560000.0;5290000.0;0.0;0.013333333333333334;0.11416666666666667;0.08;0.018666666666666668;0.018666666666666668;;10468.90625;0.0;3774.72119140625;31803.52734375;519229.17841566744;420205.72512613895;230477.12047854968;230177.71269028564;227814.58023808885;430412.23801567365;454587.42908880144;456682.15549395315;451904.0777707884;491937.1819982583;491083.4962764515;454469.4988628344;465952.0268607452;462280.22558120737;459826.77920233493;433904.00382288004;420796.17633104406;455434.2692257803;454161.71719194663;;158908.11840480618;452219.6127237667;202102.26462950942;230477.12047854968;273.955091788801;3185437.5902558374;1232961.1258440283;203708.01556216937;0.0;0;203;225;0;0;0;0;8;63;69;1306219297684.506;486212363955.06006;923106546288.977;29064.537540357327;20009.387847540584;174.77103322447977;4175.445805316744;2854415.590767951;1078330.4263086095;52111.64567122706;648712.4540694443;3.7507399323809225;0.34362937533384147
6003;2019-01-28 21:03:37.851;824;175;122;122;112;45;165;-163;52;-166;362;361;38;158;218;199;238;177;175;171;162;-161;536;351;361;143;356;265;536;-3.0;80.0;685.0;444.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32005.546875;10546.80859375;0.0;3955.67041015625;388.0;62916;;;Calculated values ==>;1548705817.851;355.56000000000006;290.66;285.36;285.36;284.36;277.66;273.4187578820637;289.66;256.86;278.36;256.56;309.36;309.26000000000005;276.96000000000004;288.96000000000004;294.96000000000004;293.06;296.96000000000004;290.86;290.26000000000005;289.36;;311.96000000000004;257.06;243.1966462407574;263.1675429290057;273.4187578820637;290.66;5360000.0;3510000.0;3610000.0;1430000.0;3560000.0;2650000.0;5360000.0;0.0;0.013333333333333334;0.11416666666666667;0.07400000000000001;0.018666666666666668;0.018666666666666668;;10546.80859375;0.0;3955.67041015625;32005.546875;518459.4303119909;414382.3511157764;230309.23773092625;230309.23773092625;227371.98948204704;430735.4089219946;454587.42908880144;455692.7916117655;451408.6144476259;491079.4942156433;490971.8411439036;453941.4140832149;468389.5463043769;462636.5820206667;460873.564739189;431932.09226703225;415084.2568427893;455434.2692257803;454161.71719194663;;163086.1669317865;451933.49648534623;200863.21095346118;230309.23773092625;273.4187578820637;3185969.1641575764;1233136.2013434633;203772.41509273654;0.0;0;203;225;0;0;0;0;8;63;69;1306435829095.174;486298736595.3265;923262796794.459;29093.04379182308;18579.201129359495;224.63780565657265;4178.579616605714;2854900.083809152;1078651.89605341;52114.97302423245;648782.0489028301;3.590797292615856;0.32214265789677093
6004;2019-01-28 21:04:37.881;815;179;124;123;115;45;165;-167;54;-166;375;375;46;167;216;200;238;181;175;171;162;-169;550;351;361;142;356;269;550;-1.0;81.0;694.0;462.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32387.904296875;10780.7314453125;0.0;4029.14477539062;397.0;62917;;;Calculated values ==>;1548705877.881;354.66;291.06;285.56;285.46000000000004;284.66;277.66;273.4187578820637;289.66;256.46000000000004;278.56;256.56;310.66;310.66;277.76000000000005;289.86;294.76000000000005;293.16;296.96000000000004;291.26000000000005;290.26000000000005;289.36;;312.86;256.26000000000005;242.98782864720522;263.6948088759802;273.4187578820637;290.66;5500000.0;3510000.0;3610000.0;1420000.0;3560000.0;2690000.0;5500000.0;0.0;0.013500000000000002;0.11566666666666667;0.077;0.018666666666666668;0.018666666666666668;;10780.7314453125;0.0;4029.14477539062;32387.904296875;516223.5090196764;248746.81474579297;230573.56230372956;230277.70356738323;227940.9127301223;430735.4089219946;454587.42908880144;455276.47423739;451581.9385116202;492051.09403493226;492051.09403493226;454269.86663963663;468878.4190942471;462371.3252196394;461006.8955048023;428273.7839724231;249512.77325641108;455434.2692257803;454161.71719194663;;166846.47414792277;451267.24707128486;200531.0237589076;230573.56230372956;273.3694317901399;3186506.044556466;1233314.0197084541;203838.9884893143;0.0;0;203;225;0;0;0;0;8;63;69;1306652537395.0708;486384279345.2857;923423076894.3826;29465.557105344462;19306.689195053048;2413.273644666163;4173.645557913385;2855388.316143899;1078967.7696638391;52136.96661093904;648851.6855801895;3.7379897494071566;0.32655911054685993
6005;2019-01-28 21:05:37.861;807;187;126;125;118;46;165;-167;56;-169;388;387;50;170;217;201;238;190;175;171;162;-170;557;354;361;141;359;270;557;-3.0;80.0;653.0;439.0;112.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32610.111328125;10945.95703125;0.0;4066.83911132812;403.0;62918;;;Calculated values ==>;1548705937.861;353.86;291.86;285.76000000000005;285.66;284.96000000000004;277.76000000000005;273.7412296467126;289.66;256.46000000000004;278.76000000000005;256.26000000000005;311.96000000000004;311.86;278.16;290.16;294.86;293.26000000000005;296.96000000000004;292.16;290.26000000000005;289.36;;313.46000000000004;256.16;242.77792619122317;263.82572766246335;273.7412296467126;290.66;5570000.0;3540000.0;3610000.0;1410000.0;3590000.0;2700000.0;5570000.0;0.0;0.013333333333333334;0.10883333333333334;0.07316666666666666;0.018666666666666668;0.018666666666666668;;10945.95703125;0.0;4066.83911132812;32610.111328125;514665.1645346832;251497.0071206313;231002.21405769818;230706.34264985917;228658.69265139283;430542.39183029096;454587.42908880144;455360.3838755622;451440.8995300102;493344.6978179346;493237.13994071673;454605.4929423079;469088.737189759;462049.59554772783;460676.8336032137;426329.6538949846;411111.06218014384;455434.2692257803;454161.71719194663;;169353.38768963216;451336.17834919755;201404.84909221806;231002.21405769818;273.7247888747168;3187047.514136803;1233495.015093904;203906.43253288095;0.0;0;203;225;0;0;0;0;8;63;69;1306869065195.1396;486469151045.3127;923584722994.434;27638.827368920625;18286.64225730233;202.9145561978772;4165.644058505972;2855864.0273913792;1079280.943000121;52158.76091209706;648921.156495655;3.350077344904912;0.3019245132343281
6006;2019-01-28 21:06:37.852;802;197;126;126;121;47;165;-153;56;-158;395;392;51;147;219;200;238;200;175;171;162;-160;583;364;361;141;369;250;578;-2.0;77.0;958.0;472.0;112.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40983.25390625;19987.42578125;0.0;3706.30419921875;401.0;62919;;;Calculated values ==>;1548705997.852;353.36;292.86;285.76000000000005;285.76000000000005;285.26000000000005;277.86;274.8017692304317;289.66;257.86;278.76000000000005;257.36;312.66;312.36;278.26000000000005;287.86;295.06;293.16;296.96000000000004;293.16;290.26000000000005;289.36;;313.26000000000005;257.16;242.77792619122317;261.13683023647616;274.8017692304317;290.66;5830000.0;3640000.0;3610000.0;1410000.0;3690000.0;2500000.0;5780000.0;0.0;0.012833333333333334;0.15966666666666668;0.07866666666666666;0.018666666666666668;0.018666666666666668;;19987.42578125;0.0;3706.30419921875;40983.25390625;511843.4913026876;254348.47887533004;230522.78646094346;230522.78646094346;229075.88345817217;429879.7862731237;454587.42908880144;458615.40399587416;452589.7558059966;496164.3953846252;495848.71178787586;458016.05900553917;469206.535926253;460786.2846276149;458973.0432833828;418212.83756877214;255590.73416839642;455434.2692257803;454161.71719194663;;168517.74571465285;452381.28588076885;203993.42013371608;230522.78646094346;274.77526149807284;3187660.700188073;1233752.7546170093;203971.1990106384;0.0;0;204;225;0;0;0;0;8;63;69;1307085632704.9124;486553738355.22394;923740699594.2703;40654.643423324575;19539.84543876815;2086.983660304822;4174.593373645393;2856433.0542805456;1079596.1164474813;52177.840534841795;648990.6480488866;2.804795443808303;0.23577317484744906
6007;2019-01-28 21:07:37.882;803;201;123;122;117;51;165;-146;55;-146;386;379;45;124;222;196;238;203;175;171;162;-149;561;365;361;142;369;244;555;-2.0;80.0;1021.0;444.0;112.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40111.58203125;19175.4609375;0.0;3595.50048828125;388.0;62920;;;Calculated values ==>;1548706057.882;353.46000000000004;293.26000000000005;285.46000000000004;285.36;284.86;278.26000000000005;274.9066339382667;289.66;258.56;278.66;258.56;311.76000000000005;311.06;277.66;285.56;295.36;292.76000000000005;296.96000000000004;293.46000000000004;290.26000000000005;289.36;;311.96000000000004;258.26000000000005;242.98782864720522;260.2995467637923;274.9066339382667;290.66;5610000.0;3650000.0;3610000.0;1420000.0;3690000.0;2440000.0;5550000.0;0.0;0.013333333333333334;0.1701666666666667;0.07400000000000001;0.018666666666666668;0.018666666666666668;;19175.4609375;0.0;3595.50048828125;40111.58203125;513838.1992233744;415991.9691235561;230162.7429788659;229868.94750329808;228412.22449851246;429811.8947417682;454587.42908880144;459443.57720766263;453669.2233870292;495834.6969664848;495101.0119060857;458258.2030467605;467430.4445231301;461194.0671242244;458262.81198973843;425179.20478821715;416668.6815311742;455434.2692257803;454161.71719194663;;163086.1669317865;453357.27583537117;204227.70501225855;230162.7429788659;274.8702608565301;3188336.8283823794;1234079.2751848712;204032.0778071914;0.0;0;204;225;0;0;0;0;8;63;69;1307302341004.809;486638680805.1835;923888973694.1996;43429.23425191794;18435.588240910336;113.47364342723897;4181.314185310841;2857134.103610329;1079912.7366256348;52196.18684760292;649060.3154281261;2.905437723268924;0.24447297551292577
6008;2019-01-28 21:08:37.873;815;191;122;121;114;49;165;-145;54;-149;372;365;40;117;221;196;239;193;175;171;162;-149;553;360;361;141;365;239;549;-1.0;80.0;708.0;405.0;112.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39797.03515625;19041.05859375;0.0;3510.63818359375;376.0;62921;;;Calculated values ==>;1548706117.873;354.66;292.26000000000005;285.36;285.26000000000005;284.56;278.06;274.38016830617;289.66;258.66;278.56;258.26000000000005;310.36;309.66;277.16;284.86;295.26000000000005;292.76000000000005;297.06;292.46000000000004;290.26000000000005;289.36;;310.76000000000005;258.26000000000005;242.77792619122317;259.59022785621676;274.38016830617;290.66;5530000.0;3600000.0;3610000.0;1410000.0;3650000.0;2390000.0;5490000.0;0.0;0.013333333333333334;0.11800000000000001;0.06749999999999999;0.018666666666666668;0.018666666666666668;;19041.05859375;0.0;3510.63818359375;39797.03515625;515974.6555323708;414840.6948555996;230005.63749457302;229711.25469212318;227673.51425540238;430148.3826014536;454587.42908880144;460106.6050988232;453525.6686687317;494885.8657752762;494153.99203402764;458462.2212728251;467342.3737923525;461671.84584197105;459060.2083140158;427706.3734488275;415538.5025391026;455434.2692257803;454161.71719194663;;158072.51562822933;453525.6686687317;203019.46007791444;230005.63749457302;274.38016830617;3189002.6336391387;1234397.6984099813;204091.28674672157;0.0;0;204;225;0;0;0;0;8;63;69;1307518908514.5818;486723568070.0944;924033851959.0476;30336.283112467238;16909.16907988016;162.23827879633134;4184.246821017641;2857748.7240474904;1080207.232088719;52198.48410231247;649130.0179794878;2.287718649356464;0.19900671904448225
