;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6009;2019-01-28 21:09:37.863;824;179;122;121;113;46;165;-158;43;-164;365;362;32;143;220;198;239;180;175;172;162;-157;528;354;361;140;359;263;528;-1.0;83.0;796.0;417.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31923.888671875;10343.46875;0.0;3955.74145507812;381.0;62922;;;Calculated values ==>;1548706177.863;355.56000000000006;291.06;285.36;285.26000000000005;284.46000000000004;277.76000000000005;273.7412296467126;289.66;257.36;277.46000000000004;256.76000000000005;309.66;309.36;276.36;287.46000000000004;295.16;292.96000000000004;297.06;291.16;290.36;289.36;;311.26000000000005;257.46000000000004;242.56692532238324;262.9017227912062;273.7412296467126;290.66;5280000.0;3540000.0;3610000.0;1400000.0;3590000.0;2630000.0;5280000.0;0.0;0.013833333333333333;0.13266666666666665;0.06949999999999999;0.018666666666666668;0.018666666666666668;;10343.46875;0.0;3955.74145507812;31923.888671875;519110.0115909088;418732.37898895395;230501.36473553395;230201.69302735408;227836.59920955027;430542.39183029096;454587.42908880144;454906.01452564285;452135.63026264065;491616.6905189349;491294.5969824381;453528.07508904516;466927.9552328848;462449.46005367924;460274.1915433627;434124.95365010557;419040.4910963557;455574.8276367245;454161.71719194663;;160161.5264782812;452863.91896559007;201697.3165455101;230501.36473553395;273.7412296467126;3189600.208392074;1234642.5286593747;204153.496207082;0.0;0;204;225;0;0;0;0;8;63;69;1307735472414.6162;486807854020.10785;924184426859.0715;33592.35393203094;17456.078868195556;208.66839866020626;4174.9932458530375;2858281.373899839;1080493.5614254875;52201.5744761436;649199.6667033338;3.876584346249696;0.3345301969462987
6010;2019-01-28 21:10:37.873;821;175;123;122;113;45;165;-163;15;-170;377;377;19;165;217;199;238;178;175;172;162;-164;542;350;361;140;356;270;542;0.0;82.0;682.0;402.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32156.466796875;10584.6748046875;0.0;4062.26733398438;391.0;62923;;;Calculated values ==>;1548706237.873;355.26;290.66;285.46000000000004;285.36;284.46000000000004;277.66;273.3108153835814;289.66;256.86;274.66;256.16;310.86;310.86;275.06;289.66;294.86;293.06;296.96000000000004;290.96000000000004;290.36;289.36;;312.26000000000005;256.76000000000005;242.56692532238324;263.82572766246335;273.3108153835814;290.66;5420000.0;3500000.0;3610000.0;1400000.0;3560000.0;2700000.0;5420000.0;0.0;0.013666666666666666;0.11366666666666667;0.06699999999999999;0.018666666666666668;0.018666666666666668;;10584.6748046875;0.0;4062.26733398438;32156.466796875;517608.47812050325;247616.36746104417;230464.79366194105;230167.82202765392;227533.30506849688;430799.1582183253;454587.42908880144;450117.3825879966;451509.615515638;492160.14499396156;492160.14499396156;450638.1665710431;468506.7849437996;462504.01303383906;461027.8975196058;430398.8571693477;412988.0197166831;455574.8276367245;454161.71719194663;;164339.59507360373;452135.63026264065;200624.96821842212;230464.79366194105;273.3108153835814;3190134.3003547224;1234816.9589225021;204220.32408310357;0.0;0;204;225;0;0;0;0;8;63;69;1307952108514.5818;486891868020.0945;924344353509.0461;28358.9711000083;16851.21435696264;237.94811185308316;4175.675905893438;2858797.7209851975;1080779.5031846701;52205.296900698;649269.2672110723;3.3879979182615334;0.2972094710342859
6011;2019-01-28 21:11:37.864;812;182;125;124;116;45;165;-155;6;-144;393;394;10;165;216;200;239;185;175;172;162;-159;552;353;361;139;358;274;552;-3.0;82.0;966.0;422.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32399.806640625;10760.787109375;0.0;4143.77734375;398.0;62924;;;Calculated values ==>;1548706297.864;354.36;291.36;285.66;285.56;284.76000000000005;277.66;273.6339639331285;289.66;257.66;273.76000000000005;258.76000000000005;312.46000000000004;312.56;274.16;289.66;294.76000000000005;293.16;297.06;291.66;290.36;289.36;;312.96000000000004;257.26000000000005;242.35481222062532;264.3458800820626;273.6339639331285;290.66;5520000.0;3529999.9999999995;3610000.0;1390000.0;3579999.9999999995;2740000.0;5520000.0;0.0;0.013666666666666666;0.161;0.07033333333333333;0.018666666666666668;0.018666666666666668;;10760.787109375;0.0;4143.77734375;32399.806640625;515692.8777258548;249798.2432031742;230823.145097764;230526.9083737572;228187.26094971248;430607.02586249536;454587.42908880144;448194.5771757094;454377.06269414123;493462.6219905357;493570.48112123006;448726.8174328835;467947.9263481069;462068.13665675744;460697.8025867657;427980.67304567294;411342.59817574464;455574.8276367245;454161.71719194663;;167264.2905471822;452826.11469964654;200712.3156925227;230823.145097764;273.44931772302283;3190672.1886062664;1234994.811090479;204288.6975313955;0.0;0;204;225;0;0;0;0;8;63;69;1308168676025.2153;486975555465.3393;924507529029.5234;39844.64409879306;17732.003863501042;227.3870232223534;4168.986679091409;2859365.9991923305;1081067.6534416608;52209.17411183272;649338.7956353222;4.157989444073567;0.35077269978071124
6012;2019-01-28 21:12:37.854;804;200;126;125;121;47;165;-147;23;-121;403;400;19;120;219;198;239;204;175;172;162;-151;579;364;361;139;369;248;573;-2.0;79.0;973.0;426.0;112.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40836.90625;19817.021484375;0.0;3703.96606445312;393.0;62925;;;Calculated values ==>;1548706357.854;353.56000000000006;293.16;285.76000000000005;285.66;285.26000000000005;277.86;274.8017692304317;289.66;258.46000000000004;275.46000000000004;261.06;313.46000000000004;313.16;275.06;285.16;295.06;292.96000000000004;297.06;293.56;290.36;289.36;;312.46000000000004;258.06;242.35481222062532;260.85938512811435;274.8017692304317;290.66;5790000.0;3640000.0;3610000.0;1390000.0;3690000.0;2480000.0;5730000.0;0.0;0.013166666666666667;0.16216666666666668;0.071;0.018666666666666668;0.018666666666666668;;19817.021484375;0.0;3703.96606445312;40836.90625;512434.55039719323;407864.0060693561;230634.61730042394;230342.55163003705;229182.20573531842;429879.7862731237;454587.42908880144;454954.54680310714;456737.6665463825;497208.14559764694;496893.5625351032;454465.61127528903;466406.366089962;460786.2846276149;458698.32593839575;419886.0498247482;409626.2912194008;455574.8276367245;454161.71719194663;;165175.21790254305;453654.4621878675;203123.3841428063;230634.61730042394;274.43904427964213;3191282.392829462;1235249.5836929553;204354.0844934973;0.0;0;204;226;0;0;0;0;8;63;69;1308385239925.2498;487058941565.35254;924664102929.5483;40838.620211412126;17787.706541199343;135.08682163707363;4172.505864641757;2860038.2476682663;1081363.6016954826;52212.194223771134;649408.2964877915;2.675649536748547;0.22530516928057978
6013;2019-01-28 21:13:37.864;809;198;122;121;116;49;165;-147;40;-109;397;391;29;109;221;195;239;200;175;172;163;-149;558;363;361;138;368;242;553;-1.0;81.0;497.0;441.0;112.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40129.19921875;19156.36328125;0.0;3588.634765625;380.0;62926;;;Calculated values ==>;1548706417.864;354.06000000000006;292.96000000000004;285.36;285.26000000000005;284.76000000000005;278.06;274.69669130483857;289.66;258.46000000000004;277.16;262.26000000000005;312.86;312.26000000000005;276.06;284.06;295.26000000000005;292.66;297.06;293.16;290.36;289.46000000000004;;311.16;258.26000000000005;242.14157278889297;260.01710675043796;274.69669130483857;290.66;5580000.0;3629999.9999999995;3610000.0;1380000.0;3679999.9999999995;2420000.0;5530000.0;0.0;0.013500000000000002;0.08283333333333333;0.0735;0.018666666666666668;0.018666666666666668;;19156.36328125;0.0;3588.634765625;40129.19921875;514825.91719425516;415724.3794036379;229914.27664341856;229620.8446039585;228165.8721177693;429947.3805835815;454587.42908880144;457983.5322133978;458119.20440535154;497188.5657810036;496562.2675302696;456671.7084522426;466007.52585792186;461212.1597545428;458445.33754902834;426309.199536369;416405.5654191083;455574.8276367245;454303.793856829;;159743.72323357346;454028.197540481;201878.56071741873;229914.27664341856;273.95016444733074;3191957.222827852;1235574.416028985;204414.8662956839;0.0;0;204;226;0;0;0;0;8;63;69;1308601876025.2153;487142055415.33936;924811127429.525;21214.028472250266;18532.998306495076;133.69906058301936;4188.604321316995;2860555.4392581154;1081666.3246812553;52214.434479436335;649477.9840186498;1.937539412833679;0.18281641616759603
6014;2019-01-28 21:14:37.875;820;189;121;120;113;48;165;-156;47;-132;388;382;32;116;221;195;239;191;176;172;162;-157;532;359;361;137;364;251;532;0.0;80.0;551.0;434.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31957.939453125;10571.3330078125;0.0;3775.8330078125;375.0;62927;;;Calculated values ==>;1548706477.875;355.16;292.06;285.26000000000005;285.16;284.46000000000004;277.96000000000004;274.27422755570615;289.66;257.56;277.86;259.96000000000004;311.96000000000004;311.36;276.36;284.76000000000005;295.26000000000005;292.66;297.06;292.26000000000005;290.36;289.36;;310.66;257.46000000000004;241.92719264551067;261.27494424493943;274.27422755570615;290.76000000000005;5320000.0;3590000.0;3610000.0;1370000.0;3640000.0;2510000.0;5320000.0;0.0;0.013333333333333334;0.09183333333333334;0.07233333333333333;0.018666666666666668;0.018666666666666668;;10571.3330078125;0.0;3775.8330078125;31957.939453125;518306.74472785636;420380.3325201612;230106.15835728793;229808.44600478173;227748.8563249601;430214.79039162316;454587.42908880144;457373.54784065706;455936.71919059014;495324.38128757227;494691.31874478655;455552.7402837198;465514.83840508177;461824.42280746065;459082.3157024968;433153.5311469262;420969.62485585356;455574.8276367245;454161.71719194663;;157654.71494818805;453371.1835639945;201627.68272093422;230106.15835728793;273.8342234694684;3192558.059115758;1235822.192248369;204476.24811164886;0.0;0;204;226;0;0;0;0;8;63;69;1308818515734.9192;487224570540.22656;924959054544.3229;23485.995280161216;18209.44656098136;162.45208388096887;4182.370431580296;2860928.007747246;1081972.56785569;52216.90285808997;649547.7549304845;3.2090145403254544;0.2976623186369492
6015;2019-01-28 21:15:37.865;824;176;121;120;112;46;165;-163;51;-157;390;389;37;156;218;197;239;178;176;172;162;-162;533;352;361;136;357;264;533;-3.0;81.0;352.0;448.0;112.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32052.970703125;10469.2001953125;0.0;4023.18872070312;384.0;62928;;;Calculated values ==>;1548706537.865;355.56000000000006;290.76000000000005;285.26000000000005;285.16;284.36;277.76000000000005;273.5264737036516;289.66;256.86;278.26000000000005;257.46000000000004;312.16;312.06;276.86;288.76000000000005;294.96000000000004;292.86;297.06;290.96000000000004;290.36;289.36;;311.56;256.96000000000004;241.71165711629368;263.0348170998261;273.5264737036516;290.76000000000005;5330000.0;3520000.0000000005;3610000.0;1360000.0;3570000.0000000005;2640000.0;5330000.0;0.0;0.013500000000000002;0.058666666666666666;0.07466666666666667;0.018666666666666668;0.018666666666666668;;10469.2001953125;0.0;4023.18872070312;32052.970703125;518703.72474267596;415915.19278355275;230082.43469073946;229784.97696309257;227436.3901368784;430671.36484660726;454587.42908880144;455734.44449998223;453539.37612904905;494187.7402054832;494080.90656237;453986.0025407328;468297.204346911;462485.70515263407;460451.26972238143;432907.6811453999;416583.16925064044;455574.8276367245;454161.71719194663;;161414.93982334915;453024.5181573709;200632.1521759826;230082.43469073946;273.41348751008974;3193091.3944631033;1235997.500802127;204541.2291274222;0.0;0;204;226;0;0;0;0;8;63;69;1309035079634.9536;487306456890.23956;925113528794.3474;14966.001149674645;18845.296659943662;220.38091057925314;4182.813273355868;2861248.3876453284;1082281.3059176588;52220.09260133182;649617.4531763926;2.636866303754958;0.2637428568521511
6016;2019-01-28 21:16:37.875;819;178;122;122;114;45;165;-141;48;-128;405;406;43;167;216;198;239;181;176;172;162;-148;547;351;361;135;356;273;547;-1.0;81.0;879.0;470.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32438.03125;10691.330078125;0.0;4169.5546875;393.0;62929;;;Calculated values ==>;1548706597.875;355.06000000000006;290.96000000000004;285.36;285.36;284.56;277.66;273.4187578820637;289.66;259.06;277.96000000000004;260.36;313.66;313.76000000000005;277.46000000000004;289.86;294.76000000000005;292.96000000000004;297.06;291.26000000000005;290.36;289.36;;312.46000000000004;258.36;241.49495122638035;264.2163659402789;273.4187578820637;290.76000000000005;5470000.0;3510000.0;3610000.0;1350000.0;3560000.0;2730000.0;5470000.0;0.0;0.013500000000000002;0.1465;0.07833333333333334;0.018666666666666668;0.018666666666666668;;10691.330078125;0.0;4169.5546875;32438.03125;516956.0472162568;248512.00600797567;230051.67385338433;230051.67385338433;227715.89885732534;430735.4089219946;454587.42908880144;453842.64716872294;456667.04784887814;494858.9372514721;494966.38219091395;453204.3866702287;468322.2356095159;462371.3252196394;460740.10936811595;429328.03247197357;411977.9935670269;455574.8276367245;454161.71719194663;;165175.21790254305;454629.1104798382;199946.7613759974;230051.67385338433;273.1397757379965;3193628.90905013;1236173.8679440028;204609.51336795668;0.0;0;204;226;0;0;0;0;8;63;69;1309251715734.9192;487387770440.2266;925274655644.3218;37195.74726863429;19950.117346467534;234.22552521677974;4183.387475653163;2861683.1413289513;1082604.654916847;52223.88161969401;649687.1831356798;4.142652243584813;0.3653757611562073
6017;2019-01-28 21:17:37.866;811;190;125;124;119;47;165;-131;34;-81;424;425;34;153;216;199;239;194;176;172;162;-134;589;358;361;136;363;257;582;-2.0;79.0;791.0;472.0;112.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41452.375;20192.328125;0.0;3895.02270507812;399.0;62930;;;Calculated values ==>;1548706657.866;354.26;292.16;285.66;285.56;285.06;277.86;274.1680685717883;289.66;260.06;276.56;265.06;315.56;315.66;276.56;288.46000000000004;294.76000000000005;293.06;297.06;292.56;290.36;289.36;;313.06;259.76000000000005;241.71165711629368;262.0952818180154;274.1680685717883;290.76000000000005;5890000.0;3579999.9999999995;3610000.0;1360000.0;3629999.9999999995;2570000.0;5820000.0;0.0;0.013166666666666667;0.13183333333333333;0.07866666666666666;0.018666666666666668;0.018666666666666668;;20192.328125;0.0;3895.02270507812;41452.375;512456.12544126454;251368.2423393676;230144.28422376778;229855.0167009273;228419.9067026617;430280.9020939914;454587.42908880144;454796.12843079795;461252.6085501916;498509.0640653919;498614.4012038534;454796.12843079795;468924.2287988726;461304.5296429779;459783.670977022;416421.3701263399;252921.57164570826;455574.8276367245;454161.71719194663;;167682.10792650707;455894.9774087538;200494.20445704556;230144.28422376778;273.3854920431711;3194244.570071893;1236431.1931575194;204676.70809876925;0.0;0;204;227;0;0;0;0;8;63;69;1309468283244.692;487469058245.14136;925433631794.155;33525.47031053969;20091.527472201047;2152.7473466616498;4181.658748739339;2862272.3964066375;1082938.2852379298;52243.77007655604;649756.8813978356;2.4889164566524187;0.21744381379874023
6018;2019-01-28 21:18:37.866;811;203;123;122;119;49;164;-129;29;-56;431;427;26;121;220;195;239;205;176;172;163;-130;565;365;361;137;369;250;559;-1.0;77.0;655.0;490.0;112.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40399.609375;19364.626953125;0.0;3741.95874023438;386.0;62931;;;Calculated values ==>;1548706717.866;354.26;293.46000000000004;285.46000000000004;285.36;285.06;278.06;274.9066339382667;289.56;260.26000000000005;276.06;267.56;316.26000000000005;315.86;275.76000000000005;285.26000000000005;295.16;292.66;297.06;293.66;290.36;289.46000000000004;;311.76000000000005;260.16;241.92719264551067;261.13683023647616;274.9066339382667;290.76000000000005;5650000.0;3650000.0;3610000.0;1370000.0;3690000.0;2500000.0;5590000.0;0.0;0.012833333333333334;0.10916666666666666;0.08166666666666668;0.018666666666666668;0.018666666666666668;;19364.626953125;0.0;3741.95874023438;40399.609375;514484.0812209958;415152.5206096065;230071.83560979165;229778.98045087725;228905.27667778588;429811.8947417682;454445.6974495171;455352.82009935565;463604.3011848459;499939.0302889538;499520.8109252084;454986.1735460498;466235.199193608;460922.345510139;458124.62172241724;424275.4791620973;415848.0560780784;455574.8276367245;454303.793856829;;162250.55196795813;456140.92853931483;201128.31507990236;230071.83560979165;273.6652433505367;3194926.6699416847;1236760.8344498372;204740.34961081352;0.0;0;204;227;0;0;0;0;8;63;69;1309684883244.692;487550958245.14136;925585731794.155;27752.841797956982;20826.030099185355;108.1519295782429;4185.6632206113645;2862783.0490075415;1083279.264884358;52262.61090385803;649826.6090809135;2.2882085544350703;0.21455569948005382
6019;2019-01-28 21:19:37.856;818;194;121;120;114;50;165;-141;31;-70;428;423;24;113;221;194;239;195;176;172;162;-141;557;361;361;137;366;247;551;-2.0;79.0;634.0;486.0;112.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40149.609375;19093.45703125;0.0;3697.91235351562;373.0;62932;;;Calculated values ==>;1548706777.856;354.96000000000004;292.56;285.26000000000005;285.16;284.56;278.16;274.4858918419099;289.66;259.06;276.26000000000005;266.16;315.96000000000004;315.46000000000004;275.56;284.46000000000004;295.26000000000005;292.56;297.06;292.66;290.36;289.36;;310.46000000000004;259.06;241.92719264551067;260.72004837742526;274.4858918419099;290.76000000000005;5570000.0;3610000.0;3610000.0;1370000.0;3660000.0;2470000.0;5510000.0;0.0;0.013166666666666667;0.10566666666666666;0.081;0.018666666666666668;0.018666666666666668;;19093.45703125;0.0;3697.91235351562;40149.609375;516007.9300389608;415109.2128557288;229665.9339174885;229372.86392412297;227631.33601229617;430081.6785162784;454587.42908880144;456092.7144030982;462204.84991486726;499921.905463225;499400.2986847345;455243.5230260007;465746.39026926097;461518.9443161543;458627.51755640097;426592.15758848126;415457.5489980088;455574.8276367245;454161.71719194663;;156819.11488148148;455015.92941394635;200161.084035032;229665.9339174885;273.26721216677083;3195597.80155746;1237081.2650690856;204802.33820345032;0.0;0;204;227;0;0;0;0;8;63;69;1309901447144.7263;487633144545.1544;925734806944.1787;27043.442275558995;20643.242475692063;146.60567977455446;4190.587954456552;2863239.6086022765;1083624.7845596583;52264.7335301063;649896.399540368;2.2826131026710645;0.2142649405624493
6020;2019-01-28 21:20:37.847;823;190;122;121;113;47;165;-142;-19;-79;424;420;-17;105;220;195;239;192;176;172;162;-144;557;359;361;136;364;247;551;-1.0;80.0;433.0;492.0;112.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;40207.32421875;19106.00390625;0.0;3692.904296875;367.0;62933;;;Calculated values ==>;1548706837.847;355.46000000000004;292.16;285.36;285.26000000000005;284.46000000000004;277.86;274.27422755570615;289.66;258.96000000000004;271.26000000000005;265.26000000000005;315.56;315.16;271.46000000000004;283.66;295.16;292.66;297.06;292.36;290.36;289.36;;309.86;258.76000000000005;241.71165711629368;260.72004837742526;274.27422755570615;290.76000000000005;5570000.0;3590000.0;3610000.0;1360000.0;3640000.0;2470000.0;5510000.0;0.0;0.013333333333333334;0.07216666666666667;0.082;0.018666666666666668;0.018666666666666668;;19106.00390625;0.0;3692.904296875;40207.32421875;516616.6646652959;413676.3280692049;229959.83920546612;229665.9339174885;227343.79387013023;430214.79039162316;454587.42908880144;449918.11569185235;461453.07771522045;499504.65487776644;499087.12454958225;450170.35591606563;464825.39228129137;461689.9588020654;459082.3157024968;426592.15758848126;414400.9631372732;455574.8276367245;454161.71719194663;;154312.32322604544;454873.3045330656;199258.35315337864;229959.83920546612;272.9017440510977;3196267.3422238715;1237399.5461605713;204863.91910361816;0.0;0;204;227;0;0;0;0;8;63;69;1310118014654.499;487715032260.0685;925882984714.0232;18089.279529859854;20960.42601313433;162.5492593494407;4185.101722414303;2863615.658201025;1083971.429792116;52267.30943481929;649966.1864846566;1.9034839799394225;0.1910827446904547
6021;2019-01-28 21:21:37.847;824;188;122;122;114;44;165;-135;-59;-68;424;420;-50;84;219;196;239;190;176;172;162;-139;554;358;361;135;363;245;549;-2.0;77.0;668.0;484.0;112.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40113.67578125;19050.421875;0.0;3688.93432617188;367.0;62934;;;Calculated values ==>;1548706897.847;355.56000000000006;291.96000000000004;285.36;285.36;284.56;277.56;274.1680685717883;289.66;259.66;267.26000000000005;266.36;315.56;315.16;268.16;281.56;295.06;292.76000000000005;297.06;292.16;290.36;289.36;;309.86;259.26000000000005;241.49495122638035;260.44013211722256;274.1680685717883;290.76000000000005;5540000.0;3579999.9999999995;3610000.0;1350000.0;3629999.9999999995;2450000.0;5490000.0;0.0;0.012833333333333334;0.11133333333333333;0.08066666666666666;0.018666666666666668;0.018666666666666668;;19050.421875;0.0;3688.93432617188;40113.67578125;516985.36472049623;413764.2266525931;230005.63749457302;230005.63749457302;227673.51425540238;430280.9020939914;454587.42908880144;445156.71372939524;462701.91034593567;499702.65617659513;499285.91508413025;446328.20895447745;462688.8634012368;461708.1977795224;459376.6067587312;427430.40120856586;414485.982530214;455574.8276367245;454161.71719194663;;154312.32322604544;455547.9938484094;199490.78437572747;230005.63749457302;272.9896047139068;3196936.6838905383;1237717.516375415;204925.43442547688;0.0;0;204;227;0;0;0;0;8;63;69;1310334614654.499;487796332260.0685;926030584714.0232;27350.80680137501;20655.281564129673;166.12003970551544;4184.246821017641;2863994.3255871185;1084318.2273552597;52270.04834564475;650035.9310558519;2.3024598745469156;0.21572768626741348
6022;2019-01-28 21:22:37.858;821;188;123;122;115;42;165;-139;-50;-60;425;421;-46;72;218;197;239;190;176;172;162;-139;556;357;361;135;362;242;551;-3.0;79.0;445.0;505.0;112.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40149.15234375;19135.30078125;0.0;3633.04077148438;363.0;62935;;;Calculated values ==>;1548706957.858;355.26;291.96000000000004;285.46000000000004;285.36;284.66;277.36;274.0616903277293;289.66;259.26000000000005;268.16;267.16;315.66;315.26000000000005;268.56;280.36;294.96000000000004;292.86;297.06;292.16;290.36;289.36;;309.46000000000004;259.26000000000005;241.49495122638035;260.01710675043796;274.0616903277293;290.76000000000005;5560000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;2420000.0;5510000.0;0.0;0.013166666666666667;0.07416666666666667;0.08416666666666667;0.018666666666666668;0.018666666666666668;;19135.30078125;0.0;3633.04077148438;40149.15234375;516455.94969960797;412934.04071806197;230254.59199040785;229959.83920546612;227919.63540541573;430346.717906069;454587.42908880144;446901.45725491305;463498.7469733063;500102.8187162783;499687.3197045886;447413.46001876506;461745.65177264356;461726.5624587006;459669.781954241;426873.32320885506;413676.3280692049;455574.8276367245;454161.71719194663;;152641.13387835177;455547.9938484094;198008.02994530307;230254.59199040785;272.3961697400178;3197605.663417089;1238035.7890710118;204986.46207113392;0.0;0;204;227;0;0;0;0;8;63;69;1310551254365.0637;487877347110.2796;926176711499.404;18459.595858796074;21676.280295178116;173.7604360053941;4179.5996704287245;2864376.14893173;1084671.055044893;52272.88120221156;650105.6425548944;1.9539954703053612;0.1973589684551986
6023;2019-01-28 21:23:37.878;817;178;122;121;114;41;165;-147;-52;-73;432;431;-41;118;217;199;239;180;176;172;162;-145;529;351;361;135;356;267;530;-1.0;81.0;480.0;492.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32082.416015625;10369.546875;0.0;4062.27514648438;370.0;62936;;;Calculated values ==>;1548707017.878;354.86;290.96000000000004;285.36;285.26000000000005;284.56;277.26000000000005;273.4187578820637;289.66;258.46000000000004;267.96000000000004;265.86;316.36;316.26000000000005;269.06;284.96000000000004;294.86;293.06;297.06;291.16;290.36;289.36;;310.16;258.66;241.49495122638035;263.43189868330234;273.4187578820637;290.76000000000005;5290000.0;3510000.0;3610000.0;1350000.0;3560000.0;2670000.0;5300000.0;0.0;0.013500000000000002;0.08;0.082;0.018666666666666668;0.018666666666666668;;10369.546875;0.0;4062.27514648438;32082.416015625;518193.1355022138;417698.1069492612;230452.94216137732;230153.79702400853;228084.77691891874;430735.4089219946;454587.42908880144;441650.3427123985;462203.0314703883;498354.3080326364;498248.0925704012;443182.37514562486;463403.06419207226;462504.01303383906;460873.564739189;433883.8622310062;418330.7067180729;455574.8276367245;454161.71719194663;;155565.71764046347;454935.7430415579;196978.28742573858;230452.94216137732;271.96033337135214;3198207.793796471;1238281.7447593126;205050.61107964083;0.0;0;204;227;0;0;0;0;8;63;69;1310767926564.9949;487958374110.25385;926329462399.3555;19573.764422932793;21152.511360497185;209.96759942459997;4175.897133903961;2864693.1992488666;1085028.0806107759;52276.080001750335;650175.2949046218;3.1258797710781736;0.31065253434972534
6024;2019-01-28 21:24:37.858;807;176;123;122;115;41;165;-155;-42;-95;450;451;-38;138;216;200;239;178;176;172;162;-155;544;350;361;135;355;273;544;-1.0;80.0;387.0;511.0;112.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32327.259765625;10659.1826171875;0.0;4145.37353515625;382.0;62937;;;Calculated values ==>;1548707077.858;353.86;290.76000000000005;285.46000000000004;285.36;284.66;277.26000000000005;273.3108153835814;289.66;257.66;268.96000000000004;263.66;318.16;318.26000000000005;269.36;286.96000000000004;294.76000000000005;293.16;297.06;290.96000000000004;290.36;289.36;;311.36;257.66;241.49495122638035;264.2163659402789;273.3108153835814;290.76000000000005;5440000.0;3500000.0;3610000.0;1350000.0;3550000.0;2730000.0;5440000.0;0.0;0.013333333333333334;0.0645;0.08516666666666667;0.018666666666666668;0.018666666666666668;;10659.1826171875;0.0;4145.37353515625;32327.259765625;515752.00813350425;247898.52580026214;230417.65055820203;230121.17999148925;228069.68251047656;430799.1582183253;454587.42908880144;441804.5228564762;459999.7099186881;499670.95854240615;499777.3863653693;442369.08534073;464900.0157594123;462522.44405874936;461160.9377506379;430118.0525333512;412128.71280242736;455574.8276367245;454161.71719194663;;160579.3303088084;453912.286635181;196928.8100127104;230417.65055820203;271.9365539877277;3198744.3621790526;1238456.9257586657;205118.98535298547;0.0;0;204;227;0;0;0;0;8;63;69;1310984454365.0637;488039347110.2796;926491408399.407;15794.483478422895;21886.42609234708;239.85786307898428;4176.555910496566;2864987.8364030053;1085386.618870393;52279.82729775722;650244.8754787554;2.8435383615118366;0.2942139254286562
6025;2019-01-28 21:25:37.859;793;188;125;125;119;43;165;-157;-10;-101;468;467;-18;121;216;201;239;191;176;172;163;-158;586;358;361;135;363;255;581;-1.0;78.0;430.0;507.0;112.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41324.23828125;20124.869140625;0.0;3845.505859375;390.0;62938;;;Calculated values ==>;1548707137.859;352.46000000000004;291.96000000000004;285.66;285.66;285.06;277.46000000000004;274.1680685717883;289.66;257.46000000000004;272.16;263.06;319.96000000000004;319.86;271.36;285.26000000000005;294.76000000000005;293.26000000000005;297.06;292.26000000000005;290.36;289.46000000000004;;312.16;257.36;241.49495122638035;261.82340779136865;274.1680685717883;290.76000000000005;5860000.0;3579999.9999999995;3610000.0;1350000.0;3629999.9999999995;2550000.0;5810000.0;0.0;0.013000000000000001;0.07166666666666667;0.0845;0.018666666666666668;0.018666666666666668;;20124.869140625;0.0;3845.505859375;41324.23828125;510457.7484049412;250656.63867377062;230166.0961076975;230166.0961076975;228440.45746476136;430280.9020939914;454587.42908880144;449609.5615798402;459396.3484105402;503317.8020904809;503213.42364101455;448580.60603922297;465515.82100907486;461304.5296429779;460054.3744995887;417494.6595523427;251803.1983453846;455574.8276367245;454303.793856829;;163921.7849024954;453604.4869986484;199362.51283394682;230166.0961076975;272.938822364207;3199358.13489141;1238713.463798567;205185.5771243705;0.0;0;205;227;0;0;0;0;8;63;69;1311201057974.802;488120348460.18176;926649811039.2156;17934.371826789025;21483.446816917283;2153.988995690456;4183.903691317122;2865268.914881439;1085748.040501127;52299.77635403493;650314.5471365281;1.9088442016745208;0.18572773376112758
6026;2019-01-28 21:26:37.829;789;202;123;122;119;47;165;-148;14;-100;466;459;6;95;220;196;239;204;176;172;162;-151;563;366;361;135;371;242;558;0.0;81.0;540.0;503.0;112.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40266.54296875;19359.287109375;0.0;3626.57836914062;377.0;62939;;;Calculated values ==>;1548707197.829;352.06000000000006;293.36;285.46000000000004;285.36;285.06;277.86;275.0112864084945;289.66;258.36;274.56;263.16;319.76000000000005;319.06;273.76000000000005;282.66;295.16;292.76000000000005;297.06;293.56;290.36;289.36;;310.86;258.06;241.49495122638035;260.01710675043796;275.0112864084945;290.76000000000005;5630000.0;3660000.0;3610000.0;1350000.0;3710000.0;2420000.0;5580000.0;0.0;0.013500000000000002;0.09000000000000001;0.08383333333333334;0.018666666666666668;0.018666666666666668;;19359.287109375;0.0;3626.57836914062;40266.54296875;511942.82025347865;415188.9828978095;230094.4751798478;229801.38650680988;228927.0034802755;429743.705733735;454587.42908880144;454865.9302031722;459496.98480789416;504347.17425521975;503624.3120499629;453894.3663712528;464405.07779223524;460612.97347564064;458102.21622996335;424866.36333721597;415883.3332611013;455574.8276367245;454161.71719194663;;158490.31677215957;454322.133476552;202086.3621450549;230094.4751798478;274.04480439237085;3200037.718107229;1239042.333916823;205247.81335928687;0.0;0;205;227;0;0;0;0;8;63;69;1311417549674.9053;488201307960.2204;926798836489.2866;22750.16112523056;21145.76549662384;121.27090602754838;4182.588517559178;2865607.7831373136;1086103.1063155246;52318.727372975365;650384.2330445844;2.0969315290952344;0.20385531356619174
6027;2019-01-28 21:27:37.869;801;192;120;119;113;48;165;-154;23;-126;450;441;15;109;220;195;239;194;176;172;163;-155;532;359;361;135;365;250;532;-1.0;83.0;400.0;510.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31985.310546875;10588.1025390625;0.0;3747.15502929688;368.0;62940;;;Calculated values ==>;1548707257.869;353.26;292.36;285.16;285.06;284.46000000000004;277.96000000000004;274.27422755570615;289.66;257.76000000000005;275.46000000000004;260.56;318.16;317.26000000000005;274.66;284.06;295.16;292.66;297.06;292.56;290.36;289.46000000000004;;309.96000000000004;257.66;241.49495122638035;261.13683023647616;274.27422755570615;290.76000000000005;5320000.0;3590000.0;3610000.0;1350000.0;3650000.0;2500000.0;5320000.0;0.0;0.013833333333333333;0.06666666666666667;0.08499999999999999;0.018666666666666668;0.018666666666666668;;10588.1025390625;0.0;3747.15502929688;31985.310546875;516026.87191551103;421260.93675219174;229808.44600478173;229511.6311054095;227748.8563249601;430214.79039162316;454587.42908880144;454618.64964034245;456870.0524066954;501921.7955428296;500983.35531850095;453634.1848832843;464850.282105653;461537.0928964145;459082.3157024968;433153.5311469262;421837.1603806566;455574.8276367245;454303.793856829;;154730.12109240866;453912.286635181;201100.43221058385;229808.44600478173;273.6279023404522;3200640.218285329;1239292.0618714548;205309.30210275366;0.0;0;205;227;0;0;0;0;8;63;69;1311634294074.7676;488282361960.1689;926946534889.1927;16901.21449531724;21489.007626090755;156.54312893339647;4190.579826571549;2865938.4315526946;1086458.632951172;52321.044033343205;650454.0559650097;2.9812750048692758;0.3043562649729432
6028;2019-01-28 21:28:37.840;810;177;120;119;111;46;165;-158;34;-148;443;438;26;154;218;197;239;178;176;172;162;-157;533;352;361;135;357;263;533;0.0;80.0;517.0;500.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32013.82421875;10474.0693359375;0.0;3976.50537109375;379.0;62941;;;Calculated values ==>;1548707317.84;354.16;290.86;285.16;285.06;284.26000000000005;277.76000000000005;273.5264737036516;289.66;257.36;276.56;258.36;317.46000000000004;316.96000000000004;275.76000000000005;288.56;294.96000000000004;292.86;297.06;290.96000000000004;290.36;289.36;;311.06;257.46000000000004;241.49495122638035;262.9017227912062;273.5264737036516;290.76000000000005;5330000.0;3520000.0000000005;3610000.0;1350000.0;3570000.0000000005;2630000.0;5330000.0;0.0;0.013333333333333334;0.08616666666666667;0.08333333333333333;0.018666666666666668;0.018666666666666668;;10474.0693359375;0.0;3976.50537109375;32013.82421875;517025.93695637485;416250.8784684541;229784.97696309257;229488.41251652944;227146.51660330544;430671.36484660726;454587.42908880144;453779.59607081395;454629.1104798382;499916.763067698;499388.62062702293;452770.7950368528;468205.189363945;462485.70515263407;460451.26972238143;432907.6811453999;416583.16925064044;455574.8276367245;454161.71719194663;;159325.9205505338;453707.12672258995;200467.1866237761;229784.97696309257;273.34874924937554;3201173.286633693;1239467.495136537;205373.6348301888;0.0;0;205;227;0;0;0;0;8;63;69;1311850789384.6091;488363322810.1097;927100360504.0802;21827.085947353095;21103.32834156782;217.6601585967932;4188.365817605276;2866261.011400493;1086813.397531512;52324.16088686266;650523.8467634624;3.275747935622961;0.3197475574459155
6029;2019-01-28 21:29:37.830;807;177;121;121;113;46;165;-160;47;-155;449;446;37;168;216;198;239;180;176;172;162;-161;547;351;361;135;357;269;548;-2.0;81.0;303.0;511.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32480.6640625;10747.8544921875;0.0;4071.35717773438;389.0;62942;;;Calculated values ==>;1548707377.83;353.86;290.86;285.26000000000005;285.26000000000005;284.46000000000004;277.76000000000005;273.4187578820637;289.66;257.16;277.86;257.66;318.06;317.76000000000005;276.86;289.96000000000004;294.76000000000005;292.96000000000004;297.06;291.16;290.36;289.36;;312.06;257.06;241.49495122638035;263.6948088759802;273.4187578820637;290.76000000000005;5470000.0;3510000.0;3610000.0;1350000.0;3570000.0000000005;2690000.0;5480000.0;0.0;0.013500000000000002;0.050499999999999996;0.08516666666666667;0.018666666666666668;0.018666666666666668;;10747.8544921875;0.0;4071.35717773438;32480.6640625;515501.90117549617;248085.9001276696;229734.0025874577;229734.0025874577;227406.503711544;430735.4089219946;454587.42908880144;454396.0792389939;453912.286635181;499959.7494031207;499641.4839668686;453128.81857222365;468994.60492481873;462219.8900438566;460740.10936811595;429328.03247197357;249227.62101289647;455574.8276367245;454161.71719194663;;163503.975529645;453296.3265193804;200270.11378043695;229734.0025874577;273.26697900756335;3201710.6511271107;1239644.3150269052;205440.68917385282;0.0;0;205;227;0;0;0;0;8;63;69;1312067353284.6436;488444309310.12256;927259933904.1056;12833.361255657124;21549.399118266683;2431.355554697541;4189.317339283793;2866549.8003210537;1087168.7776871677;52346.2323386218;650593.6491541099;2.7669105605076556;0.27913409843745085
6030;2019-01-28 21:30:37.840;802;185;123;122;116;46;165;-161;52;-150;458;455;45;177;215;199;239;189;176;172;162;-163;557;354;361;135;359;271;557;0.0;80.0;437.0;512.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32643.6328125;10912.9375;0.0;4108.80078125;396.0;62943;;;Calculated values ==>;1548707437.84;353.36;291.66;285.46000000000004;285.36;284.76000000000005;277.76000000000005;273.7412296467126;289.66;257.06;278.36;258.16;318.96000000000004;318.66;277.66;290.86;294.66;293.06;297.06;292.06;290.36;289.36;;312.76000000000005;256.86;241.49495122638035;263.95629194202945;273.7412296467126;290.76000000000005;5570000.0;3540000.0;3610000.0;1350000.0;3590000.0;2710000.0;5570000.0;0.0;0.013333333333333334;0.07283333333333333;0.08533333333333333;0.018666666666666668;0.018666666666666668;;10912.9375;0.0;4108.80078125;32643.6328125;514053.16652733396;250708.50003610677;230117.17274191615;229823.84951664697;228080.83877676062;430542.39183029096;454587.42908880144;454689.2023543824;454424.4977128195;500717.8130231858;500399.49379860447;453802.7222983125;469764.03109373234;461782.40754588926;460408.5339665152;426592.15758848126;410706.54676073755;455574.8276367245;454161.71719194663;;166428.6587063909;453090.6832283867;200727.33524725615;230117.17274191615;273.4596000033194;3202253.444051395;1239824.8517112448;205508.86851816403;0.0;0;205;227;0;0;0;0;8;63;69;1312283989384.6091;488525322810.1097;927421960904.0798;18496.889320969025;21535.005694389805;211.80814436991622;4182.1648297339025;2866810.929256721;1087527.8742333339;52368.26237383788;650663.4231325658;2.957438557221745;0.2978367831104872
6031;2019-01-28 21:31:37.851;799;195;124;124;119;48;165;-163;53;-159;464;459;47;156;218;198;239;199;176;172;162;-166;584;364;361;134;369;250;579;-2.0;76.0;510.0;523.0;112.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;41202.1484375;19988.857421875;0.0;3768.42114257812;397.0;62944;;;Calculated values ==>;1548707497.851;353.06000000000006;292.66;285.56;285.56;285.06;277.96000000000004;274.8017692304317;289.66;256.86;278.46000000000004;257.26000000000005;319.56;319.06;277.86;288.76000000000005;294.96000000000004;292.96000000000004;297.06;293.06;290.36;289.36;;312.86;256.56;241.2770596917726;261.13683023647616;274.8017692304317;290.76000000000005;5840000.0;3640000.0;3610000.0;1340000.0;3690000.0;2500000.0;5790000.0;0.0;0.012666666666666666;0.08499999999999999;0.08716666666666667;0.018666666666666668;0.018666666666666668;;19988.857421875;0.0;3768.42114257812;41202.1484375;511382.6382998771;253482.70063520953;229919.95752069808;229919.95752069808;228481.7051627363;429879.7862731237;454587.42908880144;458256.0499142918;453669.6156993764;503378.96647487377;502858.9069642498;457535.0496650144;470226.3729634808;460650.0893413602;458698.32593839575;418193.36395970685;255112.47121233703;455574.8276367245;454161.71719194663;;166846.47414792277;452951.4807920536;203698.64357580896;229919.95752069808;274.6615655109195;3202868.9383833595;1240082.413880674;205574.52406901165;0.0;0;206;227;0;0;0;0;8;63;69;1312500629095.1738;488606037605.32007;927578289559.4873;21637.37953877104;21726.538977349326;2065.691308133351;4185.846180529973;2867145.4428143348;1087888.4532005647;52387.2450155046;650733.1693422943;2.0884317987086667;0.19901116452007397
6032;2019-01-28 21:32:37.841;807;201;121;120;116;51;165;-159;53;-162;453;444;41;127;221;194;239;203;176;172;163;-163;561;365;361;134;370;240;556;-2.0;80.0;482.0;528.0;112.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40308.09375;19307.54296875;0.0;3620.78857421875;386.0;62945;;;Calculated values ==>;1548707557.841;353.86;293.26000000000005;285.26000000000005;285.16;284.76000000000005;278.26000000000005;274.9066339382667;289.66;257.26000000000005;278.46000000000004;256.96000000000004;318.46000000000004;317.56;277.26000000000005;285.86;295.26000000000005;292.56;297.06;293.46000000000004;290.36;289.46000000000004;;311.76000000000005;256.86;241.2770596917726;259.7329541166123;274.9066339382667;290.76000000000005;5610000.0;3650000.0;3610000.0;1340000.0;3700000.0;2400000.0;5560000.0;0.0;0.013333333333333334;0.08033333333333334;0.08800000000000001;0.018666666666666668;0.018666666666666668;;19307.54296875;0.0;3620.78857421875;40308.09375;514329.14942839876;415611.13515833655;229553.63973114427;229261.72674995085;228102.0192927474;429811.8947417682;454587.42908880144;459833.8509492143;453362.08432878787;503195.76919277816;502266.18991039373;458421.257576164;468330.2426298889;460904.05326945195;457986.28317495435;425449.24448622676;416295.933616958;455574.8276367245;454303.793856829;;162250.55196795813;453259.4940014377;204268.61609937617;229553.63973114427;274.8860033241759;3203548.077193027;1240409.8293056474;205636.09055387013;0.0;0;206;227;0;0;0;0;8;63;69;1312717192995.2083;488686424205.3328;927725265059.5106;20530.407199603666;21911.197255381416;122.04414492358377;4195.336210346115;2867496.78247084;1088252.040394595;52405.47310576151;650803.000888365;2.0393540071865357;0.2033752084003919
6033;2019-01-28 21:33:37.851;822;189;119;118;112;49;165;-152;54;-157;435;425;35;136;220;194;239;191;176;172;163;-157;528;358;361;134;363;254;529;-2.0;76.0;656.0;531.0;112.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31921.234375;10434.6474609375;0.0;3854.43334960938;382.0;62946;;;Calculated values ==>;1548707617.851;355.36;292.06;285.06;284.96000000000004;284.36;278.06;274.1680685717883;289.66;257.96000000000004;278.56;257.46000000000004;316.66;315.66;276.66;286.76000000000005;295.16;292.56;297.06;292.26000000000005;290.36;289.46000000000004;;311.36;257.46000000000004;241.2770596917726;261.6868853414304;274.1680685717883;290.76000000000005;5280000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;2540000.0;5290000.0;0.0;0.012666666666666666;0.10933333333333332;0.0885;0.018666666666666668;0.018666666666666668;;10434.6474609375;0.0;3854.43334960938;31921.234375;518871.575360852;421377.7064318808;229581.65587013296;229284.9789256343;227523.01005392137;430280.9020939914;454587.42908880144;457735.39621690055;453874.4387854782;499963.08454806125;498913.7606332985;455421.12380956183;467391.8620308762;461842.5002642921;459104.5488287171;434124.95365010557;421950.74578889686;455574.8276367245;454303.793856829;;160579.3303088084;453874.4387854782;202496.42290420205;229581.65587013296;274.1680685717883;3204150.088579151;1240657.7222011199;205698.3944521448;0.0;0;206;227;0;0;0;0;8;63;69;1312933829095.1738;488766837605.32007;927873489759.487;27906.127748855033;22246.954405492936;154.2066329086436;4194.813242418326;2867900.4875349784;1088620.0863224766;52407.77557925805;650872.9304534455;3.814248288766519;0.3633478326427533
6034;2019-01-28 21:34:37.862;827;175;119;119;111;47;165;-156;57;-151;432;428;42;167;217;196;239;176;176;172;163;-155;534;351;361;134;356;267;535;-1.0;82.0;561.0;520.0;112.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32198.591796875;10445.2099609375;0.0;4063.82666015625;390.0;62947;;;Calculated values ==>;1548707677.862;355.86;290.66;285.06;285.06;284.26000000000005;277.86;273.4187578820637;289.66;257.56;278.86;258.06;316.36;315.96000000000004;277.36;289.86;294.86;292.76000000000005;297.06;290.76000000000005;290.36;289.46000000000004;;312.16;257.66;241.2770596917726;263.43189868330234;273.4187578820637;290.76000000000005;5340000.0;3510000.0;3610000.0;1340000.0;3560000.0;2670000.0;5350000.0;0.0;0.013666666666666666;0.0935;0.08666666666666667;0.018666666666666668;0.018666666666666668;;10445.2099609375;0.0;4063.82666015625;32198.591796875;518981.2057596628;414785.272829361;229442.15797420748;229442.15797420748;227103.96791872862;430735.4089219946;454587.42908880144;455983.5742871536;454487.9745085242;498354.3080326364;497929.31963561225;454104.83955248306;469155.0100935588;462504.01303383906;460472.8219955311;432660.6000520167;415133.45553454565;455574.8276367245;454303.793856829;;163921.7849024954;454079.1053184949;200460.11061380355;229442.15797420748;273.3416025052008;3204684.518424032;1240831.7529125132;205764.39204947767;0.0;0;206;227;0;0;0;0;8;63;69;1313150468804.8777;488847252345.21014;928029818414.2734;23891.44385345823;21980.312874406583;239.53764173877144;4197.417203142269;2868332.2130995863;1088988.7144520748;52411.05738309605;650942.8785285262;3.4674053754613365;0.33716482080139504
6035;2019-01-28 21:35:37.852;820;179;121;120;113;46;165;-158;59;-143;444;443;51;179;215;197;239;181;176;172;163;-160;550;351;361;133;356;272;551;-1.0;80.0;663.0;543.0;112.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32536.44921875;10758.833984375;0.0;4152.74755859375;399.0;62948;;;Calculated values ==>;1548707737.852;355.16;291.06;285.26000000000005;285.16;284.46000000000004;277.76000000000005;273.4187578820637;289.66;257.36;279.06;258.86;317.56;317.46000000000004;278.26000000000005;291.06;294.66;292.86;297.06;291.26000000000005;290.36;289.46000000000004;;313.06;257.16;241.05796691057077;264.08650396036035;273.4187578820637;290.76000000000005;5500000.0;3510000.0;3610000.0;1330000.0;3560000.0;2720000.0;5510000.0;0.0;0.013333333333333334;0.1105;0.0905;0.018666666666666668;0.018666666666666668;;10758.833984375;0.0;4152.74755859375;32536.44921875;516829.81804338953;248698.44658970588;229665.9339174885;229372.86392412297;227343.79387013023;430735.4089219946;454587.42908880144;455403.63984674186;455467.40839908883;499131.40354872146;499024.93001849065;454393.7730496227;469859.21125568886;462238.51792549907;460606.5286895085;428524.365199806;249462.6530864694;455574.8276367245;454303.793856829;;167682.10792650707;453734.76212667074;199876.66961614645;229665.9339174885;273.1121688467314;3205223.8871894684;1241008.4238286912;205832.85208940282;0.0;0;206;227;0;0;0;0;8;63;69;1313367032704.912;488927338995.2229;928191491464.2992;28235.730210480793;22974.157372202448;2387.489494844488;4193.240052201023;2868766.533818002;1089363.2726007586;52432.94562725559;651012.7890186412;3.8755525001289164;0.3590248688699319
6036;2019-01-28 21:36:37.853;812;190;124;123;117;47;165;-162;49;-144;457;455;48;166;216;197;239;194;176;172;163;-165;585;360;361;133;365;254;581;-1.0;80.0;729.0;541.0;112.0;0;96;0;1;1;0;0;0;0;0;1;1;1;0;0;41209.984375;19981.93359375;0.0;3854.712890625;401.0;62949;;;Calculated values ==>;1548707797.853;354.36;292.16;285.56;285.46000000000004;284.86;277.86;274.38016830617;289.66;256.96000000000004;278.06;258.76000000000005;318.86;318.66;277.96000000000004;289.76000000000005;294.76000000000005;292.86;297.06;292.56;290.36;289.46000000000004;;313.26000000000005;256.66;241.05796691057077;261.6868853414304;274.38016830617;290.76000000000005;5850000.0;3600000.0;3610000.0;1330000.0;3650000.0;2540000.0;5810000.0;0.0;0.013333333333333334;0.1215;0.09016666666666667;0.018666666666666668;0.018666666666666668;;19981.93359375;0.0;3854.712890625;41209.984375;512920.66791825264;251418.28230408198;229876.6106164229;229587.89020795756;227871.07494839083;430148.3826014536;454587.42908880144;457129.607875444;455365.7839172846;502265.31231013825;502056.36294030084;457008.179664001;470815.9355126153;460996.79165053053;459196.6552382944;417845.6355961367;252975.3471902087;455574.8276367245;454303.793856829;;168517.74571465285;453223.05866181996;202106.6928627913;229876.6106164229;274.0256081749275;3205838.4510445674;1241264.601161084;205899.58203854633;0.0;0;207;227;0;0;0;0;8;63;69;1313583636314.6504;489007140325.1265;928349294094.1085;30985.2841740373;22642.325649545754;2198.2705120790397;4189.307420487581;2869260.0504957507;1089743.4162944367;52471.160930844904;651082.644745072;2.5177697624323887;0.22975075249722093
6037;2019-01-28 21:37:37.843;815;202;122;121;117;50;165;-156;21;-138;454;447;21;129;220;193;239;205;176;172;163;-159;565;365;361;132;370;243;559;0.0;77.0;579.0;565.0;112.0;0;96;0;1;1;0;0;0;0;0;1;1;1;0;0;40447.51953125;19373.767578125;0.0;3655.32983398438;387.0;62950;;;Calculated values ==>;1548707857.843;354.66;293.36;285.36;285.26000000000005;284.86;278.16;274.9066339382667;289.66;257.56;275.26000000000005;259.36;318.56;317.86;275.26000000000005;286.06;295.16;292.46000000000004;297.06;293.66;290.36;289.46000000000004;;311.86;257.26000000000005;240.83765695389522;260.1585393101385;274.9066339382667;290.76000000000005;5650000.0;3650000.0;3610000.0;1320000.0;3700000.0;2430000.0;5590000.0;0.0;0.012833333333333334;0.0965;0.09416666666666668;0.018666666666666668;0.018666666666666668;;19373.767578125;0.0;3655.32983398438;40447.51953125;514975.10637191427;414799.1197306568;229778.98045087725;229486.94319768317;228326.74711488254;429811.8947417682;454587.42908880144;455545.4070294835;456136.9394823287;503011.7062014863;502286.968465353;455545.4070294835;468137.58338496555;460767.82771810255;457847.79545119463;424275.4791620973;415848.0560780784;455574.8276367245;454303.793856829;;162668.35908569003;454003.91949061956;203268.78917832547;229778.98045087725;274.5000362409155;3206518.816830694;1241592.5106768722;205962.15529731312;0.0;0;207;227;0;0;0;0;8;63;69;1313800200214.6848;489086627075.13916;928498369244.1322;24344.693622636754;23610.89143774103;108.1519295782429;4191.129850244433;2869721.056796938;1090128.795529646;52490.377914497265;651152.470082843;2.2690801078779277;0.22480194251049745
