;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6038;2019-01-28 21:38:37.863;827;193;120;119;112;49;165;-161;20;-150;440;431;12;120;220;193;240;194;176;172;163;-163;533;360;361;132;365;247;532;-2.0;81.0;699.0;555.0;112.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32022.625;10513.2431640625;0.0;3751.42529296875;382.0;62951;;;Calculated values ==>;1548707917.863;355.86;292.46000000000004;285.16;285.06;284.36;278.06;274.38016830617;289.66;257.06;275.16;258.16;317.16;316.26000000000005;274.36;285.16;295.16;292.46000000000004;297.16;292.56;290.36;289.46000000000004;;311.36;256.86;240.83765695389522;260.72004837742526;274.38016830617;290.76000000000005;5330000.0;3600000.0;3610000.0;1320000.0;3650000.0;2470000.0;5320000.0;0.0;0.013500000000000002;0.1165;0.0925;0.018666666666666668;0.018666666666666668;;10513.2431640625;0.0;3751.42529296875;32022.625;519062.3474904766;421550.098080319;229808.44600478173;229511.6311054095;227457.9639964174;430148.3826014536;454587.42908880144;454756.19987399655;454920.0293587784;501172.0199058231;500234.6623157305;453776.87665421545;466549.07273255236;461537.0928964145;458650.0266283497;433133.5991914684;421837.1603806566;455574.8276367245;454303.793856829;;160579.3303088084;453595.7795116107;202433.3686383785;229808.44600478173;274.1527456521634;3207122.936007553;1241841.652119119;206023.89883100457;0.0;0;207;227;0;0;0;0;8;63;69;1314016872414.616;489165853475.114;928645418244.0854;29395.609838949502;23232.523005773975;152.50192394595913;4190.579826571549;2870169.0419375966;1090519.287437147;52492.55075398109;651222.3409459877;3.993868821196408;0.38160516192330896
6039;2019-01-28 21:39:37.854;834;176;119;119;110;47;165;-170;29;-164;433;428;19;153;218;194;240;177;176;172;162;-168;531;352;361;133;357;260;532;-1.0;79.0;742.0;556.0;112.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32023.4609375;10446.1767578125;0.0;3933.517578125;391.0;62952;;;Calculated values ==>;1548707977.854;356.56000000000006;290.76000000000005;285.06;285.06;284.16;277.86;273.5264737036516;289.66;256.16;276.06;256.76000000000005;316.46000000000004;315.96000000000004;275.06;288.46000000000004;294.96000000000004;292.56;297.16;290.86;290.36;289.36;;312.26000000000005;256.36;241.05796691057077;262.5002047102346;273.5264737036516;290.76000000000005;5310000.0;3520000.0000000005;3610000.0;1330000.0;3570000.0000000005;2600000.0;5320000.0;0.0;0.013166666666666667;0.12366666666666666;0.09266666666666666;0.018666666666666668;0.018666666666666668;;10446.1767578125;0.0;3933.517578125;32023.4609375;520058.94529458246;416299.0910012028;229511.6311054095;229511.6311054095;226878.5628597881;430671.36484660726;454587.42908880144;453665.16875313333;453325.4782868969;499158.6141008558;498630.99784578977;452407.3937378506;468507.945016127;462485.70515263407;460048.8752969512;433621.7105697098;416630.6517602499;455574.8276367245;454161.71719194663;;164339.59507360373;452915.56003640924;200744.88362065307;229511.6311054095;273.4576887906499;3207656.5733343186;1242016.2877530372;206087.93041560572;0.0;0;207;227;0;0;0;0;8;63;69;1314233439925.2495;489245341550.3465;928797495429.5303;31277.808594716724;23367.816014526736;223.71560765788803;4193.46827361536;2870674.577917583;1090907.5653463614;52495.68542981505;651292.1975336334;4.1073757974749086;0.3885266163422189
6040;2019-01-28 21:40:37.884;829;177;121;120;112;46;165;-160;40;-153;440;438;32;170;215;196;240;180;176;172;163;-163;548;350;361;133;355;267;548;0.0;82.0;795.0;545.0;112.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;31531.791015625;10724.3818359375;0.0;4032.82202148438;402.0;62953;;;Calculated values ==>;1548708037.884;356.06000000000006;290.86;285.26000000000005;285.16;284.36;277.76000000000005;273.3108153835814;289.66;257.16;277.16;257.86;317.16;316.96000000000004;276.36;290.16;294.66;292.76000000000005;297.16;291.16;290.36;289.46000000000004;;313.36;256.86;241.05796691057077;263.43189868330234;273.3108153835814;290.76000000000005;5480000.0;3500000.0;3610000.0;1330000.0;3550000.0;2670000.0;5480000.0;0.0;0.013666666666666666;0.1325;0.09083333333333334;0.018666666666666668;0.018666666666666668;;10724.3818359375;0.0;4032.82202148438;31531.791015625;518082.05479095865;248085.9001276696;229734.0025874577;229440.2259803645;227119.0831788045;430799.1582183253;454587.42908880144;453852.4841310001;454449.51733437355;499203.28343529295;498991.16324154666;452838.48027354735;469502.17360993713;462389.91602610215;460628.03431206016;429307.91044006543;249227.62101289647;455574.8276367245;454303.793856829;;168935.5661677829;453427.858262395;199977.28593992148;229734.0025874577;273.1474819904166;3208186.465247225;1242192.7972852285;206154.3497719858;0.0;0;207;227;0;0;0;0;8;63;69;1314450148225.1462;489325181450.3085;928955674479.4548;33638.46376031792;23021.76031929135;2461.0972888379756;4191.969437028264;2871215.817338085;1091294.3384388601;52518.070057328914;651362.1111205126;4.290331109957066;0.38695235916788495
6041;2019-01-28 21:41:37.874;822;185;123;122;115;47;165;-122;48;-98;451;451;43;176;215;197;240;188;176;173;163;-132;555;353;361;133;359;275;555;-2.0;81.0;1201.0;509.0;112.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32598.728515625;10787.828125;0.0;4174.69970703125;409.0;62954;;;Calculated values ==>;1548708097.874;355.36;291.66;285.46000000000004;285.36;284.66;277.86;273.6339639331285;289.66;260.96000000000004;277.96000000000004;263.36;318.26000000000005;318.26000000000005;277.46000000000004;290.76000000000005;294.66;292.86;297.16;291.96000000000004;290.46000000000004;289.46000000000004;;314.06;259.96000000000004;241.05796691057077;264.4750485637546;273.6339639331285;290.76000000000005;5550000.0;3529999.9999999995;3610000.0;1330000.0;3590000.0;2750000.0;5550000.0;0.0;0.013500000000000002;0.20016666666666666;0.08483333333333333;0.018666666666666668;0.018666666666666668;;10787.828125;0.0;4174.69970703125;32598.728515625;516660.09937026066;250813.23107298184;230162.7429788659;229868.94750329808;227835.04385385563;430607.02586249536;454587.42908880144;453500.11665119574;460005.69020762306;499579.6222914362;499579.6222914362;452858.45866016217;469097.17173661804;461782.40754588926;460295.6674585051;427410.2649603602;411202.0240501036;455715.22267118655;454303.793856829;;171860.34048652687;456582.94031313004;200165.03898209208;230162.7429788659;273.2343296657885;3208720.797173238;1242372.0358235287;206222.73438706525;0.0;0;207;227;0;0;0;0;8;63;69;1314666712125.1807;489404968150.32117;929118247379.4807;50709.23804676558;21752.78529624972;218.81125228846375;4183.966283055312;2871918.5977036697;1091667.3974655133;52540.39890641332;651431.8989516137;5.137153410255293;0.44010850916099137
6042;2019-01-28 21:42:37.875;811;201;123;123;120;49;165;-110;52;-51;464;462;48;143;218;195;240;205;177;173;163;-114;583;363;361;133;369;256;577;-2.0;79.0;1206.0;543.0;112.0;0;93;0;1;0;1;0;0;0;0;1;1;1;0;0;41141.734375;19951.875;0.0;3869.55126953125;401.0;62955;;;Calculated values ==>;1548708157.875;354.26;293.26000000000005;285.46000000000004;285.46000000000004;285.16;278.06;274.69669130483857;289.66;262.16;278.36;268.06;319.56;319.36;277.96000000000004;287.46000000000004;294.96000000000004;292.66;297.16;293.66;290.46000000000004;289.46000000000004;;313.26000000000005;261.76000000000005;241.05796691057077;261.9595390733887;274.69669130483857;290.86;5830000.0;3629999.9999999995;3610000.0;1330000.0;3690000.0;2560000.0;5770000.0;0.0;0.013166666666666667;0.201;0.0905;0.018666666666666668;0.018666666666666668;;19951.875;0.0;3869.55126953125;41141.734375;512965.6905627082;256076.02531514902;229673.92963701376;229673.92963701376;228809.72847230657;429947.3805835815;454587.42908880144;457169.62696630094;464682.47856301523;502804.1848219811;502595.0935943876;456682.15549395315;467915.5136178032;460650.0893413602;458445.33754902834;418860.20956321486;408164.6599706249;455715.22267118655;454303.793856829;;168517.74571465285;458399.52877104236;201851.32033552017;229673.92963701376;273.93952473727603;3209335.3112716484;1242628.2042853308;206289.77092904603;0.0;0;207;228;0;0;0;0;8;63;69;1314883315734.919;489484769480.2248;929277550034.2883;51318.97963278694;23217.612863414757;140.82473630243447;4193.090798769885;2872768.847020558;1092042.1570289466;52543.39592293074;651501.7089240247;3.3109062043087314;0.28897102383242307
6043;2019-01-28 21:43:37.865;806;200;120;119;115;51;165;-116;51;-28;467;463;44;131;220;192;240;202;177;173;163;-116;560;363;361;134;368;255;554;-3.0;82.0;1100.0;509.0;112.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40349.41796875;19100.1015625;0.0;3850.31665039062;382.0;62956;;;Calculated values ==>;1548708217.865;353.76;293.16;285.16;285.06;284.66;278.26000000000005;274.69669130483857;289.66;261.56;278.26000000000005;270.36;319.86;319.46000000000004;277.56;286.26000000000005;295.16;292.36;297.16;293.36;290.46000000000004;289.46000000000004;;311.36;261.56;241.2770596917726;261.82340779136865;274.69669130483857;290.86;5600000.0;3629999.9999999995;3610000.0;1340000.0;3679999.9999999995;2550000.0;5540000.0;0.0;0.013666666666666666;0.18333333333333332;0.08483333333333333;0.018666666666666668;0.018666666666666668;;19100.1015625;0.0;3850.31665039062;40349.41796875;514290.6402062766;416029.10932482954;229306.01331260387;229014.4531857927;227856.11455276326;429947.3805835815;454587.42908880144;457210.2442064382;466811.01349632477;503213.42364101455;502795.746595022;456357.5733384608;466673.91203698044;461076.52890312666;458031.83721652924;426004.311960357;416704.642931831;455715.22267118655;454303.793856829;;160579.3303088084;458040.79930034705;201027.52625372328;229306.01331260387;273.6168960576342;3210014.2910257983;1242953.583184547;206354.0924396835;0.0;0;207;228;0;0;0;0;8;63;69;1315099879634.9534;489564856130.23755;929430824484.3127;46966.831624664395;21803.29266345525;127.09547672318863;4199.958570158869;2873587.7589397626;1092417.2687126948;52545.62821926156;651571.6393450972;3.185004197176024;0.277884238602939
6044;2019-01-28 21:44:37.865;806;191;120;119;113;50;165;-120;31;-20;468;464;29;127;220;193;240;193;177;173;163;-120;558;360;361;133;365;254;552;-1.0;84.0;804.0;462.0;112.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;40270.01953125;19080.060546875;0.0;3832.26049804688;372.0;62957;;;Calculated values ==>;1548708277.865;353.76;292.26000000000005;285.16;285.06;284.46000000000004;278.16;274.38016830617;289.66;261.16;276.26000000000005;271.16;319.96000000000004;319.56;276.06;285.86;295.16;292.46000000000004;297.16;292.46000000000004;290.46000000000004;289.46000000000004;;310.36;261.16;241.05796691057077;261.6868853414304;274.38016830617;290.86;5580000.0;3600000.0;3610000.0;1330000.0;3650000.0;2540000.0;5520000.0;0.0;0.014;0.13399999999999998;0.077;0.018666666666666668;0.018666666666666668;;19080.060546875;0.0;3832.26049804688;40270.01953125;514458.82655975374;413633.1203958097;229350.5239250429;229058.50713763945;227322.99139274858;430148.3826014536;454587.42908880144;454929.52275986236;467737.9293510871;503413.35314824403;502996.11237024755;454683.1238903817;466354.55927425576;461537.0928964145;458650.0266283497;426572.03537496144;414359.1762267576;455715.22267118655;454303.793856829;;156401.31544495918;457795.1741226257;199391.06125046645;229350.5239250429;272.9585298040173;3210686.1196716316;1243271.751202125;206418.1139159205;0.0;0;207;228;0;0;0;0;8;63;69;1315316479634.9534;489644956130.23755;929583524484.3127;34242.153842259046;19897.116691156265;170.98002807485406;4199.127705393341;2874264.50048532;1092764.7721239831;52548.112181801545;651641.6317307268;2.553620741965428;0.22920695679621642
6045;2019-01-28 21:45:37.856;807;189;121;120;113;47;165;-133;-64;-24;471;468;-76;104;219;194;240;191;177;173;163;-132;556;359;361;132;364;250;551;0.0;81.0;610.0;489.0;112.0;0;91;0;1;0;1;0;0;0;0;1;1;1;0;0;40242.5;19103.13671875;0.0;3750.77221679688;363.0;62958;;;Calculated values ==>;1548708337.856;353.86;292.06;285.26000000000005;285.16;284.46000000000004;277.86;274.27422755570615;289.66;259.86;266.76000000000005;270.76000000000005;320.26000000000005;319.96000000000004;265.56;283.56;295.06;292.56;297.16;292.26000000000005;290.46000000000004;289.46000000000004;;309.46000000000004;259.96000000000004;240.83765695389522;261.13683023647616;274.27422755570615;290.86;5560000.0;3590000.0;3610000.0;1320000.0;3640000.0;2500000.0;5510000.0;0.0;0.013500000000000002;0.10166666666666666;0.08149999999999999;0.018666666666666668;0.018666666666666668;;19103.13671875;0.0;3750.77221679688;40242.5;514749.0500355373;413307.47646805906;229665.9339174885;229372.86392412297;227343.79387013023;430214.79039162316;454587.42908880144;443500.51366452547;467484.3070888637;504106.39757681725;503794.7335195076;441880.7959475767;464270.53923748137;461555.367892846;458945.90446274553;427132.5945661885;414040.76927589084;455715.22267118655;454303.793856829;;152641.13387835177;456743.51628353464;197978.96677928537;229665.9339174885;272.39264179707607;3211356.956693039;1243589.8967833417;206481.29637635368;0.0;0;207;228;0;0;0;0;8;63;69;1315533047144.726;489724444205.1542;929734701804.1542;24961.357266666073;21089.310784596313;176.73964141901874;4193.240052201023;2874757.789072988;1093106.2744528884;52551.009411061365;651711.5576381737;2.2062154831840757;0.21172135875229037
6046;2019-01-28 21:46:37.876;806;188;121;120;113;44;165;-147;-87;-43;474;470;-90;66;219;195;240;190;177;173;163;-147;554;359;361;132;364;248;549;-2.0;81.0;790.0;466.0;112.0;0;88;0;1;0;1;0;0;0;0;1;1;1;0;0;40068.51171875;19014.423828125;0.0;3701.29272460938;357.0;62959;;;Calculated values ==>;1548708397.876;353.76;291.96000000000004;285.26000000000005;285.16;284.46000000000004;277.56;274.27422755570615;289.66;258.46000000000004;264.46000000000004;268.86;320.56;320.16;264.16;279.76000000000005;295.06;292.66;297.16;292.16;290.46000000000004;289.46000000000004;;308.86;258.46000000000004;240.83765695389522;260.85938512811435;274.27422755570615;290.86;5540000.0;3590000.0;3610000.0;1320000.0;3640000.0;2480000.0;5490000.0;0.0;0.013500000000000002;0.13166666666666668;0.07766666666666668;0.018666666666666668;0.018666666666666668;;19014.423828125;0.0;3701.29272460938;40068.51171875;514794.6300108881;413764.2266525931;229711.25469212318;229417.7146750985;227385.54980107656;430214.79039162316;454587.42908880144;440798.5839222917;465615.78157832084;504607.0371817498;504192.35978604446;440386.53599523864;460119.52923466434;461555.367892846;459082.3157024968;427686.235430298;414485.982530214;455715.22267118655;454303.793856829;;150134.3533403004;455224.73743236286;198902.80522632046;229711.25469212318;272.76064810917376;3212026.4382099593;1243907.649003244;206543.41761769273;0.0;0;207;228;0;0;0;0;8;63;69;1315749719344.6572;489803670605.129;929884151604.1067;31849.610861636218;19907.67006800263;178.2034141511342;4192.394064407842;2875231.371615485;1093448.0298403872;52553.96825580978;651781.4612158847;2.4708830240022293;0.22444707211491405
6047;2019-01-28 21:47:37.886;802;188;122;121;114;42;165;-142;-88;-47;476;471;-90;48;218;196;240;191;177;173;163;-145;557;357;361;132;362;248;552;0.0;78.0;730.0;480.0;112.0;0;86;0;1;0;1;0;0;0;0;1;1;1;0;0;40257.265625;19162.509765625;0.0;3694.65161132812;356.0;62960;;;Calculated values ==>;1548708457.886;353.36;291.96000000000004;285.36;285.26000000000005;284.56;277.36;274.0616903277293;289.66;258.96000000000004;264.36;268.46000000000004;320.76000000000005;320.26000000000005;264.16;277.96000000000004;294.96000000000004;292.76000000000005;297.16;292.26000000000005;290.46000000000004;289.46000000000004;;308.76000000000005;258.66;240.83765695389522;260.85938512811435;274.0616903277293;290.86;5570000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2480000.0;5520000.0;0.0;0.013000000000000001;0.12166666666666666;0.08;0.018666666666666668;0.018666666666666668;;19162.509765625;0.0;3694.65161132812;40257.265625;514053.16652733396;412510.35525449144;229937.02860350022;229643.36046897282;227610.32368758568;430346.717906069;454587.42908880144;440661.42860598274;465221.4076308892;504814.2877028594;504296.05131799565;440386.53599523864;457976.7042204709;461726.5624587006;459534.26681895024;426853.1948010057;413633.1203958097;455715.22267118655;454303.793856829;;149716.55665059228;455427.6962425727;198349.37427231125;229937.02860350022;272.5322709832869;3212695.9312512972;1244225.8431399935;206605.060759294;0.0;0;207;228;0;0;0;0;8;63;69;1315966355444.6228;489882883805.11646;930032976404.083;29481.29994393003;20566.265757620913;171.8609672675481;4188.179618062138;2875742.5477206036;1093785.36885268;52556.88594518833;651851.3109695798;2.380330846407718;0.2208980353772862
6048;2019-01-28 21:48:40.837;796;188;121;121;114;41;165;-143;-67;-51;476;472;-70;39;218;198;240;190;177;173;163;-144;555;357;361;131;362;243;550;0.0;82.0;678.0;459.0;112.0;0;85;0;1;0;1;0;0;0;0;1;1;1;0;0;40129.29296875;19119.30859375;0.0;3599.73266601562;354.0;62961;;;Calculated values ==>;1548708520.837;352.76;291.96000000000004;285.26000000000005;285.26000000000005;284.56;277.26000000000005;274.0616903277293;289.66;258.86;266.46000000000004;268.06;320.76000000000005;320.36;266.16;277.06;294.96000000000004;292.96000000000004;297.16;292.16;290.46000000000004;289.46000000000004;;308.56;258.76000000000005;240.61611355647437;260.1585393101385;274.0616903277293;290.86;5550000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2430000.0;5500000.0;0.0;0.013666666666666666;0.113;0.0765;0.018666666666666668;0.018666666666666668;;19119.30859375;0.0;3599.73266601562;40129.29296875;513487.07759848447;413351.9237643686;229688.5652307168;229688.5652307168;227652.39945698058;430346.717906069;454587.42908880144;444502.8412867834;464970.58158485446;505284.7792033762;504872.00420227164;444108.6932017318;457704.0882764364;461726.5624587006;459805.1627156728;427410.2649603602;414083.7466353395;455715.22267118655;454303.793856829;;148880.963086281;455692.0547406139;198488.79794288473;229688.5652307168;272.58778381907575;3213398.7665635254;1244560.5485214647;206668.8369793582;0.0;0;207;228;0;0;0;0;8;63;69;1316193608554.5332;489965664370.08386;930187521109.0221;27799.58689786055;19676.04914502628;182.12908377528254;4192.817601020762;2876243.3656520145;1094137.2152366298;52559.98094903478;651924.5876578757;2.2822522365636915;0.21124562155535945
6049;2019-01-28 21:49:37.877;791;183;120;120;113;40;165;-152;-38;-62;474;470;-40;74;218;199;240;184;177;173;163;-150;526;354;361;132;359;257;526;-3.0;79.0;450.0;431.0;112.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;31907.318359375;10379.064453125;0.0;3839.39184570312;353.0;62962;;;Calculated values ==>;1548708577.877;352.26;291.46000000000004;285.16;285.16;284.46000000000004;277.16;273.7412296467126;289.66;257.96000000000004;269.36;266.96000000000004;320.56;320.16;269.16;280.56;294.96000000000004;293.06;297.16;291.56;290.46000000000004;289.46000000000004;;308.46000000000004;258.16;240.83765695389522;262.0952818180154;273.7412296467126;290.86;5260000.0;3540000.0;3610000.0;1320000.0;3590000.0;2570000.0;5260000.0;0.0;0.013166666666666667;0.075;0.07183333333333333;0.018666666666666668;0.018666666666666668;;10379.064453125;0.0;3839.39184570312;31907.318359375;515325.45649187756;420627.1591156029;229950.58333679542;229950.58333679542;227880.8052666555;430542.39183029096;454587.42908880144;445580.87858218857;463739.22192091367;503753.4903432127;503335.53002114163;445314.72081049805;459668.90048327605;462183.0053738274;460408.5339665152;434821.5956259935;420919.52148955024;455715.22267118655;454303.793856829;;148463.1661572838;454920.0293587784;197132.45138545774;229950.58333679542;272.03397814225406;3213969.4566086065;1244794.2411887567;206727.77137708574;0.0;0;207;228;0;0;0;0;8;63;69;1316399522955.256;490040671970.3472;930330121109.5228;18633.63203975481;18517.7410177502;183.04397612983627;4187.926596373961;2876611.2199322227;1094439.7949308706;52562.873931175076;651990.9817760282;2.9203130605276093;0.2828728423163187
6050;2019-01-28 21:50:37.857;788;174;121;120;112;40;165;-172;-31;-120;481;479;-29;102;216;200;240;176;177;173;163;-169;536;350;361;132;355;264;536;-2.0;83.0;478.0;431.0;112.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32088.189453125;10507.9130859375;0.0;3935.37866210938;370.0;62963;;;Calculated values ==>;1548708637.857;351.96000000000004;290.56;285.26000000000005;285.16;284.36;277.16;273.3108153835814;289.66;255.96000000000004;270.06;261.16;321.26000000000005;321.06;270.26000000000005;283.36;294.76000000000005;293.16;297.16;290.76000000000005;290.46000000000004;289.46000000000004;;310.16;256.26000000000005;240.83765695389522;263.0348170998261;273.3108153835814;290.86;5360000.0;3500000.0;3610000.0;1320000.0;3550000.0;2640000.0;5360000.0;0.0;0.013833333333333333;0.07966666666666668;0.07183333333333333;0.018666666666666668;0.018666666666666668;;10507.9130859375;0.0;3935.37866210938;32088.189453125;514121.24528636463;414025.3113076653;230011.64242073018;229714.94143616466;227371.98948204704;430799.1582183253;454587.42908880144;445148.07939245435;457953.0834831259;503820.37595503405;503610.36931702023;445417.6470959567;461944.5633856982;462522.44405874936;461160.9377506379;432392.2871583042;414735.2835183005;455715.22267118655;454303.793856829;;155565.71764046347;452982.4049997951;198035.97710561994;230011.64242073018;272.3788824651874;3214502.574741914;1244968.2413155888;206792.53953475336;0.0;0;207;228;0;0;0;0;8;63;69;1316616050755.325;490119845570.37244;930486369009.5725;19686.59748218448;18313.651737064913;244.25521702005085;4186.786826807178;2876930.4487332585;1094746.6208945008;52566.43357084359;652060.747791484;2.9377853749173535;0.28101159900053235
6051;2019-01-28 21:51:37.878;782;179;122;121;114;41;165;-170;-27;-137;491;489;-29;128;215;201;240;182;177;173;163;-173;548;354;361;132;359;265;549;-2.0;83.0;512.0;423.0;112.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32381.203125;10780.958984375;0.0;3927.337890625;383.0;62964;;;Calculated values ==>;1548708697.878;351.36;291.06;285.36;285.26000000000005;284.56;277.26000000000005;273.7412296467126;289.66;256.16;270.46000000000004;259.46000000000004;322.26000000000005;322.06;270.26000000000005;285.96000000000004;294.66;293.26000000000005;297.16;291.36;290.46000000000004;289.46000000000004;;311.46000000000004;255.86;240.83765695389522;263.1675429290057;273.7412296467126;290.86;5480000.0;3540000.0;3610000.0;1320000.0;3590000.0;2650000.0;5490000.0;0.0;0.013833333333333333;0.08533333333333333;0.07050000000000001;0.018666666666666668;0.018666666666666668;;10780.958984375;0.0;3927.337890625;32381.203125;512368.1567263317;248795.42989539623;230005.63749457302;229711.25469212318;227673.51425540238;430542.39183029096;454587.42908880144;445491.4252341928;456238.1208313767;504775.145181459;504565.29170453805;445221.61191354616;464882.60638698103;461782.40754588926;460676.8336032137;429307.91044006543;411488.054595783;455715.22267118655;454303.793856829;;160997.13474923553;452572.6952717777;199788.68649667097;230005.63749457302;273.0903377112494;3215040.0077149738;1245145.7106751143;206858.0851055161;0.0;0;207;228;0;0;0;0;8;63;69;1316832726564.9944;490199073290.2516;930645124554.3303;20966.633705601864;17821.272618645027;246.50800584590692;4186.898918762112;2877269.3442312307;1095047.8506572016;52570.524695753964;652130.552929174;2.938566824981557;0.2762995538018849
6052;2019-01-28 21:52:37.868;779;187;123;123;118;44;165;-166;-8;-141;497;493;-15;123;216;201;240;190;177;173;163;-169;557;356;361;132;361;267;557;-1.0;78.0;460.0;432.0;112.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32471.134765625;10977.86328125;0.0;3954.017578125;393.0;62965;;;Calculated values ==>;1548708757.868;351.06000000000006;291.86;285.46000000000004;285.46000000000004;284.96000000000004;277.56;273.955091788801;289.66;256.56;272.36;259.06;322.86;322.46000000000004;271.66;285.46000000000004;294.76000000000005;293.26000000000005;297.16;292.16;290.46000000000004;289.46000000000004;;312.46000000000004;256.26000000000005;240.83765695389522;263.43189868330234;273.955091788801;290.86;5570000.0;3560000.0;3610000.0;1320000.0;3610000.0;2670000.0;5570000.0;0.0;0.013000000000000001;0.07666666666666666;0.07200000000000001;0.018666666666666668;0.018666666666666668;;10977.86328125;0.0;3954.017578125;32471.134765625;511224.1182936286;251497.0071206313;230117.17274191615;230117.17274191615;228658.69265139283;430412.23801567365;454587.42908880144;447646.8209997875;455833.1880562113;505216.65087799815;504796.5500021719;446714.9418639818;463997.57909986586;461610.94820493297;460366.2921931374;426853.1948010057;411111.06218014384;455715.22267118655;454303.793856829;;165175.21790254305;452982.4049997951;200591.61051559236;230117.17274191615;273.4150754961775;3215580.3537914567;1245327.0039734368;206923.7521214391;0.0;0;207;228;0;0;0;0;8;63;69;1317049290465.0288;490278260090.26416;930804697954.3557;18940.89947045496;18172.1372028626;204.64772407120432;4184.816927478373;2877601.851580621;1095347.7457482482;52574.28370023202;652200.3056005207;2.779455697224489;0.2670541433708204
6053;2019-01-28 21:53:37.858;779;192;123;122;118;46;165;-171;9;-149;500;496;2;137;218;201;240;194;177;173;163;-172;557;358;361;131;363;269;557;0.0;82.0;469.0;430.0;112.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32568.513671875;10933.5009765625;0.0;3964.1064453125;399.0;62966;;;Calculated values ==>;1548708817.858;351.06000000000006;292.36;285.46000000000004;285.36;284.96000000000004;277.76000000000005;274.1680685717883;289.66;256.06;274.06;258.26000000000005;323.16;322.76000000000005;273.36;286.86;294.96000000000004;293.26000000000005;297.16;292.56;290.46000000000004;289.46000000000004;;313.06;255.96000000000004;240.61611355647437;263.6948088759802;274.1680685717883;290.86;5570000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2690000.0;5570000.0;0.0;0.013666666666666666;0.07816666666666668;0.07166666666666667;0.018666666666666668;0.018666666666666668;;10933.5009765625;0.0;3964.1064453125;32568.513671875;511224.1182936286;411902.9413244403;230117.17274191615;229823.84951664697;228658.69265139283;430280.9020939914;454587.42908880144;449515.1609061825;455185.7394229712;505344.1222628535;504923.49754253315;448595.2791463542;465363.211565965;461573.7689881714;460054.3744995887;426853.1948010057;412673.55452819855;455715.22267118655;454303.793856829;;167682.10792650707;452844.91369589773;201376.78434731485;230117.17274191615;273.7316782011384;3216122.26052901;1245509.5682431639;206989.72549091707;0.0;0;207;228;0;0;0;0;8;63;69;1317265854365.0632;490357146940.2767;930965471154.3812;19396.149767684823;18021.88260331511;193.78841706169777;4184.816927478373;2877921.273745088;1095649.3123105422;52577.603448025126;652270.0409248316;2.805593981095759;0.26804698285815576
6054;2019-01-28 21:54:37.859;780;194;121;121;118;48;165;-172;17;-160;503;499;14;116;220;201;240;196;177;173;163;-174;583;363;361;131;368;253;578;-1.0;82.0;605.0;434.0;112.0;0;70;0;1;1;0;0;0;0;0;1;1;1;0;0;40943.03125;19892.439453125;0.0;3686.251953125;401.0;62967;;;Calculated values ==>;1548708877.859;351.16;292.56;285.26000000000005;285.26000000000005;284.96000000000004;277.96000000000004;274.69669130483857;289.66;255.96000000000004;274.86;257.16;323.46000000000004;323.06;274.56;284.76000000000005;295.16;293.26000000000005;297.16;292.76000000000005;290.46000000000004;289.46000000000004;;313.26000000000005;255.76000000000002;240.61611355647437;261.54996906429363;274.69669130483857;290.86;5830000.0;3629999.9999999995;3610000.0;1310000.0;3679999.9999999995;2530000.0;5780000.0;0.0;0.013666666666666666;0.10083333333333333;0.07233333333333333;0.018666666666666668;0.018666666666666668;;19892.439453125;0.0;3686.251953125;40943.03125;509083.83007948333;253138.49193899822;229075.88345817217;229075.88345817217;228216.75381699388;429947.3805835815;454587.42908880144;453367.9836663851;454068.6877402683;507146.0260467241;506731.25122465927;452994.8156518856;465225.1848456584;461076.52890312666;459268.44399813557;418860.20956321486;253941.7324591653;455715.22267118655;454303.793856829;;168517.74571465285;452640.406003024;203205.33792600516;229075.88345817217;274.46613373683937;3216734.8669458893;1245766.4553611483;207053.47954004348;0.0;0;208;228;0;0;0;0;8;63;69;1317482457974.8015;490435748250.1817;931122073764.192;25224.733445488313;18042.4699242377;2253.8858537553438;4204.254327441595;2878293.1206354266;1095949.85359018;52598.00107354539;652339.9510170203;2.108910231453399;0.18647854016688445
6055;2019-01-28 21:55:37.899;784;201;119;118;114;50;165;-165;31;-163;494;484;25;101;223;198;240;203;177;173;163;-169;561;365;361;137;370;243;556;-2.0;83.0;550.0;566.0;113.0;0;89;0;1;1;0;0;0;0;0;1;1;1;0;0;40222.0859375;19265.724609375;0.0;3575.41748046875;388.0;62968;;;Calculated values ==>;1548708937.899;351.56000000000006;293.26000000000005;285.06;284.96000000000004;284.56;278.16;274.9066339382667;289.66;256.66;276.26000000000005;256.86;322.56;321.56;275.66;283.26000000000005;295.46000000000004;292.96000000000004;297.16;293.46000000000004;290.46000000000004;289.46000000000004;;311.96000000000004;256.26000000000005;241.92719264551067;260.1585393101385;274.9066339382667;290.86;5610000.0;3650000.0;3610000.0;1370000.0;3700000.0;2430000.0;5560000.0;0.0;0.013833333333333333;0.09166666666666666;0.09433333333333334;0.01883333333333333;0.01883333333333333;;19265.724609375;0.0;3575.41748046875;40222.0859375;511496.6635111195;415611.13515833655;228970.61932335712;228680.306219478;227526.78097376777;429811.8947417682;454587.42908880144;456748.1435003357;452751.7079183823;507139.59566502733;506109.67344214616;456027.5681275131;464947.8903612785;461176.10235696426;458538.7512291684;425717.6828626797;416295.933616958;455715.22267118655;454303.793856829;;163086.1669317865;452130.69659999275;204007.29012519316;228970.61932335712;274.78537119631335;3217411.6938393395;1246092.990940151;207114.0337945596;0.0;0;208;228;0;0;0;0;8;63;69;1317699202374.6638;490516201850.1306;931270972964.0974;23167.911559388063;23406.308010789427;130.3341978991506;4243.774787047053;2878696.6615249054;1096295.4903437407;52617.88281963017;652410.3981930914;2.2305508347490965;0.22270373698584486
6056;2019-01-28 21:56:37.860;798;191;117;117;110;49;165;-153;44;-168;467;453;28;104;222;198;240;193;177;173;163;-158;539;360;361;141;365;242;541;-2.0;77.0;640.0;569.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29248.896484375;7696.59033203125;0.0;3581.98388671875;378.0;62969;;;Calculated values ==>;1548708997.86;352.96000000000004;292.26000000000005;284.86;284.86;284.16;278.06;274.38016830617;289.66;257.86;277.56;256.36;319.86;318.46000000000004;275.96000000000004;283.56;295.36;292.96000000000004;297.16;292.46000000000004;290.46000000000004;289.46000000000004;;310.96000000000004;257.36;242.77792619122317;260.01710675043796;274.38016830617;290.86;5390000.0;3600000.0;3610000.0;1410000.0;3650000.0;2420000.0;5410000.0;0.0;0.012833333333333334;0.10666666666666667;0.09483333333333334;0.01883333333333333;0.01883333333333333;;7696.59033203125;0.0;3581.98388671875;29248.896484375;515079.8954742095;417859.2767240432;228718.16293292478;228718.16293292478;226690.1830812976;430148.3826014536;454587.42908880144;458458.0879098977;451545.5733626922;504450.38345802913;503004.1518702894;456551.9436781095;465436.5717305162;461806.47128588706;459332.9633764908;431639.5829296699;418494.4518081644;455715.22267118655;454303.793856829;;158908.11840480618;452589.7558059966;203510.89085561517;228718.16293292478;274.38016830617;3217990.2423913693;1246317.5308519949;207173.6400366613;0.0;0;208;228;0;0;0;0;8;63;69;1317915661584.5398;490599547640.0829;931416378389.0142;27194.367685790134;23620.97902612784;168.6958493926534;4248.529382400196;2879116.0743893622;1096687.1296710193;52620.37311694342;652481.1213944821;4.897123596694496;0.47719748169338
6057;2019-01-28 21:57:37.890;809;177;117;116;108;45;165;-154;52;-170;441;430;32;143;219;200;240;178;177;173;163;-154;529;351;361;143;356;262;529;-3.0;79.0;565.0;559.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31871.4453125;10393.7001953125;0.0;3874.9072265625;384.0;62970;;;Calculated values ==>;1548709057.89;354.06000000000006;290.86;284.86;284.76000000000005;283.96000000000004;277.66;273.4187578820637;289.66;257.76000000000005;278.36;256.16;317.26000000000005;316.16;276.36;287.46000000000004;295.06;293.16;297.16;290.96000000000004;290.46000000000004;289.46000000000004;;311.56;257.76000000000005;243.1966462407574;262.7682575881327;273.4187578820637;290.86;5290000.0;3510000.0;3610000.0;1430000.0;3560000.0;2620000.0;5290000.0;0.0;0.013166666666666667;0.09416666666666668;0.09316666666666666;0.01883333333333333;0.01883333333333333;;10393.7001953125;0.0;3874.9072265625;31871.4453125;517235.9356913039;417744.6980619352;228989.18491298947;228694.26070407633;226364.70308290762;430735.4089219946;454587.42908880144;456188.79256685387;450987.837545182;499804.3984042793;498642.50526807253;453699.29166053823;467069.82907578716;462769.0328275246;461006.8955048023;434105.09829656867;418061.75031188386;455715.22267118655;454303.793856829;;161414.93982334915;452666.348689687;201491.56700557098;228989.18491298947;273.4187578820637;3218499.8332428816;1246468.3586497938;207235.81186653557;0.0;0;208;228;0;0;0;0;8;63;69;1318132369885.297;490684790240.3808;931567653989.5428;23983.98874035414;23401.117160236805;211.2374151316833;4243.425135108977;2879542.7739375564;1097079.1763993434;52623.54081054746;652551.9230655193;3.6331343990414084;0.3602182540907739
6058;2019-01-28 21:58:37.840;807;175;118;118;110;44;165;-152;55;-167;432;426;44;164;217;202;240;178;177;173;163;-153;544;349;361;145;355;270;545;-2.0;81.0;468.0;567.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32308.25390625;10656.2216796875;0.0;3981.35668945312;394.0;62971;;;Calculated values ==>;1548709117.84;353.86;290.66;284.96000000000004;284.96000000000004;284.16;277.56;273.20264511476705;289.66;257.96000000000004;278.66;256.46000000000004;316.36;315.76000000000005;277.56;289.56;294.86;293.36;297.16;290.96000000000004;290.46000000000004;289.46000000000004;;312.56;257.86;243.61107973660833;263.82572766246335;273.20264511476705;290.86;5440000.0;3490000.0;3610000.0;1450000.0;3550000.0;2700000.0;5450000.0;0.0;0.013500000000000002;0.078;0.0945;0.01883333333333333;0.01883333333333333;;10656.2216796875;0.0;3981.35668945312;32308.25390625;515752.00813350425;247476.15571512017;228921.64612299998;228921.64612299998;226607.76705497626;430862.6128555636;454587.42908880144;455234.8412542021;450954.8310817983;498053.39406250656;497413.9177693152;453846.5949541808;468390.2091520069;462654.8538357037;461579.78645857313;430358.3808744126;248609.26214740853;455715.22267118655;454303.793856829;;165593.03060630985;452429.730084615;200936.51833929523;228921.64612299998;273.20264511476705;3219034.218375649;1246643.6284848482;207301.22617490595;0.0;0;208;228;0;0;0;0;8;63;69;1318348789384.6086;490771118240.10614;931727120989.0355;19835.269187362737;23766.108509932717;2453.613102814555;4244.697115653779;2879907.6301187244;1097471.9090618338;52645.72939222005;652622.5984720908;3.436339444085033;0.33841531761031124
6059;2019-01-28 21:59:37.871;799;183;120;119;113;46;165;-150;58;-161;430;425;52;159;217;202;240;186;177;173;163;-153;555;354;361;146;359;273;556;-2.0;76.0;499.0;503.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32546.572265625;10848.708984375;0.0;4029.28686523438;402.0;62972;;;Calculated values ==>;1548709177.871;353.06000000000006;291.46000000000004;285.16;285.06;284.46000000000004;277.76000000000005;273.7412296467126;289.66;258.16;278.96000000000004;257.06;316.16;315.66;278.36;289.06;294.86;293.36;297.16;291.76000000000005;290.46000000000004;289.46000000000004;;313.36;257.86;243.81672145450628;264.2163659402789;273.7412296467126;290.86;5550000.0;3540000.0;3610000.0;1460000.0;3590000.0;2730000.0;5560000.0;0.0;0.012666666666666666;0.08316666666666667;0.08383333333333334;0.01883333333333333;0.01883333333333333;;10848.708984375;0.0;4029.28686523438;32546.572265625;513854.62055250496;249982.54007122852;229261.72674995085;228970.61932335712;227240.2794848523;430542.39183029096;454587.42908880144;455110.46648142725;451414.6881417431;497537.9229455776;497003.28824101156;454351.14320836676;467383.84069620725;462049.59554772783;460810.79226618685;427410.2649603602;251154.38861518275;455715.22267118655;454303.793856829;;168935.5661677829;452258.46880816406;201870.52306743842;229261.72674995085;273.74122964671267;3219574.9544977085;1246822.928831466;207368.01602828535;0.0;0;208;228;0;0;0;0;8;63;69;1318565501295.1045;490858463345.30597;931890105154.4083;21061.121960596738;20990.856117930834;2232.5744337055808;4238.292263846204;2880248.609460755;1097845.0764715173;52684.801131754546;652693.3265743972;3.2613831369870505;0.30864123128477094
6060;2019-01-28 22:00:37.871;797;200;121;121;118;49;165;-144;58;-151;425;417;52;138;220;199;240;204;177;173;163;-149;583;364;361;147;369;251;576;-1.0;82.0;775.0;495.0;112.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40906.64453125;19993.798828125;0.0;3625.99389648438;398.0;62973;;;Calculated values ==>;1548709237.871;352.86;293.16;285.26000000000005;285.26000000000005;284.96000000000004;278.06;274.8017692304317;289.66;258.76000000000005;278.96000000000004;258.06;315.66;314.86;278.36;286.96000000000004;295.16;293.06;297.16;293.56;290.46000000000004;289.46000000000004;;312.96000000000004;258.26000000000005;244.02132995426717;261.27494424493943;274.8017692304317;290.86;5830000.0;3640000.0;3610000.0;1470000.0;3690000.0;2510000.0;5760000.0;0.0;0.013666666666666666;0.12916666666666668;0.0825;0.018666666666666668;0.018666666666666668;;19993.798828125;0.0;3625.99389648438;40906.64453125;511218.38493604446;255715.24585315416;229118.25778005266;229118.25778005266;228257.8898617562;429879.7862731237;454587.42908880144;458696.0885306946;452297.7302687667;499212.27576272027;498373.8827887773;457975.9904348966;468042.5697714938;460922.345510139;458835.75621896185;418860.20956321486;408201.4868766671;455715.22267118655;454303.793856829;;167264.2905471822;452508.52873194026;204144.3913930828;229118.25778005266;274.8017692304317;3220187.0646376824;1247079.9497299036;207431.810034633;0.0;0;209;228;0;0;0;0;8;63;69;1318782101295.1045;490946363345.30597;932047305154.4083;32879.594213608194;20490.04133045574;145.6692100494856;4203.4633400998255;2880698.1154288733;1098190.7506169206;52704.619828785835;652763.6745377633;2.4436610755722787;0.22255343021886598
6061;2019-01-28 22:01:37.861;808;199;117;116;112;51;165;-141;59;-135;407;398;46;119;223;196;240;201;177;174;163;-143;558;364;361;145;369;247;553;-2.0;80.0;469.0;479.0;113.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40147.5859375;19158.365234375;0.0;3594.76123046875;387.0;62974;;;Calculated values ==>;1548709297.861;353.96000000000004;293.06;284.86;284.76000000000005;284.36;278.26000000000005;274.8017692304317;289.66;259.06;279.06;259.66;313.86;312.96000000000004;277.76000000000005;285.06;295.46000000000004;292.76000000000005;297.16;293.26000000000005;290.56;289.46000000000004;;311.86;258.86;243.61107973660833;260.72004837742526;274.8017692304317;290.86;5580000.0;3640000.0;3610000.0;1450000.0;3690000.0;2470000.0;5530000.0;0.0;0.013333333333333334;0.07816666666666668;0.07983333333333334;0.01883333333333333;0.01883333333333333;;19158.365234375;0.0;3594.76123046875;40147.5859375;514703.59527405567;416066.7103180982;228455.2794383903;228165.8721177693;227015.85657122475;429879.7862731237;454587.42908880144;459446.40199091076;454312.47596843546;497728.1678102268;496785.5164881025;457897.57819490344;466434.58222308377;461329.72936997085;458423.03231300757;426572.03537496144;416741.05470413377;455855.4553565791;454303.793856829;;162668.35908569003;453477.51222970407;203640.34410080456;228455.2794383903;274.6390527632063;3220862.4039830426;1247406.163385804;207491.97296520727;0.0;0;209;228;0;0;0;0;8;63;69;1318998665195.139;491033948745.3199;932196680254.4321;19995.50685840997;19945.33392229048;131.07974227770234;4253.480354880595;2881138.66783357;1098527.6559171705;52706.92568568205;652834.137322811;1.9481015475542096;0.19046334664879422
6062;2019-01-28 22:02:37.852;819;191;117;116;110;49;166;-137;58;-128;393;385;43;117;222;196;240;193;177;174;163;-140;557;360;361;143;365;246;552;-1.0;79.0;676.0;436.0;113.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39983.21484375;19101.56640625;0.0;3585.41333007812;376.0;62975;;;Calculated values ==>;1548709357.852;355.06000000000006;292.26000000000005;284.86;284.76000000000005;284.16;278.06;274.38016830617;289.76000000000005;259.46000000000004;278.96000000000004;260.36;312.46000000000004;311.66;277.46000000000004;284.86;295.36;292.76000000000005;297.16;292.46000000000004;290.56;289.46000000000004;;310.76000000000005;259.16;243.1966462407574;260.58029834229245;274.38016830617;290.86;5570000.0;3600000.0;3610000.0;1430000.0;3650000.0;2460000.0;5520000.0;0.0;0.013166666666666667;0.11266666666666666;0.07266666666666667;0.01883333333333333;0.01883333333333333;;19101.56640625;0.0;3585.41333007812;39983.21484375;516129.75659958116;413633.1203958097;228476.88682950055;228187.26094971248;226465.41907476954;430148.3826014536;454728.989882783;459484.7451588682;455369.27950636204;496363.34392963967;495524.17883497296;457699.22325204633;466348.49304047547;461806.47128588706;459060.2083140158;426853.1948010057;414359.1762267576;455855.4553565791;454303.793856829;;158072.51562822933;454125.38969480863;202531.74788561472;228476.88682950055;274.19098078384263;3221530.0604920182;1247724.948324227;207551.79877793085;0.0;0;209;228;0;0;0;0;8;63;69;1319215232704.9116;491120335785.22925;932344558069.277;28950.03769278656;18282.471304801424;164.504577894267;4253.073415681351;2881546.486189138;1098846.1731756388;52709.38851886716;652905.0146376324;2.276640063659842;0.2050374097634836
6063;2019-01-28 22:03:37.862;825;189;118;117;110;46;166;-143;44;-118;386;380;36;111;221;197;240;191;177;174;163;-143;555;358;361;141;363;244;550;-1.0;76.0;442.0;447.0;113.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40048.609375;19152.337890625;0.0;3595.8916015625;372.0;62976;;;Calculated values ==>;1548709417.862;355.66;292.06;284.96000000000004;284.86;284.16;277.76000000000005;274.1680685717883;289.76000000000005;258.86;277.56;261.36;311.76000000000005;311.16;276.76000000000005;284.26000000000005;295.26000000000005;292.86;297.16;292.26000000000005;290.56;289.46000000000004;;310.36;258.86;242.77792619122317;260.2995467637923;274.1680685717883;290.86;5550000.0;3579999.9999999995;3610000.0;1410000.0;3629999.9999999995;2440000.0;5500000.0;0.0;0.012666666666666666;0.07366666666666667;0.0745;0.01883333333333333;0.01883333333333333;;19152.337890625;0.0;3595.8916015625;40048.609375;517024.4697679234;413720.03103230504;228811.12109001927;228520.26270263235;226505.84899828417;430280.9020939914;454728.989882783;458139.2246306008;456723.5183248849;495834.6969664848;495205.88346233807;457184.4154580674;465948.7409653138;461976.67714593874;459512.4303964549;427410.2649603602;414443.2327276156;455855.4553565791;454303.793856829;;156401.31544495918;454147.6612539926;201201.2506762056;228811.12109001927;273.66297892679484;3222197.103515713;1248043.7839904062;207611.65295971962;0.0;0;209;228;0;0;0;0;8;63;69;1319431868804.8772;491205549985.2157;932491582569.2537;18927.764081307112;18844.50758804513;164.24907494809776;4246.778670441583;2881945.5343674724;1099155.6162316117;52712.12858924271;652975.858543689;1.854355277593321;0.17983423129410087
6064;2019-01-28 22:04:37.872;827;186;118;117;110;43;166;-153;11;-127;383;379;10;115;220;199;240;188;177;174;164;-153;529;355;361;139;360;252;529;-3.0;81.0;566.0;476.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31834.291015625;10494.26953125;0.0;3763.47875976562;372.0;62977;;;Calculated values ==>;1548709477.872;355.86;291.76000000000005;284.96000000000004;284.86;284.16;277.46000000000004;273.8482719121499;289.76000000000005;257.86;274.26000000000005;260.46000000000004;311.46000000000004;311.06;274.16;284.66;295.16;293.06;297.16;291.96000000000004;290.56;289.56;;310.36;257.86;242.35481222062532;261.41265627149306;273.8482719121499;290.86;5290000.0;3550000.0;3610000.0;1390000.0;3600000.0;2520000.0;5290000.0;0.0;0.013500000000000002;0.09433333333333334;0.07933333333333333;0.01883333333333333;0.01883333333333333;;10494.26953125;0.0;3763.47875976562;31834.291015625;519386.4835190133;420502.09416265914;229284.9789256343;228989.18491298947;226942.28422965863;430477.46260093397;454728.989882783;452794.0909881129;456123.8012917765;494693.10417060455;494270.28656635643;452669.49075455044;465254.33852926403;462298.19722436205;460252.8391778579;434105.09829656867;421088.0288021817;455855.4553565791;454445.6974495171;;156401.31544495918;453447.63068347017;200487.2364426866;229284.9789256343;273.36970767760107;3222796.2275229013;1248290.8802280596;207672.991267402;0.0;0;209;228;0;0;0;0;8;63;69;1319648504904.8428;491289563985.20233;932640407369.23;23800.946612118547;20068.191276435493;175.730438174224;4240.526865533126;2882301.666301959;1099479.9427675125;52714.96222404538;653046.5978777353;3.3866073524869247;0.32267720954485
6065;2019-01-28 22:05:37.863;824;174;118;117;109;42;166;-166;9;-154;391;390;8;142;218;200;240;176;177;174;164;-164;532;350;361;139;355;263;532;-2.0;79.0;593.0;454.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31950.111328125;10459.2744140625;0.0;3965.19946289062;385.0;62978;;;Calculated values ==>;1548709537.863;355.56000000000006;290.56;284.96000000000004;284.86;284.06;277.36;273.3108153835814;289.76000000000005;256.56;274.06;257.76000000000005;312.26000000000005;312.16;273.96000000000004;287.36;294.96000000000004;293.16;297.16;290.76000000000005;290.56;289.56;;311.66;256.76000000000005;242.35481222062532;262.9017227912062;273.3108153835814;290.86;5320000.0;3500000.0;3610000.0;1390000.0;3550000.0;2630000.0;5320000.0;0.0;0.013166666666666667;0.09883333333333333;0.07566666666666667;0.01883333333333333;0.01883333333333333;;10459.2744140625;0.0;3965.19946289062;31950.111328125;518785.0690483403;415625.7229017109;229215.70019676298;228920.64013884208;226590.03199469697;430799.1582183253;454728.989882783;450601.9255316073;453344.15158614254;494398.72878399957;494292.0296750732;450473.22317971056;466811.4672134758;462787.14600039157;461160.9377506379;433378.25338487205;416299.0910012028;455855.4553565791;454445.6974495171;;161832.74555500393;452306.9903079964;199943.07772325698;229215.70019676298;273.1340167629451;3223327.6844780385;1248465.4669021575;207737.38725834212;0.0;0;209;228;0;0;0;0;8;63;69;1319865072414.6155;491372951475.11487;932794884194.0679;24773.449458391955;19095.536052245283;224.87563805164487;4241.8316149268685;2882706.3922174606;1099806.2582069167;52718.300107252835;653117.2735953835;3.3509501404307507;0.3126927350526407
6066;2019-01-28 22:06:37.873;815;177;119;118;111;43;166;-157;18;-132;407;407;15;151;216;202;240;180;177;174;164;-160;546;352;361;137;357;267;546;-3.0;80.0;658.0;493.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32356.5234375;10683.1806640625;0.0;4044.7919921875;398.0;62979;;;Calculated values ==>;1548709597.873;354.66;290.86;285.06;284.96000000000004;284.26000000000005;277.46000000000004;273.5264737036516;289.76000000000005;257.46000000000004;274.96000000000004;259.96000000000004;313.86;313.86;274.66;288.26000000000005;294.76000000000005;293.36;297.16;291.16;290.56;289.56;;312.96000000000004;257.16;241.92719264551067;263.43189868330234;273.5264737036516;290.86;5460000.0;3520000.0000000005;3610000.0;1370000.0;3570000.0000000005;2670000.0;5460000.0;0.0;0.013333333333333334;0.10966666666666666;0.08216666666666667;0.01883333333333333;0.01883333333333333;;10683.1806640625;0.0;4044.7919921875;32356.5234375;516554.67463091295;248180.9861076689;229192.01072047086;228899.42935122104;226873.63332849115;430671.36484660726;454728.989882783;451045.4844883073;455936.71919059014;495692.42873797513;495692.42873797513;450658.05481633596;467294.23170992086;462219.8900438566;461119.3891967811;429836.081475104;412027.71919493406;455855.4553565791;454445.6974495171;;167264.2905471822;453061.63502253743;199689.00739698595;229192.01072047086;273.04246824957255;3223863.662415771;1248641.6833923014;207804.14831211197;0.0;0;209;228;0;0;0;0;8;63;69;1320081708514.581;491455765275.1017;932953910694.0426;27565.426987681578;20818.784236566145;237.44483040226547;4242.27776673037;2883142.6222139923;1100138.93297916;52722.15341993443;653187.9862903713;3.589355782715069;0.3370487606796021
