;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6067;2019-01-28 22:07:37.853;805;185;120;119;115;44;166;-154;32;-119;424;425;26;154;217;202;240;188;177;174;163;-157;557;355;361;136;360;270;557;-4.0;80.0;599.0;477.0;113.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32591.681640625;10922.2705078125;0.0;4106.02734375;405.0;62980;;;Calculated values ==>;1548709657.853;353.66;291.66;285.16;285.06;284.66;277.56;273.8482719121499;289.76000000000005;257.76000000000005;276.36;261.26000000000005;315.56;315.66;275.76000000000005;288.56;294.86;293.36;297.16;291.96000000000004;290.56;289.46000000000004;;313.66;257.46000000000004;241.71165711629368;263.82572766246335;273.8482719121499;290.86;5570000.0;3550000.0;3610000.0;1360000.0;3600000.0;2700000.0;5570000.0;0.0;0.013333333333333334;0.09983333333333334;0.07949999999999999;0.01883333333333333;0.01883333333333333;;10922.2705078125;0.0;4106.02734375;32591.681640625;514420.49082191795;250708.50003610677;229239.6668209865;228948.7842775292;227793.0554331662;430477.46260093397;454728.989882783;452316.21134581626;457420.6825514439;497200.5832263183;497307.2615776531;451544.42432787793;467220.9688735989;461897.48510764097;460655.98800483014;426853.1948010057;410295.9558455669;455855.4553565791;454303.793856829;;170189.03402730724;453539.37612904905;199989.1318371697;229239.6668209865;273.1736676304492;3224404.71704658;1248821.6688036488;207872.04916543487;0.0;0;209;228;0;0;0;0;8;63;69;1320298236314.65;491537637975.12775;933114956994.0939;25190.65343761322;20157.244421204407;220.7631860725178;4238.7077258417;2883582.1096730083;1100480.286062448;52725.97054727289;653258.6376112055;3.314238862091314;0.31310187437117215
6068;2019-01-28 22:08:37.864;800;192;120;120;117;47;166;-157;44;-131;440;440;38;141;219;202;240;195;177;174;163;-158;587;360;361;136;365;257;581;-3.0;79.0;632.0;515.0;113.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;41492.41796875;20221.3671875;0.0;3876.26538085938;409.0;62981;;;Calculated values ==>;1548709717.864;353.16;292.36;285.16;285.16;284.86;277.86;274.38016830617;289.76000000000005;257.46000000000004;277.56;260.06;317.16;317.16;276.96000000000004;287.26000000000005;295.06;293.36;297.16;292.66;290.56;289.46000000000004;;314.06;257.36;241.71165711629368;262.0952818180154;274.38016830617;290.86;5870000.0;3600000.0;3610000.0;1360000.0;3650000.0;2570000.0;5810000.0;0.0;0.013166666666666667;0.10533333333333333;0.08583333333333334;0.01883333333333333;0.01883333333333333;;20221.3671875;0.0;3876.26538085938;41492.41796875;511249.9396314238;252190.95470233675;228726.21797701268;228726.21797701268;227871.07494839083;430148.3826014536;454728.989882783;456028.3797168628;456200.75852924486;500192.16909455444;500192.16909455444;455290.22753941757;467544.7150960199;461402.2117313213;459876.824148246;417475.8379393765;253372.1749000503;455855.4553565791;454303.793856829;;171860.34048652687;453436.4866706037;201778.3092433894;228726.21797701268;273.8975365304431;3225022.1977289747;1249081.2466990105;207938.5804668161;0.0;0;209;229;0;0;0;0;8;63;69;1320514876025.2146;491619252935.34045;933273085979.506;26781.007423205865;21600.66022916923;2160.6982300177947;4248.377679069873;2884015.286249126;1100828.332398907;52745.819697469204;653329.3762894779;2.273698190311192;0.20990247786463906
6069;2019-01-28 22:09:37.864;791;203;117;117;114;52;166;-164;49;-160;441;434;38;117;223;196;241;206;177;174;163;-165;566;367;361;136;372;244;560;-2.0;79.0;759.0;555.0;113.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40562.8359375;19483.763671875;0.0;3659.06225585938;395.0;62982;;;Calculated values ==>;1548709777.864;352.26;293.46000000000004;284.86;284.86;284.56;278.36;275.1157276137837;289.76000000000005;256.76000000000005;278.06;257.16;317.26000000000005;316.56;276.96000000000004;284.86;295.46000000000004;292.76000000000005;297.26000000000005;293.76000000000005;290.56;289.46000000000004;;312.66;256.66;241.71165711629368;260.2995467637923;275.1157276137837;290.86;5660000.0;3670000.0000000005;3610000.0;1360000.0;3720000.0000000005;2440000.0;5600000.0;0.0;0.013166666666666667;0.1265;0.0925;0.01883333333333333;0.01883333333333333;;19483.763671875;0.0;3659.06225585938;40562.8359375;511932.77264932415;414762.53354772273;228305.50812860142;228305.50812860142;227444.03792357884;429675.2189834977;454728.989882783;458733.3067217822;453230.5849330493;501568.02867696417;500841.21436700685;457423.6207525158;466633.8092594777;460867.85420776764;457941.242533051;424532.24289667996;415813.24947149813;455855.4553565791;454303.793856829;;166010.84420003442;452715.10516232083;204623.76401096213;228305.50812860142;275.0321628986088;3225705.991511527;1249412.1227895052;208001.37486378878;0.0;0;209;229;0;0;0;0;8;63;69;1320731476025.2146;491700852935.34045;933423385979.506;32144.85715291874;22948.44905650068;114.80008009822748;4256.301047881619;2884506.3351205937;1101199.5749762875;52764.78218338684;653400.2486122025;2.569453165446709;0.24179952419877787
6070;2019-01-28 22:10:37.864;795;193;115;115;108;51;166;-166;43;-192;425;415;28;109;223;195;241;195;177;174;164;-168;533;361;361;136;366;244;534;-1.0;80.0;634.0;517.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31917.873046875;10681.5146484375;0.0;3663.95336914062;385.0;62983;;;Calculated values ==>;1548709837.864;352.66;292.46000000000004;284.66;284.66;283.96000000000004;278.26000000000005;274.4858918419099;289.76000000000005;256.56;277.46000000000004;253.96000000000004;315.66;314.66;275.96000000000004;284.06;295.46000000000004;292.66;297.26000000000005;292.66;290.56;289.56;;311.66;256.36;241.71165711629368;260.2995467637923;274.4858918419099;290.86;5330000.0;3610000.0;3610000.0;1360000.0;3660000.0;2440000.0;5340000.0;0.0;0.013333333333333334;0.10566666666666666;0.08616666666666667;0.01883333333333333;0.01883333333333333;;10681.5146484375;0.0;3663.95336914062;31917.873046875;515220.338272223;420892.5198717512;228288.62528768412;228288.62528768412;226260.89398761195;430081.6785162784;454728.989882783;458020.164381217;449912.62474447273;499905.56334170233;498864.3488098847;456224.1462691358;465719.91513019055;461788.64601299;458764.56239000184;433358.6107585642;421475.12487498566;455855.4553565791;454445.6974495171;;161832.74555500393;452405.3120711748;204400.21394767138;228288.62528768412;274.48589184190985;3226309.9974197303;1249663.500108841;208062.3999939971;0.0;0;209;229;0;0;0;0;8;63;69;1320948076025.2146;491782452935.34045;933569785979.506;26799.174762477982;21369.772621641878;158.4464784477139;4259.2915257145205;2884997.5353865554;1101568.893490272;52767.05923804139;653471.2118836491;3.6657350825951007;0.3485510026585035
6071;2019-01-28 22:11:37.865;804;176;115;114;106;48;166;-139;41;-174;411;405;27;149;220;197;241;177;177;174;164;-144;528;352;361;137;357;262;528;-2.0;81.0;1064.0;503.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31832.53125;10343.1982421875;0.0;3967.33569335938;388.0;62984;;;Calculated values ==>;1548709897.865;353.56000000000006;290.76000000000005;284.66;284.56;283.76000000000005;277.96000000000004;273.5264737036516;289.76000000000005;259.26000000000005;277.26000000000005;255.76000000000002;314.26000000000005;313.66;275.86;288.06;295.16;292.86;297.26000000000005;290.86;290.56;289.56;;311.96000000000004;258.76000000000005;241.92719264551067;262.7682575881327;273.5264737036516;290.86;5280000.0;3520000.0000000005;3610000.0;1370000.0;3570000.0000000005;2620000.0;5280000.0;0.0;0.013500000000000002;0.17733333333333334;0.08383333333333334;0.01883333333333333;0.01883333333333333;;10343.1982421875;0.0;3967.33569335938;31832.53125;516719.3569755469;417791.68492036813;228422.67924295602;228129.22125032014;225810.67505721902;430671.36484660726;454728.989882783;454824.7643176052;451611.9826498178;496629.8213315358;495992.6482178249;453070.1784375037;467766.16406618874;462751.0426575283;460451.26972238143;434564.3348714003;418108.05530869996;455855.4553565791;454445.6974495171;;163086.1669317865;454708.3128622604;201914.38080659244;228422.67924295602;273.5264737036516;3226841.259642452;1249838.7089694836;208125.99512934237;0.0;0;209;229;0;0;0;0;8;63;69;1321164679634.953;491864354300.2415;933721588509.3226;44849.4413426196;21192.557970666832;222.15977409645495;4256.7668428902325;2885594.6171379066;1101923.5854895478;52770.23100967074;653542.1802194209;4.927903196896206;0.42927819120377114
6072;2019-01-28 22:12:37.855;805;175;116;116;108;48;166;-131;38;-110;418;417;33;152;217;199;241;178;177;174;164;-133;547;349;361;136;354;270;547;99.0;78.0;1048.0;522.0;113.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32391.189453125;10707.703125;0.0;4087.98291015625;398.0;62985;;;Calculated values ==>;1548709957.855;353.66;290.66;284.76000000000005;284.76000000000005;283.96000000000004;277.96000000000004;273.20264511476705;289.76000000000005;260.06;276.96000000000004;262.16;314.96000000000004;314.86;276.46000000000004;288.36;294.86;293.06;297.26000000000005;290.96000000000004;290.56;289.56;;312.96000000000004;259.86;241.71165711629368;263.82572766246335;273.20264511476705;290.86;5470000.0;3490000.0;3610000.0;1360000.0;3540000.0;2700000.0;5470000.0;0.0165;0.013000000000000001;0.17466666666666666;0.087;0.01883333333333333;0.03533333333333333;;10707.703125;0.0;4087.98291015625;32391.189453125;515258.9954620181;247383.81741644762;228295.00026448967;228295.00026448967;225996.74864939888;430862.6128555636;454728.989882783;453083.5500602595;458332.3870242633;496560.04320926586;496453.20745578763;452444.40577210765;466986.3456482759;462805.38187136047;461181.8950349183;429816.2767563059;248512.00600797567;455855.4553565791;454445.6974495171;;167264.2905471822;455996.94078341714;199398.0910421;214800.68888233602;272.91486769081024;3227376.368115451;1250014.1039102084;208193.11159643982;0.0;0;209;229;0;0;0;0;8;63;69;1321381243534.9873;491946240650.2545;933881161909.348;44310.3935085052;22324.09992749459;2356.955519728293;8467.45696937373;2886337.4919286803;1102286.1638656207;52791.720055018115;653648.1977453403;5.235235847871504;0.4186593733257328
6073;2019-01-28 22:13:37.875;801;185;118;117;112;49;166;-130;39;-78;436;437;36;169;216;200;241;188;177;174;164;-132;557;352;361;135;357;274;557;-1.0;81.0;1088.0;499.0;113.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32722.609375;10882.072265625;0.0;4172.09814453125;406.0;62986;;;Calculated values ==>;1548710017.875;353.26;291.66;284.96000000000004;284.86;284.36;278.06;273.5264737036516;289.76000000000005;260.16;277.06;265.36;316.76000000000005;316.86;276.76000000000005;290.06;294.76000000000005;293.16;297.26000000000005;291.96000000000004;290.56;289.56;;313.76000000000005;259.96000000000004;241.49495122638035;264.3458800820626;273.5264737036516;290.86;5570000.0;3520000.0000000005;3610000.0;1350000.0;3570000.0000000005;2740000.0;5570000.0;0.0;0.013500000000000002;0.18133333333333335;0.08316666666666667;0.01883333333333333;0.01883333333333333;;10882.072265625;0.0;4172.09814453125;32722.609375;513930.6408920534;250708.50003610677;228658.69265139283;228369.3810390818;226934.15794903602;430671.36484660726;454728.989882783;452517.50555498485;461703.47581956483;498078.37825400155;498185.20840923465;452130.5761644936;468416.9299309469;462219.8900438566;460852.5178084268;427112.792710535;410295.9558455669;455855.4553565791;454445.6974495171;;170606.85888663295;456260.61889331474;199209.07654295865;228658.69265139283;272.85284321408784;3227919.1639771764;1250194.0786766715;208261.9685498766;0.0;0;209;229;0;0;0;0;8;63;69;1321597915734.9185;492027567750.2287;934044416309.2961;45933.261794180755;21378.119938804615;227.02729767706967;4252.321923698006;2887089.7730661174;1102650.4704261126;52813.260422886364;653754.2312354681;4.768826776793164;0.4147015770435186
6074;2019-01-28 22:14:37.866;798;202;119;119;116;52;166;-125;45;-55;450;448;41;125;220;197;241;205;177;174;164;-127;580;365;361;134;370;253;573;-2.0;78.0;727.0;540.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40922.56640625;19873.283203125;0.0;3820.5;402.0;62987;;;Calculated values ==>;1548710077.866;352.96000000000004;293.36;285.06;285.06;284.76000000000005;278.36;274.9066339382667;289.76000000000005;260.66;277.66;267.66;318.16;317.96000000000004;277.26000000000005;285.66;295.16;292.86;297.26000000000005;293.66;290.56;289.56;;313.36;260.46000000000004;241.2770596917726;261.54996906429363;274.9066339382667;290.86;5800000.0;3650000.0;3610000.0;1340000.0;3700000.0;2530000.0;5730000.0;0.0;0.013000000000000001;0.12116666666666666;0.09000000000000001;0.01883333333333333;0.01883333333333333;;19873.283203125;0.0;3820.5;40922.56640625;511601.2884230894;408760.0528001595;228606.6332499508;228606.6332499508;227748.79736521206;429811.8947417682;454728.989882783;456806.6196380586;464141.43589736556;501630.8494764242;501421.8534731238;456320.04435671825;466266.6620048266;460767.82771810255;458400.8548651725;420177.3651139808;410049.1453469379;455855.4553565791;454445.6974495171;;168935.5661677829;456928.7857859651;201248.18981453057;228606.6332499508;273.7122952245327;3228532.78171824;1250450.3348611146;208328.5635435968;0.0;0;210;229;0;0;0;0;8;63;69;1321814483244.6912;492108255645.14404;934202492594.1302;30965.163080284143;23011.25363742911;131.66685697155773;4253.302375758498;2887730.497149701;1103020.3263854762;52816.24909247094;653825.1008058588;2.463151850851153;0.2333793364640441
6075;2019-01-28 22:15:37.866;806;199;115;114;111;54;166;-140;44;-62;451;447;38;120;222;193;241;201;177;174;164;-140;560;365;361;135;370;252;554;-3.0;76.0;667.0;512.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40291.2265625;19169.623046875;0.0;3810.08740234375;385.0;62988;;;Calculated values ==>;1548710137.866;353.76;293.06;284.66;284.56;284.26000000000005;278.56;274.9066339382667;289.76000000000005;259.16;277.56;266.96000000000004;318.26000000000005;317.86;276.96000000000004;285.16;295.36;292.46000000000004;297.26000000000005;293.26000000000005;290.56;289.56;;311.66;259.16;241.49495122638035;261.41265627149306;274.9066339382667;290.86;5600000.0;3650000.0;3610000.0;1350000.0;3700000.0;2520000.0;5540000.0;0.0;0.012666666666666666;0.11116666666666666;0.08533333333333333;0.01883333333333333;0.01883333333333333;;19169.623046875;0.0;3810.08740234375;40291.2265625;514290.6402062766;415686.1643850296;227856.11455276326;227568.45147171916;226709.90989288548;429811.8947417682;454728.989882783;456848.27267696836;463299.6932069692;501832.2956088382;501414.6845940198;456119.0499301343;465832.7848849941;461040.14456079;457847.79545119463;426269.31146606855;416368.5653301002;455855.4553565791;454445.6974495171;;161832.74555500393;455446.0448075315;200911.67243134254;227856.11455276326;273.5801202092999;3229209.563326313;1250775.692413198;208392.15177194966;0.0;0;210;229;0;0;0;0;8;63;69;1322031083244.6912;492188955645.14404;934353992594.1302;28451.618727305406;21720.266442768127;125.40945105559929;4267.43714455553;2888225.636998098;1103393.089052811;52818.391395037834;653896.1069685281;2.374474294889983;0.2246367589185829
6076;2019-01-28 22:16:37.867;813;191;115;114;108;52;166;-148;-29;-84;450;445;-19;111;222;193;241;193;177;174;164;-149;555;362;361;135;367;249;549;0.0;76.0;286.0;558.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40161.7421875;19103.400390625;0.0;3758.08935546875;373.0;62989;;;Calculated values ==>;1548710197.867;354.46000000000004;292.26000000000005;284.66;284.56;283.96000000000004;278.36;274.5913991737795;289.76000000000005;258.36;270.26000000000005;264.76000000000005;318.16;317.66;271.26000000000005;284.26000000000005;295.36;292.46000000000004;297.26000000000005;292.46000000000004;290.56;289.56;;310.46000000000004;258.26000000000005;241.49495122638035;260.9983114674233;274.5913991737795;290.86;5550000.0;3620000.0000000005;3610000.0;1350000.0;3670000.0000000005;2490000.0;5490000.0;0.0;0.012666666666666666;0.04766666666666666;0.093;0.01883333333333333;0.01883333333333333;;19103.400390625;0.0;3758.08935546875;40161.7421875;515564.85832526983;414840.6948555996;227962.24230713688;227673.51425540238;225956.82755774618;430014.67791919125;454728.989882783;448278.688202201;461103.09356951417;502018.60483366635;501497.89000798756;449554.8507795242;465226.94207387394;461500.9224690353;458330.2609335714;427666.4225554411;415538.5025391026;455855.4553565791;454445.6974495171;;156819.11488148148;454526.82332085253;199193.57092542163;227962.24230713688;272.88856847144854;3229880.0159084406;1251094.639591757;208455.22096290818;0.0;0;210;229;0;0;0;0;8;63;69;1322247686855.2903;492269956995.36804;934504295099.5459;11873.057256859815;23745.992472775073;153.62032020695392;4265.438405181493;2888561.6815662114;1103771.98085958;52820.716681892256;653967.2154500942;1.7513341824919562;0.1928072571419976
6077;2019-01-28 22:17:37.877;815;188;116;115;108;48;166;-164;-85;-129;447;441;-87;82;221;195;241;190;177;174;164;-165;555;359;361;134;364;240;550;-2.0;80.0;388.0;593.0;113.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40101.14453125;19108.10546875;0.0;3608.52563476562;370.0;62990;;;Calculated values ==>;1548710257.877;354.66;291.96000000000004;284.76000000000005;284.66;283.96000000000004;277.96000000000004;274.27422755570615;289.76000000000005;256.76000000000005;264.66;260.26000000000005;317.86;317.26000000000005;264.46000000000004;281.36;295.26000000000005;292.66;297.26000000000005;292.16;290.56;289.56;;310.16;256.66;241.2770596917726;259.7329541166123;274.27422755570615;290.86;5550000.0;3590000.0;3610000.0;1340000.0;3640000.0;2400000.0;5500000.0;0.0;0.013333333333333334;0.06466666666666666;0.09883333333333333;0.01883333333333333;0.01883333333333333;;19108.10546875;0.0;3608.52563476562;40101.14453125;515808.5242670453;413351.9237643686;228230.19690437103;227940.9127301223;225936.93701479695;430214.79039162316;454728.989882783;442732.6681754522;456726.16491764557;502576.1824093585;501956.0626413702;442467.1236963808;463204.66071251506;461824.42280746065;459082.3157024968;427666.4225554411;414083.7466353395;455855.4553565791;454445.6974495171;;155565.71764046347;453054.1924212535;200538.42806020836;228230.19690437103;273.40722862200715;3230548.9847738887;1251413.1218787371;208516.61965256007;0.0;0;210;229;0;0;0;0;8;63;69;1322464322955.2559;492350670445.3552;934651019549.5226;15661.894194119102;24956.974711016624;181.10234560135441;4260.391926933584;2888791.177737921;1104177.9065623903;52823.506502332806;654038.2758776149;1.9835847565749807;0.21329895549223907
6078;2019-01-28 22:18:37.857;816;181;116;115;107;45;166;-167;-74;-154;437;431;-69;96;219;196;241;183;178;174;164;-168;524;353;361;133;359;251;525;0.0;78.0;276.0;554.0;113.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31804.740234375;10433.7822265625;0.0;3811.71655273438;371.0;62991;;;Calculated values ==>;1548710317.857;354.76;291.26000000000005;284.76000000000005;284.66;283.86;277.66;273.6339639331285;289.76000000000005;256.46000000000004;265.76000000000005;257.76000000000005;316.86;316.26000000000005;266.26000000000005;282.76000000000005;295.06;292.76000000000005;297.26000000000005;291.46000000000004;290.56;289.56;;310.26000000000005;256.36;241.05796691057077;261.27494424493943;273.6339639331285;290.96000000000004;5240000.0;3529999.9999999995;3610000.0;1330000.0;3590000.0;2510000.0;5250000.0;0.0;0.013000000000000001;0.046;0.09233333333333334;0.01883333333333333;0.01883333333333333;;10433.7822265625;0.0;3811.71655273438;31804.740234375;518482.30894925405;420375.544855085;228785.51579715035;228490.48587977752;226160.1778457669;430607.02586249536;454728.989882783;441945.2601098916;454347.5238790638;500467.6917269401;499840.30414906336;442623.9691967402;463190.6002040492;462316.2933191314;460161.36591575533;435508.6739970073;420961.3561134187;455855.4553565791;454445.6974495171;;155983.51637300098;452915.56003640924;200228.06478440738;228785.51579715035;273.25912554506715;3231148.0007418906;1251659.2222154771;208578.43439235838;0.0;0;210;229;0;0;0;0;8;63;69;1322680850755.3247;492430743745.3807;934798270449.5695;11118.990984972274;23331.478728268172;189.1151324866519;4249.933421119573;2889014.2773898034;1104580.176206586;52826.59061960263;654109.1716157452;2.729951324931155;0.302479689368674
6079;2019-01-28 22:19:37.888;813;172;116;116;107;44;166;-176;-53;-174;436;432;-50;126;217;198;241;174;178;174;164;-175;534;350;362;133;355;255;534;-1.0;81.0;258.0;578.0;113.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32087.689453125;10571.5244140625;0.0;3879.09619140625;386.0;62992;;;Calculated values ==>;1548710377.888;354.46000000000004;290.36;284.76000000000005;284.76000000000005;283.86;277.56;273.3108153835814;289.76000000000005;255.56000000000003;267.86;255.76000000000002;316.76000000000005;316.36;268.16;285.76000000000005;294.86;292.96000000000004;297.26000000000005;290.56;290.56;289.56;;311.76000000000005;255.66000000000003;241.05796691057077;261.82340779136865;273.3108153835814;290.96000000000004;5340000.0;3500000.0;3620000.0000000005;1330000.0;3550000.0;2550000.0;5340000.0;0.0;0.013500000000000002;0.043000000000000003;0.09633333333333334;0.01883333333333333;0.01883333333333333;;10571.5244140625;0.0;3879.09619140625;32087.689453125;517303.75223997043;414129.0333044105;228581.51331468258;228581.51331468258;225974.2981537188;430799.1582183253;454559.59357896424;443970.9313433859;452299.4670167154;499969.31669065106;499549.4865337825;444373.5563295554;466095.65126055223;462654.8538357037;460894.73399835604;433113.94028415415;414835.70705943945;455688.9596420027;454275.5563783949;;162250.55196795813;452196.640584172;200321.7185417223;228581.51331468258;273.28290037160684;3231680.7127474616;1251834.356876702;208642.5576116731;0.0;0;210;229;0;0;0;0;8;63;69;1322897862819.9592;492510584975.2462;934950148879.3137;10476.916150471536;24263.950823422652;246.75614853364846;4250.571144366581;2889194.3362646736;1104977.0097102812;52830.2247569397;654180.0457530662;2.7153293507646974;0.3055594649177475
6080;2019-01-28 22:20:37.858;808;178;118;117;110;45;166;-171;-27;-178;438;434;-35;135;215;199;241;181;178;174;164;-175;551;351;362;133;356;255;551;-2.0;83.0;421.0;556.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32470.169921875;10928.5263671875;0.0;3888.10913085938;398.0;62993;;;Calculated values ==>;1548710437.858;353.96000000000004;290.96000000000004;284.96000000000004;284.86;284.16;277.66;273.4187578820637;289.76000000000005;256.06;270.46000000000004;255.36;316.96000000000004;316.56;269.66;286.66;294.66;293.06;297.26000000000005;291.26000000000005;290.56;289.56;;312.96000000000004;255.66000000000003;241.05796691057077;261.82340779136865;273.4187578820637;290.96000000000004;5510000.0;3510000.0;3620000.0000000005;1330000.0;3560000.0;2550000.0;5510000.0;0.0;0.013833333333333333;0.07016666666666667;0.09266666666666666;0.01883333333333333;0.01883333333333333;;10928.5263671875;0.0;3888.10913085938;32470.169921875;515289.51438148046;248320.42873906752;228789.18240220204;228498.54783370413;226485.61015559043;430735.4089219946;454559.59357896424;447412.66158844467;451887.91011740494;500179.1220398405;499759.4383690366;446364.77272510604;467135.4148747586;462238.51792549907;460873.564739189;428753.86084684223;249462.6530864694;455688.9596420027;454275.5563783949;;167264.2905471822;452196.640584172;200832.48657272392;228789.18240220204;273.4187578820637;3232218.4259180957;1252013.4343830864;208707.25195936734;0.0;0;210;229;0;0;0;0;8;63;69;1323114954220.0627;492590345075.28424;935103072379.3867;17301.708946936407;23293.078271727518;2480.1950406851574;4246.660043218298;2889425.709062991;1105373.120131975;52852.93798789741;654250.8206078665;3.1938183475462623;0.3192999071040751
6081;2019-01-28 22:21:37.858;806;186;119;118;113;46;167;-166;-9;-179;438;433;-18;139;217;200;241;189;178;174;164;-170;554;356;362;134;361;256;555;-1.0;81.0;699.0;575.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32524.666015625;10993.7763671875;0.0;3895.23608398438;406.0;62994;;;Calculated values ==>;1548710497.858;353.76;291.76000000000005;285.06;284.96000000000004;284.46000000000004;277.76000000000005;273.955091788801;289.86;256.56;272.26000000000005;255.26000000000002;316.96000000000004;316.46000000000004;271.36;287.06;294.86;293.16;297.26000000000005;292.06;290.56;289.56;;313.76000000000005;256.16;241.2770596917726;261.9595390733887;273.955091788801;290.96000000000004;5540000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;2560000.0;5550000.0;0.0;0.013500000000000002;0.1165;0.09583333333333334;0.01883333333333333;0.01883333333333333;;10993.7763671875;0.0;3895.23608398438;32524.666015625;514794.6300108881;251207.8992395357;228992.50887352717;228701.9733407252;227260.88320682474;430412.23801567365;454701.3540030205;449555.5050484599;451612.4455072676;500080.6282535291;499555.4846893714;448395.0424431923;467455.0935011969;461745.05252366984;460231.6107031601;427940.7183745549;411599.12119771366;455688.9596420027;454275.5563783949;;170606.85888663295;452540.2242483338;202390.9972547622;228992.50887352717;273.955091788801;3232760.049550908;1252196.1202392061;208772.11316949103;0.0;0;210;229;0;0;0;0;8;63;69;1323332154220.0627;492670445075.28424;935256372379.3867;28794.66515796579;23972.634253550612;220.6115618873566;4242.830728008342;2889809.8455138654;1105767.0010696857;52875.444709585514;654321.5663642935;3.84382388617773;0.37367382659056364
6082;2019-01-28 22:22:37.869;809;190;119;118;115;49;167;-164;5;-183;437;432;-2;145;218;199;241;193;178;174;164;-168;558;357;362;134;362;260;559;-2.0;80.0;582.0;577.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32646.2109375;10989.94140625;0.0;3950.38500976562;411.0;62995;;;Calculated values ==>;1548710557.869;354.06000000000006;292.16;285.06;284.96000000000004;284.66;278.06;274.0616903277293;289.86;256.76000000000005;273.66;254.86;316.86;316.36;272.96000000000004;287.66;294.96000000000004;293.06;297.26000000000005;292.46000000000004;290.56;289.56;;314.26000000000005;256.36;241.2770596917726;262.5002047102346;274.0616903277293;290.96000000000004;5580000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2600000.0;5590000.0;0.0;0.013333333333333334;0.097;0.09616666666666666;0.01883333333333333;0.01883333333333333;;10989.94140625;0.0;3950.38500976562;32646.2109375;514825.91719425516;410203.92175614706;228905.27667778588;228615.62518107815;227751.2694485136;430346.717906069;454701.3540030205;450626.8163636772;451198.980694034;499580.3566818751;499053.13002425584;449727.36943250604;467584.2934383489;461726.5624587006;459940.4098768325;426833.4007238846;411422.6270748474;455688.9596420027;454275.5563783949;;172696.00095264515;452745.9349077956;203004.62319947858;228905.27667778588;274.0616903277293;3233303.2397580594;1252379.3514733033;208837.50533154845;0.0;0;210;229;0;0;0;0;8;63;69;1323549394039.7659;492750859815.1743;935411200759.1752;24019.352736927267;24016.789475949823;205.47698198716236;4244.473601028136;2890250.0430171373;1106166.9862507267;52878.99609841489;654392.306866987;3.5130485997701326;0.35200455959160676
6083;2019-01-28 22:23:37.859;812;193;117;117;114;50;167;-163;12;-208;436;432;7;151;219;199;241;195;178;174;164;-166;557;359;362;135;364;263;557;-2.0;78.0;742.0;579.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32592.40234375;10973.0751953125;0.0;4011.17309570312;412.0;62996;;;Calculated values ==>;1548710617.859;354.36;292.46000000000004;284.86;284.86;284.56;278.16;274.27422755570615;289.86;256.86;274.36;252.36;316.76000000000005;316.36;273.86;288.26000000000005;295.06;293.06;297.26000000000005;292.66;290.56;289.56;;314.36;256.56;241.49495122638035;262.9017227912062;274.27422755570615;290.96000000000004;5570000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;2630000.0;5570000.0;0.0;0.013000000000000001;0.12366666666666666;0.0965;0.01883333333333333;0.01883333333333333;;10973.0751953125;0.0;4011.17309570312;32592.40234375;515276.12462958356;412290.7944217916;228369.3810390818;228369.3810390818;227506.02080277732;430214.79039162316;454701.3540030205;450987.26371381566;448417.2531880787;499177.226313222;498754.1990670776;450344.3913794758;467857.5940848472;461555.367892846;459626.5796145048;427112.792710535;413051.426362488;455688.9596420027;454275.5563783949;;173113.83306960555;452781.91003012506;204671.12908643775;228369.3810390818;274.27422755570615;3233846.804259638;1252562.346107489;208903.84059138497;0.0;0;210;229;0;0;0;0;8;63;69;1323766557839.8003;492831546365.18713;935568074609.2001;30461.09531558573;23942.690361065826;182.79776252461082;4254.566302223729;2890703.9710836913;1106566.5819723767;52882.23118201586;654463.1203953032;3.926866973812785;0.3781845688070593
6084;2019-01-28 22:24:37.849;813;191;116;115;113;52;167;-163;16;-230;436;432;15;155;221;199;241;193;178;174;164;-166;554;360;362;135;365;268;554;-2.0;79.0;709.0;567.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32630.423828125;10843.89453125;0.0;4082.67358398438;413.0;62997;;;Calculated values ==>;1548710677.849;354.46000000000004;292.26000000000005;284.76000000000005;284.66;284.46000000000004;278.36;274.38016830617;289.86;256.86;274.76000000000005;250.16000000000003;316.76000000000005;316.36;274.66;288.66;295.26000000000005;293.06;297.26000000000005;292.46000000000004;290.56;289.56;;314.46000000000004;256.56;241.49495122638035;263.56353331371673;274.38016830617;290.96000000000004;5540000.0;3600000.0;3620000.0000000005;1350000.0;3650000.0;2680000.0;5540000.0;0.0;0.013166666666666667;0.11816666666666667;0.0945;0.01883333333333333;0.01883333333333333;;10843.89453125;0.0;4082.67358398438;32630.423828125;515648.1213661551;412801.4708678641;228144.53572478014;227856.11455276326;227281.53628453438;430148.3826014536;454701.3540030205;450608.01866639574;446096.3921344447;498679.160904994;498254.0986060623;450478.37325598794;467620.268542861;461671.84584197105;459469.1335377376;427940.7183745549;413548.20129128615;455688.9596420027;454275.5563783949;;173531.66647045466;452781.91003012506;205990.21920554043;228144.53572478014;274.38016830617;3234390.237223898;1252744.1238872258;208971.2780722727;0.0;0;210;229;0;0;0;0;8;63;69;1323983721639.8347;492912532865.2;935727348059.2253;28905.669969624403;23321.814782923248;189.50147492970493;4258.8008889764105;2891198.6116739726;1106960.3872034932;52885.33315857953;654534.0532977867;3.7969737369576078;0.3662553525785657
6085;2019-01-28 22:25:37.870;811;190;115;115;111;52;167;-163;25;-234;437;433;25;162;221;199;241;192;178;174;164;-166;553;360;362;136;365;272;552;-2.0;77.0;768.0;530.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32492.142578125;10809.099609375;0.0;4141.4765625;413.0;62998;;;Calculated values ==>;1548710737.87;354.26;292.16;284.66;284.66;284.26000000000005;278.36;274.38016830617;289.86;256.86;275.66;249.76000000000002;316.86;316.46000000000004;275.66;289.36;295.26000000000005;293.06;297.26000000000005;292.36;290.56;289.56;;314.46000000000004;256.56;241.71165711629368;264.08650396036035;274.38016830617;290.96000000000004;5530000.0;3600000.0;3620000.0000000005;1360000.0;3650000.0;2720000.0;5520000.0;0.0;0.012833333333333334;0.128;0.08833333333333333;0.01883333333333333;0.01883333333333333;;10809.099609375;0.0;4141.4765625;32492.142578125;515487.8611619181;413263.53111073095;227898.41009287813;227898.41009287813;226750.5488814185;430148.3826014536;454701.3540030205;451059.66023283626;445481.9963138236;498385.64159589494;497959.01764509553;451059.66023283626;467876.6989459219;461671.84584197105;459469.1335377376;428213.3721158971;413998.2807911148;455688.9596420027;454275.5563783949;;173531.66647045466;452611.8832943958;205930.73904532834;227898.41009287813;274.38016830617;3234933.115217274;1252924.6286593552;209039.83664382674;0.0;0;210;229;0;0;0;0;8;63;69;1324200997659.5034;492993861320.0759;935889404758.9781;31376.501912001015;21790.16774200096;182.42700533470605;4263.436255043898;2891701.138928554;1107336.4519672429;52888.43364736841;654605.0967970702;3.8535326165396344;0.360190333542362
6086;2019-01-28 22:26:37.880;801;195;116;115;111;51;167;-159;37;-230;437;431;32;133;222;199;241;199;178;174;164;-164;577;365;362;136;370;252;572;-1.0;75.0;667.0;496.0;113.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40984.3203125;19806.94140625;0.0;3796.47021484375;407.0;62999;;;Calculated values ==>;1548710797.88;353.26;292.66;284.76000000000005;284.66;284.26000000000005;278.26000000000005;274.9066339382667;289.86;257.26000000000005;276.86;250.16000000000003;316.86;316.26000000000005;276.36;286.46000000000004;295.36;293.06;297.26000000000005;293.06;290.56;289.56;;313.86;256.76000000000005;241.71165711629368;261.41265627149306;274.9066339382667;290.96000000000004;5770000.0;3650000.0;3620000.0000000005;1360000.0;3700000.0;2520000.0;5720000.0;0.0;0.0125;0.11116666666666666;0.08266666666666667;0.01883333333333333;0.01883333333333333;;19806.94140625;0.0;3796.47021484375;40984.3203125;512231.98795124335;253879.86823860797;227769.18126401797;227484.47195359902;226352.5912221013;429811.8947417682;454701.3540030205;455997.1873575369;445908.088879303;500369.46119372826;499741.48656630865;455386.4494005837;467329.5422317983;461040.14456079;458676.5019544617;421150.3959884446;255543.36869745434;455688.9596420027;454275.5563783949;;171024.68490186572;452818.28479797405;207269.33017460958;227769.18126401797;274.9066339382666;3235545.5211276747;1253179.8048577379;209105.99722548304;0.0;0;210;230;0;0;0;0;8;63;69;1324418233860.332;493075474920.3872;936046630959.5779;27650.246790168756;20298.71358219813;2070.0878411373787;4265.870064654098;2892193.1104845437;1107687.2511030622;52907.20773298679;654676.1861962643;2.299875931055888;0.20870227678400086
6087;2019-01-28 22:27:37.880;794;196;114;113;108;51;167;-155;45;-195;423;413;32;110;224;198;241;198;178;174;165;-160;557;362;362;136;367;244;551;-3.0;81.0;950.0;460.0;113.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40268.49609375;19235.888671875;0.0;3684.88061523438;389.0;63000;;;Calculated values ==>;1548710857.88;352.56000000000006;292.76000000000005;284.56;284.46000000000004;283.96000000000004;278.26000000000005;274.5913991737795;289.86;257.66;277.66;253.66000000000003;315.46000000000004;314.46000000000004;276.36;284.16;295.56;292.96000000000004;297.26000000000005;292.96000000000004;290.56;289.66;;312.06;257.16;241.71165711629368;260.2995467637923;274.5913991737795;290.96000000000004;5570000.0;3620000.0000000005;3620000.0000000005;1360000.0;3670000.0000000005;2440000.0;5510000.0;0.0;0.013500000000000002;0.15833333333333333;0.07666666666666666;0.01883333333333333;0.01883333333333333;;19235.888671875;0.0;3684.88061523438;40268.49609375;513071.76845024887;415802.19974565186;227631.33601229617;227343.79387013023;225917.09287174884;430014.67791919125;454701.3540030205;458258.2030467605;449599.1603082522;499697.4572207618;498655.8981466984;456704.97771923593;465834.35772334214;461770.94730187;459016.37217970134;427112.792710535;416480.9241581686;455688.9596420027;454417.6614094304;;163503.975529645;453230.5849330493;204726.10949771604;227631.33601229617;274.5913991737795;3236222.6279310603;1253505.1617750556;209168.3418157337;0.0;0;210;230;0;0;0;0;8;63;69;1324635433860.332;493157074920.3872;936195430959.5779;40142.58147859871;19052.009783375546;143.53022545694625;4271.142461646027;2892758.0507201166;1108015.1737977753;52925.65455020841;654747.3279673168;2.775180150033229;0.24091515790624268
6088;2019-01-28 22:28:37.861;798;188;114;113;106;47;167;-145;48;-157;405;396;34;106;222;199;241;190;178;174;165;-148;552;357;362;135;363;240;548;-1.0;79.0;808.0;459.0;113.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;39989.91796875;19057.24609375;0.0;3602.658203125;377.0;63001;;;Calculated values ==>;1548710917.861;352.96000000000004;291.96000000000004;284.56;284.46000000000004;283.76000000000005;277.86;274.0616903277293;289.86;258.66;277.96000000000004;257.46000000000004;313.66;312.76000000000005;276.56;283.76000000000005;295.36;293.06;297.26000000000005;292.16;290.56;289.66;;310.86;258.36;241.49495122638035;259.7329541166123;274.0616903277293;290.96000000000004;5520000.0;3570000.0000000005;3620000.0000000005;1350000.0;3629999.9999999995;2400000.0;5480000.0;0.0;0.013166666666666667;0.13466666666666666;0.0765;0.01883333333333333;0.01883333333333333;;19057.24609375;0.0;3602.658203125;39989.91796875;513985.79277839593;414171.1577566021;227694.6806430838;227406.503711544;225409.8893151775;430346.717906069;454701.3540030205;459246.6069591328;453707.12672258995;498223.4450809511;497286.8922519417;457592.04365098156;465952.9046676246;462110.72912221303;459940.4098768325;428484.4108300413;414883.2198629546;455688.9596420027;454417.6614094304;;158490.31677215957;454629.1104798382;202568.4928232298;227694.6806430838;274.0616903277293;3236891.2362546152;1253824.1701798239;209229.05207482743;0.0;0;210;230;0;0;0;0;8;63;69;1324852565080.1387;493238349175.3148;936340584979.4486;34565.98603696827;19282.637250730542;179.08234773330824;4269.949471099527;2893380.4249679167;1108334.5280285678;52928.342136977204;654818.481194367;2.572722918100383;0.22927410356324762
6089;2019-01-28 22:29:37.871;806;179;114;113;106;45;167;-150;51;-147;395;390;35;134;221;200;241;180;178;174;165;-149;526;352;362;135;357;261;526;-2.0;81.0;631.0;429.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31922.166015625;10397.3525390625;0.0;3988.75073242188;377.0;63002;;;Calculated values ==>;1548710977.871;353.76;291.06;284.56;284.46000000000004;283.76000000000005;277.66;273.5264737036516;289.86;258.16;278.26000000000005;258.46000000000004;312.66;312.16;276.66;286.56;295.26000000000005;293.16;297.26000000000005;291.16;290.56;289.66;;310.86;258.26000000000005;241.49495122638035;262.63441904999945;273.5264737036516;290.96000000000004;5260000.0;3520000.0000000005;3620000.0000000005;1350000.0;3570000.0000000005;2610000.0;5260000.0;0.0;0.013500000000000002;0.10516666666666666;0.0715;0.01883333333333333;0.01883333333333333;;10397.3525390625;0.0;3988.75073242188;31922.166015625;517124.2590384616;419434.56365336815;228173.89349190463;227880.8052666555;225851.8128456642;430671.36484660726;454701.3540030205;456230.09309013357;454731.3593681076;495032.4517441477;494500.287631094;454245.20164998027;466164.6076268803;462883.5339337955;460852.5178084268;435038.68529160245;419736.30653166916;455688.9596420027;454417.6614094304;;158490.31677215957;454526.82332085253;200837.6934285446;228173.89349190463;273.4940554159956;3237490.603498951;1254069.6660775563;209292.32435957046;0.0;0;210;230;0;0;0;0;8;63;69;1325069801280.1042;493319362675.30194;936490910029.4247;26858.76736441044;18138.772787300015;206.5821132590994;4260.924295780068;2893892.383225004;1108646.425086349;52931.55654313005;654889.5836575156;3.4383908990002503;0.3136381962834522
6090;2019-01-28 22:30:37.842;806;174;115;115;107;44;167;-165;51;-163;405;405;42;162;218;202;241;176;178;175;165;-161;540;349;362;134;354;268;540;95.0;79.0;499.0;446.0;113.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32241.794921875;10562.2841796875;0.0;4106.9072265625;390.0;63003;;;Calculated values ==>;1548711037.842;353.76;290.56;284.66;284.66;283.86;277.56;273.20264511476705;289.86;256.66;278.26000000000005;256.86;313.66;313.66;277.36;289.36;294.96000000000004;293.36;297.26000000000005;290.76000000000005;290.66;289.66;;312.16;257.06;241.2770596917726;263.56353331371673;273.20264511476705;290.96000000000004;5400000.0;3490000.0;3620000.0000000005;1340000.0;3540000.0;2680000.0;5400000.0;0.01583333333333333;0.013166666666666667;0.08316666666666667;0.07433333333333333;0.01883333333333333;0.034666666666666665;;10562.2841796875;0.0;4106.9072265625;32241.794921875;515964.0075337015;247334.5105650677;228156.60039566585;228156.60039566585;225852.59149030017;430862.6128555636;454701.3540030205;455067.61334165884;453259.4940014377;495375.8119909159;495375.8119909159;453934.5932790833;468436.01645425;462937.3989142076;461579.78645857313;431619.8401292016;413089.51542064676;455829.3850296311;454417.6614094304;;163921.7849024954;453464.63459706795;200216.50394535981;215395.49865153566;273.20264511476705;3238025.044734863;1254244.2452959926;209359.75556833477;0.0;0;210;230;0;0;0;0;8;63;69;1325286896299.9456;493400023670.2429;936649533324.3086;21195.117264792203;18824.777711776973;243.98260866263868;8286.101642273683;2894292.6387129193;1108954.3057926488;52935.30943436874;654994.0916702907;3.309656127795848;0.28233961751526804
6091;2019-01-28 22:31:37.872;801;181;117;116;110;45;167;-173;34;-178;421;421;36;171;218;203;241;184;178;175;165;-173;551;355;362;132;360;270;552;-2.0;80.0;436.0;427.0;113.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32486.919921875;10852.640625;0.0;4106.8994140625;397.0;63004;;;Calculated values ==>;1548711097.872;353.26;291.26000000000005;284.86;284.76000000000005;284.16;277.66;273.8482719121499;289.86;255.86;276.56;255.36;315.26000000000005;315.26000000000005;276.76000000000005;290.26000000000005;294.96000000000004;293.46000000000004;297.26000000000005;291.56;290.66;289.66;;312.86;255.86;240.83765695389522;263.82572766246335;273.8482719121499;290.96000000000004;5510000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2700000.0;5520000.0;0.0;0.013333333333333334;0.07266666666666667;0.07116666666666666;0.01883333333333333;0.01883333333333333;;10852.640625;0.0;4106.8994140625;32486.919921875;514436.45495182124;249412.79572734787;228476.88682950055;228187.26094971248;226465.41907476954;430477.46260093397;454701.3540030205;452572.47738288756;452059.64456660027;496880.41440302465;496880.41440302465;452828.2550479268;469204.9442592064;462031.17872931756;460790.1143214629;428753.86084684223;250578.01095715494;455829.3850296311;454417.6614094304;;166846.47414792277;452572.6952717777;201963.59827727065;228476.88682950055;273.8482719121499;3238564.7203946155;1254422.7922314666;209428.23818116836;0.0;0;210;230;0;0;0;0;8;63;69;1325504204899.842;493479863570.2049;936811014024.2317;18210.91188167483;17835.014069442415;2375.677998529164;4255.217921255345;2894621.1864807713;1109259.956806479;52957.15085467079;655098.6549221018;2.852816447528708;0.2622876281847222
6092;2019-01-28 22:32:37.872;797;189;118;118;113;47;167;-167;21;-201;433;432;23;163;219;202;241;192;178;175;165;-172;584;356;362;133;361;259;580;-3.0;84.0;604.0;411.0;113.0;0;94;1;1;0;1;0;0;0;0;1;1;1;0;0;41404.4921875;20067.5234375;0.0;3932.57275390625;400.0;63005;;;Calculated values ==>;1548711157.872;352.86;292.06;284.96000000000004;284.96000000000004;284.46000000000004;277.86;273.955091788801;289.86;256.46000000000004;275.26000000000005;253.06000000000003;316.46000000000004;316.36;275.46000000000004;289.46000000000004;295.06;293.36;297.26000000000005;292.36;290.66;289.66;;313.16;255.96000000000004;241.05796691057077;262.3656120759269;273.955091788801;290.96000000000004;5840000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2590000.0;5800000.0;0.0;0.014;0.10066666666666667;0.0685;0.01883333333333333;0.01883333333333333;;20067.5234375;0.0;3932.57275390625;41404.4921875;511132.2605827179;251085.55246107563;228175.81171477312;228175.81171477312;226760.0493259309;430412.23801567365;454701.3540030205;452833.31703712314;449507.91965914815;499257.97060690395;499152.5868780105;453084.6477965463;469794.2536342403;462012.88651447376;460500.8437552981;418841.4605243039;252243.0783626653;455829.3850296311;454417.6614094304;;168099.92630828856;452504.99546123616;203185.85305301583;228175.81171477312;273.955091788801;3239180.482162194;1254680.4602653207;209495.2337825681;0.0;0;210;231;0;0;0;0;8;63;69;1325721404899.842;493559363570.2049;936969714024.2317;25131.178041066803;17078.361254963093;2332.37735026294;4260.888169249378;2894982.370563461;1109550.901600849;52996.38464924406;655169.622472856;2.0334420506621598;0.17726415749900787
6093;2019-01-28 22:33:37.873;799;204;116;116;113;50;167;-149;27;-159;433;426;22;117;223;198;241;207;178;175;165;-154;569;366;362;133;372;245;563;-2.0;81.0;655.0;422.0;113.0;0;93;1;1;0;1;0;0;0;0;1;1;1;0;0;40721.4609375;19649.865234375;0.0;3705.89624023438;390.0;63006;;;Calculated values ==>;1548711217.873;353.06000000000006;293.56;284.76000000000005;284.76000000000005;284.46000000000004;278.16;275.0112864084945;289.86;258.26000000000005;275.86;257.26000000000005;316.46000000000004;315.76000000000005;275.36;284.86;295.46000000000004;292.96000000000004;297.26000000000005;293.86;290.66;289.66;;312.16;257.76000000000005;241.05796691057077;260.44013211722256;275.0112864084945;290.96000000000004;5690000.0;3660000.0;3620000.0000000005;1330000.0;3720000.0000000005;2450000.0;5630000.0;0.0;0.013500000000000002;0.10916666666666666;0.07033333333333333;0.01883333333333333;0.01883333333333333;;19649.865234375;0.0;3705.89624023438;40721.4609375;512666.4192833971;413932.052162229;227954.82873543573;227954.82873543573;227097.41716300958;429743.705733735;454701.3540030205;455938.9057791105;453836.98533477617;500639.32957615756;499910.9238782419;455333.9303153072;466491.28766098444;460867.85420776764;458378.80557116074;423636.7335431678;415011.51379606;455829.3850296311;454417.6614094304;;163921.7849024954;454347.5238790638;204782.04382599043;227954.82873543573;275.0112864084945;3239864.876510458;1255011.4440201572;209558.88875167418;0.0;0;210;231;0;0;0;0;8;63;69;1325938608519.5796;493639164900.1085;937120916544.0491;27417.957429882274;17552.772097066158;116.44046658595565;4265.050015360232;2895420.2873236807;1109839.4991883137;53016.791804473396;655240.6731418;2.1130640532763887;0.1907244154501348
6094;2019-01-28 22:34:37.853;809;194;114;113;108;52;167;-154;40;-150;420;412;27;108;224;196;241;196;178;175;165;-156;555;362;362;133;367;239;551;-2.0;78.0;560.0;408.0;113.0;0;94;1;1;0;1;0;0;0;0;1;1;1;0;0;40237.64453125;19272.43359375;0.0;3613.57666015625;381.0;63007;;;Calculated values ==>;1548711277.853;354.06000000000006;292.56;284.56;284.46000000000004;283.96000000000004;278.36;274.5913991737795;289.86;257.76000000000005;277.16;258.16;315.16;314.36;275.86;283.96000000000004;295.56;292.76000000000005;297.26000000000005;292.76000000000005;290.66;289.66;;311.26000000000005;257.56;241.05796691057077;259.59022785621676;274.5913991737795;290.96000000000004;5550000.0;3620000.0000000005;3620000.0000000005;1330000.0;3670000.0000000005;2390000.0;5510000.0;0.0;0.013000000000000001;0.09333333333333332;0.068;0.01883333333333333;0.01883333333333333;;19272.43359375;0.0;3613.57666015625;40237.64453125;515077.041399223;415109.2128557288;227631.33601229617;227343.79387013023;225917.09287174884;430014.67791919125;454701.3540030205;458462.2212728251;454755.2723586367;499880.0600851873;499050.4787274602;456921.581039535;466323.42088948755;461770.94730187;458742.35651751276;427666.4225554411;415802.19974565186;455829.3850296311;454417.6614094304;;160161.5264782812;454143.42324623466;203283.5025913856;227631.33601229617;274.49171325399874;3240539.310836508;1255335.688392998;209619.86402732765;0.0;0;210;231;0;0;0;0;8;63;69;1326155736119.6487;493718938300.1339;937266068144.0952;23816.680410267683;17058.474604529736;154.23489652726008;4271.142461646027;2895847.1003207127;1110127.8301019;53019.04668062405;655311.7843674852;1.9793984128464979;0.18096618999842948
