;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6095;2019-01-28 22:35:37.883;817;182;114;113;106;49;167;-173;47;-173;409;403;31;136;222;197;241;183;178;175;165;-170;526;355;362;131;360;257;527;-2.0;81.0;379.0;415.0;113.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32034.63671875;10338.6318359375;0.0;3907.12255859375;378.0;63008;;;Calculated values ==>;1548711337.883;354.86;291.36;284.56;284.46000000000004;283.76000000000005;278.06;273.8482719121499;289.86;255.86;277.86;255.86;314.06;313.46000000000004;276.26000000000005;286.76000000000005;295.36;292.86;297.26000000000005;291.46000000000004;290.66;289.66;;310.96000000000004;256.16;240.61611355647437;262.0952818180154;273.8482719121499;290.96000000000004;5260000.0;3550000.0;3620000.0000000005;1310000.0;3600000.0;2570000.0;5270000.0;0.0;0.013500000000000002;0.06316666666666666;0.06916666666666667;0.01883333333333333;0.01883333333333333;;10338.6318359375;0.0;3907.12255859375;32034.63671875;518438.2401548563;419992.37454020354;228151.52874290428;227858.67412853826;225831.2191209728;430477.46260093397;454701.3540030205;456396.1389414811;452742.6797204495;496926.62899460475;496292.3722963166;454424.480022519;466967.3967900873;462564.72855843324;459983.4243893901;435038.68529160245;420289.9029666323;455829.3850296311;454417.6614094304;;158908.11840480618;453049.26315701526;201869.99013262102;228151.52874290428;273.8482719121499;3241141.8809811426;1255582.5706509002;209682.5678570341;0.0;0;210;231;0;0;0;0;8;63;69;1326373044719.5452;493798177900.0961;937414942544.0243;16077.568399759662;17373.233050853934;199.1085613870974;4261.345498552908;2896179.718620008;1110414.90446434;53021.99268170301;655382.9239858194;2.6612318632354923;0.2588584500705619
6096;2019-01-28 22:36:37.894;817;174;114;114;106;47;167;-182;51;-229;413;412;39;159;219;199;241;176;178;175;165;-180;536;352;362;131;357;263;537;-2.0;80.0;331.0;413.0;113.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32093.77734375;10541.7294921875;0.0;3972.48461914062;387.0;63009;;;Calculated values ==>;1548711397.894;354.86;290.56;284.56;284.56;283.76000000000005;277.86;273.5264737036516;289.86;254.96000000000004;278.26000000000005;250.26000000000002;314.46000000000004;314.36;277.06;289.06;295.06;293.06;297.26000000000005;290.76000000000005;290.66;289.66;;311.86;255.16000000000003;240.61611355647437;262.9017227912062;273.5264737036516;290.96000000000004;5360000.0;3520000.0000000005;3620000.0000000005;1310000.0;3570000.0000000005;2630000.0;5370000.0;0.0;0.013333333333333334;0.05516666666666667;0.06883333333333333;0.01883333333333333;0.01883333333333333;;10541.7294921875;0.0;3972.48461914062;32093.77734375;517619.66919883713;413611.98051250586;227930.98497624422;227930.98497624422;225627.97680448074;430671.36484660726;454701.3540030205;455900.0816055211;446948.3736326903;496740.3394067718;496634.135654595;454406.46582794725;468783.3092112581;462618.4332792204;460718.8946201997;432620.94359981694;414332.0034719807;455829.3850296311;454417.6614094304;;162668.35908569003;452025.91868924437;203739.05611909658;227930.98497624422;273.5264737036516;3241676.3824070226;1255756.6055629735;209748.2432886418;0.0;0;210;231;0;0;0;0;8;63;69;1326590284540.1113;493876792310.301;937570971144.4309;13910.88323933442;17090.412373578503;243.85253503781666;4265.499072825005;2896429.6682000086;1110702.154163084;53025.684700928956;655453.9940512232;2.4466117799006586;0.24127399970633867
6097;2019-01-28 22:37:37.874;812;179;116;116;109;47;167;-181;52;-225;422;421;45;166;218;200;241;182;178;175;165;-182;552;352;362;130;357;264;552;-1.0;79.0;527.0;414.0;113.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32522.28515625;10878.5654296875;0.0;3957.27392578125;395.0;63010;;;Calculated values ==>;1548711457.874;354.36;291.06;284.76000000000005;284.76000000000005;284.06;277.86;273.5264737036516;289.86;255.06000000000003;278.36;250.66000000000003;315.36;315.26000000000005;277.66;289.76000000000005;294.96000000000004;293.16;297.26000000000005;291.36;290.66;289.66;;312.66;254.96000000000004;240.39332010688793;263.0348170998261;273.5264737036516;290.96000000000004;5520000.0;3520000.0000000005;3620000.0000000005;1300000.0;3570000.0000000005;2640000.0;5520000.0;0.0;0.013166666666666667;0.08783333333333333;0.06899999999999999;0.01883333333333333;0.01883333333333333;;10878.5654296875;0.0;3957.27392578125;32522.28515625;515692.8777258548;248650.32267567614;228187.26094971248;228187.26094971248;226181.00418594142;430671.36484660726;454701.3540030205;455858.54699093295;447550.94648623315;497594.3538872067;497488.237738421;454987.66090120346;469452.81137115817;462485.70515263407;460852.5178084268;428484.4108300413;249798.2432031742;455829.3850296311;454417.6614094304;;166010.84420003442;451992.59460902534;202874.60900870466;228187.26094971248;273.5264737036516;3242214.6701056315;1255935.0485198933;209814.30258276343;0.0;0;210;231;0;0;0;0;8;63;69;1326807412140.1804;493955066210.3259;937729018444.4812;22220.422552772387;17189.141006422124;2352.7012070870833;4260.672541991353;2896730.6620503003;1110987.7218870264;53047.31543613759;655525.0217975592;3.102145837896801;0.2751684601706962
6098;2019-01-28 22:38:37.874;809;187;118;117;111;48;167;-175;49;-204;428;426;46;171;219;201;241;190;178;175;165;-178;557;355;362;131;360;264;557;-1.0;81.0;334.0;397.0;113.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32619.046875;10952.1162109375;0.0;3962.25927734375;399.0;63011;;;Calculated values ==>;1548711517.874;354.06000000000006;291.86;284.96000000000004;284.86;284.26000000000005;277.96000000000004;273.8482719121499;289.86;255.66000000000003;278.06;252.76000000000002;315.96000000000004;315.76000000000005;277.76000000000005;290.26000000000005;295.06;293.26000000000005;297.26000000000005;292.16;290.66;289.66;;313.06;255.36;240.61611355647437;263.0348170998261;273.8482719121499;290.96000000000004;5570000.0;3550000.0;3620000.0000000005;1310000.0;3600000.0;2640000.0;5570000.0;0.0;0.013500000000000002;0.05566666666666666;0.06616666666666667;0.01883333333333333;0.01883333333333333;;10952.1162109375;0.0;3962.25927734375;32619.046875;514909.67218530667;251497.0071206313;228658.69265139283;228369.3810390818;226649.31038536667;430477.46260093397;454701.3540030205;455485.93199604336;449552.76427974197;498230.6104935457;498018.6083115751;455112.38588102453;470028.42690997553;462164.74920835934;460521.7338606115;427112.792710535;411111.06218014384;455829.3850296311;454417.6614094304;;167682.10792650707;452230.90999810933;203164.22675134242;228658.69265139283;273.8482719121499;3242757.514539225;1256116.9708668985;209880.29869278948;0.0;0;210;231;0;0;0;0;8;63;69;1327024612140.1804;494033366210.3259;937887418444.4812;14045.908258621685;16479.912208161077;216.02336216028064;4251.793911609707;2897032.8814737285;1111268.2973304812;53068.72147421465;655595.9590180059;2.3463025835743827;0.22890726758574356
6099;2019-01-28 22:39:37.835;810;190;117;117;113;50;167;-175;47;-212;431;428;44;174;220;200;241;192;178;175;165;-178;556;358;362;132;363;265;556;0.0;80.0;326.0;409.0;113.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32541.7109375;10922.09375;0.0;3980.31811523438;403.0;63012;;;Calculated values ==>;1548711577.835;354.16;292.16;284.86;284.86;284.46000000000004;278.16;274.1680685717883;289.86;255.66000000000003;277.86;251.96000000000004;316.26000000000005;315.96000000000004;277.56;290.56;295.16;293.16;297.26000000000005;292.36;290.66;289.66;;313.46000000000004;255.36;240.83765695389522;263.1675429290057;274.1680685717883;290.96000000000004;5560000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2650000.0;5560000.0;0.0;0.013333333333333334;0.05433333333333333;0.06816666666666667;0.01883333333333333;0.01883333333333333;;10922.09375;0.0;3980.31811523438;32541.7109375;515115.4836942737;411554.17536023696;228390.77645600727;228390.77645600727;227240.2794848523;430280.9020939914;454701.3540030205;455069.7027408463;448542.1022313902;498448.4317784582;498130.2758843085;454694.582168557;470237.0594515092;461842.5002642921;459919.0894837036;427390.4568595802;412333.65201211494;455829.3850296311;454417.6614094304;;169353.38768963216;452059.64456660027;204453.80360501964;228390.77645600727;274.1680685717883;3243300.1678999136;1256299.1374644982;209946.44381539556;0.0;0;210;231;0;0;0;0;8;63;69;1327241670960.0562;494112214925.28076;938046015289.3904;13616.797186379916;16878.464825547748;200.75739796620329;4256.839666622801;2897263.254179317;1111546.1031143942;53072.19238965127;655666.818209352;2.345449809910145;0.23143241330916106
6100;2019-01-28 22:40:37.865;813;191;117;116;113;50;167;-176;48;-245;432;428;44;175;221;200;241;194;178;175;165;-179;556;359;362;132;364;268;556;-2.0;77.0;348.0;402.0;113.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32591.564453125;10904.8564453125;0.0;4015.56787109375;405.0;63013;;;Calculated values ==>;1548711637.865;354.46000000000004;292.26000000000005;284.86;284.76000000000005;284.46000000000004;278.16;274.27422755570615;289.86;255.56000000000003;277.96000000000004;248.66000000000003;316.36;315.96000000000004;277.56;290.66;295.26000000000005;293.16;297.26000000000005;292.56;290.66;289.66;;313.66;255.26000000000002;240.83765695389522;263.56353331371673;274.27422755570615;290.96000000000004;5560000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2680000.0;5560000.0;0.0;0.012833333333333334;0.058;0.06699999999999999;0.01883333333333333;0.01883333333333333;;10904.8564453125;0.0;4015.56787109375;32591.564453125;515481.54907439824;411946.55931517074;228390.77645600727;228102.0192927474;227240.2794848523;430214.79039162316;454701.3540030205;454690.93240954535;445074.2659981235;498254.0986060623;497828.6975050356;454187.15326228563;469943.0349668157;461824.42280746065;459762.3043333631;427390.4568595802;413092.82235656865;455829.3850296311;454417.6614094304;;170189.03402730724;451956.9107188608;206447.17872976972;228390.77645600727;274.27422755570615;3243843.216583224;1256481.1196616648;210013.10951477478;0.0;0;210;231;0;0;0;0;8;63;69;1327458979559.9526;494191454525.243;938205995239.3141;14398.137713426988;16449.1520432691;183.48630945531468;4256.839666622801;2897496.8286989327;1111823.9721199055;53075.396021560366;655737.8010107591;2.365054437089469;0.22999401421116528
6101;2019-01-28 22:41:37.886;813;192;116;116;112;51;167;-164;50;-221;431;426;45;161;222;201;241;195;178;175;165;-172;581;362;362;133;367;256;575;-1.0;80.0;951.0;419.0;113.0;0;85;0;1;1;0;0;0;0;0;1;1;1;0;0;41125.34765625;19886.716796875;0.0;3838.96508789062;404.0;63014;;;Calculated values ==>;1548711697.886;354.46000000000004;292.36;284.76000000000005;284.76000000000005;284.36;278.26000000000005;274.5913991737795;289.86;256.76000000000005;278.16;251.06000000000003;316.26000000000005;315.76000000000005;277.66;289.26000000000005;295.36;293.26000000000005;297.26000000000005;292.66;290.66;289.66;;313.56;255.96000000000004;241.05796691057077;261.9595390733887;274.5913991737795;290.96000000000004;5810000.0;3620000.0000000005;3620000.0000000005;1330000.0;3670000.0000000005;2560000.0;5750000.0;0.0;0.013333333333333334;0.1585;0.06983333333333334;0.01883333333333333;0.01883333333333333;;19886.716796875;0.0;3838.96508789062;41125.34765625;513383.6578464993;252507.99267018784;227708.1731772488;227708.1731772488;226575.84982895365;430014.67791919125;454701.3540030205;456926.07665658905;447418.1861777634;499345.297237025;498819.4987070788;456315.5696674215;469976.01823717775;461500.9224690353;459426.34033382544;419847.6455522647;253707.63404286117;455829.3850296311;454417.6614094304;;169771.2103021376;452504.99546123616;205097.13618821444;227708.1731772488;274.59139917377945;3244457.7391908583;1256737.8059137135;210078.58686505424;0.0;0;211;231;0;0;0;0;8;63;69;1327676255579.6213;494270982350.1217;938363250259.0742;39914.88706423737;17277.315505899354;2215.200153458714;4269.695361706085;2897949.595651045;1112105.1243845834;53095.39207155633;655808.8803382806;2.683889061422041;0.22120808856743693
6102;2019-01-28 22:42:37.866;806;200;115;114;110;52;167;-148;54;-161;421;413;43;126;224;199;241;203;178;175;165;-152;562;364;362;134;369;249;556;-2.0;81.0;876.0;456.0;113.0;0;89;0;1;1;0;0;0;0;0;1;1;1;0;0;40427.41796875;19241.861328125;0.0;3735.76196289062;386.0;63015;;;Calculated values ==>;1548711757.866;353.76;293.16;284.66;284.56;284.16;278.36;274.8017692304317;289.86;258.36;278.56;257.06;315.26000000000005;314.46000000000004;277.46000000000004;285.76000000000005;295.56;293.06;297.26000000000005;293.46000000000004;290.66;289.66;;311.76000000000005;257.96000000000004;241.2770596917726;260.9983114674233;274.8017692304317;290.96000000000004;5620000.0;3640000.0;3620000.0000000005;1340000.0;3690000.0;2490000.0;5560000.0;0.0;0.013500000000000002;0.146;0.076;0.01883333333333333;0.01883333333333333;;19241.861328125;0.0;3735.76196289062;40427.41796875;514122.2635576938;415263.34616146993;227814.02422442395;227526.78097376777;226385.12821626765;429879.7862731237;454701.3540030205;458535.09599739575;453464.63459706795;498992.56782668433;498155.19169193995;457214.88426619134;466951.62806064705;461465.2602404992;458835.75621896185;425697.93659015384;416295.933616958;455829.3850296311;454417.6614094304;;162250.55196795813;454385.81474745745;204377.5887577613;227814.02422442395;274.80176923043166;3245137.119035823;1257063.7687076973;210141.68854958902;0.0;0;211;231;0;0;0;0;8;63;69;1327893383179.6904;494351055650.14716;938514699759.1224;37106.99605698663;19000.62517521691;126.92704013814418;4267.701833650954;2898591.230727584;1112407.3397849647;53114.90329226697;655880.001599939;2.6330943518274736;0.23134693892727162
6103;2019-01-28 22:43:37.866;808;191;114;113;107;49;167;-147;56;-142;409;401;42;118;224;200;241;193;178;175;165;-150;553;359;362;135;364;243;548;-3.0;81.0;834.0;426.0;113.0;0;91;0;1;1;0;0;0;0;0;1;1;1;0;0;40120.84375;19023.130859375;0.0;3659.4453125;373.0;63016;;;Calculated values ==>;1548711817.866;353.96000000000004;292.26000000000005;284.56;284.46000000000004;283.86;278.06;274.27422755570615;289.86;258.46000000000004;278.76000000000005;258.96000000000004;314.06;313.26000000000005;277.36;284.96000000000004;295.56;293.16;297.26000000000005;292.46000000000004;290.66;289.66;;310.46000000000004;258.16;241.49495122638035;260.1585393101385;274.27422755570615;290.96000000000004;5530000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;2430000.0;5480000.0;0.0;0.013500000000000002;0.13899999999999998;0.071;0.01883333333333333;0.01883333333333333;;19023.130859375;0.0;3659.4453125;40120.84375;515122.34366688086;415233.3291099176;227694.6806430838;227406.503711544;225692.9777646991;430214.79039162316;454701.3540030205;459718.1217053845;455242.0359307814;498339.04119847226;497504.7625096129;458061.18813016545;466889.8259125728;462227.06044939905;459762.3043333631;428213.3721158971;415922.3736940479;455829.3850296311;454417.6614094304;;156819.11488148148;454424.4977128195;202481.67538100076;227694.6806430838;274.1669346255528;3245808.3545501456;1257382.6436425932;210203.31527688395;0.0;0;211;231;0;0;0;0;8;63;69;1328110583179.6904;494431755650.14716;938662299759.1224;35755.866039089335;17887.940385559126;165.92847869496367;4269.949471099527;2899198.4212450515;1112714.7444979711;53117.34375492392;655951.1486941453;2.560541798001683;0.22271257225257937
6104;2019-01-28 22:44:37.847;814;186;114;114;107;46;167;-161;39;-159;398;391;32;115;223;201;241;188;178;175;165;-160;539;357;362;133;362;243;539;-1.0;81.0;598.0;468.0;113.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;30155.775390625;8520.306640625;0.0;3676.44946289062;370.0;63017;;;Calculated values ==>;1548711877.847;354.56000000000006;291.76000000000005;284.56;284.56;283.86;277.76000000000005;274.0616903277293;289.86;257.06;277.06;257.26000000000005;312.96000000000004;312.26000000000005;276.36;284.66;295.46000000000004;293.26000000000005;297.26000000000005;291.96000000000004;290.66;289.66;;310.16;257.16;241.05796691057077;260.1585393101385;274.0616903277293;290.96000000000004;5390000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2430000.0;5390000.0;0.0;0.013500000000000002;0.09966666666666667;0.078;0.01883333333333333;0.01883333333333333;;8520.306640625;0.0;3676.44946289062;30155.775390625;517012.0286844248;416970.2402248563;227887.53940527997;227887.53940527997;225872.75553151977;430346.717906069;454701.3540030205;457704.0882764364;453836.98533477617;497191.6092359032;496460.2701600897;456867.93431181664;466548.35555052955;462396.02367842785;460210.5064603235;431872.04977987055;417620.65568364505;455829.3850296311;454417.6614094304;;155565.71764046347;453734.76212667074;202189.60444061467;227887.53940527997;274.0442352594099;3246393.807590273;1257612.099604151;210264.4283746799;0.0;0;211;231;0;0;0;0;8;63;69;1328327714399.497;494512130190.07556;938808053588.9927;25466.27688897023;19620.522299512373;192.39382029904428;4266.317297744832;2899708.444210565;1113027.216039403;53120.32882850681;656022.2617242294;4.06218751002534;0.3817252522408287
6105;2019-01-28 22:45:37.877;820;176;115;114;106;44;167;-173;16;-179;393;390;16;149;220;203;241;177;178;175;165;-171;528;351;362;132;356;257;529;-2.0;79.0;518.0;443.0;113.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;31915.71484375;10420.1279296875;0.0;3895.73291015625;376.0;63018;;;Calculated values ==>;1548711937.877;355.16;290.76000000000005;284.66;284.56;283.76000000000005;277.56;273.4187578820637;289.86;255.86;274.76000000000005;255.26000000000002;312.46000000000004;312.16;274.76000000000005;288.06;295.16;293.46000000000004;297.26000000000005;290.86;290.66;289.66;;310.76000000000005;256.06;240.83765695389522;262.0952818180154;273.4187578820637;290.96000000000004;5280000.0;3510000.0;3620000.0000000005;1320000.0;3560000.0;2570000.0;5290000.0;0.0;0.013166666666666667;0.08633333333333333;0.07383333333333333;0.01883333333333333;0.01883333333333333;;10420.1279296875;0.0;3895.73291015625;31915.71484375;518633.0016405063;417424.71264239453;228400.19348273374;228106.97073472294;225790.18043039492;430735.4089219946;454701.3540030205;452551.84666775604;451956.9107188608;495233.5859369078;494915.5279122207;452551.84666775604;468465.32131785376;462901.36609670473;461406.14710451994;434564.3348714003;417744.6980619352;455829.3850296311;454417.6614094304;;158072.51562822933;452777.63046111906;201035.12531188852;228400.19348273374;273.4187578820637;3246911.328641911;1257770.015477933;210327.56144543583;0.0;0;211;231;0;0;0;0;8;63;69;1328545023000.2566;494591669940.3536;938958128589.5172;21714.276943723227;18586.988296851523;221.45855132462415;4256.662312619453;2900101.81207952;1113345.7711601136;53123.77932266729;656093.3220669792;3.1279562301897577;0.2967285106325263
6106;2019-01-28 22:46:37.877;820;174;116;115;107;44;167;-171;2;-179;400;399;6;161;218;204;241;177;178;175;165;-173;540;351;362;132;356;261;541;-1.0;77.0;480.0;490.0;113.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32292.978515625;10660.5537109375;0.0;3961.2314453125;387.0;63019;;;Calculated values ==>;1548711997.877;355.16;290.56;284.76000000000005;284.66;283.86;277.56;273.4187578820637;289.86;256.06;273.36;255.26000000000002;313.16;313.06;273.76000000000005;289.26000000000005;294.96000000000004;293.56;297.26000000000005;290.86;290.66;289.66;;311.86;255.86;240.83765695389522;262.63441904999945;273.4187578820637;290.96000000000004;5400000.0;3510000.0;3620000.0000000005;1320000.0;3560000.0;2610000.0;5410000.0;0.0;0.012833333333333334;0.08;0.08166666666666668;0.01883333333333333;0.01883333333333333;;10660.5537109375;0.0;3961.2314453125;32292.978515625;517652.1119806477;247287.8852733943;228426.06992450266;228134.7894340929;225832.47511515833;430735.4089219946;454701.3540030205;450061.38178772916;451956.9107188608;495564.0511469309;495457.7759467798;450575.5472585713;469290.1851809068;462636.5820206667;461538.98635599064;431619.8401292016;413038.52484422596;455829.3850296311;454417.6614094304;;162668.35908569003;452572.6952717777;200967.85786890844;228426.06992450266;273.4187578820637;3247446.4010865726;1257945.6878249382;210393.03614839807;0.0;0;211;231;0;0;0;0;8;63;69;1328762223000.2566;494670869940.3536;939113528589.5172;19927.481913505657;20547.728387900992;238.46021282385394;4256.174972966138;2900448.8267366635;1113671.8937991532;53127.611979035195;656164.2623776925;3.075537289506305;0.30382181292118754
6107;2019-01-28 22:47:37.858;817;182;117;117;111;45;167;-170;9;-179;409;407;8;163;218;205;241;185;178;175;165;-173;554;353;362;133;358;260;555;-2.0;81.0;370.0;532.0;113.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32529.30078125;10944.6572265625;0.0;3946.10668945312;399.0;63020;;;Calculated values ==>;1548712057.858;354.86;291.36;284.86;284.86;284.26000000000005;277.66;273.6339639331285;289.86;256.16;274.06;255.26000000000002;314.06;313.86;273.96000000000004;289.46000000000004;294.96000000000004;293.66;297.26000000000005;291.66;290.66;289.66;;313.06;255.86;241.05796691057077;262.5002047102346;273.6339639331285;290.96000000000004;5540000.0;3529999.9999999995;3620000.0000000005;1330000.0;3579999.9999999995;2600000.0;5550000.0;0.0;0.013500000000000002;0.06166666666666667;0.08866666666666667;0.01883333333333333;0.01883333333333333;;10944.6572265625;0.0;3946.10668945312;32529.30078125;516134.94474638277;249647.54343461947;228412.22449851246;228412.22449851246;226689.66240340762;430607.02586249536;454701.3540030205;451137.9901429202;451784.91558675154;496621.4618612841;496409.4949334195;451010.38351294905;469657.2397428726;462334.5135562977;461365.50582970696;427940.7183745549;250813.23107298184;455829.3850296311;454417.6614094304;;167682.10792650707;452402.2519114501;201547.9627560088;228412.22449851246;273.6339639331285;3247986.4156881063;1258125.674235506;210458.90976620905;0.0;0;211;231;0;0;0;0;8;63;69;1328979354220.0632;494750344765.28284;939269779094.378;15391.385022192868;22242.413638449132;2391.2210785712364;4256.435728488954;2900743.0574249667;1114028.3653972917;53149.519050340576;656235.1783363076;2.9737531074598325;0.29807863606197016
6108;2019-01-28 22:48:37.878;817;189;118;118;113;47;167;-169;24;-183;414;411;19;164;220;205;241;192;178;175;165;-173;557;357;362;133;362;260;558;-2.0;79.0;376.0;535.0;113.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32617.298828125;10989.22265625;0.0;3957.57202148438;403.0;63021;;;Calculated values ==>;1548712117.878;354.86;292.06;284.96000000000004;284.96000000000004;284.46000000000004;277.86;274.0616903277293;289.86;256.26000000000005;275.56;254.86;314.56;314.26000000000005;275.06;289.56;295.16;293.66;297.26000000000005;292.36;290.66;289.66;;313.46000000000004;255.86;241.05796691057077;262.5002047102346;274.0616903277293;290.96000000000004;5570000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2600000.0;5580000.0;0.0;0.013166666666666667;0.06266666666666666;0.08916666666666666;0.01883333333333333;0.01883333333333333;;10989.22265625;0.0;3957.57202148438;32617.298828125;515886.0634054803;410249.6488763151;228637.13238758995;228637.13238758995;227199.2192322094;430346.717906069;454701.3540030205;453037.69290263235;451372.5103171178;497151.0089176009;496833.3438469091;452407.3937378506;469771.8562921278;461994.71921587875;460749.12975072267;427112.792710535;411465.9254258662;455829.3850296311;454417.6614094304;;169353.38768963216;452402.2519114501;202839.21591120964;228637.13238758995;274.0616903277293;3248529.4849807885;1258308.5174952487;210524.795710109;0.0;0;211;231;0;0;0;0;8;63;69;1329196626619.9941;494830171365.25745;939425831094.3285;15679.104558129155;22252.704043354774;206.01708591480565;4252.1999632446605;2901002.0644783024;1114399.2816420714;53171.16991625487;656306.1072688154;2.836061280335245;0.2967477409389651
6109;2019-01-28 22:49:37.858;820;191;117;117;115;50;167;-171;37;-194;416;413;30;167;222;203;241;194;178;175;165;-174;557;359;362;134;364;264;557;-2.0;82.0;286.0;567.0;113.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32463.30078125;10963.0537109375;0.0;4031.14428710938;407.0;63022;;;Calculated values ==>;1548712177.858;355.16;292.26000000000005;284.86;284.86;284.66;278.16;274.27422755570615;289.86;256.06;276.86;253.76000000000002;314.76000000000005;314.46000000000004;276.16;289.86;295.36;293.46000000000004;297.26000000000005;292.56;290.66;289.66;;313.86;255.76000000000002;241.2770596917726;263.0348170998261;274.27422755570615;290.96000000000004;5570000.0;3590000.0;3620000.0000000005;1340000.0;3640000.0;2640000.0;5570000.0;0.0;0.013666666666666666;0.04766666666666666;0.0945;0.01883333333333333;0.01883333333333333;;10963.0537109375;0.0;4031.14428710938;32463.30078125;516251.5432153176;411509.7758049635;228369.3810390818;228369.3810390818;227793.0554331662;430214.79039162316;454701.3540030205;453986.0025407328;450058.2677772067;496957.33786598133;496638.5398176821;453103.7516302043;469568.04924650234;461958.7606167715;460168.6720338029;427112.792710535;412673.55452819855;455829.3850296311;454417.6614094304;;171024.68490186572;452128.3024226628;204134.0596400801;228369.3810390818;274.27422755570615;3249071.6425315957;1258491.3921531546;210591.34615515647;0.0;0;211;231;0;0;0;0;8;63;69;1329413754220.0632;494910244665.2829;939582978694.3784;11909.609278264445;23435.455942954064;197.33625515859802;4257.242613641564;2901231.893791696;1114779.8893971895;53174.53007367227;656376.9956529714;2.6543363036291043;0.29190589044938964
6110;2019-01-28 22:50:37.889;822;192;116;116;113;51;167;-176;47;-242;418;415;39;169;223;203;241;195;178;175;165;-180;556;360;362;134;365;267;556;-2.0;77.0;396.0;575.0;113.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32484.78125;10968.41796875;0.0;4082.07275390625;409.0;63023;;;Calculated values ==>;1548712237.889;355.36;292.36;284.76000000000005;284.76000000000005;284.46000000000004;278.26000000000005;274.38016830617;289.86;255.56000000000003;277.86;248.96000000000004;314.96000000000004;314.66;277.06;290.06;295.46000000000004;293.46000000000004;297.26000000000005;292.66;290.66;289.66;;314.06;255.16000000000003;241.2770596917726;263.43189868330234;274.38016830617;290.96000000000004;5560000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2670000.0;5560000.0;0.0;0.012833333333333334;0.066;0.09583333333333334;0.01883333333333333;0.01883333333333333;;10968.41796875;0.0;4082.07275390625;32484.78125;516577.5706841476;412333.65201211494;228102.0192927474;228102.0192927474;227240.2794848523;430148.3826014536;454701.3540030205;454733.78008571663;445010.7483625103;496865.34861374006;496545.73070230667;453726.1368930483;469386.5115773205;461940.96994019573;460012.4503564219;427390.4568595802;413465.294141843;455829.3850296311;454417.6614094304;;171860.34048652687;451509.14485013887;206867.63513495505;228102.0192927474;274.38016830617;3249613.1561851865;1258674.2488440138;210658.99122895772;0.0;0;211;231;0;0;0;0;8;63;69;1329631066439.6973;494990686205.14746;939742360999.11;16359.165566750265;23444.811347705116;178.7062548776274;4262.277926530862;2901467.5886277882;1115170.7601362155;53177.66538032254;656448.0283386223;2.9397686700846064;0.3101665595938196
6111;2019-01-28 22:51:37.869;821;191;116;115;111;52;167;-175;53;-252;419;415;44;172;223;204;241;193;178;175;165;-179;550;361;362;134;366;271;551;-1.0;81.0;266.0;592.0;113.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32382.275390625;10762.716796875;0.0;4161.46484375;409.0;63024;;;Calculated values ==>;1548712297.869;355.26;292.26000000000005;284.76000000000005;284.66;284.26000000000005;278.36;274.4858918419099;289.86;255.66000000000003;278.46000000000004;247.96000000000004;315.06;314.66;277.56;290.36;295.46000000000004;293.56;297.26000000000005;292.46000000000004;290.66;289.66;;314.06;255.26000000000002;241.2770596917726;263.95629194202945;274.4858918419099;290.96000000000004;5500000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2710000.0;5510000.0;0.0;0.013500000000000002;0.044333333333333336;0.09866666666666667;0.01883333333333333;0.01883333333333333;;10762.716796875;0.0;4161.46484375;32382.275390625;516950.96383206325;414040.76927589084;228208.70246362453;227919.63540541573;226770.9408044987;430081.6785162784;454701.3540030205;454815.3912725971;443943.25829599384;496564.99491219275;496137.1783100802;453675.6233879279;469183.1919724155;461788.64601299;459991.67660371546;429021.7478018195;414757.0629070427;455829.3850296311;454417.6614094304;;171860.34048652687;451612.4455072676;208572.1224449564;228208.70246362453;274.4858918419099;3250153.5348044285;1258855.2812695217;210727.66447691113;0.0;0;211;231;0;0;0;0;8;63;69;1329848194039.7664;495071059405.17303;939903707199.1613;10916.784918025403;23979.97854214804;192.57324607948743;4260.2687268126765;2901694.8124487046;1115565.8349832292;53180.75834483289;656519.0258870154;2.6366340467173326;0.2947122100791441
6112;2019-01-28 22:52:37.869;813;197;116;116;111;51;167;-168;55;-244;414;407;46;138;224;204;241;201;178;175;165;-174;576;364;362;135;369;247;569;0.0;81.0;440.0;581.0;113.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40782.96484375;19739.427734375;0.0;3759.28637695312;402.0;63025;;;Calculated values ==>;1548712357.869;354.46000000000004;292.86;284.76000000000005;284.76000000000005;284.26000000000005;278.26000000000005;274.8017692304317;289.86;256.36;278.66;248.76000000000002;314.56;313.86;277.76000000000005;286.96000000000004;295.56;293.56;297.26000000000005;293.26000000000005;290.66;289.66;;313.36;255.76000000000002;241.49495122638035;260.72004837742526;274.8017692304317;290.96000000000004;5760000.0;3640000.0;3620000.0000000005;1350000.0;3690000.0;2470000.0;5690000.0;0.0;0.013500000000000002;0.07333333333333333;0.09683333333333333;0.01883333333333333;0.01883333333333333;;19739.427734375;0.0;3759.28637695312;40782.96484375;513805.5853939019;408477.7841261618;227830.6227013314;227830.6227013314;226411.11571367577;429879.7862731237;454701.3540030205;458971.30092268524;444605.5121564097;498460.29533078085;497728.1678102268;457897.57819490344;468600.1118053463;461465.2602404992;459520.7761648076;421469.56208559626;410199.25063607807;455829.3850296311;454417.6614094304;;168935.5661677829;451956.6693963439;208245.40545474432;227830.6227013314;274.8017692304317;3250763.245139715;1259109.4658072821;210793.67073708365;0.0;0;211;232;0;0;0;0;8;63;69;1330065394039.7664;495151759405.17303;940059107199.1613;18386.565667649;23599.37405834489;152.14920456849563;4267.389229002531;2901939.007036919;1115962.3295882333;53183.63103192162;656590.0897033139;1.9748092572092715;0.20530578476419056
6113;2019-01-28 22:53:37.870;810;194;115;114;108;50;168;-168;55;-249;393;384;39;117;226;203;241;196;178;175;165;-172;553;361;362;134;366;236;548;-1.0;81.0;397.0;613.0;113.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;39991.39453125;19067.220703125;0.0;3594.34130859375;385.0;63026;;;Calculated values ==>;1548712417.87;354.16;292.56;284.66;284.56;283.96000000000004;278.16;274.4858918419099;289.96000000000004;256.36;278.66;248.26000000000002;312.46000000000004;311.56;277.06;284.86;295.76000000000005;293.46000000000004;297.26000000000005;292.76000000000005;290.66;289.66;;311.66;255.96000000000004;241.2770596917726;259.15941142434775;274.4858918419099;290.96000000000004;5530000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2360000.0;5480000.0;0.0;0.013500000000000002;0.06616666666666667;0.10216666666666667;0.01883333333333333;0.01883333333333333;;19067.220703125;0.0;3594.34130859375;39991.39453125;515366.06237554894;416261.5548551322;227983.62437842245;227694.6806430838;225976.7647017498;430081.6785162784;454842.94378697337;460687.2393462512;444264.1320196399;497379.7530356809;496444.9608127205;458820.28568267834;467764.3299194132;462192.24494232045;459855.8798952964;428213.3721158971;416929.8009116943;455829.3850296311;454417.6614094304;;161832.74555500393;452334.347272053;208178.62337447575;227983.62437842245;274.4858918419099;3251436.376019021;1259432.859933683;210854.9519890597;0.0;0;211;232;0;0;0;0;8;63;69;1330282597659.504;495232460750.07556;940204009613.9862;16707.653423465807;24944.57645820248;152.32821125673746;4264.507697417315;2902231.463736522;1116366.869250931;53186.16838600563;656661.1900292672;2.032916608595608;0.21747234618932984
6114;2019-01-28 22:54:37.860;816;178;114;113;106;47;168;-173;57;-252;372;365;35;143;223;204;241;179;178;175;165;-173;524;353;362;133;358;254;525;0.0;81.0;401.0;569.0;113.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31908.310546875;10369.9423828125;0.0;3902.61938476562;386.0;63027;;;Calculated values ==>;1548712477.86;354.76;290.96000000000004;284.56;284.46000000000004;283.76000000000005;277.86;273.6339639331285;289.96000000000004;255.86;278.86;247.96000000000004;310.36;309.66;276.66;287.46000000000004;295.46000000000004;293.56;297.26000000000005;291.06;290.66;289.66;;311.76000000000005;255.86;241.05796691057077;261.6868853414304;273.6339639331285;290.96000000000004;5240000.0;3529999.9999999995;3620000.0000000005;1330000.0;3579999.9999999995;2540000.0;5250000.0;0.0;0.013500000000000002;0.06683333333333333;0.09483333333333334;0.01883333333333333;0.01883333333333333;;10369.9423828125;0.0;3902.61938476562;31908.310546875;518482.30894925405;419479.4040209407;228196.31577900946;227902.99289768157;225872.4564569774;430607.02586249536;454842.94378697337;458097.8040025414;444137.48287709727;493319.2113646153;492575.76635159005;455421.12380956183;468195.3245250412;462998.3561934723;461232.2140859643;435508.6739970073;419780.5225492437;455829.3850296311;454417.6614094304;;162250.55196795813;452402.2519114501;206031.95399272873;228196.31577900946;273.6339639331285;3252035.4403673992;1259678.128741156;210917.41624906886;0.0;0;211;232;0;0;0;0;8;63;69;1330499761459.5383;495312547400.0883;940350985114.0095;16846.40097565581;23364.116585958745;212.33004454480874;4260.502009372927;2902511.0342537058;1116769.3745976228;53189.20669833466;656732.2199365438;3.130716849797492;0.3284308820728976
6115;2019-01-28 22:55:37.870;818;173;115;115;106;45;168;-176;59;-243;369;366;45;162;220;206;241;175;178;175;165;-179;538;349;362;134;354;260;539;-2.0;77.0;504.0;501.0;113.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32251.953125;10620.6943359375;0.0;4016.19946289062;394.0;63028;;;Calculated values ==>;1548712537.87;354.96000000000004;290.46000000000004;284.66;284.66;283.76000000000005;277.66;273.20264511476705;289.96000000000004;255.56000000000003;279.06;248.86;310.06;309.76000000000005;277.66;289.36;295.16;293.76000000000005;297.26000000000005;290.66;290.66;289.66;;312.56;255.26000000000002;241.2770596917726;262.5002047102346;273.20264511476705;290.96000000000004;5380000.0;3490000.0;3620000.0000000005;1340000.0;3540000.0;2600000.0;5390000.0;0.0;0.012833333333333334;0.084;0.08349999999999999;0.01883333333333333;0.01883333333333333;;10620.6943359375;0.0;4016.19946289062;32251.953125;517575.6618687855;247006.66877801;228178.46611456905;228178.46611456905;225587.90507705905;430862.6128555636;454842.94378697337;457374.9825595147;444904.26547193533;492365.1218847107;492044.3789013917;455655.026436199;469542.5670640569;463201.08628054545;462108.63169200567;432122.9579568076;413140.9882325591;455829.3850296311;454417.6614094304;;165593.03060630985;451612.4455072676;203472.60799858425;228178.46611456905;273.20264511476705;3252570.198342724;1259853.0798674466;210983.41740448168;0.0;0;211;232;0;0;0;0;8;63;69;1330716997659.504;495392660750.07556;940505210813.985;21327.799463118157;20719.67643197506;243.60194479452184;4260.838178053221;2902829.205610368;1117136.8007668708;53193.00676481742;656803.2429399558;3.1804504874981103;0.31160333225098685
6116;2019-01-28 22:56:37.851;817;179;117;116;109;46;168;-161;59;-195;373;372;53;169;219;207;241;183;178;175;165;-166;551;353;362;133;358;263;551;-3.0;79.0;614.0;572.0;113.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32471.125;10864.875;0.0;4080.75756835938;402.0;63029;;;Calculated values ==>;1548712597.851;354.86;291.06;284.86;284.76000000000005;284.06;277.76000000000005;273.6339639331285;289.96000000000004;257.06;279.06;253.66000000000003;310.46000000000004;310.36;278.46000000000004;290.06;295.06;293.86;297.26000000000005;291.46000000000004;290.66;289.66;;313.36;256.56;241.05796691057077;262.9017227912062;273.6339639331285;290.96000000000004;5510000.0;3529999.9999999995;3620000.0000000005;1330000.0;3579999.9999999995;2630000.0;5510000.0;0.0;0.013166666666666667;0.10233333333333333;0.09533333333333333;0.01883333333333333;0.01883333333333333;;10864.875;0.0;4080.75756835938;32471.125;516383.4161922772;248698.44658970588;228498.54783370413;228208.70246362453;226200.997294266;430607.02586249536;454842.94378697337;456887.68358046416;450131.08379157464;492474.4805771285;492367.3452924259;456147.5771645451;469935.14910193044;462467.52072328096;461631.72079857654;428753.86084684223;250238.32788882943;455829.3850296311;454417.6614094304;;168935.5661677829;453120.5992023326;202625.68113931562;228498.54783370413;273.6339639331285;3253109.38653175;1260032.0695811012;211050.87067964688;0.0;0;211;232;0;0;0;0;8;63;69;1330934128880.1736;495472735385.3226;940662061129.4688;26019.478249810865;23880.515522007616;2350.454517280502;4254.809972342844;2903223.641314987;1117508.351339349;53214.61705664126;656874.1842029119;3.780720421366852;0.3606975951973572
6117;2019-01-28 22:57:37.831;817;187;119;118;113;48;168;-158;58;-168;382;382;56;173;220;206;241;190;178;175;165;-162;559;355;362;133;360;266;559;0.0;82.0;617.0;443.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32692.501953125;10967.3330078125;0.0;4118.50830078125;406.0;63030;;;Calculated values ==>;1548712657.831;354.86;291.86;285.06;284.96000000000004;284.46000000000004;277.96000000000004;273.8482719121499;289.96000000000004;257.36;278.96000000000004;256.36;311.36;311.36;278.76000000000005;290.46000000000004;295.16;293.76000000000005;297.26000000000005;292.16;290.66;289.66;;313.76000000000005;256.96000000000004;241.05796691057077;263.299902668528;273.8482719121499;290.96000000000004;5590000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2660000.0;5590000.0;0.0;0.013666666666666666;0.10283333333333333;0.07383333333333333;0.01883333333333333;0.01883333333333333;;10967.3330078125;0.0;4118.50830078125;32692.501953125;515719.9141666317;251389.4556693861;228905.27667778588;228615.62518107815;227178.76226755374;430477.46260093397;454842.94378697337;456272.74777275196;452915.56003640924;493121.6993303929;493121.6993303929;456024.44544099725;469985.5358748463;462298.19722436205;461191.73348062916;426552.2506751499;410203.92175614706;455829.3850296311;454417.6614094304;;170606.85888663295;453530.1987722743;201966.62076387118;228905.27667778588;273.8482719121499;3253652.2357464572;1260213.9440028686;211119.17511950625;0.0;0;211;232;0;0;0;0;8;63;69;1331151256480.2427;495552508785.34796;940820708229.5192;26151.14672741324;18573.77750962043;223.42716189303886;4247.149912445971;2903658.2516048662;1117862.0191861333;53236.05892096986;656945.0102520857;3.2610379696456264;0.3006398964374247
6118;2019-01-28 22:58:37.912;818;192;118;118;115;50;168;-167;57;-181;393;393;54;177;222;205;241;195;178;175;165;-167;558;359;362;133;364;270;559;-1.0;81.0;368.0;499.0;113.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32697.9609375;10944.4013671875;0.0;4175.33984375;408.0;63031;;;Calculated values ==>;1548712717.912;354.96000000000004;292.36;284.96000000000004;284.96000000000004;284.66;278.16;274.27422755570615;289.96000000000004;256.46000000000004;278.86;255.06000000000003;312.46000000000004;312.46000000000004;278.56;290.86;295.36;293.66;297.26000000000005;292.66;290.66;289.66;;313.96000000000004;256.46000000000004;241.05796691057077;263.82572766246335;274.27422755570615;290.96000000000004;5580000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2700000.0;5590000.0;0.0;0.013500000000000002;0.06133333333333334;0.08316666666666667;0.01883333333333333;0.01883333333333333;;10944.4013671875;0.0;4175.33984375;32697.9609375;515924.9653197976;411022.3319942386;228615.62518107815;228615.62518107815;227751.2694485136;430214.79039162316;454842.94378697337;455485.8189051035;451578.79877950967;493882.1084836105;493882.1084836105;455109.19043650426;469900.92611581116;461958.7606167715;460438.91947669676;426833.4007238846;412206.6801068195;455829.3850296311;454417.6614094304;;171442.51209473662;453018.0997227255;203586.4677461497;228615.62518107815;274.27422755570615;3254197.891911902;1260396.788295886;211188.38382633094;0.0;0;211;232;0;0;0;0;8;63;69;1331368749699.704;495632416515.1501;940981725309.1205;15449.8268710825;20744.397392718554;197.46072833037874;4252.605015633966;2904005.394394947;1118190.112972308;53239.57105503512;657015.9371652204;2.688160428193284;0.2765451617301951
6119;2019-01-28 22:59:37.882;817;193;117;117;114;52;168;-178;40;-238;404;403;41;169;224;204;241;195;178;175;165;-180;583;362;362;133;367;257;578;-2.0;82.0;474.0;443.0;113.0;0;95;0;1;1;0;0;0;0;0;1;1;1;0;0;41307.84375;19931.916015625;0.0;3960.43359375;408.0;63032;;;Calculated values ==>;1548712777.882;354.86;292.46000000000004;284.86;284.86;284.56;278.36;274.5913991737795;289.96000000000004;255.36;277.16;249.36;313.56;313.46000000000004;277.26000000000005;290.06;295.56;293.56;297.26000000000005;292.66;290.66;289.66;;313.96000000000004;255.16000000000003;241.05796691057077;262.0952818180154;274.5913991737795;290.96000000000004;5830000.0;3620000.0000000005;3620000.0000000005;1330000.0;3670000.0000000005;2570000.0;5780000.0;0.0;0.013666666666666666;0.079;0.07383333333333333;0.01883333333333333;0.01883333333333333;;19931.916015625;0.0;3960.43359375;41307.84375;513711.7325935134;252741.77072699516;227931.82032047052;227931.82032047052;227081.21985100428;430014.67791919125;454842.94378697337;455536.67342380155;445625.71981456067;496398.1339042954;496292.3722963166;455659.7473725802;470750.93690441025;461770.94730187;459835.06171152263;419179.76119731023;253538.4424150588;455829.3850296311;454417.6614094304;;171442.51209473662;451681.8785402479;206467.1018560802;227931.82032047052;274.5913991737795;3254814.298593739;1260653.9622895431;211256.14803928646;0.0;0;212;232;0;0;0;0;8;63;69;1331585841099.8076;495712176615.1881;941139746259.1959;19676.496153849985;18105.02434518105;2263.764690024103;4265.483340508743;2904297.9673939487;1118513.696281021;53260.07101175861;657086.885742854;1.8546007091816952;0.16995258319034556
6120;2019-01-28 23:00:37.862;812;202;115;115;111;54;168;-174;17;-250;400;394;16;122;227;200;242;204;178;175;165;-177;562;366;362;132;371;242;557;-1.0;86.0;665.0;399.0;113.0;0;94;0;1;1;0;0;0;0;0;1;1;1;0;0;40418.51953125;19311.572265625;0.0;3701.28173828125;394.0;63033;;;Calculated values ==>;1548712837.862;354.36;293.36;284.66;284.66;284.26000000000005;278.56;275.0112864084945;289.96000000000004;255.76000000000002;274.86;248.16000000000003;313.16;312.56;274.76000000000005;285.36;295.86;293.16;297.36;293.56;290.66;289.66;;312.56;255.46000000000004;240.83765695389522;260.01710675043796;275.0112864084945;290.96000000000004;5620000.0;3660000.0;3620000.0000000005;1320000.0;3710000.0;2420000.0;5570000.0;0.0;0.014333333333333333;0.11083333333333334;0.0665;0.01883333333333333;0.01883333333333333;;19311.572265625;0.0;3701.28173828125;40418.51953125;514858.209937483;415574.3250689575;227793.0554331662;227793.0554331662;226649.31038536667;429743.705733735;454842.94378697337;455228.71268268384;444543.67949382926;497501.4670990739;496875.49987677543;455107.87767676736;467485.278197434;461565.83208262455;458654.80598915706;425965.1350956827;416260.3058752612;455829.3850296311;454417.6614094304;;165593.03060630985;452162.33692296245;207438.99647548143;227793.0554331662;275.0112864084945;3255495.1246036235;1260980.8823489677;211319.9743845311;0.0;0;212;232;0;0;0;0;8;63;69;1331802968699.8767;495791650115.2134;941289396359.2435;27463.360212964933;16274.10213975749;139.10255215937477;4268.096745886308;2904690.668586418;1118800.0935042463;53280.08823081861;657157.9752058741;2.09207696023257;0.1848946510667299
6121;2019-01-28 23:01:37.833;817;190;114;113;106;52;168;-166;23;-221;381;373;11;112;227;200;241;191;178;175;165;-172;526;359;362;132;364;249;527;-2.0;79.0;591.0;436.0;113.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;31938.365234375;10396.5693359375;0.0;3820.13549804688;384.0;63034;;;Calculated values ==>;1548712897.833;354.86;292.16;284.56;284.46000000000004;283.76000000000005;278.36;274.27422755570615;289.96000000000004;256.56;275.46000000000004;251.06000000000003;311.26000000000005;310.46000000000004;274.26000000000005;284.36;295.86;293.16;297.26000000000005;292.26000000000005;290.66;289.66;;311.56;255.96000000000004;240.83765695389522;260.9983114674233;274.27422755570615;290.96000000000004;5260000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2490000.0;5270000.0;0.0;0.013166666666666667;0.0985;0.07266666666666667;0.01883333333333333;0.01883333333333333;;10396.5693359375;0.0;3820.13549804688;31938.365234375;518438.2401548563;422310.6520965342;228151.52874290428;227858.67412853826;225831.2191209728;430214.79039162316;454842.94378697337;454786.8193108402;447601.93306367163;494793.40555271093;493949.7008961848;453311.4647848748;465342.34948932985;462628.5810937282;459762.3043333631;435038.68529160245;422591.10681950237;455829.3850296311;454417.6614094304;;161414.93982334915;452675.18304126273;204911.8659600677;228151.52874290428;274.27422755570615;3256097.8072054437;1261228.3305376738;211382.62256685746;0.0;0;212;232;0;0;0;0;8;63;69;1332020063719.718;495870811835.15546;941436625164.1359;24612.682905051097;18004.134374566842;163.89311654931774;4261.345498552908;2905124.425861355;1119085.607409871;53282.61197432345;657229.0195364945;3.30892822521491;0.3055395460969851
6122;2019-01-28 23:02:37.863;822;174;114;113;105;48;168;-171;33;-222;373;371;21;143;223;202;241;175;178;175;166;-169;531;351;362;131;356;260;532;0.0;81.0;643.0;395.0;113.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32099.15234375;10432.4404296875;0.0;3977.1494140625;390.0;63035;;;Calculated values ==>;1548712957.863;355.36;290.56;284.56;284.46000000000004;283.66;277.96000000000004;273.4187578820637;289.96000000000004;256.06;276.46000000000004;250.96000000000004;310.46000000000004;310.26000000000005;275.26000000000005;287.46000000000004;295.46000000000004;293.36;297.26000000000005;290.66;290.66;289.76000000000005;;312.16;256.26000000000005;240.61611355647437;262.5002047102346;273.4187578820637;290.96000000000004;5310000.0;3510000.0;3620000.0000000005;1310000.0;3560000.0;2600000.0;5320000.0;0.0;0.013500000000000002;0.10716666666666666;0.06583333333333334;0.01883333333333333;0.01883333333333333;;10432.4404296875;0.0;3977.1494140625;32099.15234375;518627.44217788737;415625.7229017109;228040.55828894253;227748.8563249601;225443.4604591449;430735.4089219946;454842.94378697337;454165.1702643625;447680.69472779875;492792.4351277674;492578.82735638286;452659.8574337333;467352.77701587626;463297.66702555475;461273.1859995164;433844.3786183142;415964.1527516769;455829.3850296311;454559.59357896424;;163921.7849024954;453151.37900861126;202738.60290087786;228040.55828894253;273.4187578820637;3256631.720007997;1261401.992406512;211447.6324297812;0.0;0;212;232;0;0;0;0;8;63;69;1332237372319.6145;495949751285.11786;941589401514.0631;26944.54713578677;16485.507760425786;241.3830491996037;4266.108497962075;2905554.2842666158;1119373.1648010344;53285.990964353776;657300.1171841566;3.326780773303316;0.2953449471711128
