;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6123;2019-01-28 23:03:37.873;819;176;115;115;106;47;168;-177;42;-215;380;380;33;154;220;203;241;178;178;175;166;-176;546;350;362;131;355;262;547;-2.0;82.0;475.0;435.0;113.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32413.361328125;10754.2587890625;0.0;3995.75708007812;398.0;63036;;;Calculated values ==>;1548713017.873;355.06000000000006;290.76000000000005;284.66;284.66;283.76000000000005;277.86;273.3108153835814;289.96000000000004;255.46000000000004;277.36;251.66000000000003;311.16;311.16;276.46000000000004;288.56;295.16;293.46000000000004;297.26000000000005;290.96000000000004;290.66;289.76000000000005;;312.96000000000004;255.56000000000003;240.61611355647437;262.7682575881327;273.3108153835814;290.96000000000004;5460000.0;3500000.0;3620000.0000000005;1310000.0;3550000.0;2620000.0;5470000.0;0.0;0.013666666666666666;0.07916666666666666;0.0725;0.01883333333333333;0.01883333333333333;;10754.2587890625;0.0;3995.75708007812;32413.361328125;517038.4284794071;247757.28689556237;228005.05918778564;228005.05918778564;225429.48509228733;430799.1582183253;454842.94378697337;454949.2821104551;448410.5704003154;493329.03307048883;493329.03307048883;453824.779244464;468344.7583654294;463051.38004137354;461559.3255376969;430078.15578139253;248512.00600797567;455829.3850296311;454559.59357896424;;167264.2905471822;452435.73860089504;202316.93032311456;228005.05918778564;273.3108153835814;3257169.413889224;1261578.577659278;211514.08439070304;0.0;0;212;232;0;0;0;0;8;63;69;1332454608519.58;496028364385.10535;941746027614.0382;20000.061183164456;18133.613600139084;2481.4040469033635;4266.7770643671965;2905945.554536723;1119661.7055611063;53308.68463846644;657371.2364150613;3.042834414061485;0.27718751560302607
6124;2019-01-28 23:04:37.854;814;183;117;116;110;49;168;-180;48;-229;388;388;42;159;221;203;241;186;178;175;166;-183;555;353;362;131;359;263;556;-1.0;83.0;481.0;397.0;113.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32654.541015625;10947.0263671875;0.0;4008.55200195312;403.0;63037;;;Calculated values ==>;1548713077.854;354.56000000000006;291.46000000000004;284.86;284.76000000000005;284.16;278.06;273.6339639331285;289.96000000000004;255.16000000000003;277.96000000000004;250.26000000000002;311.96000000000004;311.96000000000004;277.36;289.06;295.26000000000005;293.46000000000004;297.26000000000005;291.76000000000005;290.66;289.76000000000005;;313.46000000000004;254.86;240.61611355647437;262.9017227912062;273.6339639331285;290.96000000000004;5550000.0;3529999.9999999995;3620000.0000000005;1310000.0;3590000.0;2630000.0;5560000.0;0.0;0.013833333333333333;0.08016666666666666;0.06616666666666667;0.01883333333333333;0.01883333333333333;;10947.0263671875;0.0;4008.55200195312;32654.541015625;515686.71139829175;249982.54007122852;228390.77645600727;228102.0192927474;226385.12821626765;430607.02586249536;454842.94378697337;455528.07940442604;446948.3736326903;494078.5609273136;494078.5609273136;454781.28718595096;468783.3092112581;462582.5062421609;461098.7985866576;427666.4225554411;251154.38861518275;455829.3850296311;454559.59357896424;;169353.38768963216;451718.123324114;203340.5666608713;228390.77645600727;273.6339639331285;3257711.474703463;1261759.364435524;211580.76584411002;0.0;0;212;232;0;0;0;0;8;63;69;1332671739740.2498;496106939495.3477;941903477739.5239;20217.032271608306;16434.31499921789;2441.7498028402406;4259.5127224823555;2906280.590854772;1119949.6804127332;53349.69792901815;657442.2663302394;2.8987584917212357;0.25629759935226976
6125;2019-01-28 23:05:37.834;814;189;118;117;112;50;168;-179;52;-248;394;392;46;163;222;204;241;192;178;175;166;-183;558;356;362;132;361;264;558;-1.0;81.0;453.0;397.0;113.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32670.978515625;10969.529296875;0.0;4004.25122070312;409.0;63038;;;Calculated values ==>;1548713137.834;354.56000000000006;292.06;284.96000000000004;284.86;284.36;278.16;273.955091788801;289.96000000000004;255.26000000000002;278.36;248.36;312.56;312.36;277.76000000000005;289.46000000000004;295.36;293.56;297.26000000000005;292.36;290.66;289.76000000000005;;314.06;254.86;240.83765695389522;263.0348170998261;273.955091788801;290.96000000000004;5580000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2640000.0;5580000.0;0.0;0.013500000000000002;0.0755;0.06616666666666667;0.01883333333333333;0.01883333333333333;;10969.529296875;0.0;4004.25122070312;32670.978515625;515436.9077701381;410249.6488763151;228637.13238758995;228348.03800550848;226913.85408509918;430412.23801567365;454842.94378697337;455858.54699093295;444756.0861054208;494614.83844323154;494401.3364177611;455112.38588102453;469106.74928748974;462413.7112240227;460769.5600386277;426833.4007238846;411465.9254258662;455829.3850296311;454559.59357896424;;171860.34048652687;451545.55653175333;205143.34088168392;228637.13238758995;273.955091788801;3258255.6725732866;1261941.941520128;211647.51694653332;0.0;0;212;232;0;0;0;0;8;63;69;1332888867340.3188;496185813195.3728;942061525039.5742;18928.9980612483;16303.613268846259;207.46091652324802;4254.873019104215;2906606.699035343;1120222.405543031;53371.767326101195;657513.1958937036;2.6509634770673354;0.24738408740344878
6126;2019-01-28 23:06:37.844;815;192;117;117;113;51;168;-181;51;-253;397;394;47;165;223;203;241;194;178;175;166;-185;553;360;362;132;365;264;554;-1.0;79.0;444.0;421.0;113.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32547.74609375;10911.22265625;0.0;3991.60229492188;410.0;63039;;;Calculated values ==>;1548713197.844;354.66;292.36;284.86;284.86;284.46000000000004;278.26000000000005;274.38016830617;289.96000000000004;255.06000000000003;278.26000000000005;247.86;312.86;312.56;277.86;289.66;295.46000000000004;293.46000000000004;297.26000000000005;292.56;290.66;289.76000000000005;;314.16;254.66000000000003;240.83765695389522;263.0348170998261;274.38016830617;290.96000000000004;5530000.0;3600000.0;3620000.0000000005;1320000.0;3650000.0;2640000.0;5540000.0;0.0;0.013166666666666667;0.07400000000000001;0.07016666666666667;0.01883333333333333;0.01883333333333333;;10911.22265625;0.0;3991.60229492188;32547.74609375;515974.6555323708;413177.15693683183;228433.72541066384;228433.72541066384;227281.53628453438;430148.3826014536;454842.94378697337;455734.44449998223;444224.63423545426;494934.9163879316;494614.83844323154;455237.00566835946;469337.51559419895;461940.96994019573;460012.4503564219;428213.3721158971;413914.7804853892;455829.3850296311;454559.59357896424;;172278.17009871884;451339.6254172543;206482.3633005015;228433.72541066384;274.38016830616994;3258799.252526507;1262124.3115096416;211714.16016450504;0.0;0;212;232;0;0;0;0;8;63;69;1333106103540.2844;496265026395.3602;942219951439.5491;18444.654008761576;17180.81789185882;188.26478980168736;4258.7038505029905;2906918.198043727;1120501.4889754802;53375.065589939084;657584.1541920181;2.688915737265906;0.25575205389356687
6127;2019-01-28 23:07:37.885;817;190;116;115;113;52;168;-185;48;-259;397;394;44;166;225;202;241;192;178;175;166;-188;554;360;362;132;365;265;554;-1.0;79.0;362.0;413.0;113.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32461.974609375;10892.3203125;0.0;3989.31469726562;411.0;63040;;;Calculated values ==>;1548713257.885;354.86;292.16;284.76000000000005;284.66;284.46000000000004;278.36;274.38016830617;289.96000000000004;254.66000000000003;277.96000000000004;247.26000000000002;312.86;312.56;277.56;289.76000000000005;295.66;293.36;297.26000000000005;292.36;290.66;289.76000000000005;;314.26000000000005;254.36;240.83765695389522;263.1675429290057;274.38016830617;290.96000000000004;5540000.0;3600000.0;3620000.0000000005;1320000.0;3650000.0;2650000.0;5540000.0;0.0;0.013166666666666667;0.060333333333333336;0.06883333333333333;0.01883333333333333;0.01883333333333333;;10892.3203125;0.0;3989.31469726562;32461.974609375;516134.94474638277;412420.9545810112;228144.53572478014;227856.11455276326;227281.53628453438;430148.3826014536;454842.94378697337;455194.5301542041;443584.949795068;494831.2926086221;494510.88476742484;454694.582168557;469315.17665444664;462209.5896991907;459876.824148246;427940.7183745549;413177.15693683183;455829.3850296311;454559.59357896424;;172696.00095264515;451030.40675864165;206987.16811140595;228144.53572478014;274.38016830617;3259341.370392277;1262306.131859777;211780.7132528724;0.0;0;212;232;0;0;0;0;8;63;69;1333323451959.884;496344280515.21423;942378759884.2565;14975.17750991549;16798.30959355139;194.38689226335353;4264.1502562538;2907196.886946576;1120784.8418629237;53378.25653293916;657655.2265090293;2.4346803444788065;0.23683526125363344
6128;2019-01-28 23:08:37.865;817;189;115;115;110;52;168;-192;46;-261;394;390;41;166;225;202;242;192;178;175;166;-195;552;360;362;132;365;267;552;-1.0;81.0;408.0;440.0;113.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32402.56640625;10805.6455078125;0.0;4003.59106445312;411.0;63041;;;Calculated values ==>;1548713317.865;354.86;292.06;284.66;284.66;284.16;278.36;274.38016830617;289.96000000000004;253.96000000000004;277.76000000000005;247.06000000000003;312.56;312.16;277.26000000000005;289.76000000000005;295.66;293.36;297.36;292.36;290.66;289.76000000000005;;314.26000000000005;253.66000000000003;240.83765695389522;263.43189868330234;274.38016830617;290.96000000000004;5520000.0;3600000.0;3620000.0000000005;1320000.0;3650000.0;2670000.0;5520000.0;0.0;0.013500000000000002;0.068;0.07333333333333333;0.01883333333333333;0.01883333333333333;;10805.6455078125;0.0;4003.59106445312;32402.56640625;516300.63784275186;412889.33823237545;227898.41009287813;227898.41009287813;226465.41907476954;430148.3826014536;454842.94378697337;454608.2120918402;443371.2413604828;494302.6581325316;493874.226232134;453978.718135384;469039.170105572;462209.5896991907;459876.824148246;428734.3568853432;413998.2807911148;455829.3850296311;454559.59357896424;;172696.00095264515;450307.3656707556;206618.39250305598;227898.41009287813;274.38016830616994;3259881.728054965;1262486.8879695432;211847.2985983919;0.0;0;212;232;0;0;0;0;8;63;69;1333540579559.9531;496423454115.2394;942538306684.3073;16863.30773203733;17870.52469896464;198.93702727208375;4268.7856223212875;2907462.119216773;1121073.6525131357;53381.53313970322;657726.3106054403;2.647101684769562;0.2577773973084826
6129;2019-01-28 23:09:37.855;814;189;116;115;110;51;168;-187;45;-260;387;382;39;152;225;203;242;192;178;175;166;-192;580;361;362;132;366;250;575;-2.0;76.0;453.0;440.0;113.0;0;78;0;1;0;1;0;0;0;0;1;1;1;0;0;40962.36328125;19902.05859375;0.0;3739.41479492188;410.0;63042;;;Calculated values ==>;1548713377.855;354.56000000000006;292.06;284.76000000000005;284.66;284.16;278.26000000000005;274.4858918419099;289.96000000000004;254.46000000000004;277.66;247.16000000000003;311.86;311.36;277.06;288.36;295.66;293.46000000000004;297.36;292.36;290.66;289.76000000000005;;314.16;253.96000000000004;240.83765695389522;261.13683023647616;274.4858918419099;290.96000000000004;5800000.0;3610000.0;3620000.0000000005;1320000.0;3660000.0;2500000.0;5750000.0;0.0;0.012666666666666666;0.0755;0.07333333333333333;0.01883333333333333;0.01883333333333333;;19902.05859375;0.0;3739.41479492188;40962.36328125;513592.226165245;251336.54846151455;227708.1731772488;227424.05673710033;226013.7443701692;430081.6785162784;454842.94378697337;457294.02403925674;443478.1259176772;495322.1645191995;494795.0990663478;456568.8190744456;469773.639281195;462057.83816926007;459855.8798952964;420485.6497248953;252507.99267018784;455829.3850296311;454559.59357896424;;172278.17009871884;450617.505717723;206798.285567808;227708.1731772488;274.4858918419099;3260493.0005733888;1262742.7428541745;211911.8128930555;0.0;0;212;233;0;0;0;0;8;63;69;1333757743359.9875;496502640915.25195;942693380834.3319;18912.42825459438;17880.0761443271;2127.716989359628;4272.36841756564;2907760.2006615205;1121371.5245332648;53400.91869171432;657797.4750264034;1.8269838387713617;0.16807019045151655
6130;2019-01-28 23:10:37.836;808;198;115;114;109;50;168;-170;46;-244;367;360;34;114;227;202;242;201;178;175;166;-176;560;363;362;132;368;237;555;-2.0;76.0;585.0;439.0;113.0;0;77;0;1;0;1;0;0;0;0;1;1;1;0;0;40126.203125;19294.064453125;0.0;3531.94140625;395.0;63043;;;Calculated values ==>;1548713437.836;353.96000000000004;292.96000000000004;284.66;284.56;284.06;278.16;274.69669130483857;289.96000000000004;256.16;277.76000000000005;248.76000000000002;309.86;309.16;276.56;284.56;295.86;293.36;297.36;293.26000000000005;290.66;289.76000000000005;;312.66;255.56000000000003;240.83765695389522;259.30345971252746;274.69669130483857;290.96000000000004;5600000.0;3629999.9999999995;3620000.0000000005;1320000.0;3679999.9999999995;2370000.0;5550000.0;0.0;0.012666666666666666;0.09749999999999999;0.07316666666666666;0.01883333333333333;0.01883333333333333;;19294.064453125;0.0;3531.94140625;40126.203125;514535.7662223963;414950.327482342;227835.04385385563;227547.59112166913;226121.30466386222;429947.3805835815;454842.94378697337;459482.8653035258;445180.2123424644;494571.33218622726;493840.2817939348;458073.31198470085;467286.00753745734;462023.20895925944;459405.1334793091;426532.8042894294;415991.9691235561;455829.3850296311;454559.59357896424;;166010.84420003442;452264.9879804794;206839.26534769798;227835.04385385563;274.69669130483857;3261168.524642456;1263069.273778394;211972.38833971025;0.0;0;212;233;0;0;0;0;8;63;69;1333974874579.7942;496581815835.18146;942839434569.2019;24632.75099569321;17956.982039298502;133.51724543439497;4269.979019822878;2908122.9622440604;1121670.0721145147;53419.75634317494;657868.6387126793;2.058758312328573;0.190004073060809
6131;2019-01-28 23:11:37.876;814;184;113;112;106;48;168;-144;51;-202;344;339;33;126;226;203;242;185;178;175;166;-154;524;354;362;135;359;258;524;-1.0;80.0;1027.0;544.0;113.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;31792.33984375;10344.3564453125;0.0;3929.78173828125;386.0;63044;;;Calculated values ==>;1548713497.876;354.56000000000006;291.56;284.46000000000004;284.36;283.76000000000005;277.96000000000004;273.7412296467126;289.96000000000004;258.76000000000005;278.26000000000005;252.96000000000004;307.56;307.06;276.46000000000004;285.76000000000005;295.76000000000005;293.46000000000004;297.36;291.66;290.66;289.76000000000005;;311.76000000000005;257.76000000000005;241.49495122638035;262.23063862743834;273.7412296467126;290.96000000000004;5240000.0;3540000.0;3620000.0000000005;1350000.0;3590000.0;2580000.0;5240000.0;0.0;0.013333333333333334;0.17116666666666666;0.09066666666666667;0.01883333333333333;0.01883333333333333;;10344.3564453125;0.0;3929.78173828125;31792.33984375;518243.9797856733;421579.47107401094;227925.23729759487;227632.51734376303;225893.15018229146;430542.39183029096;454842.94378697337;456721.99942441564;449045.8541586044;489903.46404995833;489366.73268034216;454503.73903592775;465663.9400551689;463245.95189034037;460944.6244486303;435722.86934753513;421864.2967528722;455829.3850296311;454559.59357896424;;162250.55196795813;454014.80719353334;203167.57900022523;227925.23729759487;273.7412296467126;3261768.245380942;1263316.4252769512;212034.6108198926;0.0;0;212;233;0;0;0;0;8;63;69;1334192219379.656;496661969235.13055;942988033569.1075;43400.064962607255;22743.48202285994;184.7809679288394;4268.280376632456;2908690.2803367744;1122009.4687618397;53422.41059660802;657939.8383090455;4.945770275025782;0.44276019357034013
6132;2019-01-28 23:12:37.857;815;174;114;113;106;47;168;-133;55;-128;345;346;45;151;221;204;242;176;178;175;166;-135;539;348;362;139;354;271;539;-1.0;77.0;867.0;520.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32187.548828125;10512.9794921875;0.0;4167.068359375;394.0;63045;;;Calculated values ==>;1548713557.857;354.66;290.56;284.56;284.46000000000004;283.76000000000005;277.86;273.0942459734351;289.96000000000004;259.86;278.66;260.36;307.66;307.76000000000005;277.66;288.26000000000005;295.26000000000005;293.56;297.36;290.76000000000005;290.66;289.76000000000005;;312.56;259.66;242.35481222062532;263.95629194202945;273.0942459734351;290.96000000000004;5390000.0;3479999.9999999995;3620000.0000000005;1390000.0;3540000.0;2710000.0;5390000.0;0.0;0.012833333333333334;0.1445;0.08666666666666667;0.01883333333333333;0.01883333333333333;;10512.9794921875;0.0;4167.068359375;32187.548828125;517132.4656094013;247381.36650519064;227887.53940527997;227597.4093928332;225587.90507705905;430925.7729439634;454842.94378697337;455067.43715841207;456021.3602698665;488585.0923531259;488693.9304870977;453802.7222983125;466726.63353213377;463332.75784822745;461996.6892736953;432103.5226310015;413509.3325022522;455829.3850296311;454559.59357896424;;165593.03060630985;455303.2091288528;199594.70318316563;227887.53940527997;272.9881813784879;3262301.242285701;1263490.1813701075;212102.06320422672;0.0;0;212;233;0;0;0;0;8;63;69;1334409350600.3257;496744143205.38403;943146683314.5969;36915.81005942311;22161.40384862622;238.62543998561597;4268.990353604387;2909359.367352685;1122383.5576462515;53425.93786602905;658010.9597031081;4.331377550303527;0.39547083874820166
6133;2019-01-28 23:13:37.847;806;181;116;115;110;48;168;-133;47;-99;360;363;46;157;220;206;242;185;178;175;166;-136;582;352;362;141;357;261;577;-1.0;81.0;909.0;515.0;113.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41214.2265625;19837.353515625;0.0;3942.25927734375;398.0;63046;;;Calculated values ==>;1548713617.847;353.76;291.26000000000005;284.76000000000005;284.66;284.16;277.96000000000004;273.5264737036516;289.96000000000004;259.86;277.86;263.26000000000005;309.16;309.46000000000004;277.76000000000005;288.86;295.16;293.76000000000005;297.36;291.66;290.66;289.76000000000005;;312.96000000000004;259.56;242.77792619122317;262.63441904999945;273.5264737036516;290.96000000000004;5820000.0;3520000.0000000005;3620000.0000000005;1410000.0;3570000.0000000005;2610000.0;5770000.0;0.0;0.013500000000000002;0.1515;0.08583333333333334;0.01883333333333333;0.01883333333333333;;19837.353515625;0.0;3942.25927734375;41214.2265625;512427.9408623683;248243.79704926815;227667.73908777855;227384.01401316843;225975.5789659513;430671.36484660726;454842.94378697337;455736.3202760886;458665.41248498677;491294.8424801645;491616.3867227525;455612.62700522714;468829.89899580705;462751.0426575283;461651.65144838125;419829.0857820365;249719.68591748757;455829.3850296311;454559.59357896424;;167264.2905471822;454871.4147593749;199548.34565368266;227667.73908777855;272.986948925854;3262912.8217980457;1263743.058657634;212169.62967131988;0.0;0;213;233;0;0;0;0;8;63;69;1334626514399.497;496828129205.0636;943306256713.988;38812.4781552945;21915.23009823859;2296.4768981714105;4273.129926250663;2909990.3312405557;1122750.8017101937;53447.06019779097;658082.132174446;2.8300425101057107;0.24863232270832747
6134;2019-01-28 23:14:37.877;799;201;116;116;114;51;168;-126;23;-70;365;363;25;121;224;201;242;205;178;175;166;-128;571;364;362;143;369;249;565;-1.0;81.0;650.0;559.0;113.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40678.5703125;19557.939453125;0.0;3702.93920898438;389.0;63047;;;Calculated values ==>;1548713677.877;353.06000000000006;293.26000000000005;284.76000000000005;284.76000000000005;284.56;278.26000000000005;274.8017692304317;289.96000000000004;260.56;275.46000000000004;266.16;309.66;309.46000000000004;275.66;285.26000000000005;295.56;293.26000000000005;297.36;293.66;290.66;289.76000000000005;;312.06;260.36;243.1966462407574;260.9983114674233;274.8017692304317;290.96000000000004;5710000.0;3640000.0;3620000.0000000005;1430000.0;3690000.0;2490000.0;5650000.0;0.0;0.013500000000000002;0.10833333333333334;0.09316666666666666;0.01883333333333333;0.01883333333333333;;19557.939453125;0.0;3702.93920898438;40678.5703125;512495.8922585081;411967.3302610267;227913.22866715462;227913.22866715462;227341.7121127092;429879.7862731237;454842.94378697337;454786.8193108402;461304.5225711093;493104.61389857007;492893.12130109925;455031.3174767616;466378.2413706898;461465.2602404992;459110.1879763642;423314.7963571188;413491.5195303475;455829.3850296311;454559.59357896424;;163503.975529645;455369.27950636204;201317.97761763583;227913.22866715462;273.73525730932107;3263595.6029943773;1264071.516913909;212233.37151392244;0.0;0;213;233;0;0;0;0;8;63;69;1334843823000.2566;496913371805.3615;943459333214.5231;27459.12451676381;23669.11295929966;132.61423716141292;4268.506539172414;2910542.8707297654;1123130.8611717643;53467.31274520259;658153.3480687254;2.3872425052821153;0.2333009591204255
6135;2019-01-28 23:15:37.878;807;196;114;113;109;53;168;-151;-60;-90;357;353;-70;102;225;198;242;198;178;175;166;-152;557;363;362;144;368;243;552;-2.0;78.0;309.0;585.0;113.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39904.7109375;19173.173828125;0.0;3577.17041015625;376.0;63048;;;Calculated values ==>;1548713737.878;353.86;292.76000000000005;284.56;284.46000000000004;284.06;278.46000000000004;274.69669130483857;289.96000000000004;258.06;267.16;264.16;308.86;308.46000000000004;266.16;283.36;295.66;292.96000000000004;297.36;292.96000000000004;290.66;289.76000000000005;;310.76000000000005;257.96000000000004;243.40439225979637;260.1585393101385;274.69669130483857;290.96000000000004;5570000.0;3629999.9999999995;3620000.0000000005;1440000.0;3679999.9999999995;2430000.0;5520000.0;0.0;0.013000000000000001;0.0515;0.09749999999999999;0.01883333333333333;0.01883333333333333;;19173.173828125;0.0;3577.17041015625;39904.7109375;514665.1645346832;415417.76904301543;227610.32368758568;227322.99139274858;226181.00418594142;429947.3805835815;454842.94378697337;445417.19324619847;459115.83171502413;492894.4120313755;492473.3265361274;444108.6932017318;465062.597645163;461753.3754652989;458857.5321226224;427370.97769670316;416104.77006364113;455829.3850296311;454559.59357896424;;158072.51562822933;452705.2488784124;199607.10006832567;227610.32368758568;273.05672148963095;3264267.1415294386;1264394.281570184;212294.040105135;0.0;0;213;233;0;0;0;0;8;63;69;1335061026619.9941;496999473240.2575;943606935674.3447;12659.219798660448;24677.069508983455;146.46069922980644;4274.211249620962;2910877.1958373156;1123533.7527399275;53469.63840843011;658224.5385700347;1.8354430517245368;0.20314259439005192
6136;2019-01-28 23:16:40.858;816;189;114;113;107;51;168;-162;-95;-125;345;340;-99;65;225;199;242;192;178;175;166;-164;553;361;362;145;366;241;549;-2.0;84.0;255.0;563.0;113.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39911.84375;19116.96875;0.0;3518.82885742188;369.0;63049;;;Calculated values ==>;1548713800.858;354.76;292.06;284.56;284.46000000000004;283.86;278.26000000000005;274.4858918419099;289.96000000000004;256.96000000000004;263.66;260.66;307.66;307.16;263.26000000000005;279.66;295.66;293.06;297.36;292.36;290.66;289.76000000000005;;310.06;256.76000000000005;243.61107973660833;259.87524604437704;274.4858918419099;290.96000000000004;5530000.0;3610000.0;3620000.0000000005;1450000.0;3660000.0;2410000.0;5490000.0;0.0;0.014;0.042499999999999996;0.09383333333333334;0.01883333333333333;0.01883333333333333;;19116.96875;0.0;3518.82885742188;39911.84375;516096.25457133073;414127.2103214636;227673.51425540238;227385.54980107656;225673.23531596395;430081.6785162784;454842.94378697337;441188.46777402237;455352.2778472223;491844.0112989268;491317.4184204119;440647.6994320806;461082.62509288377;462057.83816926007;459311.33047143556;428464.90911825834;415191.4900061728;455829.3850296311;454559.59357896424;;155147.91922209063;451271.6932129907;200472.0422959679;227673.51425540238;273.3897696768684;3264965.314670514;1264729.213956337;212356.11038763603;0.0;0;213;233;0;0;0;0;8;63;69;1335289014220.0632;497090479340.2851;943759347274.3909;10230.448082817315;23533.367244380643;185.82786756919756;4273.0211605937475;2911077.416848928;1123955.4601437673;53472.54501036669;658299.3031113344;1.6885936611674053;0.18918585906470387
6137;2019-01-28 23:17:37.878;818;180;114;113;106;48;168;-174;-78;-147;338;337;-76;85;223;200;242;181;178;176;166;-174;528;354;362;145;359;262;529;0.0;77.0;158.0;586.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31880.984375;10401.70703125;0.0;3916.91845703125;374.0;63050;;;Calculated values ==>;1548713857.878;354.96000000000004;291.16;284.56;284.46000000000004;283.76000000000005;277.96000000000004;273.7412296467126;289.96000000000004;255.76000000000002;265.36;258.46000000000004;306.96000000000004;306.86;265.56;281.66;295.46000000000004;293.16;297.36;291.26000000000005;290.76000000000005;289.76000000000005;;310.56;255.76000000000002;243.61107973660833;262.7682575881327;273.7412296467126;290.96000000000004;5280000.0;3540000.0;3620000.0000000005;1450000.0;3590000.0;2620000.0;5290000.0;0.0;0.012833333333333334;0.026333333333333334;0.09766666666666667;0.01883333333333333;0.01883333333333333;;10401.70703125;0.0;3916.91845703125;31880.984375;518394.2895646025;418687.3951377897;228106.97073472294;227814.58023808885;225790.18043039492;430542.39183029096;454842.94378697337;439037.360049551;453058.9532925695;488819.4641174813;488711.51717610884;439323.2834808581;460211.5748914335;462848.23961327464;460542.747743898;434782.7890913922;418996.14763645484;455969.6482529023;454559.59357896424;;157236.91470761524;450213.70512312994;199205.93318201814;228106.97073472294;272.8600112211415;3265533.873984169;1264962.985469182;212414.99737537606;0.0;0;213;233;0;0;0;0;8;63;69;1335495426619.9941;497173158340.25745;943902752574.3429;6315.560907511699;24515.092392915252;202.59523200502926;4264.8577302332105;2911208.4520478607;1124335.9772503788;53475.62110552368;658366.9183688611;2.46518817686475;0.2921462476313618
6138;2019-01-28 23:18:37.859;808;175;115;115;106;46;168;-182;-70;-170;347;348;-68;101;220;202;242;178;178;176;166;-182;541;351;362;144;356;264;542;-2.0;83.0;179.0;605.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32284.89453125;10644.2705078125;0.0;3964.53369140625;386.0;63051;;;Calculated values ==>;1548713917.859;353.96000000000004;290.66;284.66;284.66;283.76000000000005;277.76000000000005;273.4187578820637;289.96000000000004;254.96000000000004;266.16;256.16;307.86;307.96000000000004;266.36;283.26000000000005;295.16;293.36;297.36;290.96000000000004;290.76000000000005;289.76000000000005;;311.76000000000005;254.96000000000004;243.40439225979637;263.0348170998261;273.4187578820637;290.96000000000004;5410000.0;3510000.0;3620000.0000000005;1440000.0;3560000.0;2640000.0;5420000.0;0.0;0.013833333333333333;0.029833333333333333;0.10083333333333333;0.01883333333333333;0.01883333333333333;;10644.2705078125;0.0;3964.53369140625;32284.89453125;516122.568002157;247616.36746104417;228113.0329705596;228113.0329705596;225528.15006727338;430735.4089219946;454842.94378697337;439743.57826769515;450812.925664801;489571.26869982143;489679.1819368433;440028.2612664077;461824.940658034;462901.36609670473;461273.1859995164;431600.3841324427;412988.0197166831;455969.6482529023;454559.59357896424;;162250.55196795813;449542.39762103144;199676.34569720805;228113.0329705596;273.0332020095648;3266068.4203146202;1265138.3130771886;212480.65534494474;0.0;0;213;233;0;0;0;0;8;63;69;1335712557839.8008;497259830885.1803;944060502604.2024;7162.005771686198;25194.82690231886;257.4710410846748;4264.743558124953;2911320.7295376197;1124750.0953985166;53479.45377706557;658437.9758708641;2.5244398357523954;0.2975374515956702
6139;2019-01-28 23:19:37.869;795;181;116;116;109;47;168;-177;-59;-178;356;356;-64;111;220;203;241;184;178;176;166;-181;553;353;362;145;358;264;553;-1.0;79.0;336.0;590.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32434.4140625;10938.5595703125;0.0;3955.02612304688;395.0;63052;;;Calculated values ==>;1548713977.869;352.66;291.26000000000005;284.76000000000005;284.76000000000005;284.06;277.86;273.6339639331285;289.96000000000004;255.46000000000004;267.26000000000005;255.36;308.76000000000005;308.76000000000005;266.76000000000005;284.26000000000005;295.16;293.46000000000004;297.26000000000005;291.56;290.76000000000005;289.76000000000005;;312.66;255.06000000000003;243.61107973660833;263.0348170998261;273.6339639331285;290.96000000000004;5530000.0;3529999.9999999995;3620000.0000000005;1450000.0;3579999.9999999995;2640000.0;5530000.0;0.0;0.013166666666666667;0.056;0.09833333333333334;0.01883333333333333;0.01883333333333333;;10938.5595703125;0.0;3955.02612304688;32434.4140625;513534.16664778575;249363.19814104622;228165.8721177693;228165.8721177693;226161.05784588633;430607.02586249536;454842.94378697337;441298.551355677;449789.0601069504;490541.4990006816;490541.4990006816;440594.97946206655;463017.687557559;462600.4079176935;461098.7985866576;428213.3721158971;250525.61461375855;455969.6482529023;454559.59357896424;;166010.84420003442;449470.0179413825;200980.58011223082;228165.8721177693;273.5544320319647;3266607.837774078;1265318.1999706305;212546.66267611;0.0;0;213;233;0;0;0;0;8;63;69;1335929794039.7664;497346545335.1665;944218929004.1772;13457.806389632988;24434.794719866582;2339.555473778157;4263.748420852504;2911492.5899442313;1125163.7445086658;53501.09927166726;658509.0584824721;2.987588477365103;0.31283941019316824
6140;2019-01-28 23:20:37.849;787;188;117;117;111;48;168;-172;-38;-201;359;358;-48;107;220;204;242;191;178;175;166;-176;557;356;362;144;361;262;557;-2.0;77.0;386.0;612.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32572.244140625;10993.740234375;0.0;3947.0859375;398.0;63053;;;Calculated values ==>;1548714037.849;351.86;291.96000000000004;284.86;284.86;284.26000000000005;277.96000000000004;273.955091788801;289.96000000000004;255.96000000000004;269.36;253.06000000000003;309.06;308.96000000000004;268.36;283.86;295.16;293.56;297.36;292.26000000000005;290.66;289.76000000000005;;312.96000000000004;255.56000000000003;243.40439225979637;262.7682575881327;273.955091788801;290.96000000000004;5570000.0;3560000.0;3620000.0000000005;1440000.0;3610000.0;2620000.0;5570000.0;0.0;0.012833333333333334;0.06433333333333333;0.10200000000000001;0.01883333333333333;0.01883333333333333;;10993.740234375;0.0;3947.0859375;32572.244140625;512210.77388003195;410295.9558455669;228369.3810390818;228369.3810390818;226649.31038536667;430412.23801567365;454842.94378697337;444597.5483853884;447514.85804396414;491079.998464306;490972.6218387435;443236.6236005753;462841.9421213538;462146.61757077737;460769.5600386277;427370.97769670316;411509.7758049635;455829.3850296311;454559.59357896424;;167264.2905471822;450178.5937869249;203605.73203310755;228369.3810390818;273.955091788801;3267149.379351892;1265500.9082126727;212612.49165965753;0.0;0;213;233;0;0;0;0;8;63;69;1336146921639.8354;497433216435.1941;944376676404.2274;15503.806851996733;25150.431898889372;203.55209094399254;4259.915669501119;2911733.856272396;1125576.8169938794;53522.28477052567;658580.0653397363;3.0197598173159905;0.32682804996304543
6141;2019-01-28 23:21:37.870;784;190;116;116;112;49;168;-169;-16;-226;358;356;-29;115;222;203;242;193;178;175;166;-173;553;359;362;145;364;264;554;-2.0;77.0;392.0;597.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32537.81640625;10921.767578125;0.0;3959.51245117188;401.0;63054;;;Calculated values ==>;1548714097.87;351.56000000000006;292.16;284.76000000000005;284.76000000000005;284.36;278.06;274.27422755570615;289.96000000000004;256.26000000000005;271.56;250.56000000000003;308.96000000000004;308.76000000000005;270.26000000000005;284.66;295.36;293.46000000000004;297.36;292.46000000000004;290.66;289.76000000000005;;313.26000000000005;255.86;243.61107973660833;263.0348170998261;274.27422755570615;290.96000000000004;5530000.0;3590000.0;3620000.0000000005;1450000.0;3640000.0;2640000.0;5540000.0;0.0;0.012833333333333334;0.06533333333333333;0.09949999999999999;0.01883333333333333;0.01883333333333333;;10921.767578125;0.0;3959.51245117188;32537.81640625;512184.7468978721;412420.9545810112;228144.53572478014;228144.53572478014;226995.3590132835;430214.79039162316;454842.94378697337;447153.9695558647;444621.9437891719;490756.80731240165;490541.4990006816;445417.6470959567;463492.66646712227;461958.7606167715;460168.6720338029;428464.90911825834;413548.20129128615;455829.3850296311;454559.59357896424;;168517.74571465285;450319.7350933067;206197.49613272902;228144.53572478014;274.27422755570615;3267692.153093298;1265683.601364396;212678.40304037457;0.0;0;213;233;0;0;0;0;8;63;69;1336364197659.5042;497519946780.06177;944534531633.9866;15742.489596978196;24290.162776577476;191.43108377947635;4264.1502562538;2911994.3332107714;1125988.966150614;53525.57744901094;658651.1240842015;2.9895434818782154;0.32000166366012717
6142;2019-01-28 23:22:37.860;782;190;115;115;112;51;168;-171;1;-236;355;352;-13;111;223;202;242;193;178;176;166;-174;554;360;362;145;365;266;554;-1.0;80.0;364.0;611.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32477.26171875;10931.9873046875;0.0;3978.80297851562;401.0;63055;;;Calculated values ==>;1548714157.86;351.36;292.16;284.66;284.66;284.36;278.26000000000005;274.38016830617;289.96000000000004;256.06;273.26000000000005;249.56000000000003;308.66;308.36;271.86;284.26000000000005;295.46000000000004;293.36;297.36;292.46000000000004;290.76000000000005;289.76000000000005;;313.26000000000005;255.76000000000002;243.61107973660833;263.299902668528;274.38016830617;290.96000000000004;5540000.0;3600000.0;3620000.0000000005;1450000.0;3650000.0;2660000.0;5540000.0;0.0;0.013333333333333334;0.06066666666666667;0.10183333333333335;0.01883333333333333;0.01883333333333333;;10931.9873046875;0.0;3978.80297851562;32477.26171875;511852.81448934495;412420.9545810112;227856.11455276326;227856.11455276326;226995.3590132835;430148.3826014536;454842.94378697337;449018.573156028;443527.1614329323;490216.79321439576;489892.82228373474;447172.250456594;462717.93284566025;461940.96994019573;459876.824148246;428193.8739542994;413548.20129128615;455969.6482529023;454559.59357896424;;168517.74571465285;450213.70512312994;207209.69412377162;227856.11455276326;274.38016830617;3268233.855112373;1265865.6856360112;212744.5446435277;0.0;0;213;233;0;0;0;0;8;63;69;1336581361459.5386;497606932280.0756;944693505134.0118;14669.738661290221;24745.90845343466;195.27563550684292;4269.5821883267845;2912247.7262070915;1126397.5319719412;53528.79946791284;658722.2266688448;2.942869164217911;0.3195150689743524
6143;2019-01-28 23:23:37.870;780;190;114;114;110;51;168;-174;12;-237;349;345;2;120;224;203;242;192;178;175;166;-177;553;360;362;145;365;268;552;-1.0;81.0;347.0;607.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32603.60546875;10869.1357421875;0.0;4034.37231445312;401.0;63056;;;Calculated values ==>;1548714217.87;351.16;292.16;284.56;284.56;284.16;278.26000000000005;274.38016830617;289.96000000000004;255.76000000000002;274.36;249.46000000000004;308.06;307.66;273.36;285.16;295.56;293.46000000000004;297.36;292.36;290.66;289.76000000000005;;313.26000000000005;255.46000000000004;243.61107973660833;263.56353331371673;274.38016830617;290.96000000000004;5530000.0;3600000.0;3620000.0000000005;1450000.0;3650000.0;2680000.0;5520000.0;0.0;0.013500000000000002;0.057833333333333334;0.10116666666666667;0.01883333333333333;0.01883333333333333;;10869.1357421875;0.0;4034.37231445312;32603.60546875;511692.7420357558;413263.53111073095;227610.32368758568;227610.32368758568;226465.41907476954;430148.3826014536;454842.94378697337;450088.63483019324;443417.30280039326;489349.63989543915;488915.96144652076;448780.5595181007;463492.6024805615;462075.34251113114;460012.4503564219;428464.90911825834;413998.2807911148;455829.3850296311;454559.59357896424;;168517.74571465285;449895.30062965344;207141.2050279783;227610.32368758568;274.38016830617;3268776.286062276;1266047.3919407106;212811.33223370198;0.0;0;213;233;0;0;0;0;8;63;69;1336798597659.5042;497693946780.06177;944853731833.9863;14050.459690228097;24558.6226717028;195.299482416438;4274.211249620962;2912487.1010824805;1126808.471543101;53532.054803027124;658793.4368138629;2.890500205069073;0.3149614487470088
6144;2019-01-28 23:24:37.861;777;192;115;114;110;51;168;-169;18;-234;341;337;10;100;224;203;242;195;178;176;166;-175;581;362;362;145;367;250;575;-1.0;79.0;565.0;619.0;113.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41012.69140625;19967.38671875;0.0;3708.45556640625;398.0;63057;;;Calculated values ==>;1548714277.861;350.86;292.36;284.66;284.56;284.16;278.26000000000005;274.5913991737795;289.96000000000004;256.26000000000005;274.96000000000004;249.76000000000002;307.26000000000005;306.86;274.16;283.16;295.56;293.46000000000004;297.36;292.66;290.76000000000005;289.76000000000005;;312.96000000000004;255.66000000000003;243.61107973660833;261.13683023647616;274.5913991737795;290.96000000000004;5810000.0;3620000.0000000005;3620000.0000000005;1450000.0;3670000.0000000005;2500000.0;5750000.0;0.0;0.013166666666666667;0.09416666666666668;0.10316666666666667;0.01883333333333333;0.01883333333333333;;19967.38671875;0.0;3708.45556640625;41012.69140625;508881.63175845426;252507.99267018784;227424.05673710033;227140.63656304465;226013.7443701692;430014.67791919125;454842.94378697337;454004.120453981;443746.6685796996;490452.32935866975;490026.5291458057;453015.54581323545;463805.5657574164;461770.94730187;459698.9584401166;420158.7298968136;253707.63404286117;455969.6482529023;454559.59357896424;;167264.2905471822;450107.6228879623;206866.92210736906;227424.05673710033;274.5913991737795;3269389.6631843243;1266304.3244163168;212875.84612102967;0.0;0;213;234;0;0;0;0;8;63;69;1337015765080.1394;497780933730.3162;945009108524.4408;23272.086177639292;25094.332297197874;2191.606095410373;4277.7192771884365;2912798.075645773;1127222.1841028582;53551.94269926855;658864.6922118815;2.3161053020620797;0.228155379191184
6145;2019-01-28 23:25:37.871;780;197;113;112;108;50;168;-156;30;-197;321;315;20;78;226;202;242;200;178;175;166;-160;558;362;362;145;367;240;553;-1.0;79.0;500.0;613.0;113.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40161.82421875;19220.64453125;0.0;3540.23657226562;385.0;63058;;;Calculated values ==>;1548714337.871;351.16;292.86;284.46000000000004;284.36;283.96000000000004;278.16;274.5913991737795;289.96000000000004;257.56;276.16;253.46000000000004;305.26000000000005;304.66;275.16;280.96000000000004;295.76000000000005;293.36;297.36;293.16;290.66;289.76000000000005;;311.66;257.16;243.61107973660833;259.7329541166123;274.5913991737795;290.96000000000004;5580000.0;3620000.0000000005;3620000.0000000005;1450000.0;3670000.0000000005;2400000.0;5530000.0;0.0;0.013166666666666667;0.08333333333333333;0.10216666666666667;0.01883333333333333;0.01883333333333333;;19220.64453125;0.0;3540.23657226562;40161.82421875;511261.1948632383;415378.45660230034;227302.23893897064;227015.85657122475;225877.5429878418;430014.67791919125;454842.94378697337;457116.4179850172;447760.07561511634;489420.75090919435;488786.148573401;455921.4504353865;462743.1210224283;462040.460215655;459562.71824716876;427093.3228579811;416405.5654191083;455829.3850296311;454559.59357896424;;161832.74555500393;451693.4792144968;205707.7653340595;227302.23893897064;274.5913991737795;3270066.2302234746;1266630.9457711694;212936.2619564703;0.0;0;213;234;0;0;0;0;8;63;69;1337233001280.105;497867948230.30237;945156133024.4175;20950.72105424647;25131.540434784678;140.72213961182476;4280.013512386546;2913166.6604598793;1127640.8028003813;53571.382007235414;658936.0185375233;2.218850707551426;0.2299562181899008
6146;2019-01-28 23:26:37.861;793;186;112;111;105;48;168;-157;42;-184;301;296;23;92;225;203;242;188;178;175;166;-160;524;357;362;144;362;250;524;-2.0;79.0;462.0;613.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31703.435546875;10400.76953125;0.0;3754.90673828125;377.0;63059;;;Calculated values ==>;1548714397.861;352.46000000000004;291.76000000000005;284.36;284.26000000000005;283.66;277.96000000000004;274.0616903277293;289.96000000000004;257.46000000000004;277.36;254.76000000000002;303.26000000000005;302.76000000000005;275.46000000000004;282.36;295.66;293.46000000000004;297.36;291.96000000000004;290.66;289.76000000000005;;310.86;257.16;243.40439225979637;261.13683023647616;274.0616903277293;290.96000000000004;5240000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2500000.0;5240000.0;0.0;0.013166666666666667;0.077;0.10216666666666667;0.01883333333333333;0.01883333333333333;;10400.76953125;0.0;3754.90673828125;31703.435546875;515733.00965704606;422147.0976633474;227632.51734376303;227340.62392089656;225605.9768050852;430346.717906069;454842.94378697337;456931.82408805063;449329.90872133645;486175.6074029575;485637.93674235756;454618.64964034245;462872.388113458;462662.94749955734;460480.0777649803;435722.86934753513;422706.8119811211;455829.3850296311;454559.59357896424;;158490.31677215957;451866.14337335667;203680.72649588555;227632.51734376303;274.06169032772925;3270665.0075754225;1266877.7497475434;212997.0446852577;0.0;0;213;234;0;0;0;0;8;63;69;1337450165080.1394;497954633780.31616;945303108524.4408;19500.33451459671;25356.2767576483;171.37808865778504;4273.793269096289;2913503.6964076515;1128061.464488417;53573.98240899887;659007.2883804265;3.482827785212671;0.36561754075011726
6147;2019-01-28 23:27:37.882;797;173;112;112;104;46;168;-174;46;-229;301;302;30;113;222;205;242;174;179;176;166;-173;533;350;362;143;356;260;533;-2.0;77.0;277.0;605.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32089.294921875;10515.244140625;0.0;3926.40576171875;387.0;63060;;;Calculated values ==>;1548714457.882;352.86;290.46000000000004;284.36;284.36;283.56;277.76000000000005;273.3108153835814;289.96000000000004;255.76000000000002;277.76000000000005;250.26000000000002;303.26000000000005;303.36;276.16;284.46000000000004;295.36;293.66;297.36;290.56;290.76000000000005;289.76000000000005;;311.86;255.86;243.1966462407574;262.5002047102346;273.3108153835814;291.06;5330000.0;3500000.0;3620000.0000000005;1430000.0;3560000.0;2600000.0;5330000.0;0.0;0.012833333333333334;0.04616666666666667;0.10083333333333333;0.01883333333333333;0.01883333333333333;;10515.244140625;0.0;3926.40576171875;32089.294921875;515461.5748340465;414886.58326619596;227436.3901368784;227436.3901368784;225138.75634657335;430799.1582183253;454842.94378697337;455778.51535834384;444681.0325060295;485035.4557492374;485144.22199611634;453790.33218921116;463849.19620835857;463165.68256596546;461824.31338027015;433582.72873398656;415233.17035312374;455969.6482529023;454559.59357896424;;162668.35908569003;450671.7369690935;204502.08152620378;227436.3901368784;273.31081538358137;3271196.7997239814;1267052.1108662495;213061.07802648813;0.0;0;213;234;0;0;0;0;8;63;69;1337667441099.808;498040763915.1848;945456162074.2073;11600.595361917132;24822.106923824715;235.4859992210728;4277.486998159282;2913762.961533939;1128479.7640387435;53577.37412974628;659078.5739904457;2.834556685692727;0.3179612594657967
6148;2019-01-28 23:28:37.842;791;177;114;114;106;46;168;-171;28;-210;310;312;26;133;220;206;242;180;178;176;166;-176;549;351;362;142;356;261;550;-2.0;77.0;465.0;582.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32383.04296875;10828.064453125;0.0;3959.58251953125;395.0;63061;;;Calculated values ==>;1548714517.842;352.26;290.86;284.56;284.56;283.76000000000005;277.76000000000005;273.4187578820637;289.96000000000004;256.06;275.96000000000004;252.16000000000003;304.16;304.36;275.76000000000005;286.46000000000004;295.16;293.76000000000005;297.36;291.16;290.76000000000005;289.76000000000005;;312.66;255.56000000000003;242.98782864720522;262.63441904999945;273.4187578820637;290.96000000000004;5490000.0;3510000.0;3620000.0000000005;1420000.0;3560000.0;2610000.0;5500000.0;0.0;0.012833333333333334;0.0775;0.097;0.01883333333333333;0.01883333333333333;;10828.064453125;0.0;3959.58251953125;32383.04296875;513384.31351622584;247991.75459097483;227652.39945698058;227652.39945698058;225370.83341989058;430735.4089219946;454842.94378697337;453368.29725579347;446920.21380548057;485899.63002275774;486116.8338625807;453116.75575113355;466047.97321428015;462901.36609670473;461804.3019897034;429533.42834022286;249128.39008894507;455969.6482529023;454559.59357896424;;166010.84420003442;450531.2675432806;202664.08206169753;227652.39945698058;273.41875788206374;3271733.71102709;1267229.853197374;213126.75078449433;0.0;0;213;234;0;0;0;0;8;63;69;1337884496299.9463;498126206915.2392;945612357874.3066;19429.576677542434;24043.11699171356;2315.197990891398;4273.4188226306915;2914021.373911254;1128886.7027648324;53598.61565921078;659149.7840339652;3.3853466055381336;0.33717733976372344
6149;2019-01-28 23:29:37.853;785;185;116;115;110;47;168;-168;11;-185;319;321;14;122;221;205;242;188;178;175;166;-172;556;355;362;143;360;261;556;-3.0;80.0;423.0;614.0;113.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32477.60546875;10998.603515625;0.0;3969.66845703125;400.0;63062;;;Calculated values ==>;1548714577.853;351.66;291.66;284.76000000000005;284.66;284.16;277.86;273.8482719121499;289.96000000000004;256.36;274.26000000000005;254.66000000000003;305.06;305.26000000000005;274.56;285.36;295.26000000000005;293.66;297.36;291.96000000000004;290.66;289.76000000000005;;313.16;255.96000000000004;243.1966462407574;262.63441904999945;273.8482719121499;290.96000000000004;5560000.0;3550000.0;3620000.0000000005;1430000.0;3600000.0;2610000.0;5560000.0;0.0;0.013333333333333334;0.07050000000000001;0.10233333333333333;0.01883333333333333;0.01883333333333333;;10998.603515625;0.0;3969.66845703125;32477.60546875;512050.2699150272;250760.72137521344;228102.0192927474;227814.02422442395;226385.12821626765;430477.46260093397;454842.94378697337;451215.39434274647;449402.76055578596;486876.0840145459;487092.7412102216;451597.8137027085;464760.62734961824;462431.52345146996;461057.9863477555;427646.9356112359;410752.57778573356;455829.3850296311;454559.59357896424;;168099.92630828856;450777.1536176098;202523.51608678163;228102.0192927474;273.8482719121499;3272274.3155226544;1267411.7754431632;213192.8399900088;0.0;0;213;234;0;0;0;0;8;63;69;1338101736119.6494;498211722590.1223;945768986584.0925;17532.777417045523;25404.62224065475;225.25810434003128;4264.950982390416;2914329.449998551;1129298.8428030293;53619.79000789447;659220.950160308;3.168542690236425;0.33776537786800775
6150;2019-01-28 23:30:37.863;785;190;116;116;112;49;168;-165;13;-184;327;328;12;135;222;205;242;193;178;175;166;-170;558;357;362;140;362;264;558;-2.0;82.0;693.0;232.0;113.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32558.09765625;11003.283203125;0.0;4013.65234375;404.0;63063;;;Calculated values ==>;1548714637.863;351.66;292.16;284.76000000000005;284.76000000000005;284.36;278.06;274.0616903277293;289.96000000000004;256.66;274.46000000000004;254.76000000000002;305.86;305.96000000000004;274.36;286.66;295.36;293.66;297.36;292.46000000000004;290.66;289.76000000000005;;313.56;256.16;242.56692532238324;263.0348170998261;274.0616903277293;290.96000000000004;5580000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2640000.0;5580000.0;0.0;0.013666666666666666;0.11549999999999999;0.03866666666666666;0.01883333333333333;0.01883333333333333;;11003.283203125;0.0;4013.65234375;32558.09765625;511878.43670008116;410661.08281804813;228059.70974580315;228059.70974580315;226913.85408509918;430346.717906069;454842.94378697337;450937.16830444353;450042.29615184467;487407.0228438083;487515.51255598146;450808.61149632855;465850.36211539514;462262.3786986088;460749.12975072267;427093.3228579811;411859.8641199572;455829.3850296311;454559.59357896424;;169771.2103021376;451509.615515638;202602.50248157335;228059.70974580315;274.0616903277293;3272816.370042642;1267595.1550572996;213259.37875128363;0.0;0;213;234;0;0;0;0;8;63;69;1338318972319.615;498296636740.1088;945926512834.0675;28682.653902541504;9624.408370650499;208.19060275299302;4265.7478121912;2914714.6427809186;1129590.8000428418;53623.4026824651;659292.051165111;2.8488502567382232;0.2185012554319369
