;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6151;2019-01-28 23:31:37.863;786;193;115;114;111;51;168;-104;24;-137;340;344;19;113;224;205;242;194;178;175;166;-162;554;361;362;119;366;265;554;-2.0;83.0;537.0;294.0;113.0;0;5;100;1;0;0;0;0;0;0;1;1;1;0;0;32132.404296875;10967.3828125;0.0;3659.91552734375;406.0;63064;;;Calculated values ==>;1548714697.863;351.76;292.46000000000004;284.66;284.56;284.26000000000005;278.26000000000005;274.4858918419099;289.96000000000004;262.76000000000005;275.56;259.46000000000004;307.16;307.56;275.06;284.46000000000004;295.56;293.66;297.36;292.56;290.66;289.76000000000005;;313.76000000000005;256.96000000000004;237.85495896846786;263.1675429290057;274.4858918419099;290.96000000000004;5540000.0;3610000.0;3620000.0000000005;1190000.0;3660000.0;2650000.0;5540000.0;0.0;0.013833333333333333;0.0895;0.049;0.01883333333333333;0.01883333333333333;;10967.3828125;0.0;3659.91552734375;32132.404296875;512344.8396832356;413548.20129128615;227856.11455276326;227568.45147171916;226709.90989288548;430081.6785162784;454842.94378697337;452168.16345269367;458305.5582094231;488704.81094115705;489137.5767672657;451529.2128335606;463106.0872694596;461923.30542771943;460127.33862395975;428193.8739542994;413914.7804853892;455829.3850296311;454559.59357896424;;170606.85888663295;455838.9891870037;202407.9130698896;227856.11455276326;274.1474221794719;3273355.4575589183;1267778.2439407632;213323.32515020942;0.0;0;213;234;0;0;0;0;8;63;69;1338536172319.615;498374336740.1088;946085212834.0675;22353.542409260965;12418.122729738592;197.52745965325775;4269.5821883267845;2915139.9444168503;1129774.4878020117;53626.783666318486;659363.1789151153;2.6825715778351142;0.22636854597920333
6152;2019-01-28 23:32:37.884;785;191;114;113;110;51;168;-26;37;-90;372;378;30;107;225;204;242;193;179;176;166;-75;554;360;362;112;365;264;554;-2.0;81.0;640.0;285.0;114.0;0;61;100;1;0;0;0;0;0;0;1;1;0;0;0;31140.951171875;11000.763671875;0.0;2608.91357421875;405.0;63065;;;Calculated values ==>;1548714757.884;351.66;292.26000000000005;284.56;284.46000000000004;284.16;278.26000000000005;274.38016830617;289.96000000000004;270.56;276.86;264.16;310.36;310.96000000000004;276.16;283.86;295.66;293.56;297.36;292.46000000000004;290.76000000000005;289.76000000000005;;313.66;265.66;236.14797252747547;263.0348170998261;274.38016830617;291.06;5540000.0;3600000.0;3620000.0000000005;1120000.0;3650000.0;2640000.0;5540000.0;0.0;0.013500000000000002;0.10666666666666667;0.0475;0.019;0.019;;11000.763671875;0.0;2608.91357421875;31140.951171875;512221.899470179;412801.4708678641;227568.45147171916;227281.53628453438;226425.17936498643;430148.3826014536;454842.94378697337;453986.0025407328;463924.15382230387;492261.019427121;492904.14571625943;453103.7516302043;462541.5092620106;462209.5896991907;460147.9425315409;428193.8739542994;413548.20129128615;455969.6482529023;454559.59357896424;;170189.03402730724;465361.40635788866;203462.28923752706;227568.45147171916;274.38016830617;3273882.9200697355;1267961.3759023417;213375.5836769352;0.0;0;213;234;0;0;0;0;8;63;69;1338753448340.1467;498443660995.27844;946243968379.4559;26722.529419008613;12440.208063217176;197.71658095067846;4312.831700037656;2915549.05482163;1129981.7130625914;53630.07851946003;659434.7240630672;3.208987617671039;0.2655799755479783
6153;2019-01-28 23:33:37.854;780;190;113;113;108;51;168;-4;47;-64;409;406;38;83;225;204;242;191;179;176;166;-27;550;359;362;116;365;261;550;-1.0;82.0;556.0;280.0;113.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30705.78515625;10930.251953125;0.0;2177.09497070312;406.0;63066;;;Calculated values ==>;1548714817.854;351.16;292.16;284.46000000000004;284.46000000000004;283.96000000000004;278.26000000000005;274.27422755570615;289.96000000000004;272.76000000000005;277.86;266.76000000000005;314.06;313.76000000000005;276.96000000000004;281.46000000000004;295.66;293.56;297.36;292.26000000000005;290.76000000000005;289.76000000000005;;313.76000000000005;270.46000000000004;237.13273582259043;262.63441904999945;274.27422755570615;291.06;5500000.0;3590000.0;3620000.0000000005;1160000.0;3650000.0;2610000.0;5500000.0;0.0;0.013666666666666666;0.09266666666666666;0.04666666666666666;0.01883333333333333;0.01883333333333333;;10930.251953125;0.0;2177.09497070312;30705.78515625;511951.05035812774;414083.7466353395;227364.6465970384;227364.6465970384;225936.93701479695;430214.79039162316;454842.94378697337;455736.3202760886;465847.4703142533;496519.5397034942;496201.2394781602;454619.3928120343;460126.30571894493;462209.5896991907;460303.8616837284;429268.59190023836;414443.2327276156;455969.6482529023;454559.59357896424;;170606.85888663295;469395.1067932767;203946.28476486908;227364.6465970384;274.27422755570615;3274398.0518446476;1268144.0429867387;213415.44713979296;0.0;0;213;234;0;0;0;0;8;63;69;1338970539740.2502;498512026795.31104;946401389629.531;23332.54329070634;12387.61169465902;202.613242025844;4278.838168159603;2915965.97186494;1130188.5081114233;53633.41293327883;659506.2855133786;3.0671047794170656;0.25823643844318933
6154;2019-01-28 23:34:37.864;774;187;113;113;107;50;168;3;51;-46;433;424;42;75;226;205;242;188;179;176;166;-8;549;358;362;125;363;258;549;-2.0;82.0;692.0;280.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29870.935546875;10896.0751953125;0.0;1298.49230957031;405.0;63067;;;Calculated values ==>;1548714877.864;350.56000000000006;291.86;284.46000000000004;284.46000000000004;283.86;278.16;274.1680685717883;289.96000000000004;273.46000000000004;278.26000000000005;268.56;316.46000000000004;315.56;277.36;280.66;295.76000000000005;293.66;297.36;291.96000000000004;290.76000000000005;289.76000000000005;;313.66;272.36;239.25999513918347;262.23063862743834;274.1680685717883;291.06;5490000.0;3579999.9999999995;3620000.0000000005;1250000.0;3629999.9999999995;2580000.0;5490000.0;0.0;0.013666666666666666;0.11533333333333333;0.04666666666666666;0.019;0.019;;10896.0751953125;0.0;1298.49230957031;29870.935546875;511299.9670114128;413396.8702782222;227385.54980107656;227385.54980107656;225673.23531596395;430280.9020939914;454842.94378697337;456721.99942441564;466315.41136807314;499357.2343859494;498408.98744793533;455616.8949157441;459632.41957090213;462645.70173229097;460594.19487161405;429533.42834022286;413764.2266525931;455969.6482529023;454559.59357896424;;170189.03402730724;470003.0169682862;203558.69612237043;227385.54980107656;274.1680685717883;3274902.941984761;1268325.9593606235;213444.41519432853;0.0;0;213;234;0;0;0;0;8;63;69;1339187775940.2158;498584338845.29956;946557115579.5062;29198.167647502545;12434.068306142733;215.51242306427312;4316.306831779866;2916403.8007486765;1130395.3899192861;53636.897894550784;659577.9236594014;3.785624639004617;0.3096377637384105
6155;2019-01-28 23:35:37.845;767;186;113;113;106;48;168;7;45;-31;436;424;39;57;225;206;242;187;179;176;166;0;549;357;362;133;362;253;549;-2.0;78.0;520.0;264.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29870.853515625;10977.3212890625;0.0;1220.87622070312;404.0;63068;;;Calculated values ==>;1548714937.845;349.86;291.76000000000005;284.46000000000004;284.46000000000004;283.76000000000005;277.96000000000004;274.0616903277293;289.96000000000004;273.86;277.66;270.06;316.76000000000005;315.56;277.06;278.86;295.66;293.76000000000005;297.36;291.86;290.76000000000005;289.76000000000005;;313.56;273.16;241.05796691057077;261.54996906429363;274.0616903277293;291.06;5490000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2530000.0;5490000.0;0.0;0.013000000000000001;0.08666666666666667;0.044000000000000004;0.019;0.019;;10977.3212890625;0.0;1220.87622070312;29870.853515625;510438.0103272987;413024.9693880693;227385.54980107656;227385.54980107656;225390.3388218716;430346.717906069;454842.94378697337;456806.6196380586;466656.1332221293;500166.4249275242;498908.4247883984;456076.197443198;458257.6768054468;462662.94749955734;460883.4628345854;429533.42834022286;413396.8702782222;455969.6482529023;454559.59357896424;;169771.2103021376;469698.58458213514;203258.98184957085;227385.54980107656;274.0616903277293;3275400.632574562;1268508.1799430347;213465.4032837285;0.0;0;213;234;0;0;0;0;8;63;69;1339404907160.0225;498661714335.23065;946710367034.3698;21974.128608335606;11723.34252023283;209.77525480600866;4316.306831779866;2916830.101512425;1130596.6379272705;53640.44083624295;659649.8393260253;3.133541097736231;0.2614508534306473
6156;2019-01-28 23:36:37.865;764;185;113;113;106;47;168;7;36;-20;428;418;31;56;224;207;242;187;179;176;166;3;546;357;362;138;362;247;546;-1.0;84.0;383.0;173.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29736.609375;10918.9541015625;0.0;1155.80822753906;404.0;63069;;;Calculated values ==>;1548714997.865;349.56000000000006;291.66;284.46000000000004;284.46000000000004;283.76000000000005;277.86;274.0616903277293;289.96000000000004;273.86;276.76000000000005;271.16;315.96000000000004;314.96000000000004;276.26000000000005;278.76000000000005;295.56;293.86;297.36;291.86;290.76000000000005;289.76000000000005;;313.56;273.46000000000004;242.14157278889297;260.72004837742526;274.0616903277293;291.06;5460000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2470000.0;5460000.0;0.0;0.014;0.06383333333333334;0.028833333333333332;0.019;0.019;;10918.9541015625;0.0;1155.80822753906;29736.609375;510330.1566452302;413899.7426769738;227448.56457755668;227448.56457755668;225449.12634703482;430346.717906069;454842.94378697337;456696.53541972896;467040.13270053716;499921.905463225;498878.2531710931;456092.7144030982;459090.19580080523;462529.5463882496;461017.6682793448;430319.0964458635;414617.0881074537;455969.6482529023;454559.59357896424;;169771.2103021376;469313.27648880874;202941.7740649755;227448.56457755668;274.0616903277293;3275897.5270081116;1268690.7097275525;213485.2155893588;0.0;0;213;234;0;0;0;0;8;63;69;1339622179559.9534;498743041435.20483;946860417034.322;16198.01226647843;7680.3783198871915;219.82811673773674;4315.109551026743;2917148.308720005;1130758.3895001113;53644.02205768071;659721.7917720159;2.3531169790109017;0.17956238570095898
6157;2019-01-28 23:37:37.855;764;184;113;112;107;46;168;7;31;-12;415;408;26;51;224;208;242;186;179;176;166;4;548;356;362;139;361;239;548;-2.0;79.0;319.0;157.0;114.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29767.484375;11047.5771484375;0.0;1109.24487304688;405.0;63070;;;Calculated values ==>;1548715057.855;349.56000000000006;291.56;284.46000000000004;284.36;283.86;277.76000000000005;273.955091788801;289.96000000000004;273.86;276.26000000000005;271.96000000000004;314.66;313.96000000000004;275.76000000000005;278.26000000000005;295.56;293.96000000000004;297.36;291.76000000000005;290.76000000000005;289.76000000000005;;313.66;273.56;242.35481222062532;259.59022785621676;273.955091788801;291.06;5480000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;2390000.0;5480000.0;0.0;0.013166666666666667;0.05316666666666667;0.026166666666666668;0.019;0.019;;11047.5771484375;0.0;1109.24487304688;29767.484375;510155.3867053169;412695.35991861223;227406.503711544;227119.0831788045;225692.9777646991;430412.23801567365;454842.94378697337;457397.0862467518;467693.11601967004;499361.69530896615;498635.2891144138;456802.49673609936;459755.47488929145;462680.31809272245;461305.4655017553;429796.7758143767;413442.3132566535;455969.6482529023;454559.59357896424;;170189.03402730724;469275.5542788157;202494.19748148142;227406.503711544;273.955091788801;3276393.3118115324;1268873.7336455937;213504.0878859596;0.0;0;213;234;0;0;0;0;8;63;69;1339839343359.9878;498826127585.218;947006192734.3452;13552.33691935354;6980.778836196914;215.33375701002242;4315.908707480984;2917396.186976664;1130880.5454470466;53647.6478022377;659793.7049366562;2.0617525020721685;0.15493021268984217
6158;2019-01-28 23:38:37.836;768;184;113;112;106;46;168;8;33;-6;403;398;26;57;223;209;242;186;179;176;166;4;539;355;362;137;360;238;540;-1.0;79.0;333.0;81.0;114.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26597.6171875;7734.630859375;0.0;1107.75952148438;407.0;63071;;;Calculated values ==>;1548715117.836;349.96000000000004;291.56;284.46000000000004;284.36;283.76000000000005;277.76000000000005;273.8482719121499;289.96000000000004;273.96000000000004;276.46000000000004;272.56;313.46000000000004;312.96000000000004;275.76000000000005;278.86;295.46000000000004;294.06;297.36;291.76000000000005;290.76000000000005;289.76000000000005;;313.86;273.56;241.92719264551067;259.4470641161187;273.8482719121499;291.06;5390000.0;3550000.0;3620000.0000000005;1370000.0;3600000.0;2380000.0;5400000.0;0.0;0.013166666666666667;0.0555;0.013500000000000002;0.019;0.019;;7734.630859375;0.0;1107.75952148438;26597.6171875;511429.6981449732;415925.3305618662;227575.9885170149;227286.86148333075;225567.9399347948;430477.46260093397;454842.94378697337;457795.04043451906;468562.83405567316;498216.2982734136;497697.00095727266;456965.1322991065;460611.50383774674;462697.81320866785;461592.22777629585;432103.5226310015;416596.49243815674;455969.6482529023;454559.59357896424;;171024.68490186572;469547.9199074341;201902.4823484967;227575.9885170149;273.8482719121499;3276862.8722495614;1269030.2024813595;213522.557072136;0.0;0;213;234;0;0;0;0;8;63;69;1340056474579.7944;498908901365.1443;947149247419.2179;14202.03697377424;3613.2134070456545;204.17589753912247;4312.688496177037;2917627.4001848586;1130968.8007592934;53651.14260898313;659865.5871433801;2.5255743993023785;0.15729820680100493
6159;2019-01-28 23:39:37.866;772;178;112;112;106;46;168;8;38;-1;401;394;29;69;223;210;242;178;179;176;166;5;531;353;362;135;358;244;533;-3.0;83.0;390.0;94.0;114.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25200.8203125;6362.9921875;0.0;1152.49243164062;407.0;63072;;;Calculated values ==>;1548715177.866;350.36;290.96000000000004;284.36;284.36;283.76000000000005;277.76000000000005;273.6339639331285;289.96000000000004;273.96000000000004;276.96000000000004;273.06;313.26000000000005;312.56;276.06;280.06;295.46000000000004;294.16;297.36;290.96000000000004;290.76000000000005;289.76000000000005;;313.86;273.66;241.49495122638035;260.2995467637923;273.6339639331285;291.06;5310000.0;3529999.9999999995;3620000.0000000005;1350000.0;3579999.9999999995;2440000.0;5330000.0;0.0;0.013833333333333333;0.065;0.015666666666666666;0.019;0.019;;6362.9921875;0.0;1152.49243164062;25200.8203125;512606.50433845405;416583.16925064044;227436.3901368784;227436.3901368784;225708.6918700123;430607.02586249536;454842.94378697337;457423.6207525158;469328.6628582418;497403.69569243724;496672.02650769486;456344.4864046592;461090.183433932;462998.3561934723;462030.1321161972;434066.1833687079;416583.16925064044;455969.6482529023;454559.59357896424;;171024.68490186572;469917.4077512355;201298.2005343461;227436.3901368784;273.6339639331284;3277294.741722012;1269147.7414134569;213541.4019227862;0.0;0;213;234;0;0;0;0;8;63;69;1340273783179.691;498990542165.10535;947293919719.1489;16648.152314181032;4208.367579731267;241.84836196659978;4315.34086539963;2917884.613637924;1131034.0131907396;53654.86133624498;659937.5233381479;3.3815130239977176;0.2190383464977997
6160;2019-01-28 23:40:37.866;769;175;113;113;107;47;168;9;43;1;411;399;37;84;222;211;242;177;179;176;166;6;538;351;362;134;357;248;540;-2.0;80.0;391.0;80.0;114.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24929.09765625;5929.8525390625;0.0;1175.61608886719;409.0;63073;;;Calculated values ==>;1548715237.866;350.06000000000006;290.66;284.46000000000004;284.46000000000004;283.86;277.86;273.4187578820637;289.96000000000004;274.06;277.46000000000004;273.26000000000005;314.26000000000005;313.06;276.86;281.56;295.36;294.26000000000005;297.36;290.86;290.76000000000005;289.76000000000005;;314.06;273.76000000000005;241.2770596917726;260.85938512811435;273.4187578820637;291.06;5380000.0;3510000.0;3620000.0000000005;1340000.0;3570000.0000000005;2480000.0;5400000.0;0.0;0.013333333333333334;0.06516666666666666;0.013333333333333334;0.019;0.019;;5929.8525390625;0.0;1175.61608886719;24929.09765625;511638.43251771433;412715.60124540405;227575.9885170149;227575.9885170149;225852.59149030017;430735.4089219946;454842.94378697337;457376.724578566;469660.820666735;498046.1979253144;496788.6629542246;456653.88339846255;462237.368903413;463015.90774916107;462465.50517657667;432353.15934948233;413458.7165377379;455969.6482529023;454559.59357896424;;171860.34048652687;470150.4971034627;200739.96366382248;227575.9885170149;273.4187578820637;3277712.4910384184;1269250.1817861781;213560.80282712376;0.0;0;213;234;0;0;0;0;8;63;69;1340490983179.691;499071242165.10535;947441519719.1489;16724.16225294412;3592.1404458618695;251.92590415659208;4312.688496177037;2918162.716259317;1131099.017424286;53658.97612179601;660009.4235828277;3.501657441894742;0.2186226969592054
6161;2019-01-28 23:41:37.867;765;177;114;114;107;48;168;9;48;4;425;409;43;94;221;212;242;182;179;176;166;6;551;352;362;133;357;252;552;-2.0;86.0;557.0;69.0;114.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;25025.15625;6086.01220703125;0.0;1201.46228027344;411.0;63074;;;Calculated values ==>;1548715297.867;349.66;290.86;284.56;284.56;283.86;277.96000000000004;273.5264737036516;289.96000000000004;274.06;277.96000000000004;273.56;315.66;314.06;277.46000000000004;282.56;295.26000000000005;294.36;297.36;291.36;290.76000000000005;289.76000000000005;;314.26000000000005;273.76000000000005;241.05796691057077;261.41265627149306;273.5264737036516;291.06;5510000.0;3520000.0000000005;3620000.0000000005;1330000.0;3570000.0000000005;2520000.0;5520000.0;0.0;0.014333333333333333;0.09283333333333334;0.0115;0.019;0.019;;6086.01220703125;0.0;1201.46228027344;25025.15625;510016.42744523974;247898.5293150826;227610.32368758568;227610.32368758568;225614.28221076654;430671.36484660726;454842.94378697337;457332.5974416616;470089.7988796333;499112.8641355676;497433.2588479636;456726.9655403573;462806.99542401487;462883.5339337955;462446.4246215312;429002.2428401299;249798.2432031742;455969.6482529023;454559.59357896424;;172696.00095264515;470285.29593420913;200942.0210375117;227610.32368758568;273.5264737036516;3278128.7834268794;1269350.3156615426;213580.61214373782;0.0;0;213;234;0;0;0;0;8;63;69;1340708186800.2915;499151343500.3269;947591522219.5637;23801.591842851914;3097.4476613120205;2568.590661463031;4312.036127936192;2918500.436506293;1131154.7649211094;53682.48081831293;660081.2974861058;4.635304912889889;0.2693957877203845
6162;2019-01-28 23:42:37.877;761;182;116;115;109;47;168;12;53;7;442;422;49;99;221;213;242;189;179;176;166;7;561;354;362;132;359;256;562;0.0;80.0;552.0;59.0;114.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25597.171875;6642.04736328125;0.0;1226.94030761719;413.0;63075;;;Calculated values ==>;1548715357.877;349.26;291.36;284.76000000000005;284.66;284.06;277.86;273.7412296467126;289.96000000000004;274.36;278.46000000000004;273.86;317.36;315.36;278.06;283.06;295.26000000000005;294.46000000000004;297.36;292.06;290.76000000000005;289.76000000000005;;314.46000000000004;273.86;240.83765695389522;261.9595390733887;273.7412296467126;291.06;5610000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2560000.0;5620000.0;0.0;0.013333333333333334;0.092;0.009833333333333333;0.019;0.019;;6642.04736328125;0.0;1226.94030761719;25597.171875;508640.0268972972;249304.8890369279;227975.70381738275;227688.96607284754;225983.61248663263;430542.39183029096;454842.94378697337;457291.26428059244;470517.4266440292;500500.4132417808;498398.5159359528;456804.1626795621;462795.1817231988;462582.5062421609;462276.143222953;426249.8793743339;252021.46608409655;455969.6482529023;454559.59357896424;;173531.66647045466;470517.4266440292;201446.94854128102;227975.70381738275;273.7412296467126;3278550.7064699763;1269456.4005024722;213600.8522047484;0.0;0;213;234;0;0;0;0;8;63;69;1340925423000.257;499230856750.3143;947743947619.5396;23537.67704801665;2645.85970134369;2323.045510536498;4305.093905470048;2918894.9961626385;1131202.6337926064;53723.25124701224;660153.1188712756;4.169745529874572;0.23786508163954093
6163;2019-01-28 23:43:37.857;760;189;115;115;111;49;168;12;57;10;461;438;53;101;223;213;242;193;179;176;166;8;557;358;362;130;363;260;559;-2.0;85.0;733.0;54.0;114.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;26188.146484375;7236.67041015625;0.0;1253.08825683594;412.0;63076;;;Calculated values ==>;1548715417.857;349.16;292.06;284.66;284.66;284.26000000000005;278.06;274.1680685717883;289.96000000000004;274.36;278.86;274.16;319.26000000000005;316.96000000000004;278.46000000000004;283.26000000000005;295.46000000000004;294.46000000000004;297.36;292.46000000000004;290.76000000000005;289.76000000000005;;314.36;273.96000000000004;240.39332010688793;262.5002047102346;274.1680685717883;291.06;5570000.0;3579999.9999999995;3620000.0000000005;1300000.0;3629999.9999999995;2600000.0;5590000.0;0.0;0.014166666666666666;0.12216666666666667;0.009000000000000001;0.019;0.019;;7236.67041015625;0.0;1253.08825683594;26188.146484375;508868.9954389874;252186.74541440952;227751.2694485136;227751.2694485136;226609.147601121;430280.9020939914;454842.94378697337;457130.4236791988;471077.2095911244;502104.52861705207;499685.7442503318;456640.1732961197;462430.4075862037;462244.6568852205;461667.65482352895;427370.97769670316;411422.6270748474;455969.6482529023;454559.59357896424;;173113.83306960555;470882.7909457206;202483.08287008284;227751.2694485136;274.16288770045367;3278982.1069416683;1269572.0179319605;213621.51222049052;0.0;0;213;234;0;0;0;0;8;63;69;1341142550600.3262;499309430550.33923;947898696019.5887;31109.41680218033;2415.5973726807406;225.9349671429566;4309.358158478562;2919350.236814052;1131244.798541967;53744.485670498325;660224.8820427977;4.483084713404093;0.2720322463296544
6164;2019-01-28 23:44:37.868;760;189;114;114;112;51;168;15;60;13;482;454;56;100;225;210;242;190;179;176;167;10;557;360;362;127;365;264;559;-1.0;81.0;578.0;92.0;114.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;27035.966796875;8152.02099609375;0.0;1278.01306152344;411.0;63077;;;Calculated values ==>;1548715477.868;349.16;292.06;284.56;284.56;284.36;278.26000000000005;274.38016830617;289.96000000000004;274.66;279.16;274.46000000000004;321.36;318.56;278.76000000000005;283.16;295.66;294.16;297.36;292.16;290.76000000000005;289.86;;314.26000000000005;274.16;239.71726792356844;263.0348170998261;274.38016830617;291.06;5570000.0;3600000.0;3620000.0000000005;1270000.0;3650000.0;2640000.0;5590000.0;0.0;0.013500000000000002;0.09633333333333334;0.015333333333333334;0.019;0.019;;8152.02099609375;0.0;1278.01306152344;27035.966796875;508868.9954389874;252186.74541440952;227464.6494988233;227464.6494988233;226893.5981142227;430148.3826014536;454842.94378697337;456847.7499277304;471766.4466213368;503925.3537512362;500979.3422279946;456353.9449326525;461705.23917211685;462209.5896991907;460958.12350355304;427370.97769670316;410203.92175614706;455969.6482529023;454701.3540030205;;172696.00095264515;471476.3165183707;202979.62131750715;227464.6494988233;274.3647372045468;3279425.7225330235;1269700.280537338;213642.60859840838;0.0;0;213;234;0;0;0;0;8;63;69;1341359790420.0293;499386544685.2338;948055924839.3739;24455.963056118177;4116.949326413241;231.75525519750747;4317.497385579747;2919813.366537124;1131299.2464113315;53748.300454928234;660296.7856854849;3.5124120253366384;0.22729856501185577
6165;2019-01-28 23:45:37.858;758;189;113;113;112;53;168;17;62;16;504;473;57;95;226;210;242;190;179;176;167;10;561;361;362;123;366;264;562;-1.0;81.0;594.0;106.0;114.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27889.31640625;8849.9892578125;0.0;1293.38464355469;410.0;63078;;;Calculated values ==>;1548715537.858;348.96000000000004;292.06;284.46000000000004;284.46000000000004;284.36;278.46000000000004;274.4858918419099;289.96000000000004;274.86;279.36;274.76000000000005;323.56;320.46000000000004;278.86;282.66;295.76000000000005;294.16;297.36;292.16;290.76000000000005;289.86;;314.16;274.16;238.79729159403252;263.0348170998261;274.4858918419099;291.06;5610000.0;3610000.0;3620000.0000000005;1230000.0;3660000.0;2640000.0;5620000.0;0.0;0.013500000000000002;0.099;0.017666666666666667;0.019;0.019;;8849.9892578125;0.0;1293.38464355469;27889.31640625;508265.542618239;252021.46608409655;227117.681449166;227117.681449166;226833.115476047;430081.6785162784;454842.94378697337;457094.0657969381;472581.8882362681;506230.6894110351;502979.93651082803;456477.544166604;461105.5364781047;462192.24494232045;460803.6552621485;426249.8793743339;252421.89216577276;455969.6482529023;454701.3540030205;;172278.17009871884;472005.35396303696;203193.25827673517;227117.681449166;274.45211703131156;3279883.35694134;1269841.94034224;213664.03334123507;0.0;0;213;234;0;0;0;0;8;63;69;1341576954220.0637;499461532185.2457;948214298439.399;25136.17994450009;4749.0136904579995;2346.6778273155755;4324.0897785232355;2920226.5655175517;1131373.1171226462;53769.78381612887;660368.7869096595;3.6039252418635237;0.2277854808618805
6166;2019-01-28 23:46:37.868;756;191;112;112;109;55;168;19;61;18;525;490;55;84;227;210;242;194;179;176;167;11;560;364;362;125;369;263;561;0.0;80.0;514.0;95.0;114.0;0;70;71;1;0;0;0;0;0;0;1;0;0;0;0;28031.0703125;9262.5390625;0.0;1087.95751953125;409.0;63079;;;Calculated values ==>;1548715597.868;348.76;292.26000000000005;284.36;284.36;284.06;278.66;274.8017692304317;289.96000000000004;275.06;279.26000000000005;274.96000000000004;325.66;322.16;278.66;281.56;295.86;294.16;297.36;292.56;290.76000000000005;289.86;;314.06;274.26000000000005;239.25999513918347;262.9017227912062;274.8017692304317;291.06;5600000.0;3640000.0;3620000.0000000005;1250000.0;3690000.0;2630000.0;5610000.0;0.0;0.013333333333333334;0.08566666666666665;0.01583333333333333;0.019;0.019;;9262.5390625;0.0;1087.95751953125;28031.0703125;508104.5599740909;409693.8420327403;226853.22901659814;226853.22901659814;226003.14683532095;429879.7862731237;454842.94378697337;457133.60651810706;472512.2500188948;508515.36792591563;504858.8375347109;456394.67313711334;459935.2083333747;461871.07198505895;460338.21932957764;426532.8042894294;410935.85697635193;455969.6482529023;454701.3540030205;;171860.34048652687;471837.6987650832;203957.00422231317;226853.22901659814;274.76122793958683;3280349.437831126;1269992.903234508;213683.8811666773;0.0;0;213;234;0;0;0;0;8;63;69;1341794190420.0293;499535944585.2339;948372424789.3739;21688.795596673008;4241.444330260525;207.95929750769943;4329.114374742025;2920616.8386816876;1131448.0500928876;53791.07600693946;660440.9089625977;2.9435605681060135;0.19141243909432518
6167;2019-01-28 23:47:37.869;754;194;111;111;107;54;168;21;57;20;537;501;49;77;228;210;242;196;179;176;167;11;556;362;362;128;367;262;556;-2.0;78.0;529.0;111.0;114.0;0;69;77;1;0;0;0;0;0;0;1;0;0;0;0;28293.63671875;9568.70703125;0.0;1076.94909667969;408.0;63080;;;Calculated values ==>;1548715657.869;348.56000000000006;292.56;284.26000000000005;284.26000000000005;283.86;278.56;274.5913991737795;289.96000000000004;275.26000000000005;278.86;275.16;326.86;323.26000000000005;278.06;280.86;295.96000000000004;294.16;297.36;292.76000000000005;290.76000000000005;289.86;;313.96000000000004;274.26000000000005;239.943914813709;262.7682575881327;274.5913991737795;291.06;5560000.0;3620000.0000000005;3620000.0000000005;1280000.0;3670000.0000000005;2620000.0;5560000.0;0.0;0.013000000000000001;0.08816666666666667;0.018500000000000003;0.019;0.019;;9568.70703125;0.0;1076.94909667969;28293.63671875;508210.58466630674;413092.82235656865;226669.4626369762;226669.4626369762;225536.3107355548;430014.67791919125;454842.94378697337;456804.7950512398;472311.5732948167;509855.000726197;506103.2653682696;455818.0055600663;459245.30568367656;462309.46690527396;460648.84988001734;427646.9356112359;413833.26548452856;455969.6482529023;454701.3540030205;;171442.51209473662;471440.3822297752;203390.29220701355;226669.4626369762;274.533013366214;3280818.818212029;1270149.8329005504;213701.9223558054;0.0;0;213;234;0;0;0;0;8;63;69;1342011394039.7668;499611845850.1422;948529927414.1836;22342.712000765947;4958.926665421091;179.57771164719557;4332.605935954842;2920983.77402671;1131524.7211289217;53794.305535836436;660513.0911681164;2.9884322705411357;0.2008060235319367
6168;2019-01-28 23:48:37.869;752;190;111;110;105;51;168;22;52;22;541;508;44;71;227;211;242;191;179;176;167;11;549;359;362;131;364;260;549;-1.0;80.0;483.0;151.0;114.0;0;74;79;1;0;0;0;0;0;0;1;0;0;0;0;28298.720703125;9586.666015625;0.0;1078.94091796875;406.0;63081;;;Calculated values ==>;1548715717.869;348.36;292.16;284.26000000000005;284.16;283.66;278.26000000000005;274.27422755570615;289.96000000000004;275.36;278.36;275.36;327.26000000000005;323.96000000000004;277.56;280.26000000000005;295.86;294.26000000000005;297.36;292.26000000000005;290.76000000000005;289.86;;313.76000000000005;274.26000000000005;240.61611355647437;262.5002047102346;274.27422755570615;291.06;5490000.0;3590000.0;3620000.0000000005;1310000.0;3640000.0;2600000.0;5490000.0;0.0;0.013333333333333334;0.0805;0.025166666666666667;0.019;0.019;;9586.666015625;0.0;1078.94091796875;28298.720703125;508583.37974862044;414485.982530214;226811.87057994117;226526.1358131781;225108.12917937728;430214.79039162316;454842.94378697337;456517.3717664219;472110.68294196425;510450.09986281506;507019.2057804069;455531.43715521536;458834.65536453994;462628.5810937282;461246.53888341883;429533.42834022286;414840.6948555996;455969.6482529023;454701.3540030205;;170606.85888663295;471041.0630420859;202503.32941673903;226811.87057994117;274.17534709580815;3281290.4211905445;1270309.4610092745;213719.88810592747;0.0;0;213;234;0;0;0;0;8;63;69;1342228594039.7668;499689545850.1422;948686527414.1836;20448.13040914947;6758.199629571231;195.90311312831008;4329.9001850385075;2921340.364380126;1131622.3638480466;53797.43454270957;660585.2787191247;2.9751830847000336;0.21561385425929683
6169;2019-01-28 23:49:37.850;748;184;110;110;104;49;168;22;52;24;541;512;42;67;226;212;242;185;179;176;167;12;544;357;362;132;362;258;544;-1.0;82.0;434.0;100.0;114.0;0;77;79;1;0;0;0;0;0;0;1;0;0;0;0;28283.296875;9521.6123046875;0.0;1087.83435058594;404.0;63082;;;Calculated values ==>;1548715777.85;347.96000000000004;291.56;284.16;284.16;283.56;278.06;274.0616903277293;289.96000000000004;275.36;278.36;275.56;327.26000000000005;324.36;277.36;279.86;295.76000000000005;294.36;297.36;291.66;290.76000000000005;289.86;;313.56;274.36;240.83765695389522;262.23063862743834;274.0616903277293;291.06;5440000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2580000.0;5440000.0;0.0;0.013666666666666666;0.07233333333333333;0.016666666666666666;0.019;0.019;;9521.6123046875;0.0;1087.83435058594;28283.296875;508531.65280873014;414351.7324323658;226628.2969396931;226628.2969396931;224922.91069721474;430346.717906069;454842.94378697337;456844.3087148479;472173.3745042847;510629.19432113;507619.8471414322;455616.8949157441;458667.9264242442;462796.2276784706;461686.8058337108;430835.72945735627;414706.8463803602;455969.6482529023;454701.3540030205;;169771.2103021376;471004.98279486166;202015.6829766371;226628.2969396931;273.9765422288051;3281761.7886896185;1270468.6462371787;213737.93884860352;0.0;0;213;234;0;0;0;0;8;63;69;1342445725259.5735;499768420865.07196;948841878204.0453;18432.60392839725;4483.154996970409;220.42806871894638;4333.38808420322;2921664.267897379;1131716.0121384987;53800.90287057014;660657.4499265157;2.5891619017317966;0.17023847619113908
6170;2019-01-28 23:50:37.870;743;181;110;110;103;46;168;20;54;24;539;513;44;68;225;213;242;182;179;176;167;12;542;354;362;133;359;254;543;-2.0;80.0;370.0;160.0;114.0;0;80;69;1;0;0;0;0;0;0;1;0;0;0;0;27701.037109375;9012.134765625;0.0;1083.76867675781;402.0;63083;;;Calculated values ==>;1548715837.87;347.46000000000004;291.26000000000005;284.16;284.16;283.46000000000004;277.76000000000005;273.7412296467126;289.96000000000004;275.16;278.56;275.56;327.06;324.46000000000004;277.56;279.96000000000004;295.66;294.46000000000004;297.36;291.36;290.76000000000005;289.86;;313.36;274.36;241.05796691057077;261.6868853414304;273.7412296467126;291.06;5420000.0;3540000.0;3620000.0000000005;1330000.0;3590000.0;2540000.0;5430000.0;0.0;0.013333333333333334;0.06166666666666667;0.02666666666666667;0.019;0.019;;9012.134765625;0.0;1083.76867675781;27701.037109375;508091.07156350923;413676.876647874;226648.87609115255;226648.87609115255;224660.32928892775;430542.39183029096;454842.94378697337;457735.39621690055;472041.5853210863;510780.03929092316;508090.50494612084;456521.5489337401;459420.01896887616;463113.4986451415;462276.143222953;431346.8449015691;414039.5949891296;455969.6482529023;454701.3540030205;;168935.5661677829;470871.3547390081;201093.67138442723;226648.87609115255;273.6031303985294;3282228.4803180452;1270623.145612013;213756.04157272293;0.0;0;213;234;0;0;0;0;8;63;69;1342662997659.5044;499847947365.0467;948995529403.9965;15826.239698002522;7194.071556122158;230.76333216585996;4332.997080325491;2921949.8534242962;1131813.3547964839;53804.6640522191;660729.6938761559;2.732204386069852;0.2046522360275069
6171;2019-01-28 23:51:37.860;739;179;111;110;103;46;169;18;57;24;535;512;47;74;224;214;242;181;179;176;167;12;538;354;362;133;359;252;539;-3.0;79.0;402.0;188.0;114.0;0;82;60;1;0;0;0;0;0;0;1;0;0;0;0;27091.84375;8340.37890625;0.0;1073.87451171875;402.0;63084;;;Calculated values ==>;1548715897.86;347.06000000000006;291.06;284.26000000000005;284.16;283.46000000000004;277.76000000000005;273.7412296467126;290.06;274.96000000000004;278.86;275.56;326.66;324.36;277.86;280.56;295.56;294.56;297.36;291.26000000000005;290.76000000000005;289.86;;313.36;274.36;241.05796691057077;261.41265627149306;273.7412296467126;291.06;5380000.0;3540000.0;3620000.0000000005;1330000.0;3590000.0;2520000.0;5390000.0;0.0;0.013166666666666667;0.06699999999999999;0.03133333333333333;0.019;0.019;;8340.37890625;0.0;1073.87451171875;27091.84375;507953.6038050468;414588.01422556024;227019.49532598094;226731.68981590052;224737.60343410898;430542.39183029096;454984.3640256855;458417.1689715234;472041.5853210863;510546.0835311096;508169.9651749544;457211.6508634873;460447.29409098637;462980.92809904646;462408.6297355585;432353.15934948233;415286.76741800905;455969.6482529023;454701.3540030205;;168935.5661677829;470871.3547390081;201074.06150834763;227019.49532598094;273.5954556495708;3282685.011557389;1270767.7257919216;213774.0189359031;0.0;0;213;234;0;0;0;0;8;63;69;1342880161459.5388;499927734065.0594;949147304104.0206;17241.988200032774;8453.648521227362;224.70749376439815;4325.9553148637515;2922225.3760620626;1131943.7307308712;53808.45900983742;660801.8397864712;3.2128197730643127;0.2506053731312655
6172;2019-01-28 23:52:37.851;738;178;111;111;105;46;169;18;59;24;532;511;52;83;223;215;242;181;179;176;167;12;542;353;362;133;358;251;544;-2.0;80.0;331.0;142.0;114.0;0;85;53;1;0;0;0;0;0;0;1;0;0;0;0;26870.390625;8079.0771484375;0.0;1086.89770507812;403.0;63085;;;Calculated values ==>;1548715957.851;346.96000000000004;290.96000000000004;284.26000000000005;284.26000000000005;283.66;277.76000000000005;273.6339639331285;290.06;274.96000000000004;279.06;275.56;326.36;324.26000000000005;278.36;281.46000000000004;295.46000000000004;294.66;297.36;291.26000000000005;290.76000000000005;289.86;;313.46000000000004;274.36;241.05796691057077;261.27494424493943;273.6339639331285;291.06;5420000.0;3529999.9999999995;3620000.0000000005;1330000.0;3579999.9999999995;2510000.0;5440000.0;0.0;0.013333333333333334;0.05516666666666667;0.023666666666666666;0.019;0.019;;8079.0771484375;0.0;1086.89770507812;26870.390625;507471.8437556802;412128.71280242736;226915.05645919044;226915.05645919044;225205.38267147745;430607.02586249536;454984.3640256855;458815.81058686663;472041.5853210863;510326.30357824086;508158.01686474454;457975.9904348966;461665.20015742414;462998.3561934723;462691.76546004;431346.8449015691;413261.04569832893;455969.6482529023;454701.3540030205;;169353.38768963216;470871.3547390081;200832.54093727208;226915.05645919044;273.4964476477891;3283134.6293923697;1270904.5340684575;213792.02267013045;0.0;0;213;234;0;0;0;0;8;63;69;1343097328880.174;500007522095.2928;949298181469.4619;14232.077042335966;6390.918593307752;241.1439893765352;4327.939653332771;2922487.620597268;1132067.4169014785;53812.340523227256;660873.944760715;2.748434256143587;0.20011402669441483
6173;2019-01-28 23:53:37.861;738;180;111;111;106;47;169;19;61;24;530;509;55;92;223;216;242;182;179;176;167;12;543;354;362;133;359;249;545;-1.0;81.0;197.0;189.0;114.0;0;85;40;1;0;0;0;0;0;0;1;0;0;0;0;26188.599609375;7355.78662109375;0.0;1070.42150878906;404.0;63086;;;Calculated values ==>;1548716017.861;346.96000000000004;291.16;284.26000000000005;284.26000000000005;283.76000000000005;277.86;273.7412296467126;290.06;275.06;279.26000000000005;275.56;326.16;324.06;278.66;282.36;295.46000000000004;294.76000000000005;297.36;291.36;290.76000000000005;289.86;;313.56;274.36;241.05796691057077;260.9983114674233;273.7412296467126;291.06;5430000.0;3540000.0;3620000.0000000005;1330000.0;3590000.0;2490000.0;5450000.0;0.0;0.013500000000000002;0.03283333333333333;0.0315;0.019;0.019;;7355.78662109375;0.0;1070.42150878906;26188.599609375;507382.1409361905;412461.22321998916;226894.3199485828;226894.3199485828;225468.81327462298;430542.39183029096;454984.3640256855;459369.9683089139;472041.5853210863;510299.7007043637;508134.3704198426;458654.6089131666;463021.9385677145;462848.23961327464;462673.248417762;431091.9666336276;413212.84157674;455969.6482529023;454701.3540030205;;169771.2103021376;470871.3547390081;200873.95999202513;226894.3199485828;273.51708726131903;3283576.8613372943;1271033.179370494;213810.00332651983;0.0;0;213;234;0;0;0;0;8;63;69;1343314565080.1396;500087335395.2801;949448206469.4381;8487.285606404515;8504.917934529964;241.368188267983;4328.3336470343165;2922676.9801739813;1132191.569561186;53816.362128196124;660946.0923941417;2.5589096594670346;0.2128464861958096
6174;2019-01-28 23:54:37.861;740;180;112;112;107;49;169;21;62;24;529;509;59;103;224;216;242;182;179;176;167;12;546;356;362;133;361;250;547;-2.0;81.0;411.0;151.0;114.0;0;87;35;1;0;0;0;0;0;0;1;0;0;0;0;25887.087890625;7155.26904296875;0.0;1091.32995605469;404.0;63087;;;Calculated values ==>;1548716077.861;347.16;291.16;284.36;284.36;283.86;278.06;273.955091788801;290.06;275.26000000000005;279.36;275.56;326.06;324.06;279.06;283.46000000000004;295.56;294.76000000000005;297.36;291.36;290.76000000000005;289.86;;313.56;274.36;241.05796691057077;261.13683023647616;273.955091788801;291.06;5460000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2500000.0;5470000.0;0.0;0.013500000000000002;0.0685;0.025166666666666667;0.019;0.019;;7155.26904296875;0.0;1091.32995605469;25887.087890625;507361.326283585;249277.62808279565;227139.87781552845;227139.87781552845;225712.7662482014;430412.23801567365;454984.3640256855;459331.87845589657;472041.5853210863;510106.8345720099;508042.830213418;458974.00969911716;464154.3950671345;462680.31809272245;462371.3252196394;430319.0964458635;412362.9831879786;455969.6482529023;454701.3540030205;;169771.2103021376;470871.3547390081;201657.83742782063;227139.87781552845;273.83252784346354;3284010.825399794;1271154.1048343612;213828.0179220602;0.0;0;213;234;0;0;0;0;8;63;69;1343531765080.1396;500167135395.2801;949597906469.4381;17650.671810423202;6775.206852331551;242.40752898144567;4323.668047562349;2922894.796485788;1132318.9039344098;53820.39359250654;661018.1924082633;3.5156255618506207;0.2570256516298294
6175;2019-01-28 23:55:37.852;743;182;112;112;108;50;169;22;63;25;530;510;61;111;224;216;242;185;179;176;167;13;551;356;362;133;361;254;552;-2.0;83.0;552.0;212.0;114.0;0;87;38;1;0;0;0;0;0;0;1;0;0;0;0;26080.724609375;7345.1396484375;0.0;1106.83898925781;405.0;63088;;;Calculated values ==>;1548716137.852;347.46000000000004;291.36;284.36;284.36;283.96000000000004;278.16;273.955091788801;290.06;275.36;279.46000000000004;275.66;326.16;324.16;279.26000000000005;284.26000000000005;295.56;294.76000000000005;297.36;291.66;290.76000000000005;289.86;;313.66;274.46000000000004;241.05796691057077;261.6868853414304;273.955091788801;291.06;5510000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2540000.0;5520000.0;0.0;0.013833333333333333;0.092;0.035333333333333335;0.019;0.019;;7345.1396484375;0.0;1106.83898925781;26080.724609375;507286.19390083087;249798.2432031742;227036.4030908482;227036.4030908482;225897.2949288713;430412.23801567365;454984.3640256855;458820.28058645286;472138.9942397944;509850.02825056476;507779.60157551675;458579.79738821846;464497.9743671961;462680.31809272245;462371.3252196394;429002.2428401299;411342.59817574464;455969.6482529023;454701.3540030205;;170189.03402730724;470968.9690187135;201647.5921275896;227036.4030908482;273.82852998408936;3284443.8255437408;1271274.9234478187;213846.33324887406;0.0;0;213;234;0;0;0;0;8;63;69;1343748932499.9119;500246923425.19635;949749083789.2795;23659.88733821542;9516.02198348638;244.29175119066247;4325.634067331273;2923238.9995068;1132454.64381053;53824.44881146295;661090.2591141842;4.46591700692186;0.3489252561333277
6176;2019-01-28 23:56:37.852;747;185;112;112;109;52;169;23;65;25;535;513;62;114;225;216;242;188;179;176;167;13;552;359;362;133;364;257;554;-2.0;77.0;589.0;256.0;114.0;0;87;45;1;0;0;0;0;0;0;1;0;0;0;0;26354.845703125;7775.515625;0.0;1126.65563964844;405.0;63089;;;Calculated values ==>;1548716197.852;347.86;291.66;284.36;284.36;284.06;278.36;274.27422755570615;290.06;275.46000000000004;279.66;275.66;326.66;324.46000000000004;279.36;284.56;295.66;294.76000000000005;297.36;291.96000000000004;290.76000000000005;289.86;;313.66;274.46000000000004;241.05796691057077;262.0952818180154;274.27422755570615;291.06;5520000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2570000.0;5540000.0;0.0;0.012833333333333334;0.09816666666666667;0.042666666666666665;0.019;0.019;;7775.515625;0.0;1126.65563964844;26354.845703125;507695.0269626667;250866.03273033988;226995.3590132835;226995.3590132835;226141.15807206248;430214.79039162316;454984.3640256855;458585.12406732683;472138.9942397944;510097.4268941893;507815.5927580163;458222.31918054936;464408.48477633414;462361.0238596793;461916.06316538615;428734.3568853432;411644.6103821836;455969.6482529023;454701.3540030205;;170189.03402730724;470968.9690187135;202403.61198005016;226995.3590132835;274.1365976036671;3284880.788629678;1271400.9289084307;213864.94570411494;0.0;0;213;234;0;0;0;0;8;63;69;1343966132499.9119;500326723425.19635;949902383789.2795;25148.485103234325;11458.788566982968;219.31841345721534;4326.413904805003;2923645.735943812;1132629.4338984506;53828.31222950168;661162.3595139519;4.6228054667857155;0.37689158514549137
6177;2019-01-28 23:57:37.863;751;187;112;112;110;53;169;24;66;26;542;518;62;112;225;216;242;190;179;176;167;14;560;358;362;133;363;260;561;0.0;79.0;606.0;212.0;114.0;0;87;55;1;0;0;0;0;0;0;1;0;0;0;0;27053.431640625;8412.482421875;0.0;1132.701171875;405.0;63090;;;Calculated values ==>;1548716257.863;348.26;291.86;284.36;284.36;284.16;278.46000000000004;274.1680685717883;290.06;275.56;279.76000000000005;275.76000000000005;327.36;324.96000000000004;279.36;284.36;295.66;294.76000000000005;297.36;292.16;290.76000000000005;289.86;;313.66;274.56;241.05796691057077;262.5002047102346;274.1680685717883;291.06;5600000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2600000.0;5610000.0;0.0;0.013166666666666667;0.10099999999999999;0.035333333333333335;0.019;0.019;;8412.482421875;0.0;1132.701171875;27053.431640625;507479.42540340853;251283.1065911808;226853.22901659814;226853.22901659814;226285.8146638401;430280.9020939914;454984.3640256855;458228.03325103875;472236.3865531139;510553.83561539295;508060.4786509071;457741.12423952157;463731.36154583824;462512.1425119949;462068.13665675744;426532.8042894294;252477.74442165508;455969.6482529023;454701.3540030205;;170189.03402730724;471066.5657476867;202193.2419619642;226853.22901659814;274.0502111542453;3285325.9392029135;1271535.853623634;213883.7771293137;0.0;0;213;234;0;0;0;0;8;63;69;1344183372319.615;500406538055.0873;950057512224.0675;25859.51392019653;9500.190773762195;2291.7249549256953;4329.114374742025;2924070.880530647;1132804.1240800475;53849.24142719252;661234.5021399066;4.398086596376677;0.3260526981254564
6178;2019-01-28 23:58:37.863;754;191;111;111;109;53;169;24;68;27;550;525;63;108;226;217;242;193;179;176;167;14;561;360;362;133;365;260;562;0.0;82.0;670.0;267.0;114.0;0;88;62;1;0;0;0;0;0;0;1;0;0;0;0;27540.880859375;8889.162109375;0.0;1134.43286132812;406.0;63091;;;Calculated values ==>;1548716317.863;348.56000000000006;292.26000000000005;284.26000000000005;284.26000000000005;284.06;278.46000000000004;274.38016830617;290.06;275.56;279.96000000000004;275.86;328.16;325.66;279.46000000000004;283.96000000000004;295.76000000000005;294.86;297.36;292.46000000000004;290.76000000000005;289.86;;313.76000000000005;274.56;241.05796691057077;262.5002047102346;274.38016830617;291.06;5610000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2600000.0;5620000.0;0.0;0.013666666666666666;0.11166666666666666;0.0445;0.019;0.019;;8889.162109375;0.0;1134.43286132812;27540.880859375;507765.5325079791;252825.72291499353;226549.2546649535;226549.2546649535;225983.61248663263;430148.3826014536;454984.3640256855;458470.9478413549;472333.7623376517;511383.2581498072;508788.5211969805;457862.98765851825;463259.30796988215;462343.71219919814;461897.48510764097;426249.8793743339;410070.2506540274;455969.6482529023;454701.3540030205;;170606.85888663295;471066.5657476867;202658.3699076683;226549.2546649535;274.2401564841434;3285780.8918070802;1271680.0339947278;213902.66991292374;0.0;0;213;234;0;0;0;0;8;63;69;1344400572319.615;500486338055.0873;950213512224.0675;28565.73786926167;11944.16471488082;221.1215925108555;4334.889887423273;2924524.424295559;1132982.8270424528;53870.181815087824;661306.7021754247;4.495983147343333;0.36475311614438
6179;2019-01-28 23:59:37.863;757;193;111;110;108;54;169;26;70;28;557;531;62;104;227;216;242;195;179;176;167;14;560;361;362;133;366;261;560;-4.0;81.0;509.0;227.0;114.0;0;89;67;1;0;0;0;0;0;0;1;0;0;0;0;27710.21875;9063.1845703125;0.0;1149.7236328125;406.0;63092;;;Calculated values ==>;1548716377.863;348.86;292.46000000000004;284.26000000000005;284.16;283.96000000000004;278.56;274.4858918419099;290.06;275.76000000000005;280.16;275.96000000000004;328.86;326.26000000000005;279.36;283.56;295.86;294.76000000000005;297.36;292.66;290.76000000000005;289.86;;313.76000000000005;274.56;241.05796691057077;262.63441904999945;274.4858918419099;291.06;5600000.0;3610000.0;3620000.0000000005;1330000.0;3660000.0;2610000.0;5600000.0;0.0;0.013500000000000002;0.08483333333333333;0.03783333333333334;0.019;0.019;;9063.1845703125;0.0;1149.7236328125;27710.21875;508229.43657848117;410978.81114965247;226589.13665940828;226305.5851081385;225740.55108292264;430081.6785162784;454984.3640256855;458554.57631565107;472431.1216696904;512019.98490246345;509321.54086582834;457579.9506683751;462635.9425114775;462326.5264458912;461610.94820493297;426532.8042894294;411775.34303476126;455969.6482529023;454701.3540030205;;170606.85888663295;471066.5657476867;202859.70036107913;226589.13665940828;274.32289586657265;3286241.3176371586;1271829.6368837252;213921.7045503749;0.0;0;213;234;0;0;0;0;8;63;69;1344617772319.615;500566138055.0873;950369812224.0675;21691.448643479518;10147.159740459989;199.2257269380198;4334.1321295286325;2924943.2341831652;1133166.9214129138;53873.684709416564;661378.944025566;3.561372090789661;0.28587662716194573
