;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6180;2019-01-29 00:00:37.893;759;192;110;109;105;53;169;26;72;29;563;536;62;101;227;216;242;193;179;176;167;15;555;360;362;133;365;262;555;-2.0;80.0;819.0;225.0;114.0;0;90;77;1;0;0;0;0;0;0;1;0;0;0;0;28266.51953125;9471.515625;0.0;1160.87170410156;405.0;63093;;;Calculated values ==>;1548716437.893;349.06000000000006;292.36;284.16;284.06;283.66;278.46000000000004;274.38016830617;290.06;275.76000000000005;280.36;276.06;329.46000000000004;326.76000000000005;279.36;283.26000000000005;295.86;294.76000000000005;297.36;292.46000000000004;290.76000000000005;289.86;;313.66;274.66;241.05796691057077;262.7682575881327;274.38016830617;291.06;5550000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2620000.0;5550000.0;0.0;0.013333333333333334;0.13649999999999998;0.0375;0.019;0.019;;9471.515625;0.0;1160.87170410156;28266.51953125;508921.30401548435;412758.3114497388;226405.13032286434;226121.30466386222;224992.8870023503;430148.3826014536;454984.3640256855;458638.57983612496;472528.46462518856;512553.53684739897;509751.0338047064;457418.38492534845;462128.32298755954;462477.71070036455;461763.66765822354;427921.2251168978;413134.7333990844;455969.6482529023;454701.3540030205;;170189.03402730724;471164.1450065859;202725.42567735352;226405.13032286434;274.26618223143396;3286708.023692356;1271984.16994653;213940.96913898725;0.0;0;213;234;0;0;0;0;8;63;69;1344835080919.5115;500645977955.04926;950526790673.9927;34932.1455426723;10066.451974846215;197.15322290417816;4337.628249922967;2925415.333399467;1133335.45240051;53876.9895189093;661451.2448276952;4.658725971614057;0.3550342011166284
6181;2019-01-29 00:01:37.854;759;190;110;109;104;52;169;26;72;29;568;542;61;96;227;217;242;191;179;176;167;16;551;361;362;133;365;264;551;-2.0;81.0;749.0;209.0;114.0;0;90;89;1;0;0;0;0;0;0;1;0;0;0;0;28968.416015625;10249.7041015625;0.0;1165.99438476562;404.0;63094;;;Calculated values ==>;1548716497.854;349.06000000000006;292.16;284.16;284.06;283.56;278.36;274.4858918419099;290.06;275.76000000000005;280.36;276.06;329.96000000000004;327.36;279.26000000000005;282.76000000000005;295.86;294.86;297.36;292.26000000000005;290.76000000000005;289.86;;313.56;274.76000000000005;241.05796691057077;263.0348170998261;274.4858918419099;291.06;5510000.0;3610000.0;3620000.0000000005;1330000.0;3650000.0;2640000.0;5510000.0;0.0;0.013500000000000002;0.12483333333333334;0.034833333333333334;0.019;0.019;;10249.7041015625;0.0;1165.99438476562;28968.416015625;509274.11125681235;413676.3280692049;226485.61015559043;226200.997294266;224788.3793091545;430081.6785162784;454984.3640256855;458319.9441651915;472528.46462518856;512896.2194969622;510195.1591741308;456970.9563086607;461225.6377219652;462477.71070036455;461745.05252366984;429002.2428401299;414040.76927589084;455969.6482529023;454701.3540030205;;169771.2103021376;471261.7068757205;203004.20257084625;226485.61015559043;274.37891117730874;3287184.671467635;1272148.4066215367;213960.3470859358;0.0;0;213;234;0;0;0;0;8;63;69;1345052139740.2502;500725726085.3207;950684488104.5294;31871.9150756941;9344.303066619788;201.9798931172271;4336.099133101171;2925971.6720511853;1133497.1035514825;53880.31346624975;661523.4789067763;4.008015560618511;0.3030513556804711
6182;2019-01-29 00:02:37.864;757;187;110;109;103;50;169;26;72;30;574;547;60;91;227;217;242;189;179;176;167;16;551;358;362;133;363;263;551;-1.0;80.0;743.0;191.0;114.0;0;91;97;1;0;0;0;0;0;0;1;0;0;0;0;29724.126953125;10719.28515625;0.0;1168.48095703125;402.0;63095;;;Calculated values ==>;1548716557.864;348.86;291.86;284.16;284.06;283.46000000000004;278.16;274.1680685717883;290.06;275.76000000000005;280.36;276.16;330.56;327.86;279.16;282.26000000000005;295.86;294.86;297.36;292.06;290.76000000000005;289.86;;313.36;274.76000000000005;241.05796691057077;262.9017227912062;274.1680685717883;291.06;5510000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2630000.0;5510000.0;0.0;0.013333333333333334;0.12383333333333332;0.03183333333333333;0.019;0.019;;10719.28515625;0.0;1168.48095703125;29724.126953125;509026.29637627146;412555.8353376608;226485.61015559043;226200.997294266;224507.88348971008;430280.9020939914;454984.3640256855;458479.4507351373;472625.7912797831;513605.5351054784;510804.6404708694;457010.69313776627;460778.7115854953;462779.1394524961;462201.38575610484;429002.2428401299;413307.47646805906;455969.6482529023;454701.3540030205;;168935.5661677829;471261.7068757205;202217.47202499866;226485.61015559043;274.05963877943145;3287673.8575097173;1272323.1773222536;213979.8042894412;0.0;0;213;234;0;0;0;0;8;63;69;1345269375940.2158;500805539385.308;950842614454.5043;31733.77503027216;8564.574809414647;209.26355162761098;4336.099133101171;2926501.807809887;1133646.3690738673;53883.74106612686;661595.7592703697;3.7722573019261625;0.2798386101126194
6183;2019-01-29 00:03:37.865;755;186;110;109;103;48;169;25;70;30;579;552;60;88;226;218;242;187;179;176;168;17;548;357;362;133;362;260;548;-1.0;80.0;622.0;157.0;114.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29619.953125;10717.74609375;0.0;1149.98010253906;400.0;63096;;;Calculated values ==>;1548716617.865;348.66;291.76000000000005;284.16;284.06;283.46000000000004;277.96000000000004;274.0616903277293;290.06;275.66;280.16;276.16;331.06;328.36;279.16;281.96000000000004;295.76000000000005;294.96000000000004;297.36;291.86;290.76000000000005;289.96000000000004;;313.16;274.86;241.05796691057077;262.5002047102346;274.0616903277293;291.06;5480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2600000.0;5480000.0;0.0;0.013333333333333334;0.10366666666666666;0.026166666666666668;0.019;0.019;;10717.74609375;0.0;1149.98010253906;29619.953125;509043.49594689475;413442.3132566535;226546.4708121216;226261.25927098203;224564.7262571664;430346.717906069;454984.3640256855;458713.5074899562;472625.7912797831;514383.32653552195;511590.48679742054;457497.12217809167;460881.1630427283;462796.2276784706;462485.70515263407;429796.7758143767;413808.91226698237;455969.6482529023;454842.94378697337;;168099.92630828856;471359.25143505377;201979.223929125;226546.4708121216;273.96234214361715;3288168.3997520045;1272501.8222264866;213999.1251202561;0.0;0;213;234;0;0;0;0;8;63;69;1345486579559.9534;500885340715.2116;950999517069.3147;26614.78739580617;7048.777386405136;213.17151396525793;4337.632986522183;2926988.053933484;1133776.4825105297;53887.261417007416;661668.0415759642;3.220024514438837;0.23173250899695894
6184;2019-01-29 00:04:37.845;753;183;110;109;103;47;169;24;68;30;581;554;57;86;225;219;242;185;179;176;167;17;546;356;362;133;361;258;546;158.0;80.0;720.0;119.0;114.0;0;88;95;1;0;0;0;0;0;0;1;0;0;0;0;29316.83984375;10516.84765625;0.0;1127.93371582031;399.0;63097;;;Calculated values ==>;1548716677.845;348.46000000000004;291.46000000000004;284.16;284.06;283.46000000000004;277.86;273.955091788801;290.06;275.56;279.96000000000004;276.16;331.26000000000005;328.56;278.86;281.76000000000005;295.66;295.06;297.36;291.66;290.76000000000005;289.86;;313.06;274.86;241.05796691057077;262.23063862743834;273.955091788801;291.06;5460000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2580000.0;5460000.0;0.026333333333333334;0.013333333333333334;0.12000000000000001;0.01983333333333333;0.019;0.04533333333333334;;10516.84765625;0.0;1127.93371582031;29316.83984375;508972.8119974749;413165.12892956054;226587.2862172849;226301.67153315622;224602.83680529182;430412.23801567365;454984.3640256855;458788.78780023096;472625.7912797831;514762.644854735;511974.65940726124;457454.4531147289;460949.9183002931;462813.44064817444;462769.0328275246;430319.0964458635;413899.7426769738;455969.6482529023;454701.3540030205;;167682.10792650707;471359.25143505377;201821.08705518013;212201.03817459167;273.89619474131604;3288659.3759802533;1272678.718189477;214018.10140787673;0.0;0;213;234;0;0;0;0;8;63;69;1345703707160.0225;500965114115.237;951154865269.3641;30836.1240894061;5345.840260200827;218.92471691852901;10993.347650888774;2927466.651943481;1133879.7365614574;53890.86101866528;661795.7571619259;4.069997984770071;0.22124761292112569
6185;2019-01-29 00:05:37.875;752;183;110;109;103;46;169;24;65;30;581;556;57;84;224;220;242;185;179;176;167;16;548;355;362;132;360;256;548;-2.0;76.0;885.0;107.0;114.0;0;87;94;1;0;0;0;0;0;0;1;0;0;0;0;29369.4453125;10558.8603515625;0.0;1112.96398925781;399.0;63098;;;Calculated values ==>;1548716737.875;348.36;291.46000000000004;284.16;284.06;283.46000000000004;277.76000000000005;273.8482719121499;290.06;275.56;279.66;276.16;331.26000000000005;328.76000000000005;278.86;281.56;295.56;295.16;297.36;291.66;290.76000000000005;289.86;;313.06;274.76000000000005;240.83765695389522;261.9595390733887;273.8482719121499;291.06;5480000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2560000.0;5480000.0;0.0;0.012666666666666666;0.1475;0.017833333333333333;0.019;0.019;;10558.8603515625;0.0;1112.96398925781;29369.4453125;508672.0224432757;412314.6283600508;226546.4708121216;226261.25927098203;224564.7262571664;430477.46260093397;454984.3640256855;458743.93027073797;472756.67973813636;514935.18168911507;512357.8847592911;457776.90588602994;461019.0339640381;462830.7780603107;463051.38004137354;429796.7758143767;413071.18990964803;455969.6482529023;454701.3540030205;;167682.10792650707;471394.71633190295;201562.84283302506;226546.4708121216;273.7909603229295;3289148.6728825103;1272854.4369049084;214036.7848924839;0.0;0;213;234;0;0;0;0;8;63;69;1345921015759.919;501044653865.1991;951309142369.2906;37934.21039706265;4812.001744063322;211.8574214598966;4334.942780627079;2928040.0246069888;1133964.4275691276;53894.4526647423;661923.5567833377;4.051895484565623;0.26876254355808527
6186;2019-01-29 00:06:40.906;753;184;110;110;103;45;169;24;63;30;581;556;56;84;224;221;241;186;179;176;167;16;545;356;362;132;361;254;545;-1.0;80.0;571.0;113.0;114.0;0;85;86;1;0;0;0;0;0;0;1;0;0;0;0;28788.20703125;10010.380859375;0.0;1090.16088867188;400.0;63099;;;Calculated values ==>;1548716800.906;348.46000000000004;291.56;284.16;284.16;283.46000000000004;277.66;273.955091788801;290.06;275.56;279.46000000000004;276.16;331.26000000000005;328.76000000000005;278.76000000000005;281.56;295.56;295.26000000000005;297.26000000000005;291.76000000000005;290.76000000000005;289.86;;313.16;274.76000000000005;240.83765695389522;261.6868853414304;273.955091788801;291.06;5450000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2540000.0;5450000.0;0.0;0.013333333333333334;0.09516666666666666;0.01883333333333333;0.019;0.019;;10010.380859375;0.0;1090.16088867188;28788.20703125;509061.1863954429;413945.88199973485;226607.76705497626;226607.76705497626;224621.95722944723;430412.23801567365;454984.3640256855;458820.28058645286;472756.67973813636;515107.47677565104;512534.0413637375;457977.089092597;461325.6113439866;462680.31809272245;463033.5824654418;430338.589301443;414661.7335165383;455969.6482529023;454701.3540030205;;168099.92630828856;471394.71633190295;201747.25608550492;226607.76705497626;273.86740912393697;3289657.8027407047;1273034.506327226;214056.07172081142;0.0;0;213;234;0;0;0;0;8;63;69;1346149187979.553;501127854785.0657;951469871419.0328;24464.782831673543;5078.360501307162;209.02474379872982;4333.778152012841;2928586.284459196;1134051.01082214;53898.13719581394;661999.4454150362;3.0706560997160017;0.20684660262093557
6187;2019-01-29 00:07:37.856;756;183;110;110;105;46;169;24;60;30;580;556;54;85;223;221;242;185;179;176;168;17;546;355;362;132;360;251;547;-2.0;79.0;781.0;133.0;114.0;0;83;76;1;0;0;0;0;0;0;1;0;0;0;0;28176.380859375;9384.09765625;0.0;1069.97595214844;401.0;63100;;;Calculated values ==>;1548716857.856;348.76;291.46000000000004;284.16;284.16;283.66;277.76000000000005;273.8482719121499;290.06;275.56;279.16;276.16;331.16;328.76000000000005;278.56;281.66;295.46000000000004;295.26000000000005;297.36;291.66;290.76000000000005;289.96000000000004;;313.26000000000005;274.86;240.83765695389522;261.27494424493943;273.8482719121499;291.06;5460000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2510000.0;5470000.0;0.0;0.013166666666666667;0.13016666666666665;0.022166666666666668;0.019;0.019;;9384.09765625;0.0;1069.97595214844;28176.380859375;509343.5522501677;412742.8863985274;226566.85420850717;226566.85420850717;225146.89616703955;430477.46260093397;454984.3640256855;458935.4497092971;472756.67973813636;515262.8860294089;512797.7932712915;458216.36237405764;461900.6662026175;462697.81320866785;463183.32317938417;430319.0964458635;413488.24991588667;455969.6482529023;454842.94378697337;;168517.74571465285;471492.10713068635;201525.73485946225;226566.85420850717;273.7764750127718;3290108.3768078;1273187.911265058;214073.1578031986;0.0;0;213;234;0;0;0;0;8;63;69;1346355346979.7256;501203028785.1286;951613670169.1532;33506.16454962017;5984.254585345468;221.60614597802805;4337.245701990858;2929044.818550325;1134138.5130346;53901.54336653524;662068.030805161;4.213598701614925;0.29011955013334795
6188;2019-01-29 00:08:37.857;758;183;111;110;105;46;169;23;56;30;577;554;51;88;223;222;241;185;179;176;167;17;545;355;362;132;360;249;546;-2.0;84.0;704.0;94.0;114.0;0;80;62;1;0;0;0;0;0;0;1;0;0;0;0;27344.60546875;8586.2822265625;0.0;1039.58361816406;402.0;63101;;;Calculated values ==>;1548716917.857;348.96000000000004;291.46000000000004;284.26000000000005;284.16;283.66;277.76000000000005;273.8482719121499;290.06;275.46000000000004;278.76000000000005;276.16;330.86;328.56;278.26000000000005;281.96000000000004;295.46000000000004;295.36;297.26000000000005;291.66;290.76000000000005;289.86;;313.36;274.86;240.83765695389522;260.9983114674233;273.8482719121499;291.06;5450000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2490000.0;5460000.0;0.0;0.014;0.11733333333333333;0.015666666666666666;0.019;0.019;;8586.2822265625;0.0;1039.58361816406;27344.60546875;509678.3637722874;413165.12892956054;226873.63332849115;226587.2862172849;225166.34667516092;430477.46260093397;454984.3640256855;458774.03931581206;472756.67973813636;515127.37420673174;512767.9149327072;458176.05790412496;462554.64318568597;462697.81320866785;463315.15122866345;430338.589301443;413899.7426769738;455969.6482529023;454701.3540030205;;168935.5661677829;471492.10713068635;201560.78847953188;226873.63332849115;273.79015848408153;3290571.0594063955;1273337.6669270482;214090.73775932755;0.0;0;213;234;0;0;0;0;8;63;69;1346572550600.3262;501282230105.34766;951763672669.568;30179.68809812354;4228.923992201419;230.14385274256895;4328.726692816058;2929575.5428357814;1134223.624274812;53905.30801261138;662140.2484455914;4.0482054564713845;0.26347777387424437
6189;2019-01-29 00:09:37.847;760;182;111;110;105;47;169;24;54;30;574;552;50;92;223;222;241;183;179;176;167;17;542;355;362;132;360;248;544;0.0;79.0;667.0;94.0;114.0;0;79;50;1;0;0;0;0;0;0;1;0;0;0;0;26736.03125;7928.56591796875;0.0;1018.72192382812;403.0;63102;;;Calculated values ==>;1548716977.847;349.16;291.36;284.26000000000005;284.16;283.66;277.86;273.8482719121499;290.06;275.56;278.56;276.16;330.56;328.36;278.16;282.36;295.46000000000004;295.36;297.26000000000005;291.46000000000004;290.76000000000005;289.86;;313.46000000000004;274.86;240.83765695389522;260.85938512811435;273.8482719121499;291.06;5420000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2480000.0;5440000.0;0.0;0.013166666666666667;0.11116666666666666;0.015666666666666666;0.019;0.019;;7928.56591796875;0.0;1018.72192382812;26736.03125;510187.6527035134;413628.9936938134;226915.05645919044;226628.2969396931;225205.38267147745;430477.46260093397;454984.3640256855;458693.8975263324;472756.67973813636;514906.21104914875;512650.45215706737;458216.10183566535;463171.1762685321;462697.81320866785;463315.15122866345;431111.440045582;413992.5003723105;455969.6482529023;454701.3540030205;;169353.38768963216;471492.10713068635;201553.54602462865;226915.05645919044;273.78733158294057;3291021.656265337;1273475.267723772;214107.88744668767;0.0;0;213;234;0;0;0;0;8;63;69;1346789714399.4976;501361416905.04553;951912747818.9993;28585.4357419394;4229.037457328237;225.39937236474137;4327.939653332771;2930065.1705810195;1134294.095539454;53909.10357344053;662212.3753083864;4.176440155462869;0.27177606167392776
6190;2019-01-29 00:10:37.897;760;181;111;111;106;48;169;23;54;30;572;550;50;98;223;223;241;183;179;176;167;18;542;356;362;132;361;247;544;-2.0;77.0;632.0;73.0;114.0;0;80;38;1;0;0;0;0;0;0;1;0;0;0;0;26009.654296875;7227.5625;0.0;1027.91296386719;404.0;63103;;;Calculated values ==>;1548717037.897;349.16;291.26000000000005;284.26000000000005;284.26000000000005;283.76000000000005;277.96000000000004;273.955091788801;290.06;275.46000000000004;278.56;276.16;330.36;328.16;278.16;282.96000000000004;295.46000000000004;295.46000000000004;297.26000000000005;291.46000000000004;290.76000000000005;289.86;;313.56;274.96000000000004;240.83765695389522;260.72004837742526;273.955091788801;291.06;5420000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2470000.0;5440000.0;0.0;0.012833333333333334;0.10533333333333333;0.012166666666666666;0.019;0.019;;7227.5625;0.0;1027.91296386719;26009.654296875;510187.6527035134;413261.04569832893;226915.05645919044;226915.05645919044;225488.54607163643;430412.23801567365;454984.3640256855;458852.32562542724;472756.67973813636;514787.7206448205;512533.1942592722;458375.611976014;464016.2170648988;462547.07517204626;463297.66702555475;431111.440045582;413992.5003723105;455969.6482529023;454701.3540030205;;169771.2103021376;471589.48105234385;201851.39994096215;226915.05645919044;273.90800934104516;3291461.5699357744;1273601.674045215;214124.95695021495;0.0;0;213;234;0;0;0;0;8;63;69;1347007095400.188;501440682905.2973;952061371569.4713;27070.76417209699;3281.813320188477;219.69305914031753;4327.939653332771;2930529.3587498325;1134356.7381214849;53912.81576796786;662284.5677464443;4.227522734155148;0.26428056330962046
6191;2019-01-29 00:11:37.877;762;181;111;111;107;50;169;25;55;30;570;548;53;107;223;223;241;183;179;176;168;19;544;357;362;132;362;251;545;-3.0;80.0;359.0;66.0;114.0;0;80;34;1;0;0;0;0;0;0;1;0;0;0;0;25838.203125;7034.45849609375;0.0;1040.70959472656;405.0;63104;;;Calculated values ==>;1548717097.877;349.36;291.26000000000005;284.26000000000005;284.26000000000005;283.86;278.16;274.0616903277293;290.06;275.66;278.66;276.16;330.16;327.96000000000004;278.46000000000004;283.86;295.46000000000004;295.46000000000004;297.26000000000005;291.46000000000004;290.76000000000005;289.96000000000004;;313.66;275.06;240.83765695389522;261.27494424493943;274.0616903277293;291.06;5440000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2510000.0;5450000.0;0.0;0.013333333333333334;0.05983333333333333;0.011000000000000001;0.019;0.019;;7034.45849609375;0.0;1040.70959472656;25838.203125;510258.7187408932;412839.4487628918;226894.3199485828;226894.3199485828;225752.48211634322;430346.717906069;454984.3640256855;458336.42047005193;472756.67973813636;514236.50373917894;511974.7037148292;458096.219176611;464472.1828060335;462396.02367842785;463148.1647397199;430597.6003265398;413581.5929919801;455969.6482529023;454842.94378697337;;170189.03402730724;471686.8381748198;202068.34282062453;226894.3199485828;273.9970463149897;3291893.4913926013;1273720.484603495;214142.18972536828;0.0;0;213;234;0;0;0;0;8;63;69;1347224223000.257;501519856505.3225;952210721769.5188;15333.37331269074;2965.803448896148;226.88009779412923;4331.023852929421;2930882.608773047;1134408.784240086;53916.53597046251;662356.7017230097;2.830539309552443;0.16865722034510394
6192;2019-01-29 00:12:37.848;762;183;112;112;108;50;169;25;58;30;571;548;56;112;224;223;241;186;179;176;168;20;553;357;362;132;362;255;555;-2.0;79.0;675.0;51.0;114.0;0;80;43;1;0;0;0;0;0;0;1;0;0;0;0;26431.533203125;7686.37158203125;0.0;1057.51489257812;407.0;63105;;;Calculated values ==>;1548717157.848;349.36;291.46000000000004;284.36;284.36;283.96000000000004;278.16;274.0616903277293;290.06;275.66;278.96000000000004;276.16;330.26000000000005;327.96000000000004;278.76000000000005;284.36;295.56;295.46000000000004;297.26000000000005;291.76000000000005;290.76000000000005;289.96000000000004;;313.86;275.16;240.83765695389522;261.82340779136865;274.0616903277293;291.06;5530000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2550000.0;5550000.0;0.0;0.013166666666666667;0.1125;0.0085;0.019;0.019;;7686.37158203125;0.0;1057.51489257812;26431.533203125;509469.77604529524;250033.15051479047;226974.91020018916;226974.91020018916;225838.1763250024;430346.717906069;454984.3640256855;458058.45378164854;472756.67973813636;513992.04310497415;511620.3753576789;457816.55385891977;464468.05220378144;462529.5463882496;463148.1647397199;428213.3721158971;251207.8992395357;455969.6482529023;454842.94378697337;;171024.68490186572;471784.17857572425;202166.1667248624;226974.91020018916;274.03511736053684;3292328.861997468;1273843.0988951575;214159.6664782344;0.0;0;213;234;0;0;0;0;8;63;69;1347441318020.0984;501599018225.2646;952362448399.4078;28787.88229388844;2291.753100732326;2330.572059538758;4329.4926381488995;2931250.1081922203;1134452.5760350316;53937.837770909064;662428.83781108;4.316124208828367;0.24693290643121651
6193;2019-01-29 00:13:37.848;764;186;112;112;109;52;169;25;59;30;575;551;56;111;224;224;241;190;179;176;168;21;555;358;362;132;363;255;557;0.0;80.0;474.0;19.0;114.0;0;81;43;1;0;0;0;0;0;0;1;0;0;0;0;26427.6875;7702.42041015625;0.0;1066.37145996094;408.0;63106;;;Calculated values ==>;1548717217.848;349.56000000000006;291.76000000000005;284.36;284.36;284.06;278.36;274.1680685717883;290.06;275.66;279.06;276.16;330.66;328.26000000000005;278.76000000000005;284.26000000000005;295.56;295.56;297.26000000000005;292.16;290.76000000000005;289.96000000000004;;313.96000000000004;275.26000000000005;240.83765695389522;261.82340779136865;274.1680685717883;291.06;5550000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2550000.0;5570000.0;0.0;0.013333333333333334;0.079;0.0031666666666666666;0.019;0.019;;7702.42041015625;0.0;1066.37145996094;26427.6875;509541.97927955305;251101.17795168798;226934.15794903602;226934.15794903602;226081.736148963;430280.9020939914;454984.3640256855;458179.2719030573;472756.67973813636;514403.8990935423;511930.0715830512;457816.55385891977;464351.30237818667;462378.4611214822;463130.76999981416;427666.4225554411;411111.06218014384;455969.6482529023;454842.94378697337;;171442.51209473662;471881.50233233685;202462.69395752824;226934.15794903602;274.15496838493004;3292769.355503327;1273971.3388284256;214177.36553117223;0.0;0;213;234;0;0;0;0;8;63;69;1347658518020.0984;501678218225.2646;952515448399.4078;20201.609657696794;853.1595598535606;220.73813833729676;4330.2669309208095;2931658.3539584833;1134478.7836405365;53959.098689224695;662501.0024741556;2.9201028677701135;0.15342769261520903
6194;2019-01-29 00:14:37.869;766;187;112;112;109;53;169;26;60;31;579;554;56;111;225;224;241;189;179;176;168;21;554;359;362;133;364;256;556;-1.0;82.0;715.0;0.0;114.0;0;80;43;1;0;0;0;0;0;0;1;0;0;0;0;26404.716796875;7672.7685546875;0.0;1064.10314941406;407.0;63107;;;Calculated values ==>;1548717277.869;349.76;291.86;284.36;284.36;284.06;278.46000000000004;274.27422755570615;290.06;275.76000000000005;279.16;276.26000000000005;331.06;328.56;278.76000000000005;284.26000000000005;295.66;295.56;297.26000000000005;292.06;290.76000000000005;289.96000000000004;;313.86;275.26000000000005;241.05796691057077;261.9595390733887;274.27422755570615;291.06;5540000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2560000.0;5560000.0;0.0;0.013666666666666666;0.11916666666666667;0.0;0.019;0.019;;7672.7685546875;0.0;1064.10314941406;26404.716796875;509877.5148479254;251551.24320648852;226954.50991667574;226954.50991667574;226101.4974220925;430214.79039162316;454984.3640256855;458140.1973536295;472723.10170879104;514729.2526608041;512151.3922566894;457655.63067567954;464204.3336043849;462361.0238596793;462980.92809904646;427940.7183745549;411156.2656500391;455969.6482529023;454842.94378697337;;171024.68490186572;471749.2581616372;202758.08115945454;226954.50991667574;274.27422755570615;3293209.7796329753;1274099.5102472382;214195.12570010754;0.0;0;213;234;0;0;0;0;8;63;69;1347875794039.767;501757746050.1433;952668802054.174;30433.035513139184;0.0;229.3875205683827;4329.880243535655;2932080.457018645;1134485.8957919064;53962.85104924302;662573.1956259286;4.005129577536996;0.21526697918266563
6195;2019-01-29 00:15:37.859;767;188;112;111;109;53;169;26;62;31;583;557;57;110;225;224;241;191;179;176;168;22;556;359;362;133;364;257;557;-3.0;79.0;455.0;20.0;114.0;0;81;47;1;0;0;0;0;0;0;1;0;0;0;0;26625.66796875;7893.263671875;0.0;1072.39929199219;408.0;63108;;;Calculated values ==>;1548717337.859;349.86;291.96000000000004;284.36;284.26000000000005;284.06;278.46000000000004;274.27422755570615;290.06;275.76000000000005;279.36;276.26000000000005;331.46000000000004;328.86;278.86;284.16;295.66;295.56;297.26000000000005;292.26000000000005;290.76000000000005;289.96000000000004;;313.96000000000004;275.36;241.05796691057077;262.0952818180154;274.27422755570615;291.06;5560000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2570000.0;5570000.0;0.0;0.013166666666666667;0.07583333333333334;0.0033333333333333335;0.019;0.019;;7893.263671875;0.0;1072.39929199219;26625.66796875;509826.25965023617;410295.9558455669;226934.15794903602;226649.31038536667;226081.736148963;430214.79039162316;454984.3640256855;458222.31918054936;472723.10170879104;515054.9812494948;512373.0171462541;457615.8751958574;463939.7892778893;462361.0238596793;462980.92809904646;427390.4568595802;411509.7758049635;455969.6482529023;454842.94378697337;;171442.51209473662;471846.71735943656;202721.1807657975;226934.15794903602;274.2599150683755;3293651.6258527804;1274229.205562991;214212.9269197576;0.0;0;213;234;0;0;0;0;8;63;69;1348092957839.8015;501837532750.156;952822676404.1984;19375.502996452018;897.0851219787969;209.0956338857865;4330.2669309208095;2932495.458994432;1134493.370255306;53966.50446652634;662645.3514910784;2.7674418259121345;0.14478203204069087
6196;2019-01-29 00:16:37.859;768;190;111;111;107;54;169;26;64;32;586;560;57;109;226;224;241;192;179;176;168;22;553;361;362;133;365;258;554;0.0;79.0;399.0;91.0;114.0;0;81;49;1;0;0;0;0;0;0;1;0;0;0;0;26729.498046875;7924.6083984375;0.0;1078.59289550781;408.0;63109;;;Calculated values ==>;1548717397.859;349.96000000000004;292.16;284.26000000000005;284.26000000000005;283.86;278.56;274.4858918419099;290.06;275.76000000000005;279.56;276.36;331.76000000000005;329.16;278.86;284.06;295.76000000000005;295.56;297.26000000000005;292.36;290.76000000000005;289.96000000000004;;313.96000000000004;275.36;241.05796691057077;262.23063862743834;274.4858918419099;291.06;5530000.0;3610000.0;3620000.0000000005;1330000.0;3650000.0;2580000.0;5540000.0;0.0;0.013166666666666667;0.0665;0.015166666666666667;0.019;0.019;;7924.6083984375;0.0;1078.59289550781;26729.498046875;510212.4198877181;412420.9545810112;226709.90989288548;226709.90989288548;225575.2067312768;430081.6785162784;454984.3640256855;458304.8186297473;472820.39598721155;515278.0371803349;512594.9452589853;457454.4531147289;463674.4105167132;462343.71219919814;462680.31809272245;428213.3721158971;413177.15693683183;455969.6482529023;454842.94378697337;;171442.51209473662;471846.71735943656;203099.73600723766;226709.90989288548;274.4159148823429;3294096.252236244;1274361.021163577;214230.85185465342;0.0;0;213;234;0;0;0;0;8;63;69;1348310157839.8015;501917332750.156;952977176404.1984;16971.137994396893;4075.995883841683;197.9768331910257;4334.52764398767;2932798.3476693556;1134534.812597021;53969.89673708531;662717.558112536;2.841171436722145;0.18275079287854115
6197;2019-01-29 00:17:37.850;769;189;110;110;107;53;169;27;66;32;589;563;57;108;226;224;241;191;179;176;168;23;554;359;362;133;364;259;555;0.0;78.0;391.0;0.0;114.0;0;82;54;1;0;0;0;0;0;0;1;0;0;0;0;27022.890625;8280.908203125;0.0;1083.03271484375;408.0;63110;;;Calculated values ==>;1548717457.85;350.06000000000006;292.06;284.16;284.16;283.86;278.46000000000004;274.27422755570615;290.06;275.86;279.76000000000005;276.36;332.06;329.46000000000004;278.86;283.96000000000004;295.76000000000005;295.56;297.26000000000005;292.26000000000005;290.76000000000005;289.96000000000004;;313.96000000000004;275.46000000000004;241.05796691057077;262.3656120759269;274.27422755570615;291.06;5540000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2590000.0;5550000.0;0.0;0.013000000000000001;0.06516666666666666;0.0;0.019;0.019;;8280.908203125;0.0;1083.03271484375;27022.890625;510248.77750418545;411599.12119771366;226405.13032286434;226405.13032286434;225555.73639277116;430214.79039162316;454984.3640256855;458387.69506395434;472820.39598721155;515501.3893822009;512817.17560554843;457292.63687564747;463408.1884626382;462494.8638479254;462980.92809904646;427940.7183745549;412377.0396431636;455969.6482529023;454842.94378697337;;171442.51209473662;471944.1597200548;202758.08115945454;226405.13032286434;274.27422755570615;3294544.1216175538;1274496.0468782193;214248.86269935544;0.0;0;213;234;0;0;0;0;8;63;69;1348527325259.5737;501997120780.07227;953132253139.0356;16658.529839443236;0.0;202.32782350808645;4340.318455818071;2933078.552863925;1134568.7741343558;53973.23210884015;662789.8376530675;2.2641296335056764;0.10433871540973393
6198;2019-01-29 00:18:37.870;770;188;110;109;105;52;169;26;67;32;593;566;58;105;226;225;241;190;179;176;168;23;553;359;362;133;363;259;554;-2.0;76.0;381.0;70.0;114.0;0;83;59;1;0;0;0;0;0;0;1;0;0;0;0;27204.0390625;8484.068359375;0.0;1094.32800292969;409.0;63111;;;Calculated values ==>;1548717517.87;350.16;291.96000000000004;284.16;284.06;283.66;278.36;274.27422755570615;290.06;275.76000000000005;279.86;276.36;332.46000000000004;329.76000000000005;278.96000000000004;283.66;295.76000000000005;295.66;297.26000000000005;292.16;290.76000000000005;289.96000000000004;;314.06;275.46000000000004;241.05796691057077;262.3656120759269;274.27422755570615;291.06;5530000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.012666666666666666;0.0635;0.011666666666666665;0.019;0.019;;8484.068359375;0.0;1094.32800292969;27204.0390625;510459.5959323761;411644.6103821836;226425.17936498643;226141.15807206248;225011.98481579847;430214.79039162316;454984.3640256855;458508.91921568644;472820.39598721155;515913.6821157799;513127.28723699256;457414.67490995815;463054.1026232756;462645.70173229097;463113.4986451415;428213.3721158971;412420.9545810112;455969.6482529023;454842.94378697337;;171860.34048652687;471944.1597200548;202622.07996499562;226425.17936498643;274.22145992080607;3294996.1633284995;1274635.801585575;214267.013420222;0.0;0;213;234;0;0;0;0;8;63;69;1348744597659.5046;502076947380.0469;953287704938.9862;16248.814292418867;3142.0909304756906;200.03728877522101;4339.9375240177515;2933352.872140893;1134594.9669534652;53976.586269122316;662862.1972313654;2.4984224008380296;0.1513249146650432
6199;2019-01-29 00:19:37.860;769;187;110;109;104;51;169;26;68;32;596;569;57;103;226;225;241;188;179;176;168;24;551;358;362;133;363;259;552;-1.0;79.0;424.0;0.0;114.0;0;83;62;1;0;0;0;0;0;0;1;0;0;0;0;27455.130859375;8735.08203125;0.0;1093.22497558594;409.0;63112;;;Calculated values ==>;1548717577.86;350.06000000000006;291.86;284.16;284.06;283.56;278.26000000000005;274.1680685717883;290.06;275.76000000000005;279.96000000000004;276.36;332.76000000000005;330.06;278.86;283.46000000000004;295.76000000000005;295.66;297.26000000000005;291.96000000000004;290.76000000000005;289.96000000000004;;314.06;275.56;241.05796691057077;262.3656120759269;274.1680685717883;291.06;5510000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2590000.0;5520000.0;0.0;0.013166666666666667;0.07066666666666667;0.0;0.019;0.019;;8735.08203125;0.0;1093.22497558594;27455.130859375;510510.3770402374;412126.3827081116;226465.41907476954;226181.00418594142;224769.33514882115;430280.9020939914;454984.3640256855;458630.05528713466;472820.39598721155;516222.79042612744;513437.2932930868;457292.63687564747;462817.682310074;462645.70173229097;463263.0670591279;428753.86084684223;412510.35525449144;455969.6482529023;454842.94378697337;;171860.34048652687;472041.5853210863;202496.42290420205;226465.41907476954;274.1680685717883;3295451.5804957403;1274779.2705900331;214285.23999011118;0.0;0;213;234;0;0;0;0;8;63;69;1348961761459.539;502156734080.0596;953443079039.0109;18100.11002172724;0.0;213.87282363261875;4339.172969531873;2933639.06547005;1134621.1466805416;53980.03494518444;662934.5110978363;2.304888909059887;0.10904175900603127
6200;2019-01-29 00:20:37.861;768;185;110;109;103;50;169;26;69;32;598;571;57;101;225;226;241;187;179;176;168;24;549;357;362;133;362;258;550;130.0;78.0;343.0;45.0;114.0;0;84;63;1;0;0;0;0;0;0;1;0;0;0;0;27445.3359375;8675.8701171875;0.0;1086.31298828125;410.0;63113;;;Calculated values ==>;1548717637.861;349.96000000000004;291.66;284.16;284.06;283.46000000000004;278.16;274.0616903277293;290.06;275.76000000000005;280.06;276.36;332.96000000000004;330.26000000000005;278.86;283.26000000000005;295.66;295.76000000000005;297.26000000000005;291.86;290.76000000000005;289.96000000000004;;314.16;275.56;241.05796691057077;262.23063862743834;274.0616903277293;291.06;5490000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2580000.0;5500000.0;0.021666666666666667;0.013000000000000001;0.05716666666666667;0.007500000000000001;0.019;0.04066666666666667;;8675.8701171875;0.0;1086.31298828125;27445.3359375;510561.2823798433;412219.46467945963;226505.84899828417;226221.03737434192;224526.78824247757;430346.717906069;454984.3640256855;458909.56265178975;472820.39598721155;516513.89276406646;513731.0335946176;457454.4531147289;462731.2103087903;462662.94749955734;463544.24104893836;429288.0966613179;412979.2520416587;455969.6482529023;454842.94378697337;;172278.17009871884;472041.5853210863;202166.82562497168;213538.33654528979;274.0353737092207;3295909.0920120445;1274924.3642765258;214303.40310924058;0.0;0;213;234;0;0;0;0;8;63;69;1349178965080.1396;502236535410.2803;953598181624.4398;14677.126466699767;2024.0606977208595;212.01498005557016;9813.054027828466;2933912.213660603;1134638.0141341889;53983.58406937607;663052.4482887276;2.737733546232367;0.10457155510247183
6201;2019-01-29 00:21:37.851;767;184;110;110;103;48;169;25;69;32;599;573;58;101;224;226;241;186;179;176;168;24;545;357;362;132;362;257;546;327.0;83.0;497.0;168.0;114.0;0;83;63;1;0;0;0;0;0;0;1;0;0;0;0;27368.267578125;8645.6328125;0.0;1086.05358886719;408.0;63114;;;Calculated values ==>;1548717697.851;349.86;291.56;284.16;284.16;283.46000000000004;277.96000000000004;274.0616903277293;290.06;275.66;280.06;276.36;333.06;330.46000000000004;278.96000000000004;283.26000000000005;295.56;295.76000000000005;297.26000000000005;291.76000000000005;290.76000000000005;289.96000000000004;;313.96000000000004;275.56;240.83765695389522;262.0952818180154;274.0616903277293;291.06;5450000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2570000.0;5460000.0;0.0545;0.013833333333333333;0.08283333333333333;0.028;0.019;0.0735;;8645.6328125;0.0;1086.05358886719;27368.267578125;510786.39804349514;413534.6774420643;226587.2862172849;226587.2862172849;224602.83680529182;430346.717906069;454984.3640256855;459067.65107013966;472950.9869074988;516701.7638244138;514024.35645943106;457737.34308384603;462881.1358344331;462529.5463882496;463544.24104893836;430338.589301443;414260.4934188599;455969.6482529023;454842.94378697337;;171442.51209473662;472173.3745042847;202102.79049909697;208432.11592284625;274.01045538667546;3296365.795911409;1275068.6860766532;214321.50314687722;0.0;0;213;234;0;0;0;0;8;63;69;1349396128880.174;502316022160.2929;953752655874.4644;21285.255950634702;7561.976352145257;222.41365970906648;18111.195848013343;2934211.8502330417;1134717.8844623435;53987.20370466824;663285.1115873829;4.8481670971101165;0.21680269809562208
6202;2019-01-29 00:22:37.872;765;182;110;110;104;48;169;25;69;32;600;574;59;101;224;227;241;184;179;176;168;24;547;355;362;132;360;257;548;12.0;79.0;533.0;60.0;114.0;0;83;63;1;0;0;0;0;0;0;1;0;0;0;0;27508.37109375;8661.54296875;0.0;1084.21081542969;408.0;63115;;;Calculated values ==>;1548717757.872;349.66;291.36;284.16;284.16;283.56;277.96000000000004;273.8482719121499;290.06;275.66;280.06;276.36;333.16;330.56;279.06;283.26000000000005;295.56;295.86;297.26000000000005;291.56;290.76000000000005;289.96000000000004;;313.96000000000004;275.56;240.83765695389522;262.0952818180154;273.8482719121499;291.06;5470000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2570000.0;5480000.0;0.002;0.013166666666666667;0.08883333333333333;0.01;0.019;0.020999999999999998;;8661.54296875;0.0;1084.21081542969;27508.37109375;510366.01498721685;411928.78642337635;226546.4708121216;226546.4708121216;224845.77224265877;430477.46260093397;454984.3640256855;459067.65107013966;472950.9869074988;516804.6002406327;514127.4684603793;457858.72095545434;462881.1358344331;462830.7780603107;463972.5866278886;429816.2767563059;412695.35991861223;455969.6482529023;454842.94378697337;;171442.51209473662;472173.3745042847;201632.62957466597;224173.72402760203;273.81819266935895;3296823.2612898396;1275212.9630205396;214339.59501348995;0.0;0;213;234;0;0;0;0;8;63;69;1349613404899.8428;502395249880.17206;953906909844.229;22868.811076181246;2705.407449296187;225.42540502963317;4844.053614946797;2934579.9295737324;1134803.4759404277;53990.93700306597;663476.4722854266;3.144312715471826;0.18477310648641612
6203;2019-01-29 00:23:37.852;764;183;111;110;104;48;169;24;69;32;601;575;61;101;223;227;241;185;179;176;168;23;548;355;362;132;360;256;549;136.0;79.0;526.0;161.0;114.0;0;83;62;1;0;0;0;0;0;0;1;0;0;0;0;27400.57421875;8670.396484375;0.0;1078.20874023438;409.0;63116;;;Calculated values ==>;1548717817.852;349.56000000000006;291.46000000000004;284.26000000000005;284.16;283.56;277.96000000000004;273.8482719121499;290.06;275.56;280.06;276.36;333.26000000000005;330.66;279.26000000000005;283.26000000000005;295.46000000000004;295.86;297.26000000000005;291.66;290.76000000000005;289.96000000000004;;314.06;275.46000000000004;240.83765695389522;261.9595390733887;273.8482719121499;291.06;5480000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2560000.0;5490000.0;0.02266666666666667;0.013166666666666667;0.08766666666666666;0.026833333333333334;0.019;0.04166666666666667;;8670.396484375;0.0;1078.20874023438;27400.57421875;510155.3867053169;411880.1009978568;226811.87057994117;226526.1358131781;224826.59767494642;430477.46260093397;454984.3640256855;459225.3714847214;472950.9869074988;516992.17262997385;514317.2649305021;458261.1180039729;463030.7466937289;462697.81320866785;463972.5866278886;429552.9317465094;412648.34060041176;455969.6482529023;454842.94378697337;;171860.34048652687;472076.1002201579;201538.597787494;213063.21018084988;273.78149651934547;3297280.683309408;1275357.3477050853;214357.60916973854;0.0;0;213;234;0;0;0;0;8;63;69;1349830532499.9119;502474423480.19727;954060758544.278;22590.5404941236;7259.4229819431475;222.5771167569522;10074.155566921812;2934958.631227629;1134886.4885139633;53994.66911296393;663600.7492558451;4.118198986907294;0.24256931700148085
6204;2019-01-29 00:24:37.872;763;182;111;110;106;48;169;25;69;32;601;575;62;102;223;227;241;184;178;176;168;24;547;355;362;132;360;256;548;311.0;81.0;528.0;183.0;114.0;0;81;61;1;0;0;0;0;0;0;1;0;0;0;0;27301.451171875;8544.0146484375;0.0;1067.89208984375;408.0;63117;;;Calculated values ==>;1548717877.872;349.46000000000004;291.36;284.26000000000005;284.16;283.76000000000005;277.96000000000004;273.8482719121499;290.06;275.66;280.06;276.36;333.26000000000005;330.66;279.36;283.36;295.46000000000004;295.86;297.26000000000005;291.56;290.76000000000005;289.96000000000004;;313.96000000000004;275.56;240.83765695389522;261.9595390733887;273.8482719121499;290.96000000000004;5470000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2560000.0;5480000.0;0.05183333333333333;0.013500000000000002;0.08800000000000001;0.030500000000000003;0.019;0.07083333333333333;;8544.0146484375;0.0;1067.89208984375;27301.451171875;510119.5370165681;411928.78642337635;226832.40886566712;226546.4708121216;225409.8893151775;430477.46260093397;454984.3640256855;459225.3714847214;472950.9869074988;516992.17262997385;514317.2649305021;458381.9511677081;463148.42168912245;462697.81320866785;463972.5866278886;429816.2767563059;412695.35991861223;455969.6482529023;454842.94378697337;;171442.51209473662;472173.3745042847;201570.5083657954;208346.64167634922;273.79395217950236;3297736.685470922;1275500.848948955;214375.49930470804;0.0;0;213;234;0;0;0;0;8;63;69;1350047804899.8428;502553649880.1721;954214409744.2291;22673.627954465494;8253.387417223925;231.13237730886442;17460.154732835876;2935335.9583650483;1135015.8050250553;53998.45128571743;663830.2783257987;5.058132980858264;0.24044276620442917
6205;2019-01-29 00:25:37.873;762;183;111;110;106;49;169;25;69;32;601;576;63;102;223;228;241;186;179;176;168;24;550;356;362;132;360;256;551;162.0;82.0;723.0;146.0;114.0;0;81;61;1;0;0;0;0;0;0;1;0;0;0;0;27438.154296875;8637.935546875;0.0;1068.45385742188;408.0;63118;;;Calculated values ==>;1548717937.873;349.36;291.46000000000004;284.26000000000005;284.16;283.76000000000005;278.06;273.955091788801;290.06;275.66;280.06;276.36;333.26000000000005;330.76000000000005;279.46000000000004;283.36;295.46000000000004;295.96000000000004;297.26000000000005;291.76000000000005;290.76000000000005;289.96000000000004;;313.96000000000004;275.56;240.83765695389522;261.9595390733887;273.955091788801;291.06;5500000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2560000.0;5510000.0;0.027000000000000003;0.013666666666666666;0.12050000000000001;0.024333333333333332;0.019;0.046;;8637.935546875;0.0;1068.45385742188;27438.154296875;509733.2493048235;250238.32788882943;226770.9408044987;226485.61015559043;225351.37291809832;430412.23801567365;454984.3640256855;459225.3714847214;472950.9869074988;516992.17262997385;514420.27817668236;458502.6972995993;463148.42168912245;462697.81320866785;463955.8763240681;429021.7478018195;412172.66196668637;455969.6482529023;454842.94378697337;;171442.51209473662;472173.3745042847;201862.14105167333;212150.5583408838;273.91219519054647;3298192.8564520003;1275644.0342534583;214393.30248429513;0.0;0;213;234;0;0;0;0;8;63;69;1350265008519.5803;502632851200.0764;954368012304.0436;31012.2692671823;6577.573347346876;230.27083974681977;11163.84973052012;2935783.3482977296;1135139.3984244664;54002.29637660536;664068.8156715947;5.046568929442663;0.2863239115962864
6206;2019-01-29 00:26:37.853;762;185;111;110;106;49;169;26;70;32;602;576;65;102;223;228;241;187;179;176;168;24;550;357;362;132;362;259;551;139.0;81.0;590.0;229.0;114.0;0;80;68;1;0;0;0;0;0;0;1;0;0;0;0;27884.146484375;9017.7939453125;0.0;1072.71057128906;407.0;63119;;;Calculated values ==>;1548717997.853;349.36;291.66;284.26000000000005;284.16;283.76000000000005;278.06;274.0616903277293;290.06;275.76000000000005;280.16;276.36;333.36;330.76000000000005;279.66;283.36;295.46000000000004;295.96000000000004;297.26000000000005;291.86;290.76000000000005;289.96000000000004;;313.86;275.56;240.83765695389522;262.3656120759269;274.0616903277293;291.06;5500000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2590000.0;5510000.0;0.023166666666666665;0.013500000000000002;0.09833333333333334;0.03816666666666667;0.019;0.042166666666666665;;9017.7939453125;0.0;1072.71057128906;27884.146484375;509733.2493048235;411784.30806472205;226770.9408044987;226485.61015559043;225351.37291809832;430346.717906069;454984.3640256855;458872.0650174507;472950.9869074988;516840.72573523433;514160.23688403965;458266.3823707546;462699.3621607863;462396.02367842785;463807.71923720936;429021.7478018195;412555.8353376608;455969.6482529023;454842.94378697337;;171024.68490186572;472173.3745042847;202048.6027131029;213188.31236693342;273.9893609545277;3298653.721952266;1275791.1162889136;214411.13957352776;0.0;0;213;234;0;0;0;0;8;63;69;1350482136119.6494;502712024800.10156;954522460804.0927;25254.3071265942;10309.762123363438;222.28981826614282;10189.770291545017;2936252.080138448;1135280.079310835;54006.06645831039;664246.7031895573;4.556375678156217;0.2993872227369303
6207;2019-01-29 00:27:37.853;763;187;111;110;107;50;169;26;70;32;605;578;66;99;224;228;241;189;179;176;168;25;556;357;362;133;362;261;557;132.0;80.0;984.0;153.0;114.0;0;80;79;1;0;0;0;0;0;0;1;0;0;0;0;28398.25;9725.7138671875;0.0;1090.40490722656;409.0;63120;;;Calculated values ==>;1548718057.853;349.46000000000004;291.86;284.26000000000005;284.16;283.86;278.16;274.0616903277293;290.06;275.76000000000005;280.16;276.36;333.66;330.96000000000004;279.76000000000005;283.06;295.56;295.96000000000004;297.26000000000005;292.06;290.76000000000005;289.96000000000004;;314.06;275.66;241.05796691057077;262.63441904999945;274.0616903277293;291.06;5560000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2610000.0;5570000.0;0.022000000000000002;0.013333333333333334;0.164;0.025500000000000002;0.019;0.041;;9725.7138671875;0.0;1090.40490722656;28398.25;509329.99346756784;251497.0071206313;226649.31038536667;226365.17284227416;225516.9295716143;430346.717906069;454984.3640256855;458554.57631565107;472820.39598721155;516980.24963562156;514193.3290809292;458067.99001765647;462041.5365857274;462529.5463882496;463807.71923720936;427390.4568595802;410706.54676073755;455969.6482529023;454842.94378697337;;171860.34048652687;472138.9942397944;202152.32810161135;213504.58818432724;274.0297331160984;3299122.741922969;1275947.312187351;214429.16553584873;0.0;0;213;234;0;0;0;0;8;63;69;1350699336119.6494;502791524800.10156;954678460804.0927;42049.96870710252;6884.659986523668;222.45213465123516;9894.872579708492;2936812.949103729;1135423.3661617509;54009.77264125137;664414.0752134845;5.459625087298001;0.33153568530273264
6208;2019-01-29 00:28:37.884;763;190;110;110;107;51;169;27;69;32;609;581;65;96;224;228;241;193;179;176;168;26;558;359;362;133;364;261;558;-2.0;79.0;922.0;212.0;114.0;0;81;86;1;0;0;0;0;0;0;1;0;0;0;0;29002.05859375;10193.3212890625;0.0;1084.40515136719;408.0;63121;;;Calculated values ==>;1548718117.884;349.46000000000004;292.16;284.16;284.16;283.86;278.26000000000005;274.27422755570615;290.06;275.86;280.06;276.36;334.06;331.26000000000005;279.66;282.76000000000005;295.56;295.96000000000004;297.26000000000005;292.46000000000004;290.76000000000005;289.96000000000004;;313.96000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.27422755570615;291.06;5580000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2610000.0;5580000.0;0.0;0.013166666666666667;0.15366666666666667;0.035333333333333335;0.019;0.019;;10193.3212890625;0.0;1084.40515136719;29002.05859375;509153.93613263924;410661.08281804813;226345.26399939676;226345.26399939676;225497.5927142341;430214.79039162316;454984.3640256855;458433.0642989305;472820.39598721155;517392.466099215;514503.384429779;457946.1176024118;461683.975282502;462227.06044939905;463510.5090081324;426833.4007238846;411859.8641199572;455969.6482529023;454842.94378697337;;171442.51209473662;472236.3865531139;202648.90126524933;226345.26399939676;274.2318701362677;3299601.3249692293;1276113.3899098788;214447.2983168107;0.0;0;213;234;0;0;0;0;8;63;69;1350916648340.1465;502871366030.2842;954835141714.451;39305.49971950901;9525.424480171216;197.15156528504383;4341.455915963956;2937491.261622658;1135560.1875204833;54013.27114538589;664532.7725798566;4.7322952868943515;0.3525122891253717
