;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6209;2019-01-29 00:29:37.864;764;190;110;109;106;52;169;28;65;33;611;583;60;93;226;227;241;192;178;176;168;27;553;361;362;133;366;260;553;-1.0;81.0;633.0;172.0;114.0;0;83;90;1;0;0;0;0;0;0;1;0;0;0;0;29176.69140625;10345.23828125;0.0;1093.7197265625;407.0;63122;;;Calculated values ==>;1548718177.864;349.56000000000006;292.16;284.16;284.06;283.76000000000005;278.36;274.4858918419099;290.06;275.96000000000004;279.66;276.46000000000004;334.26000000000005;331.46000000000004;279.16;282.46000000000004;295.76000000000005;295.86;297.26000000000005;292.36;290.76000000000005;289.96000000000004;;313.86;275.86;241.05796691057077;262.5002047102346;274.4858918419099;290.96000000000004;5530000.0;3610000.0;3620000.0000000005;1330000.0;3660000.0;2600000.0;5530000.0;0.0;0.013500000000000002;0.1055;0.028666666666666667;0.019;0.019;;10345.23828125;0.0;1093.7197265625;29176.69140625;509717.51119106857;412845.1473663945;226445.2755470083;226161.05784588633;225312.58585716016;430081.6785162784;454984.3640256855;458106.44168678863;472917.67418972735;517682.75536838657;514796.3594451221;457497.12217809167;461478.5807847098;462192.24494232045;463079.3272856336;428213.3721158971;413590.4106133878;455969.6482529023;454842.94378697337;;171024.68490186572;472333.7623376517;203155.80074797722;226445.2755470083;274.4376200323587;3300085.986278411;1276284.487521465;214465.44330711899;0.0;0;213;234;0;0;0;0;8;63;69;1351133775940.2156;502951139430.3096;954991389614.5007;26897.2926190446;7716.434898904002;197.4099802838749;4339.555696559336;2938042.7676623426;1135703.8217879673;54016.55806226238;664605.0902293961;3.4225751303617815;0.25004354141564145
6210;2019-01-29 00:30:37.864;764;189;109;109;104;52;169;28;59;33;612;585;53;91;226;227;241;190;179;176;168;28;550;360;362;133;365;258;550;129.0;80.0;525.0;144.0;114.0;0;85;89;1;0;0;0;0;0;0;1;0;0;0;0;28994.599609375;10237.763671875;0.0;1091.35388183594;406.0;63123;;;Calculated values ==>;1548718237.864;349.56000000000006;292.06;284.06;284.06;283.56;278.36;274.38016830617;290.06;275.96000000000004;279.06;276.46000000000004;334.36;331.66;278.46000000000004;282.26000000000005;295.76000000000005;295.86;297.26000000000005;292.16;290.76000000000005;289.96000000000004;;313.76000000000005;275.96000000000004;241.05796691057077;262.23063862743834;274.38016830617;291.06;5500000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2580000.0;5500000.0;0.021500000000000002;0.013333333333333334;0.0875;0.024;0.019;0.0405;;10237.763671875;0.0;1091.35388183594;28994.599609375;509980.39974457194;413720.03103230504;226221.03737434192;226221.03737434192;224807.4667576938;430148.3826014536;454984.3640256855;457697.8658057291;472917.67418972735;517953.86217873084;515174.98036568717;456966.5238690893;461545.5914518605;462343.71219919814;463228.9603270487;429021.7478018195;414083.7466353395;455969.6482529023;454842.94378697337;;170606.85888663295;472431.1216696904;202931.66112693032;213857.54134176538;274.3461549913605;3300570.7470368748;1276456.0125377409;214483.65225385563;0.0;0;213;234;0;0;0;0;8;63;69;1351350975940.2156;503030939430.3096;955146789614.5007;22292.04290939489;6467.987053026242;199.17334888640016;9759.908799030924;2938452.6787917465;1135822.0253042334;54019.8629233388;664722.5857668594;3.417663549413495;0.1966284317678662
6211;2019-01-29 00:31:37.875;764;186;109;109;103;51;169;27;57;34;611;585;49;90;226;227;241;187;179;176;168;28;543;360;362;134;364;254;544;0.0;79.0;450.0;153.0;114.0;0;86;79;1;0;0;0;0;0;0;1;0;0;0;0;28317.51953125;9458.484375;0.0;1073.29614257812;405.0;63124;;;Calculated values ==>;1548718297.875;349.56000000000006;291.76000000000005;284.06;284.06;283.46000000000004;278.26000000000005;274.38016830617;290.06;275.86;278.86;276.56;334.26000000000005;331.66;278.06;282.16;295.76000000000005;295.86;297.26000000000005;291.86;290.76000000000005;289.96000000000004;;313.66;275.96000000000004;241.2770596917726;261.6868853414304;274.38016830617;291.06;5430000.0;3600000.0;3620000.0000000005;1340000.0;3640000.0;2540000.0;5440000.0;0.0;0.013166666666666667;0.075;0.025500000000000002;0.019;0.019;;9458.484375;0.0;1073.29614257812;28317.51953125;510591.90583595086;415057.9893906339;226342.2758422149;226342.2758422149;224641.1213295069;430148.3826014536;454984.3640256855;458097.8040025414;472884.4304738556;518187.03314209677;515518.6039350775;457129.607875444;462035.1132709325;462494.8638479254;463228.9603270487;430855.21027563425;415405.30007411627;455969.6482529023;454842.94378697337;;170189.03402730724;472299.7188790419;202871.10041952887;226342.2758422149;274.32268233161943;3301048.4355892423;1276620.1780293973;214501.69431113862;0.0;0;213;234;0;0;0;0;8;63;69;1351568215759.9187;503111054115.2001;955300417774.2908;19142.00276872594;6870.429770717584;203.4238176533201;4341.512690950411;2938798.025807273;1135933.1991557495;54023.21851480105;664840.1191562869;2.9014437774358597;0.21189306985354858
6212;2019-01-29 00:32:37.865;764;183;109;109;102;49;169;27;56;34;608;583;46;91;225;228;241;184;179;176;168;27;543;356;362;133;361;251;544;-3.0;79.0;175.0;43.0;114.0;0;87;69;1;0;0;0;0;0;0;1;0;0;0;0;27781.697265625;8968.3515625;0.0;1069.05334472656;405.0;63125;;;Calculated values ==>;1548718357.865;349.56000000000006;291.46000000000004;284.06;284.06;283.36;278.06;273.955091788801;290.06;275.86;278.76000000000005;276.56;333.96000000000004;331.46000000000004;277.76000000000005;282.26000000000005;295.66;295.96000000000004;297.26000000000005;291.56;290.76000000000005;289.96000000000004;;313.66;275.86;241.05796691057077;261.27494424493943;273.955091788801;291.06;5430000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2510000.0;5440000.0;0.0;0.013166666666666667;0.029166666666666667;0.007166666666666667;0.019;0.019;;8968.3515625;0.0;1069.05334472656;27781.697265625;510591.90583595086;413992.5003723105;226342.2758422149;226342.2758422149;224360.0059297457;430412.23801567365;454984.3640256855;458456.393904279;473014.93639070686;518131.503226222;515570.6018142486;457252.7963549346;462605.3286917963;462813.44064817444;463955.8763240681;430855.21027563425;414351.7324323658;455969.6482529023;454842.94378697337;;170189.03402730724;472333.7623376517;201837.89879233396;226342.2758422149;273.90274748475554;3301515.851147045;1276773.7094027398;214519.54424805025;0.0;0;213;234;0;0;0;0;8;63;69;1351785379559.9531;503191140765.2128;955451892524.3148;7484.70610743173;1938.5536887414437;217.29579160303427;4341.512690950411;2939019.878066403;1136006.5951165573;54026.72392721262;664912.4656413902;1.3929963379937025;0.06811397140606479
6213;2019-01-29 00:33:37.886;762;181;109;109;102;48;169;26;56;33;604;580;47;96;224;228;241;183;179;176;168;25;542;354;362;133;359;249;543;-2.0;81.0;352.0;30.0;114.0;0;87;57;1;0;0;0;0;0;0;1;0;0;0;0;27071.123046875;8259.115234375;0.0;1064.74035644531;404.0;63126;;;Calculated values ==>;1548718417.886;349.36;291.26000000000005;284.06;284.06;283.36;277.96000000000004;273.7412296467126;290.06;275.76000000000005;278.76000000000005;276.46000000000004;333.56;331.16;277.86;282.76000000000005;295.56;295.96000000000004;297.26000000000005;291.46000000000004;290.76000000000005;289.96000000000004;;313.56;275.66;241.05796691057077;260.9983114674233;273.7412296467126;291.06;5420000.0;3540000.0;3620000.0000000005;1330000.0;3590000.0;2490000.0;5430000.0;0.0;0.013500000000000002;0.058666666666666666;0.005;0.019;0.019;;8259.115234375;0.0;1064.74035644531;27071.123046875;510433.43959834473;413676.876647874;226362.6505464455;226362.6505464455;224379.02885262016;430542.39183029096;454984.3640256855;458774.03931581206;472917.67418972735;517890.4713851188;515434.7302431714;457696.1591200651;463488.135519819;462980.92809904646;464251.3028343667;431111.440045582;414398.0589551918;455969.6482529023;454842.94378697337;;169771.2103021376;472138.9942397944;201385.79566563183;226362.6505464455;273.7173466363652;3301973.1179696773;1276917.3218726062;214537.3320857645;0.0;0;213;234;0;0;0;0;8;63;69;1352002655579.6218;503270968695.09106;955601945024.0859;15100.110294143906;1353.7659928708129;225.63064472026778;4341.125571570029;2939208.1507418435;1136034.0407164614;54030.41627271179;664984.8462844957;2.2545000079152473;0.11692449746365995
6214;2019-01-29 00:34:37.876;763;180;110;109;103;48;169;24;56;33;600;577;49;101;223;229;241;181;179;176;168;23;543;354;362;132;358;250;544;0.0;83.0;143.0;35.0;114.0;0;85;53;1;0;0;0;0;0;0;1;0;0;0;0;26809.18359375;8065.6259765625;0.0;1059.12878417969;405.0;63127;;;Calculated values ==>;1548718477.876;349.46000000000004;291.16;284.16;284.06;283.46000000000004;277.96000000000004;273.7412296467126;290.06;275.56;278.76000000000005;276.46000000000004;333.16;330.86;278.06;283.26000000000005;295.46000000000004;296.06;297.26000000000005;291.26000000000005;290.76000000000005;289.96000000000004;;313.66;275.46000000000004;240.83765695389522;261.13683023647616;273.7412296467126;291.06;5430000.0;3540000.0;3620000.0000000005;1320000.0;3579999.9999999995;2500000.0;5440000.0;0.0;0.013833333333333333;0.02383333333333333;0.005833333333333333;0.019;0.019;;8065.6259765625;0.0;1059.12878417969;26809.18359375;510469.0284685749;412888.4785298496;226628.2969396931;226342.2758422149;224641.1213295069;430542.39183029096;454984.3640256855;458615.40399587416;473048.1168422736;517397.13374309056;515041.2569645735;457775.72677953914;463921.9086424215;462998.3561934723;464382.07984468475;430855.21027563425;413261.04569832893;455969.6482529023;454842.94378697337;;170189.03402730724;472076.1002201579;201255.82167738184;226628.2969396931;273.6665549079021;3302422.045691328;1277053.3387094673;214555.02804545427;0.0;0;213;234;0;0;0;0;8;63;69;1352219819379.6562;503350455445.1037;955751620074.1097;6133.736711924066;1579.7849581661933;243.3859433193902;4336.078290098325;2939385.069975468;1136058.4829000141;54034.32409286748;665057.1442650157;1.3472127444341406;0.0590170492580815
6215;2019-01-29 00:35:37.866;762;180;110;110;104;49;169;23;57;32;599;576;52;104;222;229;241;182;179;176;168;22;545;354;362;132;359;249;547;300.0;79.0;581.0;158.0;114.0;0;82;44;1;0;0;0;0;0;0;1;0;0;0;0;26444.63671875;7593.87548828125;0.0;1037.08203125;406.0;63128;;;Calculated values ==>;1548718537.866;349.36;291.16;284.16;284.16;283.56;278.06;273.7412296467126;290.06;275.46000000000004;278.86;276.36;333.06;330.76000000000005;278.36;283.56;295.36;296.06;297.26000000000005;291.36;290.76000000000005;289.96000000000004;;313.76000000000005;275.36;240.83765695389522;260.9983114674233;273.7412296467126;291.06;5450000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2490000.0;5470000.0;0.05;0.013166666666666667;0.09683333333333333;0.026333333333333334;0.019;0.069;;7593.87548828125;0.0;1037.08203125;26444.63671875;510171.2768060455;249277.62808279565;226566.85420850717;226566.85420850717;224864.99064383286;430542.39183029096;454984.3640256855;458893.38762758806;472950.9869074988;517379.3009913026;515024.90229513857;458295.82092260075;464417.3172521789;462715.43254397233;464382.07984468475;430338.589301443;412362.9831879786;455969.6482529023;454842.94378697337;;170606.85888663295;471978.8095216074;201299.11020925903;208256.89478876215;273.6834760291951;3302865.753563697;1277183.8128057208;214572.49355751506;0.0;0;213;234;0;0;0;0;8;63;69;1352436983179.6907;503429642245.1163;955901295124.1335;24943.712530008193;7127.898748558508;236.67881382728123;17014.437380876574;2939644.005556068;1136131.03483691;54038.323965754396;665235.0355754748;5.714629849777002;0.26770678206887916
6216;2019-01-29 00:36:37.887;763;181;111;110;106;50;169;24;58;32;598;574;55;109;223;229;241;183;179;176;168;23;544;356;362;132;362;250;545;-3.0;79.0;232.0;152.0;114.0;0;81;36;1;0;0;0;0;0;0;1;0;0;0;0;25991.87109375;7158.751953125;0.0;1029.57800292969;406.0;63129;;;Calculated values ==>;1548718597.887;349.46000000000004;291.26000000000005;284.26000000000005;284.16;283.76000000000005;278.16;273.955091788801;290.06;275.56;278.96000000000004;276.36;332.96000000000004;330.56;278.66;284.06;295.46000000000004;296.06;297.26000000000005;291.46000000000004;290.76000000000005;289.96000000000004;;313.76000000000005;275.46000000000004;240.83765695389522;261.13683023647616;273.955091788801;291.06;5440000.0;3560000.0;3620000.0000000005;1320000.0;3620000.0000000005;2500000.0;5450000.0;0.0;0.013166666666666667;0.03866666666666666;0.025333333333333333;0.019;0.019;;7158.751953125;0.0;1029.57800292969;25991.87109375;510381.7369305882;412839.4487628918;226894.3199485828;226607.76705497626;225468.81327462298;430412.23801567365;454984.3640256855;458854.5569072512;472950.9869074988;517192.4750773175;514733.58490692364;458495.7030266401;464850.282105653;462396.02367842785;464087.17984003224;430597.6003265398;413581.5929919801;455969.6482529023;454842.94378697337;;170606.85888663295;472076.1002201579;201625.9494982342;226894.3199485828;273.820083866338;3303302.8774030185;1277306.7943965301;214589.72175226716;0.0;0;213;234;0;0;0;0;8;63;69;1352654259200.2224;503508869965.3101;956051047519.5;9946.172819815321;6851.403818288733;224.0440965717026;4331.023852929421;2939934.856363527;1136247.569798218;54042.16466712561;665412.9766771205;2.607692252535135;0.19859148472142385
6217;2019-01-29 00:37:37.847;765;181;111;111;107;52;169;25;60;32;597;573;57;114;224;228;241;184;179;176;168;24;549;356;362;132;362;251;550;95.0;79.0;520.0;155.0;114.0;0;80;32;1;0;0;0;0;0;0;1;0;0;0;0;25843.1328125;7033.4453125;0.0;1035.77221679688;407.0;63130;;;Calculated values ==>;1548718657.847;349.66;291.26000000000005;284.26000000000005;284.26000000000005;283.86;278.36;273.955091788801;290.06;275.66;279.16;276.36;332.86;330.46000000000004;278.86;284.56;295.56;295.96000000000004;297.26000000000005;291.56;290.76000000000005;289.96000000000004;;313.86;275.56;240.83765695389522;261.27494424493943;273.955091788801;291.06;5490000.0;3560000.0;3620000.0000000005;1320000.0;3620000.0000000005;2510000.0;5500000.0;0.01583333333333333;0.013166666666666667;0.08666666666666667;0.025833333333333333;0.019;0.03483333333333333;;7033.4453125;0.0;1035.77221679688;25843.1328125;510191.3294830219;249512.77325641108;226791.38129870922;226791.38129870922;225653.53870454352;430412.23801567365;454984.3640256855;458935.4497092971;472950.9869074988;517005.4372192144;514544.52693444805;458576.28311332234;465283.5840503445;462529.5463882496;463955.8763240681;429288.0966613179;411831.94049012626;455969.6482529023;454842.94378697337;;171024.68490186572;472173.3745042847;201815.72644509253;215438.81091070164;273.89410517706716;3303734.5477952184;1277424.9838611418;214606.92152987287;0.0;0;213;234;0;0;0;0;8;63;69;1352871314399.4973;503588017165.0458;956201247318.9983;22283.709349564397;6984.2392415291315;229.83938958735683;8339.243961856797;2940203.2596591413;1136362.7899586482;54045.94450792272;665518.4918515146;4.689058363486038;0.29096488132046683
6218;2019-01-29 00:38:37.877;767;183;111;111;108;53;169;25;62;32;597;573;59;119;224;229;241;186;179;176;168;24;550;357;362;133;362;253;552;97.0;78.0;361.0;141.0;114.0;0;81;32;1;0;0;0;0;0;0;1;0;0;0;0;25873.47265625;6998.17236328125;0.0;1050.25561523438;408.0;63131;;;Calculated values ==>;1548718717.877;349.86;291.46000000000004;284.26000000000005;284.26000000000005;283.96000000000004;278.46000000000004;274.0616903277293;290.06;275.66;279.36;276.36;332.86;330.46000000000004;279.06;285.06;295.56;296.06;297.26000000000005;291.76000000000005;290.76000000000005;289.96000000000004;;313.96000000000004;275.56;241.05796691057077;261.54996906429363;274.0616903277293;291.06;5500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2530000.0;5520000.0;0.016166666666666666;0.013000000000000001;0.06016666666666667;0.0235;0.019;0.035166666666666666;;6998.17236328125;0.0;1050.25561523438;25873.47265625;510350.779176863;250186.6167667283;226750.5488814185;226750.5488814185;225897.2949288713;430346.717906069;454984.3640256855;458858.5848144472;472820.39598721155;516835.8757032292;514371.3827612724;458498.2948140416;465572.91147350037;462529.5463882496;463939.2883609972;429021.7478018195;411737.20685016055;455969.6482529023;454842.94378697337;;171442.51209473662;472041.5853210863;202051.1568722659;215395.85208100238;273.99035541326975;3304165.7349948213;1277541.9724739227;214624.31378698323;0.0;0;213;234;0;0;0;0;8;63;69;1353088623000.2568;503667556915.3238;956352522919.527;15451.246914521242;6344.775068547278;224.69903237156666;8420.556058326647;2940517.8748580925;1136473.9206158468;54049.73422202905;665658.2266846712;3.7822637110037243;0.2231486618178323
6219;2019-01-29 00:39:37.878;769;184;111;111;109;55;169;26;64;32;598;574;60;122;225;228;241;186;179;176;168;25;553;357;362;133;362;257;554;-2.0;76.0;623.0;44.0;114.0;0;81;38;1;0;0;0;0;0;0;1;0;0;0;0;26170.91015625;7328.36865234375;0.0;1068.23522949219;408.0;63132;;;Calculated values ==>;1548718777.878;350.06000000000006;291.56;284.26000000000005;284.26000000000005;284.06;278.66;274.0616903277293;290.06;275.76000000000005;279.56;276.36;332.96000000000004;330.56;279.16;285.36;295.66;295.96000000000004;297.26000000000005;291.76000000000005;290.76000000000005;289.96000000000004;;313.96000000000004;275.66;241.05796691057077;262.0952818180154;274.0616903277293;291.06;5530000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5540000.0;0.0;0.012666666666666666;0.10383333333333335;0.007333333333333333;0.019;0.019;;7328.36865234375;0.0;1068.23522949219;26170.91015625;510336.03097311873;250473.50590275877;226709.90989288548;226709.90989288548;226141.15807206248;430346.717906069;454984.3640256855;458464.27648857265;472820.39598721155;516598.9173136829;514127.4684603793;457980.0092832408;465342.6317016776;462662.94749955734;463807.71923720936;428213.3721158971;410846.3285738816;455969.6482529023;454842.94378697337;;171442.51209473662;472138.9942397944;202189.53288191257;226709.90989288548;274.0442074232629;3304599.445412788;1277661.3623053727;214641.96817156946;0.0;0;213;234;0;0;0;0;8;63;69;1353305826619.9944;503747358245.2274;956505525469.3422;26609.860877824874;1979.629383291133;219.9825515321961;4334.52764398767;2940868.3899310925;1136543.291809029;54053.43996365177;665764.5208202682;3.9473102367416737;0.23157423701955743
6220;2019-01-29 00:40:37.858;770;186;111;111;109;55;169;26;66;32;602;576;61;121;225;228;240;189;179;176;168;25;557;357;362;133;362;258;559;84.0;81.0;524.0;130.0;114.0;0;82;44;1;0;0;0;0;0;0;1;0;0;0;0;26696.515625;7772.42724609375;0.0;1079.70751953125;409.0;63133;;;Calculated values ==>;1548718837.858;350.16;291.76000000000005;284.26000000000005;284.26000000000005;284.06;278.66;274.0616903277293;290.06;275.76000000000005;279.76000000000005;276.36;333.36;330.76000000000005;279.26000000000005;285.26000000000005;295.66;295.96000000000004;297.16;292.06;290.76000000000005;289.96000000000004;;314.06;275.66;241.05796691057077;262.23063862743834;274.0616903277293;291.06;5570000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2580000.0;5590000.0;0.014;0.013500000000000002;0.08733333333333333;0.021666666666666667;0.019;0.033;;7772.42724609375;0.0;1079.70751953125;26696.515625;510110.6460369028;250995.64159748814;226609.147601121;226609.147601121;226042.35072438754;430346.717906069;454984.3640256855;458546.97807344905;472820.39598721155;516925.5130048292;514246.9787578204;457940.91570641217;465080.803800648;462662.94749955734;463807.71923720936;426853.1948010057;252186.74541440952;455969.6482529023;454842.94378697337;;171860.34048652687;472138.9942397944;202114.4528041132;216217.4588993601;274.0149943686985;3305039.860440478;1277787.1603245777;214659.86172797604;0.0;0;213;234;0;0;0;0;8;63;69;1353522954220.0635;503827131645.2528;956659973969.3912;22395.10720685533;5850.5317311064255;2357.9970667190487;7874.641001291238;2941276.62854035;1136608.521401222;54074.91596608953;665866.2299779872;4.346779395563721;0.24964905810916174
6221;2019-01-29 00:41:37.868;772;189;110;110;108;55;169;26;67;33;605;578;62;119;225;229;240;191;179;176;168;25;555;360;362;134;365;260;557;-3.0;80.0;348.0;143.0;114.0;0;85;52;1;0;0;0;0;0;0;1;0;0;0;0;26988.48828125;8155.48388671875;0.0;1108.59606933594;409.0;63134;;;Calculated values ==>;1548718897.868;350.36;292.06;284.16;284.16;283.96000000000004;278.66;274.38016830617;290.06;275.76000000000005;279.86;276.46000000000004;333.66;330.96000000000004;279.36;285.06;295.66;296.06;297.16;292.26000000000005;290.76000000000005;289.96000000000004;;314.06;275.66;241.2770596917726;262.5002047102346;274.38016830617;291.06;5550000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2600000.0;5570000.0;0.0;0.013333333333333334;0.058;0.02383333333333333;0.019;0.019;;8155.48388671875;0.0;1108.59606933594;26988.48828125;510532.60472357896;410706.54676073755;226365.17284227416;226365.17284227416;225798.991324316;430148.3826014536;454984.3640256855;458349.53514625935;472787.01963726926;517064.9307956273;514280.04018110986;457741.12423952157;464554.7291410194;462209.5896991907;463493.82801193424;427410.2649603602;411509.7758049635;455969.6482529023;454842.94378697337;;171860.34048652687;472007.13841251616;202792.3256275281;226365.17284227416;274.29213613840267;3305487.310035465;1277919.9150394287;214678.10063052425;0.0;0;213;234;0;0;0;0;8;63;69;1353740190420.029;503907244995.24005;956815399869.3666;14822.318152086413;6416.286371375549;212.00652207195606;4341.077647949285;2941586.825442494;1136710.7619226405;54096.33623210881;665968.0445996573;2.784052902806244;0.20253614842270912
6222;2019-01-29 00:42:37.859;773;189;109;109;107;56;169;28;68;33;609;582;63;116;226;228;240;191;179;176;168;27;559;360;362;134;365;261;560;-2.0;84.0;795.0;129.0;114.0;0;86;60;1;0;0;0;0;0;0;1;0;0;0;0;27553.6484375;8679.49609375;0.0;1108.90734863281;410.0;63135;;;Calculated values ==>;1548718957.859;350.46000000000004;292.06;284.06;284.06;283.86;278.76000000000005;274.38016830617;290.06;275.96000000000004;279.96000000000004;276.46000000000004;334.06;331.36;279.46000000000004;284.76000000000005;295.76000000000005;295.96000000000004;297.16;292.26000000000005;290.76000000000005;289.96000000000004;;314.16;275.86;241.2770596917726;262.63441904999945;274.38016830617;291.06;5590000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2610000.0;5600000.0;0.0;0.014;0.1325;0.021500000000000002;0.019;0.019;;8679.49609375;0.0;1108.90734863281;27553.6484375;510308.0032294893;252131.3319659097;226022.72618424438;226022.72618424438;225459.05117869435;430148.3826014536;454984.3640256855;458311.462890867;472787.01963726926;517392.466099215;514606.7134802337;457702.0984133237;464054.966425141;462343.71219919814;463361.4524620667;426289.0851212332;410158.77762629226;455969.6482529023;454842.94378697337;;172278.17009871884;472202.2088784924;202937.81442003325;226022.72618424438;274.3485394171952;3305941.7596633066;1278060.1854953938;214696.57705377534;0.0;0;213;234;0;0;0;0;8;63;69;1353957357839.8013;503987632935.1557;956971676424.2026;33837.00842238548;5789.184480856872;225.82430492917308;4347.58413445185;2941992.259006031;1136812.458922797;54099.98427504146;666040.4392536074;4.51550670165918;0.30887471795617955
6223;2019-01-29 00:43:37.859;775;191;109;109;106;55;169;28;70;33;613;585;63;112;226;228;240;193;179;176;168;27;561;361;362;134;365;263;561;-2.0;76.0;733.0;110.0;114.0;0;89;72;1;0;0;0;0;0;0;1;0;0;0;0;28109.19921875;9321.125;0.0;1139.43811035156;409.0;63136;;;Calculated values ==>;1548719017.859;350.66;292.26000000000005;284.06;284.06;283.76000000000005;278.66;274.4858918419099;290.06;275.96000000000004;280.16;276.46000000000004;334.46000000000004;331.66;279.46000000000004;284.36;295.76000000000005;295.96000000000004;297.16;292.46000000000004;290.76000000000005;289.96000000000004;;314.06;275.86;241.2770596917726;262.9017227912062;274.4858918419099;291.06;5610000.0;3610000.0;3620000.0000000005;1340000.0;3650000.0;2630000.0;5610000.0;0.0;0.012666666666666666;0.12216666666666667;0.018333333333333333;0.019;0.019;;9321.125;0.0;1139.43811035156;28109.19921875;510381.82788635645;409693.8420327403;226003.14683532095;226003.14683532095;225159.1962940886;430081.6785162784;454984.3640256855;458235.5827716876;472787.01963726926;517636.15767339076;514744.10004725173;457379.14680568065;463285.71089981636;462343.71219919814;463212.09266578907;425717.6828626797;410528.1239549413;455969.6482529023;454842.94378697337;;171860.34048652687;472202.2088784924;203204.25221193524;226003.14683532095;274.4563712780993;3306405.6167271086;1278210.190671175;214715.31326593354;0.0;0;213;234;0;0;0;0;8;63;69;1354174557839.8013;504068032935.1557;957128876424.2026;31156.327550049748;4931.629205553549;192.40107949801998;4347.956142081396;2942533.8701391346;1136901.7990368505;54103.46948657835;666112.9020892452;3.8839509449522622;0.2591627255635554
6224;2019-01-29 00:44:37.839;775;191;109;108;104;55;169;29;71;34;616;588;62;107;227;228;240;193;179;176;168;28;557;361;362;134;366;264;557;-3.0;79.0;730.0;80.0;114.0;0;91;85;1;0;0;0;0;0;0;1;0;0;0;0;28850.318359375;10012.9248046875;0.0;1158.42614746094;409.0;63137;;;Calculated values ==>;1548719077.839;350.66;292.26000000000005;284.06;283.96000000000004;283.56;278.66;274.4858918419099;290.06;276.06;280.26000000000005;276.56;334.76000000000005;331.96000000000004;279.36;283.86;295.86;295.96000000000004;297.16;292.46000000000004;290.76000000000005;289.96000000000004;;314.06;275.96000000000004;241.2770596917726;263.0348170998261;274.4858918419099;291.06;5570000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2640000.0;5570000.0;0.0;0.013166666666666667;0.12166666666666666;0.013333333333333334;0.019;0.019;;10012.9248046875;0.0;1158.42614746094;28850.318359375;510729.7033192358;411509.7758049635;226081.736148963;225798.991324316;224674.75743798996;430081.6785162784;454984.3640256855;458197.77561315906;472884.4304738556;517861.48119217507;514968.24704574054;457094.0657969381;462541.5092620106;462326.5264458912;463212.09266578907;426853.1948010057;412290.7944217916;455969.6482529023;454842.94378697337;;171860.34048652687;472299.7188790419;203222.81274479523;226081.736148963;274.46355281741074;3306880.1211528615;1278371.254047238;214734.45575179846;0.0;0;213;234;0;0;0;0;8;63;69;1354391685439.8704;504148406135.1813;957286923724.2529;31021.95381565093;3587.692081789956;191.73827165965213;4346.462945122196;2943051.849766565;1136972.769716153;54106.66958078527;666185.3314304975;3.504307337752553;0.2227704670316671
6225;2019-01-29 00:45:37.860;774;190;108;108;103;53;169;29;72;34;620;592;61;100;227;228;240;192;179;176;168;29;554;360;362;134;365;264;553;-2.0;78.0;813.0;78.0;114.0;0;92;96;1;0;0;0;0;0;0;1;0;0;0;0;29530.6640625;10679.671875;0.0;1165.14233398438;408.0;63138;;;Calculated values ==>;1548719137.86;350.56000000000006;292.16;283.96000000000004;283.96000000000004;283.46000000000004;278.46000000000004;274.38016830617;290.06;276.06;280.36;276.56;335.16;332.36;279.26000000000005;283.16;295.86;295.96000000000004;297.16;292.36;290.76000000000005;289.96000000000004;;313.96000000000004;276.06;241.2770596917726;263.0348170998261;274.38016830617;291.06;5540000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2640000.0;5530000.0;0.0;0.013000000000000001;0.1355;0.013000000000000001;0.019;0.019;;10679.671875;0.0;1165.14233398438;29530.6640625;510866.62358110014;412845.1473663945;225877.5429878418;225877.5429878418;224470.20161295234;430148.3826014536;454984.3640256855;458319.9441651915;472884.4304738556;518274.1224609488;515382.09297308995;456970.9563086607;461705.23917211685;462477.71070036455;463361.4524620667;427686.235430298;413590.4106133878;455969.6482529023;454842.94378697337;;171442.51209473662;472397.21216106473;202976.807969724;225877.5429878418;274.36364733256175;3307366.7996168337;1278543.752706046;214753.82559952236;0.0;0;213;234;0;0;0;0;8;63;69;1354608961459.539;504228834275.0586;957445379164.0112;34598.99495448585;3502.46525448743;183.24572261983263;4350.3426151835;2943598.8823999157;1137031.8750401572;54109.79554110281;666257.830175739;3.5994695901973377;0.22874570518164944
6226;2019-01-29 00:46:37.830;772;187;108;108;102;50;169;28;72;35;624;595;61;95;227;229;240;188;179;176;168;28;546;359;362;133;364;265;546;91.0;79.0;838.0;75.0;114.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29490.94140625;10678.15625;0.0;1166.31262207031;405.0;63139;;;Calculated values ==>;1548719197.83;350.36;291.86;283.96000000000004;283.96000000000004;283.36;278.16;274.27422755570615;290.06;275.96000000000004;280.36;276.66;335.56;332.66;279.26000000000005;282.66;295.86;296.06;297.16;291.96000000000004;290.76000000000005;289.96000000000004;;313.66;275.96000000000004;241.05796691057077;263.1675429290057;274.27422755570615;291.06;5460000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2650000.0;5460000.0;0.015166666666666667;0.013166666666666667;0.1396666666666667;0.0125;0.019;0.034166666666666665;;10678.15625;0.0;1166.31262207031;29490.94140625;511313.86109376966;414617.0881074537;226016.77960473797;226016.77960473797;224322.08937577574;430214.79039162316;454984.3640256855;458160.0575274389;473112.1826642056;518603.07788014534;515606.7013126759;456807.9033684444;460951.8306031139;462628.5810937282;463642.6141334031;429836.081475104;414969.6757126242;455969.6482529023;454842.94378697337;;170189.03402730724;472431.1216696904;202707.20508914712;215669.60262464642;274.2544934457598;3307858.400405952;1278721.645616222;214773.24467643644;0.0;0;213;234;0;0;0;0;8;63;69;1354826052859.6426;504308894225.0968;957603999814.0869;35678.24839054809;3371.5489572567913;195.74100920598346;8171.75582304617;2944184.2332728896;1137089.1298502232;54112.95218475815;666362.1288206972;4.003328025275049;0.22425650259124585
6227;2019-01-29 00:47:37.861;767;184;109;108;102;48;170;28;73;34;627;598;62;91;226;229;240;185;179;176;168;27;547;356;362;133;361;267;547;208.0;81.0;523.0;2.0;114.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29564.068359375;10707.732421875;0.0;1171.36730957031;402.0;63140;;;Calculated values ==>;1548719257.861;349.86;291.56;284.06;283.96000000000004;283.36;277.96000000000004;273.955091788801;290.16;275.96000000000004;280.46000000000004;276.56;335.86;332.96000000000004;279.36;282.26000000000005;295.76000000000005;296.06;297.16;291.66;290.76000000000005;289.96000000000004;;313.36;275.86;241.05796691057077;263.43189868330234;273.955091788801;291.06;5470000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2670000.0;5470000.0;0.034666666666666665;0.013500000000000002;0.08716666666666667;0.0003333333333333333;0.019;0.05366666666666667;;10707.732421875;0.0;1171.36730957031;29564.068359375;510612.311428699;413117.91072696255;226281.44150186318;225996.74864939888;224303.19538806606;430412.23801567365;455125.6158036442;457962.05894119164;473014.93639070686;518745.7667256876;515746.0522837112;456604.5754085982;460159.048916235;462946.4434952612;464087.17984003224;429572.7415267895;413488.24991588667;455969.6482529023;454842.94378697337;;168935.5661677829;472333.7623376517;201970.40021974122;210577.41483515088;273.9543680229164;3308350.779753084;1278899.9534336939;214792.73540758886;0.0;0;213;234;0;0;0;0;8;63;69;1355043365080.1396;504388735455.2794;957763682274.4521;22313.939585219763;90.12112070597016;217.14063674718818;13108.916720414474;2944667.7511957143;1137117.9920053517;54116.39464283383;666539.5593840831;3.007813628208354;0.09471950825790916
6228;2019-01-29 00:48:37.841;760;183;109;108;102;46;170;26;74;34;632;602;65;91;224;230;240;185;179;176;168;25;548;354;362;132;359;270;548;-2.0;79.0;797.0;1.0;114.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29538.9296875;10751.0185546875;0.0;1177.43505859375;399.0;63141;;;Calculated values ==>;1548719317.841;349.16;291.46000000000004;284.06;283.96000000000004;283.36;277.76000000000005;273.7412296467126;290.16;275.76000000000005;280.56;276.56;336.36;333.36;279.66;282.26000000000005;295.56;296.16;297.16;291.66;290.76000000000005;289.96000000000004;;313.06;275.66;240.83765695389522;263.82572766246335;273.7412296467126;291.06;5480000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2700000.0;5480000.0;0.0;0.013166666666666667;0.13283333333333333;0.00016666666666666666;0.019;0.019;;10751.0185546875;0.0;1177.43505859375;29538.9296875;509661.67732339824;412314.6283600508;226261.25927098203;225976.7647017498;224284.34402414924;430542.39183029096;455125.6158036442;457602.31633955985;473145.2311080622;519012.5616312772;515904.2538774339;456485.49683021253;459690.6155119523;462980.92809904646;464512.7476837228;429307.91044006543;413071.18990964803;455969.6482529023;454842.94378697337;;167682.10792650707;472270.6324499597;201445.85255298766;226261.25927098203;273.74080169487667;3308843.14056197;1279078.7167509138;214812.3022362121;0.0;0;213;234;0;0;0;0;8;63;69;1355260492680.2087;504468208955.3047;957924728574.5034;34026.11693964967;45.137463316162;213.78348698382908;4343.0520058038355;2945137.095166747;1137119.1187845005;54119.984480187944;666684.9439791569;3.2383149692383113;0.17797823265841267
6229;2019-01-29 00:49:37.891;751;184;109;109;103;46;170;25;72;33;637;607;66;91;223;230;240;186;179;176;168;24;550;354;362;132;359;271;550;130.0;81.0;634.0;60.0;114.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29576.603515625;10762.4150390625;0.0;1182.83032226562;398.0;63142;;;Calculated values ==>;1548719377.891;348.26;291.56;284.06;284.06;283.46000000000004;277.76000000000005;273.7412296467126;290.16;275.66;280.36;276.46000000000004;336.86;333.86;279.76000000000005;282.26000000000005;295.46000000000004;296.16;297.16;291.76000000000005;290.76000000000005;289.96000000000004;;312.96000000000004;275.56;240.83765695389522;263.95629194202945;273.7412296467126;291.06;5500000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2710000.0;5500000.0;0.021666666666666667;0.013500000000000002;0.10566666666666666;0.01;0.019;0.04066666666666667;;10762.4150390625;0.0;1182.83032226562;29576.603515625;508370.56149431225;411831.94049012626;226221.03737434192;226221.03737434192;224526.78824247757;430542.39183029096;455125.6158036442;457192.60694647784;473048.1168422736;519446.7594557056;516337.8912960786;456445.9817565722;459533.7565437192;462848.23961327464;464512.7476837228;428773.6792580614;412601.8314242595;455969.6482529023;454842.94378697337;;167264.2905471822;472173.3745042847;201383.25371084493;212987.7919798558;273.71635368449864;3309336.180529474;1279258.144762897;214831.9875051021;0.0;0;213;234;0;0;0;0;8;63;69;1355477873680.0361;504547474955.24176;958087163824.3744;27030.52165856521;2707.901207934398;218.31994575632535;9835.442840156114;2945646.324492429;1137142.0798917336;54123.588342842864;666803.1965645491;3.3312154291310256;0.1623213064633835
6230;2019-01-29 00:50:37.882;743;186;110;109;104;47;170;25;67;33;642;611;64;91;223;230;240;188;179;176;168;24;552;355;362;132;360;270;552;295.0;79.0;658.0;130.0;114.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29626.361328125;10788.869140625;0.0;1169.02270507812;396.0;63143;;;Calculated values ==>;1548719437.882;347.46000000000004;291.76000000000005;284.16;284.06;283.56;277.86;273.8482719121499;290.16;275.66;279.86;276.46000000000004;337.36;334.26000000000005;279.56;282.26000000000005;295.46000000000004;296.16;297.16;291.96000000000004;290.76000000000005;289.96000000000004;;312.76000000000005;275.56;240.83765695389522;263.82572766246335;273.8482719121499;291.06;5520000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2700000.0;5520000.0;0.04916666666666667;0.013166666666666667;0.10966666666666666;0.021666666666666667;0.019;0.06816666666666667;;10788.869140625;0.0;1169.02270507812;29626.361328125;507196.47068902483;411737.20685016055;226465.41907476954;226181.00418594142;224769.33514882115;430477.46260093397;455125.6158036442;456734.38130492053;473048.1168422736;520046.5400906225;516837.78946643445;456360.901333339;459690.6155119523;462697.81320866785;464365.70566323627;428233.1903610914;412510.35525449144;455969.6482529023;454842.94378697337;;166428.6587063909;472173.3745042847;201604.74677143042;208534.12731563742;273.807313634949;3309829.4645656147;1279437.7118584341;214851.58334049312;0.0;0;213;234;0;0;0;0;8;63;69;1355695041099.8083;504626663075.1587;958249439479.2041;27979.21658717275;5862.320267545177;207.01732890356612;16790.050989462732;2946104.6702151564;1137213.4876911775;54127.132288456385;667025.042397696;4.251468890091381;0.19353274526479172
6231;2019-01-29 00:51:37.852;738;187;110;109;105;48;170;26;63;33;645;614;60;88;223;231;240;189;179;176;168;24;569;358;362;132;363;256;565;92.0;79.0;629.0;141.0;114.0;0;86;0;1;0;1;0;0;0;0;1;0;0;0;0;38019.0234375;19525.484375;0.0;1086.06005859375;395.0;63144;;;Calculated values ==>;1548719497.852;346.96000000000004;291.86;284.16;284.06;283.66;277.96000000000004;274.1680685717883;290.16;275.76000000000005;279.46000000000004;276.46000000000004;337.66;334.56;279.16;281.96000000000004;295.46000000000004;296.26000000000005;297.16;292.06;290.76000000000005;289.96000000000004;;312.66;275.56;240.83765695389522;261.9595390733887;274.1680685717883;291.06;5690000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2560000.0;5650000.0;0.015333333333333334;0.013166666666666667;0.10483333333333333;0.0235;0.019;0.034333333333333334;;19525.484375;0.0;1086.06005859375;38019.0234375;505028.8842178465;251073.8977047581;226207.18834076915;225925.27755185444;224804.25923865478;430280.9020939914;455125.6158036442;458502.6972995993;473048.1168422736;521504.0350772768;518327.0740755654;458140.1973536295;461494.33205660456;462244.6568852205;464054.43266303884;423353.5258173358;251859.00837601957;455969.6482529023;454842.94378697337;;166010.84420003442;472173.3745042847;202353.33860065628;215554.01272867993;274.1124754255871;3310392.894249827;1279690.2051613785;214870.36630068783;0.0;0;213;235;0;0;0;0;8;63;69;1355912132499.9119;504705823475.1965;958407160579.2793;26852.99110360586;6340.7708437352685;2258.011146310664;8215.586633001409;2946561.376811932;1137315.1292709403;54147.66392147432;667233.3185211591;2.1185874676854346;0.12468042263991203
6232;2019-01-29 00:52:37.842;731;199;110;110;106;49;170;28;54;33;638;610;49;64;226;227;240;201;179;176;168;26;566;364;362;132;369;235;561;-1.0;79.0;1012.0;111.0;114.0;0;85;0;1;0;1;0;0;0;0;1;0;0;0;0;38026.73046875;19572.775390625;0.0;977.955078125;379.0;63145;;;Calculated values ==>;1548719557.842;346.26;293.06;284.16;284.16;283.76000000000005;278.06;274.8017692304317;290.16;275.96000000000004;278.56;276.46000000000004;336.96000000000004;334.16;278.06;279.56;295.76000000000005;295.86;297.16;293.26000000000005;290.76000000000005;289.96000000000004;;311.06;275.76000000000005;240.83765695389522;259.0149159925826;274.8017692304317;291.06;5660000.0;3640000.0;3620000.0000000005;1320000.0;3690000.0;2350000.0;5610000.0;0.0;0.013166666666666667;0.16866666666666666;0.018500000000000003;0.019;0.019;;19572.775390625;0.0;977.955078125;38026.73046875;504415.90260178194;412891.042670691;226285.8146638401;226285.8146638401;225159.1962940886;429879.7862731237;455125.6158036442;460725.22994841763;473048.1168422736;522499.842851126;519669.63026078726;460144.68876118073;461881.1603367669;461735.93081570824;462628.5810937282;424255.47060286044;413638.2887061008;455969.6482529023;454842.94378697337;;159325.9205505338;472367.87413283327;203994.99297458128;226285.8146638401;274.77586754471866;3311026.5032467106;1280015.9696896719;214887.5635601422;0.0;0;213;235;0;0;0;0;8;63;69;1356129296299.9463;504785010275.20905;958554436029.3027;43301.83330292039;4964.898301427663;139.79289497400222;4342.585453339531;2947145.90291149;1137409.3274781802;54167.64229153814;667337.9525133229;2.5667754259574043;0.17090528314069836
6233;2019-01-29 00:53:37.863;746;186;108;108;102;50;170;27;54;33;618;598;42;69;227;225;240;186;178;176;168;28;526;357;362;133;362;249;526;0.0;80.0;0.0;0.0;114.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29101.875;10391.779296875;0.0;1054.38696289062;371.0;63146;;;Calculated values ==>;1548719617.863;347.76;291.76000000000005;283.96000000000004;283.96000000000004;283.36;278.16;274.0616903277293;290.16;275.86;278.56;276.46000000000004;334.96000000000004;332.96000000000004;277.36;280.06;295.86;295.66;297.16;291.76000000000005;290.76000000000005;289.96000000000004;;310.26000000000005;275.96000000000004;241.05796691057077;260.9983114674233;274.0616903277293;290.96000000000004;5260000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2490000.0;5260000.0;0.0;0.013333333333333334;0.0;0.0;0.019;0.019;;10391.779296875;0.0;1054.38696289062;29101.875;509876.6527835537;421497.7037247654;226427.59805853933;226427.59805853933;224709.20106928507;430346.717906069;455125.6158036442;458535.09599739575;472917.67418972735;519320.5716057453;517277.03964460414;457094.34714836575;460319.31405567337;462929.3875858028;463412.3307658889;434821.5956259935;421497.7037247654;455969.6482529023;454842.94378697337;;155983.51637300098;472431.1216696904;430346.717906069;226427.59805853933;274.0616903277293;3311586.104083196;1280265.7617083045;214904.5056714558;0.0;0;213;235;0;0;0;0;8;63;69;1356346572319.615;504864538100.08777;958699686849.0812;0.0;0.0;177.65189201637483;4339.891568840247;2947506.8778188108;1137450.7161115822;54170.288590639655;667410.3318122887;0.3946774280866619;-0.010212072856587694
6234;2019-01-29 00:54:37.873;757;175;109;108;101;49;170;26;55;33;608;590;46;77;224;225;240;176;178;176;168;25;536;354;362;133;358;253;537;-1.0;79.0;142.0;69.0;114.0;0;86;99;1;0;0;0;0;0;0;1;0;0;0;0;29364.208984375;10596.6611328125;0.0;1072.99841308594;379.0;63147;;;Calculated values ==>;1548719677.873;348.86;290.66;284.06;283.96000000000004;283.26000000000005;278.06;273.7412296467126;290.16;275.76000000000005;278.66;276.46000000000004;333.96000000000004;332.16;277.76000000000005;280.86;295.56;295.66;297.16;290.76000000000005;290.76000000000005;289.96000000000004;;311.06;275.66;241.05796691057077;261.54996906429363;273.7412296467126;290.96000000000004;5360000.0;3540000.0;3620000.0000000005;1330000.0;3579999.9999999995;2530000.0;5370000.0;0.0;0.013166666666666667;0.023666666666666666;0.0115;0.019;0.019;;10596.6611328125;0.0;1072.99841308594;29364.208984375;510344.3735314043;413974.1359631494;226485.92814951084;226199.20795377545;224212.34081951375;430542.39183029096;455125.6158036442;458016.71492476354;472917.67418972735;517963.5371389504;516117.66574255534;456928.0333177049;460648.95203399897;463130.76999981416;463858.3109733812;432392.2871583042;414332.0034719807;455969.6482529023;454842.94378697337;;159325.9205505338;472138.9942397944;201192.30912637402;226485.92814951084;273.6417199671549;3312073.402652549;1280440.6945291357;214922.23683762134;0.0;0;213;235;0;0;0;0;8;63;69;1356563808519.5806;504944351400.0751;958850311949.0573;6078.177603895218;3115.886878804334;237.79373520325942;4338.783297111788;2947557.5377407484;1137476.686163189;54173.75121454042;667482.6661565419;1.1800379831864587;0.06632638559084751
6235;2019-01-29 00:55:37.883;760;179;110;110;102;48;170;23;51;33;608;587;47;79;222;226;240;181;179;176;168;23;550;353;362;132;358;250;550;93.0;83.0;437.0;10.0;114.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29644.453125;10891.5048828125;0.0;1058.8173828125;387.0;63148;;;Calculated values ==>;1548719737.883;349.16;291.06;284.16;284.16;283.36;277.96000000000004;273.6339639331285;290.16;275.46000000000004;278.26000000000005;276.46000000000004;333.96000000000004;331.86;277.86;281.06;295.36;295.76000000000005;297.16;291.26000000000005;290.76000000000005;289.96000000000004;;311.86;275.46000000000004;240.83765695389522;261.13683023647616;273.6339639331285;291.06;5500000.0;3529999.9999999995;3620000.0000000005;1320000.0;3579999.9999999995;2500000.0;5500000.0;0.015500000000000002;0.013833333333333333;0.07283333333333333;0.0016666666666666668;0.019;0.0345;;10891.5048828125;0.0;1058.8173828125;29644.453125;509485.91276385996;248746.81474579297;226505.84899828417;226505.84899828417;224246.7684676931;430607.02586249536;455125.6158036442;458016.05900553917;473048.1168422736;518215.40258370317;516066.1799133333;457535.0496650144;461346.40905600373;462865.82500516507;464137.216870198;428773.6792580614;249512.77325641108;455969.6482529023;454842.94378697337;;162668.35908569003;472076.1002201579;201165.8572101213;215121.21500650083;273.62692548112943;3312565.2234598575;1280619.7924239126;214940.00493010628;0.0;0;213;235;0;0;0;0;8;63;69;1356781044719.5461;505023864650.06244;959001237099.0333;18707.2563640996;451.51707168339436;2479.7758663561626;8270.399642926302;2947764.117447996;1137506.419484166;54196.40140228537;667587.7601937796;2.502773421525066;0.09211009113192113
6236;2019-01-29 00:56:37.854;764;185;112;111;104;48;170;23;45;32;607;585;43;78;222;226;240;188;178;176;168;22;551;356;362;132;360;245;552;127.0;78.0;220.0;139.0;114.0;0;82;96;1;0;0;0;0;0;0;1;0;0;0;0;29397.65625;10774.5947265625;0.0;1014.2656860351599;392.0;63149;;;Calculated values ==>;1548719797.854;349.56000000000006;291.66;284.36;284.26000000000005;283.56;277.96000000000004;273.955091788801;290.16;275.46000000000004;277.66;276.36;333.86;331.66;277.46000000000004;280.96000000000004;295.36;295.76000000000005;297.16;291.96000000000004;290.76000000000005;289.96000000000004;;312.36;275.36;240.83765695389522;260.44013211722256;273.955091788801;290.96000000000004;5510000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2450000.0;5520000.0;0.021166666666666667;0.013000000000000001;0.03666666666666667;0.023166666666666665;0.019;0.04016666666666667;;10774.5947265625;0.0;1014.2656860351599;29397.65625;509892.82471029524;411342.59817574464;227036.4030908482;226750.5488814185;224769.33514882115;430412.23801567365;455125.6158036442;458098.4724417556;472950.9869074988;518532.1706220469;516288.2818025155;457859.8871463067;461989.89325272606;462564.72855843324;463692.9327583057;428504.22978256433;412510.35525449144;455969.6482529023;454842.94378697337;;164757.40606591295;471978.8095216074;201694.2080781484;213681.80239950848;273.8467180629761;3313057.0032310816;1280800.2559883415;214957.27227248478;0.0;0;213;235;0;0;0;0;8;63;69;1356998139740.2505;505103026370.3192;959149665324.5149;9401.489693332263;6261.593266773468;207.9203688649476;9686.639179063173;2947998.2437834516;1137562.3350315846;54218.78804554167;667737.3298574862;2.1679485220405845;0.1138860847027612
6237;2019-01-29 00:57:37.854;770;187;112;111;106;49;170;24;41;32;604;581;39;79;223;226;240;190;178;176;168;23;549;356;362;132;361;244;551;93.0;77.0;362.0;89.0;114.0;0;82;73;1;0;0;0;0;0;0;1;0;0;0;0;28119.798828125;9255.2431640625;0.0;1008.2354736328099;397.0;63150;;;Calculated values ==>;1548719857.854;350.16;291.86;284.36;284.26000000000005;283.76000000000005;278.06;273.955091788801;290.16;275.56;277.26000000000005;276.36;333.56;331.26000000000005;277.06;281.06;295.46000000000004;295.76000000000005;297.16;292.16;290.76000000000005;289.96000000000004;;312.86;275.46000000000004;240.83765695389522;260.2995467637923;273.955091788801;290.96000000000004;5490000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2440000.0;5510000.0;0.015500000000000002;0.012833333333333334;0.060333333333333336;0.014833333333333334;0.019;0.0345;;9255.2431640625;0.0;1008.2354736328099;28119.798828125;510807.6905021982;412555.8353376608;227056.99879057807;226770.9408044987;225351.37291809832;430412.23801567365;455125.6158036442;457781.79669079714;472950.9869074988;518310.2840852928;515965.35597604717;457543.0965616577;462257.61038429535;462547.07517204626;463692.9327583057;429041.5644726537;413676.3280692049;455969.6482529023;454842.94378697337;;166846.47414792277;472076.1002201579;201829.1247767282;215722.7365524716;273.8993277079769;3313536.315356733;1280967.1713040967;214974.12644881534;0.0;0;213;235;0;0;0;0;8;63;69;1357215339740.2505;505182226370.3192;959296365324.5149;15442.477872148827;4008.66346907754;197.187200510927;8249.647149590312;2948205.2768464973;1137647.9205043833;54222.163941953135;667886.7989102249;2.718179349919918;0.13821672746215352
