;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6238;2019-01-29 00:58:37.864;777;186;111;111;107;50;170;24;41;32;599;577;38;86;224;226;240;187;178;176;168;24;543;356;362;133;361;245;545;93.0;81.0;364.0;93.0;114.0;0;84;52;1;0;0;0;0;0;0;1;0;0;0;0;26729.630859375;8043.541015625;0.0;1019.77362060547;401.0;63151;;;Calculated values ==>;1548719917.864;350.86;291.76000000000005;284.26000000000005;284.26000000000005;283.86;278.16;273.955091788801;290.16;275.56;277.26000000000005;276.36;333.06;330.86;276.96000000000004;281.76000000000005;295.56;295.76000000000005;297.16;291.86;290.76000000000005;289.96000000000004;;313.26000000000005;275.56;241.05796691057077;260.44013211722256;273.955091788801;290.96000000000004;5430000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2450000.0;5450000.0;0.015500000000000002;0.013500000000000002;0.06066666666666667;0.015500000000000002;0.019;0.0345;;8043.541015625;0.0;1019.77362060547;26729.630859375;512185.30286400777;414661.7335165383;226894.3199485828;226894.3199485828;225752.48211634322;430412.23801567365;455125.6158036442;457620.9684912569;472820.39598721155;517716.70072013437;515471.24095941824;457261.95784992387;462921.30652311875;462680.31809272245;463692.9327583057;430617.38389085827;415013.6015823836;455969.6482529023;454842.94378697337;;168517.74571465285;472041.5853210863;201840.5690084285;215638.28691749895;273.90378819491247;3313993.4701171527;1281111.3518649936;214991.02934127726;0.0;0;213;235;0;0;0;0;8;63;69;1357432575940.216;505261739620.3066;959443089774.4916;15517.34423529159;4188.115752846196;210.6510611644078;8252.560661996868;2948463.3183637713;1137716.238382304;54225.56316057525;668024.3402283661;3.1079878435087314;0.16020378050411166
6239;2019-01-29 00:59:37.885;779;182;111;110;106;51;170;25;42;32;594;574;39;97;224;225;240;183;179;176;168;24;541;356;362;134;361;248;542;88.0;81.0;385.0;45.0;114.0;0;86;43;1;0;0;0;0;0;0;1;0;0;0;0;26195.82421875;7545.79833984375;0.0;1047.91577148438;404.0;63152;;;Calculated values ==>;1548719977.885;351.06000000000006;291.36;284.26000000000005;284.16;283.76000000000005;278.26000000000005;273.955091788801;290.16;275.66;277.36;276.36;332.56;330.56;277.06;282.86;295.56;295.66;297.16;291.46000000000004;290.76000000000005;289.96000000000004;;313.56;275.56;241.2770596917726;260.85938512811435;273.955091788801;291.06;5410000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;2480000.0;5420000.0;0.014666666666666666;0.013500000000000002;0.06416666666666666;0.007500000000000001;0.019;0.033666666666666664;;7545.79833984375;0.0;1047.91577148438;26195.82421875;512601.20769918826;414444.8531748647;226956.68005612536;226669.50473069426;225528.15006727338;430412.23801567365;455125.6158036442;457256.47041669366;472689.592463476;516952.70068507345;514906.21104914875;456895.18329838145;463752.5910072547;462680.31809272245;463561.2915065947;431131.204906033;414798.46392301214;455969.6482529023;454842.94378697337;;169771.2103021376;471909.57779161324;201904.49691963;216042.85769963235;273.92869860573853;3314434.6699413746;1281241.3084949974;215008.26611694577;0.0;0;213;235;0;0;0;0;8;63;69;1357649851959.8848;505341867655.1843;959591041539.2659;16385.084966061582;2025.0381065398742;220.49200327078168;8039.6028982738135;2948729.2649887954;1137768.0327860855;54229.15727694066;668160.1557766382;3.1034565065400175;0.1374305716110909
6240;2019-01-29 01:00:37.865;779;182;111;111;108;52;170;24;44;32;593;572;41;106;224;225;239;184;179;176;168;24;546;356;362;133;361;249;548;134.0;78.0;422.0;126.0;114.0;0;87;39;1;0;0;0;0;0;0;1;0;0;0;0;26021.775390625;7355.119140625;0.0;1056.85046386719;408.0;63153;;;Calculated values ==>;1548720037.865;351.06000000000006;291.36;284.26000000000005;284.26000000000005;283.96000000000004;278.36;273.955091788801;290.16;275.56;277.56;276.36;332.46000000000004;330.36;277.26000000000005;283.76000000000005;295.56;295.66;297.06;291.56;290.76000000000005;289.96000000000004;;313.96000000000004;275.56;241.05796691057077;260.9983114674233;273.955091788801;291.06;5460000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2490000.0;5480000.0;0.022333333333333334;0.013000000000000001;0.07033333333333333;0.021;0.019;0.04133333333333333;;7355.119140625;0.0;1056.85046386719;26021.775390625;512172.2834123137;411928.78642337635;226832.40886566712;226832.40886566712;225976.7647017498;430412.23801567365;455125.6158036442;457335.3335641186;472820.39598721155;516765.5945468565;514614.91409673897;456973.721747507;464648.9582095037;462680.31809272245;463561.2915065947;429592.85692048894;412695.35991861223;455969.6482529023;454842.94378697337;;171442.51209473662;472041.5853210863;201828.37297043108;213322.16366420893;273.899034673575;3314869.6715560365;1281365.4414159367;215025.7999890064;0.0;0;213;235;0;0;0;0;8;63;69;1357866979559.9539;505421940955.2098;959740091839.3132;17970.65622842269;5674.47745936376;219.6674610243972;9982.85891174093;2949015.4673995594;1137832.1740282786;54232.82404981244;668310.2928960421;4.023749686693629;0.21545138402176917
6241;2019-01-29 01:01:40.866;776;183;111;111;108;53;170;25;47;32;594;572;44;113;225;225;239;186;178;176;168;24;546;359;362;133;364;251;548;-2.0;81.0;156.0;153.0;114.0;0;89;33;1;0;0;0;0;0;0;1;0;0;0;0;25701.109375;7054.24267578125;0.0;1073.97619628906;410.0;63154;;;Calculated values ==>;1548720100.866;350.76;291.46000000000004;284.26000000000005;284.26000000000005;283.96000000000004;278.46000000000004;274.27422755570615;290.16;275.66;277.86;276.36;332.56;330.36;277.56;284.46000000000004;295.66;295.66;297.06;291.76000000000005;290.76000000000005;289.96000000000004;;314.16;275.56;241.05796691057077;261.27494424493943;274.27422755570615;290.96000000000004;5460000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2510000.0;5480000.0;0.0;0.013500000000000002;0.026000000000000002;0.025500000000000002;0.019;0.019;;7054.24267578125;0.0;1073.97619628906;25701.109375;511804.64968046965;412314.6283600508;226832.40886566712;226832.40886566712;225976.7647017498;430214.79039162316;455125.6158036442;457373.54784065706;472820.39598721155;516698.1319602063;514441.86297830765;457011.0267116472;465167.86201035697;462361.0238596793;463113.4986451415;429592.85692048894;413442.3132566535;455969.6482529023;454842.94378697337;;172278.17009871884;472041.5853210863;202372.45646069347;226832.40886566712;274.1244856420061;3315322.253980949;1281491.5253329854;215044.44501820946;0.0;0;213;235;0;0;0;0;8;63;69;1358095043179.6914;505505732285.1134;959897594339.1321;6630.028375879054;6876.562785940018;218.03233946177852;4332.200163504818;2949230.726806361;1137941.9973734987;54236.65398385393;668435.551651009;2.2214982087688884;0.17298526779908813
6242;2019-01-29 01:02:37.876;775;184;112;112;109;54;170;26;50;32;596;573;46;118;225;225;239;187;179;176;168;25;551;357;362;133;362;253;553;91.0;76.0;430.0;108.0;114.0;0;90;35;1;0;0;0;0;0;0;1;0;0;0;0;25885.0859375;7222.50341796875;0.0;1093.29260253906;411.0;63155;;;Calculated values ==>;1548720157.876;350.66;291.56;284.36;284.36;284.06;278.56;274.0616903277293;290.16;275.76000000000005;278.16;276.36;332.76000000000005;330.46000000000004;277.76000000000005;284.96000000000004;295.66;295.66;297.06;291.86;290.76000000000005;289.96000000000004;;314.26000000000005;275.66;241.05796691057077;261.54996906429363;274.0616903277293;291.06;5510000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2530000.0;5530000.0;0.015166666666666667;0.012666666666666666;0.07166666666666667;0.018000000000000002;0.019;0.034166666666666665;;7222.50341796875;0.0;1093.29260253906;25885.0859375;511249.9341811573;250525.61461375855;227015.85657122475;227015.85657122475;226161.05784588633;430346.717906069;455125.6158036442;457412.7820365576;472820.39598721155;516733.30365379254;514371.3827612724;456928.0333177049;465457.0663513987;462662.94749955734;463412.3307658889;428253.3279101375;411690.63993804477;455969.6482529023;454842.94378697337;;172696.00095264515;472138.9942397944;202117.4854838737;215963.40891781525;274.0161746349684;3315730.716341265;1281604.5694016893;215061.60557295952;0.0;0;213;235;0;0;0;0;8;63;69;1358301419379.657;505581555585.1007;960041259539.108;18296.162919609014;4860.387157606573;209.79404764650766;8161.717441362902;2949428.0937737944;1138034.931195189;54240.041536954624;668534.4791846944;3.791346190848451;0.21086292621059796
6243;2019-01-29 01:03:37.856;774;186;112;112;109;54;170;25;53;32;598;574;48;120;225;225;239;188;178;176;168;24;554;357;362;133;362;254;556;142.0;80.0;516.0;151.0;114.0;0;91;37;1;0;0;0;0;0;0;1;0;0;0;0;26110.080078125;7353.17236328125;0.0;1101.91625976562;413.0;63156;;;Calculated values ==>;1548720217.856;350.56000000000006;291.76000000000005;284.36;284.36;284.06;278.56;274.0616903277293;290.16;275.66;278.46000000000004;276.36;332.96000000000004;330.56;277.96000000000004;285.16;295.66;295.66;297.06;291.96000000000004;290.76000000000005;289.96000000000004;;314.46000000000004;275.56;241.05796691057077;261.6868853414304;274.0616903277293;290.96000000000004;5540000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2540000.0;5560000.0;0.023666666666666666;0.013333333333333334;0.08600000000000001;0.025166666666666667;0.019;0.042666666666666665;;7353.17236328125;0.0;1101.91625976562;26110.080078125;510866.62358110014;251154.38861518275;226954.50991667574;226954.50991667574;226101.4974220925;430346.717906069;455125.6158036442;457614.4173295793;472820.39598721155;516853.6442952299;514387.6006357371;457008.179664001;465544.3199312231;462662.94749955734;463412.3307658889;427430.40120856586;410752.57778573356;455969.6482529023;454842.94378697337;;173531.66647045466;472041.5853210863;202089.11776698718;213161.98770864538;274.005133508612;3316163.8649605163;1281725.9928785835;215079.89288234882;0.0;0;213;235;0;0;0;0;8;63;69;1358518546979.726;505661328985.1261;960193308839.1564;21975.175762382925;6793.803766778161;222.37097897109732;10311.720792675327;2949763.576398088;1138132.0170801706;54243.641711719174;668688.3731882541;4.648451725706961;0.2637257589980107
6244;2019-01-29 01:04:37.867;773;187;112;111;108;55;170;26;56;32;602;577;51;122;226;224;239;188;178;176;168;25;554;359;362;133;363;256;555;0.0;77.0;740.0;150.0;114.0;0;91;37;1;0;0;0;0;0;0;1;0;0;0;0;26025.990234375;7315.08203125;0.0;1110.72546386719;412.0;63157;;;Calculated values ==>;1548720277.867;350.46000000000004;291.86;284.36;284.26000000000005;283.96000000000004;278.66;274.27422755570615;290.16;275.76000000000005;278.76000000000005;276.36;333.36;330.86;278.26000000000005;285.36;295.76000000000005;295.56;297.06;291.96000000000004;290.76000000000005;289.96000000000004;;314.36;275.66;241.05796691057077;261.9595390733887;274.27422755570615;290.96000000000004;5540000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2560000.0;5550000.0;0.0;0.012833333333333334;0.12333333333333334;0.025;0.019;0.019;;7315.08203125;0.0;1110.72546386719;26025.990234375;510743.1461499392;410799.17277700413;226974.91020018916;226689.66240340762;225838.1763250024;430214.79039162316;455125.6158036442;457655.63067567954;472820.39598721155;517094.91565739614;514523.2805191953;457047.8979212984;465487.4149848492;462645.70173229097;462980.92809904646;427430.40120856586;411202.0240501036;455969.6482529023;454842.94378697337;;173113.83306960555;472138.9942397944;202643.2381683168;226974.91020018916;274.2296722567706;3316598.4118665825;1281848.2507420229;215098.334943852;0.0;0;213;235;0;0;0;0;8;63;69;1358735786800.2922;505741143615.3341;960346336889.5552;31451.528409241404;6737.393901786939;208.2641735335988;4329.4926381488995;2950208.880558144;1138244.797733699;54247.230995914215;668810.4056690162;5.0709298957365485;0.35633245548301545
6245;2019-01-29 01:05:37.837;773;188;111;111;109;55;170;26;58;33;605;579;53;122;226;224;239;190;178;176;168;26;556;359;362;133;363;257;557;-1.0;78.0;571.0;165.0;114.0;0;92;42;1;0;0;0;0;0;0;1;0;0;0;0;26416.900390625;7641.9814453125;0.0;1125.9501953125;413.0;63158;;;Calculated values ==>;1548720337.837;350.46000000000004;291.96000000000004;284.26000000000005;284.26000000000005;284.06;278.66;274.27422755570615;290.16;275.76000000000005;278.96000000000004;276.46000000000004;333.66;331.06;278.46000000000004;285.36;295.76000000000005;295.56;297.06;292.16;290.76000000000005;289.96000000000004;;314.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.27422755570615;290.96000000000004;5560000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2570000.0;5570000.0;0.0;0.013000000000000001;0.09516666666666666;0.0275;0.019;0.019;;7641.9814453125;0.0;1125.9501953125;26416.900390625;510569.24832445936;410295.9558455669;226649.31038536667;226649.31038536667;226081.736148963;430214.79039162316;455125.6158036442;457737.34308384603;472917.67418972735;517318.6322722273;514642.86254838656;457129.0939075185;465342.6317016776;462645.70173229097;462980.92809904646;426873.32320885506;411111.06218014384;455969.6482529023;454842.94378697337;;173531.66647045466;472236.3865531139;202605.34683874637;226649.31038536667;274.2149643289599;3317035.217441552;1281972.8306161272;215116.9645881314;0.0;0;213;235;0;0;0;0;8;63;69;1358952878199.5327;505820903715.05505;960500159939.017;24280.06164265865;7414.853592145106;204.90939337324585;4335.679034630527;2950673.0782586606;1138362.6741613715;54250.6723874032;668882.5793278215;4.132731087331398;0.30132211704426654
6246;2019-01-29 01:06:37.887;773;189;111;110;107;55;170;26;60;33;608;582;54;121;227;225;239;190;178;176;168;26;551;361;362;133;365;258;553;-1.0;77.0;636.0;211.0;114.0;0;92;44;1;0;0;0;0;0;0;1;0;0;0;0;26407.19921875;7693.98828125;0.0;1137.60949707031;413.0;63159;;;Calculated values ==>;1548720397.887;350.46000000000004;292.06;284.26000000000005;284.16;283.86;278.66;274.4858918419099;290.16;275.76000000000005;279.16;276.46000000000004;333.96000000000004;331.36;278.56;285.26000000000005;295.86;295.66;297.06;292.16;290.76000000000005;289.96000000000004;;314.46000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.4858918419099;290.96000000000004;5510000.0;3610000.0;3620000.0000000005;1330000.0;3650000.0;2580000.0;5530000.0;0.0;0.012833333333333334;0.10600000000000001;0.035166666666666666;0.019;0.019;;7693.98828125;0.0;1137.60949707031;26407.19921875;511003.59582267824;412465.3940541978;226730.20531514075;226445.2755470083;225594.72194039397;430081.6785162784;455125.6158036442;457819.4358658734;472917.67418972735;517542.64120010915;514865.7450536574;457088.64538944094;465080.803800648;462477.71070036455;462813.44064817444;428253.3279101375;412845.1473663945;455969.6482529023;454842.94378697337;;173531.66647045466;472236.3865531139;203110.84339427846;226730.20531514075;274.4202156822656;3317475.7851070543;1282100.7368640446;215135.84330479242;0.0;0;213;235;0;0;0;0;8;63;69;1359170259200.2231;505900770215.3087;960654788689.508;26999.110801989067;9464.248267752377;197.73831697803462;4334.142030964819;2951100.760802422;1138503.4505599695;54254.030581164785;668954.8880440219;4.641882527566968;0.35600302262207906
6247;2019-01-29 01:07:37.858;773;187;110;110;107;55;170;27;62;33;611;584;54;120;227;224;239;189;178;176;168;26;554;360;362;133;364;258;555;-1.0;78.0;527.0;184.0;114.0;0;92;48;1;0;0;0;0;0;0;1;0;0;0;0;26667.38671875;7926.03271484375;0.0;1132.03332519531;414.0;63160;;;Calculated values ==>;1548720457.858;350.46000000000004;291.86;284.16;284.16;283.86;278.66;274.38016830617;290.16;275.86;279.36;276.46000000000004;334.26000000000005;331.56;278.56;285.16;295.86;295.56;297.06;292.06;290.76000000000005;289.96000000000004;;314.56;275.76000000000005;241.05796691057077;262.23063862743834;274.38016830617;290.96000000000004;5540000.0;3600000.0;3620000.0000000005;1330000.0;3640000.0;2580000.0;5550000.0;0.0;0.013000000000000001;0.08783333333333333;0.03066666666666667;0.019;0.019;;7926.03271484375;0.0;1132.03332519531;26667.38671875;510743.1461499392;410799.17277700413;226405.13032286434;226405.13032286434;225555.73639277116;430148.3826014536;455125.6158036442;458062.3058009886;472917.67418972735;517851.0715974565;515071.91276739986;457088.64538944094;464963.9781118674;462628.5810937282;462830.7780603107;427430.40120856586;411599.12119771366;455969.6482529023;454842.94378697337;;173949.5011765382;472236.3865531139;202843.14935339;226405.13032286434;274.3118456611399;3317917.859550239;1282230.84079161;215154.74785334722;0.0;0;213;235;0;0;0;0;8;63;69;1359387354220.0645;505980531645.25037;960809513869.3949;22416.749241314075;8261.392607458198;205.8066401410787;4340.318455818071;2951512.3605997125;1138651.0928388792;54257.391830415574;669027.140275893;3.888718274853683;0.29305900925412404
6248;2019-01-29 01:08:37.888;773;187;110;109;105;54;170;27;63;33;613;587;54;117;227;225;239;189;178;176;168;27;553;359;362;133;364;259;555;-1.0;80.0;525.0;194.0;114.0;0;91;52;1;0;0;0;0;0;0;1;0;0;0;0;26877.052734375;8181.53076171875;0.0;1130.17810058594;414.0;63161;;;Calculated values ==>;1548720517.888;350.46000000000004;291.86;284.16;284.06;283.66;278.56;274.27422755570615;290.16;275.86;279.46000000000004;276.46000000000004;334.46000000000004;331.86;278.56;284.86;295.86;295.66;297.06;292.06;290.76000000000005;289.96000000000004;;314.56;275.86;241.05796691057077;262.3656120759269;274.27422755570615;290.96000000000004;5530000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2590000.0;5550000.0;0.0;0.013333333333333334;0.0875;0.03233333333333333;0.019;0.019;;8181.53076171875;0.0;1130.17810058594;26877.052734375;510830.0155851172;410799.17277700413;226405.13032286434;226121.30466386222;224992.8870023503;430214.79039162316;455125.6158036442;458023.4894985337;472917.67418972735;517972.657696823;515295.17871255724;456925.96370842314;464466.6120877295;462628.5810937282;463113.4986451415;427706.3734488275;411599.12119771366;455969.6482529023;454842.94378697337;;173949.5011765382;472333.7623376517;202600.53053455512;226405.13032286434;274.2130945679986;3318364.286313967;1282365.137602032;215173.6090411007;0.0;0;213;235;0;0;0;0;8;63;69;1359604662819.961;506060371545.21234;960964691419.3209;22349.508909348126;8721.374494966789;214.76336334818433;4340.318455818071;2951885.599276866;1138792.6866595282;54260.898332818;669099.5150861093;3.82593203356055;0.292446094632403
6249;2019-01-29 01:09:37.859;773;186;109;109;104;53;170;27;64;34;616;589;54;114;227;225;239;188;178;176;168;27;552;359;362;132;363;259;553;105.0;86.0;179.0;178.0;114.0;0;90;56;1;0;0;0;0;0;0;1;0;0;0;0;27056.951171875;8299.4140625;0.0;1123.32385253906;414.0;63162;;;Calculated values ==>;1548720577.859;350.46000000000004;291.76000000000005;284.06;284.06;283.56;278.46000000000004;274.27422755570615;290.16;275.86;279.56;276.56;334.76000000000005;332.06;278.56;284.56;295.86;295.66;297.06;291.96000000000004;290.76000000000005;289.96000000000004;;314.56;275.86;240.83765695389522;262.3656120759269;274.27422755570615;290.96000000000004;5520000.0;3590000.0;3620000.0000000005;1320000.0;3629999.9999999995;2590000.0;5530000.0;0.0175;0.014333333333333333;0.029833333333333333;0.029666666666666668;0.019;0.036500000000000005;;8299.4140625;0.0;1123.32385253906;27056.951171875;510916.8321212302;411295.1934201282;226161.05784588633;226161.05784588633;224750.3340974183;430214.79039162316;455125.6158036442;458144.9806715737;473145.2311080622;518281.1586234993;515501.3893822009;456925.96370842314;464114.4339909072;462779.1394524961;463113.4986451415;427980.67304567294;412080.6298862991;455969.6482529023;454842.94378697337;;173949.5011765382;472465.0996282349;202496.0391607332;214814.81601053893;274.17251500498725;3318813.5191120077;1282502.4124272168;215192.37914742457;0.0;0;213;235;0;0;0;0;8;63;69;1359821757839.8022;506139833120.15424;961120016309.2073;7626.860088406742;8009.082127202552;227.900618617692;8761.026663839859;2952135.2816135115;1138932.0397447164;54264.58541637953;669208.6401927199;2.613345475603708;0.1623127947454718
6250;2019-01-29 01:10:37.849;773;186;109;109;103;51;170;27;64;34;618;591;54;111;227;226;239;187;178;176;168;26;551;357;362;133;362;260;552;-1.0;82.0;464.0;193.0;114.0;0;89;61;1;0;0;0;0;0;0;1;0;0;0;0;27425.662109375;8624.9765625;0.0;1124.05493164062;414.0;63163;;;Calculated values ==>;1548720637.849;350.46000000000004;291.76000000000005;284.06;284.06;283.46000000000004;278.26000000000005;274.0616903277293;290.16;275.86;279.56;276.56;334.96000000000004;332.26000000000005;278.56;284.26000000000005;295.86;295.76000000000005;297.06;291.86;290.76000000000005;289.96000000000004;;314.56;275.76000000000005;241.05796691057077;262.5002047102346;274.0616903277293;290.96000000000004;5510000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2600000.0;5520000.0;0.0;0.013666666666666666;0.07733333333333332;0.03216666666666666;0.019;0.019;;8624.9765625;0.0;1124.05493164062;27425.662109375;511003.59582267824;411737.20685016055;226181.00418594142;226181.00418594142;224489.02133816265;430346.717906069;455125.6158036442;457984.75998119864;473014.93639070686;518403.09683884383;515621.8940595784;456762.878738187;463613.4557367293;462929.3875858028;463544.24104893836;428253.3279101375;412126.3827081116;455969.6482529023;454842.94378697337;;173949.5011765382;472236.3865531139;202005.776501133;226181.00418594142;273.9726841806671;3319267.4652191275;1282643.4255096829;215211.10418260295;0.0;0;213;235;0;0;0;0;8;63;69;1360038921639.8367;506219319870.1669;961275690359.232;19795.70805579174;8692.41795667205;220.40158442768694;4344.576852419606;2952363.764927849;1139071.1957155762;54268.32064543022;669317.8353531456;3.3903987764504318;0.26177101958590027
6251;2019-01-29 01:11:37.869;772;185;109;109;103;50;170;26;65;34;621;593;56;106;226;226;239;187;178;176;168;25;551;357;362;132;362;262;552;314.0;82.0;465.0;249.0;114.0;0;88;72;1;0;0;0;0;0;0;1;0;0;0;0;28011.59375;9225.2021484375;0.0;1125.59118652344;415.0;63164;;;Calculated values ==>;1548720697.869;350.36;291.66;284.06;284.06;283.46000000000004;278.16;274.0616903277293;290.16;275.76000000000005;279.66;276.56;335.26000000000005;332.46000000000004;278.76000000000005;283.76000000000005;295.76000000000005;295.76000000000005;297.06;291.86;290.76000000000005;289.96000000000004;;314.66;275.66;240.83765695389522;262.7682575881327;274.0616903277293;290.96000000000004;5510000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2620000.0;5520000.0;0.052333333333333336;0.013666666666666666;0.0775;0.0415;0.019;0.07133333333333333;;9225.2021484375;0.0;1125.59118652344;28011.59375;510880.35911019944;411342.59817574464;226181.00418594142;226181.00418594142;224489.02133816265;430346.717906069;455125.6158036442;457785.4074473757;473145.2311080622;518544.5724661601;515656.9658837472;456681.78964787815;462723.19438133534;462796.2276784706;463544.24104893836;428253.3279101375;412126.3827081116;455969.6482529023;454842.94378697337;;174367.33720873808;472270.6324499597;202022.63947293448;208457.3440927541;273.979251268841;3319729.5963435196;1282792.2265827232;215229.8574825987;0.0;0;213;235;0;0;0;0;8;63;69;1360256194039.7676;506298846370.1416;961432342559.1823;19821.614518019196;11215.291708546547;220.40158442768694;17575.506111520976;2952694.019330644;1139237.1485952605;54271.995229622764;669500.5636002397;4.717784651112318;0.250355230222103
6252;2019-01-29 01:12:37.850;770;185;109;109;104;49;170;26;65;34;624;596;56;99;225;227;239;187;178;176;168;25;552;356;362;132;361;261;552;137.0;85.0;516.0;168.0;114.0;0;86;77;1;0;0;0;0;0;0;1;0;0;0;0;28164.759765625;9442.16015625;0.0;1113.86352539062;415.0;63165;;;Calculated values ==>;1548720757.85;350.16;291.66;284.06;284.06;283.56;278.06;273.955091788801;290.16;275.76000000000005;279.66;276.56;335.56;332.76000000000005;278.76000000000005;283.06;295.66;295.86;297.06;291.86;290.76000000000005;289.96000000000004;;314.66;275.66;240.83765695389522;262.63441904999945;273.955091788801;290.96000000000004;5520000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2610000.0;5520000.0;0.022833333333333334;0.014166666666666666;0.08600000000000001;0.028;0.019;0.041833333333333333;;9442.16015625;0.0;1113.86352539062;28164.759765625;510546.69959704013;411342.59817574464;226181.00418594142;226181.00418594142;224769.33514882115;430412.23801567365;455125.6158036442;457946.1176024118;473145.2311080622;518936.8467004461;516052.15357744094;456845.09893422684;462041.5365857274;462813.44064817444;463824.4608297027;427980.67304567294;412126.3827081116;455969.6482529023;454842.94378697337;;174367.33720873808;472270.6324499597;201793.29099886585;212869.78224717904;273.8853590659437;3320197.5843792446;1282947.7386740288;215248.5136955092;0.0;0;213;235;0;0;0;0;8;63;69;1360473325259.5742;506378021290.0711;961589192874.0426;22029.14308790495;7573.365560630627;224.60244644878563;10122.54392441473;2953042.665204217;1139393.671157852;54275.70242222724;669731.3075915906;3.784536320137367;0.2237694735493632
6253;2019-01-29 01:13:37.870;768;186;109;108;103;49;170;26;63;34;626;598;56;94;225;227;239;188;178;176;168;25;550;357;362;132;361;259;550;272.0;79.0;533.0;222.0;114.0;0;85;78;1;0;0;0;0;0;0;1;0;0;0;0;28342.03515625;9560.685546875;0.0;1095.2236328125;415.0;63166;;;Calculated values ==>;1548720817.87;349.96000000000004;291.76000000000005;284.06;283.96000000000004;283.46000000000004;278.06;274.0616903277293;290.16;275.76000000000005;279.46000000000004;276.56;335.76000000000005;332.96000000000004;278.76000000000005;282.56;295.66;295.86;297.06;291.96000000000004;290.76000000000005;289.96000000000004;;314.66;275.66;240.83765695389522;262.3656120759269;274.0616903277293;290.96000000000004;5500000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2590000.0;5500000.0;0.04533333333333334;0.013166666666666667;0.08883333333333333;0.037000000000000005;0.019;0.06433333333333334;;9560.685546875;0.0;1095.2236328125;28342.03515625;510474.147274975;412601.8314242595;226221.03737434192;225936.93701479695;224526.78824247757;430346.717906069;455125.6158036442;458023.4894985337;473145.2311080622;519308.87165689113;516428.8102705356;457170.5059952601;461750.11311793426;462813.44064817444;463676.0370021611;428524.365199806;413351.9237643686;455969.6482529023;454842.94378697337;;174367.33720873808;472270.6324499597;202045.42654237893;209185.37378290683;273.9881242934851;3320668.6313000964;1283106.148507187;215266.92889150826;0.0;0;213;235;0;0;0;0;8;63;69;1360690597659.5051;506457247690.0459;961745244873.993;22739.38459260508;9998.33261858049;199.770478899926;15803.970336928282;2953415.860625124;1139540.1507862383;54279.24004208437;669947.4338951282;4.5741247607408;0.2474679372360385
6254;2019-01-29 01:14:37.850;766;184;108;108;103;49;170;27;59;34;625;598;53;93;225;228;239;185;178;176;168;26;545;357;362;132;362;256;546;319.0;79.0;246.0;142.0;114.0;0;83;71;1;0;0;0;0;0;0;1;0;0;0;0;27703.091796875;9102.7548828125;0.0;1079.95935058594;414.0;63167;;;Calculated values ==>;1548720877.85;349.76;291.56;283.96000000000004;283.96000000000004;283.46000000000004;278.06;274.0616903277293;290.16;275.86;279.06;276.56;335.66;332.96000000000004;278.46000000000004;282.46000000000004;295.66;295.96000000000004;297.06;291.66;290.76000000000005;289.96000000000004;;314.56;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;290.96000000000004;5450000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2560000.0;5460000.0;0.05316666666666667;0.013166666666666667;0.041;0.023666666666666666;0.019;0.07216666666666667;;9102.7548828125;0.0;1079.95935058594;27703.091796875;510663.4636646853;413534.6774420643;226016.77960473797;226016.77960473797;224602.83680529182;430346.717906069;455125.6158036442;458019.1887586412;473145.2311080622;519455.3614477744;516683.8840191351;457291.26428059244;462086.74158302974;462662.94749955734;463807.71923720936;429856.1892141686;413899.7426769738;455969.6482529023;454842.94378697337;;173949.5011765382;472367.87413283327;202078.3518182863;208380.84781749063;274.00094271570185;3321135.518343946;1283261.6253345937;215285.04937420072;0.0;0;213;235;0;0;0;0;8;63;69;1360907725259.5742;506536421290.07104;961899693374.0421;10493.574314554551;6396.852028110945;210.0932127397312;17786.347925797672;2953692.709635664;1139676.7317828245;54282.65443433887;670227.2599076336;3.4260872574403525;0.11917321135716621
6255;2019-01-29 01:15:37.861;765;182;109;108;103;49;170;26;55;34;623;597;49;93;225;228;239;184;178;176;168;26;545;356;362;133;360;253;546;-2.0;79.0;166.0;102.0;114.0;0;83;64;1;0;0;0;0;0;0;1;0;0;0;0;27331.71484375;8723.5390625;0.0;1056.26416015625;412.0;63168;;;Calculated values ==>;1548720937.861;349.66;291.36;284.06;283.96000000000004;283.46000000000004;278.06;273.955091788801;290.16;275.76000000000005;278.66;276.56;335.46000000000004;332.86;278.06;282.46000000000004;295.66;295.96000000000004;297.06;291.56;290.76000000000005;289.96000000000004;;314.36;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;290.96000000000004;5450000.0;3560000.0;3620000.0000000005;1330000.0;3600000.0;2530000.0;5460000.0;0.0;0.013166666666666667;0.027666666666666666;0.017;0.019;0.019;;8723.5390625;0.0;1056.26416015625;27331.71484375;510540.4845009395;412790.9170278053;226301.67153315622;226016.77960473797;224602.83680529182;430412.23801567365;455125.6158036442;458016.71492476354;473014.93639070686;519499.4578594672;516835.8757032292;457291.72980010055;462539.4436381639;462963.62376627576;463955.8763240681;429856.1892141686;413534.6774420643;455969.6482529023;454842.94378697337;;173113.83306960555;472236.3865531139;201675.94506781478;226301.67153315622;273.83959305684033;3321594.225814768;1283410.2050191408;215302.85450051146;0.0;0;213;235;0;0;0;0;8;63;69;1361124965080.1404;506615935865.27826;962052421369.4402;7092.094632708915;4599.527505250085;214.89990499937338;4342.284172822526;2953839.283744267;1139768.385079199;54286.19669295763;670411.6989832352;1.6614655577259794;0.10991479258318713
6256;2019-01-29 01:16:37.861;765;182;109;109;103;49;169;26;54;34;619;594;49;95;224;228;239;183;178;176;168;25;541;356;362;133;361;252;542;311.0;80.0;186.0;182.0;114.0;0;83;57;1;0;0;0;0;0;0;1;0;0;0;0;27033.083984375;8279.1435546875;0.0;1053.17993164062;412.0;63169;;;Calculated values ==>;1548720997.861;349.66;291.36;284.06;284.06;283.46000000000004;278.06;273.955091788801;290.06;275.76000000000005;278.56;276.56;335.06;332.56;278.06;282.66;295.56;295.96000000000004;297.06;291.46000000000004;290.76000000000005;289.96000000000004;;314.36;275.66;241.05796691057077;261.41265627149306;273.955091788801;290.96000000000004;5410000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2520000.0;5420000.0;0.05183333333333333;0.013333333333333334;0.031000000000000003;0.030333333333333334;0.019;0.07083333333333333;;8279.1435546875;0.0;1053.17993164062;27033.083984375;510888.77772326913;414444.8531748647;226383.07390405436;226383.07390405436;224679.58129243512;430412.23801567365;454984.3640256855;458056.425068471;473014.93639070686;519173.30265610735;516613.16012874816;457453.4550644065;462924.2165159742;462680.31809272245;463955.8763240681;430895.05266240897;414798.46392301214;455969.6482529023;454842.94378697337;;173113.83306960555;472138.9942397944;201737.47019420294;208348.29095402188;273.86359272417076;3322047.2658050023;1283551.8940409508;215320.43320127644;0.0;0;213;235;0;0;0;0;8;63;69;1361342165080.1404;506695735865.27826;962203921369.4402;7945.887601102311;8202.179562716276;214.62118319195775;17460.03790900073;2953964.600262882;1139875.065971432;54289.776035359224;670593.3850005837;3.624255664257852;0.1438589739650423
6257;2019-01-29 01:17:37.851;765;181;110;109;104;49;169;25;56;33;616;592;50;98;224;229;239;183;178;176;168;25;544;355;362;132;359;252;546;95.0;79.0;0.0;6.0;114.0;0;80;52;1;0;0;0;0;0;0;1;0;0;0;0;26751.251953125;8040.9677734375;0.0;1037.67614746094;412.0;63170;;;Calculated values ==>;1548721057.851;349.66;291.26000000000005;284.16;284.06;283.56;278.06;273.8482719121499;290.06;275.66;278.76000000000005;276.46000000000004;334.76000000000005;332.36;278.16;282.96000000000004;295.56;296.06;297.06;291.46000000000004;290.76000000000005;289.96000000000004;;314.36;275.66;240.83765695389522;261.41265627149306;273.8482719121499;290.96000000000004;5440000.0;3550000.0;3620000.0000000005;1320000.0;3590000.0;2520000.0;5460000.0;0.01583333333333333;0.013166666666666667;0.0;0.001;0.019;0.03483333333333333;;8040.9677734375;0.0;1037.67614746094;26751.251953125;510627.6384307609;412411.8491920293;226587.2862172849;226301.67153315622;224884.253062738;430477.46260093397;454984.3640256855;458297.0064650394;473048.1168422736;518866.3858424605;516408.09505500714;457574.2241985461;463275.46006641706;462980.92809904646;464234.7764519513;430118.0525333512;413165.12892956054;455969.6482529023;454842.94378697337;;173113.83306960555;472270.6324499597;201663.56096848607;215258.32019510365;273.8302588998875;3322495.393904086;1283687.8723018856;215337.8540979716;0.0;0;213;235;0;0;0;0;8;63;69;1361559328880.1748;506775222615.2909;962355096169.4642;0.0;270.6070714814736;223.21349411657673;8345.531055116793;2954030.804956947;1139945.660758969;54293.42404956699;670808.3955675842;0.9736422859770103;-0.020175424457340215
6258;2019-01-29 01:18:37.862;765;182;110;110;105;50;169;25;58;33;614;589;54;99;224;229;239;184;178;176;168;24;548;356;362;133;360;252;549;271.0;82.0;275.0;129.0;114.0;0;80;49;1;0;0;0;0;0;0;1;0;0;0;0;26654.748046875;7925.40283203125;0.0;1037.85949707031;413.0;63171;;;Calculated values ==>;1548721117.862;349.66;291.36;284.16;284.16;283.66;278.16;273.955091788801;290.06;275.66;278.96000000000004;276.46000000000004;334.56;332.06;278.56;283.06;295.56;296.06;297.06;291.56;290.76000000000005;289.96000000000004;;314.46000000000004;275.56;241.05796691057077;261.41265627149306;273.955091788801;290.96000000000004;5480000.0;3560000.0;3620000.0000000005;1330000.0;3600000.0;2520000.0;5490000.0;0.04516666666666667;0.013666666666666666;0.04583333333333333;0.021500000000000002;0.019;0.06416666666666666;;7925.40283203125;0.0;1037.85949707031;26654.748046875;510278.69926784426;411488.054595783;226526.1358131781;226526.1358131781;225108.12917937728;430412.23801567365;454984.3640256855;458537.2466056057;472917.67418972735;518661.7303449441;516100.4241486764;458056.425068471;463392.40246337623;462830.7780603107;464087.17984003224;429061.6920842357;412266.7878282398;455969.6482529023;454842.94378697337;;173531.66647045466;472041.5853210863;201804.82849485523;209124.9039085924;273.8898569374025;3322940.525495978;1283820.949783149;215355.15339927629;0.0;0;213;235;0;0;0;0;8;63;69;1361776568699.878;506854737190.18225;962506323889.2576;11766.902496742729;5810.090271763967;229.53035816527776;15766.907558862778;2954128.8804548313;1139996.3425267143;54297.19760668951;671009.3693942073;3.745670878841723;0.14046456009603414
6259;2019-01-29 01:19:37.832;765;183;110;110;106;51;169;26;62;33;612;588;57;102;225;229;239;185;178;176;168;25;551;356;362;132;361;257;552;89.0;80.0;300.0;0.0;114.0;0;79;57;1;0;0;0;0;0;0;1;0;0;0;0;27116.109375;8396.03515625;0.0;1053.17395019531;413.0;63172;;;Calculated values ==>;1548721177.832;349.66;291.46000000000004;284.16;284.16;283.76000000000005;278.26000000000005;273.955091788801;290.06;275.76000000000005;279.36;276.46000000000004;334.36;331.96000000000004;278.86;283.36;295.66;296.06;297.06;291.66;290.76000000000005;289.96000000000004;;314.46000000000004;275.66;240.83765695389522;262.0952818180154;273.955091788801;290.96000000000004;5510000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2570000.0;5520000.0;0.014833333333333334;0.013333333333333334;0.05;0.0;0.019;0.03383333333333333;;8396.03515625;0.0;1053.17395019531;27116.109375;510016.42744523974;250186.6167667283;226465.41907476954;226465.41907476954;225331.95712668533;430412.23801567365;454984.3640256855;458222.31918054936;473048.1168422736;518037.8640126268;515569.88828872977;457615.8751958574;462999.0489951063;462813.44064817444;464087.17984003224;428253.3279101375;411342.59817574464;455969.6482529023;454842.94378697337;;173531.66647045466;472270.6324499597;201972.2588119733;215727.0384669426;273.955091788801;3323388.391929468;1283956.8937604579;215372.56996537244;0.0;0;213;235;0;0;0;0;8;63;69;1361993660099.9814;506934197440.22015;962658947539.3303;12812.503018428804;0.0;225.47639645857117;8090.088129994374;2954333.606420032;1140044.7357369594;54300.987433785034;671208.0782875605;2.2359614764446563;0.06522901203437118
6260;2019-01-29 01:20:37.853;766;186;110;110;107;52;169;26;65;33;614;589;62;100;225;229;239;189;178;176;168;25;558;358;362;132;363;259;559;90.0;81.0;410.0;80.0;114.0;0;79;65;1;0;0;0;0;0;0;1;0;0;0;0;27753.34765625;8997.09375;0.0;1063.16772460938;414.0;63173;;;Calculated values ==>;1548721237.853;349.76;291.76000000000005;284.16;284.16;283.86;278.36;274.1680685717883;290.06;275.76000000000005;279.66;276.46000000000004;334.56;332.06;279.36;283.16;295.66;296.06;297.06;292.06;290.76000000000005;289.96000000000004;;314.56;275.66;240.83765695389522;262.3656120759269;274.1680685717883;290.96000000000004;5580000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2590000.0;5590000.0;0.015000000000000001;0.013500000000000002;0.06833333333333333;0.013333333333333334;0.019;0.034;;8997.09375;0.0;1063.16772460938;27753.34765625;509526.7958525638;250995.64159748814;226325.40148757055;226325.40148757055;225478.29997798087;430280.9020939914;454984.3640256855;458266.3823707546;473048.1168422736;518075.5010802707;515501.3893822009;457901.90838035865;462462.5000757526;462512.1425119949;463791.1003516643;426309.199536369;252186.74541440952;455969.6482529023;454842.94378697337;;173949.5011765382;472270.6324499597;202389.183677676;215765.30539497;274.12640732107275;3323845.7974399473;1284101.8872310815;215390.2123186321;0.0;0;213;235;0;0;0;0;8;63;69;1362210936119.6501;507013425160.0993;962813801719.0941;17484.941910693706;3598.4193169637833;2350.6531306464535;8128.639705328115;2954586.1734949374;1140074.7330599446;54322.462693522604;671343.2816572714;3.1373592170831297;0.15043310631922346
6261;2019-01-29 01:21:37.863;767;190;110;110;107;53;169;27;67;33;618;591;63;94;225;229;239;192;178;176;168;26;559;360;362;130;365;261;559;-1.0;81.0;1006.0;92.0;114.0;0;71;75;1;0;0;0;0;0;0;1;0;0;0;0;28390.970703125;9424.8681640625;0.0;1051.01477050781;414.0;63174;;;Calculated values ==>;1548721297.863;349.86;292.16;284.16;284.16;283.86;278.46000000000004;274.38016830617;290.06;275.86;279.86;276.46000000000004;334.96000000000004;332.26000000000005;279.46000000000004;282.56;295.66;296.06;297.06;292.36;290.76000000000005;289.96000000000004;;314.56;275.76000000000005;240.39332010688793;262.63441904999945;274.38016830617;290.96000000000004;5590000.0;3600000.0;3620000.0000000005;1300000.0;3650000.0;2610000.0;5590000.0;0.0;0.013500000000000002;0.16766666666666669;0.015333333333333334;0.019;0.019;;9424.8681640625;0.0;1051.01477050781;28390.970703125;509563.2687417944;410203.92175614706;226325.40148757055;226325.40148757055;225478.29997798087;430148.3826014536;454984.3640256855;458189.7716215503;473308.3704715943;518319.36109776614;515536.17179707496;457702.0984133237;461445.2123172294;462209.5896991907;463493.82801193424;426024.41690300405;411022.3319942386;455969.6482529023;454842.94378697337;;173949.5011765382;472630.20280472847;202962.6372861552;226325.40148757055;274.3581573985158;3324313.744737754;1284255.4291663992;215407.8334424532;0.0;0;213;235;0;0;0;0;8;63;69;1362428172319.6157;507092038260.0868;962969827719.0693;42793.08285690125;4134.902671284791;202.5281462683336;4341.833303688653;2955088.5740873995;1140139.1881505614;54343.742750245285;671447.2195857648;4.913413723657105;0.3177737501778834
6262;2019-01-29 01:22:37.893;768;192;109;109;106;54;169;29;67;34;623;593;62;94;227;228;239;194;178;176;168;28;559;361;362;129;366;262;560;-2.0;80.0;694.0;56.0;114.0;0;61;84;1;0;0;0;0;0;0;1;0;0;0;0;28813.40625;10077.9921875;0.0;984.3220825195309;414.0;63175;;;Calculated values ==>;1548721357.893;349.96000000000004;292.36;284.06;284.06;283.76000000000005;278.56;274.4858918419099;290.06;276.06;279.86;276.56;335.46000000000004;332.46000000000004;279.36;282.56;295.86;295.96000000000004;297.06;292.56;290.76000000000005;289.96000000000004;;314.56;275.96000000000004;240.16925963744896;262.7682575881327;274.4858918419099;290.96000000000004;5590000.0;3610000.0;3620000.0000000005;1290000.0;3660000.0;2620000.0;5600000.0;0.0;0.013333333333333334;0.11566666666666667;0.009333333333333334;0.019;0.019;;10077.9921875;0.0;984.3220825195309;28813.40625;509687.50977543276;410571.86841490306;226022.72618424438;226022.72618424438;225178.21802047812;430081.6785162784;454984.3640256855;458029.626017564;473534.8580475586;518750.5247557781;515656.9658837472;457418.38492534845;461292.26261730137;462326.5264458912;463212.09266578907;426024.41690300405;411379.88356091734;455969.6482529023;454842.94378697337;;173949.5011765382;472954.5886681478;203237.23525778082;226022.72618424438;274.4691326439453;3324790.6862303736;1284418.0342645028;215424.80306345725;0.0;0;213;235;0;0;0;0;8;63;69;1362645480919.5122;507169777110.04974;963126806168.9945;29470.98653121492;2517.3619651634253;195.26044456115613;4347.58413445185;2955691.075765636;1140194.6514069415;54347.05931261974;671519.6676036208;3.30231018426191;0.1992074732869971
6263;2019-01-29 01:23:37.854;768;193;108;108;104;54;169;28;66;34;628;596;60;90;227;228;238;195;178;176;168;29;558;361;362;130;366;263;557;-2.0;81.0;512.0;52.0;114.0;0;58;93;1;0;0;0;0;0;0;1;0;0;0;0;29265.8203125;10592.3916015625;0.0;977.8937377929691;413.0;63176;;;Calculated values ==>;1548721417.854;349.96000000000004;292.46000000000004;283.96000000000004;283.96000000000004;283.56;278.56;274.4858918419099;290.06;275.96000000000004;279.76000000000005;276.56;335.96000000000004;332.76000000000005;279.16;282.16;295.86;295.96000000000004;296.96000000000004;292.66;290.76000000000005;289.96000000000004;;314.46000000000004;276.06;240.39332010688793;262.9017227912062;274.4858918419099;290.96000000000004;5580000.0;3610000.0;3620000.0000000005;1300000.0;3660000.0;2630000.0;5570000.0;0.0;0.013500000000000002;0.08533333333333333;0.008666666666666666;0.019;0.019;;10592.3916015625;0.0;977.8937377929691;29265.8203125;509775.1299939663;412290.7944217916;225798.991324316;225798.991324316;224674.75743798996;430081.6785162784;454984.3640256855;457746.7486710818;473405.19094569265;519182.10562773765;515881.2824938866;457010.69313776627;460658.4599384854;462326.5264458912;463212.09266578907;426044.86509726767;413051.426362488;455969.6482529023;454842.94378697337;;173531.66647045466;472920.9377354816;203235.9145790127;225798.991324316;274.4686217177794;3325274.3651908967;1284590.1754987522;215441.14423334645;0.0;0;213;235;0;0;0;0;8;63;69;1362862539740.251;507247426605.314;963284203794.5303;21718.257842523228;2337.270200689397;175.41142291952542;4351.83509679049;2956117.375528461;1140235.0803792037;54350.146237053305;671592.1156422736;2.4703603865066706;0.1442766517163131
6264;2019-01-29 01:24:37.854;767;190;108;107;103;53;169;28;65;35;631;598;56;85;228;228;238;192;178;176;168;29;551;360;362;130;365;263;551;-1.0;81.0;497.0;0.0;114.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;29542.33203125;10856.5419921875;0.0;955.6027221679691;410.0;63177;;;Calculated values ==>;1548721477.854;349.86;292.16;283.96000000000004;283.86;283.46000000000004;278.46000000000004;274.38016830617;290.06;275.96000000000004;279.66;276.66;336.26000000000005;332.96000000000004;278.76000000000005;281.66;295.96000000000004;295.96000000000004;296.96000000000004;292.36;290.76000000000005;289.96000000000004;;314.16;276.06;240.39332010688793;262.9017227912062;274.38016830617;290.96000000000004;5510000.0;3600000.0;3620000.0000000005;1300000.0;3650000.0;2630000.0;5510000.0;0.0;0.013500000000000002;0.08283333333333333;0.0;0.019;0.019;;10856.5419921875;0.0;955.6027221679691;29542.33203125;510263.4942039176;413676.3280692049;225917.09287174884;225633.88773437397;224507.88348971008;430148.3826014536;454984.3640256855;457624.3085206216;473501.9964771252;519491.0294604622;516087.89885299554;456518.07263439486;460055.9597368626;462611.58588635;463361.4524620667;428001.1328811867;414400.9631372732;455969.6482529023;454842.94378697337;;172278.17009871884;472920.9377354816;203019.46007791444;225917.09287174884;274.38016830617;3325764.4331270945;1284768.9166120335;215457.25670384613;0.0;0;213;235;0;0;0;0;8;63;69;1363079739740.251;507325426605.314;963442003794.5303;21089.768279337575;0.0;183.6022915428325;4349.591167389266;2956474.1090794764;1140254.557630876;54353.13801800716;671664.6275278084;2.169204861427893;0.10650145996638942
6265;2019-01-29 01:25:37.884;763;187;108;108;101;50;169;28;64;35;632;599;54;82;227;228;238;188;178;176;168;28;548;358;362;131;363;261;547;0.0;79.0;90.0;0.0;114.0;0;54;98;1;0;0;0;0;0;0;1;0;0;0;0;29510.818359375;10795.5712890625;0.0;938.6431274414059;406.0;63178;;;Calculated values ==>;1548721537.884;349.46000000000004;291.86;283.96000000000004;283.96000000000004;283.26000000000005;278.16;274.1680685717883;290.06;275.96000000000004;279.56;276.66;336.36;333.06;278.56;281.36;295.86;295.96000000000004;296.96000000000004;291.96000000000004;290.76000000000005;289.96000000000004;;313.76000000000005;275.96000000000004;240.61611355647437;262.63441904999945;274.1680685717883;290.96000000000004;5480000.0;3579999.9999999995;3620000.0000000005;1310000.0;3629999.9999999995;2610000.0;5470000.0;0.0;0.013166666666666667;0.015000000000000001;0.0;0.019;0.019;;10795.5712890625;0.0;938.6431274414059;29510.818359375;510032.0283829691;414215.5863340789;225996.74864939888;225996.74864939888;224023.28888244013;430280.9020939914;454984.3640256855;457824.1538955593;473372.2673856561;519759.6240609642;516361.6138299094;456599.3875696608;460005.9145219057;462779.1394524961;463659.26402989647;428814.2563303796;414572.912758482;455969.6482529023;454842.94378697337;;170606.85888663295;472693.2819402637;202496.42290420205;225996.74864939888;274.1680685717883;3326256.7887682416;1284949.4411064298;215473.04997860972;0.0;0;213;235;0;0;0;0;8;63;69;1363297048340.1475;507403765755.2767;963599282394.4553;3829.9159648703594;0.0;187.51102369665168;4348.077707613915;2956681.8769467636;1140254.557630876;54356.23217527149;671737.1443420192;0.7129156157582253;0.01130991214428147
6266;2019-01-29 01:26:37.865;759;184;109;108;101;48;169;27;63;36;632;599;53;78;226;229;238;186;178;176;168;27;544;357;362;131;362;257;544;140.0;80.0;645.0;1.0;114.0;0;53;98;1;0;0;0;0;0;0;1;0;0;0;0;29397.76953125;10763.49609375;0.0;915.6215209960941;404.0;63179;;;Calculated values ==>;1548721597.865;349.06000000000006;291.56;284.06;283.96000000000004;283.26000000000005;277.96000000000004;274.0616903277293;290.06;275.86;279.46000000000004;276.76000000000005;336.36;333.06;278.46000000000004;280.96000000000004;295.76000000000005;296.06;296.96000000000004;291.76000000000005;290.76000000000005;289.96000000000004;;313.56;275.86;240.61611355647437;262.0952818180154;274.0616903277293;290.96000000000004;5440000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2570000.0;5440000.0;0.02333333333333333;0.013333333333333334;0.1075;0.00016666666666666666;0.019;0.042333333333333334;;10763.49609375;0.0;915.6215209960941;29397.76953125;509889.3926097907;414351.7324323658;226342.2758422149;226056.98336200204;224079.55603503966;430346.717906069;454984.3640256855;458343.34167825495;473469.2039465459;520090.26460238174;516701.7638244138;457129.0939075185;460148.4061412281;462796.2276784706;463939.2883609972;429876.5992075301;415057.9893906339;455969.6482529023;454842.94378697337;;169771.2103021376;472596.2217928923;202233.37225790432;213053.90378787048;274.06125840643136;3326747.5382136754;1285129.0431091434;215488.49729080123;0.0;0;213;235;0;0;0;0;8;63;69;1363514179559.954;507482340865.2067;963754633184.317;27531.82171268769;45.060474922497995;197.58146422528276;10235.736026628689;2956943.1420003697;1140254.933015924;54359.44026311836;671858.6376379657;3.2545437876635783;0.13050583509873906
