;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6267;2019-01-29 01:27:37.865;756;182;109;109;102;47;169;26;63;36;629;597;53;77;225;229;238;184;178;176;168;26;546;355;362;131;360;253;546;-1.0;79.0;315.0;24.0;114.0;0;51;91;1;0;0;0;0;0;0;1;0;0;0;0;29029.603515625;10326.9794921875;0.0;891.2598266601559;404.0;63180;;;Calculated values ==>;1548721657.865;348.76;291.36;284.06;284.06;283.36;277.86;273.8482719121499;290.06;275.76000000000005;279.46000000000004;276.76000000000005;336.06;332.86;278.46000000000004;280.86;295.66;296.06;296.96000000000004;291.56;290.76000000000005;289.96000000000004;;313.56;275.76000000000005;240.61611355647437;261.54996906429363;273.8482719121499;290.96000000000004;5460000.0;3550000.0;3620000.0000000005;1310000.0;3600000.0;2530000.0;5460000.0;0.0;0.013166666666666667;0.0525;0.004;0.019;0.019;;10326.9794921875;0.0;891.2598266601559;29029.603515625;509343.5522501677;412790.9170278053;226301.67153315622;226301.67153315622;224322.08937577574;430477.46260093397;454984.3640256855;458978.51335723914;473469.2039465459;520113.2691233247;516835.8757032292;457775.4055730413;460648.95203399897;462963.62376627576;464234.7764519513;429348.4619826988;413534.6774420643;455969.6482529023;454842.94378697337;;169771.2103021376;472499.14586990676;201641.07148211653;226301.67153315622;273.821486065696;3327234.432989066;1285304.7970723596;215503.55463536503;0.0;0;213;235;0;0;0;0;8;63;69;1363731379559.954;507560940865.2067;963907633184.317;13510.215698443937;1083.432297551161;208.2148297850215;4342.284172822526;2957285.1589787956;1140264.3371223612;54362.821898901784;671980.1211396279;1.706519753633598;0.08343638772841913
6268;2019-01-29 01:28:37.846;755;182;110;109;102;46;169;25;62;35;624;594;54;78;224;229;238;184;178;176;168;24;543;354;362;131;359;250;544;0.0;80.0;471.0;19.0;114.0;0;46;77;1;0;0;0;0;0;0;1;0;0;0;0;28116.81640625;9532.6220703125;0.0;845.9076538085941;403.0;63181;;;Calculated values ==>;1548721717.846;348.66;291.36;284.16;284.06;283.36;277.76000000000005;273.7412296467126;290.06;275.66;279.36;276.66;335.56;332.56;278.56;280.96000000000004;295.56;296.06;296.96000000000004;291.56;290.76000000000005;289.96000000000004;;313.46000000000004;275.56;240.61611355647437;261.13683023647616;273.7412296467126;290.96000000000004;5430000.0;3540000.0;3620000.0000000005;1310000.0;3590000.0;2500000.0;5440000.0;0.0;0.013333333333333334;0.0785;0.0031666666666666666;0.019;0.019;;9532.6220703125;0.0;845.9076538085941;28116.81640625;509484.3846188939;413628.9936938134;226628.2969396931;226342.2758422149;224360.0059297457;430542.39183029096;454984.3640256855;459331.87845589657;473372.2673856561;519850.2443434602;516783.04593023;458375.91847690736;461228.51772465167;462980.92809904646;464382.07984468475;430138.45135239966;414351.7324323658;455969.6482529023;454842.94378697337;;169353.38768963216;472304.9464017478;201405.56262557846;226628.2969396931;273.72506756215984;3327710.5023516053;1285470.241344618;215518.02644683074;0.0;0;213;235;0;0;0;0;8;63;69;1363948510779.7607;507639515975.1368;964058485399.1827;20247.21579267997;857.8480486245363;210.4895856004511;4336.078290098325;2957566.381825527;1140280.5093357419;54366.309997445795;672052.4179255202;2.4716055548201066;0.12908515166882162
6269;2019-01-29 01:29:37.876;755;181;110;109;103;47;169;24;63;35;618;590;55;80;223;230;238;182;178;176;168;23;542;353;362;130;358;249;544;-2.0;79.0;459.0;38.0;114.0;0;40;65;1;0;0;0;0;0;0;1;0;0;0;0;27274.767578125;8823.24609375;0.0;807.9501342773441;405.0;63182;;;Calculated values ==>;1548721777.876;348.66;291.26000000000005;284.16;284.06;283.46000000000004;277.86;273.6339639331285;290.06;275.56;279.46000000000004;276.66;334.96000000000004;332.16;278.66;281.16;295.46000000000004;296.16;296.96000000000004;291.36;290.76000000000005;289.96000000000004;;313.66;275.46000000000004;240.39332010688793;260.9983114674233;273.6339639331285;290.96000000000004;5420000.0;3529999.9999999995;3620000.0000000005;1300000.0;3579999.9999999995;2490000.0;5440000.0;0.0;0.013166666666666667;0.0765;0.006333333333333333;0.019;0.019;;8823.24609375;0.0;807.9501342773441;27274.767578125;509572.39514785213;413261.04569832893;226628.2969396931;226342.2758422149;224641.1213295069;430607.02586249536;454984.3640256855;459607.7768697744;473501.9964771252;519320.5716057453;516458.61545668;458654.6089131666;461616.6707625653;462998.3561934723;464659.4996513457;430398.8571693477;413628.9936938134;455969.6482529023;454842.94378697337;;170189.03402730724;472339.328242146;201094.9613551028;226628.2969396931;273.5991960768138;3328172.329682855;1285623.2833953628;215531.81548613234;0.0;0;213;235;0;0;0;0;8;63;69;1364165819379.6572;507717855125.0994;964208260249.1113;19776.230386872376;1717.8809902846072;220.8032024278684;4336.078290098325;2957900.07730789;1140301.9844765936;54369.90590106427;672124.7220309732;2.7048553734034892;0.1500790902479032
6270;2019-01-29 01:30:37.866;756;181;110;109;105;48;169;23;62;34;613;585;57;82;223;230;238;183;178;176;168;23;543;354;362;130;359;247;544;283.0;77.0;337.0;161.0;114.0;0;37;50;1;0;0;0;0;0;0;1;0;0;0;0;26394.71484375;7925.7353515625;0.0;782.932495117188;407.0;63183;;;Calculated values ==>;1548721837.866;348.76;291.26000000000005;284.16;284.06;283.66;277.96000000000004;273.7412296467126;290.06;275.46000000000004;279.36;276.56;334.46000000000004;331.66;278.86;281.36;295.46000000000004;296.16;296.96000000000004;291.46000000000004;290.76000000000005;289.96000000000004;;313.86;275.46000000000004;240.39332010688793;260.72004837742526;273.7412296467126;290.96000000000004;5430000.0;3540000.0;3620000.0000000005;1300000.0;3590000.0;2470000.0;5440000.0;0.04716666666666667;0.012833333333333334;0.05616666666666667;0.026833333333333334;0.019;0.06616666666666667;;7925.7353515625;0.0;782.932495117188;26394.71484375;509607.62448877253;413261.04569832893;226628.2969396931;226342.2758422149;225205.38267147745;430542.39183029096;454984.3640256855;459801.89894618175;473405.19094569265;518976.82759724255;516117.6554271726;459209.01066824654;462154.51858942985;462848.23961327464;464512.7476837228;430138.45135239966;413992.5003723105;455969.6482529023;454842.94378697337;;171024.68490186572;472339.328242146;201227.22524387896;208521.2357560271;273.65537425105754;3328619.5008288273;1285762.8349782883;215545.07063182018;0.0;0;213;235;0;0;0;0;8;63;69;1364382983179.6917;507795842125.1118;964357035449.135;14523.27750627934;7274.841430453499;207.20637091114395;16298.28634804761;2958185.858902173;1140376.9113402194;54373.472053051584;672296.6464108119;4.398331906790478;0.1901704862834068
6271;2019-01-29 01:31:37.857;757;181;110;110;105;49;169;24;62;34;608;581;60;85;223;230;238;182;178;176;168;23;540;356;362;128;361;246;541;94.0;83.0;608.0;93.0;114.0;0;21;35;1;0;0;0;0;0;0;1;0;0;0;0;25539.015625;7034.0166015625;0.0;711.450927734375;408.0;63184;;;Calculated values ==>;1548721897.857;348.86;291.26000000000005;284.16;284.16;283.66;278.06;273.955091788801;290.06;275.56;279.36;276.56;333.96000000000004;331.26000000000005;279.16;281.66;295.46000000000004;296.16;296.96000000000004;291.36;290.76000000000005;289.96000000000004;;313.96000000000004;275.46000000000004;239.943914813709;260.58029834229245;273.955091788801;290.96000000000004;5400000.0;3560000.0;3620000.0000000005;1280000.0;3610000.0;2460000.0;5410000.0;0.015666666666666666;0.013833333333333333;0.10133333333333333;0.015500000000000002;0.019;0.034666666666666665;;7034.0166015625;0.0;711.450927734375;25539.015625;509994.10073376726;414492.11232454475;226690.1830812976;226690.1830812976;225264.27701093172;430412.23801567365;454984.3640256855;459957.85631555936;473664.3179132749;518550.4442802356;515794.25680136273;459721.455559595;462655.17644825095;462547.07517204626;464218.37197162234;430915.4127415564;414844.9632653101;455969.6482529023;454842.94378697337;;171442.51209473662;472601.6926398898;201847.9517045207;215463.4054398696;273.9066654895864;3329052.2170001697;1285887.4808785722;215557.52195906776;0.0;0;213;235;0;0;0;0;8;63;69;1364600150600.327;507873230515.3382;964504913264.5675;26155.13700058525;4196.68298449822;222.30788442140735;8298.490662699598;2958524.7948427037;1140472.4930378848;54377.050801630336;672501.5888071964;5.018756890422765;0.27704105116934813
6272;2019-01-29 01:32:37.867;757;180;110;110;106;50;169;25;63;34;604;576;61;86;224;230;238;183;178;176;168;24;547;355;362;128;360;248;548;259.0;80.0;444.0;0.0;114.0;0;9;26;1;0;0;0;0;0;0;1;0;0;0;0;24984.53515625;6669.27001953125;0.0;649.648010253906;409.0;63185;;;Calculated values ==>;1548721957.867;348.86;291.16;284.16;284.16;283.76000000000005;278.16;273.8482719121499;290.06;275.66;279.46000000000004;276.56;333.56;330.76000000000005;279.26000000000005;281.76000000000005;295.56;296.16;296.96000000000004;291.46000000000004;290.76000000000005;289.96000000000004;;314.06;275.56;239.943914813709;260.85938512811435;273.8482719121499;290.96000000000004;5470000.0;3550000.0;3620000.0000000005;1280000.0;3600000.0;2480000.0;5480000.0;0.043166666666666666;0.013333333333333334;0.07400000000000001;0.0;0.019;0.06216666666666666;;6669.27001953125;0.0;649.648010253906;24984.53515625;509379.0017319762;249227.62101289647;226546.4708121216;226546.4708121216;225409.8893151775;430477.46260093397;454984.3640256855;459764.1880628525;473664.3179132749;517974.54586826306;515111.03433331306;459526.9035189652;462471.23691612785;462830.7780603107;464365.70566323627;429082.12985808705;412314.6283600508;455969.6482529023;454842.94378697337;;171860.34048652687;472698.3688610173;201709.7481601087;209300.59637010732;273.8482719121499;3329473.316761545;1286001.6939660723;215568.86634063104;0.0;0;213;235;0;0;0;0;8;63;69;1364817386800.2925;507950043315.326;964653137964.544;19096.028552803044;0.0;223.5666866404835;15264.549264415171;2958901.950737763;1140507.4712248098;54380.7670423255;672697.9801996688;4.725308353381559;0.11335318658335665
6273;2019-01-29 01:33:37.887;758;182;111;111;107;51;169;25;63;34;601;570;62;86;224;230;238;186;178;176;168;24;551;356;362;128;361;250;553;82.0;82.0;247.0;81.0;114.0;0;3;23;1;0;0;0;0;0;0;1;0;0;0;0;24955.830078125;6581.0087890625;0.0;624.265625;410.0;63186;;;Calculated values ==>;1548722017.887;348.96000000000004;291.36;284.26000000000005;284.26000000000005;283.86;278.26000000000005;273.955091788801;290.06;275.66;279.46000000000004;276.56;333.26000000000005;330.16;279.36;281.76000000000005;295.56;296.16;296.96000000000004;291.76000000000005;290.76000000000005;289.96000000000004;;314.16;275.56;239.943914813709;261.13683023647616;273.955091788801;290.96000000000004;5510000.0;3560000.0;3620000.0000000005;1280000.0;3610000.0;2500000.0;5530000.0;0.013666666666666666;0.013666666666666666;0.04116666666666667;0.013500000000000002;0.019;0.03266666666666666;;6581.0087890625;0.0;624.265625;24955.830078125;509150.22751067166;249747.7444593594;226730.20531514075;226730.20531514075;225594.72194039397;430412.23801567365;454984.3640256855;459451.0062173106;473664.3179132749;517499.4492290579;514323.2122153378;459331.87845589657;462169.59521329013;462680.31809272245;464218.37197162234;428001.1328811867;411295.1934201282;455969.6482529023;454842.94378697337;;172278.17009871884;472698.3688610173;201781.42497481997;216292.4502748025;273.88073277087375;3329889.625194936;1286112.1497624388;215579.4858262371;0.0;0;213;235;0;0;0;0;8;63;69;1365034659200.2234;508026868915.3016;964802587764.4965;10607.3977611492;3657.378742463664;228.31450596779987;7792.649454730914;2959149.561799818;1140537.9595403727;54384.5339741549;672890.1875700415;3.092975948399217;0.14718285328580308
6274;2019-01-29 01:34:37.878;759;185;111;111;108;51;169;27;63;35;598;566;62;85;226;229;238;188;178;176;168;26;551;359;362;130;364;252;553;0.0;76.0;777.0;104.0;114.0;0;1;22;1;0;0;0;0;0;0;1;0;0;0;0;24731.3046875;6494.75390625;0.0;615.727844238281;409.0;63187;;;Calculated values ==>;1548722077.878;349.06000000000006;291.66;284.26000000000005;284.26000000000005;283.96000000000004;278.26000000000005;274.27422755570615;290.06;275.86;279.46000000000004;276.66;332.96000000000004;329.76000000000005;279.36;281.66;295.76000000000005;296.06;296.96000000000004;291.96000000000004;290.76000000000005;289.96000000000004;;314.06;275.76000000000005;240.39332010688793;261.41265627149306;274.27422755570615;290.96000000000004;5510000.0;3590000.0;3620000.0000000005;1300000.0;3640000.0;2520000.0;5530000.0;0.0;0.012666666666666666;0.1295;0.017333333333333333;0.019;0.019;;6494.75390625;0.0;615.727844238281;24731.3046875;509274.11125681235;410894.04197200795;226730.20531514075;226730.20531514075;225877.5429878418;430214.79039162316;454984.3640256855;459136.37690239534;473501.9964771252;517023.17438509874;513738.5818459272;459016.7171259451;461748.7905149426;462494.8638479254;463642.6141334031;428001.1328811867;412080.6298862991;455969.6482529023;454842.94378697337;;171860.34048652687;472630.20280472847;202655.16794500587;226730.20531514075;274.23430217484776;3330303.6225419636;1286221.0981067487;215589.81755514475;0.0;0;213;235;0;0;0;0;8;63;69;1365251826619.9956;508104257305.2204;964953165174.3385;33214.31655998193;4679.567270901858;201.6597046019102;4334.142030964819;2959514.6879749685;1140607.4236692288;54388.116555104796;672991.2290071603;5.967202653116554;0.3925106341403537
6275;2019-01-29 01:35:37.878;760;186;111;111;109;53;169;28;64;36;597;562;61;86;226;228;238;188;178;176;168;27;550;359;362;131;363;256;552;128.0;79.0;642.0;31.0;114.0;0;1;28;1;0;0;0;0;0;0;1;0;0;0;0;25118.18359375;6758.41357421875;0.0;632.035339355469;408.0;63188;;;Calculated values ==>;1548722137.878;349.16;291.76000000000005;284.26000000000005;284.26000000000005;284.06;278.46000000000004;274.27422755570615;290.06;275.96000000000004;279.56;276.76000000000005;332.86;329.36;279.26000000000005;281.76000000000005;295.76000000000005;295.96000000000004;296.96000000000004;291.96000000000004;290.76000000000005;289.96000000000004;;313.96000000000004;275.86;240.61611355647437;261.9595390733887;274.27422755570615;290.96000000000004;5500000.0;3590000.0;3620000.0000000005;1310000.0;3629999.9999999995;2560000.0;5520000.0;0.021333333333333333;0.013166666666666667;0.107;0.005166666666666667;0.019;0.04033333333333333;;6758.41357421875;0.0;632.035339355469;25118.18359375;509485.91276385996;411737.20685016055;226750.5488814185;226750.5488814185;226181.00418594142;430214.79039162316;454984.3640256855;458623.35685117065;473469.2039465459;516581.10117635;512977.08116327395;458261.1180039729;461256.83705468464;462645.70173229097;463510.5090081324;428273.7839724231;412510.35525449144;455969.6482529023;454842.94378697337;;171442.51209473662;472596.2217928923;202724.29533328317;214042.4478311651;274.2611232435217;3330719.0349443075;1286331.541169086;215600.2155816747;0.0;0;213;235;0;0;0;0;8;63;69;1365469026619.9956;508182557305.2204;965105565174.3385;27381.19958241396;1394.3382867079808;207.55181145276705;9712.2866702176;2960019.6506094886;1140658.0395488755;54391.526651071916;673108.2825796702;5.23586277414347;0.23580247747562413
6276;2019-01-29 01:36:37.868;759;186;110;110;109;54;169;28;65;36;597;560;61;86;226;228;238;188;178;176;168;27;550;359;362;132;364;258;552;-4.0;79.0;705.0;92.0;114.0;0;2;34;1;0;0;0;0;0;0;1;0;0;0;0;25430.1015625;7127.04541015625;0.0;644.261535644531;408.0;63189;;;Calculated values ==>;1548722197.868;349.06000000000006;291.76000000000005;284.16;284.16;284.06;278.56;274.27422755570615;290.06;275.96000000000004;279.66;276.76000000000005;332.86;329.16;279.26000000000005;281.76000000000005;295.76000000000005;295.96000000000004;296.96000000000004;291.96000000000004;290.76000000000005;289.96000000000004;;313.96000000000004;275.86;240.83765695389522;262.23063862743834;274.27422755570615;290.96000000000004;5500000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2580000.0;5520000.0;0.0;0.013166666666666667;0.1175;0.015333333333333334;0.019;0.019;;7127.04541015625;0.0;644.261535644531;25430.1015625;509362.17431454867;411737.20685016055;226465.41907476954;226465.41907476954;226181.00418594142;430214.79039162316;454984.3640256855;458425.9422942382;473339.41292369686;516410.9621629571;512594.9452589853;457940.91570641217;460949.9183002931;462494.8638479254;463510.5090081324;428273.7839724231;412510.35525449144;455969.6482529023;454842.94378697337;;171442.51209473662;472465.0996282349;202657.15666361703;226465.41907476954;274.2350739567374;3331140.200448058;1286447.2340419479;215610.84961633352;0.0;0;213;235;0;0;0;0;8;63;69;1365686190420.03;508261444155.2329;965259739474.363;30052.832311597984;4137.055125457474;207.55181145276705;4339.172969531873;2960498.187772526;1140704.1268114934;54394.9852713972;673225.3585607705;4.984568553037451;0.3215335428013709
6277;2019-01-29 01:37:37.869;757;186;110;110;108;55;169;28;65;37;597;558;60;86;227;229;238;187;178;176;168;28;556;359;362;132;363;258;558;-3.0;83.0;634.0;25.0;114.0;0;2;38;1;0;0;0;0;0;0;1;0;0;0;0;25759.3125;7392.48828125;0.0;635.03076171875;409.0;63190;;;Calculated values ==>;1548722257.869;348.86;291.76000000000005;284.16;284.16;283.96000000000004;278.66;274.27422755570615;290.06;275.96000000000004;279.66;276.86;332.86;328.96000000000004;279.16;281.76000000000005;295.86;296.06;296.96000000000004;291.86;290.76000000000005;289.96000000000004;;314.06;275.96000000000004;240.83765695389522;262.23063862743834;274.27422755570615;290.96000000000004;5560000.0;3590000.0;3620000.0000000005;1320000.0;3629999.9999999995;2580000.0;5580000.0;0.0;0.013833333333333333;0.10566666666666666;0.004166666666666667;0.019;0.019;;7392.48828125;0.0;635.03076171875;25759.3125;508584.1581041413;251048.26350210488;226345.26399939676;226345.26399939676;225779.46646605674;430214.79039162316;454984.3640256855;458425.9422942382;473436.4806182908;516410.9621629571;512388.23124855995;457819.4358658734;460949.9183002931;462779.1394524961;463642.6141334031;426612.616502634;251443.07916124177;455969.6482529023;454842.94378697337;;171860.34048652687;472562.30901117553;202724.91835190085;226345.26399939676;274.2613649163718;3331566.7860077047;1286568.2321724987;215621.5105631448;0.0;0;213;235;0;0;0;0;8;63;69;1365903394039.7676;508340645475.1372;965414542054.176;27019.074863240312;1124.322461080311;2423.178599889259;4341.455915963956;2960973.794925062;1140747.9723554086;54416.90839017779;673297.6983403718;4.348545503700742;0.23012623211537994
6278;2019-01-29 01:38:37.869;755;184;110;110;107;55;169;28;65;37;599;558;60;84;227;229;238;184;178;176;168;28;556;359;362;132;363;259;558;-2.0;78.0;711.0;40.0;114.0;0;1;44;1;0;0;0;0;0;0;1;0;0;0;0;26026.193359375;7755.033203125;0.0;634.55078125;408.0;63191;;;Calculated values ==>;1548722317.869;348.66;291.56;284.16;284.16;283.86;278.66;274.27422755570615;290.06;275.96000000000004;279.66;276.86;333.06;328.96000000000004;279.16;281.56;295.86;296.06;296.96000000000004;291.56;290.76000000000005;289.96000000000004;;313.96000000000004;275.96000000000004;240.83765695389522;262.3656120759269;274.27422755570615;290.96000000000004;5560000.0;3590000.0;3620000.0000000005;1320000.0;3629999.9999999995;2590000.0;5580000.0;0.0;0.013000000000000001;0.11850000000000001;0.006666666666666667;0.019;0.019;;7755.033203125;0.0;634.55078125;26026.193359375;508335.1581596583;250267.8796503818;226345.26399939676;226345.26399939676;225497.5927142341;430214.79039162316;454984.3640256855;458266.3823707546;473436.4806182908;516531.8046047746;512300.0849871114;457658.47440630756;460556.61741814035;462779.1394524961;463642.6141334031;426612.616502634;250267.8796503818;455969.6482529023;454842.94378697337;;171442.51209473662;472562.30901117553;202711.52075428196;226345.26399939676;274.2561676865027;3331998.331889866;1286694.4615182017;215632.0904093362;0.0;0;213;235;0;0;0;0;8;63;69;1366120594039.7676;508419845475.1372;965569642054.176;30283.25110155201;1799.0052550459573;2292.481579079279;4341.455915963956;2961451.314308102;1140772.3334197097;54456.20555833587;673370.0559389712;4.6147930485882664;0.2581417116364378
6279;2019-01-29 01:39:37.870;753;183;109;109;106;55;169;28;65;37;601;558;60;82;227;229;238;186;178;176;168;28;557;359;362;132;364;261;559;-1.0;81.0;732.0;0.0;114.0;0;1;54;1;0;0;0;0;0;0;1;0;0;0;0;26560.78515625;8308.4765625;0.0;642.4384765625;408.0;63192;;;Calculated values ==>;1548722377.87;348.46000000000004;291.46000000000004;284.06;284.06;283.76000000000005;278.66;274.27422755570615;290.06;275.96000000000004;279.66;276.86;333.26000000000005;328.96000000000004;279.16;281.36;295.86;296.06;296.96000000000004;291.76000000000005;290.76000000000005;289.96000000000004;;313.96000000000004;275.96000000000004;240.83765695389522;262.63441904999945;274.27422755570615;290.96000000000004;5570000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2610000.0;5590000.0;0.0;0.013500000000000002;0.12200000000000001;0.0;0.019;0.019;;8308.4765625;0.0;642.4384765625;26560.78515625;507996.96468828735;249832.29910922228;226042.35072438754;226042.35072438754;225197.28280668746;430214.79039162316;454984.3640256855;457946.1176024118;473436.4806182908;516567.86767326464;512123.5982565569;457335.37642303173;460005.9145219057;462628.5810937282;463642.6141334031;426329.6538949846;250995.64159748814;455969.6482529023;454842.94378697337;;171442.51209473662;472562.30901117553;202758.08115945454;226042.35072438754;274.27422755570615;3332436.564014047;1286828.3263304632;215642.73216383142;0.0;0;213;235;0;0;0;0;8;63;69;1366337797659.5051;508499046795.0415;965725644653.9875;31132.940446040786;0.0;2367.009166016203;4347.21126818913;2961963.12443374;1140787.3253800122;54495.03529498292;673442.462705511;4.228300761997865;0.2163568811169408
6280;2019-01-29 01:40:37.840;751;188;109;108;105;55;169;28;65;38;603;558;59;80;227;229;238;191;178;176;168;28;558;360;362;133;364;261;559;0.0;81.0;695.0;45.0;114.0;0;1;59;1;0;0;0;0;0;0;1;0;0;0;0;26924.236328125;8619.10546875;0.0;651.2464599609381;408.0;63193;;;Calculated values ==>;1548722437.84;348.26;291.96000000000004;284.06;283.96000000000004;283.66;278.66;274.38016830617;290.06;275.96000000000004;279.66;276.96000000000004;333.46000000000004;328.96000000000004;279.06;281.16;295.86;296.06;296.96000000000004;292.26000000000005;290.76000000000005;289.96000000000004;;313.96000000000004;275.96000000000004;241.05796691057077;262.63441904999945;274.38016830617;290.96000000000004;5580000.0;3600000.0;3620000.0000000005;1330000.0;3640000.0;2610000.0;5590000.0;0.0;0.013500000000000002;0.11583333333333333;0.007500000000000001;0.019;0.019;;8619.10546875;0.0;651.2464599609381;26924.236328125;507658.1118644833;251786.45387986567;226042.35072438754;225759.98644853765;224916.92659983123;430148.3826014536;454984.3640256855;457946.1176024118;473403.82665571757;516774.079501297;512123.5982565569;457212.9489298796;459764.8809640404;462628.5810937282;463493.82801193424;426044.86509726767;410616.18902811914;455969.6482529023;454842.94378697337;;171442.51209473662;472431.1216696904;202960.3090990344;226042.35072438754;274.35725537518306;3332882.049672373;1286969.3189825325;215653.50748128703;0.0;0;213;235;0;0;0;0;8;63;69;1366554889059.6086;508578507045.0794;965882166354.0623;29535.856151641212;2021.0310942799201;208.2871269335051;4347.21126818913;2962468.444952309;1140804.1588848429;54516.48536703318;673514.8799999215;3.8954708428275677;0.2297003381388351
6281;2019-01-29 01:41:37.870;750;189;108;107;103;54;169;29;64;38;605;559;57;78;227;229;238;191;178;176;168;28;553;361;362;131;365;262;554;-4.0;82.0;959.0;95.0;114.0;0;1;67;1;0;0;0;0;0;0;1;0;0;0;0;27278.478515625;9013.771484375;0.0;651.795837402344;407.0;63194;;;Calculated values ==>;1548722497.87;348.16;292.06;283.96000000000004;283.86;283.46000000000004;278.56;274.4858918419099;290.06;276.06;279.56;276.96000000000004;333.66;329.06;278.86;280.96000000000004;295.86;296.06;296.96000000000004;292.26000000000005;290.76000000000005;289.96000000000004;;313.86;275.96000000000004;240.61611355647437;262.7682575881327;274.4858918419099;290.96000000000004;5530000.0;3610000.0;3620000.0000000005;1310000.0;3650000.0;2620000.0;5540000.0;0.0;0.013666666666666666;0.15983333333333333;0.01583333333333333;0.019;0.019;;9013.771484375;0.0;651.795837402344;27278.478515625;507979.3537128277;412035.40644734737;225857.83685173327;225575.2067312768;224451.42414037438;430081.6785162784;454984.3640256855;457663.1597208959;473663.03176242136;516895.5113133383;512138.93822850415;456804.7950512398;459366.3885664259;462477.71070036455;463344.7402771259;427450.8648019861;412801.4708678641;455969.6482529023;454842.94378697337;;171024.68490186572;472693.2819402637;203193.15574484167;225857.83685173327;274.4520773538022;3333333.9648071676;1287116.333094059;215664.37159643613;0.0;0;213;235;0;0;0;0;8;63;69;1366772197659.5051;508657746645.0416;966039144803.9874;40672.78896883934;4267.085331427515;200.20838376633392;4350.717031769562;2963053.809530722;1140856.5860555172;54519.891198352016;673587.3989770879;5.120320211757853;0.3322512315127821
6282;2019-01-29 01:42:37.851;747;188;107;107;102;52;169;29;62;38;607;560;55;75;227;229;238;189;178;176;167;28;554;359;362;131;363;264;554;86.0;81.0;538.0;29.0;114.0;0;1;79;1;0;0;0;0;0;0;1;0;0;0;0;28071.955078125;9656.0263671875;0.0;655.736633300781;407.0;63195;;;Calculated values ==>;1548722557.851;347.86;291.96000000000004;283.86;283.86;283.36;278.36;274.27422755570615;290.06;276.06;279.36;276.96000000000004;333.86;329.16;278.66;280.66;295.86;296.06;296.96000000000004;292.06;290.76000000000005;289.86;;313.86;275.96000000000004;240.61611355647437;263.0348170998261;274.27422755570615;290.96000000000004;5540000.0;3590000.0;3620000.0000000005;1310000.0;3629999.9999999995;2640000.0;5540000.0;0.014333333333333333;0.013500000000000002;0.08966666666666666;0.004833333333333333;0.019;0.03333333333333333;;9656.0263671875;0.0;655.736633300781;28071.955078125;507516.22072318103;411644.6103821836;225575.2067312768;225575.2067312768;224172.12120598205;430214.79039162316;454984.3640256855;457094.0657969381;473663.03176242136;516932.4336832987;512066.0493096907;456230.2461447043;458685.9034793936;462779.1394524961;463642.6141334031;427173.19109922135;412035.40644734737;455969.6482529023;454701.3540030205;;171024.68490186572;472693.2819402637;202715.014168884;215745.32392944788;274.2575229046322;3333795.072358227;1287271.8654757796;215675.26424995935;0.0;0;213;235;0;0;0;0;8;63;69;1366989328880.1748;508736321755.284;966196894834.474;22809.321629315516;1304.8949608950015;204.3600928002988;7965.201002452421;2963582.659598435;1140903.0045209262;54523.261534722544;673689.9991273503;3.130771884878904;0.1433516220406108
6283;2019-01-29 01:43:37.861;743;187;107;107;101;50;169;29;60;38;611;561;53;72;226;230;237;189;178;176;167;28;552;358;362;130;363;263;552;264.0;82.0;670.0;5.0;114.0;0;1;87;1;0;0;0;0;0;0;1;0;0;0;0;28450.599609375;10122.291015625;0.0;657.79931640625;405.0;63196;;;Calculated values ==>;1548722617.861;347.46000000000004;291.86;283.86;283.86;283.26000000000005;278.16;274.1680685717883;290.06;276.06;279.16;276.96000000000004;334.26000000000005;329.26000000000005;278.46000000000004;280.36;295.76000000000005;296.16;296.86;292.06;290.76000000000005;289.86;;313.66;275.96000000000004;240.39332010688793;262.9017227912062;274.1680685717883;290.96000000000004;5520000.0;3579999.9999999995;3620000.0000000005;1300000.0;3629999.9999999995;2630000.0;5520000.0;0.044000000000000004;0.013666666666666666;0.11166666666666666;0.0008333333333333334;0.019;0.063;;10122.291015625;0.0;657.79931640625;28450.599609375;507196.47068902483;412126.3827081116;225614.28221076654;225614.28221076654;223930.3470481531;430280.9020939914;454984.3640256855;457010.69313776627;473792.32411537116;517429.85959069536;512258.0957110712;456147.5771645451;458479.4507351373;462645.70173229097;463922.8230274349;427471.654926769;412889.33823237545;455969.6482529023;454701.3540030205;;170189.03402730724;472824.0414856702;202491.26697965624;209464.87474776886;274.16606621788577;3334266.1721507628;1287436.7122571622;215686.21220722733;0.0;0;213;235;0;0;0;0;8;63;69;1367206565080.1404;508814634805.27155;966355021184.4489;28421.335920988953;225.27731208834498;199.29166149004556;15449.898193080853;2964009.6528983107;1140915.7580817717;54526.62585996853;673885.1574749198;4.109038210564022;0.13617929720293268
6284;2019-01-29 01:44:37.881;739;185;107;107;101;49;169;29;57;38;614;563;50;69;226;230;237;186;178;176;167;28;548;357;362;130;362;262;548;0.0;79.0;262.0;70.0;114.0;0;0;91;1;0;0;0;0;0;0;1;0;0;0;0;28695.66796875;10337.30859375;0.0;643.895080566406;402.0;63197;;;Calculated values ==>;1548722677.881;347.06000000000006;291.66;283.86;283.86;283.26000000000005;278.06;274.0616903277293;290.06;276.06;278.86;276.96000000000004;334.56;329.46000000000004;278.16;280.06;295.76000000000005;296.16;296.86;291.76000000000005;290.76000000000005;289.86;;313.36;275.96000000000004;240.39332010688793;262.7682575881327;274.0616903277293;290.96000000000004;5480000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;2620000.0;5480000.0;0.0;0.013166666666666667;0.043666666666666666;0.011666666666666665;0.019;0.019;;10337.30859375;0.0;643.895080566406;28695.66796875;507057.29263801925;413071.18990964803;225692.9777646991;225692.9777646991;224004.61729554815;430346.717906069;454984.3640256855;456804.7950512398;473792.32411537116;517823.4274960968;512553.53684739897;455941.70128254674;458273.4786486601;462796.2276784706;464070.7449757509;428565.5822714612;413442.3132566535;455969.6482529023;454701.3540030205;;168935.5661677829;472824.0414856702;202030.32694608017;225692.9777646991;273.9822448288721;3334742.549786728;1287607.2657527407;215697.06327634977;0.0;0;213;235;0;0;0;0;8;63;69;1367423837480.0713;508892660805.24677;966512573684.3988;11125.151773925303;3159.260002961884;199.1230420283015;4351.159148528106;2964339.316813685;1140943.9719608806;54529.9470892043;674050.2212889845;1.7151757244513612;0.10100872883110229
6285;2019-01-29 01:45:37.862;735;184;108;107;101;47;169;28;54;38;616;564;48;65;225;231;237;186;178;176;167;27;548;356;362;129;360;259;548;-3.0;76.0;321.0;50.0;114.0;0;0;93;1;0;0;0;0;0;0;1;0;0;0;0;28810.44140625;10507.814453125;0.0;641.066650390625;400.0;63198;;;Calculated values ==>;1548722737.862;346.66;291.56;283.96000000000004;283.86;283.26000000000005;277.86;273.955091788801;290.06;275.96000000000004;278.56;276.96000000000004;334.76000000000005;329.56;277.96000000000004;279.66;295.66;296.26000000000005;296.86;291.76000000000005;290.76000000000005;289.86;;313.16;275.86;240.16925963744896;262.3656120759269;273.955091788801;290.96000000000004;5480000.0;3560000.0;3620000.0000000005;1290000.0;3600000.0;2590000.0;5480000.0;0.0;0.012666666666666666;0.0535;0.008333333333333333;0.019;0.019;;10507.814453125;0.0;641.066650390625;28810.44140625;506558.7768053208;412695.35991861223;225976.7647017498;225692.9777646991;224004.61729554815;430412.23801567365;454984.3640256855;456925.96370842314;473921.41095746984;518281.1586234993;512920.55795429705;456190.05618597474;458266.3823707546;462963.62376627576;464349.45330830896;428565.5822714612;413442.3132566535;455969.6482529023;454701.3540030205;;168099.92630828856;472857.82487454545;201828.91836953067;225976.7647017498;273.8992472559989;3335221.6156121935;1287780.9201033465;215707.76789989366;0.0;0;213;235;0;0;0;0;8;63;69;1367640968699.878;508970336200.1776;966668824189.2596;13647.691925630746;2258.574220875123;191.56140752089763;4345.767196724143;2964545.691804882;1140989.1062823099;54533.20176197479;674122.6727249081;1.833690265501562;0.101442458875957
6286;2019-01-29 01:46:37.872;732;183;108;108;101;47;169;26;51;38;617;565;47;63;224;231;237;185;178;176;167;26;546;355;362;127;360;260;546;234.0;81.0;757.0;23.0;114.0;0;0;96;1;0;0;0;0;0;0;1;0;0;0;0;29014.919921875;10634.0205078125;0.0;652.04296875;398.0;63199;;;Calculated values ==>;1548722797.872;346.36;291.46000000000004;283.96000000000004;283.96000000000004;283.26000000000005;277.86;273.8482719121499;290.06;275.76000000000005;278.26000000000005;276.96000000000004;334.86;329.66;277.86;279.46000000000004;295.56;296.26000000000005;296.86;291.66;290.76000000000005;289.86;;312.96000000000004;275.76000000000005;239.71726792356844;262.5002047102346;273.8482719121499;290.96000000000004;5460000.0;3550000.0;3620000.0000000005;1270000.0;3600000.0;2600000.0;5460000.0;0.039;0.013500000000000002;0.12616666666666668;0.0038333333333333336;0.019;0.057999999999999996;;10634.0205078125;0.0;652.04296875;29014.919921875;506365.53892336733;413165.12892956054;226016.77960473797;226016.77960473797;224042.0024196758;430477.46260093397;454984.3640256855;456394.4736292281;474178.9719336675;518300.2203774425;512936.27005577926;455901.90446988266;457862.98765851825;462830.7780603107;464496.52518415696;429102.8770057328;413899.7426769738;455969.6482529023;454701.3540030205;;167264.2905471822;473022.0950788126;201683.50736359818;209654.75171845432;273.838038651748;3335703.5739361863;1287957.1314249858;215718.54560937037;0.0;0;213;235;0;0;0;0;8;63;69;1367858204899.8435;509047149000.1654;966824550139.2349;32136.033577180307;1040.1312529083223;205.2423134382463;14212.702932504837;2964927.286439186;1141016.6000761224;54536.50901076521;674277.3524182801;4.217069146817158;0.16598621583697284
6287;2019-01-29 01:47:37.883;729;184;109;108;103;47;169;26;50;38;620;566;46;62;224;231;237;187;178;176;167;25;552;355;362;125;359;259;552;131.0;82.0;552.0;36.0;114.0;0;0;98;1;0;0;0;0;0;0;1;0;0;0;0;29196.939453125;10883.013671875;0.0;653.509582519531;398.0;63200;;;Calculated values ==>;1548722857.883;346.06000000000006;291.56;284.06;283.96000000000004;283.46000000000004;277.86;273.8482719121499;290.06;275.76000000000005;278.16;276.96000000000004;335.16;329.76000000000005;277.76000000000005;279.36;295.56;296.26000000000005;296.86;291.86;290.76000000000005;289.86;;312.96000000000004;275.66;239.25999513918347;262.3656120759269;273.8482719121499;290.96000000000004;5520000.0;3550000.0;3620000.0000000005;1250000.0;3590000.0;2590000.0;5520000.0;0.021833333333333333;0.013666666666666666;0.092;0.006;0.019;0.04083333333333333;;10883.013671875;0.0;653.509582519531;29196.939453125;505445.13627760764;250578.01095715494;226181.00418594142;225897.2949288713;224489.02133816265;430477.46260093397;454984.3640256855;456435.7429073308;474435.7222685275;518692.3578746939;513127.28723699256;455943.9796757489;457901.90838035865;462980.92809904646;464496.52518415696;427471.654926769;412126.3827081116;455969.6482529023;454701.3540030205;;167264.2905471822;473186.0941955567;201647.17985603784;213062.9185238297;273.8238689819998;3336188.761698433;1288136.4729161514;215729.42720854358;0.0;0;213;235;0;0;0;0;8;63;69;1368075444719.5466;509122762860.0621;966980278684.022;23440.547800718952;1629.2334860371134;209.71872032165146;9866.902782066958;2965390.509525368;1141038.8488604461;54539.96765334339;674478.0525872471;3.0465333458029993;0.13164890438084165
6288;2019-01-29 01:48:37.843;729;187;109;109;104;48;169;26;49;38;623;568;46;61;224;232;237;189;178;176;167;25;552;356;362;125;360;257;552;284.0;80.0;612.0;0.0;114.0;0;0;98;1;0;0;0;0;0;0;0;0;0;0;0;28659.69140625;10923.7685546875;0.0;0.0;395.0;63201;;;Calculated values ==>;1548722917.843;346.06000000000006;291.86;284.06;284.06;283.56;277.96000000000004;273.955091788801;290.06;275.76000000000005;278.06;276.96000000000004;335.46000000000004;329.96000000000004;277.76000000000005;279.26000000000005;295.56;296.36;296.86;292.06;290.76000000000005;289.86;;312.66;275.66;239.25999513918347;262.0952818180154;273.955091788801;290.96000000000004;5520000.0;3560000.0;3620000.0000000005;1250000.0;3600000.0;2570000.0;5520000.0;0.04733333333333333;0.013333333333333334;0.10200000000000001;0.0;0.019;0.06633333333333333;;10923.7685546875;0.0;0.0;28659.69140625;505445.13627760764;412126.3827081116;226181.00418594142;226181.00418594142;224769.33514882115;430412.23801567365;454984.3640256855;456640.8336411775;474435.7222685275;519167.140353073;513508.6281890992;456273.6486729509;458101.2085363509;462830.7780603107;464480.4244350529;427471.654926769;412889.33823237545;455969.6482529023;454701.3540030205;;166010.84420003442;473186.0941955567;201972.2588119733;208906.42205979332;273.955091788801;3336670.5788635076;1288318.074952698;215734.86949112592;0.0;0;213;235;0;0;0;0;8;63;69;1368292499919.6848;509197712860.10974;967134975484.1204;25976.19463257883;0.0;194.43088925858106;16304.397152234069;2965802.041175116;1141052.4167548746;54543.33332148309;674696.0013573942;3.88831221216647;0.1143781690044003
6289;2019-01-29 01:49:37.843;729;186;109;108;104;49;169;27;48;40;616;561;45;56;224;231;237;188;178;175;167;26;547;358;362;149;362;253;547;-1.0;80.0;573.0;0.0;114.0;0;0;87;1;0;0;0;0;0;0;0;0;0;0;0;27870.162109375;10195.0771484375;0.0;0.0;395.0;63202;;;Calculated values ==>;1548722977.843;346.06000000000006;291.76000000000005;284.06;283.96000000000004;283.56;278.06;274.1680685717883;290.06;275.86;277.96000000000004;277.16;334.76000000000005;329.26000000000005;277.66;278.76000000000005;295.56;296.26000000000005;296.86;291.96000000000004;290.66;289.86;;312.66;275.76000000000005;244.42749628697553;261.54996906429363;274.1680685717883;290.96000000000004;5470000.0;3579999.9999999995;3620000.0000000005;1490000.0;3620000.0000000005;2530000.0;5470000.0;0.0;0.013333333333333334;0.0955;0.0;0.019;0.019;;10195.0771484375;0.0;0.0;27870.162109375;505900.4183532259;413854.0851824992;226281.44150186318;225996.74864939888;224864.99064383286;430280.9020939914;454984.3640256855;457170.5879186281;471498.710610231;518782.9467491673;513136.8720483225;456806.6196380586;458137.239072846;462529.5463882496;464054.43266303884;428835.01341608545;414572.912758482;455829.3850296311;454701.3540030205;;166010.84420003442;470102.3489146995;202496.42290420205;226281.44150186318;274.1680685717883;3337141.660976138;1288494.0653335575;215734.86949112592;0.0;0;213;235;0;0;0;0;8;63;69;1368509699919.6848;509279912860.10974;967287975484.1204;24321.38275887769;0.0;190.16134210137963;4339.978337521989;2966221.187653378;1141052.4167548746;54546.538256744425;674868.0378198088;2.8299464553755582;0.14409440387903893
6290;2019-01-29 01:50:37.874;728;185;109;108;104;49;169;28;47;42;594;550;43;52;225;231;237;186;178;175;167;27;545;357;362;156;362;252;546;95.0;79.0;603.0;53.0;114.0;0;60;76;1;0;0;0;0;0;0;1;0;0;0;0;28175.2421875;9496.3408203125;0.0;868.077270507812;394.0;63203;;;Calculated values ==>;1548723037.874;345.96000000000004;291.66;284.06;283.96000000000004;283.56;278.06;274.0616903277293;290.06;275.96000000000004;277.86;277.36;332.56;328.16;277.46000000000004;278.36;295.66;296.26000000000005;296.86;291.76000000000005;290.66;289.86;;312.56;275.86;245.81826849250206;261.41265627149306;274.0616903277293;290.96000000000004;5450000.0;3570000.0000000005;3620000.0000000005;1560000.0;3620000.0000000005;2520000.0;5460000.0;0.01583333333333333;0.013166666666666667;0.1005;0.008833333333333334;0.019;0.03483333333333333;;9496.3408203125;0.0;868.077270507812;28175.2421875;505957.3541545217;413899.7426769738;226301.67153315622;226016.77960473797;224884.253062738;430346.717906069;454984.3640256855;457211.6508634873;470763.82509032515;516613.16012874816;512092.218802167;456726.9655403573;457815.4988515172;462662.94749955734;464202.0896790568;429369.19818814535;414260.4934188599;455829.3850296311;454701.3540030205;;165593.03060630985;469251.122895731;202127.72764084578;215313.51521846966;274.02016053347455;3337608.947319616;1288658.2452661667;215742.10720595162;0.0;0;213;235;0;0;0;0;9;63;69;1368727012140.182;509371460135.31915;967439553759.4672;25635.93428387547;2359.5899914181527;198.9312794622585;8338.676384328519;2966637.713723691;1141072.0901641939;54549.78237052477;674973.7478647183;3.524860886443931;0.1755435163221207
6291;2019-01-29 01:51:37.854;726;184;109;109;104;50;169;27;45;40;579;546;42;67;225;232;237;186;178;175;167;26;546;358;362;137;363;253;547;126.0;81.0;693.0;0.0;114.0;0;45;78;1;0;0;0;0;0;0;1;0;0;0;0;28187.275390625;9585.6845703125;0.0;841.577270507812;396.0;63204;;;Calculated values ==>;1548723097.854;345.76;291.56;284.06;284.06;283.56;278.16;274.1680685717883;290.06;275.86;277.66;277.16;331.06;327.76000000000005;277.36;279.86;295.66;296.36;296.86;291.76000000000005;290.66;289.86;;312.76000000000005;275.76000000000005;241.92719264551067;261.54996906429363;274.1680685717883;290.96000000000004;5460000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;2530000.0;5470000.0;0.021;0.013500000000000002;0.11549999999999999;0.0;0.019;0.04;;9585.6845703125;0.0;841.577270507812;28187.275390625;505616.58242966316;413117.91072696255;226281.44150186318;226281.44150186318;224864.99064383286;430280.9020939914;454984.3640256855;456806.6196380586;473078.44118532055;514988.058851201;511591.466716988;456441.8272467007;459457.398345434;462512.1425119949;464185.92985963024;429102.8770057328;413854.0851824992;455829.3850296311;454701.3540030205;;166428.6587063909;471708.256711685;202496.42290420205;213794.3067380911;274.1680685717883;3338078.478403701;1288817.2091388465;215756.34957809089;0.0;0;213;235;0;0;0;0;9;63;69;1368944139740.251;509459330835.3471;967591003259.5154;29372.82772276043;0.0;205.85868961365355;9636.281890597176;2967095.9672717755;1141091.746859712;54553.154495851566;675123.489253284;3.7608116974154955;0.15858329651051717
6292;2019-01-29 01:52:37.844;726;185;110;109;105;50;169;27;41;39;583;548;39;66;225;232;237;187;178;175;167;27;550;357;362;130;362;252;551;275.0;83.0;505.0;55.0;114.0;0;17;72;1;0;0;0;0;0;0;1;0;0;0;0;27799.451171875;9185.0283203125;0.0;703.751708984375;398.0;63205;;;Calculated values ==>;1548723157.844;345.76;291.66;284.16;284.06;283.66;278.16;274.0616903277293;290.06;275.86;277.26000000000005;277.06;331.46000000000004;327.96000000000004;277.06;279.76000000000005;295.66;296.36;296.86;291.86;290.66;289.86;;312.96000000000004;275.86;240.39332010688793;261.41265627149306;274.0616903277293;290.96000000000004;5500000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;2520000.0;5510000.0;0.04583333333333333;0.013833333333333333;0.08416666666666667;0.009166666666666667;0.019;0.06483333333333333;;9185.0283203125;0.0;703.751708984375;27799.451171875;505251.46058845136;411784.30806472205;226485.61015559043;226200.997294266;225069.53964319846;430346.717906069;454984.3640256855;456484.0767557704;473889.0705746373;515484.8146244331;511886.2201741393;456240.8186863985;459494.864156644;462662.94749955734;464333.32306390855;428021.9133128837;412555.8353376608;455829.3850296311;454701.3540030205;;167264.2905471822;472727.1298661593;202157.94790549585;209287.3913412562;274.03191969216937;3338544.9566991203;1288973.6056758587;215769.22517329844;0.0;0;213;235;0;0;0;0;9;63;69;1369161303540.2854;509539417485.35986;967742478009.5394;21405.782511564776;2480.2175013060814;213.94741199058342;15911.005245904384;2967519.0518312813;1141112.4118941464;54556.652296968125;675336.3478304454;4.046095934202992;0.13708086836252553
6293;2019-01-29 01:53:37.875;727;186;110;109;104;50;169;27;35;38;592;551;34;62;224;232;237;188;178;175;167;26;549;357;362;129;362;251;550;297.0;78.0;541.0;36.0;114.0;0;7;65;1;0;0;0;0;0;0;1;0;0;0;0;27254.896484375;8926.767578125;0.0;653.441467285156;399.0;63206;;;Calculated values ==>;1548723217.875;345.86;291.76000000000005;284.16;284.06;283.56;278.16;274.0616903277293;290.06;275.86;276.66;276.96000000000004;332.36;328.26000000000005;276.56;279.36;295.56;296.36;296.86;291.96000000000004;290.66;289.86;;313.06;275.76000000000005;240.16925963744896;261.27494424493943;274.0616903277293;290.96000000000004;5490000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2510000.0;5500000.0;0.0495;0.013000000000000001;0.09016666666666667;0.006;0.019;0.0685;;8926.767578125;0.0;653.441467285156;27254.896484375;505468.105076655;412601.8314242595;226505.84899828417;226221.03737434192;224807.4667576938;430346.717906069;454984.3640256855;455918.5686477417;473921.41095746984;516493.21403738926;512283.4469499323;455796.72062643693;459174.48084787815;462529.5463882496;464333.32306390855;428294.5577465567;413351.9237643686;455829.3850296311;454701.3540030205;;167682.10792650707;472761.04596960294;202186.68756803064;208932.1484026995;274.0431005932718;3339003.9799683685;1289124.6152894348;215780.54095988558;0.0;0;213;235;0;0;0;0;9;63;69;1369378615759.9194;509617157630.22894;967893455974.2852;22878.157944020615;1623.446150409434;194.25424176844567;16835.19058362199;2967888.2753347554;1141146.6267597382;54560.05573494529;675609.373785797;4.335087963421619;0.13467782333284378
6294;2019-01-29 01:54:37.875;728;185;110;110;105;51;169;27;28;38;598;553;28;60;225;232;237;187;178;176;167;26;547;357;362;129;362;251;548;285.0;76.0;325.0;54.0;114.0;0;1;59;1;0;0;0;0;0;0;1;0;0;0;0;26778.138671875;8511.9716796875;0.0;617.683349609375;400.0;63207;;;Calculated values ==>;1548723277.875;345.96000000000004;291.66;284.16;284.16;283.66;278.26000000000005;274.0616903277293;290.06;275.86;275.96000000000004;276.96000000000004;332.96000000000004;328.46000000000004;275.96000000000004;279.16;295.66;296.36;296.86;291.86;290.76000000000005;289.86;;313.16;275.76000000000005;240.16925963744896;261.27494424493943;274.0616903277293;290.96000000000004;5470000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2510000.0;5480000.0;0.0475;0.012666666666666666;0.05416666666666667;0.009000000000000001;0.019;0.0665;;8511.9716796875;0.0;617.683349609375;26778.138671875;505775.4621328297;413071.18990964803;226546.4708121216;226546.4708121216;225127.49039810343;430346.717906069;454984.3640256855;455063.6279139339;473921.41095746984;517107.8533567907;512489.21912110224;455063.6279139339;458935.4497092971;462662.94749955734;464333.32306390855;428835.01341608545;413808.91226698237;455969.6482529023;454701.3540030205;;168099.92630828856;472761.04596960294;202140.11589007615;209113.36015351771;274.0249812652462;3339454.2552613374;1289269.9381165833;215791.13366669303;0.0;0;213;235;0;0;0;0;9;63;69;1369595815759.9194;509694557630.22894;968044055974.2852;13700.02356795896;2435.5883707157413;190.3306145553057;16331.601590991937;2968193.093514022;1141180.4520474141;54563.26060874799;675885.7637205855;3.5770841329080407;0.09138180469971821
6295;2019-01-29 01:55:37.865;729;185;110;110;105;51;169;27;22;38;602;555;22;57;224;232;237;187;178;175;167;26;548;356;362;130;361;251;549;-2.0;78.0;64.0;51.0;114.0;0;1;53;1;0;0;0;0;0;0;1;0;0;0;0;26562.130859375;8185.1884765625;0.0;621.094909667969;402.0;63208;;;Calculated values ==>;1548723337.865;346.06000000000006;291.66;284.16;284.16;283.66;278.26000000000005;273.955091788801;290.06;275.86;275.36;276.96000000000004;333.36;328.66;275.36;278.86;295.56;296.36;296.86;291.86;290.66;289.86;;313.36;275.76000000000005;240.39332010688793;261.27494424493943;273.955091788801;290.96000000000004;5480000.0;3560000.0;3620000.0000000005;1300000.0;3610000.0;2510000.0;5490000.0;0.0;0.013000000000000001;0.010666666666666666;0.0085;0.019;0.019;;8185.1884765625;0.0;621.094909667969;26562.130859375;505809.48506092303;412648.34060041176;226526.1358131781;226526.1358131781;225108.12917937728;430412.23801567365;454984.3640256855;454327.0165231591;473792.32411537116;517517.42416387453;512694.94637765666;454327.0165231591;458576.28311332234;462680.31809272245;464480.4244350529;428565.5822714612;413396.8702782222;455829.3850296311;454701.3540030205;;168935.5661677829;472630.20280472847;201456.88327421;226526.1358131781;273.75406495154397;3339898.683423794;1289409.0579274073;215801.45509832996;0.0;0;213;235;0;0;0;0;9;63;69;1369812979559.9539;509772244680.2413;968194630874.3091;2697.2814213221236;2304.973216009407;197.19325591210708;4335.329145607006;2968329.714948253;1141219.9501431964;54566.48943610813;676057.9594393474;1.0827243027131344;0.04822464402817465
