;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6296;2019-01-29 01:56:37.856;729;184;110;110;105;50;169;26;15;38;605;556;16;54;224;232;237;186;178;175;167;25;545;357;362;129;362;251;546;273.0;78.0;598.0;41.0;114.0;0;1;47;1;0;0;0;0;0;0;1;0;0;0;0;26058.904296875;7791.7890625;0.0;616.230041503906;402.0;63209;;;Calculated values ==>;1548723397.856;346.06000000000006;291.56;284.16;284.16;283.66;278.16;274.0616903277293;290.06;275.76000000000005;274.66;276.96000000000004;333.66;328.76000000000005;274.76000000000005;278.56;295.56;296.36;296.86;291.76000000000005;290.66;289.86;;313.36;275.66;240.16925963744896;261.27494424493943;274.0616903277293;290.96000000000004;5450000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2510000.0;5460000.0;0.0455;0.013000000000000001;0.09966666666666667;0.006833333333333333;0.019;0.0645;;7791.7890625;0.0;616.230041503906;26058.904296875;506082.1008694655;413534.6774420643;226587.2862172849;226587.2862172849;225166.34667516092;430346.717906069;454984.3640256855;453463.03147977614;473921.41095746984;517824.50488019007;512797.7932712915;453586.768352435;458216.36237405764;462529.5463882496;464333.32306390855;429369.19818814535;414260.4934188599;455829.3850296311;454701.3540030205;;168935.5661677829;472664.2518820126;202177.9659023823;209368.3083207257;274.0397077294026;3340337.126273342;1289542.179435538;215811.76459292273;0.0;0;213;235;0;0;0;0;9;63;69;1370030146979.726;509849933025.1598;968345208284.1511;25044.744869213584;1848.3229541941403;196.4131620007109;15823.981446508016;2968560.8638228984;1141254.5557529582;54569.768997579275;676225.9284949672;5.103873088428286;0.1777899578026962
6297;2019-01-29 01:57:37.866;728;183;111;110;105;51;169;26;8;38;607;557;10;51;224;232;237;185;178;175;167;25;547;356;362;132;360;251;549;-3.0;78.0;254.0;-1.0;114.0;0;1;42;1;0;0;0;0;0;0;1;0;0;0;0;25853.7265625;7581.32763671875;0.0;611.237976074219;403.0;63210;;;Calculated values ==>;1548723457.866;345.96000000000004;291.46000000000004;284.26000000000005;284.16;283.66;278.26000000000005;273.955091788801;290.06;275.76000000000005;273.96000000000004;276.96000000000004;333.86;328.86;274.16;278.26000000000005;295.56;296.36;296.86;291.66;290.66;289.86;;313.46000000000004;275.66;240.83765695389522;261.27494424493943;273.955091788801;290.96000000000004;5470000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2510000.0;5490000.0;0.0;0.013000000000000001;0.042333333333333334;0.0;0.019;0.019;;7581.32763671875;0.0;611.237976074219;25853.7265625;505775.4621328297;411880.1009978568;226811.87057994117;226526.1358131781;225108.12917937728;430412.23801567365;454984.3640256855;452593.89888176124;473533.532933398;518029.1795354609;512900.6290659906;452842.7596795061;457855.67570293584;462830.7780603107;464480.4244350529;428835.01341608545;412648.34060041176;455829.3850296311;454701.3540030205;;169353.38768963216;472270.6324499597;201972.2588119733;226811.87057994117;273.955091788801;3340769.803631311;1289670.3100928953;215821.99519788427;0.0;0;213;235;0;0;0;0;9;63;69;1370247383179.6917;509928246075.14734;968495833384.1272;10609.649429621024;0.0;210.42674660375803;4329.9001850385075;2968858.0332953334;1141269.961011356;54573.15989520587;676393.905500039;1.8492346692477002;0.07024821587806263
6298;2019-01-29 01:58:37.857;726;183;111;110;106;51;169;26;2;38;608;559;5;50;223;233;237;185;178;175;167;24;548;356;362;135;360;251;549;278.0;80.0;565.0;119.0;114.0;0;8;36;1;0;0;0;0;0;0;1;0;0;0;0;25572.3046875;7210.12060546875;0.0;638.361328125;404.0;63211;;;Calculated values ==>;1548723517.857;345.76;291.46000000000004;284.26000000000005;284.16;283.76000000000005;278.26000000000005;273.955091788801;290.06;275.76000000000005;273.36;276.96000000000004;333.96000000000004;329.06;273.66;278.16;295.46000000000004;296.46000000000004;296.86;291.66;290.66;289.86;;313.56;275.56;241.49495122638035;261.27494424493943;273.955091788801;290.96000000000004;5480000.0;3560000.0;3620000.0000000005;1350000.0;3600000.0;2510000.0;5490000.0;0.04633333333333333;0.013333333333333334;0.09416666666666668;0.01983333333333333;0.019;0.06533333333333333;;7210.12060546875;0.0;638.361328125;25572.3046875;505434.1458061774;411880.1009978568;226811.87057994117;226526.1358131781;225390.3388218716;430412.23801567365;454984.3640256855;451844.6733348144;473143.78782676667;518131.503226222;513106.2675302017;452219.7864528963;457735.2745315582;462697.81320866785;464611.2859323508;428565.5822714612;412648.34060041176;455829.3850296311;454701.3540030205;;169771.2103021376;471777.35084692197;201803.22970531892;209076.1507759999;273.88923367214994;3341198.289610442;1289793.5536726303;215832.4069634506;0.0;0;213;235;0;0;0;0;9;63;69;1370464550600.327;510008334060.3816;968646410794.5676;23545.569275110825;5354.486735975126;212.22988894732592;16047.513277498678;2969142.617424682;1141314.575041178;54576.68150552497;676563.6918076233;5.7539533835498915;0.24806433896970653
6299;2019-01-29 01:59:37.847;725;183;111;110;106;52;169;26;-1;38;606;561;1;54;224;232;237;184;178;175;167;24;547;356;362;140;361;253;548;97.0;80.0;349.0;52.0;114.0;0;39;33;1;0;0;0;0;0;0;1;0;0;0;0;25664.3671875;7073.19189453125;0.0;799.1951293945309;404.0;63212;;;Calculated values ==>;1548723577.847;345.66;291.46000000000004;284.26000000000005;284.16;283.76000000000005;278.36;273.955091788801;290.06;275.76000000000005;273.06;276.96000000000004;333.76000000000005;329.26000000000005;273.26000000000005;278.56;295.56;296.36;296.86;291.56;290.66;289.86;;313.56;275.56;242.56692532238324;261.54996906429363;273.955091788801;290.96000000000004;5470000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;2530000.0;5480000.0;0.016166666666666666;0.013333333333333334;0.05816666666666667;0.008666666666666666;0.019;0.035166666666666666;;7073.19189453125;0.0;799.1951293945309;25664.3671875;505400.2840241532;412314.6283600508;226832.40886566712;226546.4708121216;225409.8893151775;430412.23801567365;454984.3640256855;451113.97125799494;472489.9908694221;517758.5927172041;513136.8720483225;451366.24049103935;457896.1039097325;462680.31809272245;464480.4244350529;428835.01341608545;412695.35991861223;455829.3850296311;454701.3540030205;;169771.2103021376;471112.8868819084;201828.46482130923;215337.70473153103;273.8990704747172;3341625.1907123937;1289912.561438409;215844.3846039447;0.0;0;213;235;0;0;0;0;9;63;69;1370681714399.4983;510090820310.0669;968797585593.9908;14500.106957733888;2333.798324525193;215.19537996630962;8417.62166604738;2969459.611884196;1141378.6334049306;54580.24278910612;676767.533952021;3.2349428770300848;0.13810956792212162
6300;2019-01-29 02:00:37.867;723;183;111;111;107;53;169;26;-3;37;605;566;-1;63;224;232;237;185;178;176;167;24;550;357;362;140;361;253;551;293.0;81.0;585.0;139.0;114.0;0;57;35;1;0;0;0;0;0;0;1;0;0;0;0;25821.1484375;7172.26708984375;0.0;905.7183227539059;405.0;63213;;;Calculated values ==>;1548723637.867;345.46000000000004;291.46000000000004;284.26000000000005;284.26000000000005;283.86;278.46000000000004;274.0616903277293;290.06;275.76000000000005;272.86;276.86;333.66;329.76000000000005;273.06;279.46000000000004;295.56;296.36;296.86;291.66;290.76000000000005;289.86;;313.66;275.56;242.56692532238324;261.54996906429363;274.0616903277293;290.96000000000004;5500000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;2530000.0;5510000.0;0.04883333333333333;0.013500000000000002;0.09749999999999999;0.023166666666666665;0.019;0.06783333333333333;;7172.26708984375;0.0;905.7183227539059;25821.1484375;504875.01372713875;250238.32788882943;226770.9408044987;226770.9408044987;225633.88773437397;430346.717906069;454984.3640256855;450861.2282002263;472391.7460337592;517656.10650087695;513651.4424076012;451113.97125799494;458978.51335723914;462680.31809272245;464333.32306390855;428021.9133128837;411784.30806472205;455969.6482529023;454701.3540030205;;170189.03402730724;471112.8868819084;202059.69292998273;208981.27095871695;273.9936787979571;3342054.379692825;1290031.3131677655;215858.59695196856;0.0;0;213;235;0;0;0;0;9;63;69;1370898986800.2922;510174848310.37396;968949436194.5458;24258.14968884875;6233.065659886278;219.2076708501823;16668.01229983859;2969782.7050192556;1141450.0477352394;54583.86402121797;676976.6505848175;5.865130091165663;0.2619146290348469
6301;2019-01-29 02:01:37.868;723;184;111;111;108;54;168;27;-5;36;606;571;-3;74;224;232;237;186;178;175;167;25;548;359;362;139;363;254;549;179.0;81.0;502.0;148.0;114.0;0;72;32;1;0;0;0;0;0;0;1;0;0;0;0;25791.6328125;7022.68212890625;0.0;992.584716796875;405.0;63214;;;Calculated values ==>;1548723697.868;345.46000000000004;291.56;284.26000000000005;284.26000000000005;283.96000000000004;278.56;274.27422755570615;289.96000000000004;275.86;272.66;276.76000000000005;333.76000000000005;330.26000000000005;272.86;280.56;295.56;296.36;296.86;291.76000000000005;290.66;289.86;;313.66;275.66;242.35481222062532;261.6868853414304;274.27422755570615;290.96000000000004;5480000.0;3590000.0;3620000.0000000005;1390000.0;3629999.9999999995;2540000.0;5490000.0;0.029833333333333333;0.013500000000000002;0.08366666666666665;0.024666666666666667;0.019;0.04883333333333333;;7022.68212890625;0.0;992.584716796875;25791.6328125;505058.33785065834;412266.7878282398;226811.87057994117;226811.87057994117;225956.82755774618;430214.79039162316;454842.94378697337;450428.49781485664;472424.9728513876;517674.3813755193;514078.9221646416;450682.44376861636;460136.99449720635;462378.4611214822;464038.2431886511;428565.5822714612;413024.9693880693;455829.3850296311;454701.3540030205;;170189.03402730724;471344.5575217925;202565.19639614926;211999.0559761912;274.1993755331791;3342484.493371164;1290149.6063826329;215874.4164075989;0.0;0;213;235;0;0;0;0;9;63;69;1371116190420.0298;510258549705.2728;969101538729.362;20737.896218698515;6629.890907765866;209.79827392579077;11851.962220310164;2970157.678317483;1141557.240826362;54587.43913033761;677214.3209999725;4.919305667513488;0.2596126726126405
6302;2019-01-29 02:02:37.868;723;184;111;111;108;55;168;28;-7;35;608;576;-4;76;225;231;237;187;178;175;167;25;553;357;362;140;362;257;555;130.0;80.0;426.0;131.0;114.0;0;88;37;1;0;0;0;0;0;0;1;0;0;0;0;26138.0546875;7324.49658203125;0.0;1087.751953125;405.0;63215;;;Calculated values ==>;1548723757.868;345.46000000000004;291.56;284.26000000000005;284.26000000000005;283.96000000000004;278.66;274.0616903277293;289.96000000000004;275.96000000000004;272.46000000000004;276.66;333.96000000000004;330.76000000000005;272.76000000000005;280.76000000000005;295.66;296.26000000000005;296.86;291.86;290.66;289.86;;313.66;275.66;242.56692532238324;262.0952818180154;274.0616903277293;290.96000000000004;5530000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2570000.0;5550000.0;0.021666666666666667;0.013333333333333334;0.071;0.021833333333333333;0.019;0.04066666666666667;;7324.49658203125;0.0;1087.751953125;26138.0546875;504599.5546793243;250421.68149151542;226689.66240340762;226689.66240340762;225838.1763250024;430346.717906069;454842.94378697337;449630.04276818724;472195.2020149266;517626.932847547;514333.65915165737;450014.8536877044;459908.81732628745;462662.94749955734;464202.0896790568;427193.9841528022;410799.17277700413;455829.3850296311;454701.3540030205;;170189.03402730724;471211.3733730803;202046.88240973014;213560.31240677615;273.98869114728063;3342917.2407669974;1290269.166205224;215891.75254651494;0.0;0;213;235;0;0;0;0;9;63;69;1371333390420.0298;510342249705.2728;969254838729.362;17578.404385450453;5876.758052699812;218.597485010641;9806.402358247271;2970476.9808225175;1141661.4629010325;54591.00909499542;677394.8073714605;3.979930234049642;0.21534990977502405
6303;2019-01-29 02:03:37.848;724;186;111;111;108;55;168;27;-10;34;611;582;-6;85;225;232;237;189;178;175;167;25;554;358;362;139;362;257;556;262.0;78.0;449.0;182.0;114.0;0;99;40;1;0;0;0;0;0;0;1;0;0;0;0;26461.681640625;7508.00732421875;0.0;1156.94995117188;405.0;63216;;;Calculated values ==>;1548723817.848;345.56000000000006;291.76000000000005;284.26000000000005;284.26000000000005;283.96000000000004;278.66;274.1680685717883;289.96000000000004;275.86;272.16;276.56;334.26000000000005;331.36;272.56;281.66;295.66;296.36;296.86;292.06;290.66;289.86;;313.66;275.66;242.35481222062532;262.0952818180154;274.1680685717883;290.96000000000004;5540000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;2570000.0;5560000.0;0.043666666666666666;0.013000000000000001;0.07483333333333334;0.030333333333333334;0.019;0.06266666666666666;;7508.00732421875;0.0;1156.94995117188;26461.681640625;504633.5735138312;251154.38861518275;226669.4626369762;226669.4626369762;225818.56121347146;430280.9020939914;454842.94378697337;449244.0607981676;472228.6972694908;517935.14570746716;514951.96778752335;449758.4421301506;460984.43124263274;462662.94749955734;464185.92985963024;426914.57976627635;411156.2656500391;455829.3850296311;454701.3540030205;;170189.03402730724;471344.5575217925;202316.22868910563;209699.9219605345;274.0980485104494;3343355.425792826;1290392.7292030824;215910.4521604403;0.0;0;213;235;0;0;0;0;9;63;69;1371550518020.0989;510425921805.29944;969408987329.4111;18478.432769494804;8160.525974591502;204.85808351108463;15353.423074662454;2970777.35430769;1141778.401275508;54594.53671513542;677604.4026950641;4.869872817734987;0.24007618702334618
6304;2019-01-29 02:04:37.879;726;187;111;111;107;55;168;28;-14;34;614;587;-9;88;225;231;237;188;178;175;167;27;553;359;362;139;364;257;555;0.0;82.0;529.0;156.0;114.0;0;99;41;1;0;0;0;0;0;0;1;0;0;0;0;26515.828125;7566.24267578125;0.0;1159.67932128906;405.0;63217;;;Calculated values ==>;1548723877.879;345.76;291.86;284.26000000000005;284.26000000000005;283.86;278.66;274.27422755570615;289.96000000000004;275.96000000000004;271.76000000000005;276.56;334.56;331.86;272.26000000000005;281.96000000000004;295.66;296.26000000000005;296.86;291.96000000000004;290.66;289.86;;313.66;275.86;242.35481222062532;262.0952818180154;274.27422755570615;290.96000000000004;5530000.0;3590000.0;3620000.0000000005;1390000.0;3640000.0;2570000.0;5550000.0;0.0;0.013666666666666666;0.08816666666666667;0.026000000000000002;0.019;0.019;;7566.24267578125;0.0;1159.67932128906;26515.828125;504976.9650710709;410799.17277700413;226689.66240340762;226689.66240340762;225555.73639277116;430214.79039162316;454842.94378697337;448727.55872723175;472228.6972694908;518243.2718772962;515466.9281132454;449372.85290695494;461341.5442899301;462361.0238596793;463906.4806118374;427193.9841528022;411202.0240501036;455829.3850296311;454701.3540030205;;170189.03402730724;471541.1619817675;202601.50378006062;226689.66240340762;274.2134724011247;3343797.13313774;1290518.4128558915;215929.76737872098;0.0;0;213;235;0;0;0;0;9;63;69;1371767830239.733;510509364895.15894;969563266999.1514;21700.113844508924;6992.43111324438;218.55678807021405;4332.222140392644;2971112.348519874;1141904.7411595925;54598.066995428904;677768.5344958856;3.8097204968572327;0.2758490588060533
6305;2019-01-29 02:05:37.859;728;187;111;111;107;54;168;28;-18;34;616;589;-12;87;226;231;236;189;178;175;167;27;553;359;362;140;364;257;555;84.0;77.0;458.0;194.0;114.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;26504.140625;7627.54736328125;0.0;1149.17431640625;406.0;63218;;;Calculated values ==>;1548723937.859;345.96000000000004;291.86;284.26000000000005;284.26000000000005;283.86;278.56;274.27422755570615;289.96000000000004;275.96000000000004;271.36;276.56;334.76000000000005;332.06;271.96000000000004;281.86;295.76000000000005;296.26000000000005;296.76000000000005;292.06;290.66;289.86;;313.76000000000005;275.86;242.56692532238324;262.0952818180154;274.27422755570615;290.96000000000004;5530000.0;3590000.0;3620000.0000000005;1400000.0;3640000.0;2570000.0;5550000.0;0.014;0.012833333333333334;0.07633333333333334;0.03233333333333333;0.019;0.033;;7627.54736328125;0.0;1149.17431640625;26504.140625;505228.3046188025;410799.17277700413;226689.66240340762;226689.66240340762;225555.73639277116;430214.79039162316;454842.94378697337;448208.8825363066;472096.9026672395;518448.6416645723;515672.83792979416;448986.07814656757;461222.58432109153;462494.8638479254;463906.4806118374;426935.70626005373;411599.12119771366;455829.3850296311;454701.3540030205;;170606.85888663295;471408.2891495208;202576.57161809935;216459.86631267075;274.2037924870091;3344238.8189331065;1290644.9855679516;215949.00141222557;0.0;0;213;235;0;0;0;0;9;63;69;1371984957839.802;510593036995.18555;969717415599.2004;18749.93306675649;8692.22553351596;196.81950830003098;7861.969093781542;2971449.319883;1142035.4030631997;54601.527310743375;677870.1188834492;4.044898368432489;0.2719971308832791
6306;2019-01-29 02:06:37.859;729;187;111;110;106;54;168;29;-10;34;614;590;-14;85;226;231;236;188;178;175;167;27;548;360;362;141;365;257;550;-1.0;79.0;544.0;187.0;114.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;26563.23828125;7660.48974609375;0.0;1149.90869140625;406.0;63219;;;Calculated values ==>;1548723997.859;346.06000000000006;291.86;284.26000000000005;284.16;283.76000000000005;278.56;274.38016830617;289.96000000000004;276.06;272.16;276.56;334.56;332.16;271.76000000000005;281.66;295.76000000000005;296.26000000000005;296.76000000000005;291.96000000000004;290.66;289.86;;313.76000000000005;275.86;242.77792619122317;262.0952818180154;274.38016830617;290.96000000000004;5480000.0;3600000.0;3620000.0000000005;1410000.0;3650000.0;2570000.0;5500000.0;0.0;0.013166666666666667;0.09066666666666667;0.03116666666666667;0.019;0.019;;7660.48974609375;0.0;1149.90869140625;26563.23828125;505809.48506092303;412979.2520416587;226791.38129870922;226505.84899828417;225370.83341989058;430148.3826014536;454842.94378697337;449244.0607981676;471964.88962738856;518243.2718772962;515775.777077086;448727.55872723175;460984.43124263274;462343.71219919814;463758.2318617846;428315.6484204614;413351.9237643686;455829.3850296311;454701.3540030205;;170606.85888663295;471275.1926151781;202843.02595851177;226791.38129870922;274.311797816356;3344681.0470906585;1290772.3858771964;215968.16043729067;0.0;0;213;235;0;0;0;0;9;63;69;1372202157839.802;510677336995.18555;969871615599.2004;22340.360492128795;8366.135860799433;197.02237463855545;4330.289481381914;2971791.7389959907;1142177.556074819;54604.80932643453;677971.7210382422;3.999116323613906;0.3026366407765704
6307;2019-01-29 02:07:37.850;730;185;111;110;106;53;168;29;-18;34;611;589;-15;83;226;231;236;187;178;175;167;27;550;358;362;141;363;257;552;245.0;77.0;0.0;140.0;114.0;0;99;46;1;0;0;0;0;0;0;1;0;0;0;0;26685.880859375;7785.14453125;0.0;1143.77368164062;405.0;63220;;;Calculated values ==>;1548724057.85;346.16;291.66;284.26000000000005;284.16;283.76000000000005;278.46000000000004;274.1680685717883;289.96000000000004;276.06;271.36;276.56;334.26000000000005;332.06;271.66;281.46000000000004;295.76000000000005;296.26000000000005;296.76000000000005;291.86;290.66;289.86;;313.66;275.86;242.77792619122317;262.0952818180154;274.1680685717883;290.96000000000004;5500000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;2570000.0;5520000.0;0.04083333333333334;0.012833333333333334;0.0;0.02333333333333333;0.019;0.059833333333333336;;7785.14453125;0.0;1143.77368164062;26685.880859375;505752.6540610059;411342.59817574464;226750.5488814185;226465.41907476954;225331.95712668533;430280.9020939914;454842.94378697337;448208.8825363066;471964.88962738856;517935.14570746716;515672.83792979416;448598.09563076886;460745.96470681834;462645.70173229097;464054.43266303884;427768.7303256634;412126.3827081116;455829.3850296311;454701.3540030205;;170189.03402730724;471275.1926151781;202245.62399067098;210027.13217324822;274.0705905133889;3345124.723188299;1290901.0801889964;215987.27158994303;0.0;0;213;235;0;0;0;0;9;63;69;1372419325259.5742;510761924305.0968;970025792469.0387;0.0;6277.3566012385;200.74346109191478;14639.67427281471;2971977.8807411124;1142299.5668741758;54608.12354452151;678129.7803569067;2.3650988654658676;0.06679504023761276
6308;2019-01-29 02:08:37.860;730;185;111;110;104;52;168;28;-25;34;608;586;-17;80;225;232;236;186;178;175;167;26;550;357;362;141;361;258;551;-1.0;79.0;60.0;170.0;114.0;0;99;49;1;0;0;0;0;0;0;1;0;0;0;0;26911.67578125;7934.39013671875;0.0;1144.06457519531;405.0;63221;;;Calculated values ==>;1548724117.86;346.16;291.66;284.26000000000005;284.16;283.56;278.36;274.0616903277293;289.96000000000004;275.96000000000004;270.66;276.56;333.96000000000004;331.76000000000005;271.46000000000004;281.16;295.66;296.36;296.76000000000005;291.76000000000005;290.66;289.86;;313.66;275.76000000000005;242.77792619122317;262.23063862743834;274.0616903277293;290.96000000000004;5500000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2580000.0;5510000.0;0.0;0.013166666666666667;0.01;0.028333333333333332;0.019;0.019;;7934.39013671875;0.0;1144.06457519531;26911.67578125;505752.6540610059;411784.30806472205;226770.9408044987;226485.61015559043;224788.3793091545;430346.717906069;454842.94378697337;447106.16679034295;471964.88962738856;517542.64120010915;515278.0371803349;448152.39816772623;460232.5010792103;462813.44064817444;464333.32306390855;427768.7303256634;412172.66196668637;455829.3850296311;454701.3540030205;;170189.03402730724;471176.58799080667;201651.8251908353;226770.9408044987;273.8346775845387;3345571.4439346176;1291032.0981438956;216006.3400863001;0.0;0;213;235;0;0;0;0;9;63;69;1372636561459.5398;510846538405.0834;970180318219.0142;2454.5434159950764;7636.5349459991885;205.34823339319763;4330.677850771914;2971998.338678664;1142415.5352952338;54611.50820599126;678287.8929722895;1.6111887882156393;0.13814894878318076
6309;2019-01-29 02:09:37.861;730;184;111;110;105;51;168;28;-28;34;605;584;-20;76;225;232;236;185;178;175;167;26;549;357;362;138;361;257;551;167.0;78.0;23.0;58.0;114.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26858.677734375;7907.4296875;0.0;1159.40759277344;405.0;63222;;;Calculated values ==>;1548724177.861;346.16;291.56;284.26000000000005;284.16;283.66;278.26000000000005;274.0616903277293;289.96000000000004;275.96000000000004;270.36;276.56;333.66;331.56;271.16;280.76000000000005;295.66;296.36;296.76000000000005;291.66;290.66;289.86;;313.66;275.76000000000005;242.14157278889297;262.0952818180154;274.0616903277293;290.96000000000004;5490000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;2570000.0;5510000.0;0.02783333333333333;0.013000000000000001;0.0038333333333333336;0.009666666666666665;0.019;0.04683333333333333;;7907.4296875;0.0;1159.40759277344;26858.677734375;505843.60511460656;411390.545434666;226770.9408044987;226485.61015559043;225069.53964319846;430346.717906069;454842.94378697337;446902.31202006387;472360.27449258295;517318.6322722273;515157.98397180176;447948.7119310756;459908.81732628745;462813.44064817444;464333.32306390855;428043.0135241981;411784.30806472205;455829.3850296311;454701.3540030205;;170189.03402730724;471575.67402331997;202050.98765118464;212079.72309416614;273.9902895277561;3346019.5376832583;1291164.1155097154;216025.53600767962;0.0;0;213;235;0;0;0;0;9;63;69;1372853765080.1404;510930239800.3149;970334820794.4414;938.5967434140371;2605.4053015973077;211.36317097318855;11362.779714231345;2972026.615318007;1142500.886220025;54614.980858913834;678418.6739653398;1.6674110787350473;0.018241261033079673
6310;2019-01-29 02:10:37.871;729;183;111;110;105;50;168;27;-31;33;607;584;-23;70;224;232;236;185;178;175;167;26;549;356;362;135;361;257;551;-2.0;81.0;157.0;89.0;114.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26939.79296875;7993.0224609375;0.0;1173.35400390625;405.0;63223;;;Calculated values ==>;1548724237.871;346.06000000000006;291.46000000000004;284.26000000000005;284.16;283.66;278.16;273.955091788801;289.96000000000004;275.86;270.06;276.46000000000004;333.86;331.56;270.86;280.16;295.56;296.36;296.76000000000005;291.66;290.66;289.86;;313.66;275.76000000000005;241.49495122638035;262.0952818180154;273.955091788801;290.96000000000004;5490000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;2570000.0;5510000.0;0.0;0.013500000000000002;0.026166666666666668;0.014833333333333334;0.019;0.019;;7993.0224609375;0.0;1173.35400390625;26939.79296875;505718.490295327;250238.32788882943;226770.9408044987;226485.61015559043;225069.53964319846;430412.23801567365;454842.94378697337;446507.4868852491;472656.1521691498;517524.1757861798;515157.98397180176;447557.3954387919;459188.06921582686;462680.31809272245;464480.4244350529;428043.0135241981;411784.30806472205;455829.3850296311;454701.3540030205;;170189.03402730724;471972.7596631712;201725.01518176153;226770.9408044987;273.85873504754255;3346467.932992478;1291296.6413615593;216044.9789275955;0.0;0;213;235;0;0;0;0;9;63;69;1373071001280.106;511012153450.3019;970489046494.4169;6405.141342907925;4008.6748764742433;219.49252370292658;4330.677850771914;2972087.8233350194;1142556.0127410558;54618.57192144625;678549.4745748296;1.6324865830297408;0.10220670502183386
6311;2019-01-29 02:11:37.861;728;183;111;110;105;50;168;27;-29;33;611;587;-24;65;224;233;236;185;178;175;166;25;548;356;362;137;361;259;549;292.0;79.0;484.0;236.0;114.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27157.275390625;8357.349609375;0.0;1182.60412597656;405.0;63224;;;Calculated values ==>;1548724297.861;345.96000000000004;291.46000000000004;284.26000000000005;284.16;283.66;278.16;273.955091788801;289.96000000000004;275.86;270.26000000000005;276.46000000000004;334.26000000000005;331.86;270.76000000000005;279.66;295.56;296.46000000000004;296.76000000000005;291.66;290.66;289.76000000000005;;313.66;275.66;241.92719264551067;262.3656120759269;273.955091788801;290.96000000000004;5480000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;2590000.0;5490000.0;0.048666666666666664;0.013166666666666667;0.08066666666666666;0.03933333333333333;0.019;0.06766666666666667;;8357.349609375;0.0;1182.60412597656;27157.275390625;505684.4237530603;411880.1009978568;226811.87057994117;226526.1358131781;225108.12917937728;430412.23801567365;454842.94378697337;446387.55428883235;472393.7743832905;517766.94151571544;515295.17871255724;447047.6053611267;458266.3823707546;462680.31809272245;464611.2859323508;428315.6484204614;412648.34060041176;455829.3850296311;454559.59357896424;;170189.03402730724;471610.25455702154;201789.54074972085;208815.51513554627;273.8838969664983;3346918.6667607273;1291432.8717533168;216064.60863985025;0.0;0;213;235;0;0;0;0;9;63;69;1373288165080.1404;511093739850.3148;970643820694.4415;19730.906425488327;10612.948076420493;206.28621963065356;16628.68264133795;2972305.587433058;1142677.8392912063;54622.119486281896;678724.1068020687;4.945393308150966;0.26370688901272604
6312;2019-01-29 02:12:37.872;726;184;111;111;106;50;168;26;-25;33;610;585;-21;66;223;233;236;186;178;175;166;25;556;356;362;132;360;263;557;139.0;74.0;525.0;234.0;113.0;0;1;72;1;0;0;0;0;0;0;1;0;1;0;0;29141.947265625;9369.28125;0.0;2070.91870117188;405.0;63225;;;Calculated values ==>;1548724357.872;345.76;291.56;284.26000000000005;284.26000000000005;283.76000000000005;278.16;273.955091788801;289.96000000000004;275.76000000000005;270.66;276.46000000000004;334.16;331.66;271.06;279.76000000000005;295.46000000000004;296.46000000000004;296.76000000000005;291.76000000000005;290.66;289.76000000000005;;313.66;275.66;240.83765695389522;262.9017227912062;273.955091788801;290.96000000000004;5560000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2630000.0;5570000.0;0.023166666666666665;0.012333333333333333;0.0875;0.039;0.01883333333333333;0.041999999999999996;;9369.28125;0.0;2070.91870117188;29141.947265625;504701.90615400474;250318.87170249692;226649.31038536667;226649.31038536667;225235.54227343167;430412.23801567365;454842.94378697337;446148.33488201;473048.1168422736;517326.69504826766;514744.10004725173;446681.12427044363;457746.7486710818;462697.81320866785;464611.2859323508;426086.78789516963;251101.17795168798;455829.3850296311;454559.59357896424;;170189.03402730724;472270.6324499597;201769.66265629238;212926.01263004396;273.87614656049607;3347387.912961589;1291580.6207592958;216091.72630069932;0.0;0;213;235;0;0;0;0;9;63;70;1373505404899.8435;511174454645.2045;970800449404.2274;21383.133819750292;10549.537821953025;2158.1558559696073;10148.610399854651;2972648.2672477504;1142854.2256716941;54641.826782560354;678947.2918201935;3.867016143629194;0.24580038596398082
6313;2019-01-29 02:13:37.862;724;188;111;111;106;50;167;26;-19;32;557;539;-18;73;223;233;236;190;178;175;166;25;559;357;362;129;362;264;559;95.0;80.0;349.0;322.0;114.0;0;1;84;1;0;0;0;0;0;0;1;0;1;0;0;29828.294921875;10077.0390625;0.0;2076.796875;404.0;63226;;;Calculated values ==>;1548724417.862;345.56000000000006;291.96000000000004;284.26000000000005;284.26000000000005;283.76000000000005;278.16;274.0616903277293;289.86;275.76000000000005;271.26000000000005;276.36;328.86;327.06;271.36;280.46000000000004;295.46000000000004;296.46000000000004;296.76000000000005;292.16;290.66;289.76000000000005;;313.56;275.66;240.16925963744896;263.0348170998261;274.0616903277293;290.96000000000004;5590000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2640000.0;5590000.0;0.01583333333333333;0.013333333333333334;0.05816666666666667;0.05366666666666667;0.019;0.03483333333333333;;10077.0390625;0.0;2076.796875;29828.294921875;504173.4325821017;251786.45387986567;226609.147601121;226609.147601121;225197.28280668746;430346.717906069;454701.3540030205;446755.65596776555;473341.49414492835;511754.5273958075;509882.92451555986;446888.58173331124;458442.02134100883;462396.02367842785;464464.4457187545;425221.100792766;410203.92175614706;455829.3850296311;454559.59357896424;;169771.2103021376;472664.2518820126;201949.79361587876;215400.35033510183;273.9508771800888;3347879.249743449;1291742.646419814;216126.28483645682;0.0;0;213;235;0;0;0;0;9;63;70;1373722568699.878;511252741595.217;970958523054.2526;14239.540993468083;14528.342593615847;200.22905382158623;8330.713639661206;2972945.073395304;1143063.1731781343;54661.47671461047;679101.2605214862;3.068893349587123;0.2472838283916814
6314;2019-01-29 02:14:37.862;723;190;111;110;107;51;167;28;-13;32;543;532;-13;70;225;232;236;192;178;175;166;27;557;360;362;129;364;264;557;-2.0;78.0;786.0;293.0;114.0;0;1;94;1;0;0;0;0;0;0;1;0;1;0;0;30491.318359375;10717.814453125;0.0;2079.7236328125;403.0;63227;;;Calculated values ==>;1548724477.862;345.46000000000004;292.16;284.26000000000005;284.16;283.86;278.26000000000005;274.38016830617;289.86;275.96000000000004;271.86;276.36;327.46000000000004;326.36;271.86;280.16;295.66;296.36;296.76000000000005;292.36;290.66;289.76000000000005;;313.46000000000004;275.86;240.16925963744896;263.0348170998261;274.38016830617;290.96000000000004;5570000.0;3600000.0;3620000.0000000005;1290000.0;3640000.0;2640000.0;5570000.0;0.0;0.013000000000000001;0.131;0.04883333333333333;0.019;0.019;;10717.814453125;0.0;2079.7236328125;30491.318359375;504231.38938779087;411111.06218014384;226649.31038536667;226365.17284227416;225516.9295716143;430148.3826014536;454701.3540030205;447550.9071443582;473341.49414492835;510299.21018670226;509153.89432271896;447550.9071443582;458075.515201686;462361.0238596793;463890.26140234835;425800.1341548146;411902.9413244403;455829.3850296311;454559.59357896424;;169353.38768963216;472857.82487454545;202888.12078577155;226649.31038536667;274.3292801799955;3348381.9131874596;1291915.9368657777;216160.92250735525;0.0;0;213;235;0;0;0;0;9;63;70;1373939768699.878;511330141595.217;971116923054.2526;32050.825012974852;13183.52054966846;180.66350679486578;4330.2953806783535;2973330.8264453574;1143294.105370995;54664.65081928227;679206.768929989;3.8870995433706796;0.3174769912330363
6315;2019-01-29 02:15:37.853;722;190;111;110;106;52;167;28;-20;33;555;544;-14;68;225;232;236;192;178;175;166;28;553;360;362;131;365;262;553;-1.0;80.0;561.0;248.0;114.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30636.31640625;10913.6162109375;0.0;2052.44946289062;401.0;63228;;;Calculated values ==>;1548724537.853;345.36;292.16;284.26000000000005;284.16;283.76000000000005;278.36;274.38016830617;289.86;275.96000000000004;271.16;276.46000000000004;328.66;327.56;271.76000000000005;279.96000000000004;295.66;296.36;296.76000000000005;292.36;290.66;289.76000000000005;;313.26000000000005;275.96000000000004;240.61611355647437;262.7682575881327;274.38016830617;290.96000000000004;5530000.0;3600000.0;3620000.0000000005;1310000.0;3650000.0;2620000.0;5530000.0;0.0;0.013333333333333334;0.0935;0.04133333333333333;0.019;0.019;;10913.6162109375;0.0;2052.44946289062;30636.31640625;504473.6435128176;412845.1473663945;226730.20531514075;226445.2755470083;225312.58585716016;430148.3826014536;454701.3540030205;447004.6394945126;473178.34860283375;511724.1402618014;510582.3932216406;447795.7395926233;458151.5978344243;462209.5896991907;463890.26140234835;426935.70626005373;413590.4106133878;455829.3850296311;454559.59357896424;;168517.74571465285;472693.2819402637;202870.76226293622;226730.20531514075;274.32255123966934;3348891.233733762;1292096.1717485008;216195.35211790027;0.0;0;213;235;0;0;0;0;9;63;70;1374156936119.6501;511408129895.13513;971274699384.087;22826.51752115239;11152.66414666287;177.9372752888788;4328.758377012647;2973788.069035984;1143496.8764896875;54667.638710878855;679278.9168874101;2.9682000915512994;0.24213804857023757
6316;2019-01-29 02:16:37.853;721;188;110;110;104;51;167;27;-63;33;570;557;-32;67;226;232;236;189;178;175;166;27;545;361;362;132;365;260;545;-2.0;82.0;397.0;202.0;114.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30438.482421875;10815.4111328125;0.0;2020.95458984375;397.0;63229;;;Calculated values ==>;1548724597.853;345.26;291.96000000000004;284.16;284.16;283.56;278.26000000000005;274.4858918419099;289.86;275.86;266.86;276.46000000000004;330.16;328.86;269.96000000000004;279.86;295.76000000000005;296.36;296.76000000000005;292.06;290.66;289.76000000000005;;312.86;275.86;240.83765695389522;262.5002047102346;274.4858918419099;290.96000000000004;5450000.0;3610000.0;3620000.0000000005;1320000.0;3650000.0;2600000.0;5450000.0;0.0;0.013666666666666666;0.06616666666666667;0.033666666666666664;0.019;0.019;;10815.4111328125;0.0;2020.95458984375;30438.482421875;505082.6910341025;415361.6199971667;226607.76705497626;226607.76705497626;224903.55968491975;430081.6785162784;454701.3540030205;441580.80088413664;473048.1168422736;513453.337575198;512108.34033473674;445795.726936933;458349.53514625935;462343.71219919814;463741.9828368515;429123.93272879;415705.92028061923;455829.3850296311;454559.59357896424;;166846.47414792277;472465.0996282349;203083.9518924744;226607.76705497626;274.4098027037039;3349400.190390663;1292277.2469763653;216229.29715167306;0.0;0;213;235;0;0;0;0;9;63;70;1374374136119.6501;511487029895.13513;971431299384.087;15780.54150828165;9069.165307103938;183.37950345833352;4331.084703955771;2974109.794527896;1143665.3917351356;54670.64968403508;679351.0822464182;2.2875766908831356;0.18306601884689144
6317;2019-01-29 02:17:37.864;719;185;111;110;104;50;167;27;-67;33;582;568;-51;64;226;232;236;186;178;175;166;27;546;357;362;133;362;257;546;256.0;81.0;90.0;226.0;114.0;0;0;96;1;0;0;0;0;0;0;1;0;1;0;0;30158.18359375;10604.466796875;0.0;1976.7666015625;396.0;63230;;;Calculated values ==>;1548724657.864;345.06000000000006;291.66;284.26000000000005;284.16;283.56;278.16;274.0616903277293;289.86;275.86;266.46000000000004;276.46000000000004;331.36;329.96000000000004;268.06;279.56;295.76000000000005;296.36;296.76000000000005;291.76000000000005;290.66;289.76000000000005;;312.76000000000005;275.86;241.05796691057077;262.0952818180154;274.0616903277293;290.96000000000004;5460000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5460000.0;0.042666666666666665;0.013500000000000002;0.015000000000000001;0.03766666666666666;0.019;0.06166666666666666;;10604.466796875;0.0;1976.7666015625;30158.18359375;504740.4514670569;413899.7426769738;226873.63332849115;226587.2862172849;224884.253062738;430346.717906069;454701.3540030205;441654.8346040292;472917.67418972735;514951.96778752335;513508.6281890992;443839.1141600715;458464.27648857265;462796.2276784706;464333.32306390855;428856.0818009023;414260.4934188599;455829.3850296311;454559.59357896424;;166428.6587063909;472333.7623376517;202003.77649115707;209666.38103022758;273.97190525269554;3349905.255187016;1292455.7786843916;216262.6176026512;0.0;0;213;235;0;0;0;0;9;63;70;1374591375940.2163;511566544470.34235;971586427819.4913;3594.7658716930823;10182.429466884629;197.0404431575727;15101.748107172092;2974271.285024314;1143825.8511041624;54673.820431462285;679513.0522093165;2.3110598911962326;0.11422569652124374
6318;2019-01-29 02:18:37.884;719;184;111;110;103;48;167;25;-55;33;589;574;-49;62;224;232;236;186;178;175;166;26;546;356;362;132;360;254;546;-1.0;80.0;250.0;192.0;113.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;29644.578125;10097.291015625;0.0;1956.5466308593802;396.0;63231;;;Calculated values ==>;1548724717.884;345.06000000000006;291.56;284.26000000000005;284.16;283.46000000000004;277.96000000000004;273.955091788801;289.86;275.66;267.66;276.46000000000004;332.06;330.56;268.26000000000005;279.36;295.56;296.36;296.76000000000005;291.76000000000005;290.66;289.76000000000005;;312.76000000000005;275.76000000000005;240.83765695389522;261.6868853414304;273.955091788801;290.96000000000004;5460000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2540000.0;5460000.0;0.0;0.013333333333333334;0.041666666666666664;0.032;0.01883333333333333;0.01883333333333333;;10097.291015625;0.0;1956.5466308593802;29644.578125;504740.4514670569;413534.6774420643;226873.63332849115;226587.2862172849;224602.83680529182;430412.23801567365;454701.3540030205;443902.6554564717;473048.1168422736;515929.566597004;514387.6006357371;444705.5923408259;458700.0814100186;462830.7780603107;464480.4244350529;428856.0818009023;414260.4934188599;455829.3850296311;454559.59357896424;;166428.6587063909;472367.87413283327;201676.76876624356;226873.63332849115;273.8399144268595;3350403.7776532965;1292628.3508376572;216295.40613878105;0.0;0;213;235;0;0;0;0;9;63;70;1374808648340.1472;511646070970.3171;971739778919.4426;10092.745278759507;8662.115371730872;194.60784509389896;4288.085584717242;2974385.385638063;1143982.9413237255;54677.08525510859;679674.6880173467;1.9278137603818633;0.1589387836793015
6319;2019-01-29 02:19:37.864;719;182;111;110;104;48;167;24;-46;32;592;578;-42;65;224;232;236;184;178;174;165;24;545;355;362;131;359;252;545;-1.0;83.0;0.0;243.0;114.0;0;0;79;1;0;0;0;0;0;0;1;0;1;0;0;29102.150390625;9576.5146484375;0.0;1940.99645996094;397.0;63232;;;Calculated values ==>;1548724777.864;345.06000000000006;291.36;284.26000000000005;284.16;283.56;277.96000000000004;273.8482719121499;289.86;275.56;268.56;276.36;332.36;330.96000000000004;268.96000000000004;279.66;295.56;296.36;296.76000000000005;291.56;290.56;289.66;;312.86;275.56;240.61611355647437;261.41265627149306;273.8482719121499;290.96000000000004;5450000.0;3550000.0;3620000.0000000005;1310000.0;3590000.0;2520000.0;5450000.0;0.0;0.013833333333333333;0.0;0.0405;0.019;0.019;;9576.5146484375;0.0;1940.99645996094;29102.150390625;504832.32030567375;413212.84157674;226894.3199485828;226607.76705497626;224903.55968491975;430477.46260093397;454701.3540030205;445496.316430827;473081.36623795505;516408.09505500714;514971.5289662247;446022.8817863718;459375.44999954134;462980.92809904646;464627.23559176613;429123.93272879;413945.88199973485;455688.9596420027;454417.6614094304;;166846.47414792277;472304.9464017478;200933.32832390146;226894.3199485828;273.54476249401216;3350893.1705390587;1292792.244568783;216327.87483803963;0.0;0;213;235;0;0;0;0;9;63;70;1375025775940.2163;511724944670.34216;971891528319.4908;0.0;10990.550532152778;209.96303508526265;4322.943487756104;2974469.463813342;1144146.6589489046;54680.45555530315;679746.4226734482;1.3478135083954568;0.14118040035841092
6320;2019-01-29 02:20:37.845;720;182;111;111;104;47;167;23;-38;31;595;580;-36;72;223;232;236;184;178;175;165;23;545;354;362;130;359;249;546;108.0;76.0;409.0;217.0;114.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;28402.1015625;8919.7060546875;0.0;1935.02673339844;398.0;63233;;;Calculated values ==>;1548724837.845;345.16;291.36;284.26000000000005;284.26000000000005;283.56;277.86;273.7412296467126;289.86;275.46000000000004;269.36;276.26000000000005;332.66;331.16;269.56;280.36;295.46000000000004;296.36;296.76000000000005;291.56;290.66;289.66;;312.96000000000004;275.46000000000004;240.39332010688793;260.9983114674233;273.7412296467126;290.96000000000004;5450000.0;3540000.0;3620000.0000000005;1300000.0;3590000.0;2490000.0;5460000.0;0.018000000000000002;0.012666666666666666;0.06816666666666667;0.036166666666666666;0.019;0.037000000000000005;;8919.7060546875;0.0;1935.02673339844;28402.1015625;504957.53185440344;412790.9170278053;226873.63332849115;226873.63332849115;224884.253062738;430542.39183029096;454701.3540030205;447118.8482722011;473114.68441337737;516970.2004071118;515434.7302431714;447377.5481128512;460674.0397803137;462848.23961327464;464773.75813807436;429123.93272879;413534.6774420643;455829.3850296311;454417.6614094304;;167264.2905471822;472339.328242146;201217.72198929574;214392.3791634771;273.65165821147394;3351372.22089091;1292946.3309317005;216360.16480289435;0.0;0;213;235;0;0;0;0;9;63;70;1375242907160.023;511803219875.27246;972041780724.357;16762.260108284714;9805.564759478084;197.46390029852557;8880.935443100272;2974609.1050803782;1144319.9050308764;54683.84970460725;679856.4201542047;3.283933829332637;0.22167554807556983
6321;2019-01-29 02:21:37.865;721;182;111;111;105;48;167;22;-32;30;597;582;-31;81;222;233;236;184;178;174;165;22;542;355;362;129;359;249;543;281.0;86.0;688.0;192.0;114.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;27915.6171875;8315.1396484375;0.0;1939.6398925781198;400.0;63234;;;Calculated values ==>;1548724897.865;345.26;291.36;284.26000000000005;284.26000000000005;283.66;277.96000000000004;273.8482719121499;289.86;275.36;269.96000000000004;276.16;332.86;331.36;270.06;281.26000000000005;295.36;296.46000000000004;296.76000000000005;291.56;290.56;289.66;;313.16;275.36;240.16925963744896;260.9983114674233;273.8482719121499;290.96000000000004;5420000.0;3550000.0;3620000.0000000005;1290000.0;3590000.0;2490000.0;5430000.0;0.04683333333333333;0.014333333333333333;0.11466666666666667;0.032;0.019;0.06583333333333333;;8315.1396484375;0.0;1939.6398925781198;27915.6171875;505357.27851996786;414039.5949891296;226935.84308593656;226935.84308593656;225224.96854428554;430477.46260093397;454701.3540030205;447893.2958598248;473148.0712050766;517174.7691229777;515639.5849111837;448021.89366116445;461734.1683304923;462715.43254397233;464757.83745873196;429918.3228469189;414752.42406787584;455688.9596420027;454417.6614094304;;168099.92630828856;472373.77780577843;201581.69963929453;208899.0980011102;273.7983198689747;3351841.691651785;1293090.002520419;216392.46445439674;0.0;0;213;235;0;0;0;0;9;63;70;1375460179559.9539;511880945775.24774;972191230524.3096;28243.72969995414;8665.346501327485;217.37788249961713;16163.305424381077;2974984.280011966;1144473.880599421;54687.30787180109;680065.1917287031;5.196577780635992;0.2706008561839906
6322;2019-01-29 02:22:37.855;723;181;111;111;106;49;166;23;-26;30;600;585;-27;91;222;233;236;183;178;174;165;22;543;355;362;128;360;248;545;257.0;81.0;196.0;240.0;114.0;0;0;46;1;0;0;0;0;0;0;1;0;1;0;0;27231.66015625;7758.21533203125;0.0;1928.81103515625;401.0;63235;;;Calculated values ==>;1548724957.855;345.46000000000004;291.26000000000005;284.26000000000005;284.26000000000005;283.76000000000005;278.06;273.8482719121499;289.76000000000005;275.46000000000004;270.56;276.16;333.16;331.66;270.46000000000004;282.26000000000005;295.36;296.46000000000004;296.76000000000005;291.46000000000004;290.56;289.66;;313.26000000000005;275.36;239.943914813709;260.85938512811435;273.8482719121499;290.96000000000004;5430000.0;3550000.0;3620000.0000000005;1280000.0;3600000.0;2480000.0;5450000.0;0.04283333333333333;0.013500000000000002;0.03266666666666666;0.04;0.019;0.061833333333333323;;7758.21533203125;0.0;1928.81103515625;27231.66015625;505515.55017808825;412839.4487628918;226894.3199485828;226894.3199485828;225468.81327462298;430477.46260093397;454559.59357896424;448847.4509097349;473278.11375594366;517565.9159013996;516032.2540184072;448719.9008637162;463054.6911675573;462564.72855843324;464757.83745873196;429655.0290328886;413581.5929919801;455688.9596420027;454417.6614094304;;168517.74571465285;472505.00135272456;201442.0036048813;209262.93099890277;273.74377742827505;3352301.175702948;1293223.9248211733;216424.6961726178;0.0;0;213;235;0;0;0;0;9;63;70;1375677343359.9883;511958032925.26;972340305674.3333;8081.911278625216;10842.519909913732;216.99138655226486;15158.734163717621;2975286.9432345564;1144636.4190586149;54690.92701241978;680326.1652224793;3.540834456174545;0.18921801858793105
6323;2019-01-29 02:23:37.876;726;181;111;111;107;50;166;24;-22;30;602;587;-24;102;223;233;236;183;178;174;165;23;545;356;362;129;361;249;546;129.0;80.0;692.0;191.0;114.0;0;0;39;1;0;0;0;0;0;0;1;0;1;0;0;26865.658203125;7333.94482421875;0.0;1937.98864746094;403.0;63236;;;Calculated values ==>;1548725017.876;345.76;291.26000000000005;284.26000000000005;284.26000000000005;283.86;278.16;273.955091788801;289.76000000000005;275.56;270.96000000000004;276.16;333.36;331.86;270.76000000000005;283.36;295.46000000000004;296.46000000000004;296.76000000000005;291.46000000000004;290.56;289.66;;313.46000000000004;275.46000000000004;240.16925963744896;260.9983114674233;273.955091788801;290.96000000000004;5450000.0;3560000.0;3620000.0000000005;1290000.0;3610000.0;2490000.0;5460000.0;0.021500000000000002;0.013333333333333334;0.11533333333333333;0.03183333333333333;0.019;0.0405;;7333.94482421875;0.0;1937.98864746094;26865.658203125;505707.7077430798;412411.8491920293;226873.63332849115;226873.63332849115;225732.60096532572;430412.23801567365;454559.59357896424;449173.34375895985;473148.0712050766;517686.0303493424;516151.5511025021;448918.37333327637;464185.4169896092;462547.07517204626;464611.2859323508;429123.93272879;413165.12892956054;455688.9596420027;454417.6614094304;;169353.38768963216;472470.6178721596;201844.39953668954;213586.509216794;273.9052811026893;3352752.1444724337;1293349.736841084;216456.93078142285;0.0;0;213;235;0;0;0;0;9;63;70;1375894619379.657;512035159910.14233;972489457859.1057;28525.27156696851;8614.934617012463;212.78405065639257;9753.661663801775;2975592.1098620873;1144798.6212636675;54694.50972790275;680533.8411818796;5.0805640530448475;0.319323808897791
6324;2019-01-29 02:24:37.876;729;182;111;111;108;52;166;25;-19;30;604;589;-21;111;224;232;236;184;178;174;165;24;549;357;362;129;363;252;550;125.0;76.0;551.0;238.0;114.0;0;0;38;1;0;0;0;0;0;0;1;0;1;0;0;26870.626953125;7356.68798828125;0.0;1965.72790527344;404.0;63237;;;Calculated values ==>;1548725077.876;346.06000000000006;291.36;284.26000000000005;284.26000000000005;283.96000000000004;278.36;274.0616903277293;289.76000000000005;275.66;271.26000000000005;276.16;333.56;332.06;271.06;284.26000000000005;295.56;296.36;296.76000000000005;291.56;290.56;289.66;;313.56;275.56;240.16925963744896;261.41265627149306;274.0616903277293;290.96000000000004;5490000.0;3570000.0000000005;3620000.0000000005;1290000.0;3629999.9999999995;2520000.0;5500000.0;0.020833333333333332;0.012666666666666666;0.09183333333333334;0.03966666666666666;0.019;0.03983333333333333;;7356.68798828125;0.0;1965.72790527344;26870.626953125;505718.490295327;249900.0529853814;226791.38129870922;226791.38129870922;225936.93701479695;430346.717906069;454559.59357896424;449005.72087669926;473148.0712050766;517637.91059320857;516100.4241486764;448749.22346788435;464790.4348430053;462378.4611214822;464333.32306390855;428043.0135241981;411831.94049012626;455688.9596420027;454417.6614094304;;169771.2103021376;472567.4425401675;202083.29077534188;213868.73981159242;274.00286530852287;3353199.9468487357;1293472.158781188;216489.46175269564;0.0;0;213;235;0;0;0;0;9;63;70;1376111819379.657;512112559910.14233;972639757859.1057;22675.709830974654;10729.204686671414;205.3402584315765;9581.865376980546;2976018.7847070703;1144959.8224245314;54697.99409714514;680694.9705738862;4.633146669944242;0.3131271793861969
