;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6325;2019-01-29 02:25:37.876;733;184;112;112;109;54;166;25;-20;30;607;592;-20;116;224;232;236;187;178;174;165;24;553;358;362;129;363;256;555;86.0;79.0;732.0;203.0;113.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;27223.78515625;7705.837890625;0.0;1991.03515625;406.0;63238;;;Calculated values ==>;1548725137.876;346.46000000000004;291.56;284.36;284.36;284.06;278.56;274.1680685717883;289.76000000000005;275.66;271.16;276.16;333.86;332.36;271.16;284.76000000000005;295.56;296.36;296.76000000000005;291.86;290.56;289.66;;313.76000000000005;275.56;240.16925963744896;261.9595390733887;274.1680685717883;290.96000000000004;5530000.0;3579999.9999999995;3620000.0000000005;1290000.0;3629999.9999999995;2560000.0;5550000.0;0.014333333333333333;0.013166666666666667;0.12200000000000001;0.03383333333333333;0.01883333333333333;0.033166666666666664;;7705.837890625;0.0;1991.03515625;27223.78515625;505855.728464494;250421.68149151542;226974.91020018916;226974.91020018916;226121.30466386222;430280.9020939914;454559.59357896424;448135.673683243;473148.0712050766;517608.48370927974;516067.0354041443;448135.673683243;464788.5495217547;462378.4611214822;464185.92985963024;426935.70626005373;410799.17277700413;455688.9596420027;454417.6614094304;;170606.85888663295;472567.4425401675;202380.97959472451;216346.377375717;274.1232189288899;3353650.733616314;1293597.6798301789;216522.43477820835;0.0;0;213;235;0;0;0;0;9;63;70;1376329019379.657;512189959910.14233;972792157859.1057;29982.072678799257;9141.308662987489;212.46435752681973;7896.030920451492;2976457.5995613183;1145125.4100357785;54701.47580227813;680840.6197096981;4.870835824233713;0.3289746892167525
6326;2019-01-29 02:26:37.867;737;187;112;112;110;55;166;25;-24;31;612;596;-21;115;224;232;236;190;178;174;165;25;555;359;362;128;364;258;557;-2.0;78.0;700.0;179.0;114.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;27763.908203125;8191.21630859375;0.0;2017.47497558594;407.0;63239;;;Calculated values ==>;1548725197.867;346.86;291.86;284.36;284.36;284.16;278.66;274.27422755570615;289.76000000000005;275.66;270.76000000000005;276.26000000000005;334.36;332.76000000000005;271.06;284.66;295.56;296.36;296.76000000000005;292.16;290.56;289.66;;313.86;275.66;239.943914813709;262.23063862743834;274.27422755570615;290.96000000000004;5550000.0;3590000.0;3620000.0000000005;1280000.0;3640000.0;2580000.0;5570000.0;0.0;0.013000000000000001;0.11666666666666667;0.029833333333333333;0.019;0.019;;8191.21630859375;0.0;2017.47497558594;27763.908203125;506175.74500460736;251497.0071206313;226934.15794903602;226934.15794903602;226365.17284227416;430214.79039162316;454559.59357896424;447237.45362361026;473374.68648612977;517953.86217873084;516308.0212660742;447630.435970082;464378.84008887666;462227.06044939905;464038.2431886511;426371.57911212585;411111.06218014384;455688.9596420027;454417.6614094304;;171024.68490186572;472795.0300870999;202640.03964019817;226934.15794903602;274.2284308542431;3354108.8956610323;1293730.1354109086;216555.83401876703;0.0;0;213;235;0;0;0;0;9;63;70;1376546186800.2922;512267048345.3678;972946334729.5566;28536.364964731412;8059.623881665901;198.38672011576617;4322.186565747493;2976945.180061727;1145268.729639571;54704.899047704654;680942.4229162757;4.02760363573522;0.29602169544848705
6327;2019-01-29 02:27:37.867;741;190;112;111;109;55;166;25;-30;31;617;602;-25;110;225;232;236;192;178;174;165;25;560;359;362;127;364;260;562;-2.0;76.0;824.0;181.0;113.0;0;0;58;1;0;0;0;0;0;0;1;0;1;0;0;28275.05859375;8680.9521484375;0.0;2031.1916503906198;408.0;63240;;;Calculated values ==>;1548725257.867;347.26;292.16;284.36;284.26000000000005;284.06;278.66;274.27422755570615;289.76000000000005;275.66;270.16;276.26000000000005;334.86;333.36;270.66;284.16;295.66;296.36;296.76000000000005;292.36;290.56;289.66;;313.96000000000004;275.66;239.71726792356844;262.5002047102346;274.27422755570615;290.96000000000004;5600000.0;3590000.0;3620000.0000000005;1270000.0;3640000.0;2600000.0;5620000.0;0.0;0.012666666666666666;0.13733333333333334;0.030166666666666668;0.01883333333333333;0.01883333333333333;;8680.9521484375;0.0;2031.1916503906198;28275.05859375;506225.32916983555;252421.89216577276;226833.115476047;226549.2546649535;225983.61248663263;430214.79039162316;454559.59357896424;446062.0128913076;473504.37459156296;518300.2203774425;516755.88103941735;446724.9862341419;463495.47843615426;462361.0238596793;464038.2431886511;424928.6493538516;409649.04535952624;455688.9596420027;454417.6614094304;;171442.51209473662;472925.59586621344;202653.84339896872;226833.115476047;274.23378813947636;3354575.8870510063;1293870.7368147173;216589.57290731682;0.0;0;213;235;0;0;0;0;9;63;70;1376763386800.2922;512343548345.3678;973101734729.5566;33428.055276947875;8153.197866095217;193.54165059478822;4286.17561507872;2977461.5502304076;1145403.836487469;54708.16511746057;681014.1592677826;4.299883503594821;0.31335550727933675
6328;2019-01-29 02:28:37.858;744;192;111;111;108;55;166;26;-36;32;625;606;-29;88;225;232;235;195;178;174;165;26;560;360;362;135;365;258;561;-2.0;81.0;601.0;142.0;113.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27696.10546875;8881.7607421875;0.0;1171.56396484375;408.0;63241;;;Calculated values ==>;1548725317.858;347.56000000000006;292.36;284.26000000000005;284.26000000000005;283.96000000000004;278.66;274.38016830617;289.76000000000005;275.76000000000005;269.56;276.36;335.66;333.76000000000005;270.26000000000005;281.96000000000004;295.66;296.36;296.66;292.66;290.56;289.66;;313.96000000000004;275.76000000000005;241.49495122638035;262.23063862743834;274.38016830617;290.96000000000004;5600000.0;3600000.0;3620000.0000000005;1350000.0;3650000.0;2580000.0;5610000.0;0.0;0.013500000000000002;0.10016666666666667;0.023666666666666666;0.01883333333333333;0.01883333333333333;;8881.7607421875;0.0;1171.56396484375;27696.10546875;506602.1012220732;410114.21957848844;226569.1724143317;226569.1724143317;225721.1601816759;430148.3826014536;454559.59357896424;445652.0305863261;472558.57531478856;519289.26961844857;517336.9716740983;446579.5303331546;461188.4216198907;462209.5896991907;463890.26140234835;424655.6596421968;411337.69764938223;455688.9596420027;454417.6614094304;;171442.51209473662;471972.7596631712;202907.5006936215;226569.1724143317;274.33679179392;3355042.2434537495;1294017.070801928;216616.25853397127;0.0;0;213;235;0;0;0;0;9;63;70;1376980554220.0645;512422136555.28534;973257111419.3937;24314.910410919245;6367.877795612675;179.7924869029965;4291.146542741025;2977942.669431928;1145524.8272998452;54711.27576860212;681085.6262307034;3.4967265318297716;0.24660834052014408
6329;2019-01-29 02:29:37.868;745;192;111;110;106;55;166;27;-36;34;637;612;-28;63;226;231;235;193;178;174;164;27;554;361;362;139;365;259;555;0.0;82.0;496.0;148.0;113.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27884.896484375;8994.744140625;0.0;1155.76318359375;408.0;63242;;;Calculated values ==>;1548725377.868;347.66;292.36;284.26000000000005;284.16;283.76000000000005;278.66;274.4858918419099;289.76000000000005;275.86;269.56;276.56;336.86;334.36;270.36;279.46000000000004;295.76000000000005;296.26000000000005;296.66;292.46000000000004;290.56;289.56;;313.96000000000004;275.86;242.35481222062532;262.3656120759269;274.4858918419099;290.96000000000004;5540000.0;3610000.0;3620000.0000000005;1390000.0;3650000.0;2590000.0;5550000.0;0.0;0.013666666666666666;0.08266666666666667;0.024666666666666667;0.01883333333333333;0.01883333333333333;;8994.744140625;0.0;1155.76318359375;27884.896484375;507266.6348469785;412758.3114497388;226689.66240340762;226405.13032286434;225273.97613630566;430081.6785162784;454559.59357896424;445456.9752495939;472228.6972694908;520438.2824460558;517869.80452138156;446519.8689365759;458023.4894985337;462343.71219919814;463609.68473376584;426393.04827341426;413134.7333990844;455688.9596420027;454275.5563783949;;171442.51209473662;471541.1619817675;203122.5570340992;226689.66240340762;274.424750883246;3355505.4956657877;1294166.0665044067;216635.65615927064;0.0;0;213;235;0;0;0;0;9;63;70;1377197790420.03;512504350255.2723;973412237269.369;20032.978572480893;6620.992255375817;181.19696994917442;4286.201003195592;2978312.296767688;1145633.0859236836;54714.28451544965;681157.1160398909;3.065991462983037;0.22070956578640383
6330;2019-01-29 02:30:37.878;742;189;110;110;104;53;166;27;-34;34;639;614;-27;52;226;231;235;191;178;174;164;27;552;359;362;142;364;259;552;120.0;83.0;506.0;115.0;113.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;28058.6640625;9153.140625;0.0;1136.39660644531;406.0;63243;;;Calculated values ==>;1548725437.878;347.36;292.06;284.16;284.16;283.56;278.46000000000004;274.27422755570615;289.76000000000005;275.86;269.76000000000005;276.56;337.06;334.56;270.46000000000004;278.36;295.76000000000005;296.26000000000005;296.66;292.26000000000005;290.56;289.56;;313.76000000000005;275.86;242.98782864720522;262.3656120759269;274.27422755570615;290.96000000000004;5520000.0;3590000.0;3620000.0000000005;1420000.0;3640000.0;2590000.0;5520000.0;0.02;0.013833333333333333;0.08433333333333333;0.019166666666666665;0.01883333333333333;0.03883333333333333;;9153.140625;0.0;1136.39660644531;28058.6640625;507071.70676717814;412889.33823237545;226465.41907476954;226465.41907476954;224769.33514882115;430214.79039162316;454559.59357896424;445723.64696053247;471832.65708311246;520643.51264047704;518075.5010802707;446652.0303678994;456681.044036732;462494.8638479254;463906.4806118374;426957.163773171;413633.1203958097;455688.9596420027;454275.5563783949;;170606.85888663295;471141.87126780767;202650.87418406986;214200.41741432337;274.2326358179645;3355971.769702994;1294317.324082825;216654.76067440654;0.0;0;213;235;0;0;0;0;9;63;70;1377415026619.9956;512588664305.25885;973567663169.3444;20499.13717081501;5146.077444104974;184.31593338683157;9322.91789643811;2978650.1206934336;1145731.1611809826;54717.33096396711;681270.5442655905;3.416329389169941;0.1845621796033736
6331;2019-01-29 02:31:37.849;736;187;110;110;103;51;166;26;-33;34;633;611;-25;47;226;231;235;188;178;174;164;27;545;359;362;141;364;258;546;171.0;80.0;519.0;117.0;113.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27803.7421875;8960.3310546875;0.0;1132.39770507812;404.0;63244;;;Calculated values ==>;1548725497.849;346.76;291.86;284.16;284.16;283.46000000000004;278.26000000000005;274.27422755570615;289.76000000000005;275.76000000000005;269.86;276.56;336.46000000000004;334.26000000000005;270.66;277.86;295.76000000000005;296.26000000000005;296.66;291.96000000000004;290.56;289.56;;313.56;275.86;242.77792619122317;262.23063862743834;274.27422755570615;290.96000000000004;5450000.0;3590000.0;3620000.0000000005;1410000.0;3640000.0;2580000.0;5460000.0;0.0285;0.013333333333333334;0.08650000000000001;0.0195;0.01883333333333333;0.04733333333333333;;8960.3310546875;0.0;1132.39770507812;27803.7421875;506953.91634094535;414617.0881074537;226587.2862172849;226587.2862172849;224602.83680529182;430214.79039162316;454559.59357896424;446050.46398954693;471964.88962738856;520110.2784185726;517851.0715974565;447106.16679034295;456231.8107227515;462494.8638479254;463906.4806118374;428877.4606717822;414969.6757126242;455688.9596420027;454275.5563783949;;169771.2103021376;471275.1926151781;202658.0879123311;212179.2125900064;274.23543535227714;3356437.0647533783;1294468.1967230067;216673.6581554561;0.0;0;213;235;0;0;0;0;9;63;70;1377632121639.837;512673523270.1968;973722688204.231;21053.44053067917;5238.033541705517;185.43713278877317;11459.226939317054;2978996.224809477;1145817.653614243;54720.41075023314;681443.6450999007;3.758759305582635;0.1873925822530782
6332;2019-01-29 02:32:37.879;728;184;111;110;103;49;165;25;-32;33;609;588;-25;64;225;232;235;185;178;174;164;26;548;356;361;128;361;260;549;140.0;78.0;171.0;72.0;113.0;0;0;75;1;0;0;0;0;0;0;1;1;0;0;0;28904.64453125;9418.2353515625;0.0;2055.416015625;404.0;63245;;;Calculated values ==>;1548725557.879;345.96000000000004;291.56;284.26000000000005;284.16;283.46000000000004;278.06;273.955091788801;289.66;275.66;269.96000000000004;276.46000000000004;334.06;331.96000000000004;270.66;279.56;295.66;296.36;296.66;291.66;290.56;289.56;;313.56;275.76000000000005;239.943914813709;262.5002047102346;273.955091788801;290.96000000000004;5480000.0;3560000.0;3610000.0;1280000.0;3610000.0;2600000.0;5490000.0;0.02333333333333333;0.013000000000000001;0.0285;0.012;0.01883333333333333;0.04216666666666666;;9418.2353515625;0.0;2055.416015625;28904.64453125;505684.4237530603;412266.7878282398;226811.87057994117;226526.1358131781;224545.7357725391;430412.23801567365;454587.42908880144;445795.726936933;473567.7884962697;517476.8542094577;515312.40063217224;446724.9862341419;457984.75998119864;462813.44064817444;464480.4244350529;428064.4326876962;412648.34060041176;455855.4553565791;454445.6974495171;;169771.2103021376;472891.67638883414;201845.15679699846;212996.29773562506;273.90557623251334;3356909.8709274204;1294621.4280203457;216700.2365523398;0.0;0;213;235;0;0;0;0;9;64;70;1377849130089.7334;512754263620.1583;973878165904.1569;6952.591248988135;3252.558235102028;200.4091971346976;10181.116354602445;2979229.725099329;1145888.4439231483;54723.62774400734;681624.0714620277;1.7942566299949945;0.06034083264493815
6333;2019-01-29 02:33:37.869;722;184;111;111;103;48;165;23;-31;32;583;568;-25;71;224;232;235;186;177;174;164;25;550;355;361;120;360;259;551;90.0;76.0;481.0;160.0;113.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;29276.359375;9683.697265625;0.0;2085.53930664062;403.0;63246;;;Calculated values ==>;1548725617.869;345.36;291.56;284.26000000000005;284.26000000000005;283.46000000000004;277.96000000000004;273.8482719121499;289.66;275.46000000000004;270.06;276.36;331.46000000000004;329.96000000000004;270.66;280.26000000000005;295.56;296.36;296.66;291.76000000000005;290.56;289.56;;313.46000000000004;275.66;238.09270928235583;262.3656120759269;273.8482719121499;290.86;5500000.0;3550000.0;3610000.0;1200000.0;3600000.0;2590000.0;5510000.0;0.015000000000000001;0.012666666666666666;0.08016666666666666;0.02666666666666667;0.01883333333333333;0.03383333333333333;;9683.697265625;0.0;2085.53930664062;29276.359375;504749.4253633243;411390.545434666;226770.9408044987;226770.9408044987;224507.88348971008;430477.46260093397;454587.42908880144;446122.4612774192;474501.8561965644;514882.62711170793;513333.96959755867;446915.8975898997;458992.93958232267;462830.7780603107;464627.23559176613;427514.21145739395;412172.66196668637;455855.4553565791;454445.6974495171;;169353.38768963216;473833.6926137843;201563.50168508157;215595.22887963394;273.7912174785718;3357394.6318197665;1294780.584261719;216734.73876203733;0.0;0;213;235;0;0;0;0;9;64;70;1378065693989.7678;512828651220.17017;974033839954.1816;19605.47659398573;7260.538424765406;194.32629354896264;8081.107519947713;2979451.0054451837;1145976.0384604714;54726.91665818649;681776.2312968067;2.985873265141017;0.18670355258900914
6334;2019-01-29 02:34:37.850;718;184;111;111;105;48;166;24;-27;32;601;577;-24;48;223;232;235;186;177;174;164;24;547;356;362;128;360;255;548;318.0;76.0;525.0;139.0;113.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;28212.349609375;9080.2939453125;0.0;1190.15698242188;401.0;63247;;;Calculated values ==>;1548725677.85;344.96000000000004;291.56;284.26000000000005;284.26000000000005;283.66;277.96000000000004;273.955091788801;289.76000000000005;275.56;270.46000000000004;276.36;333.26000000000005;330.86;270.76000000000005;277.96000000000004;295.46000000000004;296.36;296.66;291.76000000000005;290.56;289.56;;313.26000000000005;275.56;239.943914813709;261.82340779136865;273.955091788801;290.86;5470000.0;3560000.0;3620000.0000000005;1280000.0;3600000.0;2550000.0;5480000.0;0.053000000000000005;0.012666666666666666;0.0875;0.023166666666666665;0.01883333333333333;0.07183333333333333;;9080.2939453125;0.0;1190.15698242188;28212.349609375;504523.0401459415;412695.35991861223;226832.40886566712;226832.40886566712;225127.49039810343;430412.23801567365;454559.59357896424;447412.66158844467;473471.244710016;517076.8613733949;514609.76201874245;447803.2323767131;456845.36981976614;462697.81320866785;464480.4244350529;428337.0551714686;413442.3132566535;455688.9596420027;454275.5563783949;;168517.74571465285;472698.3688610173;201862.85988833703;208409.40057148854;273.91247531345846;3357873.5526878946;1294936.9013389163;216762.02758689;0.0;0;213;235;0;0;0;0;9;64;70;1378282525304.5747;512903027660.10394;974187991124.0444;21485.60764875942;6274.355957867092;188.6667309209912;17661.38552546277;2979793.3227120964;1146088.7935298106;54730.10725604487;681990.6841404153;4.440897111912071;0.18478062022325817
6335;2019-01-29 02:35:37.830;714;183;111;111;105;48;166;24;-25;32;629;595;-22;38;223;232;235;185;177;174;164;24;544;355;361;129;360;251;545;137.0;80.0;287.0;152.0;113.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27310.74609375;8505.5673828125;0.0;1164.70959472656;399.0;63248;;;Calculated values ==>;1548725737.83;344.56000000000006;291.46000000000004;284.26000000000005;284.26000000000005;283.66;277.96000000000004;273.8482719121499;289.76000000000005;275.56;270.66;276.36;336.06;332.66;270.96000000000004;276.96000000000004;295.46000000000004;296.36;296.66;291.66;290.56;289.56;;313.06;275.56;240.16925963744896;261.27494424493943;273.8482719121499;290.86;5440000.0;3550000.0;3610000.0;1290000.0;3600000.0;2510000.0;5450000.0;0.022833333333333334;0.013333333333333334;0.04783333333333333;0.025333333333333333;0.01883333333333333;0.041666666666666664;;8505.5673828125;0.0;1164.70959472656;27310.74609375;504297.81393249356;413581.5929919801;226894.3199485828;226894.3199485828;225185.84211276218;430477.46260093397;454728.989882783;448420.58571842226;473341.49414492835;520278.26686732116;516800.57655865554;448805.54815024516;456283.55020339484;462697.81320866785;464627.23559176613;429145.2962190569;414305.8763482112;455855.4553565791;454445.6974495171;;167682.10792650707;472567.4425401675;201505.48454218567;212981.23814587717;273.7685687372421;3358336.090921413;1295083.401333749;216781.6449337431;0.0;0;213;235;0;0;0;0;9;64;70;1378499353004.6436;512980101960.1285;974339740524.0927;11810.77233959665;6866.902935948872;197.85893161127578;10061.019137651663;2980070.7000554763;1146198.2675171304;54733.327229551265;682221.6271726683;2.992318980316568;0.16286123374688283
6336;2019-01-29 02:36:37.871;712;182;111;111;105;48;166;23;-26;32;640;607;-23;41;223;233;235;183;177;174;164;24;538;356;362;130;361;248;539;284.0;79.0;403.0;159.0;113.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26362.66796875;7608.04052734375;0.0;1142.80676269531;399.0;63249;;;Calculated values ==>;1548725797.871;344.36;291.36;284.26000000000005;284.26000000000005;283.66;277.96000000000004;273.955091788801;289.76000000000005;275.46000000000004;270.56;276.36;337.16;333.86;270.86;277.26000000000005;295.46000000000004;296.46000000000004;296.66;291.46000000000004;290.56;289.56;;313.06;275.56;240.39332010688793;260.85938512811435;273.955091788801;290.86;5380000.0;3560000.0;3620000.0000000005;1300000.0;3610000.0;2480000.0;5390000.0;0.04733333333333333;0.013166666666666667;0.06716666666666667;0.026500000000000003;0.01883333333333333;0.06616666666666667;;7608.04052734375;0.0;1142.80676269531;26362.66796875;504600.91850035766;415630.46202997194;227019.49532598094;227019.49532598094;225303.76908403772;430412.23801567365;454559.59357896424;448847.4509097349;473211.5349843978;521646.1184895746;518280.92539669183;449229.33650341997;457136.12912228703;462547.07517204626;464611.2859323508;430720.7191438732;415970.54009417875;455688.9596420027;454275.5563783949;;167682.10792650707;472436.3020657052;201826.55900810554;208997.34440840757;273.89832763274575;3358783.6750131613;1295217.773157998;216800.8873767863;0.0;0;213;235;0;0;0;0;9;64;70;1378716401220.1055;513057855055.29395;974489542819.4115;16591.569906059438;7171.158191026391;194.21069082097685;16229.24169201416;2980307.547976921;1146315.3312990635;54736.59670903051;682440.8623884786;4.592261657412786;0.20135362180819907
6337;2019-01-29 02:37:37.871;710;179;112;111;106;48;166;23;-26;32;641;611;-23;51;223;233;235;180;177;174;164;24;539;354;361;131;358;248;541;0.0;81.0;111.0;66.0;113.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;25787.60546875;6999.26904296875;0.0;1142.63842773438;399.0;63250;;;Calculated values ==>;1548725857.871;344.16;291.06;284.36;284.26000000000005;283.76000000000005;277.96000000000004;273.7412296467126;289.76000000000005;275.46000000000004;270.56;276.36;337.26;334.26000000000005;270.86;278.26000000000005;295.46000000000004;296.46000000000004;296.66;291.16;290.56;289.56;;313.06;275.56;240.61611355647437;260.85938512811435;273.7412296467126;290.86;5390000.0;3540000.0;3610000.0;1310000.0;3579999.9999999995;2480000.0;5410000.0;0.0;0.013500000000000002;0.018500000000000003;0.011000000000000001;0.01883333333333333;0.01883333333333333;;6999.26904296875;0.0;1142.63842773438;25787.60546875;504258.72048645763;413774.07757903525;227265.70991556547;226977.56759876004;225548.02166610118;430542.39183029096;454728.989882783;448847.4509097349;473081.36623795505;521747.95854989864;518689.3093381562;449229.33650341997;458335.67505680927;462998.3561934723;464904.1018876158;430461.79298968305;414135.20160198;455855.4553565791;454445.6974495171;;167682.10792650707;472304.9464017478;201157.43605998342;227265.70991556547;273.6280795006365;3359218.2606251403;1295339.5007377507;216819.9327533732;0.0;0;213;235;0;0;0;0;9;64;70;1378933301220.1055;513136155055.29395;974638342819.4115;4582.265274720403;2982.622613759409;220.40898373399088;4278.556431889421;2980483.9966034275;1146399.9461391035;54740.05187298514;682611.7607061778;1.4816986495501645;0.08015142691345063
6338;2019-01-29 02:38:37.881;710;179;112;112;106;50;166;23;-21;32;639;611;-22;63;222;233;235;181;177;174;164;23;543;353;361;131;359;247;545;93.0;76.0;239.0;127.0;113.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;24993.076171875;6200.72216796875;0.0;1134.50366210938;400.0;63251;;;Calculated values ==>;1548725917.881;344.16;291.06;284.36;284.36;283.76000000000005;278.16;273.6339639331285;289.76000000000005;275.46000000000004;271.06;276.36;337.06;334.26000000000005;270.96000000000004;279.46000000000004;295.36;296.46000000000004;296.66;291.26000000000005;290.56;289.56;;313.16;275.46000000000004;240.61611355647437;260.72004837742526;273.6339639331285;290.86;5430000.0;3529999.9999999995;3610000.0;1310000.0;3590000.0;2470000.0;5450000.0;0.015500000000000002;0.012666666666666666;0.03983333333333334;0.021166666666666667;0.01883333333333333;0.034333333333333334;;6200.72216796875;0.0;1134.50366210938;24993.076171875;503888.52107996494;412077.96003992134;227181.61820714;227181.61820714;225468.81327462298;430607.02586249536;454728.989882783;449665.39213874436;473081.36623795505;521625.8491900981;518772.82884069305;449538.84729699156;459920.2421717184;462715.43254397233;465050.0807944103;429411.58749858366;412839.4487628918;455855.4553565791;454445.6974495171;;168099.92630828856;472207.82270811964;200942.158109901;215335.64835741557;273.539388000159;3359641.503500803;1295449.5189978122;216838.91210014955;0.0;0;213;235;0;0;0;0;9;64;70;1379149937320.071;513214768155.28143;974786867569.388;9907.475488815595;5741.789900662295;209.91375731876332;8209.44501882882;2980604.7645677445;1146472.6616939518;54743.63849349715;682715.8447293637;3.281238331740511;0.18064358570073094
6339;2019-01-29 02:39:37.842;711;180;113;113;107;49;166;23;-11;32;635;609;-16;76;222;233;235;182;177;174;164;23;548;354;361;130;360;249;550;120.0;79.0;21.0;150.0;113.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24778.486328125;5914.115234375;0.0;1141.16003417969;399.0;63252;;;Calculated values ==>;1548725977.842;344.26;291.16;284.46000000000004;284.46000000000004;283.86;278.06;273.7412296467126;289.76000000000005;275.46000000000004;272.06;276.36;336.66;334.06;271.56;280.76000000000005;295.36;296.46000000000004;296.66;291.36;290.56;289.56;;313.06;275.46000000000004;240.39332010688793;260.9983114674233;273.7412296467126;290.86;5480000.0;3540000.0;3610000.0;1300000.0;3600000.0;2490000.0;5500000.0;0.02;0.013166666666666667;0.0035;0.025;0.01883333333333333;0.03883333333333333;;5914.115234375;0.0;1141.16003417969;24778.486328125;503550.31961274805;249128.39008894507;227364.6465970384;227364.6465970384;225653.53870454352;430542.39183029096;454728.989882783;450566.7810562303;473211.5349843978;521054.90106170654;518401.41787762754;449935.2377075757;461145.949114244;462564.72855843324;464904.1018876158;428064.4326876962;249900.0529853814;455855.4553565791;454445.6974495171;;167682.10792650707;472339.328242146;200997.3574370275;213784.926857977;273.5654267156202;3360055.9969254355;1295550.4103540713;216857.86363776276;0.0;0;213;235;0;0;0;0;9;64;70;1379366396529.947;513293017260.23663;974935570849.3027;873.4929826672098;6783.549270127963;2345.8309994138112;9345.65992463814;2980694.5475747096;1146576.9716747282;54764.9225228403;682862.0421803237;2.742420733473489;0.12706111716432228
6340;2019-01-29 02:40:37.862;712;182;114;113;109;50;166;22;-1;31;635;609;-7;87;223;232;235;186;177;174;164;23;552;355;361;130;361;251;554;270.0;81.0;160.0;181.0;113.0;0;98;10;1;0;0;0;0;0;0;1;0;0;0;0;24695.333984375;5915.08837890625;0.0;1145.24060058594;400.0;63253;;;Calculated values ==>;1548726037.862;344.36;291.36;284.56;284.46000000000004;284.06;278.16;273.8482719121499;289.76000000000005;275.36;273.06;276.26000000000005;336.66;334.06;272.46000000000004;281.86;295.46000000000004;296.36;296.66;291.76000000000005;290.56;289.56;;313.16;275.46000000000004;240.39332010688793;261.27494424493943;273.8482719121499;290.86;5520000.0;3550000.0;3610000.0;1300000.0;3610000.0;2510000.0;5540000.0;0.045000000000000005;0.013500000000000002;0.02666666666666667;0.030166666666666668;0.01883333333333333;0.06383333333333334;;5915.08837890625;0.0;1145.24060058594;24695.333984375;503304.6052477255;249697.51223758972;227568.45147171916;227281.53628453438;226141.15807206248;430477.46260093397;454728.989882783;451468.5420280439;473114.68441337737;520890.9411903772;518233.8178742652;450713.15265450673;462135.8410872969;462547.07517204626;464627.23559176613;426957.163773171;410846.3285738816;455855.4553565791;454445.6974495171;;168099.92630828856;472339.328242146;201480.05999809087;209177.15722138068;273.75864085558464;3360468.4161885204;1295649.0199097162;216876.9233274926;0.0;0;213;235;0;0;0;0;9;64;70;1379583068729.8782;513371043260.21185;975085620849.255;6666.359520798747;8170.921258695663;217.49627519040735;15656.308484562709;2980757.40062292;1146701.6338026247;54786.29070380875;683070.461366913;4.349809425092314;0.18309555666495855
6341;2019-01-29 02:41:37.842;715;185;113;113;110;50;166;25;7;32;636;610;0;92;224;232;235;188;177;174;164;24;551;357;361;131;363;259;553;-3.0;79.0;805.0;261.0;113.0;0;98;25;1;0;0;0;0;0;0;1;0;0;0;0;25555.544921875;6657.46484375;0.0;1182.63635253906;399.0;63254;;;Calculated values ==>;1548726097.842;344.66;291.66;284.46000000000004;284.46000000000004;284.16;278.16;274.0616903277293;289.76000000000005;275.66;273.86;276.36;336.76000000000005;334.16;273.16;282.36;295.56;296.36;296.66;291.96000000000004;290.56;289.56;;313.06;275.56;240.61611355647437;262.3656120759269;274.0616903277293;290.86;5510000.0;3570000.0000000005;3610000.0;1310000.0;3629999.9999999995;2590000.0;5530000.0;0.0;0.013166666666666667;0.13416666666666668;0.0435;0.01883333333333333;0.01883333333333333;;6657.46484375;0.0;1182.63635253906;25555.544921875;503776.1793798811;410894.04197200795;227302.23893897064;227302.23893897064;226445.2755470083;430346.717906069;454728.989882783;451061.0075656279;473081.36623795505;520335.6540015416;517664.06864147057;450165.9305612122;461512.04060229746;462378.4611214822;464333.32306390855;427236.5556855819;412080.6298862991;455855.4553565791;454445.6974495171;;167682.10792650707;472304.9464017478;202044.3838816496;227302.23893897064;273.9877183217766;3360887.0339270975;1295753.756262846;216896.3158357833;0.0;0;213;235;0;0;0;0;9;64;70;1379799596529.947;513449317160.23676;975238569849.3036;33409.7303442671;11756.33446962427;199.5530230238901;4277.868468615291;2981091.256716097;1146867.6389135919;54789.76495615803;683236.5241355286;6.331995603453206;0.49854826516813866
6342;2019-01-29 02:42:37.863;718;186;113;113;111;50;166;25;13;32;641;613;9;85;225;231;235;189;177;174;164;25;559;358;361;131;363;265;560;-1.0;80.0;1117.0;221.0;113.0;0;95;49;1;0;0;0;0;0;0;1;0;0;0;0;26925.2265625;8066.76513671875;0.0;1192.07373046875;399.0;63255;;;Calculated values ==>;1548726157.863;344.96000000000004;291.76000000000005;284.46000000000004;284.46000000000004;284.26000000000005;278.16;274.1680685717883;289.76000000000005;275.66;274.46000000000004;276.36;337.26;334.46000000000004;274.06;281.66;295.66;296.26000000000005;296.66;292.06;290.56;289.56;;313.06;275.66;240.61611355647437;263.1675429290057;274.1680685717883;290.86;5590000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2650000.0;5600000.0;0.0;0.013333333333333334;0.18616666666666667;0.036833333333333336;0.01883333333333333;0.01883333333333333;;8066.76513671875;0.0;1192.07373046875;26925.2265625;503413.5492614291;250943.30864433813;227158.35379063422;227158.35379063422;226589.13665940828;430280.9020939914;454728.989882783;450758.35166519665;473081.36623795505;520355.57164884964;517467.5711798638;450241.87065580185;459743.66730036994;462512.1425119949;464054.43266303884;424950.12171134533;252131.3319659097;455855.4553565791;454445.6974495171;;167682.10792650707;472402.05409754877;202384.21962839502;227158.35379063422;274.1244781390566;3361324.5267577167;1295876.5011248335;216916.11201268257;0.0;0;213;235;0;0;0;0;9;64;70;1380016272339.6165;513527944670.1168;975395824869.0637;46238.9842475179;9945.656902947165;2304.250529939142;4280.5783055756265;2981755.2283121;1147048.5521388955;54810.63728849458;683307.8694873411;6.7794105596144725;0.48360739242906053
6343;2019-01-29 02:43:37.863;720;189;112;112;111;51;166;26;19;33;648;619;19;74;226;231;235;190;177;174;164;25;564;361;362;135;366;266;565;-2.0;79.0;1062.0;254.0;113.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;27985.4921875;9102.619140625;0.0;1211.84948730469;400.0;63256;;;Calculated values ==>;1548726217.863;345.16;292.06;284.36;284.36;284.26000000000005;278.26000000000005;274.4858918419099;289.76000000000005;275.76000000000005;275.06;276.46000000000004;337.96000000000004;335.06;275.06;280.56;295.76000000000005;296.26000000000005;296.66;292.16;290.56;289.56;;313.16;275.66;241.49495122638035;263.299902668528;274.4858918419099;290.86;5640000.0;3610000.0;3620000.0000000005;1350000.0;3660000.0;2660000.0;5650000.0;0.0;0.013166666666666667;0.177;0.042333333333333334;0.01883333333333333;0.01883333333333333;;9102.619140625;0.0;1211.84948730469;27985.4921875;503203.1346101699;251859.00837601957;226773.05643536564;226773.05643536564;226489.77840276397;430081.6785162784;454559.59357896424;451352.0502808316;472656.1521691498;520994.4992176535;518003.152627926;451352.0502808316;458244.97634280403;462192.24494232045;463609.68473376584;423456.93471005914;252256.27815030352;455688.9596420027;454275.5563783949;;168099.92630828856;471875.0639052514;203129.8048807924;226773.05643536564;274.4275568758708;3361782.1160806334;1296019.5793271447;216936.14470616402;0.0;0;213;235;0;0;0;0;9;64;70;1380233172339.6165;513607744670.1168;975555124869.0637;43935.337435806934;11376.882632035431;2254.1419780367823;4284.630415593717;2982506.680992794;1147226.2399683536;54848.623892727715;683379.2462266842;5.996527275674844;0.44150655182315757
6344;2019-01-29 02:44:37.854;721;185;111;111;111;54;166;27;31;33;652;623;32;67;228;230;235;188;177;174;165;27;567;363;362;137;368;267;567;-2.0;77.0;1104.0;231.0;113.0;0;99;85;1;0;0;0;0;0;0;1;0;0;0;0;29191.603515625;10254.8017578125;0.0;1211.27709960938;400.0;63257;;;Calculated values ==>;1548726277.854;345.26;291.66;284.26000000000005;284.26000000000005;284.26000000000005;278.56;274.69669130483857;289.76000000000005;275.86;276.26000000000005;276.46000000000004;338.36;335.46000000000004;276.36;279.86;295.96000000000004;296.16;296.66;291.96000000000004;290.56;289.66;;313.16;275.86;241.92719264551067;263.43189868330234;274.69669130483857;290.86;5670000.0;3629999.9999999995;3620000.0000000005;1370000.0;3679999.9999999995;2670000.0;5670000.0;0.0;0.012833333333333334;0.184;0.0385;0.01883333333333333;0.01883333333333333;;10254.8017578125;0.0;1211.27709960938;29191.603515625;503051.55684246233;250201.40656590526;226450.35641895753;226450.35641895753;226450.35641895753;429947.3805835815;454559.59357896424;452711.2032532543;472393.7743832905;521324.805813728;518332.54467064014;452838.48027354735;457223.07283723226;462157.9346378222;463178.7302339447;422534.77108626446;251360.0964580397;455688.9596420027;454417.6614094304;;168099.92630828856;471806.2409394271;203700.28145166094;226450.35641895753;274.6574684012122;3362258.5204081833;1296180.8669716606;216956.33439887245;0.0;0;213;235;0;0;0;0;9;64;70;1380450339760.2517;513689332430.35547;975715000884.5314;45818.00961149318;10322.079440278996;2196.7416577288845;4293.384243987238;2983254.5133620254;1147407.0375291158;54885.70902619636;683450.7189598714;5.46221735715243;0.3931865839068356
6345;2019-01-29 02:45:37.854;722;195;110;110;107;56;166;27;41;34;651;623;37;61;229;229;235;199;177;174;165;27;565;365;362;138;370;268;564;-3.0;83.0;953.0;175.0;113.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;30012.9296875;11102.330078125;0.0;1213.62622070312;399.0;63258;;;Calculated values ==>;1548726337.854;345.36;292.66;284.16;284.16;283.86;278.76000000000005;274.9066339382667;289.76000000000005;275.86;277.26000000000005;276.56;338.26;335.46000000000004;276.86;279.26000000000005;296.06;296.06;296.66;293.06;290.56;289.66;;313.06;275.86;242.14157278889297;263.56353331371673;274.9066339382667;290.86;5650000.0;3650000.0;3620000.0000000005;1380000.0;3700000.0;2680000.0;5640000.0;0.0;0.013833333333333333;0.15883333333333333;0.029166666666666667;0.01883333333333333;0.01883333333333333;;11102.330078125;0.0;1213.62622070312;30012.9296875;503364.7732069562;409984.09208247677;226226.77698974745;226226.77698974745;225382.49171182286;429811.8947417682;454559.59357896424;453808.1434416201;472360.27449258295;521139.97982129507;518248.78392907995;453301.1964908744;456316.2990030532;461989.0877721098;462745.3384353217;423151.8236983173;411612.9085605759;455688.9596420027;454417.6614094304;;167682.10792650707;471673.81221397576;204215.74845470648;226226.77698974745;274.8656591875132;3362751.8915182096;1296358.8430702935;216976.54192654171;0.0;0;213;235;0;0;0;0;9;64;70;1380667539760.2517;513771832430.35547;975875500884.5314;39643.592070421444;7800.860192978688;159.6216594054222;4297.594989904028;2983966.6933760415;1147558.0620260597;54905.34538717248;683522.3104534872;4.214180990366789;0.29932264750302745
6346;2019-01-29 02:46:37.854;723;194;109;108;103;56;166;28;30;35;648;623;29;59;230;228;235;195;177;174;165;27;548;364;361;142;368;271;548;-1.0;79.0;758.0;127.0;113.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29562.34765625;10748.8671875;0.0;1209.62976074219;395.0;63259;;;Calculated values ==>;1548726397.854;345.46000000000004;292.56;284.06;283.96000000000004;283.46000000000004;278.76000000000005;274.8017692304317;289.76000000000005;275.96000000000004;276.16;276.66;337.96000000000004;335.46000000000004;276.06;279.06;296.16;295.96000000000004;296.66;292.66;290.56;289.66;;312.66;275.86;242.98782864720522;263.95629194202945;274.8017692304317;290.86;5480000.0;3640000.0;3610000.0;1420000.0;3679999.9999999995;2710000.0;5480000.0;0.0;0.013166666666666667;0.12633333333333333;0.021166666666666667;0.01883333333333333;0.01883333333333333;;10748.8671875;0.0;1209.62976074219;29562.34765625;505058.33785065834;416261.5548551322;226261.25927098203;225976.7647017498;224564.7262571664;429879.7862731237;454728.989882783;451883.6666370034;471931.263865096;520584.30398905283;517997.1706278187;451754.7430646106;455570.218459065;462427.0073949389;462762.17627123004;428064.4326876962;416597.3281909574;455855.4553565791;454587.42908880144;;166010.84420003442;471141.87126780767;203948.94971972422;226261.25927098203;274.7581235220751;3363248.3521627407;1296540.9363808404;216996.7357263871;0.0;0;213;235;0;0;0;0;9;64;70;1380884439760.2517;513855832430.35547;976037200884.5314;31322.419237216272;5655.583506101099;150.98354254039364;4300.142864902265;2984558.076803605;1147670.1990568854;54907.93376385536;683593.9582689439;3.46440939275816;0.23477607638081854
6347;2019-01-29 02:47:37.845;718;186;108;108;101;52;166;28;15;35;645;621;17;58;229;228;235;187;177;174;165;28;545;359;362;142;364;271;544;-2.0;81.0;313.0;114.0;113.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29582.21484375;10689.3056640625;0.0;1207.81188964844;392.0;63260;;;Calculated values ==>;1548726457.845;344.96000000000004;291.76000000000005;283.96000000000004;283.96000000000004;283.26000000000005;278.36;274.27422755570615;289.76000000000005;275.96000000000004;274.66;276.66;337.66;335.26000000000005;274.86;278.96000000000004;296.06;295.96000000000004;296.66;291.86;290.56;289.66;;312.36;275.96000000000004;242.98782864720522;263.95629194202945;274.27422755570615;290.86;5450000.0;3590000.0;3620000.0000000005;1420000.0;3640000.0;2710000.0;5440000.0;0.0;0.013500000000000002;0.05216666666666667;0.019;0.01883333333333333;0.01883333333333333;;10689.3056640625;0.0;1207.81188964844;29582.21484375;504707.05620491866;415057.9893906339;226056.98336200204;226056.98336200204;224079.55603503966;430214.79039162316;454559.59357896424;449936.0638800784;471931.263865096;520274.1849216386;517789.9158006544;450197.48867471056;455444.685413733;462895.65004918195;463510.5090081324;428877.4606717822;415405.30007411627;455688.9596420027;454417.6614094304;;164757.40606591295;471240.6132432691;202573.6920004656;226056.98336200204;274.202674373804;3363741.149585687;1296719.5610233666;217016.87805165048;0.0;0;213;235;0;0;0;0;9;64;70;1381101307225.0242;513941019650.2661;976199776494.3608;12904.0703997198;5104.6715036132655;181.87416806849012;4300.7927698932335;2984926.575600414;1147759.8543982203;54910.70716203539;683665.6219813225;1.8904922759445448;0.1283180651932112
6348;2019-01-29 02:48:37.865;709;183;109;108;100;49;166;26;2;35;639;616;7;60;227;229;235;184;177;174;165;27;545;356;362;134;361;269;545;238.0;80.0;505.0;121.0;113.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30346.373046875;10688.8349609375;0.0;2082.95288085938;389.0;63261;;;Calculated values ==>;1548726517.865;344.06000000000006;291.46000000000004;284.06;283.96000000000004;283.16;278.06;273.955091788801;289.76000000000005;275.76000000000005;273.36;276.66;337.06;334.76000000000005;273.86;279.16;295.86;296.06;296.66;291.56;290.56;289.66;;312.06;275.86;241.2770596917726;263.6948088759802;273.955091788801;290.86;5450000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;2690000.0;5450000.0;0.03966666666666666;0.013333333333333334;0.08416666666666667;0.020166666666666666;0.01883333333333333;0.058499999999999996;;10688.8349609375;0.0;2082.95288085938;30346.373046875;503577.28383730934;413581.5929919801;226321.94957578825;226036.8577732753;223781.1447373042;430412.23801567365;454559.59357896424;448595.2791463542;472981.82504853373;519819.1761884814;517440.40904433373;449253.0519729669;456026.9015359807;463079.3272856336;464087.17984003224;428877.4606717822;413945.88199973485;455688.9596420027;454417.6614094304;;163503.975529645;472202.2088784924;201863.0764548263;209737.30056499352;273.9125597068346;3364240.7209529164;1296897.771578909;217044.31023240925;0.0;0;213;235;0;0;0;0;9;65;70;1381318579624.955;514023847250.2398;976361830494.3093;20766.62705987026;5451.839170543933;199.08771562729808;14313.801109399556;2985207.258275537;1147847.8546441176;54913.88290262596;683820.7953041393;3.189166274916018;0.1420316674623742
6349;2019-01-29 02:49:37.885;701;181;109;109;101;47;166;23;0;33;604;585;-1;75;226;229;235;183;177;174;165;26;546;355;362;125;360;264;546;-2.0;81.0;631.0;167.0;113.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30402.326171875;10740.7490234375;0.0;2075.083984375;388.0;63262;;;Calculated values ==>;1548726577.885;343.26;291.26000000000005;284.06;284.06;283.26000000000005;277.86;273.8482719121499;289.76000000000005;275.46000000000004;273.16;276.46000000000004;333.56;331.66;273.06;280.66;295.76000000000005;296.06;296.66;291.46000000000004;290.56;289.66;;311.96000000000004;275.76000000000005;239.25999513918347;263.0348170998261;273.8482719121499;290.86;5460000.0;3550000.0;3620000.0000000005;1250000.0;3600000.0;2640000.0;5460000.0;0.0;0.013500000000000002;0.10516666666666666;0.02783333333333333;0.01883333333333333;0.01883333333333333;;10740.7490234375;0.0;2075.083984375;30402.326171875;502475.50209359906;412411.8491920293;226301.67153315622;226301.67153315622;224042.0024196758;430477.46260093397;454559.59357896424;449255.70623121556;473955.3659136608;516622.561300956;514657.74279959354;449125.4206482513;458685.9034793936;463096.3509743104;464234.7764519513;428608.055626493;413165.12892956054;455688.9596420027;454417.6614094304;;163086.1669317865;473282.30129752296;201568.89378555352;226301.67153315622;273.79332202120446;3364747.1288592983;1297076.4109720108;217078.9720897109;0.0;0;213;235;0;0;0;0;9;65;70;1381535852024.886;514101573150.2151;976521783794.2585;26048.396442202124;7562.689842416483;208.47951040858834;4296.184476003163;2985597.5135129956;1147956.345203994;54917.28042830637;683975.9302117061;2.974114148319121;0.2159759744081796
6350;2019-01-29 02:50:37.876;699;183;110;109;102;46;166;22;-4;32;599;583;-6;69;225;230;234;185;177;174;165;24;548;354;362;126;359;256;548;-2.0;83.0;602.0;186.0;113.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29884.341796875;10990.271484375;0.0;1187.345703125;387.0;63263;;;Calculated values ==>;1548726637.876;343.06000000000006;291.46000000000004;284.16;284.06;283.36;277.76000000000005;273.7412296467126;289.76000000000005;275.36;272.76000000000005;276.36;333.06;331.46000000000004;272.56;280.06;295.66;296.16;296.56;291.66;290.56;289.66;;311.86;275.56;239.4893008659735;261.9595390733887;273.7412296467126;290.86;5480000.0;3540000.0;3620000.0000000005;1260000.0;3590000.0;2560000.0;5480000.0;0.0;0.013833333333333333;0.10033333333333333;0.031000000000000003;0.01883333333333333;0.01883333333333333;;10990.271484375;0.0;1187.345703125;29884.341796875;502034.3959751967;412314.6283600508;226546.4708121216;226261.25927098203;224284.34402414924;430542.39183029096;454559.59357896424;450195.62494697445;473730.12397807144;516786.65684967476;515141.06793572387;449939.96012208186;459225.3714847214;463113.4986451415;464512.7476837228;427811.91235697555;413071.18990964803;455688.9596420027;454417.6614094304;;162668.35908569003;472959.5831453042;201265.06961374966;226546.4708121216;273.670170239088;3365249.442400176;1297257.4756456104;217106.1549257078;0.0;0;213;235;0;0;0;0;9;65;70;1381753019444.6582;514176861855.1361;976677760394.0948;24976.03238510022;8422.52991947819;203.9133271880306;4291.5740895826475;2986022.6533055743;1148089.5353870122;54920.716519791684;684047.484131646;3.1117786951166697;0.23275590865899715
6351;2019-01-29 02:51:37.886;702;184;110;109;102;45;166;23;-4;32;621;594;-2;43;224;230;234;186;177;174;165;23;546;355;362;129;360;246;546;284.0;82.0;596.0;219.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29752.5390625;10991.7822265625;0.0;1113.20642089844;387.0;63264;;;Calculated values ==>;1548726697.886;343.36;291.56;284.16;284.06;283.36;277.66;273.8482719121499;289.76000000000005;275.46000000000004;272.76000000000005;276.36;335.26000000000005;332.56;272.96000000000004;277.46000000000004;295.56;296.16;296.56;291.76000000000005;290.56;289.66;;311.86;275.46000000000004;240.16925963744896;260.58029834229245;273.8482719121499;290.86;5460000.0;3550000.0;3620000.0000000005;1290000.0;3600000.0;2460000.0;5460000.0;0.04733333333333333;0.013666666666666666;0.09933333333333333;0.0365;0.01883333333333333;0.06616666666666667;;10991.7822265625;0.0;1113.20642089844;29752.5390625;502601.80047592445;413534.6774420643;226587.2862172849;226301.67153315622;224322.08937577574;430477.46260093397;454559.59357896424;451974.0342922644;473341.49414492835;519875.2518397778;517122.12518883334;452222.1479974345;457699.22325204633;462830.7780603107;464365.70566323627;428358.77716641215;414260.4934188599;455688.9596420027;454417.6614094304;;162668.35908569003;472470.6178721596;201536.20684642682;208666.6148285602;273.7805631607267;3365746.4992362596;1297440.6899571358;217125.32938861623;0.0;0;213;235;0;0;0;0;9;65;70;1381970255644.6238;514253374605.12396;976828385494.0709;24876.824192953194;9889.106002439245;192.6765445498808;16260.527582100909;2986438.163017071;1148242.1577858315;54924.02198620824;684218.7801901351;4.231241830432167;0.22536632653949037
6352;2019-01-29 02:52:37.877;711;184;110;110;104;46;166;23;-3;32;630;601;-3;35;224;230;234;186;177;174;165;23;546;354;362;134;359;235;547;92.0;82.0;479.0;379.0;113.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28692.53125;10018.6875;0.0;1033.83605957031;390.0;63265;;;Calculated values ==>;1548726757.877;344.26;291.56;284.16;284.16;283.56;277.76000000000005;273.7412296467126;289.76000000000005;275.46000000000004;272.86;276.36;336.16;333.26000000000005;272.86;276.66;295.56;296.16;296.56;291.76000000000005;290.56;289.66;;312.16;275.46000000000004;241.2770596917726;259.0149159925826;273.7412296467126;290.86;5460000.0;3540000.0;3620000.0000000005;1340000.0;3590000.0;2350000.0;5470000.0;0.015333333333333334;0.013666666666666666;0.07983333333333334;0.06316666666666666;0.01883333333333333;0.034166666666666665;;10018.6875;0.0;1033.83605957031;28692.53125;503735.9857055969;413117.91072696255;226566.85420850717;226566.85420850717;224864.99064383286;430542.39183029096;454559.59357896424;453992.9855632309;472689.592463476;521691.7462652361;518758.7551308309;453992.9855632309;458509.5912297673;462980.92809904646;464512.7476837228;428358.77716641215;413854.0851824992;455688.9596420027;454417.6614094304;;163921.7849024954;471812.00014122744;201096.83539377342;215136.40674043153;273.6043686128143;3366233.46843395;1297615.7509422821;217143.21872553602;0.0;0;213;235;0;0;0;0;9;65;70;1382187423065.259;514332262770.35474;976972663849.4929;20189.542655195022;17100.174573214175;198.23079044681037;8175.44286785746;2986813.6597422785;1148467.0347213524;54927.27905870857;684422.3827328506;4.131490029457917;0.34276584777844393
6353;2019-01-29 02:53:37.867;722;181;110;109;103;47;166;23;-1;33;619;597;-2;55;224;230;234;182;177;174;165;23;529;353;362;141;358;239;531;123.0;81.0;200.0;248.0;113.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;24734.37890625;5977.23828125;0.0;1031.12048339844;392.0;63266;;;Calculated values ==>;1548726817.867;345.36;291.26000000000005;284.16;284.06;283.46000000000004;277.86;273.6339639331285;289.76000000000005;275.46000000000004;273.06;276.46000000000004;335.06;332.86;272.96000000000004;278.66;295.56;296.16;296.56;291.36;290.56;289.66;;312.36;275.46000000000004;242.77792619122317;259.59022785621676;273.6339639331285;290.86;5290000.0;3529999.9999999995;3620000.0000000005;1410000.0;3579999.9999999995;2390000.0;5310000.0;0.0205;0.013500000000000002;0.03333333333333333;0.04133333333333333;0.01883333333333333;0.03933333333333333;;5977.23828125;0.0;1031.12048339844;24734.37890625;506664.0986537014;418285.8491938322;226899.75095798713;226611.0052317525;224894.3143848083;430607.02586249536;454559.59357896424;453553.93335027783;471866.4182417926;520250.34178740124;518018.01183023525;453432.3178222839;460223.50218690146;463130.76999981416;464659.4996513457;432764.5676637175;418598.58625002875;455688.9596420027;454417.6614094304;;164757.40606591295;470880.6574889378;200755.71624524475;213273.83456109173;273.46633543377874;3366678.618481281;1297749.02810725;217160.42382873496;0.0;0;213;235;0;0;0;0;9;65;70;1382404586865.2935;514414749020.36786;977114840149.5155;8426.607236834436;11165.164238072644;191.24074908479807;9484.99052270132;2987052.0879134308;1148702.5399540688;54930.52411393916;684569.528482749;4.17615646252684;0.2926498798080021
