;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6354;2019-01-29 02:54:37.907;727;175;109;109;103;47;166;22;1;32;599;584;0;91;223;231;234;174;177;174;165;22;527;352;362;140;357;249;529;-2.0;79.0;142.0;214.0;113.0;0;1;6;1;0;0;0;0;0;0;1;1;0;0;0;25021.986328125;5368.6962890625;0.0;2108.42041015625;394.0;63267;;;Calculated values ==>;1548726877.907;345.86;290.66;284.06;284.06;283.46000000000004;277.86;273.5264737036516;289.76000000000005;275.36;273.26000000000005;276.36;333.06;331.56;273.16;282.26000000000005;295.46000000000004;296.26000000000005;296.56;290.56;290.56;289.66;;312.56;275.36;242.56692532238324;260.9983114674233;273.5264737036516;290.86;5270000.0;3520000.0000000005;3620000.0000000005;1400000.0;3570000.0000000005;2490000.0;5290000.0;0.0;0.013166666666666667;0.023666666666666666;0.035666666666666666;0.01883333333333333;0.01883333333333333;;5368.6962890625;0.0;2108.42041015625;25021.986328125;507460.46166679554;417101.70366243063;226653.10604882188;226653.10604882188;224933.95179596578;430671.36484660726;454559.59357896424;452070.54640019906;471900.24888135743;517379.3009913026;515844.40045797755;451945.8565117083;462905.2185285814;463148.1647397199;464936.0064030323;433257.26155281893;416775.57599871745;455688.9596420027;454417.6614094304;;165593.03060630985;470915.85626126267;200328.73100894177;226653.10604882188;273.29436290679087;3367093.531282222;1297843.6405949125;217186.6041113918;0.0;0;213;235;0;0;0;0;9;66;70;1382621931665.1553;514499105220.3143;977261337749.4224;5957.889630926422;9650.940800666112;217.0088597956695;4289.565792624793;2987172.038634457;1148876.123140976;54933.92846206438;684684.3929772832;2.6902622886860605;0.24016988641747275
6355;2019-01-29 02:55:37.878;727;173;110;110;104;46;166;21;3;29;577;565;2;134;222;231;234;177;177;174;165;20;550;350;362;135;355;258;551;219.0;82.0;-1.0;289.0;113.0;0;1;28;1;0;0;0;0;0;0;1;1;0;0;0;26267.37890625;6822.99462890625;0.0;1998.34228515625;398.0;63268;;;Calculated values ==>;1548726937.878;345.86;290.46000000000004;284.16;284.16;283.56;277.76000000000005;273.3108153835814;289.76000000000005;275.26000000000005;273.46000000000004;276.06;330.86;329.66;273.36;286.56;295.36;296.26000000000005;296.56;290.86;290.56;289.66;;312.96000000000004;275.16;241.49495122638035;262.23063862743834;273.3108153835814;290.86;5500000.0;3500000.0;3620000.0000000005;1350000.0;3550000.0;2580000.0;5510000.0;0.0365;0.013666666666666666;0.0;0.04816666666666667;0.01883333333333333;0.05533333333333333;;6822.99462890625;0.0;1998.34228515625;26267.37890625;505376.8374135672;246468.150150769;226485.61015559043;226485.61015559043;224788.3793091545;430799.1582183253;454559.59357896424;450729.5665826653;472265.74392498133;514350.1341318048;513111.52344504977;450601.940231455;466593.59296105785;463315.15122866345;465227.56439982605;427258.33247018873;247945.02815366088;455688.9596420027;454417.6614094304;;167264.2905471822;471386.32401312795;199892.51154751878;208943.77703761545;273.11410741047666;3367520.736076697;1297945.1889137328;217220.81059270017;0.0;0;213;235;0;0;0;0;9;66;70;1382839026684.9966;514581565345.25397;977413364234.3112;0.0;13076.95196709351;2450.615158992547;13582.888268573759;2987221.6637176233;1149065.430704334;54956.14791760795;684833.2581080777;3.300004940096268;0.1948269928713532
6356;2019-01-29 02:56:37.878;728;180;113;112;106;45;166;20;2;28;578;567;2;142;222;231;234;189;177;174;165;19;566;352;362;134;358;263;568;128.0;76.0;464.0;312.0;113.0;0;1;46;1;0;0;0;0;0;0;1;1;0;0;0;27533.603515625;7989.41357421875;0.0;2032.7458496093802;402.0;63269;;;Calculated values ==>;1548726997.878;345.96000000000004;291.16;284.46000000000004;284.36;283.76000000000005;277.66;273.5264737036516;289.76000000000005;275.16;273.36;275.96000000000004;330.96000000000004;329.86;273.36;287.36;295.36;296.26000000000005;296.56;292.06;290.56;289.66;;313.36;275.06;241.2770596917726;262.9017227912062;273.5264737036516;290.86;5660000.0;3520000.0000000005;3620000.0000000005;1340000.0;3579999.9999999995;2630000.0;5680000.0;0.021333333333333333;0.012666666666666666;0.07733333333333332;0.052000000000000005;0.01883333333333333;0.04016666666666666;;7989.41357421875;0.0;2032.7458496093802;27533.603515625;504035.0962024434;248278.82296205705;226996.80628042127;226713.41554284934;225027.23514820356;430671.36484660726;454559.59357896424;449698.2626861094;472299.7188790419;514019.7223303176;512880.24724860885;449698.2626861094;466811.4672134758;462865.82500516507;464936.0064030323;422556.53619855095;251699.2663586575;455688.9596420027;454417.6614094304;;168935.5661677829;471421.5176682964;200617.3766470332;212986.15485687903;273.40769180099215;3367969.077596879;1298068.6256487588;217254.40299382323;0.0;0;213;235;0;0;0;0;9;66;70;1383056226684.9966;514662265345.25397;977569664234.3112;19262.25518702189;14081.815333105687;2164.19208463865;9697.498846527478;2987382.1825108486;1149291.753765169;54994.60464463821;685027.2613340368;4.510580957614284;0.32237312001512175
6357;2019-01-29 02:57:37.868;732;192;112;112;108;45;166;22;-14;27;590;578;-8;136;223;231;234;198;177;174;165;21;564;356;362;135;361;263;565;0.0;77.0;681.0;359.0;113.0;0;1;55;1;0;0;0;0;0;0;1;1;0;0;0;28057.037109375;8473.8564453125;0.0;2031.13342285156;404.0;63270;;;Calculated values ==>;1548727057.868;346.36;292.36;284.36;284.36;283.96000000000004;277.66;273.955091788801;289.76000000000005;275.36;271.76000000000005;275.86;332.16;330.96000000000004;272.36;286.76000000000005;295.46000000000004;296.26000000000005;296.56;292.96000000000004;290.56;289.66;;313.56;275.26000000000005;241.49495122638035;262.9017227912062;273.955091788801;290.86;5640000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;2630000.0;5650000.0;0.0;0.012833333333333334;0.11349999999999999;0.05983333333333333;0.01883333333333333;0.01883333333333333;;8473.8564453125;0.0;2031.13342285156;28057.037109375;504726.1183039777;253060.78858263494;226773.05643536564;226773.05643536564;225644.03751454427;430412.23801567365;454559.59357896424;447607.55327590066;472070.4381999017;515261.16909985454;514019.7223303176;448395.82478301926;466111.18664272164;462547.07517204626;464349.45330830896;423173.61684472807;410769.76271520485;455688.9596420027;454417.6614094304;;169771.2103021376;471484.10707214737;201769.86181691193;226773.05643536564;273.8762242174977;3368432.2557262713;1298205.7966999572;217288.26301015567;0.0;0;213;235;0;0;0;0;9;66;70;1383273390485.031;514742951895.2668;977727437934.3362;27902.57798059522;16137.90234110492;159.18279466221458;4287.306727011552;2987775.157280595;1149543.5427739974;55013.96287505924;685143.7819571604;4.615613194479729;0.40396750458319497
6358;2019-01-29 02:58:37.879;737;192;111;111;109;48;166;24;-31;29;602;589;-25;126;225;229;234;193;177;174;165;22;556;360;362;137;365;260;558;0.0;81.0;404.0;336.0;113.0;0;1;57;1;0;0;0;0;0;0;1;1;0;0;0;28014.2421875;8484.34765625;0.0;1997.46545410156;404.0;63271;;;Calculated values ==>;1548727117.879;346.86;292.36;284.26000000000005;284.26000000000005;284.06;277.96000000000004;274.38016830617;289.76000000000005;275.56;270.06;276.06;333.36;332.06;270.66;285.76000000000005;295.66;296.06;296.56;292.46000000000004;290.56;289.66;;313.56;275.36;241.92719264551067;262.5002047102346;274.38016830617;290.86;5560000.0;3600000.0;3620000.0000000005;1370000.0;3650000.0;2600000.0;5580000.0;0.0;0.013500000000000002;0.06733333333333333;0.056;0.01883333333333333;0.01883333333333333;;8484.34765625;0.0;1997.46545410156;28014.2421875;506085.1630348238;411465.9254258662;226629.2054418369;226629.2054418369;226062.02064807058;430148.3826014536;454559.59357896424;445928.94929107424;472002.15594002855;516755.88103941735;515415.5759648263;446724.9862341419;465374.72544359986;462209.5896991907;463493.82801193424;425554.88194109267;411859.8641199572;455688.9596420027;454417.6614094304;;169771.2103021376;471316.13971061294;202707.9716278014;226629.2054418369;274.2594090467791;3368899.6020508944;1298347.1409756443;217321.84082222157;0.0;0;213;235;0;0;0;0;9;66;70;1383490630304.7341;514824566855.1553;977884366699.1217;16376.87916266037;15042.057412637445;184.8827405853288;4290.01592072301;2988144.220405455;1149803.4234076396;55016.830613504724;685215.2727500368;3.4243918355268477;0.31705752847658625
6359;2019-01-29 02:59:37.879;742;189;110;110;109;52;166;23;-32;30;608;594;-28;117;227;227;234;190;177;174;165;23;558;361;362;138;366;262;558;-1.0;80.0;357.0;275.0;113.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;28540.501953125;8996.396484375;0.0;1992.93078613281;405.0;63272;;;Calculated values ==>;1548727177.879;347.36;292.06;284.16;284.16;284.06;278.36;274.4858918419099;289.76000000000005;275.46000000000004;269.96000000000004;276.16;333.96000000000004;332.56;270.36;284.86;295.86;295.86;296.56;292.16;290.56;289.66;;313.66;275.46000000000004;242.14157278889297;262.7682575881327;274.4858918419099;290.86;5580000.0;3610000.0;3620000.0000000005;1380000.0;3660000.0;2620000.0;5580000.0;0.0;0.013333333333333334;0.0595;0.04583333333333333;0.01883333333333333;0.01883333333333333;;8996.396484375;0.0;1992.93078613281;28540.501953125;506531.51190473966;410249.6488763151;226345.26399939676;226345.26399939676;226062.02064807058;430081.6785162784;454559.59357896424;445405.7727007862;471968.1179040911;517204.90946210787;515760.2372788452;445941.2745769235;464025.37317356496;462326.5264458912;463079.3272856336;424971.9477732997;410661.08281804813;455688.9596420027;454417.6614094304;;170189.03402730724;471281.1494085178;202981.6437844984;226345.26399939676;274.3701699143089;3369370.8915853994;1298492.8138434829;217355.0941242235;0.0;0;213;235;0;0;0;0;9;66;70;1383707830304.7341;514907066855.1553;978040966699.1217;14424.235670519123;12297.060674434222;190.8115327366876;4295.363484555633;2988400.8963623983;1150031.2493916985;55019.96139911574;685286.8175784141;2.839798159983599;0.25139256389271764
6360;2019-01-29 03:00:37.840;743;192;109;109;107;54;166;23;-26;30;611;597;-22;109;228;226;234;195;177;174;165;23;559;362;362;138;367;263;559;-1.0;82.0;337.0;281.0;113.0;0;6;76;1;0;0;0;0;0;0;1;1;0;0;0;29318.564453125;9506.154296875;0.0;2050.12280273438;406.0;63273;;;Calculated values ==>;1548727237.84;347.46000000000004;292.36;284.06;284.06;283.86;278.56;274.5913991737795;289.76000000000005;275.46000000000004;270.56;276.16;334.26000000000005;332.86;270.96000000000004;284.06;295.96000000000004;295.76000000000005;296.56;292.66;290.56;289.66;;313.76000000000005;275.46000000000004;242.14157278889297;262.9017227912062;274.5913991737795;290.86;5590000.0;3620000.0000000005;3620000.0000000005;1380000.0;3670000.0000000005;2630000.0;5590000.0;0.0;0.013666666666666666;0.05616666666666667;0.04683333333333333;0.01883333333333333;0.01883333333333333;;9506.154296875;0.0;2050.12280273438;29318.564453125;506566.758318295;411022.3319942386;226042.35072438754;226042.35072438754;225478.29997798087;430014.67791919125;454559.59357896424;446014.7406571927;471968.1179040911;517429.85959069536;515984.596131298;446548.16293838405;462929.63896784734;462309.46690527396;462796.2276784706;424677.4849756925;412206.6801068195;455688.9596420027;454417.6614094304;;170606.85888663295;471281.1494085178;203229.02994577726;226042.35072438754;274.4706351158643;3369852.737068566;1298646.9015444217;217388.7643375712;0.0;0;213;235;0;0;0;0;9;66;70;1383924889124.6099;514989813035.1079;978198364324.0316;13636.464084957835;12553.774261505016;170.43433320793145;4301.068351234973;2988634.5835314365;1150238.2050740237;55022.96982458178;685358.4079463322;2.6532542242295456;0.23811844492220582
6361;2019-01-29 03:01:37.890;744;193;109;109;104;55;166;23;-27;31;614;600;-20;101;228;226;234;194;177;174;165;23;554;363;362;137;367;264;554;-1.0;84.0;315.0;250.0;113.0;0;12;87;1;0;0;0;0;0;0;1;1;0;0;0;29864.625;10176.423828125;0.0;2079.4033203125;405.0;63274;;;Calculated values ==>;1548727297.89;347.56000000000006;292.46000000000004;284.06;284.06;283.56;278.66;274.69669130483857;289.76000000000005;275.46000000000004;270.46000000000004;276.26000000000005;334.56;333.16;271.16;283.26000000000005;295.96000000000004;295.76000000000005;296.56;292.56;290.56;289.66;;313.66;275.46000000000004;241.92719264551067;263.0348170998261;274.69669130483857;290.86;5540000.0;3629999.9999999995;3620000.0000000005;1370000.0;3670000.0000000005;2640000.0;5540000.0;0.0;0.014;0.0525;0.041666666666666664;0.01883333333333333;0.01883333333333333;;10176.423828125;0.0;2079.4033203125;29864.625;507141.76659067994;413548.20129128615;226141.15807206248;226141.15807206248;224731.37597688817;429947.3805835815;454559.59357896424;445686.54762518953;472198.00020708365;517655.0990962963;516209.2474114308;446622.57426533557;461824.940658034;462309.46690527396;462645.70173229097;426130.0735319395;413914.7804853892;455688.9596420027;454417.6614094304;;170189.03402730724;471414.1961389312;203455.12858258793;226141.15807206248;274.56277596590076;3370346.341309948;1298811.0597138884;217423.20573263738;0.0;0;213;235;0;0;0;0;9;66;70;1384142270125.3003;515072381785.3702;978356596074.5342;12717.149499736584;11164.96114818097;171.01410265170423;4299.207479520428;2988854.379989879;1150436.0259165063;55025.81759939268;685430.136635954;2.3133756609568645;0.20175113045613488
6362;2019-01-29 03:02:37.860;743;190;109;109;103;54;166;24;-36;31;616;603;-24;95;228;226;234;192;177;174;165;23;552;360;362;136;365;262;552;-1.0;80.0;236.0;253.0;113.0;0;14;93;1;0;0;0;0;0;0;1;1;0;0;0;30226.13671875;10541.291015625;0.0;2091.71630859375;404.0;63275;;;Calculated values ==>;1548727357.86;347.46000000000004;292.16;284.06;284.06;283.46000000000004;278.56;274.38016830617;289.76000000000005;275.56;269.56;276.26000000000005;334.76000000000005;333.46000000000004;270.76000000000005;282.66;295.96000000000004;295.76000000000005;296.56;292.36;290.56;289.66;;313.56;275.46000000000004;241.71165711629368;262.7682575881327;274.38016830617;290.86;5520000.0;3600000.0;3620000.0000000005;1360000.0;3650000.0;2620000.0;5520000.0;0.0;0.013333333333333334;0.03933333333333333;0.042166666666666665;0.01883333333333333;0.01883333333333333;;10541.291015625;0.0;2091.71630859375;30226.13671875;507196.47068902483;413263.53111073095;226181.00418594142;226181.00418594142;224489.02133816265;430148.3826014536;454559.59357896424;444867.6315153741;472329.59916539915;518029.5188813502;516689.19362058834;446474.2075966914;461411.93551884923;462611.58588635;463096.3509743104;426697.80246544315;413998.2807911148;455688.9596420027;454417.6614094304;;169771.2103021376;471547.0194386176;202614.56709043848;226181.00418594142;274.22314954396154;3370846.8472776795;1298983.6210131708;217457.9476830916;0.0;0;213;235;0;0;0;0;9;66;70;1384359361524.5408;515154240835.0838;978514317173.9824;9528.620534047468;11339.985074014883;169.32695565771158;4298.457044375708;2989039.6687154705;1150623.4733637595;55028.65235678093;685501.7480164671;2.0055707210367366;0.1815537933988606
6363;2019-01-29 03:03:37.851;741;187;109;109;102;51;167;24;-41;32;619;605;-30;89;227;227;234;189;177;174;165;24;547;358;362;135;362;260;547;-1.0;80.0;226.0;180.0;113.0;0;14;95;1;0;0;0;0;0;0;1;1;0;0;0;30126.0625;10570.7978515625;0.0;2071.9072265625;402.0;63276;;;Calculated values ==>;1548727417.851;347.26;291.86;284.06;284.06;283.36;278.26000000000005;274.1680685717883;289.86;275.56;269.06;276.36;335.06;333.66;270.16;282.06;295.86;295.86;296.56;292.06;290.56;289.66;;313.36;275.56;241.49495122638035;262.5002047102346;274.1680685717883;290.86;5470000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;2600000.0;5470000.0;0.0;0.013333333333333334;0.03766666666666666;0.030000000000000002;0.01883333333333333;0.01883333333333333;;10570.7978515625;0.0;2071.9072265625;30126.0625;507395.9433722609;414215.5863340789;226281.44150186318;226281.44150186318;224303.19538806606;430280.9020939914;454701.3540030205;444589.40212119336;472558.57531478856;518505.9635808202;517064.9307956273;446062.0128913076;461000.80516002496;462929.3875858028;463527.3134515757;428086.1699651741;414926.21430635254;455688.9596420027;454417.6614094304;;168935.5661677829;471777.35084692197;202150.06722879322;226281.44150186318;274.0334087255688;3371349.7068323907;1299159.5286974674;217492.6393414566;0.0;0;213;235;0;0;0;0;9;66;70;1384576528945.176;515235528640.3216;978670893684.4404;9131.881614280404;8088.818508543863;175.4660754509542;4296.565474925848;2989195.149574867;1150785.3557747498;55031.52520105728;685573.3624605592;1.7158299224059925;0.13872962929601093
6364;2019-01-29 03:04:37.841;738;183;110;109;102;49;167;25;-41;32;621;607;-32;84;226;227;234;184;177;174;165;25;544;356;362;133;361;256;544;-2.0;79.0;80.0;127.0;113.0;0;9;90;1;0;0;0;0;0;0;1;1;0;0;0;29764.32421875;10221.0029296875;0.0;2026.17150878906;401.0;63277;;;Calculated values ==>;1548727477.841;346.96000000000004;291.46000000000004;284.16;284.06;283.36;278.06;273.955091788801;289.86;275.66;269.06;276.36;335.26000000000005;333.86;269.96000000000004;281.56;295.76000000000005;295.86;296.56;291.56;290.56;289.66;;313.26000000000005;275.66;241.05796691057077;261.9595390733887;273.955091788801;290.86;5440000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2560000.0;5440000.0;0.0;0.013166666666666667;0.013333333333333334;0.021166666666666667;0.01883333333333333;0.01883333333333333;;10221.0029296875;0.0;2026.17150878906;29764.32421875;507292.37902339164;413992.5003723105;226628.2969396931;226342.2758422149;224360.0059297457;430412.23801567365;454701.3540030205;445377.32270414016;472820.39598721155;519045.20368409005;517608.48370927974;446567.5323666742;461019.0339640381;462946.4434952612;463824.4608297027;428899.14920570195;414351.7324323658;455688.9596420027;454417.6614094304;;168517.74571465285;472138.9942397944;201554.20073505552;226628.2969396931;273.79207528461984;3371848.710207367;1299332.7648265043;217526.78430581396;0.0;0;213;235;0;0;0;0;9;66;70;1384793692745.2104;515315915240.33435;978825667884.4651;3250.974959587795;5727.3781291836385;191.54098751559232;4290.033030846718;2989298.3228479205;1150900.4715575872;55034.58308351712;685644.9055222875;1.0990230583184246;0.08161959935975893
6365;2019-01-29 03:05:37.871;736;182;110;110;102;47;167;23;-38;32;622;607;-32;82;225;228;234;183;177;174;165;24;543;354;362;132;359;253;544;87.0;80.0;302.0;135.0;113.0;0;3;79;1;0;0;0;0;0;0;1;1;0;0;0;29057.453125;9566.5673828125;0.0;1976.43151855469;401.0;63278;;;Calculated values ==>;1548727537.871;346.76;291.36;284.16;284.16;283.36;277.86;273.7412296467126;289.86;275.46000000000004;269.36;276.36;335.36;333.86;269.96000000000004;281.36;295.66;295.96000000000004;296.56;291.46000000000004;290.56;289.66;;313.26000000000005;275.56;240.83765695389522;261.54996906429363;273.7412296467126;290.86;5430000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2530000.0;5440000.0;0.0145;0.013333333333333334;0.050333333333333334;0.022500000000000003;0.01883333333333333;0.03333333333333333;;9566.5673828125;0.0;1976.43151855469;29057.453125;507133.90797198884;413628.9936938134;226628.2969396931;226628.2969396931;224360.0059297457;430542.39183029096;454701.3540030205;446355.1379311108;472950.9869074988;519397.12561598833;517861.0695841965;447139.50761558826;461241.792789201;463113.4986451415;464251.3028343667;429166.9666586046;413992.5003723105;455688.9596420027;454417.6614094304;;168517.74571465285;472173.3745042847;201246.6094679339;215587.26288947783;273.66295333242414;3372339.1367757367;1299497.743693906;217560.15600853853;0.0;0;213;235;0;0;0;0;9;66;70;1385011001345.107;515395454990.29645;978978444234.3923;12337.129265979906;6095.852213317894;202.32621715058806;7961.013283998418;2989428.2886668392;1150999.0477405207;55037.86695133446;685747.0486208888;2.3041084217115064;0.1338796213832804
6366;2019-01-29 03:06:37.862;735;181;111;110;103;47;167;22;-34;31;621;606;-30;84;224;228;234;182;177;174;165;23;540;354;362;127;359;251;542;126.0;80.0;507.0;116.0;113.0;0;1;69;1;0;0;0;0;0;0;1;1;0;0;0;28444.978515625;9017.6533203125;0.0;1967.75;402.0;63279;;;Calculated values ==>;1548727597.862;346.66;291.26000000000005;284.26000000000005;284.16;283.46000000000004;277.86;273.7412296467126;289.86;275.36;269.76000000000005;276.26000000000005;335.26000000000005;333.76000000000005;270.16;281.56;295.56;295.96000000000004;296.56;291.36;290.56;289.66;;313.36;275.46000000000004;239.71726792356844;261.27494424493943;273.7412296467126;290.86;5400000.0;3540000.0;3620000.0000000005;1270000.0;3590000.0;2510000.0;5420000.0;0.021;0.013333333333333334;0.0845;0.01933333333333333;0.01883333333333333;0.03983333333333333;;9017.6533203125;0.0;1967.75;28444.978515625;507279.5652571546;414087.16301823244;226956.68005612536;226669.50473069426;224679.58129243512;430542.39183029096;454701.3540030205;447258.42393232905;473504.37459156296;519460.90140121273;517926.84676561254;447776.30999619066;461782.9697539418;462980.92809904646;464251.3028343667;429961.2460813243;414444.8531748647;455688.9596420027;454417.6614094304;;168935.5661677829;472732.55357896426;201327.41417884917;213445.016873963;273.6945372938296;3372818.251827533;1299652.588969327;217593.01925759844;0.0;0;213;235;0;0;0;0;9;66;70;1385228168764.8792;515473143335.21497;979129621554.2338;20781.170324169052;5247.166028402225;206.88523875279432;9598.743673996118;2989704.233098593;1151093.5587136631;55041.27653528242;685893.3579790224;3.2619617341733456;0.174170210877824
6367;2019-01-29 03:07:37.872;735;180;111;110;105;48;167;21;-30;30;622;607;-27;88;223;228;234;182;177;174;165;22;543;353;362;124;358;249;544;-1.0;80.0;437.0;155.0;113.0;0;1;57;1;0;0;0;0;0;0;1;1;0;0;0;27873.650390625;8341.736328125;0.0;1981.1525878906198;405.0;63280;;;Calculated values ==>;1548727657.872;346.66;291.16;284.26000000000005;284.16;283.66;277.96000000000004;273.6339639331285;289.86;275.26000000000005;270.16;276.16;335.36;333.86;270.46000000000004;281.96000000000004;295.46000000000004;295.96000000000004;296.56;291.36;290.56;289.66;;313.66;275.36;239.02933182858504;260.9983114674233;273.6339639331285;290.86;5430000.0;3529999.9999999995;3620000.0000000005;1240000.0;3579999.9999999995;2490000.0;5440000.0;0.0;0.013333333333333334;0.07283333333333333;0.025833333333333333;0.01883333333333333;0.01883333333333333;;8341.736328125;0.0;1981.1525878906198;27873.650390625;507009.71799383755;412888.4785298496;226915.05645919044;226628.2969396931;225205.38267147745;430607.02586249536;454701.3540030205;448150.35749804333;473796.2040577371;519728.8628866583;518197.0658601104;448534.9535026433;462554.64318568597;462998.3561934723;464398.57556835364;429166.9666586046;413628.9936938134;455688.9596420027;454417.6614094304;;170189.03402730724;473027.760467851;200982.66029423496;226915.05645919044;273.5552464174797;3373287.6519553284;1299797.274659971;217625.9322637459;0.0;0;213;235;0;0;0;0;9;66;70;1385445404964.8447;515548455885.203;979279646554.21;18002.047279677376;7027.8317544850825;207.1729728638831;4284.632393229518;2990027.480444154;1151195.8674104456;55044.727595459524;686009.072062031;2.859827771124607;0.20943315790288367
6368;2019-01-29 03:08:37.833;736;181;111;111;105;48;167;21;-26;29;626;610;-26;96;223;229;234;183;177;174;165;21;543;354;362;124;359;248;544;272.0;81.0;710.0;204.0;113.0;0;1;45;1;0;0;0;0;0;0;1;1;0;0;0;27186.37109375;7663.12646484375;0.0;1972.29626464844;407.0;63281;;;Calculated values ==>;1548727717.833;346.76;291.26000000000005;284.26000000000005;284.26000000000005;283.66;277.96000000000004;273.7412296467126;289.86;275.26000000000005;270.56;276.06;335.76000000000005;334.16;270.56;282.76000000000005;295.46000000000004;296.06;296.56;291.46000000000004;290.56;289.66;;313.86;275.26000000000005;239.02933182858504;260.85938512811435;273.7412296467126;290.86;5430000.0;3540000.0;3620000.0000000005;1240000.0;3590000.0;2480000.0;5440000.0;0.04533333333333334;0.013500000000000002;0.11833333333333333;0.034;0.01883333333333333;0.06416666666666666;;7663.12646484375;0.0;1972.29626464844;27186.37109375;507133.90797198884;413261.04569832893;226915.05645919044;226915.05645919044;225205.38267147745;430542.39183029096;454701.3540030205;448847.4509097349;473700.1958739184;520219.54289960884;518587.22632830276;448847.4509097349;463636.4417558269;462848.23961327464;464382.07984468475;429166.9666586046;413992.5003723105;455688.9596420027;454417.6614094304;;171024.68490186572;472931.6434608622;201314.7523420707;208828.60783618636;273.6895892614128;3373746.1872256524;1299930.561823496;217658.8562563169;0.0;0;213;235;0;0;0;0;9;66;70;1385662463784.7205;515622807525.1604;979428649639.1246;29291.36933050693;9234.974298038913;204.85529486497043;15758.63093761649;2990421.3360763397;1151331.3027039396;55048.158932535516;686175.9906886828;5.655157162357219;0.30355670854165456
6369;2019-01-29 03:09:37.853;737;180;112;111;107;50;167;23;-23;29;630;614;-25;104;224;228;234;182;177;174;165;22;544;355;362;129;361;249;546;125.0;78.0;609.0;201.0;113.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26088.728515625;7310.39990234375;0.0;1161.41479492188;408.0;63282;;;Calculated values ==>;1548727777.853;346.86;291.16;284.36;284.26000000000005;283.86;278.16;273.8482719121499;289.86;275.46000000000004;270.86;276.06;336.16;334.56;270.66;283.56;295.56;295.96000000000004;296.56;291.36;290.56;289.66;;313.96000000000004;275.36;240.16925963744896;260.9983114674233;273.8482719121499;290.86;5440000.0;3550000.0;3620000.0000000005;1290000.0;3610000.0;2490000.0;5460000.0;0.020833333333333332;0.013000000000000001;0.10149999999999999;0.033499999999999995;0.01883333333333333;0.03966666666666666;;7310.39990234375;0.0;1161.41479492188;26088.728515625;507168.18505716545;412027.71919493406;227160.72274887387;226873.63332849115;225732.60096532572;430477.46260093397;454701.3540030205;449045.92230193777;473051.3374214201;520545.0481132178;518912.14495439443;448790.69607092865;464417.3172521789;462680.31809272245;464103.7369688208;428899.14920570195;412790.9170278053;455688.9596420027;454417.6614094304;;171442.51209473662;472373.77780577843;201564.090959313;213717.11361570115;273.79144747647103;3374190.2943753107;1300055.3828029782;217684.9792198913;0.0;0;213;235;0;0;0;0;9;66;70;1385879736184.6514;515698732825.1363;979577799339.0773;25119.405881276412;9072.124509356592;209.40701831265656;9547.788395817925;2990874.910344003;1151483.9127136716;55051.61226920621;686386.9478120035;5.187640119058377;0.3306044108488362
6370;2019-01-29 03:10:37.863;739;181;112;112;108;52;167;23;-23;31;633;613;-24;89;224;228;233;184;177;174;165;22;547;356;362;138;361;250;549;123.0;81.0;626.0;135.0;113.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;25877.119140625;7143.7841796875;0.0;1124.85595703125;408.0;63283;;;Calculated values ==>;1548727837.863;347.06000000000006;291.26000000000005;284.36;284.36;283.96000000000004;278.36;273.955091788801;289.86;275.46000000000004;270.86;276.26000000000005;336.46000000000004;334.46000000000004;270.76000000000005;282.06;295.56;295.96000000000004;296.46000000000004;291.56;290.56;289.66;;313.96000000000004;275.36;242.14157278889297;261.13683023647616;273.955091788801;290.86;5470000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;2500000.0;5490000.0;0.0205;0.013500000000000002;0.10433333333333333;0.022500000000000003;0.01883333333333333;0.03933333333333333;;7143.7841796875;0.0;1124.85595703125;25877.119140625;507147.18921542773;249563.1593714073;227098.3386120891;227098.3386120891;225956.82755774618;430412.23801567365;454701.3540030205;448861.93157595245;472066.18378088326;520768.89255540475;518726.5292912553;448733.99862954917;462521.3089672185;462680.31809272245;463955.8763240681;427833.9840771398;412266.7878282398;455688.9596420027;454417.6614094304;;171442.51209473662;471182.93757713656;201837.37392791695;213932.6663402536;273.90254291803916;3374623.415280499;1300175.8544122316;217704.0346515306;0.0;0;213;235;0;0;0;0;9;66;70;1386096972384.617;515778846175.12354;979727524289.0535;25772.895514611704;6060.275182107442;210.1571493601504;9459.076472720953;2991299.0835393197;1151610.0370616354;55055.109219997605;686545.364750973;5.019253907846289;0.28655791286791377
6371;2019-01-29 03:11:37.894;740;183;113;112;109;52;167;24;-23;32;627;608;-24;84;225;228;233;186;177;174;165;23;549;358;362;143;363;254;551;-3.0;81.0;510.0;154.0;113.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26019.380859375;7255.9833984375;0.0;1118.38781738281;409.0;63284;;;Calculated values ==>;1548727897.894;347.16;291.46000000000004;284.46000000000004;284.36;284.06;278.36;274.1680685717883;289.86;275.56;270.86;276.36;335.86;333.96000000000004;270.76000000000005;281.56;295.66;295.96000000000004;296.46000000000004;291.76000000000005;290.56;289.66;;314.06;275.46000000000004;243.1966462407574;261.6868853414304;274.1680685717883;290.86;5490000.0;3579999.9999999995;3620000.0000000005;1430000.0;3629999.9999999995;2540000.0;5510000.0;0.0;0.013500000000000002;0.08499999999999999;0.025666666666666667;0.01883333333333333;0.01883333333333333;;7255.9833984375;0.0;1118.38781738281;26019.380859375;507091.9433064623;250238.32788882943;227343.79387013023;227056.99879057807;226200.997294266;430280.9020939914;454701.3540030205;448120.09557060443;471502.6223741309;519825.98195814964;517879.4702218342;447990.58999055956;461325.6113439866;462512.1425119949;463659.26402989647;427280.435451236;412172.66196668637;455688.9596420027;454417.6614094304;;171860.34048652687;470612.52513297374;202289.98468863248;227343.79387013023;274.08784374921134;3375056.109558086;1300295.9144746566;217722.73800810418;0.0;0;213;235;0;0;0;0;9;66;70;1386314284605.114;515863189730.31647;979878802409.3995;20895.559424967614;6886.945204738093;203.95494204141966;4276.557838656819;2991688.1882649986;1151717.9863100827;55058.561937083134;686659.8875100331;3.85258983378415;0.27792788606972607
6372;2019-01-29 03:12:37.864;740;185;113;112;110;52;167;24;-25;31;607;588;-25;93;226;228;233;188;177;174;165;24;557;359;362;134;364;258;559;-2.0;84.0;691.0;139.0;113.0;0;0;48;1;0;0;0;0;0;0;1;0;1;0;0;27557.3515625;7998.2099609375;0.0;1986.37048339844;410.0;63285;;;Calculated values ==>;1548727957.864;347.16;291.66;284.46000000000004;284.36;284.16;278.36;274.27422755570615;289.86;275.56;270.66;276.26000000000005;333.86;331.96000000000004;270.66;282.46000000000004;295.76000000000005;295.96000000000004;296.46000000000004;291.96000000000004;290.56;289.66;;314.16;275.56;241.2770596917726;262.23063862743834;274.27422755570615;290.86;5570000.0;3590000.0;3620000.0000000005;1340000.0;3640000.0;2580000.0;5590000.0;0.0;0.014;0.11516666666666667;0.023166666666666665;0.01883333333333333;0.01883333333333333;;7998.2099609375;0.0;1986.37048339844;27557.3515625;506370.97972160665;250604.9084420917;227178.76226755374;226893.5981142227;226325.40148757055;430214.79039162316;454701.3540030205;447106.16679034295;472592.1488768574;517439.8113888629;515484.1186241432;447106.16679034295;461783.3190867188;462494.8638479254;463510.5090081324;424994.12663518573;251786.45387986567;455688.9596420027;454417.6614094304;;172278.17009871884;471909.57779161324;202643.77106204617;227178.76226755374;274.22987907926404;3375502.359092096;1300422.9691935729;217748.59805746345;0.0;0;213;235;0;0;0;0;9;66;71;1386531376005.2175;515946248180.3561;980032325609.4728;28153.91924137551;6237.99118923497;2424.9074185744807;4279.665933838676;2992096.729547919;1151827.3060928497;55080.45816983888;686731.1537239054;4.115995059796116;0.2724423335426051
6373;2019-01-29 03:13:37.875;741;189;112;112;111;53;167;24;-29;31;572;559;-26;99;226;228;233;192;177;174;165;24;562;359;362;129;364;261;564;0.0;81.0;663.0;150.0;113.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;28435.302734375;8755.013671875;0.0;2039.00695800781;409.0;63286;;;Calculated values ==>;1548728017.875;347.26;292.06;284.36;284.36;284.26000000000005;278.46000000000004;274.27422755570615;289.86;275.56;270.26000000000005;276.26000000000005;330.36;329.06;270.56;283.06;295.76000000000005;295.96000000000004;296.46000000000004;292.36;290.56;289.66;;314.06;275.56;240.16925963744896;262.63441904999945;274.27422755570615;290.86;5620000.0;3590000.0;3620000.0000000005;1290000.0;3640000.0;2610000.0;5640000.0;0.0;0.013500000000000002;0.1105;0.025;0.01883333333333333;0.01883333333333333;;8755.013671875;0.0;2039.00695800781;28435.302734375;506044.34153670724;251912.85411003156;226793.02938796094;226793.02938796094;226509.55785659855;430214.79039162316;454701.3540030205;446001.6171758494;473244.79008953704;513572.9075823968;512227.1992434968;446400.7090375063;462041.5365857274;462494.8638479254;463510.5090081324;423500.91397203034;253117.87180929046;455688.9596420027;454417.6614094304;;171860.34048652687;472567.4425401675;202633.10928687712;226793.02938796094;274.2257409786522;3375969.050088265;1300562.604985525;217782.1490193115;0.0;0;213;235;0;0;0;0;9;66;71;1386748615824.9207;516025162645.2482;980188054154.2599;26892.220121731436;6748.35833133226;2300.171069196989;4286.930569737674;2992555.531473586;1151935.545512296;55119.84104271973;686802.5551158601;3.7268485461876595;0.2517613967158649
6374;2019-01-29 03:14:37.855;742;191;111;111;109;55;167;24;-33;31;574;562;-27;92;227;227;233;193;177;174;165;24;563;362;362;124;366;262;564;-1.0;79.0;835.0;134.0;113.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;28936.5703125;9300.7861328125;0.0;2072.89184570312;409.0;63287;;;Calculated values ==>;1548728077.855;347.36;292.26000000000005;284.26000000000005;284.26000000000005;284.06;278.66;274.5913991737795;289.86;275.56;269.86;276.26000000000005;330.56;329.36;270.46000000000004;282.36;295.86;295.86;296.46000000000004;292.46000000000004;290.56;289.66;;314.06;275.56;239.02933182858504;262.7682575881327;274.5913991737795;290.86;5630000.0;3620000.0000000005;3620000.0000000005;1240000.0;3660000.0;2620000.0;5640000.0;0.0;0.013166666666666667;0.13916666666666666;0.022333333333333334;0.01883333333333333;0.01883333333333333;;9300.7861328125;0.0;2072.89184570312;28936.5703125;506079.7150612908;252712.79685535165;226509.55785659855;226509.55785659855;225944.67803260687;430014.67791919125;454701.3540030205;445271.48765356245;473892.1989325475;513692.6792867956;512449.9057182957;446074.74597092095;461052.6775505222;462326.5264458912;462929.3875858028;423195.7859143633;253526.5124150766;455688.9596420027;454417.6614094304;;171860.34048652687;473219.95304642635;203448.42661195915;226509.55785659855;274.5554841460502;3376446.98966416;1300713.0198289456;217816.40342074554;0.0;0;213;235;0;0;0;0;9;66;71;1386965743424.9897;516101037345.27234;980344901854.3098;33653.70932828979;6024.897423703101;2233.978767740608;4292.269283578332;2993059.912702692;1152041.9538290226;55157.61302984556;686874.024616883;4.062437400688746;0.2673392149799981
6375;2019-01-29 03:15:37.855;743;194;111;111;107;56;166;24;-40;32;592;577;-30;76;228;227;233;197;177;174;165;24;561;362;362;129;367;262;562;-1.0;80.0;641.0;140.0;113.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28680.486328125;9732.3837890625;0.0;1206.98388671875;410.0;63288;;;Calculated values ==>;1548728137.855;347.46000000000004;292.56;284.26000000000005;284.26000000000005;283.86;278.76000000000005;274.5913991737795;289.76000000000005;275.56;269.16;276.36;332.36;330.86;270.16;280.76000000000005;295.96000000000004;295.86;296.46000000000004;292.86;290.56;289.66;;314.16;275.56;240.16925963744896;262.7682575881327;274.5913991737795;290.86;5610000.0;3620000.0000000005;3620000.0000000005;1290000.0;3670000.0000000005;2620000.0;5620000.0;0.0;0.013333333333333334;0.10683333333333334;0.02333333333333333;0.01883333333333333;0.01883333333333333;;9732.3837890625;0.0;1206.98388671875;28680.486328125;506386.30776572454;410484.95857646636;226549.2546649535;226549.2546649535;225420.68466066167;430014.67791919125;454559.59357896424;444326.7777004349;473341.49414492835;515553.6835320793;514003.10470526625;445673.8490837954;459124.1359766521;462309.46690527396;462929.3875858028;423803.8223898416;411693.0175722838;455688.9596420027;454417.6614094304;;172278.17009871884;472567.4425401675;203402.63495835988;226549.2546649535;274.5377849531739;3376927.1318028322;1300871.6295782947;217843.73571851573;0.0;0;213;235;0;0;0;0;9;66;71;1387182943424.9897;516176937345.27234;980502101854.3098;25738.729249611682;6280.512176908844;161.47739756743735;4291.521660354314;2993554.8496908415;1152144.4989090278;55177.57516455646;686945.5562080825;3.334035527957292;0.23261941828675378
6376;2019-01-29 03:16:37.866;741;193;110;110;105;55;166;26;-44;33;621;593;-33;45;228;227;233;194;177;174;165;24;553;361;362;135;366;264;553;-2.0;83.0;966.0;101.0;113.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29290.53515625;10330.69921875;0.0;1192.13146972656;407.0;63289;;;Calculated values ==>;1548728197.866;347.26;292.46000000000004;284.16;284.16;283.66;278.66;274.4858918419099;289.76000000000005;275.76000000000005;268.76000000000005;276.46000000000004;335.26000000000005;332.46000000000004;269.86;277.66;295.96000000000004;295.86;296.46000000000004;292.56;290.56;289.66;;313.86;275.56;241.49495122638035;263.0348170998261;274.4858918419099;290.86;5530000.0;3610000.0;3620000.0000000005;1350000.0;3660000.0;2640000.0;5530000.0;0.0;0.013833333333333333;0.161;0.016833333333333332;0.01883333333333333;0.01883333333333333;;10330.69921875;0.0;1192.13146972656;29290.53515625;506856.90515467396;413956.2836987002;226445.2755470083;226445.2755470083;225031.1260726795;430081.6785162784;454559.59357896424;443378.97226412984;472656.1521691498;518377.2573975595;515485.52621715533;444877.83530063124;454987.66090120346;462460.68337330536;463079.3272856336;426152.22522616445;414317.87443422026;455688.9596420027;454417.6614094304;;171024.68490186572;471777.35084692197;203197.37653338193;226445.2755470083;274.45371068069073;3377410.3122147135;1301038.852588397;217863.73201177391;0.0;0;213;235;0;0;0;0;9;66;71;1387400183244.6929;516256151865.16406;980659930784.0941;38669.23691265041;4521.096234277924;163.7085192885613;4293.479933742282;2994091.681142519;1152234.5288147887;55180.28554400504;687017.1110039102;4.135053520105022;0.26945277113511457
6377;2019-01-29 03:17:37.876;734;190;110;109;104;52;166;26;-44;34;638;607;-34;27;227;227;233;191;177;174;165;26;554;358;362;138;363;268;554;-2.0;76.0;848.0;20.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29875.548828125;10908.2041015625;0.0;1191.16137695312;405.0;63290;;;Calculated values ==>;1548728257.876;346.56000000000006;292.16;284.16;284.06;283.56;278.36;274.1680685717883;289.76000000000005;275.76000000000005;268.76000000000005;276.56;336.96000000000004;333.86;269.76000000000005;275.86;295.86;295.86;296.46000000000004;292.26000000000005;290.56;289.66;;313.66;275.76000000000005;242.14157278889297;263.56353331371673;274.1680685717883;290.86;5540000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;2680000.0;5540000.0;0.0;0.012666666666666666;0.14133333333333334;0.0033333333333333335;0.01883333333333333;0.01883333333333333;;10908.2041015625;0.0;1191.16137695312;29875.548828125;505890.2808878694;412420.9545810112;226425.17936498643;226141.15807206248;224731.37597688817;430280.9020939914;454559.59357896424;442561.30983438686;472360.27449258295;519798.60562773846;516593.04020962934;443944.61026611284;452025.55824310443;462779.1394524961;463527.3134515757;425865.58833461854;412801.4708678641;455688.9596420027;454417.6614094304;;170189.03402730724;471575.67402331997;202478.3445523757;226425.17936498643;274.16104737080894;3377903.4450896215;1301215.8729478484;217883.59609562205;0.0;0;213;235;0;0;0;0;9;66;71;1387617419444.6584;516338065515.15106;980819557384.0687;33931.72575985758;896.9910982364809;165.47882124555642;4293.858411837027;2994696.7899993644;1152279.6870676738;55183.02922904703;687088.6840836374;3.2471168972405153;0.18386822956517124
6378;2019-01-29 03:18:37.866;722;188;110;110;103;49;167;25;-35;34;645;614;-30;20;226;228;233;189;177;174;165;26;549;357;362;140;361;271;548;254.0;83.0;947.0;85.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29772.564453125;10761.71875;0.0;1201.75170898438;400.0;63291;;;Calculated values ==>;1548728317.866;345.36;291.96000000000004;284.16;284.16;283.46000000000004;278.06;274.0616903277293;289.86;275.66;269.66;276.56;337.66;334.56;270.16;275.16;295.76000000000005;295.96000000000004;296.46000000000004;292.06;290.56;289.66;;313.16;275.76000000000005;242.56692532238324;263.95629194202945;274.0616903277293;290.86;5490000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;2710000.0;5480000.0;0.042333333333333334;0.013833333333333333;0.15783333333333335;0.014166666666666666;0.01883333333333333;0.06116666666666666;;10761.71875;0.0;1201.75170898438;29772.564453125;504841.22602410935;414171.1577566021;226546.4708121216;226546.4708121216;224564.7262571664;430346.717906069;454701.3540030205;443199.39167481323;472096.9026672395;520274.1849216386;517064.17801338696;443892.3819095584;450588.59879562625;462946.4434952612;463807.71923720936;427280.435451236;414529.21004869137;455688.9596420027;454417.6614094304;;168099.92630828856;471309.8407669174;202182.4609459176;209684.18605458536;274.0414563953247;3378400.4298557756;1301396.4255411918;217903.53371451763;0.0;0;213;235;0;0;0;0;9;66;71;1387834583244.6929;516421451615.1643;980981230434.0945;38040.50556671069;3812.637880797497;176.39195140186698;14969.530909204686;2995296.4586324156;1152318.9274346873;55185.87767733236;687249.1855732976;4.764425716060454;0.22203980207652713
6379;2019-01-29 03:19:37.877;707;184;110;110;104;48;167;25;-23;34;646;618;-21;18;225;228;233;186;177;174;165;26;546;356;362;142;361;270;546;233.0;81.0;556.0;70.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29676.724609375;10756.9599609375;0.0;1196.49621582031;396.0;63292;;;Calculated values ==>;1548728377.877;343.86;291.56;284.16;284.16;283.56;277.96000000000004;273.955091788801;289.86;275.66;270.86;276.56;337.76;334.96000000000004;271.06;274.96000000000004;295.66;295.96000000000004;296.46000000000004;291.76000000000005;290.56;289.66;;312.76000000000005;275.76000000000005;242.98782864720522;263.82572766246335;273.955091788801;290.86;5460000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;2700000.0;5460000.0;0.03883333333333334;0.013500000000000002;0.09266666666666666;0.011666666666666665;0.01883333333333333;0.05766666666666667;;10756.9599609375;0.0;1196.49621582031;29676.724609375;503232.45504568156;413534.6774420643;226587.2862172849;226587.2862172849;224884.253062738;430412.23801567365;454701.3540030205;445052.1840753315;471832.65708311246;520459.85029498395;517563.24366476794;445324.568966157;450508.17310183303;462813.44064817444;463955.8763240681;428108.2245077574;414260.4934188599;455688.9596420027;454417.6614094304;;166428.6587063909;471043.10962919577;201907.91850723038;209967.94322178577;273.9300315866141;3378895.931424557;1301575.7807400096;217923.522777933;0.0;0;213;235;0;0;0;0;9;66;71;1388051823065.259;516506067125.3848;981143560189.5176;22531.368609310703;3139.910563089596;186.94436970011634;14096.600415487506;2995801.3167922283;1152376.8759604865;55188.906035113265;687491.4477415576;3.3425331859479863;0.1312386447275857
6380;2019-01-29 03:20:37.877;693;184;111;110;104;47;167;23;-16;32;633;608;-14;41;225;229;233;186;177;174;165;25;548;356;362;130;360;268;548;124.0;79.0;612.0;115.0;113.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30458.76953125;10826.5166015625;0.0;2092.1875;393.0;63293;;;Calculated values ==>;1548728437.877;342.46000000000004;291.56;284.26000000000005;284.16;283.56;277.86;273.955091788801;289.86;275.46000000000004;271.56;276.36;336.46000000000004;333.96000000000004;271.76000000000005;277.26000000000005;295.66;296.06;296.46000000000004;291.76000000000005;290.56;289.66;;312.46000000000004;275.66;240.39332010688793;263.56353331371673;273.955091788801;290.86;5480000.0;3560000.0;3620000.0000000005;1300000.0;3600000.0;2680000.0;5480000.0;0.020666666666666667;0.013166666666666667;0.10200000000000001;0.019166666666666665;0.01883333333333333;0.03949999999999999;;10826.5166015625;0.0;2092.1875;30458.76953125;501273.36254901276;412695.35991861223;226832.40886566712;226546.4708121216;224845.77224265877;430412.23801567365;454701.3540030205;446388.9611633974;473211.5349843978;519282.2519973802;516696.6058591072;446657.1828807608;453808.1434416201;462963.62376627576;464087.17984003224;427558.0640605297;413442.3132566535;455688.9596420027;454417.6614094304;;165175.21790254305;472533.2602288536;201880.60006122408;213777.4540481526;273.9193880574861;3379397.060542396;1301755.6430446971;217950.9284755648;0.0;0;213;235;0;0;0;0;9;66;72;1388269023065.259;516587667125.3848;981304960189.5176;24939.852832421682;5187.509319879566;185.85738558437;9505.28819077047;2996196.9103042427;1152446.2711261779;55192.012716407306;687688.1301466097;3.0822369964987506;0.16842906183573253
6381;2019-01-29 03:21:37.868;685;185;111;111;104;47;167;22;-19;31;618;600;-15;54;224;229;233;186;177;174;165;23;546;357;362;124;361;262;546;282.0;76.0;530.0;118.0;113.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30526.787109375;10826.451171875;0.0;2069.75439453125;390.0;63294;;;Calculated values ==>;1548728497.868;341.66;291.66;284.26000000000005;284.26000000000005;283.56;277.86;274.0616903277293;289.86;275.36;271.26000000000005;276.26000000000005;334.96000000000004;333.16;271.66;278.56;295.56;296.06;296.46000000000004;291.76000000000005;290.56;289.66;;312.16;275.46000000000004;239.02933182858504;262.7682575881327;274.0616903277293;290.86;5460000.0;3570000.0000000005;3620000.0000000005;1240000.0;3610000.0;2620000.0;5460000.0;0.047;0.012666666666666666;0.08833333333333333;0.019666666666666666;0.01883333333333333;0.06583333333333333;;10826.451171875;0.0;2069.75439453125;30526.787109375;500446.9334482802;413899.7426769738;226873.63332849115;226873.63332849115;224884.253062738;430346.717906069;454701.3540030205;447136.8643588396;473892.1989325475;518235.5701400811;516379.6378857151;447664.2611896084;456435.4872589836;462680.31809272245;463939.2883609972;428108.2245077574;414260.4934188599;455688.9596420027;454417.6614094304;;163921.7849024954;473123.86364084855;202136.995218544;209213.55244999725;274.0237669314608;3379905.197281922;1301936.05737641;217985.60612222215;0.0;0;213;235;0;0;0;0;9;66;72;1388486190485.0312;516663855695.3049;981463936339.3508;21641.655107392777;5329.408412305322;175.40459379270172;16142.603839829346;2996585.0313097825;1152533.8989610402;55195.02278132148;687901.8305201088;3.3567293674416354;0.13960924622295878
6382;2019-01-29 03:22:37.878;684;185;112;111;105;47;166;23;-31;31;623;604;-24;48;224;229;233;187;177;174;165;23;548;356;362;128;360;251;548;165.0;79.0;560.0;80.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29877.88671875;11035.34375;0.0;1170.61938476562;389.0;63295;;;Calculated values ==>;1548728557.878;341.56000000000006;291.66;284.36;284.26000000000005;283.66;277.86;273.955091788801;289.76000000000005;275.46000000000004;270.06;276.26000000000005;335.46000000000004;333.56;270.76000000000005;277.96000000000004;295.56;296.06;296.46000000000004;291.86;290.56;289.66;;312.06;275.46000000000004;239.943914813709;261.27494424493943;273.955091788801;290.86;5480000.0;3560000.0;3620000.0000000005;1280000.0;3600000.0;2510000.0;5480000.0;0.0275;0.013166666666666667;0.09333333333333332;0.013333333333333334;0.01883333333333333;0.04633333333333333;;11035.34375;0.0;1170.61938476562;29877.88671875;500127.84665626526;413071.18990964803;227119.0831788045;226832.40886566712;225127.49039810343;430412.23801567365;454559.59357896424;447647.0465300316;473374.68648612977;519665.2935567085;517722.1538425921;448549.0384561143;457494.2110577146;462830.7780603107;464087.17984003224;427558.0640605297;413808.91226698237;455688.9596420027;454417.6614094304;;163503.975529645;472601.6926398898;201895.4395477507;212148.21555605673;273.9251698962799;3380408.6534591233;1302118.2693643342;218012.61373756448;0.0;0;213;235;0;0;0;0;9;66;72;1388703426684.9968;516739468295.29285;981617861989.3264;22936.81665167955;3609.416707895188;181.03049861503976;11225.150991206312;2996956.5804889267;1152608.4015853982;55197.99356880648;688129.9331544351;3.1093338911780073;0.14327300306716248
