;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6383;2019-01-29 03:23:37.878;690;185;112;111;105;47;166;24;-35;32;635;610;-31;26;224;230;233;187;177;174;165;23;548;355;362;132;360;242;548;156.0;79.0;575.0;99.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29844.421875;11088.5859375;0.0;1100.20593261719;388.0;63296;;;Calculated values ==>;1548728617.878;342.16;291.66;284.36;284.26000000000005;283.66;277.86;273.8482719121499;289.76000000000005;275.56;269.66;276.36;336.66;334.16;270.06;275.76000000000005;295.56;296.16;296.46000000000004;291.86;290.56;289.66;;311.96000000000004;275.46000000000004;240.83765695389522;260.01710675043796;273.8482719121499;290.86;5480000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2420000.0;5480000.0;0.026000000000000002;0.013166666666666667;0.09583333333333334;0.0165;0.01883333333333333;0.044833333333333336;;11088.5859375;0.0;1100.20593261719;29844.421875;500892.0584404858;413071.18990964803;227119.0831788045;226832.40886566712;225127.49039810343;430477.46260093397;454559.59357896424;448810.7257195672;472950.9869074988;521627.13321937574;519087.9442760073;449315.0649057994;456312.1538428898;462830.7780603107;464365.70566323627;427558.0640605297;413808.91226698237;455688.9596420027;454417.6614094304;;163086.1669317865;472076.1002201579;201605.3942058355;212323.04050303064;273.80756626647496;3380906.3393640714;1302302.6354450632;218031.537281876;0.0;0;213;235;0;0;0;0;9;66;72;1388920626684.9968;516817468295.29285;981765761989.3264;23690.510936732622;4462.766649236319;181.03049861503976;10853.908837303588;2997345.1415521633;1152675.669780041;55201.010743783394;688313.9253196727;3.2151026401528666;0.15939765976741174
6384;2019-01-29 03:24:37.869;700;184;112;111;106;47;166;24;-33;32;633;609;-31;19;224;230;233;186;177;174;165;24;543;356;362;134;360;237;544;272.0;77.0;469.0;51.0;113.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27979.7578125;9147.412109375;0.0;1064.72021484375;390.0;63297;;;Calculated values ==>;1548728677.869;343.16;291.56;284.36;284.26000000000005;283.76000000000005;277.86;273.955091788801;289.76000000000005;275.56;269.86;276.36;336.46000000000004;334.06;270.06;275.06;295.56;296.16;296.46000000000004;291.76000000000005;290.56;289.66;;312.16;275.56;241.2770596917726;259.30345971252746;273.955091788801;290.86;5430000.0;3560000.0;3620000.0000000005;1340000.0;3600000.0;2370000.0;5440000.0;0.04533333333333334;0.012833333333333334;0.07816666666666668;0.0085;0.01883333333333333;0.06416666666666666;;9147.412109375;0.0;1064.72021484375;27979.7578125;502630.80747897184;414351.7324323658;227202.56442033578;226915.05645919044;225488.54607163643;430412.23801567365;454559.59357896424;449973.3400651931;472689.592463476;521832.04056995636;519402.38767892745;450221.6144405181;456295.3745562475;462830.7780603107;464218.37197162234;428921.14656975656;415057.9893906339;455688.9596420027;454417.6614094304;;163921.7849024954;471909.57779161324;201922.03059446698;209342.03143167007;273.93552905813516;3381388.1352474038;1302471.243466946;218049.5756269282;0.0;0;213;235;0;0;0;0;9;66;72;1389137794104.769;516897256325.2091;981909440434.1757;19389.344023628426;2294.894151175743;177.91051713207432;15725.686256906285;2997704.0864933045;1152731.9751729094;55204.00147023521;688535.3887207315;3.6807038682509514;0.11615445955334798
6385;2019-01-29 03:25:37.849;709;181;112;111;106;48;166;23;-29;32;620;601;-27;36;223;230;233;182;177;174;165;24;533;354;362;136;359;243;535;0.0;81.0;10.0;86.0;113.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;25770.94140625;6985.4931640625;0.0;1081.30871582031;392.0;63298;;;Calculated values ==>;1548728737.849;344.06000000000006;291.26000000000005;284.36;284.26000000000005;283.76000000000005;277.96000000000004;273.7412296467126;289.76000000000005;275.46000000000004;270.26000000000005;276.36;335.16;333.26000000000005;270.46000000000004;276.76000000000005;295.46000000000004;296.16;296.46000000000004;291.36;290.56;289.66;;312.36;275.56;241.71165711629368;260.1585393101385;273.7412296467126;290.86;5330000.0;3540000.0;3620000.0000000005;1360000.0;3590000.0;2430000.0;5350000.0;0.0;0.013500000000000002;0.0016666666666666668;0.014333333333333333;0.01883333333333333;0.01883333333333333;;6985.4931640625;0.0;1081.30871582031;25770.94140625;504687.6240672197;416819.87723086216;227393.40313068777;227103.96791872862;225668.23850763778;430542.39183029096;454559.59357896424;449384.2587121611;472427.34351167246;520021.56896170054;518088.69340368663;449635.9619484503;457346.24252132775;462848.23961327464;464512.7476837228;431532.37636601256;417147.0818962835;455688.9596420027;454417.6614094304;;164757.40606591295;471644.9034095714;200746.01261648216;227393.40313068777;273.46692579165386;3381835.908433538;1302605.6395306417;218067.4532401646;0.0;0;213;235;0;0;0;0;9;66;72;1389354921704.8381;516978229325.23486;982053392434.2214;414.3970768261316;3882.8841013676124;194.20147534134242;4275.6235309163185;2997869.062658802;1152783.4394978685;55207.10136986239;688702.0107431558;1.0868131280520266;0.06501805858503795
6386;2019-01-29 03:26:37.839;713;177;112;111;106;49;166;22;-25;32;610;593;-25;58;223;230;233;178;177;174;165;22;535;354;362;138;359;247;537;298.0;77.0;74.0;59.0;113.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25267.0234375;6440.18701171875;0.0;1103.88171386719;396.0;63299;;;Calculated values ==>;1548728797.839;344.46000000000004;290.86;284.36;284.26000000000005;283.76000000000005;278.06;273.7412296467126;289.76000000000005;275.36;270.66;276.36;334.16;332.46000000000004;270.66;278.96000000000004;295.46000000000004;296.16;296.46000000000004;290.96000000000004;290.56;289.66;;312.76000000000005;275.36;242.14157278889297;260.72004837742526;273.7412296467126;290.86;5350000.0;3540000.0;3620000.0000000005;1380000.0;3590000.0;2470000.0;5370000.0;0.049666666666666665;0.012833333333333334;0.012333333333333333;0.009833333333333333;0.01883333333333333;0.06849999999999999;;6440.18701171875;0.0;1103.88171386719;25267.0234375;505001.5544535832;414685.7420490697;227350.6287382629;227061.62813428947;225627.97680448074;430542.39183029096;454559.59357896424;449158.4716401912;472164.23178385233;518670.816762181;516935.28003488004;449158.4716401912;459327.74593065906;462848.23961327464;464512.7476837228;431021.57145164267;415035.5010796955;455688.9596420027;454417.6614094304;;166428.6587063909;471182.93757713656;201312.61824384198;208471.48730921806;273.68875525253833;3382261.153921241;1302717.501552013;218085.6601254282;0.0;0;213;235;0;0;0;0;9;66;72;1389572085504.8726;517060415625.2479;982200367934.2448;3056.7655252216405;2653.7248067773967;205.15456977332232;16847.312925864542;2997897.984192765;1152837.902160155;55210.428782244366;688878.0058762452;3.01733171523685;0.020307464854689747
6387;2019-01-29 03:27:37.860;713;177;113;112;107;47;166;22;-24;31;605;587;-24;73;222;230;233;181;177;174;165;22;551;352;362;139;358;251;552;0.0;82.0;137.0;79.0;113.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25373.046875;6633.8466796875;0.0;1119.60095214844;399.0;63300;;;Calculated values ==>;1548728857.86;344.46000000000004;290.86;284.46000000000004;284.36;283.86;277.86;273.5264737036516;289.76000000000005;275.36;270.76000000000005;276.26000000000005;333.66;331.86;270.76000000000005;280.46000000000004;295.36;296.16;296.46000000000004;291.26000000000005;290.56;289.66;;313.06;275.36;242.35481222062532;261.27494424493943;273.5264737036516;290.86;5510000.0;3520000.0000000005;3620000.0000000005;1390000.0;3579999.9999999995;2510000.0;5520000.0;0.0;0.013666666666666666;0.022833333333333334;0.013166666666666667;0.01883333333333333;0.01883333333333333;;6633.8466796875;0.0;1119.60095214844;25373.046875;503523.86421473906;247898.5293150826;227322.99139274858;227036.4030908482;225614.28221076654;430671.36484660726;454559.59357896424;448549.0384561143;471934.1488268154;517824.50488019007;515980.74987874134;448549.0384561143;460483.4005154605;462865.82500516507;464805.9631696903;426719.9322494439;249412.79572734787;455688.9596420027;454417.6614094304;;167682.10792650707;471049.5101358118;200596.92422998676;227322.99139274858;273.3996684437197;3382683.30220674;1302826.4899652067;218104.1956327745;0.0;0;213;235;0;0;0;0;9;66;72;1389789361524.5413;517143544710.1211;982349820224.0168;5661.573274829912;3560.9590477600295;2423.1975324686455;4276.949618647506;2997970.662444476;1152889.7093183582;55232.33938242326;689054.1030096133;2.053625719780061;0.10816971672974662
6388;2019-01-29 03:28:37.870;713;182;114;114;108;48;166;22;-29;31;602;584;-28;80;222;231;233;188;177;174;165;21;557;354;362;140;359;253;558;190.0;82.0;199.0;122.0;113.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25617.72265625;6830.5537109375;0.0;1128.80212402344;401.0;63301;;;Calculated values ==>;1548728917.87;344.46000000000004;291.36;284.56;284.56;283.96000000000004;277.96000000000004;273.7412296467126;289.76000000000005;275.36;270.26000000000005;276.26000000000005;333.36;331.56;270.36;281.16;295.36;296.26000000000005;296.46000000000004;291.96000000000004;290.56;289.66;;313.26000000000005;275.26000000000005;242.56692532238324;261.54996906429363;273.7412296467126;290.86;5570000.0;3540000.0;3620000.0000000005;1400000.0;3590000.0;2530000.0;5580000.0;0.03166666666666666;0.013666666666666666;0.033166666666666664;0.02033333333333333;0.01883333333333333;0.05049999999999999;;6830.5537109375;0.0;1128.80212402344;25617.72265625;502965.42994927044;249499.1873942054;227485.31038511245;227485.31038511245;225779.46646605674;430542.39183029096;454559.59357896424;447529.7448588497;471801.8942764967;517348.5913831406;515501.66928055946;447659.5415194269;461004.886302071;462715.43254397233;464643.3069250969;424994.12663518573;251841.11582703004;455688.9596420027;454417.6614094304;;168517.74571465285;470817.3119576869;201211.88192113466;211010.22322948283;273.64937446953695;3383108.296106613;1302938.7120023335;218122.935447855;0.0;0;213;235;0;0;0;0;9;66;72;1390006597724.5068;517227258660.1078;982501045423.9928;8169.542454100881;5481.977077409895;2366.4244810447944;12292.075628087348;2998085.9409520817;1152965.0796790228;55272.259551448995;689192.201232516;3.5568229675438108;0.13597629268884812
6389;2019-01-29 03:29:37.860;714;187;114;114;110;49;166;24;-35;30;600;582;-33;81;223;230;233;190;177;174;165;23;554;357;362;135;363;256;556;-2.0;80.0;475.0;143.0;113.0;0;0;30;1;0;0;0;0;0;0;1;1;0;0;0;26685.2890625;7014.98974609375;0.0;2151.673828125;400.0;63302;;;Calculated values ==>;1548728977.86;344.56000000000006;291.86;284.56;284.56;284.16;278.06;274.0616903277293;289.76000000000005;275.56;269.66;276.16;333.16;331.36;269.86;281.26000000000005;295.46000000000004;296.16;296.46000000000004;292.16;290.56;289.66;;313.16;275.46000000000004;241.49495122638035;261.9595390733887;274.0616903277293;290.86;5540000.0;3570000.0000000005;3620000.0000000005;1350000.0;3629999.9999999995;2560000.0;5560000.0;0.0;0.013333333333333334;0.07916666666666666;0.02383333333333333;0.01883333333333333;0.01883333333333333;;7014.98974609375;0.0;2151.673828125;26685.2890625;503371.45930273616;251551.24320648852;227526.78097376777;227526.78097376777;226385.12821626765;430346.717906069;454559.59357896424;446172.1832100534;472363.3712700832;516889.41970698955;515038.13013949245;446435.9007703011;460661.74489013455;462244.6568852205;464070.7449757509;425865.58833461854;411554.17536023696;455688.9596420027;454417.6614094304;;168099.92630828856;471679.62040862173;202076.26872612326;227526.78097376777;274.00013180991755;3383544.0818946;1303054.072301239;218150.268191244;0.0;0;213;235;0;0;0;0;9;67;72;1390223761524.5413;517309744910.1209;982653719974.0171;19324.25989664447;6425.54654843288;190.81883965842115;4273.111581538312;2998315.017785871;1153064.29250436;55293.566360731405;689330.2214520803;3.2960451337223993;0.2348280621928277
6390;2019-01-29 03:30:37.861;716;187;113;113;111;51;166;24;-40;30;582;565;-38;100;225;229;233;189;177;174;165;24;554;360;362;127;364;258;556;-1.0;82.0;544.0;188.0;113.0;0;0;38;1;0;0;0;0;0;0;1;1;0;0;0;26994.029296875;7406.60400390625;0.0;2026.8837890625;401.0;63303;;;Calculated values ==>;1548729037.861;344.76;291.86;284.46000000000004;284.46000000000004;284.26000000000005;278.26000000000005;274.38016830617;289.76000000000005;275.56;269.16;276.16;331.36;329.66;269.36;283.16;295.66;296.06;296.46000000000004;292.06;290.56;289.66;;313.26000000000005;275.56;239.71726792356844;262.23063862743834;274.38016830617;290.86;5540000.0;3600000.0;3620000.0000000005;1270000.0;3640000.0;2580000.0;5560000.0;0.0;0.013666666666666666;0.09066666666666667;0.03133333333333333;0.01883333333333333;0.01883333333333333;;7406.60400390625;0.0;2026.8837890625;26994.029296875;503624.32387314853;251551.24320648852;227240.2794848523;227240.2794848523;226669.4626369762;430148.3826014536;454559.59357896424;445118.5538942114;473407.94733404316;514865.7450536574;513111.52344504977;445385.61470063974;462612.9842144867;462361.0238596793;463493.82801193424;425865.58833461854;411156.2656500391;455688.9596420027;454417.6614094304;;168517.74571465285;472829.0820560985;202870.7897606281;227240.2794848523;274.32256189961265;3383991.417004293;1303174.254252487;218185.09008517207;0.0;0;213;235;0;0;0;0;9;67;72;1390440965145.1418;517388346220.3383;982807922544.4436;21963.797281444888;8458.693158591404;201.02741002258608;4278.507359579553;2998659.090664426;1153188.3299028503;55296.831800577536;689401.4861311782;3.6998007497982517;0.28040087764092764
6391;2019-01-29 03:31:37.891;718;187;112;112;111;53;166;25;-42;31;583;570;-38;100;226;229;233;188;177;174;165;24;553;362;362;119;367;260;555;-1.0;79.0;347.0;141.0;113.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26939.15625;7786.64453125;0.0;943.114379882812;401.0;63304;;;Calculated values ==>;1548729097.891;344.96000000000004;291.86;284.36;284.36;284.26000000000005;278.46000000000004;274.5913991737795;289.76000000000005;275.66;268.96000000000004;276.26000000000005;331.46000000000004;330.16;269.36;283.16;295.76000000000005;296.06;296.46000000000004;291.96000000000004;290.56;289.66;;313.26000000000005;275.56;237.85495896846786;262.5002047102346;274.5913991737795;290.86;5530000.0;3620000.0000000005;3620000.0000000005;1190000.0;3670000.0000000005;2600000.0;5550000.0;0.0;0.013166666666666667;0.057833333333333334;0.0235;0.01883333333333333;0.01883333333333333;;7786.64453125;0.0;943.114379882812;26939.15625;503969.45527134;410799.17277700413;226974.91020018916;226974.91020018916;226689.66240340762;430014.67791919125;454559.59357896424;444454.5317237462;474534.4971149341;514796.3594451221;513453.337575198;444992.99844586535;462311.6959002451;462040.460215655;463195.3492027865;426152.22522616445;411202.0240501036;455688.9596420027;454417.6614094304;;168517.74571465285;473867.23584610876;203348.5946555035;226974.91020018916;274.51689061386014;3384441.0849385755;1303300.9279620885;218209.85244489386;0.0;0;213;235;0;0;0;0;9;67;72;1390658273745.0383;517462183120.3031;982963400244.3695;13943.960027113371;6357.188067979223;196.84431548480092;4283.505147774043;2998958.4715908435;1153311.857312518;55300.14905608737;689472.8719104242;2.8387379091017393;0.20535765625077404
6392;2019-01-29 03:32:37.881;719;185;112;112;110;55;166;25;-46;32;606;583;-38;71;227;228;233;186;177;174;165;25;556;361;362;128;366;258;557;-1.0;80.0;323.0;179.0;113.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26727.783203125;7829.21484375;0.0;1197.4931640625;401.0;63305;;;Calculated values ==>;1548729157.881;345.06000000000006;291.66;284.36;284.36;284.16;278.66;274.4858918419099;289.76000000000005;275.66;268.56;276.36;333.76000000000005;331.46000000000004;269.36;280.26000000000005;295.86;295.96000000000004;296.46000000000004;291.76000000000005;290.56;289.66;;313.26000000000005;275.66;239.943914813709;262.23063862743834;274.4858918419099;290.86;5560000.0;3610000.0;3620000.0000000005;1280000.0;3660000.0;2580000.0;5570000.0;0.0;0.013333333333333334;0.05383333333333333;0.029833333333333333;0.01883333333333333;0.01883333333333333;;7829.21484375;0.0;1197.4931640625;26727.783203125;503818.25093128235;250708.50003610677;226934.15794903602;226934.15794903602;226365.17284227416;430081.6785162784;454559.59357896424;444313.41320362827;473471.244710016;517336.9716740983;514968.8343439448;445385.61470063974;459150.8545672082;462326.5264458912;463212.09266578907;425286.5751645731;251101.17795168798;455688.9596420027;454417.6614094304;;168517.74571465285;472795.0300870999;203039.44168452054;226934.15794903602;274.39256332359264;3384888.2348966734;1303431.038434874;218227.6878680302;0.0;0;213;235;0;0;0;0;9;67;72;1390875437545.0728;517536270770.3149;983118774344.3942;12988.5821334453;8047.708387343616;2322.4719628384682;4284.272648504093;2999182.8720359085;1153431.8781095308;55321.13985935968;689544.2581590465;3.062360620085061;0.22398263815112504
6393;2019-01-29 03:33:37.872;719;188;112;111;108;55;166;25;-50;33;629;598;-40;52;227;228;233;191;177;174;165;25;556;360;362;130;365;258;557;-1.0;79.0;199.0;151.0;113.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26757.642578125;7937.4755859375;0.0;1185.37426757812;401.0;63306;;;Calculated values ==>;1548729217.872;345.06000000000006;291.96000000000004;284.36;284.26000000000005;283.96000000000004;278.66;274.38016830617;289.76000000000005;275.66;268.16;276.46000000000004;336.06;332.96000000000004;269.16;278.36;295.86;295.96000000000004;296.46000000000004;292.26000000000005;290.56;289.66;;313.26000000000005;275.66;240.39332010688793;262.23063862743834;274.38016830617;290.86;5560000.0;3600000.0;3620000.0000000005;1300000.0;3650000.0;2580000.0;5570000.0;0.0;0.013166666666666667;0.033166666666666664;0.025166666666666667;0.01883333333333333;0.01883333333333333;;7937.4755859375;0.0;1185.37426757812;26757.642578125;503818.25093128235;410295.9558455669;226934.15794903602;226649.31038536667;225798.991324316;430148.3826014536;454559.59357896424;443773.2622842108;473308.3704715943;519699.84668821876;516513.89276406646;445118.5538942114;456844.3087148479;462477.71070036455;463361.4524620667;425286.5751645731;411509.7758049635;455688.9596420027;454417.6614094304;;168517.74571465285;472533.2602288536;202685.05537318919;226934.15794903602;274.2505150367638;3385333.879920934;1303562.4078132873;218247.54211802207;0.0;0;213;235;0;0;0;0;9;67;72;1391092604964.845;517613659160.2337;983273551124.2318;7996.092195882217;6791.179822200887;181.39452490152647;4284.272648504093;2999357.71809096;1153555.516962537;55342.002283569185;689615.6519924317;2.1104084250678894;0.1617379885405434
6394;2019-01-29 03:34:37.872;717;190;112;111;107;55;166;25;-47;33;640;608;-37;44;227;229;233;192;177;174;165;25;553;360;362;131;365;259;554;-2.0;82.0;132.0;163.0;113.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;27059.251953125;8086.01025390625;0.0;1185.29321289062;401.0;63307;;;Calculated values ==>;1548729277.872;344.86;292.16;284.36;284.26000000000005;283.86;278.66;274.38016830617;289.76000000000005;275.66;268.46000000000004;276.46000000000004;337.16;333.96000000000004;269.46000000000004;277.56;295.86;296.06;296.46000000000004;292.36;290.56;289.66;;313.26000000000005;275.66;240.61611355647437;262.3656120759269;274.38016830617;290.86;5530000.0;3600000.0;3620000.0000000005;1310000.0;3650000.0;2590000.0;5540000.0;0.0;0.013666666666666666;0.022000000000000002;0.027166666666666665;0.01883333333333333;0.01883333333333333;;8086.01025390625;0.0;1185.29321289062;27059.251953125;503843.2713578215;412420.9545810112;226995.3590132835;226709.90989288548;225575.2067312768;430148.3826014536;454559.59357896424;443978.484874252;473178.34860283375;520746.11446092115;517458.2931332105;445323.3975191375;455697.50911575207;462477.71070036455;463493.82801193424;426152.22522616445;413177.15693683183;455688.9596420027;454417.6614094304;;168517.74571465285;472402.05409754877;202590.52446990952;226995.3590132835;274.21381265991215;3385782.3540420276;1303695.9368619528;218267.2976803593;0.0;0;213;235;0;0;0;0;9;67;72;1391309804964.845;517691959160.2337;983428651124.2318;5310.535128895535;7329.8798882175315;177.32593328754572;4283.120028460766;2999468.6066519995;1153673.192460124;55344.991620720764;689687.0469314065;1.844493715485028;0.1495530699537587
6395;2019-01-29 03:35:37.853;714;189;111;111;105;53;166;26;-41;33;645;613;-32;40;226;229;232;190;177;174;165;26;551;358;362;131;363;258;552;0.0;79.0;306.0;165.0;113.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27102.205078125;8201.7880859375;0.0;1187.16638183594;401.0;63308;;;Calculated values ==>;1548729337.853;344.56000000000006;292.06;284.26000000000005;284.26000000000005;283.66;278.46000000000004;274.1680685717883;289.76000000000005;275.76000000000005;269.06;276.46000000000004;337.66;334.46000000000004;269.96000000000004;277.16;295.76000000000005;296.06;296.36;292.16;290.56;289.66;;313.26000000000005;275.76000000000005;240.61611355647437;262.23063862743834;274.1680685717883;290.86;5510000.0;3579999.9999999995;3620000.0000000005;1310000.0;3629999.9999999995;2580000.0;5520000.0;0.0;0.013166666666666667;0.051000000000000004;0.0275;0.01883333333333333;0.01883333333333333;;8201.7880859375;0.0;1187.16638183594;27102.205078125;503650.0493723029;412889.33823237545;226750.5488814185;226750.5488814185;225050.3109542955;430280.9020939914;454559.59357896424;444984.778906732;473178.34860283375;521340.7243181441;518056.6430479224;446182.9618915771;455370.2367519299;462645.70173229097;463791.1003516643;426459.47151972604;413263.53111073095;455688.9596420027;454417.6614094304;;168517.74571465285;472499.14586990676;202258.48564107475;226750.5488814185;274.0755933140646;3386233.5565908193;1303831.625532974;218287.06191630717;0.0;0;213;235;0;0;0;0;9;67;72;1391526936184.6516;517770534270.16376;983583702009.0938;12379.04095654852;7431.618156292881;173.74654871843526;4287.730619277556;2999615.973105088;1153796.1659897654;55347.9162982936;689758.4480692182;2.5851798902794605;0.19818660958074844
6396;2019-01-29 03:36:37.853;710;186;111;111;104;51;166;26;-35;34;647;617;-28;37;226;229;232;188;177;174;165;26;547;358;362;132;363;258;548;-1.0;81.0;296.0;189.0;113.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27063.81640625;8236.7919921875;0.0;1182.443359375;400.0;63309;;;Calculated values ==>;1548729397.853;344.16;291.76000000000005;284.26000000000005;284.26000000000005;283.56;278.26000000000005;274.1680685717883;289.76000000000005;275.76000000000005;269.66;276.56;337.86;334.86;270.36;276.86;295.76000000000005;296.06;296.36;291.96000000000004;290.56;289.66;;313.16;275.76000000000005;240.83765695389522;262.23063862743834;274.1680685717883;290.86;5470000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2580000.0;5480000.0;0.0;0.013500000000000002;0.04933333333333333;0.0315;0.01883333333333333;0.01883333333333333;;8236.7919921875;0.0;1182.443359375;27063.81640625;503517.2750222182;413442.3132566535;226832.40886566712;226832.40886566712;224845.77224265877;430280.9020939914;454559.59357896424;445784.9993828325;473145.2311080622;521545.67771418305;518467.67016044905;446711.41476299206;454999.4946030382;462645.70173229097;463791.1003516643;427580.4742337905;414171.1577566021;455688.9596420027;454417.6614094304;;168099.92630828856;472367.87413283327;202193.49410354582;226832.40886566712;274.0503092671003;3386684.940103189;1303968.6137002918;218306.8086641506;0.0;0;213;235;0;0;0;0;9;67;72;1391744136184.6516;517849434270.16376;983738502009.0938;12017.180927111476;8510.492970922554;181.0257724420431;4286.1889229075405;2999819.2749541183;1153929.0169158257;55350.87273430327;689829.8973987364;2.653600601373376;0.21318199299066673
6397;2019-01-29 03:37:37.843;706;183;112;111;105;50;166;26;-31;34;647;619;-25;38;225;229;232;185;177;174;165;26;547;356;362;131;361;257;548;92.0;79.0;39.0;116.0;113.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27185.990234375;8339.4208984375;0.0;1173.07409667969;399.0;63310;;;Calculated values ==>;1548729457.843;343.76;291.46000000000004;284.36;284.26000000000005;283.66;278.16;273.955091788801;289.76000000000005;275.76000000000005;270.06;276.56;337.86;335.06;270.66;276.96000000000004;295.66;296.06;296.36;291.66;290.56;289.66;;313.06;275.76000000000005;240.61611355647437;262.0952818180154;273.955091788801;290.86;5470000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;2570000.0;5480000.0;0.015333333333333334;0.013166666666666667;0.006500000000000001;0.01933333333333333;0.01883333333333333;0.034166666666666665;;8339.4208984375;0.0;1173.07409667969;27185.990234375;503013.0833847437;412314.6283600508;227119.0831788045;226832.40886566712;225127.49039810343;430412.23801567365;454559.59357896424;446507.4868852491;473275.31562819314;521627.2218713194;518756.6256028199;447295.8001136561;455290.22753941757;462813.44064817444;464087.17984003224;427580.4742337905;413071.18990964803;455688.9596420027;454417.6614094304;;167682.10792650707;472499.14586990676;201607.74184047038;215670.09096843016;273.81297735405104;3387136.9464783124;1304106.7257852177;218326.43470473547;0.0;0;213;235;0;0;0;0;9;67;72;1391961299984.686;517928321120.1763;983892976259.1183;1591.8483427910617;5237.23381123577;191.03891026787548;8157.208656734174;2999932.664629956;1154043.5622116302;55353.97275656985;689933.5750960866;1.5955151333923938;0.07436196444846158
6398;2019-01-29 03:38:37.874;702;182;112;111;104;49;166;25;-27;34;647;619;-22;38;224;230;232;184;177;174;165;25;547;355;362;131;360;258;548;207.0;75.0;323.0;181.0;113.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27228.552734375;8476.9599609375;0.0;1175.25866699219;399.0;63311;;;Calculated values ==>;1548729517.874;343.36;291.36;284.36;284.26000000000005;283.56;278.06;273.8482719121499;289.76000000000005;275.66;270.46000000000004;276.56;337.86;335.06;270.96000000000004;276.96000000000004;295.56;296.16;296.36;291.56;290.56;289.66;;313.06;275.66;240.61611355647437;262.23063862743834;273.8482719121499;290.86;5470000.0;3550000.0;3620000.0000000005;1310000.0;3600000.0;2580000.0;5480000.0;0.034499999999999996;0.0125;0.05383333333333333;0.030166666666666668;0.01883333333333333;0.05333333333333333;;8476.9599609375;0.0;1175.25866699219;27228.552734375;502508.0024188076;411928.78642337635;227119.0831788045;226832.40886566712;224845.77224265877;430477.46260093397;454559.59357896424;446843.1483288857;473275.31562819314;521545.67771418305;518673.12642440863;447499.5872715591;455123.1767134581;462830.7780603107;464365.70566323627;427580.4742337905;412695.35991861223;455688.9596420027;454417.6614094304;;167682.10792650707;472402.05409754877;201487.4410756549;210538.61469332958;273.7615232153434;3387590.6352889277;1304246.934696562;218346.0142553547;0.0;0;213;235;0;0;0;0;9;67;72;1392178612205.183;518006961730.3562;984047556084.4719;13208.315573798925;8172.590826160466;186.06392893972807;13006.882491525375;3000056.063052471;1154155.368487276;55357.11690387433;690110.033645896;3.581959148789014;0.18547063893326202
6399;2019-01-29 03:39:37.874;699;182;112;111;106;49;166;24;-25;33;647;620;-22;37;224;230;232;184;177;174;165;25;548;355;362;131;360;257;549;-1.0;78.0;288.0;171.0;113.0;0;98;59;1;0;0;0;0;0;0;1;0;0;0;0;27352.923828125;8550.95703125;0.0;1164.59533691406;399.0;63312;;;Calculated values ==>;1548729577.874;343.06000000000006;291.36;284.36;284.26000000000005;283.76000000000005;278.06;273.8482719121499;289.76000000000005;275.56;270.66;276.46000000000004;337.86;335.16;270.96000000000004;276.86;295.56;296.16;296.36;291.56;290.56;289.66;;313.06;275.66;240.61611355647437;262.0952818180154;273.8482719121499;290.86;5480000.0;3550000.0;3620000.0000000005;1310000.0;3600000.0;2570000.0;5490000.0;0.0;0.013000000000000001;0.048;0.0285;0.01883333333333333;0.01883333333333333;;8550.95703125;0.0;1164.59533691406;27352.923828125;502034.3959751967;411488.054595783;227098.3386120891;226811.87057994117;225390.3388218716;430477.46260093397;454559.59357896424;447295.8001136561;473178.34860283375;521627.2218713194;518859.26819904154;447687.9768846743;455166.8545106976;462830.7780603107;464365.70566323627;427302.86375262105;412266.7878282398;455688.9596420027;454417.6614094304;;167682.10792650707;472402.05409754877;201420.54040323783;227098.3386120891;273.7353931011171;3388045.4809269486;1304388.83400483;218365.5130387206;0.0;0;213;235;0;0;0;0;9;67;72;1392395812205.183;518085561730.3562;984202056084.4719;11802.012466100077;7722.9731402878615;195.46898701695645;4281.180579349927;3000264.4824528033;1154287.8315203297;55360.29634484064;690254.1008381533;2.470434439878418;0.19245885946583047
6400;2019-01-29 03:40:37.854;696;183;112;112;106;49;166;24;-26;33;646;619;-23;37;223;230;232;185;177;174;165;25;549;356;361;131;360;256;550;93.0;82.0;393.0;159.0;113.0;0;94;59;1;0;0;0;0;0;0;1;0;0;0;0;27275.955078125;8557.9033203125;0.0;1131.87377929688;399.0;63313;;;Calculated values ==>;1548729637.854;342.76;291.46000000000004;284.36;284.36;283.76000000000005;278.06;273.955091788801;289.76000000000005;275.56;270.56;276.46000000000004;337.76;335.06;270.86;276.86;295.46000000000004;296.16;296.36;291.66;290.56;289.66;;313.06;275.66;240.61611355647437;261.9595390733887;273.955091788801;290.86;5490000.0;3560000.0;3610000.0;1310000.0;3600000.0;2560000.0;5500000.0;0.015500000000000002;0.013666666666666666;0.0655;0.026500000000000003;0.01883333333333333;0.034333333333333334;;8557.9033203125;0.0;1131.87377929688;27275.955078125;501559.52470410196;411439.0319898053;227077.643890442;227077.643890442;225370.83341989058;430412.23801567365;454728.989882783;447354.2029125506;473178.34860283375;521606.3792673587;518840.0700724436;447745.5758305187;455333.7789835172;462697.81320866785;464218.37197162234;427023.5137893433;412219.46467945963;455855.4553565791;454587.42908880144;;167682.10792650707;472402.05409754877;201780.89318974025;215657.2661469213;273.8805254316185;3388500.5698377597;1304531.3603165264;218384.6439022809;0.0;0;213;235;0;0;0;0;9;67;72;1392612639905.252;518164135530.38116;984355904784.5209;16085.051786844078;7171.460764056927;202.3220045017434;8203.268927671219;3000496.7971909177;1154411.910429478;55363.61016479604;690358.1032383852;3.2675781039741714;0.20142127105598298
6401;2019-01-29 03:41:37.865;695;184;112;112;106;49;166;25;-25;33;644;618;-22;36;223;231;232;185;177;174;165;25;548;356;361;131;361;259;549;332.0;81.0;638.0;173.0;113.0;0;92;64;1;0;0;0;0;0;0;1;0;0;0;0;27623.751953125;8830.990234375;0.0;1144.83044433594;399.0;63314;;;Calculated values ==>;1548729697.865;342.66;291.56;284.36;284.36;283.76000000000005;278.06;273.955091788801;289.76000000000005;275.66;270.66;276.46000000000004;337.56000000000006;334.96000000000004;270.96000000000004;276.76000000000005;295.46000000000004;296.26000000000005;296.36;291.66;290.56;289.66;;313.06;275.66;240.61611355647437;262.3656120759269;273.955091788801;290.86;5480000.0;3560000.0;3610000.0;1310000.0;3610000.0;2590000.0;5490000.0;0.05533333333333333;0.013500000000000002;0.10633333333333334;0.028833333333333332;0.01883333333333333;0.07416666666666666;;8830.990234375;0.0;1144.83044433594;27623.751953125;501527.272258119;412266.7878282398;227098.3386120891;227098.3386120891;225390.3388218716;430412.23801567365;454728.989882783;446915.8975898997;473178.34860283375;521156.43404874136;518486.77745448006;447310.57410540443;454707.5988438092;462547.07517204626;464349.45330830896;427302.86375262105;412648.34060041176;455855.4553565791;454587.42908880144;;167682.10792650707;472402.05409754877;201854.76191834747;208264.92858439873;273.9093195468181;3388958.1512702806;1304676.2943289825;218403.61991575002;0.0;0;213;235;0;0;0;0;9;67;72;1392829279614.9558;518242749940.27374;984510433109.3097;26058.16742640839;7800.780257833636;197.8360625548255;18268.918787409864;3000848.0550693553;1154536.7019787468;55366.945426702885;690578.745245996;5.245252918977706;0.24247241020573565
6402;2019-01-29 03:42:37.865;695;186;112;112;108;50;166;25;-14;33;645;618;-15;30;223;231;232;188;177;174;165;24;558;356;362;131;360;264;559;237.0;82.0;954.0;241.0;113.0;0;90;83;1;0;0;0;0;0;0;1;0;0;0;0;28877.869140625;10011.9306640625;0.0;1149.66271972656;398.0;63315;;;Calculated values ==>;1548729757.865;342.66;291.76000000000005;284.36;284.36;283.96000000000004;278.16;273.955091788801;289.76000000000005;275.66;271.76000000000005;276.46000000000004;337.66;334.96000000000004;271.66;276.16;295.46000000000004;296.26000000000005;296.36;291.96000000000004;290.56;289.66;;312.96000000000004;275.56;240.61611355647437;263.0348170998261;273.955091788801;290.86;5580000.0;3560000.0;3620000.0000000005;1310000.0;3600000.0;2640000.0;5590000.0;0.0395;0.013666666666666666;0.15899999999999997;0.04016666666666667;0.01883333333333333;0.058333333333333334;;10011.9306640625;0.0;1149.66271972656;28877.869140625;500576.81833780056;250995.64159748814;226893.5981142227;226893.5981142227;225759.98644853765;430412.23801567365;454559.59357896424;447418.74583909597;473178.34860283375;520849.5609765544;518067.82220907544;447286.43363933323;453103.7516302043;462697.81320866785;464349.45330830896;424425.69873817154;251786.45387986567;455688.9596420027;454417.6614094304;;167264.2905471822;472304.9464017478;201825.26863706988;209918.75786826492;273.8978246707531;3389428.9981127284;1304833.3186698027;218422.74069211722;0.0;0;213;235;0;0;0;0;9;67;72;1393046179614.9558;518321349940.27374;984667333109.3097;39049.36287512214;10864.26705688123;2359.4030130635133;14262.436039901319;3001390.617821868;1154692.2440397027;55388.25575233304;690849.839869557;5.961108481303698;0.3476869570648284
6403;2019-01-29 03:43:37.856;694;191;111;111;108;51;166;26;2;33;648;620;-2;22;224;231;232;193;177;174;165;25;561;358;362;132;363;264;561;87.0;79.0;918.0;278.0;113.0;0;88;94;1;0;0;0;0;0;0;1;0;0;0;0;29573.69140625;10820.021484375;0.0;1139.62487792969;397.0;63316;;;Calculated values ==>;1548729817.856;342.56000000000006;292.26000000000005;284.26000000000005;284.26000000000005;283.96000000000004;278.26000000000005;274.1680685717883;289.76000000000005;275.76000000000005;273.36;276.46000000000004;337.96000000000004;335.16;272.96000000000004;275.36;295.56;296.26000000000005;296.36;292.46000000000004;290.56;289.66;;312.86;275.66;240.83765695389522;263.0348170998261;274.1680685717883;290.86;5610000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2640000.0;5610000.0;0.0145;0.013166666666666667;0.153;0.04633333333333333;0.01883333333333333;0.03333333333333333;;10820.021484375;0.0;1139.62487792969;29573.69140625;500161.8649924185;409693.8420327403;226569.1724143317;226569.1724143317;225721.1601816759;430280.9020939914;454559.59357896424;449515.8643212122;473048.1168422736;521158.21678958443;518274.1224609488;448994.9962184235;452088.5383488873;462378.4611214822;464054.43266303884;423523.4604403168;410528.1239549413;455688.9596420027;454417.6614094304;;166846.47414792277;472270.6324499597;202327.9578527108;216024.2440800266;274.1026087364824;3389916.021385657;1305006.8922309175;218441.81522713485;0.0;0;213;235;0;0;0;0;9;67;72;1393263347034.728;518400238105.191;984825709349.1436;37819.74968968072;12507.343923005865;171.1052637241112;7946.447244313459;3002031.0976728452;1154886.9782498172;55409.3401581488;691034.8861356272;4.886820592365872;0.35213085074355505
6404;2019-01-29 03:44:37.856;693;192;110;109;107;52;166;28;12;33;650;621;8;21;225;230;232;194;177;174;165;27;555;360;362;132;365;263;555;-2.0;82.0;892.0;238.0;113.0;0;88;99;1;0;0;0;0;0;0;1;0;0;0;0;29764.51953125;11002.943359375;0.0;1135.62512207031;394.0;63317;;;Calculated values ==>;1548729877.856;342.46000000000004;292.36;284.16;284.06;283.86;278.36;274.38016830617;289.76000000000005;275.96000000000004;274.36;276.46000000000004;338.16;335.26000000000005;273.96000000000004;275.26000000000005;295.66;296.16;296.36;292.56;290.56;289.66;;312.56;275.86;240.83765695389522;262.9017227912062;274.38016830617;290.86;5550000.0;3600000.0;3620000.0000000005;1320000.0;3650000.0;2630000.0;5550000.0;0.0;0.013666666666666666;0.14866666666666667;0.03966666666666666;0.01883333333333333;0.01883333333333333;;11002.943359375;0.0;1135.62512207031;29764.51953125;500607.16161894903;412758.3114497388;226405.13032286434;226121.30466386222;225555.73639277116;430148.3826014536;454559.59357896424;450987.26371381566;473048.1168422736;521445.5860407419;518460.9424116195;450473.22317971056;452136.5358572313;462209.5896991907;463626.08760426834;425309.0978006779;413506.49496626557;455688.9596420027;454417.6614094304;;165593.03060630985;472465.0996282349;202896.66530186028;226405.13032286434;274.3325921353117;3390410.5064768028;1305188.7502712822;218460.77564380152;0.0;0;213;235;0;0;0;0;9;67;72;1393480547034.728;518479438105.191;984983809349.1436;36882.80229724403;10692.881228279528;161.30223873696815;4294.236002130327;3002653.618939403;1155080.3134594113;55412.11022066931;691136.8918293476;4.286438046292228;0.32663017037031283
6405;2019-01-29 03:45:37.886;693;190;109;108;105;52;166;27;12;34;651;622;10;26;226;229;232;191;177;174;165;27;550;360;362;133;365;261;549;0.0;79.0;724.0;190.0;113.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29740.1328125;10896.435546875;0.0;1139.14270019531;391.0;63318;;;Calculated values ==>;1548729937.886;342.46000000000004;292.16;284.06;283.96000000000004;283.66;278.36;274.38016830617;289.76000000000005;275.86;274.36;276.56;338.26;335.36;274.16;275.76000000000005;295.76000000000005;296.06;296.36;292.26000000000005;290.56;289.66;;312.26000000000005;275.86;241.05796691057077;262.63441904999945;274.38016830617;290.86;5500000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2610000.0;5490000.0;0.0;0.013166666666666667;0.12066666666666667;0.03166666666666666;0.01883333333333333;0.01883333333333333;;10896.435546875;0.0;1139.14270019531;29740.1328125;501083.3724460429;414485.982530214;226241.1246311094;225956.82755774618;225108.12917937728;430148.3826014536;454559.59357896424;451342.99005638866;473014.93639070686;521711.36497231683;518731.0570068299;451087.67505689716;453116.75575113355;462343.71219919814;463493.82801193424;426742.39359477005;414840.6948555996;455688.9596420027;454417.6614094304;;164339.59507360373;472333.7623376517;202877.8593447848;226241.1246311094;274.32530247884426;3390906.626515482;1305371.336342826;218479.7415205106;0.0;0;213;235;0;0;0;0;9;67;72;1393697855634.6245;518558977855.1531;985141087949.0686;29981.459105866867;8532.770261440783;156.7057000657442;4297.324775991711;3003211.0997185856;1155240.6073286305;55414.761611857815;691208.523967301;3.570103484959221;0.26385837197760476
6406;2019-01-29 03:46:37.877;692;187;108;108;103;52;166;27;4;34;649;621;5;30;226;229;232;188;177;174;165;28;545;360;362;133;365;258;545;-2.0;79.0;441.0;221.0;113.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29578.765625;10832.150390625;0.0;1131.576171875;389.0;63319;;;Calculated values ==>;1548729997.877;342.36;291.86;283.96000000000004;283.96000000000004;283.46000000000004;278.36;274.38016830617;289.76000000000005;275.86;273.56;276.56;338.06000000000006;335.26000000000005;273.66;276.16;295.76000000000005;296.06;296.36;291.96000000000004;290.56;289.66;;312.06;275.96000000000004;241.05796691057077;262.23063862743834;274.38016830617;290.86;5450000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2580000.0;5450000.0;0.0;0.013166666666666667;0.0735;0.036833333333333336;0.01883333333333333;0.01883333333333333;;10832.150390625;0.0;1131.576171875;29578.765625;501431.123453366;415013.6015823836;226036.8577732753;226036.8577732753;224621.95722944723;430148.3826014536;454559.59357896424;450857.06869968405;473014.93639070686;521750.5972952479;518878.54489157855;450984.44732525654;454130.8277462218;462343.71219919814;463493.82801193424;428130.59545599995;415361.6199971667;455688.9596420027;454417.6614094304;;163503.975529645;472431.1216696904;202824.56120579265;226036.8577732753;274.3046379087677;3391400.8765219506;1305552.3807321023;218498.66133943462;0.0;0;213;235;0;0;0;0;9;67;72;1393915023055.2598;518638765885.3865;985296764594.5239;18230.389300801016;9930.508310420235;168.12484354130476;4301.171801814254;3003612.804858339;1155394.444904748;55417.46812702428;691280.1673575382;2.727427284977854;0.2202336308131971
6407;2019-01-29 03:47:37.847;692;184;108;108;102;50;166;27;-17;34;644;619;-8;29;226;229;232;186;177;174;165;27;545;357;362;133;362;252;546;199.0;77.0;157.0;131.0;113.0;0;90;89;1;0;0;0;0;0;0;1;0;0;0;0;29073.095703125;10231.470703125;0.0;1087.59802246094;388.0;63320;;;Calculated values ==>;1548730057.847;342.36;291.56;283.96000000000004;283.96000000000004;283.36;278.16;274.0616903277293;289.76000000000005;275.86;271.46000000000004;276.56;337.56000000000006;335.06;272.36;276.06;295.76000000000005;296.06;296.36;291.76000000000005;290.56;289.66;;311.96000000000004;275.86;241.05796691057077;261.41265627149306;274.0616903277293;290.86;5450000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2520000.0;5460000.0;0.033166666666666664;0.012833333333333334;0.026166666666666668;0.021833333333333333;0.01883333333333333;0.05199999999999999;;10231.470703125;0.0;1087.59802246094;29073.095703125;501431.123453366;413534.6774420643;226016.77960473797;226016.77960473797;224322.08937577574;430346.717906069;454559.59357896424;449261.6978303122;473014.93639070686;521727.96472409886;519173.30265610735;450407.32106615254;455018.8478433849;462796.2276784706;463939.2883609972;428130.59545599995;414260.4934188599;455688.9596420027;454417.6614094304;;163086.1669317865;472333.7623376517;202051.25129809417;210731.07405017992;273.9903921775352;3391889.397648554;1305727.8231421818;218517.14521109694;0.0;0;213;235;0;0;0;0;9;67;72;1394132114454.5002;518718525985.1074;985449688093.9889;6468.673350926372;5901.168157697006;177.999642809964;12671.702542681021;3003818.527466956;1155526.3095762022;55420.351055548424;691421.5372562713;2.2280581826583843;0.08863698219954537
6408;2019-01-29 03:48:37.887;694;183;109;108;101;48;166;27;-24;34;638;614;-18;28;224;230;232;185;177;174;165;25;542;355;362;133;360;248;543;216.0;79.0;13.0;116.0;113.0;0;90;72;1;0;0;0;0;0;0;1;0;0;0;0;27785.376953125;9222.96484375;0.0;1067.12670898438;387.0;63321;;;Calculated values ==>;1548730117.887;342.56000000000006;291.46000000000004;284.06;283.96000000000004;283.26000000000005;277.96000000000004;273.8482719121499;289.76000000000005;275.86;270.76000000000005;276.56;336.96000000000004;334.56;271.36;275.96000000000004;295.56;296.16;296.36;291.66;290.56;289.66;;311.86;275.66;241.05796691057077;260.85938512811435;273.8482719121499;290.86;5420000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2480000.0;5430000.0;0.036000000000000004;0.013166666666666667;0.0021666666666666666;0.01933333333333333;0.01883333333333333;0.05483333333333333;;9222.96484375;0.0;1067.12670898438;27785.376953125;501967.94855512294;414398.0589551918;226362.6505464455;226077.15657940664;224098.39646103352;430477.46260093397;454559.59357896424;449102.16795355454;473014.93639070686;521442.4154796328;518995.50695758936;449863.30997693085;455563.5499633274;462830.7780603107;464365.70566323627;428943.4519212549;415102.836587369;455688.9596420027;454417.6614094304;;162668.35908569003;472138.9942397944;201415.2284803816;209983.79593772272;273.7333178889538;3392363.5341360075;1305890.0515191443;218535.11322127853;0.0;0;213;235;0;0;0;0;9;67;72;1394349459255.2253;518798379185.3738;985599788094.4896;536.6550355252081;5233.99280468198;182.2347685628316;13403.123623365304;3003876.9441221957;1155619.1644465372;55423.35501028883;691638.9723351924;1.8810334323013738;0.04790707569067065
6409;2019-01-29 03:49:37.848;696;180;109;108;102;48;166;25;-17;34;630;608;-16;33;224;230;232;182;177;174;165;24;540;354;362;132;359;247;541;120.0;81.0;155.0;90.0;113.0;0;88;56;1;0;0;0;0;0;0;1;0;0;0;0;26891.03515625;8290.09375;0.0;1045.19201660156;390.0;63322;;;Calculated values ==>;1548730177.848;342.76;291.16;284.06;283.96000000000004;283.36;277.96000000000004;273.7412296467126;289.76000000000005;275.66;271.46000000000004;276.56;336.16;333.96000000000004;271.56;276.46000000000004;295.56;296.16;296.36;291.36;290.56;289.66;;312.16;275.56;240.83765695389522;260.72004837742526;273.7412296467126;290.86;5400000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2470000.0;5410000.0;0.02;0.013500000000000002;0.025833333333333333;0.015000000000000001;0.01883333333333333;0.03883333333333333;;8290.09375;0.0;1045.19201660156;26891.03515625;502408.56946403487;414135.20160198;226403.54613219653;226117.64674176998;224417.20489089686;430542.39183029096;454559.59357896424;450170.35591606563;473145.2311080622;520709.486512116;518466.7670304569;450296.2965737662;456334.5128562176;462980.92809904646;464512.7476837228;429477.4515212816;414844.9632653101;455688.9596420027;454417.6614094304;;163921.7849024954;472173.3745042847;201207.31266637697;213426.94520559418;273.64758761653655;3392818.874739426;1306035.898811608;218552.7044355886;0.0;0;213;235;0;0;0;0;9;67;72;1394566518075.101;518877827510.3283;985748191569.4047;6431.5452839502905;4064.490927568617;197.53859145561552;9358.472812582306;3003934.97471374;1155696.6014441412;55426.51773118148;691828.5290134028;2.147984337801008;0.08596556913807434
6410;2019-01-29 03:50:37.878;697;179;109;109;103;48;166;24;-7;33;623;602;-9;42;223;230;232;180;177;174;165;23;539;353;362;132;357;246;541;202.0;79.0;355.0;50.0;113.0;0;86;40;1;0;0;0;0;0;0;1;0;0;0;0;25998.66015625;7384.8056640625;0.0;1035.22802734375;392.0;63323;;;Calculated values ==>;1548730237.878;342.86;291.06;284.06;284.06;283.46000000000004;277.96000000000004;273.6339639331285;289.76000000000005;275.56;272.46000000000004;276.46000000000004;335.46000000000004;333.36;272.26000000000005;277.36;295.46000000000004;296.16;296.36;291.16;290.56;289.66;;312.36;275.46000000000004;240.83765695389522;260.58029834229245;273.6339639331285;290.86;5390000.0;3529999.9999999995;3620000.0000000005;1320000.0;3570000.0000000005;2460000.0;5410000.0;0.033666666666666664;0.013166666666666667;0.059166666666666666;0.008333333333333333;0.01883333333333333;0.05249999999999999;;7384.8056640625;0.0;1035.22802734375;25998.66015625;502628.35600905254;413774.07757903525;226403.54613219653;226403.54613219653;224698.8775260427;430607.02586249536;454559.59357896424;451601.04402097786;473048.1168422736;520078.94614027324;517938.51643898344;451351.82997822325;457579.52890424023;463148.1647397199;464659.4996513457;429742.1559696234;414135.20160198;455688.9596420027;454417.6614094304;;164757.40606591295;472076.1002201579;201103.79025087765;210179.57569401746;273.60264999091186;3393259.842573884;1306166.5882854105;218570.04993769672;0.0;0;213;235;0;0;0;0;9;67;72;1394783826674.9976;518957067110.2905;985896165519.3341;14821.087514730929;2258.1025830773356;205.49156584063806;12822.499500059175;3004112.1685396144;1155749.3160675112;55429.87799511633;692013.4628699713;3.5756604150451805;0.11460053947764792
6411;2019-01-29 03:51:37.878;699;178;110;109;103;49;166;23;2;33;617;597;-2;56;222;231;232;180;177;174;165;22;541;354;362;138;360;247;542;292.0;81.0;931.0;229.0;113.0;0;99;26;1;0;0;0;0;0;0;1;0;0;0;0;25340.85546875;6636.59326171875;0.0;1087.26428222656;394.0;63324;;;Calculated values ==>;1548730297.878;343.06000000000006;290.96000000000004;284.16;284.06;283.46000000000004;278.06;273.7412296467126;289.76000000000005;275.46000000000004;273.36;276.46000000000004;334.86;332.86;272.96000000000004;278.76000000000005;295.36;296.26000000000005;296.36;291.16;290.56;289.66;;312.56;275.36;242.14157278889297;260.72004837742526;273.7412296467126;290.86;5410000.0;3540000.0;3620000.0000000005;1380000.0;3600000.0;2470000.0;5420000.0;0.048666666666666664;0.013500000000000002;0.15516666666666667;0.03816666666666667;0.01883333333333333;0.06749999999999999;;6636.59326171875;0.0;1087.26428222656;25340.85546875;502692.3907125174;412988.0197166831;226669.50473069426;226383.07390405436;224679.58129243512;430542.39183029096;454559.59357896424;452543.58963201864;472262.261994151;519384.72447722306;517343.8722006853;452047.31439680717;459090.19580080523;462564.72855843324;464643.3069250969;429211.22506574664;413725.2389273455;455688.9596420027;454417.6614094304;;165593.03060630985;471182.93757713656;201276.7245113249;208361.62368364277;273.67472623028704;3393687.6718707588;1306283.4332764586;218587.7373736098;0.0;0;213;235;0;0;0;0;9;67;72;1395001026674.9976;519038067110.2905;986044065519.3341;38988.241904560986;10301.420465345145;209.0608128684155;16608.78254649066;3004560.5796181085;1155853.9787595815;55433.33259827224;692258.7235536926;8.558871697612616;0.47886845396782957
