;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6412;2019-01-29 03:52:37.869;700;179;110;110;104;49;166;23;8;32;608;590;3;79;222;230;232;182;177;174;165;22;550;353;362;145;358;250;551;85.0;79.0;395.0;178.0;113.0;0;99;23;1;0;0;0;0;0;0;1;0;0;0;0;25265.33984375;6612.26904296875;0.0;1073.11059570312;396.0;63325;;;Calculated values ==>;1548730357.869;343.16;291.06;284.16;284.16;283.56;278.06;273.6339639331285;289.76000000000005;275.46000000000004;273.96000000000004;276.36;333.96000000000004;332.16;273.46000000000004;281.06;295.36;296.16;296.36;291.36;290.56;289.66;;312.76000000000005;275.36;243.61107973660833;261.13683023647616;273.6339639331285;290.86;5500000.0;3529999.9999999995;3620000.0000000005;1450000.0;3579999.9999999995;2500000.0;5510000.0;0.014166666666666666;0.013166666666666667;0.06583333333333334;0.029666666666666668;0.01883333333333333;0.032999999999999995;;6612.26904296875;0.0;1073.11059570312;25265.33984375;501972.64522351086;248698.44658970588;226485.61015559043;226485.61015559043;224788.3793091545;430607.02586249536;454559.59357896424;452767.348483493;471236.42390828294;518215.40258370317;516373.465696861;452144.9583236426;461346.40905600373;462865.82500516507;464659.4996513457;426742.39359477005;249849.01163384554;455688.9596420027;454417.6614094304;;166428.6587063909;470244.1503563232;200915.43093397346;215508.5130149973;273.5289208944353;3394109.326906843;1306393.8239011373;218605.73779710504;0.0;0;213;235;0;0;0;0;9;67;72;1395218194094.7698;519122954375.2015;986193143154.1777;16580.25123867671;7990.0853428630435;2329.0961958188395;7884.00189701629;3005023.5809331997;1156006.3851101077;55454.48073395951;692462.7994745271;4.525922766306688;0.2792189903084617
6413;2019-01-29 03:53:37.889;703;182;111;111;106;50;166;23;10;32;593;578;6;97;222;231;232;186;177;174;165;22;554;354;362;141;360;254;555;267.0;81.0;499.0;257.0;113.0;0;1;25;1;0;0;0;0;0;0;1;0;1;0;0;26050.3515625;6709.9228515625;0.0;1918.65808105469;398.0;63326;;;Calculated values ==>;1548730417.889;343.46000000000004;291.36;284.26000000000005;284.26000000000005;283.76000000000005;278.16;273.7412296467126;289.76000000000005;275.46000000000004;274.16;276.36;332.46000000000004;330.96000000000004;273.76000000000005;282.86;295.36;296.26000000000005;296.36;291.76000000000005;290.56;289.66;;312.96000000000004;275.36;242.77792619122317;261.6868853414304;273.7412296467126;290.86;5540000.0;3540000.0;3620000.0000000005;1410000.0;3600000.0;2540000.0;5550000.0;0.0445;0.013500000000000002;0.08316666666666667;0.04283333333333333;0.01883333333333333;0.06333333333333332;;6709.9228515625;0.0;1918.65808105469;26050.3515625;501976.6569161092;249647.54343461947;226689.66240340762;226689.66240340762;225273.97613630566;430542.39183029096;454559.59357896424;452321.4886820454;471767.92807864514;516340.3673110443;514799.021901953;451819.2634916775;462859.51793342736;462564.72855843324;464643.3069250969;425599.563228236;251207.8992395357;455688.9596420027;454417.6614094304;;167264.2905471822;470781.97481897497;201199.25549364148;208779.29754838772;273.6444366519571;3394537.1002120133;1306504.8791729785;218630.6775132053;0.0;0;213;235;0;0;0;0;9;67;73;1395435466494.7007;519208782975.1742;986344393554.1296;20884.999060168928;11547.12647776845;2354.287463847454;15557.096377866033;3005335.895422397;1156169.2494785942;55493.52194051005;692658.2070742509;5.83450624996118;0.32161333997844055
6414;2019-01-29 03:54:37.880;707;185;111;111;107;49;166;25;9;30;555;542;7;124;223;230;232;188;177;174;165;23;553;357;362;136;363;256;555;-1.0;81.0;877.0;222.0;113.0;0;1;31;1;0;0;0;0;0;0;1;0;1;0;0;26552.982421875;7019.6064453125;0.0;1959.89208984375;398.0;63327;;;Calculated values ==>;1548730477.88;343.86;291.66;284.26000000000005;284.26000000000005;283.86;278.06;274.0616903277293;289.76000000000005;275.66;274.06;276.16;328.66;327.36;273.86;285.56;295.46000000000004;296.16;296.36;291.96000000000004;290.56;289.66;;312.96000000000004;275.46000000000004;241.71165711629368;261.9595390733887;274.0616903277293;290.86;5530000.0;3570000.0000000005;3620000.0000000005;1360000.0;3629999.9999999995;2560000.0;5550000.0;0.0;0.013500000000000002;0.14616666666666667;0.037000000000000005;0.01883333333333333;0.01883333333333333;;7019.6064453125;0.0;1959.89208984375;26552.982421875;502578.3676834438;250813.23107298184;226689.66240340762;226689.66240340762;225555.73639277116;430346.717906069;454559.59357896424;451845.4343742367;472231.8376443816;512254.6444165621;510911.42802492995;451592.93809514976;465719.84914365696;462244.6568852205;464070.7449757509;425888.0904073275;411202.0240501036;455688.9596420027;454417.6614094304;;167264.2905471822;471547.0194386176;202096.14839840063;226689.66240340762;274.0078701208404;3394975.3955756645;1306619.2747555422;218662.99391653627;0.0;0;213;235;0;0;0;0;9;67;73;1395652633915.336;519291870510.41724;986497370604.5771;36505.02063346803;9969.682228488027;198.26189582252266;4288.877314613428;3005814.073850385;1156348.5293223264;55514.78999454948;692823.5653813714;5.675355018197042;0.42614225181121107
6415;2019-01-29 03:55:37.870;713;186;110;110;108;51;166;25;7;30;548;539;6;132;224;229;232;188;177;174;165;24;554;359;362;135;364;258;556;-1.0;81.0;852.0;188.0;113.0;0;1;37;1;0;0;0;0;0;0;1;0;1;0;0;26855.1953125;7313.62744140625;0.0;1984.14318847656;399.0;63328;;;Calculated values ==>;1548730537.87;344.46000000000004;291.76000000000005;284.16;284.16;283.96000000000004;278.26000000000005;274.27422755570615;289.76000000000005;275.66;273.86;276.16;327.96000000000004;327.06;273.76000000000005;286.36;295.56;296.06;296.36;291.96000000000004;290.56;289.66;;313.06;275.56;241.49495122638035;262.23063862743834;274.27422755570615;290.86;5540000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;2580000.0;5560000.0;0.0;0.013500000000000002;0.142;0.03133333333333333;0.01883333333333333;0.01883333333333333;;7313.62744140625;0.0;1984.14318847656;26855.1953125;503244.94311525044;251154.38861518275;226385.12821626765;226385.12821626765;225818.56121347146;430214.79039162316;454559.59357896424;451238.8370413945;472363.3712700832;511353.93659618805;510422.0110813945;451111.70319578337;466361.5613869483;462227.06044939905;463642.6141334031;425599.563228236;410752.57778573356;455688.9596420027;454417.6614094304;;167682.10792650707;471777.35084692197;202652.14669834462;226385.12821626765;274.23312967029625;3395420.3895437284;1306738.6984635398;218695.85539923678;0.0;0;213;235;0;0;0;0;9;67;73;1395869797714.5073;519373156960.1071;986651544903.9889;35299.31002871308;8432.589729988757;200.43430347378276;4294.612708471231;3006412.34354205;1156501.856029351;55518.11190911955;692895.0825431104;5.186936599150618;0.3769937708265455
6416;2019-01-29 03:56:37.880;719;187;109;110;109;53;166;26;3;31;562;552;4;134;225;229;232;189;177;174;164;25;552;361;362;134;366;260;554;-1.0;79.0;857.0;181.0;113.0;0;1;45;1;0;0;0;0;0;0;1;0;1;0;0;27367.6640625;7826.18212890625;0.0;2011.35192871094;400.0;63329;;;Calculated values ==>;1548730597.88;345.06000000000006;291.86;284.06;284.16;284.06;278.46000000000004;274.4858918419099;289.76000000000005;275.76000000000005;273.46000000000004;276.26000000000005;329.36;328.36;273.56;286.56;295.66;296.06;296.36;292.06;290.56;289.56;;313.16;275.66;241.2770596917726;262.5002047102346;274.4858918419099;290.86;5520000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2600000.0;5540000.0;0.0;0.013166666666666667;0.14283333333333334;0.030166666666666668;0.01883333333333333;0.01883333333333333;;7826.18212890625;0.0;2011.35192871094;27367.6640625;504187.9000892081;411248.3343356786;226141.15807206248;226425.17936498643;226141.15807206248;430081.6785162784;454559.59357896424;450370.4746690175;472592.1488768574;512625.88698290876;511590.48679742054;450498.7090510377;466307.87724080024;462057.83816926007;463344.7402771259;426174.7149780019;412035.40644734737;455688.9596420027;454275.5563783949;;168099.92630828856;472007.13841251616;203178.551542883;226141.15807206248;274.44642558555205;3395872.3220164375;1306864.884571287;218729.1567413058;0.0;0;213;235;0;0;0;0;9;67;73;1396087033915.336;519453870410.415;986806970804.5817;35307.246353182876;8109.662370567268;186.1675623202846;4296.531168102593;3007000.8295788052;1156639.731106065;55521.33412829383;692966.6873411658;4.869066493049081;0.35114943497365547
6417;2019-01-29 03:57:37.891;725;185;109;109;108;55;166;26;-2;32;579;567;1;129;226;229;232;185;177;174;165;26;558;361;362;132;365;262;560;-3.0;78.0;760.0;173.0;113.0;0;0;55;1;0;0;0;0;0;0;1;0;1;0;0;27881.50390625;8417.3994140625;0.0;2022.61267089844;401.0;63330;;;Calculated values ==>;1548730657.891;345.66;291.66;284.06;284.06;283.96000000000004;278.66;274.4858918419099;289.76000000000005;275.76000000000005;272.96000000000004;276.36;331.06;329.86;273.26000000000005;286.06;295.76000000000005;296.06;296.36;291.66;290.56;289.66;;313.26000000000005;275.76000000000005;240.83765695389522;262.7682575881327;274.4858918419099;290.86;5580000.0;3610000.0;3620000.0000000005;1320000.0;3650000.0;2620000.0;5600000.0;0.0;0.013000000000000001;0.12666666666666665;0.028833333333333332;0.01883333333333333;0.01883333333333333;;8417.3994140625;0.0;2022.61267089844;27881.50390625;504391.9309663212;250553.5313670631;226022.72618424438;226022.72618424438;225740.55108292264;430081.6785162784;454559.59357896424;449362.32262631203;472950.9869074988;514209.99669844;512967.93909084104;449750.8564155266;465436.1314999307;462343.71219919814;463344.7402771259;424425.69873817154;250553.5313670631;455688.9596420027;454417.6614094304;;168517.74571465285;472367.87413283327;203172.43930497282;226022.72618424438;274.44406001192505;3396332.816157332;1307000.2725672098;218762.77927592475;0.0;0;213;235;0;0;0;0;9;67;73;1396304273735.039;519533685040.3059;986963599514.3676;31184.051887369627;7761.801704203309;2260.33817582441;4301.437946741003;3007555.0253139804;1156772.0175545774;55541.72541380093;693038.3502194778;4.3589633176472145;0.30221941528784757
6418;2019-01-29 03:58:37.881;730;183;109;108;106;56;166;25;-12;32;595;581;-5;121;226;229;232;186;177;174;165;25;560;361;361;133;366;262;561;-1.0;83.0;752.0;176.0;113.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;28263.98046875;8861.7353515625;0.0;2011.99133300781;402.0;63331;;;Calculated values ==>;1548730717.881;346.16;291.46000000000004;284.06;283.96000000000004;283.76000000000005;278.76000000000005;274.4858918419099;289.76000000000005;275.66;271.96000000000004;276.36;332.66;331.26000000000005;272.66;285.26000000000005;295.76000000000005;296.06;296.36;291.76000000000005;290.56;289.66;;313.36;275.66;241.05796691057077;262.7682575881327;274.4858918419099;290.86;5600000.0;3610000.0;3610000.0;1330000.0;3660000.0;2620000.0;5610000.0;0.0;0.013833333333333333;0.12533333333333332;0.029333333333333333;0.01883333333333333;0.01883333333333333;;8861.7353515625;0.0;2011.99133300781;28263.98046875;504839.7506214582;249733.43342950297;226003.14683532095;225721.1601816759;225159.1962940886;430081.6785162784;454728.989882783;448058.25809868827;472820.39598721155;515863.49775904795;514416.84247273783;448972.56749355764;464496.7349973639;462192.24494232045;463344.7402771259;423826.36930126813;250891.26112239627;455855.4553565791;454587.42908880144;;168935.5661677829;472138.9942397944;203151.3306722207;226003.14683532095;274.4358897620173;3396800.6172140255;1307144.241358148;218796.39537234599;0.0;0;213;235;0;0;0;0;9;67;73;1396521137585.0735;519613171790.31854;987120773314.3926;30695.001570783934;7890.30479798216;2392.268996474394;4305.0039824405485;3008070.5981497504;1156902.430036413;55580.49067828851;693110.0586155074;4.164402937581324;0.2892440699077897
6419;2019-01-29 03:59:40.862;735;189;108;108;105;56;166;26;-24;32;608;592;-13;113;227;229;232;193;177;174;165;25;560;361;362;132;366;262;560;-1.0;78.0;579.0;157.0;113.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;28824.134765625;9346.9306640625;0.0;2027.4621582031198;404.0;63332;;;Calculated values ==>;1548730780.862;346.66;292.06;283.96000000000004;283.96000000000004;283.66;278.76000000000005;274.4858918419099;289.76000000000005;275.76000000000005;270.76000000000005;276.36;333.96000000000004;332.36;271.86;284.46000000000004;295.86;296.06;296.36;292.46000000000004;290.56;289.66;;313.56;275.66;240.83765695389522;262.7682575881327;274.4858918419099;290.86;5600000.0;3610000.0;3620000.0000000005;1320000.0;3660000.0;2620000.0;5600000.0;0.0;0.013000000000000001;0.0965;0.026166666666666668;0.01883333333333333;0.01883333333333333;;9346.9306640625;0.0;2027.4621582031198;28824.134765625;505470.3623636703;252131.3319659097;225740.55108292264;225740.55108292264;224898.04332684356;430081.6785162784;454559.59357896424;446474.2075966914;472950.9869074988;517204.90946210787;515553.6835320793;447927.07158269617;463552.87359138834;462326.5264458912;463344.7402771259;423826.36930126813;410978.81114965247;455688.9596420027;454417.6614094304;;169771.2103021376;472270.6324499597;203135.43207909705;225740.55108292264;274.4297353445031;3397299.98757271;1307303.5191350032;218831.72993069518;0.0;0;213;235;0;0;0;0;9;67;73;1396748813899.8804;519696621615.2478;987285783534.2527;23482.191837447852;7042.371076370905;167.0182559710037;4306.752244482562;3008544.505624077;1157033.0515445303;55602.877688053726;693185.3887569613;3.076940805645672;0.22141872529776926
6420;2019-01-29 04:00:37.872;738;191;108;107;103;54;166;26;-37;32;617;601;-23;105;227;229;232;193;177;174;165;25;554;360;362;133;365;262;554;-2.0;81.0;422.0;168.0;113.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;29136.634765625;9545.3818359375;0.0;2008.84436035156;404.0;63333;;;Calculated values ==>;1548730837.872;346.96000000000004;292.26000000000005;283.96000000000004;283.86;283.46000000000004;278.56;274.38016830617;289.76000000000005;275.76000000000005;269.46000000000004;276.36;334.86;333.26000000000005;270.86;283.66;295.86;296.06;296.36;292.46000000000004;290.56;289.66;;313.56;275.66;241.05796691057077;262.7682575881327;274.38016830617;290.86;5540000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2620000.0;5540000.0;0.0;0.013500000000000002;0.07033333333333333;0.028;0.01883333333333333;0.01883333333333333;;9545.3818359375;0.0;2008.84436035156;29136.634765625;506391.4916853485;412801.4708678641;225857.83685173327;225575.2067312768;224451.42414037438;430148.3826014536;454559.59357896424;444732.67529995803;472820.39598721155;518132.5495071774;516482.83374410495;446607.04746315465;462604.37162378425;462477.71070036455;463493.82801193424;425599.563228236;413548.20129128615;455688.9596420027;454417.6614094304;;169771.2103021376;472138.9942397944;202825.43381763293;225857.83685173327;274.3049762929531;3397758.9241658244;1307453.109514926;218863.689629943;0.0;0;213;235;0;0;0;0;9;67;73;1396955190099.846;519772159865.23517;987435149734.2277;17014.14265092353;7540.779691820521;162.69338614882278;4304.543362503295;3008865.1578502986;1157148.5217424687;55605.48836315291;693253.5734739713;2.5118219600649145;0.1884987834328237
6421;2019-01-29 04:01:37.852;740;188;108;107;101;52;166;26;-45;33;624;607;-30;98;227;229;231;189;177;174;165;26;545;360;361;131;365;260;546;-2.0;81.0;595.0;142.0;113.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;28948.669921875;9494.248046875;0.0;2014.24719238281;403.0;63334;;;Calculated values ==>;1548730897.852;347.16;291.96000000000004;283.96000000000004;283.86;283.26000000000005;278.36;274.38016830617;289.76000000000005;275.76000000000005;268.66;276.46000000000004;335.56;333.86;270.16;282.96000000000004;295.86;296.06;296.26000000000005;292.06;290.56;289.66;;313.46000000000004;275.76000000000005;240.61611355647437;262.5002047102346;274.38016830617;290.86;5450000.0;3600000.0;3610000.0;1310000.0;3650000.0;2600000.0;5460000.0;0.0;0.013500000000000002;0.09916666666666667;0.023666666666666666;0.01883333333333333;0.01883333333333333;;9494.248046875;0.0;2014.24719238281;28948.669921875;507451.00267056696;414969.6757126242;226016.77960473797;225732.60096532572;224042.0024196758;430148.3826014536;454728.989882783;444048.8891517646;473178.34860283375;519020.15281851107;517270.9127894899;446062.0128913076;462074.0458432693;462477.71070036455;463493.82801193424;427879.0846015122;415318.3965160642;455855.4553565791;454587.42908880144;;169353.38768963216;472499.14586990676;202888.59605067477;226016.77960473797;274.32946440316175;3398242.807023639;1307611.7202094726;218897.2042176388;0.0;0;213;235;0;0;0;0;9;67;73;1397172017799.9148;519851333465.2604;987591697534.2775;23915.06239919141;6380.78301238849;169.56928915354797;4304.747231949861;3009206.1208669217;1157264.4960940331;55608.25629582943;693325.2936475852;3.0212604871291284;0.21219523586141473
6422;2019-01-29 04:02:37.873;738;184;107;107;101;49;166;26;-46;33;629;612;-34;89;225;229;231;185;177;174;165;26;548;356;361;131;361;262;549;229.0;84.0;569.0;150.0;113.0;0;0;89;1;0;0;0;0;0;0;1;0;1;0;0;29653.986328125;10184.2041015625;0.0;2028.41491699219;403.0;63335;;;Calculated values ==>;1548730957.873;346.96000000000004;291.56;283.86;283.86;283.26000000000005;278.06;273.955091788801;289.76000000000005;275.76000000000005;268.56;276.46000000000004;336.06;334.36;269.76000000000005;282.06;295.66;296.06;296.26000000000005;291.66;290.56;289.66;;313.46000000000004;275.76000000000005;240.61611355647437;262.7682575881327;273.955091788801;290.86;5480000.0;3560000.0;3610000.0;1310000.0;3610000.0;2620000.0;5490000.0;0.03816666666666667;0.014;0.09483333333333334;0.025;0.01883333333333333;0.056999999999999995;;10184.2041015625;0.0;2028.41491699219;29653.986328125;506932.73879922455;412266.7878282398;225673.23531596395;225673.23531596395;223985.98748797938;430412.23801567365;454728.989882783;443510.24292090785;473178.34860283375;519368.14850757096;517617.2956734166;445137.0365352411;460692.69573925534;462813.44064817444;464087.17984003224;427046.2866817553;412648.34060041176;455855.4553565791;454587.42908880144;;169353.38768963216;472499.14586990676;201864.79002511775;209731.3231182921;273.91322746058273;3398731.3334160578;1307775.7647059448;218930.90485959666;0.0;0;213;235;0;0;0;0;9;67;73;1397388693609.5842;519929960975.14044;987748352344.0386;22916.043782950765;6765.858896119726;201.57124513880922;13956.798040319032;3009596.516675237;1157374.0897874758;55611.3502161037;693477.5264541289;3.5897518704154776;0.17777042299961837
6423;2019-01-29 04:03:37.863;734;184;107;107;100;47;166;24;-42;32;633;617;-34;80;224;230;231;186;177;174;165;25;549;355;362;129;360;261;549;141.0;79.0;675.0;191.0;113.0;0;0;93;1;0;0;0;0;0;0;1;0;1;0;0;29946.46875;10513.2705078125;0.0;2030.3928222656198;402.0;63336;;;Calculated values ==>;1548731017.863;346.56000000000006;291.56;283.86;283.86;283.16;277.86;273.8482719121499;289.76000000000005;275.56;268.96000000000004;276.36;336.46000000000004;334.86;269.76000000000005;281.16;295.56;296.16;296.26000000000005;291.76000000000005;290.56;289.66;;313.36;275.66;240.16925963744896;262.63441904999945;273.8482719121499;290.86;5490000.0;3550000.0;3620000.0000000005;1290000.0;3600000.0;2610000.0;5490000.0;0.0235;0.013166666666666667;0.1125;0.03183333333333333;0.01883333333333333;0.042333333333333334;;10513.2705078125;0.0;2030.3928222656198;29946.46875;506343.549961029;412266.7878282398;225673.23531596395;225673.23531596395;223707.0848780905;430477.46260093397;454559.59357896424;444255.28898655006;473341.49414492835;519862.4289327083;518216.4126239948;445333.26727421995;459764.8809640404;462830.7780603107;464365.70566323627;426765.1856023837;413024.9693880693;455688.9596420027;454417.6614094304;;168935.5661677829;472664.2518820126;201581.29406654672;212299.3624176654;273.79816158897756;3399227.9210967114;1307948.2149145578;218964.7226201962;0.0;0;213;235;0;0;0;0;9;67;73;1397605557459.6187;520007947975.15283;987905226194.0635;27300.82442850038;8629.474157125664;180.9128468218062;10249.674657318052;3010014.9208314153;1157502.3628471994;55614.53705230931;693679.2134398737;3.6959606511917733;0.22740535638506887
6424;2019-01-29 04:04:40.853;731;183;108;107;101;47;166;23;-29;32;637;621;-27;75;224;230;231;185;177;174;165;24;548;355;361;127;360;257;548;139.0;82.0;410.0;118.0;113.0;0;0;91;1;0;0;0;0;0;0;1;0;1;0;0;29896.56640625;10310.564453125;0.0;2019.1357421875;401.0;63337;;;Calculated values ==>;1548731080.853;346.26;291.46000000000004;283.96000000000004;283.86;283.26000000000005;277.86;273.8482719121499;289.76000000000005;275.46000000000004;270.26000000000005;276.36;336.86;335.26000000000005;270.46000000000004;280.66;295.56;296.16;296.26000000000005;291.66;290.56;289.66;;313.26000000000005;275.56;239.71726792356844;262.0952818180154;273.8482719121499;290.86;5480000.0;3550000.0;3610000.0;1270000.0;3600000.0;2570000.0;5480000.0;0.023166666666666665;0.013666666666666666;0.06833333333333333;0.019666666666666666;0.01883333333333333;0.041999999999999996;;10310.564453125;0.0;2019.1357421875;29896.56640625;506059.45323966467;412314.6283600508;225976.7647017498;225692.9777646991;224004.61729554815;430477.46260093397;454728.989882783;446770.85349296255;473600.7876625802;520602.7994829833;518961.9014984002;447033.62199309847;459788.90011735196;462830.7780603107;464365.70566323627;427046.2866817553;413071.18990964803;455855.4553565791;454587.42908880144;;168517.74571465285;472829.0820560985;201573.2245295767;212516.08182900352;273.79501226273703;3399751.4645390813;1308130.3945485007;219000.1503707953;0.0;0;213;235;0;0;0;0;9;67;73;1397833266309.653;520088575175.16504;988068370294.0881;16755.17131249803;5334.6985313549285;190.9929892187989;10166.99658491151;3010400.3496053247;1157624.5299635578;55617.790711839276;693857.8309567823;2.6316827582165607;0.13384060731630312
6425;2019-01-29 04:05:37.854;728;183;108;107;101;46;166;22;-11;31;640;623;-14;75;223;230;231;185;177;174;165;23;546;355;361;123;359;254;547;121.0;81.0;466.0;122.0;113.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28556.171875;9746.8134765625;0.0;1189.07788085938;401.0;63338;;;Calculated values ==>;1548731137.854;345.96000000000004;291.46000000000004;283.96000000000004;283.86;283.26000000000005;277.76000000000005;273.8482719121499;289.76000000000005;275.36;272.06;276.26000000000005;337.16;335.46000000000004;271.76000000000005;280.66;295.46000000000004;296.16;296.26000000000005;291.66;290.56;289.66;;313.26000000000005;275.46000000000004;238.79729159403252;261.6868853414304;273.8482719121499;290.86;5460000.0;3550000.0;3610000.0;1230000.0;3590000.0;2540000.0;5470000.0;0.020166666666666666;0.013500000000000002;0.07766666666666668;0.02033333333333333;0.01883333333333333;0.03899999999999999;;9746.8134765625;0.0;1189.07788085938;28556.171875;505866.4389038462;412742.8863985274;225996.74864939888;225712.7662482014;224023.28888244013;430477.46260093397;454728.989882783;449663.6824676466;474021.0636080705;521155.9798328944;519416.45937810675;449279.56238638674;460256.20874156046;462848.23961327464;464365.70566323627;427603.2058163863;413488.24991588667;455855.4553565791;454587.42908880144;;168517.74571465285;473253.8794426113;201577.73621626382;213369.82341688033;273.79677307441233;3400214.223503591;1308289.1849099866;219025.5491743036;0.0;0;213;235;0;0;0;0;9;67;73;1398039039920.2522;520159826425.37244;988214007849.5121;19268.008492190733;5524.081578935732;190.55190465674536;9407.486621204922;3010685.5381161612;1157710.4968145117;55620.8113285836;694012.7983346268;3.1447028388452787;0.17045923334260024
6426;2019-01-29 04:06:37.854;728;182;108;107;101;47;166;23;4;32;646;624;-1;54;223;231;231;184;177;174;165;23;542;355;361;129;360;251;543;268.0;77.0;409.0;142.0;113.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27909.38671875;9080.6708984375;0.0;1161.80200195312;401.0;63339;;;Calculated values ==>;1548731197.854;345.96000000000004;291.36;283.96000000000004;283.86;283.26000000000005;277.86;273.8482719121499;289.76000000000005;275.46000000000004;273.56;276.36;337.76;335.56;273.06;278.56;295.46000000000004;296.26000000000005;296.26000000000005;291.56;290.56;289.66;;313.26000000000005;275.46000000000004;240.16925963744896;261.27494424493943;273.8482719121499;290.86;5420000.0;3550000.0;3610000.0;1290000.0;3600000.0;2510000.0;5430000.0;0.04466666666666667;0.012833333333333334;0.06816666666666667;0.023666666666666666;0.01883333333333333;0.0635;;9080.6708984375;0.0;1161.80200195312;27909.38671875;506229.7316665445;414039.5949891296;226077.15657940664;225792.38452831315;224098.39646103352;430477.46260093397;454728.989882783;452094.8607899143;473341.49414492835;522013.424960175;519767.4768509689;451468.5420280439;458216.36237405764;462697.81320866785;464496.52518415696;428696.7446896631;414752.42406787584;455855.4553565791;454587.42908880144;;168517.74571465285;472470.6178721596;201558.75373918907;208830.61599888615;273.78936429010434;3400684.7698252057;1308446.0806131116;219045.1398399937;0.0;0;213;235;0;0;0;0;9;67;73;1398255639920.2522;520235426425.37244;988365507849.5121;17078.211297291105;6411.580784480302;178.9521146462701;15605.557631209622;3010988.4232810736;1157809.96066754;55623.89052874446;694221.2403700636;3.8344550392834806;0.1650559129026526
6427;2019-01-29 04:07:37.864;726;181;108;107;103;48;166;23;13;32;649;624;7;50;223;231;231;183;177;174;165;23;543;354;361;129;359;249;545;-3.0;82.0;525.0;110.0;113.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27191.05859375;8451.828125;0.0;1140.38586425781;402.0;63340;;;Calculated values ==>;1548731257.864;345.76;291.26000000000005;283.96000000000004;283.86;283.46000000000004;277.96000000000004;273.7412296467126;289.76000000000005;275.46000000000004;274.46000000000004;276.36;338.06000000000006;335.56;273.86;278.16;295.46000000000004;296.26000000000005;296.26000000000005;291.46000000000004;290.56;289.66;;313.36;275.46000000000004;240.16925963744896;260.9983114674233;273.7412296467126;290.86;5430000.0;3540000.0;3610000.0;1290000.0;3590000.0;2490000.0;5450000.0;0.0;0.013666666666666666;0.0875;0.018333333333333333;0.01883333333333333;0.01883333333333333;;8451.828125;0.0;1140.38586425781;27191.05859375;505889.77282104094;412839.4487628918;226036.8577732753;225752.48211634322;224621.95722944723;430542.39183029096;454728.989882783;453558.3753585443;473341.49414492835;522481.4531978744;519932.9584520393;452816.38497575984;458056.21065356245;462848.23961327464;464643.3069250969;428425.8261278113;413581.5929919801;455855.4553565791;454587.42908880144;;168935.5661677829;472470.6178721596;201296.0880845809;226036.8577732753;273.682294857376;3401144.016731133;1308592.2091223102;219064.3279363589;0.0;0;213;235;0;0;0;0;9;67;73;1398472276020.2178;520312839325.3601;988515532849.4883;22072.950136471794;4971.533046105609;202.87118618969296;4304.369093109075;3011314.7373362496;1157904.8357593268;55627.07291989439;694387.1840787492;3.2893056282116424;0.21894580550358206
6428;2019-01-29 04:08:37.885;725;181;108;108;103;48;166;23;16;32;648;623;14;59;222;231;231;183;177;174;165;23;542;355;361;131;360;247;544;270.0;78.0;150.0;230.0;113.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26314.6328125;7573.826171875;0.0;1122.35974121094;403.0;63341;;;Calculated values ==>;1548731317.885;345.66;291.26000000000005;283.96000000000004;283.96000000000004;283.46000000000004;277.96000000000004;273.8482719121499;289.76000000000005;275.46000000000004;274.76000000000005;276.36;337.96000000000004;335.46000000000004;274.56;279.06;295.36;296.26000000000005;296.26000000000005;291.46000000000004;290.56;289.66;;313.46000000000004;275.46000000000004;240.61611355647437;260.72004837742526;273.8482719121499;290.86;5420000.0;3550000.0;3610000.0;1310000.0;3600000.0;2470000.0;5440000.0;0.045000000000000005;0.013000000000000001;0.025;0.03833333333333333;0.01883333333333333;0.06383333333333334;;7573.826171875;0.0;1122.35974121094;26314.6328125;505856.1276358336;413261.04569832893;226056.98336200204;226056.98336200204;224641.1213295069;430477.46260093397;454728.989882783;454267.3291924153;473081.36623795505;522541.60061846033;519996.3223242211;454022.3028421166;459446.40199091076;462564.72855843324;464496.52518415696;428696.7446896631;413992.5003723105;455855.4553565791;454587.42908880144;;169353.38768963216;472207.82270811964;201400.64814185924;208675.23268461676;273.7276214183829;3401590.053550438;1308725.8029827387;219083.1907493837;0.0;0;213;235;0;0;0;0;9;67;73;1398688951829.8872;520390866625.2411;988664384929.2612;6321.667026263902;10380.941691706648;191.15517612558378;15697.395203800457;3011551.441963211;1158032.8178266648;55630.35762215223;694553.9237861149;3.747753259144761;0.18610059497249826
6429;2019-01-29 04:09:37.875;724;180;108;108;103;50;166;24;20;32;642;619;20;76;223;230;231;181;177;174;165;24;542;355;361;131;360;247;543;254.0;81.0;326.0;93.0;113.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25699.234375;6883.078125;0.0;1116.38293457031;404.0;63342;;;Calculated values ==>;1548731377.875;345.56000000000006;291.16;283.96000000000004;283.96000000000004;283.46000000000004;278.16;273.8482719121499;289.76000000000005;275.56;275.16;276.36;337.36;335.06;275.16;280.76000000000005;295.46000000000004;296.16;296.26000000000005;291.26000000000005;290.56;289.66;;313.56;275.56;240.61611355647437;260.72004837742526;273.8482719121499;290.86;5420000.0;3550000.0;3610000.0;1310000.0;3600000.0;2470000.0;5430000.0;0.042333333333333334;0.013500000000000002;0.05433333333333333;0.015500000000000002;0.01883333333333333;0.06116666666666666;;6883.078125;0.0;1116.38293457031;25699.234375;505731.4918231351;413309.738295465;226077.15657940664;226077.15657940664;224660.32928892775;430477.46260093397;454728.989882783;454756.19987399655;473081.36623795505;521931.166437315;519588.62315034436;454756.19987399655;461451.81449498;462697.81320866785;464365.70566323627;428696.7446896631;413676.876647874;455855.4553565791;454587.42908880144;;169771.2103021376;472304.9464017478;201602.45686030592;209138.2635858056;273.80642009395956;3402023.430202254;1308846.257106198;219101.8438289867;0.0;0;213;235;0;0;0;0;9;67;73;1398905515729.9216;520469453525.2536;988812560229.2848;13754.686703743857;4195.88858789235;202.76821856415287;15013.307289933244;3011718.717027163;1158154.2711667498;55633.639769992675;694809.8036531833;4.146110663349507;0.14269033805673095
6430;2019-01-29 04:10:37.876;725;180;109;109;104;51;166;22;25;32;636;614;24;92;223;230;231;183;177;174;165;24;548;355;362;132;360;248;549;138.0;79.0;456.0;178.0;113.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25149.6640625;6400.24951171875;0.0;1122.66687011719;405.0;63343;;;Calculated values ==>;1548731437.876;345.66;291.16;284.06;284.06;283.56;278.26000000000005;273.8482719121499;289.76000000000005;275.36;275.66;276.36;336.76000000000005;334.56;275.56;282.36;295.46000000000004;296.16;296.26000000000005;291.46000000000004;290.56;289.66;;313.66;275.56;240.83765695389522;260.85938512811435;273.8482719121499;290.86;5480000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2480000.0;5490000.0;0.023;0.013166666666666667;0.076;0.029666666666666668;0.01883333333333333;0.041833333333333333;;6400.24951171875;0.0;1122.66687011719;25149.6640625;505308.92880701635;249177.87591693347;226241.1246311094;226241.1246311094;224826.59767494642;430477.46260093397;454559.59357896424;455198.43376381806;472950.9869074988;521238.6817361022;518995.50695758936;455076.53824479075;463171.1762685321;462697.81320866785;464365.70566323627;427046.2866817553;411880.1009978568;455688.9596420027;454417.6614094304;;170189.03402730724;472173.3745042847;201530.4541085904;212655.1782880511;273.77831738931224;3402447.178084402;1308956.9533479435;219120.50288831568;0.0;0;213;235;0;0;0;0;9;67;73;1399122419344.6597;520548354840.15826;988961062704.1053;19278.7664537973;8029.073305072266;199.68811150466297;10113.730543911033;3011994.000391123;1158256.1475469794;55636.99362863591;695019.1991247454;5.000887488942677;0.297946018257654
6431;2019-01-29 04:11:37.846;728;182;109;109;106;51;166;24;32;32;631;609;28;106;223;230;231;186;177;174;165;23;551;356;362;132;362;255;552;246.0;80.0;764.0;-1.0;113.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25657.861328125;6778.95166015625;0.0;1161.97924804688;405.0;63344;;;Calculated values ==>;1548731497.846;345.96000000000004;291.36;284.06;284.06;283.76000000000005;278.26000000000005;273.955091788801;289.76000000000005;275.56;276.36;276.36;336.26000000000005;334.06;275.96000000000004;283.76000000000005;295.46000000000004;296.16;296.26000000000005;291.76000000000005;290.56;289.66;;313.66;275.46000000000004;240.83765695389522;261.82340779136865;273.955091788801;290.86;5510000.0;3560000.0;3620000.0000000005;1320000.0;3620000.0000000005;2550000.0;5520000.0;0.041;0.013333333333333334;0.12733333333333333;0.0;0.01883333333333333;0.059833333333333336;;6778.95166015625;0.0;1161.97924804688;25657.861328125;505410.93807503604;249798.2432031742;226181.00418594142;226181.00418594142;225331.95712668533;430412.23801567365;454559.59357896424;454884.978498866;472950.9869074988;520152.8734217269;517897.9497644756;454390.93162069377;463766.5361833838;462396.02367842785;464218.37197162234;426197.5418769268;411737.20685016055;455688.9596420027;454417.6614094304;;170189.03402730724;472076.1002201579;201972.2588119733;209592.2817291276;273.955091788801;3402870.3624315034;1309066.7251110899;219139.53208661728;0.0;0;213;235;0;0;0;0;9;67;73;1399339510744.7632;520627515240.19604;989111887254.1772;32204.219640131007;0.0;192.80446702354976;14648.71855087145;3012422.8107630014;1158323.0230367482;55640.26276473946;695225.4496904291;5.924461905269428;0.2120924708954977
6432;2019-01-29 04:12:37.846;732;186;109;109;107;51;166;24;39;32;631;609;34;106;223;230;231;190;177;174;165;24;559;356;362;133;362;261;561;130.0;81.0;1042.0;191.0;113.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26745.26953125;7956.07080078125;0.0;1190.70983886719;406.0;63345;;;Calculated values ==>;1548731557.846;346.36;291.76000000000005;284.06;284.06;283.86;278.26000000000005;273.955091788801;289.76000000000005;275.56;277.06;276.36;336.26000000000005;334.06;276.56;283.76000000000005;295.46000000000004;296.16;296.26000000000005;292.16;290.56;289.66;;313.76000000000005;275.56;241.05796691057077;262.63441904999945;273.955091788801;290.86;5590000.0;3560000.0;3620000.0000000005;1330000.0;3620000.0000000005;2610000.0;5610000.0;0.021666666666666667;0.013500000000000002;0.17366666666666666;0.03183333333333333;0.01883333333333333;0.040499999999999994;;7956.07080078125;0.0;1190.70983886719;26745.26953125;505183.5126606961;250891.26112239627;226003.14683532095;226003.14683532095;225439.84613347257;430412.23801567365;454559.59357896424;454743.91097504535;472820.39598721155;519656.8098753489;517392.466099215;454120.2570427979;462873.1782677062;462396.02367842785;464218.37197162234;423849.2821941828;252477.74442165508;455688.9596420027;454417.6614094304;;170606.85888663295;472041.5853210863;201863.1224677107;213088.7305069698;273.91257763749167;3403307.0551886647;1309189.516964931;219159.13782900822;0.0;0;213;235;0;0;0;0;9;67;73;1399556710744.7632;520707015240.19604;989266687254.1772;43916.96360410712;8600.681067499123;2313.5157599291247;9773.821701549652;3013057.1539567034;1158394.6953789773;55661.14876663074;695428.9708591993;7.063138898624352;0.4331917541283198
6433;2019-01-29 04:13:37.867;735;190;109;109;107;52;166;25;44;32;637;612;40;99;224;230;231;192;177;174;165;25;561;359;361;135;364;264;562;-1.0;82.0;1017.0;235.0;113.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27783.560546875;8886.6455078125;0.0;1201.78051757812;407.0;63346;;;Calculated values ==>;1548731617.867;346.66;292.16;284.06;284.06;283.86;278.36;274.27422755570615;289.76000000000005;275.66;277.56;276.36;336.86;334.36;277.16;283.06;295.56;296.16;296.26000000000005;292.36;290.56;289.66;;313.86;275.66;241.49495122638035;263.0348170998261;274.27422755570615;290.86;5610000.0;3590000.0;3610000.0;1350000.0;3640000.0;2640000.0;5620000.0;0.0;0.013666666666666666;0.1695;0.03916666666666667;0.01883333333333333;0.01883333333333333;;8886.6455078125;0.0;1201.78051757812;27783.560546875;505379.26558239345;252421.89216577276;225983.61248663263;225983.61248663263;225420.68466066167;430214.79039162316;454728.989882783;454862.83014053997;472558.57531478856;520026.0722723938;517448.6756054593;454362.43735848455;461585.4585337668;462227.06044939905;463774.604463236;423241.2480189422;409649.04535952624;455855.4553565791;454587.42908880144;;171024.68490186572;471875.0639052514;202629.78628625866;225983.61248663263;274.22445118041225;3403761.6211495157;1309329.9220591022;219179.08222679095;0.0;0;213;235;0;0;0;0;9;67;73;1399773686660.2942;520787443380.3928;989424242379.5627;42753.50093330068;10545.440040077216;185.76010301201802;4305.371879340845;3013779.6606184714;1158554.302231451;55681.98335509416;695546.3385369752;5.728353740244941;0.4284225246587122
6434;2019-01-29 04:14:37.867;737;189;108;108;108;54;166;27;46;33;641;615;43;88;226;229;231;189;177;174;165;26;563;362;362;135;367;266;564;-1.0;75.0;732.0;172.0;113.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28963.30859375;9839.736328125;0.0;1211.99841308594;407.0;63347;;;Calculated values ==>;1548731677.867;346.86;292.06;283.96000000000004;283.96000000000004;283.96000000000004;278.56;274.5913991737795;289.76000000000005;275.86;277.76000000000005;276.46000000000004;337.26;334.66;277.46000000000004;281.96000000000004;295.76000000000005;296.06;296.26000000000005;292.06;290.56;289.66;;313.86;275.76000000000005;241.49495122638035;263.299902668528;274.5913991737795;290.86;5630000.0;3620000.0000000005;3620000.0000000005;1350000.0;3670000.0000000005;2660000.0;5640000.0;0.0;0.0125;0.12200000000000001;0.028666666666666667;0.01883333333333333;0.01883333333333333;;9839.736328125;0.0;1211.99841308594;28963.30859375;505449.3936966271;251912.85411003156;225663.25240806083;225663.25240806083;225663.25240806083;430014.67791919125;454559.59357896424;454776.71252877964;472656.1521691498;520273.19978624134;517589.88862437336;454400.3136980843;459951.12382612156;462040.460215655;463195.3492027865;422624.1337761638;251912.85411003156;455688.9596420027;454417.6614094304;;171024.68490186572;471972.7596631712;203411.363399582;225663.25240806083;274.5411590474747;3404234.5117256874;1309485.9752410683;219199.19705121315;0.0;0;213;235;0;0;0;0;9;67;73;1399990586660.2942;520868443380.3928;989583242379.5627;30666.572593762114;7698.760026222889;2133.890995826653;4308.208036192459;3014391.4945645304;1158706.3372320035;55701.313780917815;695618.1183696047;4.05433469959437;0.28140861701130987
6435;2019-01-29 04:15:37.857;738;193;108;107;105;56;166;26;45;33;644;618;41;79;227;228;231;196;177;174;165;26;566;365;362;136;369;265;566;-2.0;82.0;507.0;162.0;113.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29518.68359375;10678.9697265625;0.0;1203.30627441406;407.0;63348;;;Calculated values ==>;1548731737.857;346.96000000000004;292.46000000000004;283.96000000000004;283.86;283.66;278.76000000000005;274.9066339382667;289.76000000000005;275.76000000000005;277.66;276.46000000000004;337.56000000000006;334.96000000000004;277.26000000000005;281.06;295.86;295.96000000000004;296.26000000000005;292.76000000000005;290.56;289.66;;313.86;275.76000000000005;241.71165711629368;263.1675429290057;274.9066339382667;290.86;5660000.0;3650000.0;3620000.0000000005;1360000.0;3690000.0;2650000.0;5660000.0;0.0;0.013666666666666666;0.0845;0.027000000000000003;0.01883333333333333;0.01883333333333333;;10678.9697265625;0.0;1203.30627441406;29518.68359375;505302.4992941999;253410.37462381402;225624.86616682162;225344.47090344492;224785.62768215153;429811.8947417682;454559.59357896424;454819.7293445818;472525.0707617092;520664.54697533016;517983.8650522729;454318.49147014046;459014.646969787;461871.07198505895;462611.58588635;421680.5800315853;409475.91656013037;455688.9596420027;454417.6614094304;;171024.68490186572;471840.61823089625;204156.5056099786;225624.86616682162;274.8428531778431;3404721.7804356716;1309656.935960015;219219.321235689;0.0;0;213;235;0;0;0;0;9;67;73;1400207750460.3286;520949729830.40576;989742515829.588;21181.04240557397;7227.471040764776;166.79706744321734;4308.930977069131;3014823.4860123503;1158830.7017600383;55720.482986048024;695689.9158931447;2.767503590065444;0.20185607904505942
6436;2019-01-29 04:16:37.878;740;195;107;106;102;57;166;26;44;34;644;618;38;73;228;227;231;197;177;174;165;26;553;365;362;135;370;264;553;-1.0;82.0;581.0;94.0;113.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29740.8359375;10891.7119140625;0.0;1205.42053222656;405.0;63349;;;Calculated values ==>;1548731797.878;347.16;292.66;283.86;283.76000000000005;283.36;278.86;274.9066339382667;289.76000000000005;275.76000000000005;277.56;276.56;337.56000000000006;334.96000000000004;276.96000000000004;280.46000000000004;295.96000000000004;295.86;296.26000000000005;292.86;290.56;289.66;;313.66;275.76000000000005;241.49495122638035;263.0348170998261;274.9066339382667;290.86;5530000.0;3650000.0;3620000.0000000005;1350000.0;3700000.0;2640000.0;5530000.0;0.0;0.013666666666666666;0.09683333333333333;0.015666666666666666;0.01883333333333333;0.01883333333333333;;10891.7119140625;0.0;1205.42053222656;29740.8359375;506731.9373977483;414675.337699158;225594.72194039397;225312.58585716016;224190.72046730405;429811.8947417682;454559.59357896424;454862.83014053997;472753.7123474745;520746.6573950119;518067.82220907544;454111.590638442;458442.02134100883;461853.91523743636;462477.71070036455;425622.4201876684;415378.45660230034;455688.9596420027;454417.6614094304;;170189.03402730724;471972.7596631712;204213.49258609398;225594.72194039397;274.86479093944297;3405215.7826046105;1309836.7545545674;219239.40098450024;0.0;0;213;235;0;0;0;0;9;67;73;1400425026479.9973;521031058285.28174;989901271374.3458;24271.21085318885;4194.895184207542;140.0008356666969;4309.4986933335185;3015202.3873580005;1158925.9214603358;55723.040530063925;695761.7612773749;2.7209428112439875;0.17517045453346963
6437;2019-01-29 04:17:37.868;740;189;107;106;100;53;166;27;44;34;643;618;35;68;228;227;231;190;177;174;165;27;546;360;361;137;365;260;546;-1.0;80.0;125.0;111.0;113.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29579.337890625;10822.5517578125;0.0;1166.35620117188;400.0;63350;;;Calculated values ==>;1548731857.868;347.16;292.06;283.86;283.76000000000005;283.16;278.46000000000004;274.38016830617;289.76000000000005;275.86;277.56;276.56;337.46000000000004;334.96000000000004;276.66;279.96000000000004;295.96000000000004;295.86;296.26000000000005;292.16;290.56;289.66;;313.16;275.86;241.92719264551067;262.5002047102346;274.38016830617;290.86;5460000.0;3600000.0;3610000.0;1370000.0;3650000.0;2600000.0;5460000.0;0.0;0.013333333333333334;0.020833333333333332;0.018500000000000003;0.01883333333333333;0.01883333333333333;;10822.5517578125;0.0;1166.35620117188;29579.337890625;507361.326283585;415318.3965160642;225732.60096532572;225449.12634703482;223762.5677502891;430148.3826014536;454728.989882783;455531.43715521536;472491.6353866644;520971.9461025041;518403.09683884383;454414.5248921489;458470.9478413549;462611.58588635;463228.9603270487;427603.2058163863;415663.38281157054;455855.4553565791;454587.42908880144;;168099.92630828856;471806.2409394271;202697.09235061213;225732.60096532572;274.25518686480547;3405710.03499746;1310017.6765931621;219259.16249648068;0.0;0;213;235;0;0;0;0;9;67;73;1400641890330.0317;521112644685.2947;990058445174.3708;5267.382183429234;4978.519248893078;159.19764006421047;4310.099262992126;3015448.5012741876;1159002.3538397704;55725.53343514197;695833.5792886919;1.2274010598564327;0.08432992280215407
6438;2019-01-29 04:18:37.869;737;183;107;106;99;49;166;27;44;35;637;614;34;66;226;228;231;184;177;174;165;27;540;357;361;136;361;254;540;202.0;81.0;224.0;60.0;113.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28729.828125;9961.298828125;0.0;1140.97253417969;398.0;63351;;;Calculated values ==>;1548731917.869;346.86;291.46000000000004;283.86;283.76000000000005;283.06;278.06;274.0616903277293;289.76000000000005;275.86;277.56;276.66;336.86;334.56;276.56;279.76000000000005;295.76000000000005;295.96000000000004;296.26000000000005;291.56;290.56;289.66;;312.96000000000004;275.86;241.71165711629368;261.6868853414304;274.0616903277293;290.86;5400000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;2540000.0;5400000.0;0.033666666666666664;0.013500000000000002;0.037333333333333336;0.01;0.01883333333333333;0.05249999999999999;;9961.298828125;0.0;1140.97253417969;28729.828125;507527.2849155;415584.53653208434;225852.59149030017;225567.9399347948;223594.79965409084;430346.717906069;454728.989882783;456521.5489337401;472720.47428543336;520849.18385724974;518494.51253175345;455298.37176911125;459180.3733961123;462946.4434952612;463807.71923720936;429233.8113496848;415925.3305618662;455855.4553565791;454587.42908880144;;167264.2905471822;471938.4492427271;202137.93662065326;210645.09852627263;274.024133257885;3406195.952812165;1310190.8782344817;219278.39055638105;0.0;0;213;235;0;0;0;0;9;67;73;1400858493939.77;521194546050.19574;990212647744.1846;9496.98819302191;2698.005126220738;179.6644906355505;12806.97235453276;3015571.53974445;1159066.3259423363;55728.35733329191;695976.2239293699;2.268151204618329;0.0620991647422477
6439;2019-01-29 04:19:37.879;736;178;107;107;99;48;166;27;44;35;629;608;34;71;224;228;231;179;177;174;165;25;537;354;361;135;359;250;538;-1.0;84.0;177.0;0.0;113.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;27833.177734375;9056.7822265625;0.0;1129.400390625;397.0;63352;;;Calculated values ==>;1548731977.879;346.76;290.96000000000004;283.86;283.86;283.06;277.96000000000004;273.7412296467126;289.76000000000005;275.86;277.56;276.66;336.06;333.96000000000004;276.56;280.26000000000005;295.56;295.96000000000004;296.26000000000005;291.06;290.56;289.66;;312.86;275.66;241.49495122638035;261.13683023647616;273.7412296467126;290.86;5370000.0;3540000.0;3610000.0;1350000.0;3590000.0;2500000.0;5380000.0;0.0;0.014;0.029500000000000002;0.0;0.01883333333333333;0.01883333333333333;;9056.7822265625;0.0;1129.400390625;27833.177734375;507672.4570877592;414636.6513242617;225892.96744941315;225892.96744941315;223632.13983748667;430542.39183029096;454728.989882783;457173.3793882559;472851.2559263234;520360.6865294227;518215.40258370317;455961.9864980446;460401.1738598468;462980.92809904646;464251.3028343667;430027.8660114031;414987.19105838554;455855.4553565791;454587.42908880144;;166846.47414792277;471875.0639052514;201446.94854128102;225892.96744941315;273.7412296467126;3406667.389753982;1310349.388657247;219297.31348404716;0.0;0;213;235;0;0;0;0;9;67;73;1401075130039.7356;521275859600.1828;990363872944.1605;7543.929709985759;0.0;210.56944934224583;4307.079027541812;3015713.5710615604;1159088.8130656139;55731.60982478279;696118.8647937137;1.1841117168386415;0.036531600646776415
6440;2019-01-29 04:20:37.869;735;177;108;108;100;46;166;24;45;34;621;602;36;80;222;229;231;179;177;174;165;23;540;352;361;135;357;248;541;-2.0;81.0;-1.0;104.0;113.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27178.228515625;8416.05078125;0.0;1115.78869628906;398.0;63353;;;Calculated values ==>;1548732037.869;346.66;290.86;283.96000000000004;283.96000000000004;283.16;277.76000000000005;273.5264737036516;289.76000000000005;275.56;277.66;276.56;335.26000000000005;333.36;276.76000000000005;281.16;295.36;296.06;296.26000000000005;291.06;290.56;289.66;;312.96000000000004;275.46000000000004;241.49495122638035;260.85938512811435;273.5264737036516;290.86;5400000.0;3520000.0000000005;3610000.0;1350000.0;3570000.0000000005;2480000.0;5410000.0;0.0;0.013500000000000002;0.0;0.017333333333333333;0.01883333333333333;0.01883333333333333;;8416.05078125;0.0;1115.78869628906;27178.228515625;507279.5652571546;413038.52484422596;226117.64674176998;226117.64674176998;223855.8706844489;430671.36484660726;454728.989882783;457616.9733224638;472753.7123474745;519709.6726370836;517770.24870881485;456533.09949633566;461768.78422721353;463015.90774916107;464675.8134892198;429233.8113496848;413774.07757903525;455855.4553565791;454587.42908880144;;167264.2905471822;471679.62040862173;199846.3807012696;226117.64674176998;273.1045269908562;3407125.741734741;1310494.9713311782;219316.02027478957;0.0;0;213;235;0;0;0;0;9;67;73;1401291693939.77;521356846100.1957;990513248044.1843;0.0;4711.776154927436;208.70640590376868;4302.847567535759;3015776.426664807;1159128.0713227775;55735.10320791615;696190.6022237861;0.9676338077346905;0.06589347527413722
