;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6441;2019-01-29 04:21:37.880;736;177;109;108;101;47;166;22;46;33;615;596;40;90;221;229;231;179;177;174;165;22;539;352;361;134;357;248;540;347.0;78.0;556.0;193.0;113.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26444.138671875;7742.9697265625;0.0;1118.96398925781;399.0;63354;;;Calculated values ==>;1548732097.88;346.76;290.86;284.06;283.96000000000004;283.26000000000005;277.86;273.5264737036516;289.76000000000005;275.36;277.76000000000005;276.46000000000004;334.66;332.76000000000005;277.16;282.16;295.26000000000005;296.06;296.26000000000005;291.06;290.56;289.66;;313.06;275.36;241.2770596917726;260.85938512811435;273.5264737036516;290.86;5390000.0;3520000.0000000005;3610000.0;1340000.0;3570000.0000000005;2480000.0;5400000.0;0.057833333333333334;0.013000000000000001;0.09266666666666666;0.03216666666666666;0.01883333333333333;0.07666666666666666;;7742.9697265625;0.0;1118.96398925781;26444.138671875;507493.17768316664;413458.7165377379;226424.0674496268;226137.9641113241;224155.1743244175;430671.36484660726;454728.989882783;457736.96880525927;472787.01963726926;519097.55581041216;517157.14218201704;457015.7002368038;462938.13792423817;462883.5339337955;464675.8134892198;429500.0108940601;414183.7078577698;455855.4553565791;454587.42908880144;;167682.10792650707;471714.4053827849;200731.59075041843;207043.00350478917;273.4524783688274;3407572.6767188623;1310629.6545231533;219334.64662808983;0.0;0;213;235;0;0;0;0;9;67;73;1401508333650.3347;521437560895.40607;990662075324.5723;23815.83169974858;8716.613870674453;199.11193947177364;18978.405961440938;3015974.9283147873;1159239.9950888786;55738.50231719228;696384.6482389484;5.835065475498108;0.27066720148250023
6442;2019-01-29 04:22:37.870;738;178;109;109;102;48;166;22;47;32;610;591;43;102;221;229;231;181;177;174;164;21;545;352;362;134;357;247;547;-2.0;82.0;-1.0;144.0;113.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;25816.587890625;7071.9931640625;0.0;1114.83129882812;403.0;63355;;;Calculated values ==>;1548732157.87;346.96000000000004;290.96000000000004;284.06;284.06;283.36;277.96000000000004;273.5264737036516;289.76000000000005;275.36;277.86;276.36;334.16;332.26000000000005;277.46000000000004;283.36;295.26000000000005;296.06;296.26000000000005;291.26000000000005;290.56;289.56;;313.46000000000004;275.26000000000005;241.2770596917726;260.72004837742526;273.5264737036516;290.86;5450000.0;3520000.0000000005;3620000.0000000005;1340000.0;3570000.0000000005;2470000.0;5470000.0;0.0;0.013666666666666666;0.0;0.024;0.01883333333333333;0.01883333333333333;;7071.9931640625;0.0;1114.83129882812;25816.587890625;507202.5579353794;248512.00600797567;226281.44150186318;226281.44150186318;224303.19538806606;430671.36484660726;454559.59357896424;458017.21189582633;472689.592463476;518670.816762181;516730.9293616736;457538.16997962666;464478.986802457;462883.5339337955;464675.8134892198;427879.0846015122;411977.9935670269;455688.9596420027;454275.5563783949;;169353.38768963216;471616.79343737353;199847.67361401988;226281.44150186318;273.1050365910689;3408008.110187546;1310753.0919704335;219353.2584862594;0.0;0;213;235;0;0;0;0;9;67;73;1401725197499.5073;521517947495.09937;990810550574.0057;0.0;6522.458875760488;217.31491080463186;4293.889163508014;3016173.360500651;1159366.9661959023;55741.97196256072;696578.5517082844;1.3477341550544673;0.11173104685536282
6443;2019-01-29 04:23:37.860;741;180;110;110;104;49;166;22;49;31;607;588;46;114;221;229;231;183;177;174;164;21;547;352;362;133;358;248;549;310.0;78.0;30.0;236.0;113.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25392.9375;6630.59765625;0.0;1123.88830566406;404.0;63356;;;Calculated values ==>;1548732217.86;347.26;291.16;284.16;284.16;283.56;278.06;273.5264737036516;289.76000000000005;275.36;278.06;276.26000000000005;333.86;331.96000000000004;277.76000000000005;284.56;295.26000000000005;296.06;296.26000000000005;291.46000000000004;290.56;289.56;;313.56;275.26000000000005;241.05796691057077;260.85938512811435;273.5264737036516;290.86;5470000.0;3520000.0000000005;3620000.0000000005;1330000.0;3579999.9999999995;2480000.0;5490000.0;0.051666666666666666;0.013000000000000001;0.005;0.03933333333333333;0.01883333333333333;0.0705;;6630.59765625;0.0;1123.88830566406;25392.9375;507395.9433722609;249177.87591693347;226526.1358131781;226526.1358131781;224826.59767494642;430671.36484660726;454559.59357896424;458096.4450345903;472723.10170879104;518280.92539669183;516339.15409579006;457736.96880525927;465717.2488060988;462733.1757949236;464675.8134892198;427325.6164869104;411880.1009978568;455688.9596420027;454275.5563783949;;169771.2103021376;471749.2581616372;200521.46729788568;207468.3409201742;273.370058262839;3408434.7851081947;1310867.2611959113;219371.9113736337;0.0;0;213;235;0;0;0;0;9;67;73;1401942361299.5417;521598034145.1121;990959025824.0293;1287.8748886835233;10668.293107307558;200.79170135769633;17399.908689804557;3016184.0910026766;1159510.1985864062;55745.45560362566;696759.303226816;3.8115831961423448;0.1664011592002511
6444;2019-01-29 04:24:37.881;744;182;111;110;105;49;166;23;51;31;607;586;49;124;222;229;231;185;177;174;165;22;550;354;362;132;360;250;552;93.0;78.0;432.0;198.0;113.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25373.755859375;6534.89794921875;0.0;1137.01513671875;405.0;63357;;;Calculated values ==>;1548732277.881;347.56000000000006;291.36;284.26000000000005;284.16;283.66;278.06;273.7412296467126;289.76000000000005;275.46000000000004;278.26000000000005;276.26000000000005;333.86;331.76000000000005;278.06;285.56;295.36;296.06;296.26000000000005;291.66;290.56;289.66;;313.66;275.36;240.83765695389522;261.13683023647616;273.7412296467126;290.86;5500000.0;3540000.0;3620000.0000000005;1320000.0;3600000.0;2500000.0;5520000.0;0.015500000000000002;0.013000000000000001;0.07200000000000001;0.033;0.01883333333333333;0.034333333333333334;;6534.89794921875;0.0;1137.01513671875;25373.755859375;507500.3681940466;249798.2432031742;226750.5488814185;226465.41907476954;225050.3109542955;430542.39183029096;454559.59357896424;458016.05900553917;472853.8412306012;518113.1506042049;515963.7319513449;457775.72677953914;466580.0459722289;462564.72855843324;464382.07984468475;426482.28154771635;411342.59817574464;455688.9596420027;454417.6614094304;;170189.03402730724;471978.8095216074;201207.3133014736;215218.89398367636;273.647587864901;3408857.988956747;1310977.012058921;219390.75883000137;0.0;0;213;235;0;0;0;0;9;67;73;1402159637320.0735;521677561970.3067;991108478114.395;18490.229690692722;8935.459375264418;196.81588383563226;8212.491014950889;3016348.96622738;1159673.620368439;55748.77015986584;696972.8145943772;4.670933515973827;0.3110388664342715
6445;2019-01-29 04:25:37.851;747;184;111;110;107;50;166;24;53;31;609;587;51;130;222;229;231;187;177;174;164;23;550;356;361;132;361;253;552;-1.0;79.0;452.0;197.0;113.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25246.060546875;6446.3935546875;0.0;1147.88940429688;405.0;63358;;;Calculated values ==>;1548732337.851;347.86;291.56;284.26000000000005;284.16;283.86;278.16;273.955091788801;289.76000000000005;275.56;278.46000000000004;276.26000000000005;334.06;331.86;278.26000000000005;286.16;295.36;296.06;296.26000000000005;291.86;290.56;289.56;;313.66;275.46000000000004;240.83765695389522;261.54996906429363;273.955091788801;290.86;5500000.0;3560000.0;3610000.0;1320000.0;3610000.0;2530000.0;5520000.0;0.0;0.013166666666666667;0.07533333333333332;0.03283333333333333;0.01883333333333333;0.01883333333333333;;6446.3935546875;0.0;1147.88940429688;25246.060546875;507873.60149927007;250578.01095715494;226750.5488814185;226465.41907476954;225614.28221076654;430412.23801567365;454728.989882783;457775.4055730413;472853.8412306012;518065.9954184448;515809.71285983716;457533.7450994209;466843.0904527274;462413.7112240227;464087.17984003224;426482.28154771635;412126.3827081116;455855.4553565791;454445.6974495171;;170189.03402730724;472076.1002201579;201736.18026180792;226750.5488814185;273.8630896455718;3409279.609844432;1311085.135399457;219409.79018075;0.0;0;213;235;0;0;0;0;9;67;73;1402376428870.177;521756722370.3445;991259302664.4669;19288.288306779577;8876.160705299157;189.01933472146254;4288.258631365856;3016663.629800351;1159821.976320764;55751.9838457086;697076.9354216893;4.298197361681054;0.334105391347102
6446;2019-01-29 04:26:37.861;750;184;110;110;108;52;166;25;56;31;612;589;53;134;223;229;231;185;177;174;164;24;547;358;361;133;364;256;549;-3.0;79.0;868.0;231.0;113.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25439.41015625;6588.94580078125;0.0;1166.80578613281;405.0;63359;;;Calculated values ==>;1548732397.861;348.16;291.56;284.16;284.16;283.96000000000004;278.36;274.1680685717883;289.76000000000005;275.66;278.76000000000005;276.26000000000005;334.36;332.06;278.46000000000004;286.56;295.46000000000004;296.06;296.26000000000005;291.66;290.56;289.56;;313.66;275.56;241.05796691057077;261.9595390733887;274.1680685717883;290.86;5470000.0;3579999.9999999995;3610000.0;1330000.0;3640000.0;2560000.0;5490000.0;0.0;0.013166666666666667;0.14466666666666667;0.0385;0.01883333333333333;0.01883333333333333;;6588.94580078125;0.0;1166.80578613281;25439.41015625;508512.92054716096;412266.7878282398;226526.1358131781;226526.1358131781;225956.82755774618;430280.9020939914;454728.989882783;457655.63067567954;472723.10170879104;518121.8101162321;515758.4732687897;457291.26428059244;466878.2206534266;462092.9729319857;463791.1003516643;427325.6164869104;412648.34060041176;455855.4553565791;454445.6974495171;;170189.03402730724;472041.5853210863;202353.1742367227;226526.1358131781;274.11241153483417;3409702.059163378;1311193.78133204;219429.08252218826;0.0;0;213;235;0;0;0;0;9;67;73;1402593064970.1426;521836235620.33185;991412028114.4426;36933.75536483576;10383.003826747998;193.2507991722319;4292.4850774843835;3017132.224917045;1159982.4961073452;55755.16996108795;697148.4535369513;6.679235982189586;0.5053716020573313
6447;2019-01-29 04:27:37.862;753;184;110;110;108;52;165;26;58;32;616;592;56;133;225;228;230;186;177;174;164;25;556;359;361;134;364;260;558;0.0;77.0;668.0;194.0;113.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26305.33203125;7438.64892578125;0.0;1182.11999511719;406.0;63360;;;Calculated values ==>;1548732457.862;348.46000000000004;291.56;284.16;284.16;283.96000000000004;278.36;274.27422755570615;289.66;275.76000000000005;278.96000000000004;276.36;334.76000000000005;332.36;278.76000000000005;286.46000000000004;295.66;295.96000000000004;296.16;291.76000000000005;290.56;289.56;;313.76000000000005;275.66;241.2770596917726;262.5002047102346;274.27422755570615;290.86;5560000.0;3590000.0;3610000.0;1340000.0;3640000.0;2600000.0;5580000.0;0.0;0.012833333333333334;0.11133333333333333;0.03233333333333333;0.01883333333333333;0.01883333333333333;;7438.64892578125;0.0;1182.11999511719;26305.33203125;508085.9619366615;250267.8796503818;226345.26399939676;226345.26399939676;225779.46646605674;430214.79039162316;454587.42908880144;457252.749892262;472689.592463476;518197.3341586838;515725.0369046097;457008.00341949763;466191.4607577455;462361.0238596793;463510.5090081324;424471.85716294;251048.26350210488;455855.4553565791;454445.6974495171;;170606.85888663295;472007.13841251616;202604.4894124868;226345.26399939676;274.21463146762574;3410133.2725345227;1311310.6799028972;219448.6572299147;0.0;0;213;235;0;0;0;0;9;67;73;1402809668579.8809;521916336955.2351;991566830694.2556;28350.839666748303;8710.68565100095;2225.6027853140513;4295.891496643932;3017676.2722756225;1160141.6128380354;55775.32741021954;697220.0245344794;5.0555837883617825;0.3620646285887889
6448;2019-01-29 04:28:37.852;755;186;110;110;109;53;165;27;60;33;621;596;58;127;225;228;230;187;177;174;164;26;561;361;361;135;365;264;563;0.0;78.0;770.0;198.0;113.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27205.267578125;8417.1494140625;0.0;1200.14379882812;408.0;63361;;;Calculated values ==>;1548732517.852;348.66;291.76000000000005;284.16;284.16;284.06;278.46000000000004;274.4858918419099;289.66;275.86;279.16;276.46000000000004;335.26000000000005;332.76000000000005;278.96000000000004;285.86;295.66;295.96000000000004;296.16;291.86;290.56;289.56;;313.96000000000004;275.76000000000005;241.49495122638035;263.0348170998261;274.4858918419099;290.86;5610000.0;3610000.0;3610000.0;1350000.0;3650000.0;2640000.0;5630000.0;0.0;0.013000000000000001;0.12833333333333333;0.033;0.01883333333333333;0.01883333333333333;;8417.1494140625;0.0;1200.14379882812;27205.267578125;507890.61030301946;250788.00864463218;226246.41079848172;226246.41079848172;225964.1229485131;430081.6785162784;454587.42908880144;456847.7499277304;472656.1521691498;518377.2573975595;515795.7588593383;456601.04438692535;464910.6360303204;462209.5896991907;463212.09266578907;422957.1444489895;251177.93010076994;455855.4553565791;454445.6974495171;;171442.51209473662;471972.7596631712;203140.7772073418;226246.41079848172;274.431804539914;3410579.1198777277;1311442.7895338081;219468.50611950102;0.0;0;213;235;0;0;0;0;9;67;73;1403026232479.9153;521997023505.2479;991724004494.2806;32559.06149911654;8871.45542104237;2233.1297865268543;4297.753231927832;3018183.770188334;1160288.1062606855;55812.47732230666;697291.6263049445;4.986995704189214;0.3555649958435526
6449;2019-01-29 04:29:37.843;758;182;110;109;108;55;165;28;61;34;626;600;58;117;226;228;230;182;177;174;164;27;564;362;361;136;366;267;565;0.0;79.0;878.0;170.0;113.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28395.525390625;9624.4560546875;0.0;1210.8193359375;408.0;63362;;;Calculated values ==>;1548732577.843;348.96000000000004;291.36;284.16;284.06;283.96000000000004;278.66;274.5913991737795;289.66;275.96000000000004;279.26000000000005;276.56;335.76000000000005;333.16;278.96000000000004;284.86;295.76000000000005;295.96000000000004;296.16;291.36;290.56;289.56;;313.96000000000004;275.86;241.71165711629368;263.43189868330234;274.5913991737795;290.86;5640000.0;3620000.0000000005;3610000.0;1360000.0;3660000.0;2670000.0;5650000.0;0.0;0.013166666666666667;0.14633333333333332;0.028333333333333332;0.01883333333333333;0.01883333333333333;;9624.4560546875;0.0;1210.8193359375;28395.525390625;507999.0416710048;249161.70150958243;226207.18834076915;225925.27755185444;225644.03751454427;430014.67791919125;454587.42908880144;456480.5776664727;472622.7809936826;518642.4766015224;515953.2246988179;456107.97810590366;463283.93756010395;462192.24494232045;463062.42787711835;422020.8449303025;249161.70150958243;455855.4553565791;454445.6974495171;;171442.51209473662;471938.4492427271;203430.38139432002;226207.18834076915;274.548510028203;3411042.3903176566;1311593.1136938832;219488.5944652324;0.0;0;213;235;0;0;0;0;9;67;73;1403242799989.688;522078311310.16266;991883280599.1135;37029.678721158336;7607.7285890382;2275.978721706148;4298.491921548086;3018763.5893703024;1160425.4121949787;55850.04759011688;697363.2509358419;4.726402985360279;0.3239491330257839
6450;2019-01-29 04:30:37.843;760;186;109;108;106;57;165;27;62;34;630;604;57;103;227;227;230;191;177;174;164;27;569;363;361;136;368;268;569;-2.0;79.0;794.0;147.0;113.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29873.595703125;11026.4072265625;0.0;1214.57861328125;410.0;63363;;;Calculated values ==>;1548732637.843;349.16;291.76000000000005;284.06;283.96000000000004;283.76000000000005;278.86;274.69669130483857;289.66;275.86;279.36;276.56;336.16;333.56;278.86;283.46000000000004;295.86;295.86;296.16;292.26000000000005;290.56;289.56;;314.16;275.86;241.71165711629368;263.56353331371673;274.69669130483857;290.86;5690000.0;3629999.9999999995;3610000.0;1360000.0;3679999.9999999995;2680000.0;5690000.0;0.0;0.013166666666666667;0.13233333333333333;0.0245;0.01883333333333333;0.01883333333333333;;11026.4072265625;0.0;1214.57861328125;29873.595703125;507805.0641097995;250484.75659765807;225848.11628384792;225567.61160470807;225008.55161994713;429947.3805835815;454587.42908880144;456440.5972329449;472622.7809936826;518972.3191748423;516282.2763545644;455818.0805810593;461455.4042613161;462023.20895925944;462779.1394524961;420410.1035398204;252436.20805900818;455855.4553565791;454445.6974495171;;172278.17009871884;471938.4492427271;203695.04043207446;225848.11628384792;274.65544562787505;3411527.9663267713;1311765.204221227;219508.8061148092;0.0;0;213;235;0;0;0;0;9;67;73;1403459399989.688;522159911310.16266;992043780599.1135;33446.66201664852;6571.963515860989;2211.656290497361;4305.254445286769;3019350.892209784;1160543.576295853;55887.44454855191;697434.9488222322;3.8016167061335024;0.2543173074764882
6451;2019-01-29 04:31:37.873;762;196;108;107;103;57;165;27;61;34;634;607;53;92;228;227;230;198;177;174;164;27;556;365;361;133;370;269;555;0.0;81.0;661.0;78.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29715.421875;10898.513671875;0.0;1230.98046875;407.0;63364;;;Calculated values ==>;1548732697.873;349.36;292.76000000000005;283.96000000000004;283.86;283.46000000000004;278.86;274.9066339382667;289.66;275.86;279.26000000000005;276.56;336.56;333.86;278.46000000000004;282.36;295.96000000000004;295.86;296.16;292.96000000000004;290.56;289.56;;313.86;275.86;241.05796691057077;263.6948088759802;274.9066339382667;290.86;5560000.0;3650000.0;3610000.0;1330000.0;3700000.0;2690000.0;5550000.0;0.0;0.013500000000000002;0.11016666666666668;0.013000000000000001;0.01883333333333333;0.01883333333333333;;10898.513671875;0.0;1230.98046875;29715.421875;509205.80791958806;414236.73580496106;225838.1763250024;225555.73639277116;224432.68874789274;429811.8947417682;454587.42908880144;456151.60580436233;473014.93639070686;519302.5176160994;516508.0482408219;455151.0305933113;459968.8628452397;461853.91523743636;462477.71070036455;424471.85716294;414950.327482342;455855.4553565791;454445.6974495171;;171024.68490186572;472333.7623376517;204250.3508936657;225838.1763250024;274.8789754629338;3412024.789760592;1311948.0032491307;219529.19596364594;0.0;0;213;235;0;0;0;0;9;67;73;1403676108289.5847;522240651660.1242;992204961149.0367;27751.121582661748;3485.0843487718184;128.54065068807307;4305.441647845026;3019861.1287303003;1160627.4269323843;55906.955940539745;697506.7405008745;2.9407811914016615;0.18405041488664126
6452;2019-01-29 04:32:37.844;760;189;107;106;100;54;165;28;60;34;641;612;49;83;228;227;230;191;177;173;164;28;546;361;361;131;365;268;546;-2.0;79.0;208.0;76.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29496.3046875;10715.771484375;0.0;1232.43029785156;403.0;63365;;;Calculated values ==>;1548732757.844;349.16;292.06;283.86;283.76000000000005;283.16;278.56;274.4858918419099;289.66;275.96000000000004;279.16;276.56;337.26;334.36;278.06;281.46000000000004;295.96000000000004;295.86;296.16;292.26000000000005;290.46000000000004;289.56;;313.46000000000004;275.96000000000004;240.61611355647437;263.56353331371673;274.4858918419099;290.86;5460000.0;3610000.0;3610000.0;1310000.0;3650000.0;2680000.0;5460000.0;0.0;0.013166666666666667;0.034666666666666665;0.012666666666666666;0.01883333333333333;0.01883333333333333;;10715.771484375;0.0;1232.43029785156;29496.3046875;509837.2217918819;415318.3965160642;225732.60096532572;225449.12634703482;223762.5677502891;430081.6785162784;454587.42908880144;456191.89878656593;473275.31562819314;520108.298842206;517110.75805972604;454816.6015382149;459028.25162606797;462611.58588635;463079.3272856336;427348.6927554487;416004.7595340414;455715.22267118655;454445.6974495171;;169353.38768963216;472693.2819402637;203124.8065441572;225732.60096532572;274.4256217919327;3412517.982325203;1312128.035235146;219549.71446469636;0.0;0;213;235;0;0;0;0;9;67;73;1403892603600.287;522319813380.381;992365983284.5591;8772.99253107017;3414.5340216840154;149.36178741519603;4307.429983785603;3020165.3492378867;1160684.895962195;55909.27067486885;697578.4797406378;1.3930396077436598;0.08294068947377252
6453;2019-01-29 04:33:37.844;753;183;108;107;99;50;165;29;54;35;648;618;45;78;226;227;230;184;176;173;164;28;542;357;361;131;362;261;542;-3.0;82.0;0.0;68.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29500.1796875;10672.2900390625;0.0;1199.21179199219;400.0;63366;;;Calculated values ==>;1548732817.844;348.46000000000004;291.46000000000004;283.96000000000004;283.86;283.06;278.16;274.0616903277293;289.66;276.06;278.56;276.66;337.96000000000004;334.96000000000004;277.66;280.96000000000004;295.76000000000005;295.86;296.16;291.56;290.46000000000004;289.56;;313.16;275.96000000000004;240.61611355647437;262.63441904999945;274.0616903277293;290.76000000000005;5420000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2610000.0;5420000.0;0.0;0.013666666666666666;0.0;0.011333333333333334;0.01883333333333333;0.01883333333333333;;10672.2900390625;0.0;1199.21179199219;29500.1796875;509325.9728141499;414798.46392301214;226097.37763548712;225812.40619702023;223557.62674814695;430346.717906069;454587.42908880144;456599.3875696608;473372.2673856561;521403.4088694671;518319.36109776614;455488.8326064018;459523.5096497764;462796.2276784706;463676.0370021611;428448.80056034995;415148.14059818554;455715.22267118655;454445.6974495171;;168099.92630828856;472693.2819402637;201555.49747682957;226097.37763548712;273.7970649843878;3413009.6196949943;1312306.2690811746;219569.97814877838;0.0;0;213;235;0;0;0;0;9;67;73;1404109203600.287;522398413380.381;992524683284.5591;0.0;3072.894890585587;181.77568614958028;4300.56002316423;3020238.457508979;1160738.9578697972;55912.03015381523;697650.2129906957;0.63641742278434;0.030840324562396538
6454;2019-01-29 04:34:37.864;746;179;108;108;99;47;165;29;46;35;649;620;39;73;225;228;230;181;177;173;164;26;542;355;361;128;360;252;542;210.0;80.0;180.0;32.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29539.720703125;10739.8076171875;0.0;1165.40307617188;399.0;63367;;;Calculated values ==>;1548732877.864;347.76;291.06;283.96000000000004;283.96000000000004;283.06;277.86;273.8482719121499;289.66;276.06;277.76000000000005;276.66;338.06000000000006;335.16;277.06;280.46000000000004;295.66;295.96000000000004;296.16;291.26000000000005;290.46000000000004;289.56;;313.06;275.76000000000005;239.943914813709;261.41265627149306;273.8482719121499;290.86;5420000.0;3550000.0;3610000.0;1280000.0;3600000.0;2520000.0;5420000.0;0.035;0.013333333333333334;0.030000000000000002;0.005333333333333333;0.01883333333333333;0.05383333333333333;;10739.8076171875;0.0;1165.40307617188;29539.720703125;508462.0350662103;413358.91634138394;226097.37763548712;226097.37763548712;223557.62674814695;430477.46260093397;454587.42908880144;457090.6148596613;473760.833029134;522238.28700266965;519275.59068751533;456240.8186863985;460328.51691410074;462963.62376627576;464103.7369688208;428448.80056034995;414087.16301823244;455715.22267118655;454445.6974495171;;167682.10792650707;472891.67638883414;201643.8405475741;210198.7931510855;273.8225663076521;3413501.782864483;1312484.7627063023;219589.68984104812;0.0;0;213;235;0;0;0;0;9;67;73;1404325875800.2183;522476139280.35626;992678634584.5101;7663.403229362617;1446.65512448672;191.48850056156672;13148.625014732233;3020302.340489768;1160776.633340883;55915.14172554846;697795.6713359237;1.8857433477985939;0.0305218678762689
6455;2019-01-29 04:35:37.865;745;180;109;109;100;45;165;26;45;35;646;618;37;70;223;228;230;182;176;174;164;24;543;353;361;127;358;243;544;192.0;81.0;0.0;66.0;113.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28678.91796875;9909.0654296875;0.0;1118.76257324219;399.0;63368;;;Calculated values ==>;1548732937.865;347.66;291.16;284.06;284.06;283.16;277.66;273.6339639331285;289.66;275.76000000000005;277.66;276.66;337.76;334.96000000000004;276.86;280.16;295.46000000000004;295.96000000000004;296.16;291.36;290.56;289.56;;313.06;275.56;239.71726792356844;260.1585393101385;273.6339639331285;290.76000000000005;5430000.0;3529999.9999999995;3610000.0;1270000.0;3579999.9999999995;2430000.0;5440000.0;0.032;0.013500000000000002;0.0;0.011000000000000001;0.01883333333333333;0.05083333333333333;;9909.0654296875;0.0;1118.76257324219;28678.91796875;508249.430303255;412888.4785298496;226342.2758422149;226342.2758422149;223799.76335338966;430607.02586249536;454587.42908880144;458417.55353033816;473889.94243038853;522662.0757863887;519818.24375918246;457465.60803426674;461360.14998475235;462998.3561934723;464398.57556835364;428176.2830794393;413628.9936938134;455855.4553565791;454445.6974495171;;167682.10792650707;472829.0820560985;200912.47463149196;210334.00753907132;273.5277630157346;3413986.9462720845;1312656.8395160509;219608.72487201547;0.0;0;213;235;0;0;0;0;9;67;73;1404542479409.9565;522552640555.26385;992827137059.3307;0.0;2991.0826816706726;196.3884067059499;12409.010903780993;3020366.2032476305;1160813.6151055754;55918.37408697692;698008.6551846591;1.4142841172363407;0.01142343997962371
6456;2019-01-29 04:36:37.865;750;179;109;109;101;45;165;24;48;34;639;614;39;79;222;228;230;180;177;174;164;23;532;353;361;125;358;241;533;325.0;79.0;689.0;13.0;113.0;0;97;43;1;0;0;0;0;0;0;1;0;0;0;0;26138.90625;7411.11279296875;0.0;1097.57922363281;400.0;63369;;;Calculated values ==>;1548732997.865;348.16;291.06;284.06;284.06;283.26000000000005;277.66;273.6339639331285;289.66;275.56;277.96000000000004;276.56;337.06;334.56;277.06;281.06;295.36;295.96000000000004;296.16;291.16;290.56;289.56;;313.16;275.46000000000004;239.25999513918347;259.87524604437704;273.6339639331285;290.86;5320000.0;3529999.9999999995;3610000.0;1250000.0;3579999.9999999995;2410000.0;5330000.0;0.05416666666666667;0.013166666666666667;0.11483333333333333;0.0021666666666666666;0.01883333333333333;0.073;;7411.11279296875;0.0;1097.57922363281;26138.90625;509837.9069178006;416912.1739174319;226569.10989044775;226569.10989044775;224289.17585215217;430607.02586249536;454587.42908880144;459089.1709247989;474051.4637773472;522114.2490151809;519577.516749985;458024.9071426054;462708.83201081434;462865.82500516507;464398.57556835364;431088.72502747417;417237.99557093345;455855.4553565791;454445.6974495171;;168099.92630828856;472993.6380656752;201170.46731905633;207723.0851514016;273.6287281952839;3414443.7614739076;1312801.174334573;219627.19438698943;0.0;0;213;235;0;0;0;0;9;67;73;1404759079409.9565;522628240555.26385;992972337059.3307;29617.664464059435;588.9502032843409;182.36793784445283;18010.75069776243;3020613.0171181643;1160843.44871295;55921.53038984817;698262.1531980053;5.688269502353182;0.178211287513184
6457;2019-01-29 04:37:37.846;754;175;110;109;101;46;165;22;51;33;633;609;43;94;221;229;230;176;177;174;164;21;532;350;361;125;356;243;534;-1.0;78.0;0.0;70.0;113.0;0;76;14;1;0;0;0;0;0;0;1;0;0;0;0;24513.533203125;5840.8154296875;0.0;1000.89093017578;403.0;63370;;;Calculated values ==>;1548733057.846;348.56000000000006;290.66;284.16;284.06;283.26000000000005;277.76000000000005;273.3108153835814;289.66;275.36;278.26000000000005;276.46000000000004;336.46000000000004;334.06;277.46000000000004;282.56;295.26000000000005;296.06;296.16;290.76000000000005;290.56;289.56;;313.46000000000004;275.26000000000005;239.25999513918347;260.1585393101385;273.3108153835814;290.86;5320000.0;3500000.0;3610000.0;1250000.0;3560000.0;2430000.0;5340000.0;0.0;0.013000000000000001;0.0;0.011666666666666665;0.01883333333333333;0.01883333333333333;;5840.8154296875;0.0;1000.89093017578;24513.533203125;510327.2339731176;415183.09432202403;226836.34252768956;226548.2386850941;224269.90085617275;430799.1582183253;454587.42908880144;459128.12558024435;473955.3659136608;521342.4405569226;518902.89057299256;458180.057644424;464143.2111851497;463033.5824654418;464968.3936593425;431088.72502747417;415526.70149957214;455855.4553565791;454445.6974495171;;169353.38768963216;472801.12558535323;199238.57112969476;226836.34252768956;272.8560745353328;3414865.7314694817;1312911.5720992975;219644.67610062603;0.0;0;213;235;0;0;0;0;9;67;73;1404975610819.7637;522703216805.1971;993117491079.2014;0.0;3191.563135316015;202.30630586272636;4286.642851027751;3020859.7528307526;1160874.9430143891;55924.73499343029;698447.9059704024;1.122601861030466;0.056725403037969614
6458;2019-01-29 04:38:37.896;754;174;110;110;102;48;165;21;55;33;629;605;50;109;221;229;230;176;177;173;164;20;538;349;361;127;355;247;539;50.0;83.0;151.0;0.0;113.0;0;66;5;1;0;0;0;0;0;0;1;0;0;0;0;24139.662109375;5462.30712890625;0.0;958.4627075195309;404.0;63371;;;Calculated values ==>;1548733117.896;348.56000000000006;290.56;284.16;284.16;283.36;277.96000000000004;273.20264511476705;289.66;275.26000000000005;278.66;276.46000000000004;336.06;333.66;278.16;284.06;295.26000000000005;296.06;296.16;290.76000000000005;290.46000000000004;289.56;;313.56;275.16;239.71726792356844;260.72004837742526;273.20264511476705;290.86;5380000.0;3490000.0;3610000.0;1270000.0;3550000.0;2470000.0;5390000.0;0.008333333333333333;0.013833333333333333;0.025166666666666667;0.0;0.01883333333333333;0.027166666666666665;;5462.30712890625;0.0;958.4627075195309;24139.662109375;509801.0828212952;247381.36650519064;226731.68981590052;226731.68981590052;224455.55573475675;430862.6128555636;454587.42908880144;458971.30092268524;473697.1866146107;520607.6296875776;518160.62797013257;458375.611976014;465286.38581906055;463183.32317938417;465114.2551547031;429522.8712073051;413509.3325022522;455715.22267118655;454445.6974495171;;169771.2103021376;472442.8794460544;200128.53018992607;218571.2114030249;273.20264511476705;3415271.512632842;1313005.8432811177;219661.01765421632;0.0;0;213;235;0;0;0;0;9;67;73;1405192391319.5916;522778879805.137;993264613579.0846;6514.209730107773;0.0;221.5206187532321;6407.923537596371;3020914.0831493614;1160901.5615374618;55928.269827708486;698537.1016247256;2.047052646536539;0.03850919116552665
6459;2019-01-29 04:39:37.876;754;175;111;111;103;46;165;20;58;32;627;602;54;122;220;229;230;179;176;173;164;19;552;349;361;129;354;251;553;179.0;80.0;92.0;26.0;113.0;0;64;4;1;0;0;0;0;0;0;1;0;0;0;0;24186.083984375;5520.62646484375;0.0;963.801635742188;406.0;63372;;;Calculated values ==>;1548733177.876;348.56000000000006;290.66;284.26000000000005;284.26000000000005;283.46000000000004;277.76000000000005;273.20264511476705;289.66;275.16;278.96000000000004;276.36;335.86;333.36;278.56;285.36;295.16;296.06;296.16;291.06;290.46000000000004;289.56;;313.76000000000005;275.06;240.16925963744896;261.27494424493943;273.20264511476705;290.76000000000005;5520000.0;3490000.0;3610000.0;1290000.0;3540000.0;2510000.0;5530000.0;0.029833333333333333;0.013333333333333334;0.015333333333333334;0.004333333333333333;0.01883333333333333;0.048666666666666664;;5520.62646484375;0.0;963.801635742188;24186.083984375;508565.60370429023;247112.04948343278;226730.20531514075;226730.20531514075;224470.20161295234;430862.6128555636;454587.42908880144;458696.0885306946;473341.49414492835;520073.9760144244;517517.42416387453;458216.36237405764;466207.1047613475;463201.08628054545;465114.2551547031;425645.6201153331;248602.44030294742;455715.22267118655;454445.6974495171;;170606.85888663295;472083.1644897155;200018.37338509262;210355.48642651533;273.1593287654139;3415674.092945568;1313097.3372196124;219677.03118412543;0.0;0;213;235;0;0;0;0;9;67;73;1405408919119.6604;522855654205.16144;993413963779.1321;3966.391632232564;1178.9474281200326;2360.5757308318093;11879.056936452751;3021001.3923812937;1160911.382824512;55949.780124805344;698689.4423315565;2.989465135080381;0.02092614632947296
6460;2019-01-29 04:40:37.867;754;179;113;112;105;46;165;20;60;31;625;599;57;131;220;229;230;189;177;173;164;18;561;350;361;129;355;253;562;289.0;77.0;350.0;42.0;113.0;0;62;5;1;0;0;0;0;0;0;1;0;0;0;0;24314.517578125;5691.18505859375;0.0;957.43505859375;407.0;63373;;;Calculated values ==>;1548733237.867;348.56000000000006;291.06;284.46000000000004;284.36;283.66;277.76000000000005;273.3108153835814;289.66;275.16;279.16;276.26000000000005;335.66;333.06;278.86;286.26000000000005;295.16;296.06;296.16;292.06;290.46000000000004;289.56;;313.86;274.96000000000004;240.16925963744896;261.54996906429363;273.3108153835814;290.86;5610000.0;3500000.0;3610000.0;1290000.0;3550000.0;2530000.0;5620000.0;0.04816666666666667;0.012833333333333334;0.058333333333333334;0.007;0.01883333333333333;0.067;;5691.18505859375;0.0;957.43505859375;24314.517578125;507765.5325079791;248181.9461455197;227117.681449166;226833.115476047;224860.40375144768;430799.1582183253;454587.42908880144;458618.4759770321;473244.79008953704;519704.0961782227;517040.99077446567;458257.6768054468;466958.19442109467;463051.38004137354;464968.3936593425;422957.1444489895;252021.46608409655;455715.22267118655;454445.6974495171;;171024.68490186572;471986.2621016245;200315.19299178745;207849.22581687145;273.280337458714;3416078.2040006854;1313190.7549678166;219693.0390884125;0.0;0;213;235;0;0;0;0;9;67;73;1405625486630.294;522933042595.3878;993565141099.5742;15067.691507472604;1901.6974837688595;2193.674539016126;16521.963599387258;3021159.985948651;1160937.0510147132;55987.726517685565;698926.082002105;5.367283210751456;0.1269880749144399
6461;2019-01-29 04:41:37.897;757;186;113;113;106;47;165;21;62;31;625;598;60;134;220;229;230;192;176;173;164;20;557;353;361;131;359;258;559;-2.0;80.0;837.0;92.0;113.0;0;63;15;1;0;0;0;0;0;0;1;0;0;0;0;24776.994140625;6126.54296875;0.0;984.2134399414059;405.0;63374;;;Calculated values ==>;1548733297.897;348.86;291.76000000000005;284.46000000000004;284.46000000000004;283.76000000000005;277.86;273.6339639331285;289.66;275.26000000000005;279.36;276.26000000000005;335.66;332.96000000000004;279.16;286.56;295.16;296.06;296.16;292.36;290.46000000000004;289.56;;313.66;275.16;240.61611355647437;262.23063862743834;273.6339639331285;290.76000000000005;5570000.0;3529999.9999999995;3610000.0;1310000.0;3590000.0;2580000.0;5590000.0;0.0;0.013333333333333334;0.13949999999999999;0.015333333333333334;0.01883333333333333;0.01883333333333333;;6126.54296875;0.0;984.2134399414059;24776.994140625;508495.5621828601;250995.64159748814;227178.76226755374;227178.76226755374;225197.28280668746;430607.02586249536;454587.42908880144;458062.3058009886;472984.3684616349;519289.26961844857;516513.89276406646;457819.4358658734;466593.59296105785;462449.46005367924;464529.0916511057;424173.2773224211;411022.3319942386;455715.22267118655;454445.6974495171;;170189.03402730724;471916.3548916846;201078.0908350153;227178.76226755374;273.59259569637766;3416487.5044794455;1313289.2852751976;219709.22758276132;0.0;0;213;235;0;0;0;0;9;67;73;1405842194930.1907;523011081595.35065;993718517749.5011;35849.29798775327;4152.853382202263;175.3459377090998;4280.193945926976;3021584.506348365;1160987.5308325342;56007.47822590085;699099.5199905564;6.252174691183546;0.40054107083719465
6462;2019-01-29 04:42:37.897;760;189;112;112;109;48;165;23;64;31;626;598;62;131;222;229;230;192;177;173;164;22;555;356;361;132;361;260;557;-1.0;78.0;1041.0;93.0;113.0;0;66;26;1;0;0;0;0;0;0;1;0;0;0;0;25406.955078125;6727.7265625;0.0;1005.0029296875;405.0;63375;;;Calculated values ==>;1548733357.897;349.16;292.06;284.36;284.36;284.06;277.96000000000004;273.955091788801;289.66;275.46000000000004;279.56;276.26000000000005;335.76000000000005;332.96000000000004;279.36;286.26000000000005;295.36;296.06;296.16;292.36;290.46000000000004;289.56;;313.66;275.36;240.83765695389522;262.5002047102346;273.955091788801;290.86;5550000.0;3560000.0;3610000.0;1320000.0;3610000.0;2600000.0;5570000.0;0.0;0.013000000000000001;0.17350000000000002;0.015500000000000002;0.01883333333333333;0.01883333333333333;;6727.7265625;0.0;1005.0029296875;25406.955078125;509045.5347645432;410706.54676073755;226934.15794903602;226934.15794903602;226081.736148963;430412.23801567365;454587.42908880144;457984.75998119864;472853.8412306012;519225.76179177786;516343.6697330757;457741.12423952157;465958.4343231036;462413.7112240227;464087.17984003224;424768.341468738;411902.9413244403;455715.22267118655;454445.6974495171;;170189.03402730724;471978.8095216074;201900.496952241;226934.15794903602;273.92714026263815;3416905.7040562686;1313396.404187958;219725.80438584156;0.0;0;213;235;0;0;0;0;9;67;73;1406058794930.1907;523089981595.35065;993873917749.5011;44430.619635524155;4186.21384482518;167.25020187586995;4284.800660592393;3022253.5056618922;1161057.023059426;56010.33319373072;699170.8949456108;6.862891608510803;0.4430176480245474
6463;2019-01-29 04:43:37.888;763;188;110;111;110;50;165;25;66;32;628;599;64;127;223;228;230;189;176;173;164;24;552;358;361;133;363;261;554;-1.0;81.0;721.0;90.0;113.0;0;68;33;1;0;0;0;0;0;0;1;0;0;0;0;25794.89453125;7075.7724609375;0.0;1016.42401123047;405.0;63376;;;Calculated values ==>;1548733417.888;349.46000000000004;291.96000000000004;284.16;284.26000000000005;284.16;278.16;274.1680685717883;289.66;275.66;279.76000000000005;276.36;335.96000000000004;333.06;279.56;285.86;295.46000000000004;295.96000000000004;296.16;292.06;290.46000000000004;289.56;;313.66;275.56;241.05796691057077;262.63441904999945;274.1680685717883;290.76000000000005;5520000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2610000.0;5540000.0;0.0;0.013500000000000002;0.12016666666666667;0.015000000000000001;0.01883333333333333;0.01883333333333333;;7075.7724609375;0.0;1016.42401123047;25794.89453125;509681.44870125153;411644.6103821836;226425.17936498643;226709.90989288548;226425.17936498643;430280.9020939914;454587.42908880144;458067.99001765647;472820.39598721155;519348.31106891163;516361.6138299094;457824.1538955593;465346.7880963671;462244.6568852205;463659.26402989647;425645.6201153331;412035.40644734737;455715.22267118655;454445.6974495171;;170189.03402730724;472041.5853210863;202409.99508675287;226425.17936498643;274.13449459630476;3417332.322133587;1313511.4160919923;219742.64708354787;0.0;0;213;235;0;0;0;0;9;67;73;1406275362439.9634;523169469670.2673;994030194304.3372;30721.56905753025;4044.4738535150013;183.73788451780766;4294.386423925327;3022879.6799601084;1161125.6018351475;56013.25765571249;699242.3774472562;4.84963104324808;0.3089606871307853
6464;2019-01-29 04:44:37.868;764;185;110;110;109;53;165;25;68;32;629;600;65;120;226;226;230;186;176;173;164;25;552;360;361;133;365;262;554;-1.0;76.0;625.0;85.0;113.0;0;70;42;1;0;0;0;0;0;0;1;0;0;0;0;26261.80859375;7584.66357421875;0.0;1038.14270019531;406.0;63377;;;Calculated values ==>;1548733477.868;349.56000000000006;291.66;284.16;284.16;284.06;278.46000000000004;274.38016830617;289.66;275.66;279.96000000000004;276.36;336.06;333.16;279.66;285.16;295.76000000000005;295.76000000000005;296.16;291.76000000000005;290.46000000000004;289.56;;313.76000000000005;275.66;241.05796691057077;262.7682575881327;274.38016830617;290.76000000000005;5520000.0;3600000.0;3610000.0;1330000.0;3650000.0;2620000.0;5540000.0;0.0;0.012666666666666666;0.10416666666666667;0.014166666666666666;0.01883333333333333;0.01883333333333333;;7584.66357421875;0.0;1038.14270019531;26261.80859375;509805.19521534437;250866.03273033988;226425.17936498643;226425.17936498643;226141.15807206248;430148.3826014536;454587.42908880144;458151.5978344243;472820.39598721155;519368.14850757096;516379.6378857151;457785.4074473757;464379.00001173094;462343.71219919814;463096.3509743104;425645.6201153331;410846.3285738816;455715.22267118655;454445.6974495171;;170606.85888663295;472138.9942397944;202937.88381237857;226425.17936498643;274.34856630645845;3417765.983391147;1313633.5456688907;219759.76276568545;0.0;0;213;235;0;0;0;0;9;67;73;1406491890240.0322;523249243070.29266;994187042004.3871;26584.76187729643;3813.6823977217236;187.45769285838605;4294.386423925327;3023357.0735337976;1161191.0646423835;56016.349921092784;699313.9266966421;4.045120263840331;0.2548026670167852
6465;2019-01-29 04:45:37.849;764;182;110;110;109;55;165;25;69;32;631;602;65;112;227;225;230;181;176;173;164;26;557;360;361;133;365;263;558;-1.0;80.0;673.0;97.0;113.0;0;70;52;1;0;0;0;0;0;0;1;0;0;0;0;26829.958984375;8145.2421875;0.0;1040.85241699219;408.0;63378;;;Calculated values ==>;1548733537.849;349.56000000000006;291.36;284.16;284.16;284.06;278.66;274.38016830617;289.66;275.66;280.06;276.36;336.26000000000005;333.36;279.66;284.36;295.86;295.66;296.16;291.26000000000005;290.46000000000004;289.56;;313.96000000000004;275.76000000000005;241.05796691057077;262.9017227912062;274.38016830617;290.76000000000005;5570000.0;3600000.0;3610000.0;1330000.0;3650000.0;2630000.0;5580000.0;0.0;0.013333333333333334;0.11216666666666668;0.016166666666666666;0.01883333333333333;0.01883333333333333;;8145.2421875;0.0;1040.85241699219;26829.958984375;509366.22842500015;249499.1873942054;226345.26399939676;226345.26399939676;226062.02064807058;430148.3826014536;454587.42908880144;458113.51224297343;472820.39598721155;519491.0294604622;516501.0014100192;457624.3085206216;463285.71089981636;462477.71070036455;462963.62376627576;424173.2773224211;249119.0044575099;455715.22267118655;454445.6974495171;;171442.51209473662;472236.3865531139;202945.89005829435;226345.26399939676;274.3516686132;3418208.274683962;1313764.5867073147;219777.08223874282;0.0;0;213;235;0;0;0;0;9;67;73;1406708421649.8394;523329017800.2216;994344492129.247;28621.30162171484;4353.5296933329155;2334.0569715321494;4295.891496643932;3023816.978379879;1161259.1031907164;56037.355889280305;699385.4896771275;4.311383834851459;0.2654281854869934
6466;2019-01-29 04:46:37.879;764;179;110;109;107;57;165;25;70;33;634;604;64;105;227;225;230;182;176;173;164;25;556;362;361;134;367;264;557;-2.0;79.0;697.0;106.0;113.0;0;72;63;1;0;0;0;0;0;0;1;0;0;0;0;27519.00390625;8789.18359375;0.0;1060.79052734375;408.0;63379;;;Calculated values ==>;1548733597.879;349.56000000000006;291.06;284.16;284.06;283.86;278.86;274.5913991737795;289.66;275.66;280.16;276.46000000000004;336.56;333.56;279.56;283.66;295.86;295.66;296.16;291.36;290.46000000000004;289.56;;313.96000000000004;275.66;241.2770596917726;263.0348170998261;274.5913991737795;290.76000000000005;5560000.0;3620000.0000000005;3610000.0;1340000.0;3670000.0000000005;2640000.0;5570000.0;0.0;0.013166666666666667;0.11616666666666667;0.017666666666666667;0.01883333333333333;0.01883333333333333;;8789.18359375;0.0;1060.79052734375;27519.00390625;509454.1312546262;248413.27391138716;226365.17284227416;226081.736148963;225516.9295716143;430014.67791919125;454587.42908880144;458075.515201686;472787.01963726926;519717.1087571477;516622.561300956;457339.9961729728;462302.9629212921;462175.02648618136;462662.94749955734;424471.85716294;249548.3839697725;455715.22267118655;454445.6974495171;;171442.51209473662;472007.13841251616;203438.44120085132;226365.17284227416;274.5516250864042;3418661.4091618466;1313905.7774821986;219794.60468678287;0.0;0;213;235;0;0;0;0;9;67;73;1406925129949.736;523409157850.1834;994502671179.1715;29580.340096430296;4744.7136507394125;2303.1590637100394;4295.516546769742;3024302.2345674727;1161334.9597945614;56076.01867795571;699457.1205416552;4.154704251456986;0.26004408572341287
6467;2019-01-29 04:47:37.859;765;189;109;109;106;57;165;25;70;33;636;606;63;98;228;225;230;193;176;173;163;26;562;361;361;133;366;264;562;-2.0;81.0;659.0;97.0;113.0;0;70;73;1;0;0;0;0;0;0;1;0;0;0;0;28194.533203125;9543.93359375;0.0;1041.92810058594;409.0;63380;;;Calculated values ==>;1548733657.859;349.66;292.06;284.06;284.06;283.76000000000005;278.86;274.4858918419099;289.66;275.66;280.16;276.46000000000004;336.76000000000005;333.76000000000005;279.46000000000004;282.96000000000004;295.96000000000004;295.66;296.16;292.46000000000004;290.46000000000004;289.46000000000004;;314.06;275.76000000000005;241.05796691057077;263.0348170998261;274.4858918419099;290.76000000000005;5620000.0;3610000.0;3610000.0;1330000.0;3660000.0;2640000.0;5620000.0;0.0;0.013500000000000002;0.10983333333333332;0.016166666666666666;0.01883333333333333;0.01883333333333333;;9543.93359375;0.0;1041.92810058594;28194.533203125;509050.5713133013;252021.46608409655;225983.61248663263;225983.61248663263;225140.21745031374;430081.6785162784;454587.42908880144;458075.515201686;472917.67418972735;519923.0939532682;516829.1535726071;457217.078912893;461465.5983461234;462460.68337330536;462813.44064817444;422647.43047310016;410070.2506540274;455715.22267118655;454303.793856829;;171860.34048652687;472236.3865531139;203193.14814822722;225983.61248663263;274.4520744140842;3419125.5338780805;1314058.502533484;219812.1215011361;0.0;0;213;235;0;0;0;0;9;67;73;1407141657749.805;523489231150.20886;994661018379.2219;27994.579981371553;4349.532354212334;169.79192755748244;4300.030082472031;3024781.86563794;1161410.7199161656;56096.61973358118;699528.7262204032;3.4776511736697855;0.22408705283113503
6468;2019-01-29 04:48:37.860;765;192;109;108;104;56;165;26;69;33;638;608;59;92;228;225;230;194;176;173;163;26;555;361;361;134;366;263;556;-1.0;78.0;633.0;105.0;113.0;0;73;81;1;0;0;0;0;0;0;1;0;0;0;0;28390.505859375;9759.0087890625;0.0;1060.99523925781;409.0;63381;;;Calculated values ==>;1548733717.86;349.66;292.36;284.06;283.96000000000004;283.56;278.76000000000005;274.4858918419099;289.66;275.76000000000005;280.06;276.46000000000004;336.96000000000004;333.96000000000004;279.06;282.36;295.96000000000004;295.66;296.16;292.56;290.46000000000004;289.46000000000004;;314.06;275.76000000000005;241.2770596917726;262.9017227912062;274.4858918419099;290.76000000000005;5550000.0;3610000.0;3610000.0;1340000.0;3660000.0;2630000.0;5560000.0;0.0;0.013000000000000001;0.1055;0.0175;0.01883333333333333;0.01883333333333333;;9759.0087890625;0.0;1060.99523925781;28390.505859375;509665.97159033397;412333.65201211494;226101.4974220925;225818.56121347146;224693.58782223825;430081.6785162784;454587.42908880144;458113.51224297343;472787.01963726926;520211.5182163023;517120.3347624926;456887.68358046416;460898.8814110309;462460.68337330536;462813.44064817444;424768.341468738;413092.82235656865;455715.22267118655;454303.793856829;;171860.34048652687;472104.6820821746;203183.4814916536;226101.4974220925;274.44833351712253;3419597.0837287316;1314219.363067444;219829.646154353;0.0;0;213;235;0;0;0;0;9;67;73;1407358261359.5432;523569332485.1121;994819121014.0309;26895.118244264242;4706.121010334117;151.78174845820138;4297.809916187536;3025239.2874128367;1161486.1849518418;56099.299558874416;699600.3760811166;3.3318685302597433;0.21787109106601185
6469;2019-01-29 04:49:37.880;765;188;108;108;102;54;165;27;65;34;639;609;54;86;228;225;230;189;176;173;163;27;549;359;361;133;364;262;549;-1.0;79.0;539.0;63.0;113.0;0;73;86;1;0;0;0;0;0;0;1;0;0;0;0;28673.681640625;9989.548828125;0.0;1048.79809570312;408.0;63382;;;Calculated values ==>;1548733777.88;349.66;291.96000000000004;283.96000000000004;283.96000000000004;283.36;278.56;274.27422755570615;289.66;275.86;279.66;276.56;337.06;334.06;278.56;281.76000000000005;295.96000000000004;295.66;296.16;292.06;290.46000000000004;289.46000000000004;;313.96000000000004;275.86;241.05796691057077;262.7682575881327;274.27422755570615;290.76000000000005;5490000.0;3590000.0;3610000.0;1330000.0;3640000.0;2620000.0;5490000.0;0.0;0.013166666666666667;0.08983333333333333;0.0105;0.01883333333333333;0.01883333333333333;;9989.548828125;0.0;1048.79809570312;28673.681640625;510191.3294830219;413764.2266525931;225956.82755774618;225956.82755774618;224265.5351087286;430214.79039162316;454587.42908880144;457785.4074473757;473014.93639070686;520396.7622676537;517308.0214341754;456435.4872589836;460331.9790410115;462762.17627123004;463113.4986451415;426505.4245305267;414127.2103214636;455715.22267118655;454303.793856829;;171442.51209473662;472333.7623376517;202686.79550273946;225956.82755774618;274.2465750082063;3420072.777137935;1314383.9892386266;219847.233626079;0.0;0;213;235;0;0;0;0;9;67;73;1407574933560.335;523649459185.40497;994976673514.6067;22916.358639693157;2831.2931517665784;162.97982041933076;4300.534531966059;3025654.5214202674;1161549.0176740172;56101.923446295674;699672.05283607;2.736928486875989;0.16354081425672942
