;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6470;2019-01-29 04:50:37.860;762;185;108;108;101;50;165;27;56;34;639;609;48;80;226;226;230;186;176;173;163;27;546;357;361;133;362;259;546;129.0;80.0;146.0;0.0;113.0;0;73;86;1;0;0;0;0;0;0;1;0;0;0;0;28624.298828125;9949.767578125;0.0;1032.08325195312;406.0;63383;;;Calculated values ==>;1548733837.86;349.36;291.66;283.96000000000004;283.96000000000004;283.26000000000005;278.16;274.0616903277293;289.66;275.86;278.76000000000005;276.56;337.06;334.06;277.96000000000004;281.16;295.76000000000005;295.76000000000005;296.16;291.76000000000005;290.46000000000004;289.46000000000004;;313.76000000000005;275.86;241.05796691057077;262.3656120759269;274.0616903277293;290.76000000000005;5460000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2590000.0;5460000.0;0.021500000000000002;0.013333333333333334;0.024333333333333332;0.0;0.01883333333333333;0.04033333333333333;;9949.767578125;0.0;1032.08325195312;28624.298828125;510083.7804416993;413899.7426769738;226016.77960473797;226016.77960473797;224042.0024196758;430346.717906069;454587.42908880144;457170.5059952601;473014.93639070686;520643.51264047704;517561.18586016935;456190.05618597474;460076.9813459398;462796.2276784706;463544.24104893836;427348.6927554487;414260.4934188599;455715.22267118655;454303.793856829;;170606.85888663295;472333.7623376517;202234.48292222194;213339.43963761168;274.0616903277293;3420550.1011457057;1314550.0948210813;219864.56852368676;0.0;0;213;235;0;0;0;0;9;67;73;1407791461359.5432;523729232585.1132;995132921414.0353;6203.443228110595;0.0;174.50932448785053;9718.895620175099;3025897.1055466067;1161572.6039188257;56104.73491835644;699788.8424773825;1.4657682408766648;0.011780362542172514
6471;2019-01-29 04:51:37.861;759;182;109;108;101;49;165;27;42;35;637;608;39;76;225;226;230;183;176;173;163;26;540;356;361;132;361;255;541;-1.0;83.0;349.0;35.0;113.0;0;70;77;1;0;0;0;0;0;0;1;0;0;0;0;28120.75390625;9324.0751953125;0.0;999.1578979492191;404.0;63384;;;Calculated values ==>;1548733897.861;349.06000000000006;291.36;284.06;283.96000000000004;283.26000000000005;278.06;273.955091788801;289.66;275.86;277.36;276.66;336.86;333.96000000000004;277.06;280.76000000000005;295.66;295.76000000000005;296.16;291.46000000000004;290.46000000000004;289.46000000000004;;313.56;275.76000000000005;240.83765695389522;261.82340779136865;273.955091788801;290.76000000000005;5400000.0;3560000.0;3610000.0;1320000.0;3610000.0;2550000.0;5410000.0;0.0;0.013833333333333333;0.05816666666666667;0.005833333333333333;0.01883333333333333;0.01883333333333333;;9324.0751953125;0.0;999.1578979492191;28120.75390625;510239.7718493729;414844.9632653101;226403.54613219653;226117.64674176998;224136.2054282034;430412.23801567365;454587.42908880144;456113.1101176497;473242.3297776949;520767.1077802718;517795.3472637794;455745.6975636472;460220.1862594923;462813.44064817444;463692.9327583057;428988.98316747235;415193.89882489573;455715.22267118655;454303.793856829;;169771.2103021376;472367.87413283327;201892.55582350935;226403.54613219653;273.9240463677018;3421022.984467724;1314710.7128548934;219881.49581543292;0.0;0;213;235;0;0;0;0;9;67;73;1408008064970.1423;523808733910.33307;995287123984.4618;14787.1622414425;1577.7726901377227;190.83200007230994;4292.121332147244;3026072.0301746987;1161585.7522437484;56107.77948014471;699905.6028982827;2.0195115304921103;0.10500479251214757
6472;2019-01-29 04:52:37.841;756;179;109;109;102;48;165;26;29;34;633;606;28;74;224;227;230;181;176;173;163;24;542;353;361;132;358;252;543;-1.0;81.0;357.0;0.0;113.0;0;69;68;1;0;0;0;0;0;0;1;0;0;0;0;27459.1171875;8926.05078125;0.0;989.967407226562;405.0;63385;;;Calculated values ==>;1548733957.841;348.76;291.06;284.06;284.06;283.36;277.96000000000004;273.6339639331285;289.66;275.76000000000005;276.06;276.56;336.46000000000004;333.76000000000005;275.96000000000004;280.56;295.56;295.86;296.16;291.26000000000005;290.46000000000004;289.46000000000004;;313.66;275.56;240.83765695389522;261.41265627149306;273.6339639331285;290.76000000000005;5420000.0;3529999.9999999995;3610000.0;1320000.0;3579999.9999999995;2520000.0;5430000.0;0.0;0.013500000000000002;0.0595;0.0;0.01883333333333333;0.01883333333333333;;8926.05078125;0.0;989.967407226562;27459.1171875;509695.53758561675;412938.0032251868;226362.6505464455;226362.6505464455;224379.02885262016;430607.02586249536;454587.42908880144;455018.8478433849;473145.2311080622;520604.5535820049;517842.7478156699;454896.1176830147;460447.29409098637;463130.76999981416;464267.95083290053;428448.80056034995;413676.876647874;455715.22267118655;454303.793856829;;170189.03402730724;472173.3745042847;201183.85751793825;226362.6505464455;273.6339639331285;3421485.995671788;1314862.7465432854;219898.06633429992;0.0;0;213;235;0;0;0;0;9;67;73;1408224592770.2112;523887907510.3583;995439173284.5101;15103.181924364075;0.0;199.42097281842513;4292.891532345555;3026321.033347426;1161598.8959668018;56111.03050421713;699977.1208249183;1.9761454705982733;0.08628488541642462
6473;2019-01-29 04:53:37.851;753;180;110;109;102;48;165;24;18;34;629;603;20;74;223;227;230;182;176;173;163;23;545;352;361;132;357;253;546;132.0;82.0;748.0;75.0;113.0;0;68;64;1;0;0;0;0;0;0;1;0;0;0;0;27275.833984375;8780.4619140625;0.0;982.785766601562;405.0;63386;;;Calculated values ==>;1548734017.851;348.46000000000004;291.16;284.16;284.06;283.36;277.96000000000004;273.5264737036516;289.66;275.56;274.96000000000004;276.56;336.06;333.46000000000004;275.16;280.56;295.46000000000004;295.86;296.16;291.36;290.46000000000004;289.46000000000004;;313.66;275.46000000000004;240.83765695389522;261.54996906429363;273.5264737036516;290.76000000000005;5450000.0;3520000.0000000005;3610000.0;1320000.0;3570000.0000000005;2530000.0;5460000.0;0.022000000000000002;0.013666666666666666;0.12466666666666668;0.0125;0.01883333333333333;0.04083333333333333;;8780.4619140625;0.0;982.785766601562;27275.833984375;509061.1863954429;412027.71919493406;226587.2862172849;226301.67153315622;224322.08937577574;430671.36484660726;454587.42908880144;453492.1586810699;473145.2311080622;520113.2691233247;517451.1058712398;453740.19083978806;460292.319068587;463148.1647397199;464415.192549656;427626.2579157878;412790.9170278053;455715.22267118655;454303.793856829;;170189.03402730724;472076.1002201579;200836.5094813864;212713.3983432498;273.4935916316165;3421942.1962855803;1315010.3254081018;219914.50868401417;0.0;0;213;235;0;0;0;0;9;67;73;1408441228870.1768;523967120710.3457;995590698534.4861;31497.737600227214;3390.494884234644;202.7496588024277;9864.941150137816;3026709.439066902;1161627.1547998532;56114.38248471709;700095.1224275767;4.604607479377636;0.2346611418237852
6474;2019-01-29 04:54:37.862;752;181;110;110;104;49;165;23;13;33;626;600;15;72;222;228;230;183;176;173;163;22;549;353;361;131;358;255;550;302.0;81.0;717.0;176.0;113.0;0;64;67;1;0;0;0;0;0;0;1;0;0;0;0;27570.41796875;9001.494140625;0.0;979.865234375;405.0;63387;;;Calculated values ==>;1548734077.862;348.36;291.26000000000005;284.16;284.16;283.56;278.06;273.6339639331285;289.66;275.46000000000004;274.46000000000004;276.46000000000004;335.76000000000005;333.16;274.66;280.36;295.36;295.96000000000004;296.16;291.46000000000004;290.46000000000004;289.46000000000004;;313.66;275.36;240.61611355647437;261.82340779136865;273.6339639331285;290.76000000000005;5490000.0;3529999.9999999995;3610000.0;1310000.0;3579999.9999999995;2550000.0;5500000.0;0.050333333333333334;0.013500000000000002;0.1195;0.029333333333333333;0.01883333333333333;0.06916666666666667;;9001.494140625;0.0;979.865234375;27570.41796875;508583.37974862044;249512.77325641108;226505.84899828417;226505.84899828417;224807.4667576938;430607.02586249536;454587.42908880144;452523.2481893406;473178.34860283375;519640.77314583707;516974.1817356234;452773.6861352183;459742.12670257915;462865.82500516507;464398.57556835364;426505.4245305267;411439.0319898053;455715.22267118655;454303.793856829;;170189.03402730724;472110.68294196425;201026.61136202776;207964.33148949035;273.57245063669825;3422399.33217745;1315158.535541899;219930.86710749453;0.0;0;213;235;0;0;0;0;9;67;73;1408657868579.8806;524046035175.23785;995743126474.2777;30053.84810086388;7951.79943301147;203.3962992997389;17038.47948040759;3027222.462984188;1161721.6912475396;56117.76765486409;700319.3587016396;5.535070047869375;0.2721241138496278
6475;2019-01-29 04:55:37.872;751;185;111;110;107;50;165;24;14;33;625;598;14;70;222;228;230;187;176;173;163;23;554;355;361;132;360;256;555;96.0;79.0;851.0;220.0;113.0;0;63;68;1;0;0;0;0;0;0;1;0;0;0;0;27598.291015625;9102.4384765625;0.0;968.214721679688;406.0;63388;;;Calculated values ==>;1548734137.872;348.26;291.66;284.26000000000005;284.16;283.86;278.16;273.8482719121499;289.66;275.56;274.56;276.46000000000004;335.66;332.96000000000004;274.56;280.16;295.36;295.96000000000004;296.16;291.86;290.46000000000004;289.46000000000004;;313.76000000000005;275.46000000000004;240.83765695389522;261.9595390733887;273.8482719121499;290.76000000000005;5540000.0;3550000.0;3610000.0;1320000.0;3600000.0;2560000.0;5550000.0;0.016;0.013166666666666667;0.14183333333333334;0.03666666666666667;0.01883333333333333;0.03483333333333333;;9102.4384765625;0.0;968.214721679688;27598.291015625;508014.79470955883;250813.23107298184;226689.66240340762;226405.13032286434;225555.73639277116;430477.46260093397;454587.42908880144;452474.6473264268;473048.1168422736;519455.3614477744;516683.8840191351;452474.6473264268;459345.5208588711;462564.72855843324;464103.7369688208;425062.77076218324;410799.17277700413;455715.22267118655;454303.793856829;;170606.85888663295;472076.1002201579;201526.50595199777;215131.46613864522;273.77677604810003;3422859.14804212;1315309.4267913692;219947.10381279234;0.0;0;213;235;0;0;0;0;9;67;73;1408874504679.8462;524124948325.22534;995896452024.2533;35592.81138493986;9920.151789832538;187.80404013819157;8331.169415516733;3027769.609655732;1161870.6489965275;56121.02820102603;700530.8076780288;5.365286200090625;0.36022790729214454
6476;2019-01-29 04:56:37.862;751;188;111;110;108;52;165;26;15;33;625;597;15;67;224;227;230;190;176;173;163;24;551;359;361;133;364;255;552;0.0;79.0;750.0;237.0;113.0;0;63;66;1;0;0;0;0;0;0;1;0;0;0;0;27420.173828125;8928.1337890625;0.0;963.7446899414059;408.0;63389;;;Calculated values ==>;1548734197.862;348.26;291.96000000000004;284.26000000000005;284.16;283.96000000000004;278.36;274.27422755570615;289.66;275.76000000000005;274.66;276.46000000000004;335.66;332.86;274.66;279.86;295.56;295.86;296.16;292.16;290.46000000000004;289.46000000000004;;313.96000000000004;275.56;241.05796691057077;261.82340779136865;274.27422755570615;290.76000000000005;5510000.0;3590000.0;3610000.0;1330000.0;3640000.0;2550000.0;5520000.0;0.0;0.013166666666666667;0.125;0.0395;0.01883333333333333;0.01883333333333333;;8928.1337890625;0.0;963.7446899414059;27420.173828125;508281.7054142506;412510.35525449144;226750.5488814185;226465.41907476954;225897.2949288713;430214.79039162316;454587.42908880144;452773.6861352183;472917.67418972735;519538.3266726977;516666.0837846948;452773.6861352183;459142.712394782;462227.06044939905;463378.2884684054;425934.1150943203;413263.53111073095;455715.22267118655;454303.793856829;;171442.51209473662;472041.5853210863;202547.7133156167;226750.5488814185;274.19258628339963;3423317.5588346897;1315459.6565178118;219963.20079128144;0.0;0;213;235;0;0;0;0;9;67;73;1409091068579.8806;524204435075.238;996049726474.2777;31278.2466024502;10645.007944216048;166.82935578392673;4285.586113703564;3028326.7755959127;1162041.99676495;56123.98298677946;700635.9297841841;4.688257151014221;0.3616210612281191
6477;2019-01-29 04:57:37.883;751;188;110;110;108;54;165;27;12;34;624;596;13;66;225;226;230;190;176;173;163;26;551;359;361;133;364;254;552;-2.0;80.0;770.0;201.0;113.0;0;64;61;1;0;0;0;0;0;0;1;0;0;0;0;27135.04296875;8649.6455078125;0.0;969.1015014648441;407.0;63390;;;Calculated values ==>;1548734257.883;348.26;291.96000000000004;284.16;284.16;283.96000000000004;278.56;274.27422755570615;289.66;275.86;274.36;276.56;335.56;332.76000000000005;274.46000000000004;279.76000000000005;295.66;295.76000000000005;296.16;292.16;290.46000000000004;289.46000000000004;;313.86;275.76000000000005;241.05796691057077;261.6868853414304;274.27422755570615;290.76000000000005;5510000.0;3590000.0;3610000.0;1330000.0;3640000.0;2540000.0;5520000.0;0.0;0.013333333333333334;0.12833333333333333;0.033499999999999995;0.01883333333333333;0.01883333333333333;;8649.6455078125;0.0;969.1015014648441;27135.04296875;508281.7054142506;412510.35525449144;226465.41907476954;226465.41907476954;225897.2949288713;430214.79039162316;454587.42908880144;452571.9226471214;473014.93639070686;519518.8532051027;516648.3630834154;452696.9722455791;459180.3733961123;462361.0238596793;463245.95189034037;425934.1150943203;413263.53111073095;455715.22267118655;454303.793856829;;171024.68490186572;472236.3865531139;202596.9189376665;226465.41907476954;274.2116924537887;3423772.344760019;1315606.189280252;219979.31348031998;0.0;0;213;235;0;0;0;0;9;67;73;1409307744389.55;524284263005.1162;996202479919.0447;32080.125476046716;9032.922165117485;168.94111978119162;4290.956058395453;3028854.9468243467;1162206.0369095737;56126.78205340212;700707.4259837572;4.73792945956323;0.35081837431450263
6478;2019-01-29 04:58:37.863;750;188;110;110;106;55;165;26;4;34;622;595;7;66;226;226;229;190;177;173;163;27;550;359;361;133;364;254;551;-3.0;77.0;582.0;192.0;113.0;0;65;59;1;0;0;0;0;0;0;1;0;0;0;0;27109.513671875;8552.2763671875;0.0;971.5264282226559;407.0;63391;;;Calculated values ==>;1548734317.863;348.16;291.96000000000004;284.16;284.16;283.76000000000005;278.66;274.27422755570615;289.66;275.76000000000005;273.56;276.56;335.36;332.66;273.86;279.76000000000005;295.76000000000005;295.76000000000005;296.06;292.16;290.46000000000004;289.46000000000004;;313.86;275.86;241.05796691057077;261.6868853414304;274.27422755570615;290.86;5500000.0;3590000.0;3610000.0;1330000.0;3640000.0;2540000.0;5510000.0;0.0;0.012833333333333334;0.097;0.032;0.01883333333333333;0.01883333333333333;;8552.2763671875;0.0;971.5264282226559;27109.513671875;508246.39432816976;412934.04071806197;226485.61015559043;226485.61015559043;225351.37291809832;430214.79039162316;454587.42908880144;451567.4616795063;473014.93639070686;519314.05670414504;516545.7077253305;451944.99109075684;459180.3733961123;462494.8638479254;463245.95189034037;425957.63583772484;413676.3280692049;455715.22267118655;454303.793856829;;171024.68490186572;472333.7623376517;202589.10775094474;226485.61015559043;274.2086598384829;3424224.2320528436;1315749.4908461396;219995.47998910604;0.0;0;213;235;0;0;0;0;9;67;73;1409524272189.619;524364036405.1416;996354829119.0931;24150.900331070472;8631.828946774622;157.61011636267293;4290.575793039992;3029323.3825089275;1162353.1941001331;56129.50240661742;700778.9149116201;3.9092488564747057;0.29541944703863715
6479;2019-01-29 04:59:37.854;749;187;110;109;105;55;165;26;-5;34;620;594;0;65;226;226;229;188;176;173;163;27;549;359;361;133;363;255;550;-1.0;82.0;453.0;142.0;113.0;0;66;59;1;0;0;0;0;0;0;1;0;0;0;0;27119.9140625;8530.3349609375;0.0;980.8123168945309;407.0;63392;;;Calculated values ==>;1548734377.854;348.06000000000006;291.86;284.16;284.06;283.66;278.66;274.27422755570615;289.66;275.76000000000005;272.66;276.56;335.16;332.56;273.16;279.66;295.76000000000005;295.76000000000005;296.06;291.96000000000004;290.46000000000004;289.46000000000004;;313.86;275.86;241.05796691057077;261.82340779136865;274.27422755570615;290.76000000000005;5490000.0;3590000.0;3610000.0;1330000.0;3629999.9999999995;2550000.0;5500000.0;0.0;0.013666666666666666;0.0755;0.023666666666666666;0.01883333333333333;0.01883333333333333;;8530.3349609375;0.0;980.8123168945309;27119.9140625;508211.1780838057;412979.2520416587;226505.84899828417;226221.03737434192;225088.81232319796;430214.79039162316;454587.42908880144;450248.44947236415;473014.93639070686;519025.9602642517;516357.89646335936;450884.21563488897;458902.3634562797;462645.70173229097;463245.95189034037;426244.203411505;413351.9237643686;455715.22267118655;454303.793856829;;171024.68490186572;472333.7623376517;202595.5152509943;226505.84899828417;274.2111474978339;3424676.076165167;1315891.8245876927;220011.74703827282;0.0;0;213;235;0;0;0;0;9;67;73;1409740839700.2524;524443824435.375;996507506214.5397;18697.796533713423;6383.805181050891;176.1944885108641;4290.19462816926;3029680.4014229737;1162478.305615355;56132.28369441041;700850.410606043;3.1066694656608873;0.22016000572282143
6480;2019-01-29 05:00:37.854;746;186;110;110;105;54;165;26;-15;34;620;593;-8;62;225;226;229;188;176;173;163;26;550;357;361;133;362;255;552;-1.0;81.0;248.0;161.0;113.0;0;67;58;1;0;0;0;0;0;0;1;0;0;0;0;27091.736328125;8487.591796875;0.0;982.962768554688;408.0;63393;;;Calculated values ==>;1548734437.854;347.76;291.76000000000005;284.16;284.16;283.66;278.56;274.0616903277293;289.66;275.76000000000005;271.66;276.56;335.16;332.46000000000004;272.36;279.36;295.66;295.76000000000005;296.06;291.96000000000004;290.46000000000004;289.46000000000004;;313.96000000000004;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;290.76000000000005;5500000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2550000.0;5520000.0;0.0;0.013500000000000002;0.04133333333333333;0.026833333333333334;0.01883333333333333;0.01883333333333333;;8487.591796875;0.0;982.962768554688;27091.736328125;507749.2395615669;411737.20685016055;226465.41907476954;226465.41907476954;225050.3109542955;430346.717906069;454587.42908880144;448967.4557599866;473014.93639070686;519025.9602642517;516255.14731409715;449865.4974072816;458541.20438114327;462662.94749955734;463544.24104893836;425957.63583772484;412510.35525449144;455715.22267118655;454303.793856829;;171442.51209473662;472236.3865531139;201928.01220375625;226465.41907476954;273.94239054746447;3425127.8399184225;1316033.6406440078;220028.11183065156;0.0;0;213;235;0;0;0;0;9;67;73;1409957439700.2524;524523624435.375;996660506214.5397;10210.963666990854;7253.274711707763;181.5382878736509;4290.956058395453;3029921.3077579797;1162591.9479477946;56135.264800880286;700921.9201950977;2.316309205908939;0.17781384407701564
6481;2019-01-29 05:01:37.834;743;186;110;109;104;53;165;26;-10;34;620;593;-16;57;225;226;229;188;176;173;163;25;547;358;361;133;363;254;548;-2.0;81.0;522.0;174.0;113.0;0;67;55;1;0;0;0;0;0;0;1;0;0;0;0;26909.638671875;8271.91796875;0.0;977.5266723632809;407.0;63394;;;Calculated values ==>;1548734497.834;347.46000000000004;291.76000000000005;284.16;284.06;283.56;278.46000000000004;274.1680685717883;289.66;275.76000000000005;272.16;276.56;335.16;332.46000000000004;271.56;278.86;295.66;295.76000000000005;296.06;291.96000000000004;290.46000000000004;289.46000000000004;;313.86;275.66;241.05796691057077;261.6868853414304;274.1680685717883;290.76000000000005;5470000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2540000.0;5480000.0;0.0;0.013500000000000002;0.087;0.029;0.01883333333333333;0.01883333333333333;;8271.91796875;0.0;977.5266723632809;26909.638671875;507644.5007018931;413442.3132566535;226546.4708121216;226261.25927098203;224845.77224265877;430280.9020939914;454587.42908880144;449791.46623616497;473014.93639070686;519109.22467300465;516340.3673110443;449022.8337932391;458097.8040025414;462512.1425119949;463395.24800137134;426811.757949219;414171.1577566021;455715.22267118655;454303.793856829;;171024.68490186572;472138.9942397944;202277.43736647393;226546.4708121216;274.0829642138116;3425577.7013730793;1316173.2566712387;220044.4437968604;0.0;0;213;235;0;0;0;0;9;67;73;1410173967500.3213;524603397835.4004;996813155314.5883;21533.72051166312;7825.985149326294;170.6481026003285;4289.429584008655;3030185.758613208;1162717.5665598435;56138.198709172975;700993.3995744026;3.6564123209377657;0.27074238564720826
6482;2019-01-29 05:02:37.875;740;185;110;109;105;53;165;26;-20;34;620;592;-21;55;225;227;229;186;176;173;163;26;547;357;361;133;362;253;548;-2.0;82.0;4.0;162.0;113.0;0;67;49;1;0;0;0;0;0;0;1;0;0;0;0;26536.361328125;7917.9150390625;0.0;977.442504882812;407.0;63395;;;Calculated values ==>;1548734557.875;347.16;291.66;284.16;284.06;283.66;278.46000000000004;274.0616903277293;289.66;275.76000000000005;271.16;276.56;335.16;332.36;271.06;278.66;295.66;295.86;296.06;291.76000000000005;290.46000000000004;289.46000000000004;;313.86;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;290.76000000000005;5470000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2530000.0;5480000.0;0.0;0.013666666666666666;0.0006666666666666666;0.027000000000000003;0.01883333333333333;0.01883333333333333;;7917.9150390625;0.0;977.442504882812;26536.361328125;507271.5909813177;413071.18990964803;226546.4708121216;226261.25927098203;225127.49039810343;430346.717906069;454587.42908880144;448692.95794333454;473014.93639070686;519192.434784519;516322.917801983;448564.25479712116;458016.71492476354;462662.94749955734;463676.0370021611;426811.757949219;413442.3132566535;455715.22267118655;454303.793856829;;171024.68490186572;472236.3865531139;201474.6933216794;226546.4708121216;273.76549598043454;3426023.3890508693;1316308.2641381596;220060.7463391041;0.0;0;213;235;0;0;0;0;9;67;73;1410390715509.9219;524683252365.25323;996965359249.3079;164.81217641443675;7310.565717248731;182.71574413172897;4289.429584008655;3030366.7032796973;1162843.790677747;56141.14542010111;701064.9389191745;1.3431189429744415;0.11752328205922218
6483;2019-01-29 05:03:37.865;737;183;110;109;104;52;165;26;-26;34;619;592;-22;53;224;227;229;185;176;173;164;25;547;356;361;133;360;253;548;275.0;78.0;0.0;81.0;113.0;0;67;45;1;0;0;0;0;0;0;1;0;0;0;0;26285.212890625;7713.21435546875;0.0;979.7623901367191;406.0;63396;;;Calculated values ==>;1548734617.865;346.86;291.46000000000004;284.16;284.06;283.56;278.36;273.955091788801;289.66;275.76000000000005;270.56;276.56;335.06;332.36;270.96000000000004;278.46000000000004;295.56;295.86;296.06;291.66;290.46000000000004;289.56;;313.76000000000005;275.66;241.05796691057077;261.54996906429363;273.955091788801;290.76000000000005;5470000.0;3560000.0;3610000.0;1330000.0;3600000.0;2530000.0;5480000.0;0.04583333333333333;0.013000000000000001;0.0;0.013500000000000002;0.01883333333333333;0.06466666666666666;;7713.21435546875;0.0;979.7623901367191;26285.212890625;506898.23688167694;412314.6283600508;226546.4708121216;226261.25927098203;224845.77224265877;430412.23801567365;454587.42908880144;447918.7165611481;473014.93639070686;519090.07612567;516322.917801983;448435.417938521;457775.4055730413;462830.7780603107;463824.4608297027;426811.757949219;413071.18990964803;455715.22267118655;454445.6974495171;;170606.85888663295;472138.9942397944;201772.9573675241;208987.92391195585;273.8774312263842;3426463.495472798;1316438.5018398995;220077.0536615584;0.0;0;213;235;0;0;0;0;9;67;73;1410607279409.9563;524763039065.2659;997117133949.332;0.0;3649.941497775649;178.6273845144229;15872.936022095626;3030368.076485595;1162935.11301496;56144.15611097485;701232.9306292998;2.2663703678196696;0.015245979025269533
6484;2019-01-29 05:04:37.885;734;182;110;110;104;52;165;25;-26;34;618;591;-22;53;224;227;229;184;176;173;164;25;546;356;361;133;361;252;547;295.0;79.0;0.0;6.0;113.0;0;67;40;1;0;0;0;0;0;0;1;0;0;0;0;25998.9921875;7434.6298828125;0.0;974.102905273438;404.0;63397;;;Calculated values ==>;1548734677.885;346.56000000000006;291.36;284.16;284.16;283.56;278.36;273.955091788801;289.66;275.66;270.56;276.56;334.96000000000004;332.26000000000005;270.96000000000004;278.46000000000004;295.56;295.86;296.06;291.56;290.46000000000004;289.56;;313.56;275.66;241.05796691057077;261.41265627149306;273.955091788801;290.76000000000005;5460000.0;3560000.0;3610000.0;1330000.0;3610000.0;2520000.0;5470000.0;0.04916666666666667;0.013166666666666667;0.0;0.001;0.01883333333333333;0.068;;7434.6298828125;0.0;974.102905273438;25998.9921875;506614.7852759864;412362.9831879786;226566.85420850717;226566.85420850717;224864.99064383286;430412.23801567365;454587.42908880144;448105.6602901437;473014.93639070686;519071.0058617585;516305.54789759975;448620.77757917525;457936.00528730644;462680.31809272245;463824.4608297027;427092.8113859242;413117.91072696255;455715.22267118655;454445.6974495171;;169771.2103021376;472138.9942397944;201954.79817109133;208771.37251478736;273.94829199067607;3426899.342415547;1316564.7759525233;220093.34129975192;0.0;0;213;235;0;0;0;0;9;67;73;1410823951609.8875;524842865665.24054;997268684449.2838;0.0;270.1841960687031;184.00285867632797;16705.854095561623;3030368.076485595;1162967.791618303;56147.17903697338;701504.5110434999;2.040740451952542;-0.050400223851576956
6485;2019-01-29 05:05:37.886;732;182;110;110;105;52;165;25;-27;34;617;590;-23;55;224;228;229;184;176;173;164;24;545;355;361;133;360;251;547;137.0;82.0;176.0;100.0;113.0;0;66;33;1;0;0;0;0;0;0;1;0;0;0;0;25560.052734375;7053.5048828125;0.0;965.9511108398441;404.0;63398;;;Calculated values ==>;1548734737.886;346.36;291.36;284.16;284.16;283.66;278.36;273.8482719121499;289.66;275.66;270.46000000000004;276.56;334.86;332.16;270.86;278.66;295.56;295.96000000000004;296.06;291.56;290.46000000000004;289.56;;313.56;275.56;241.05796691057077;261.27494424493943;273.8482719121499;290.76000000000005;5450000.0;3550000.0;3610000.0;1330000.0;3600000.0;2510000.0;5470000.0;0.022833333333333334;0.013666666666666666;0.029333333333333333;0.016666666666666666;0.01883333333333333;0.041666666666666664;;7053.5048828125;0.0;965.9511108398441;25560.052734375;506456.03715573164;412362.9831879786;226566.85420850717;226566.85420850717;225146.89616703955;430477.46260093397;454587.42908880144;448163.28034859034;473014.93639070686;519052.0138472603;516288.25755914475;448677.35899493436;458336.42047005193;462830.7780603107;464103.7369688208;427372.0916484701;413117.91072696255;455715.22267118655;454445.6974495171;;169771.2103021376;472041.5853210863;201474.06993501895;212816.00842663564;273.7563015964557;3427329.0082836887;1316685.5124209987;220109.5086859853;0.0;0;213;235;0;0;0;0;9;67;73;1411040555219.6257;524922666995.14417;997419586964.1016;7236.216838798094;4509.458589767789;194.80713926060295;10067.903709286726;3030428.3792975424;1163007.6226386428;56150.335839564876;701727.6294101817;2.7443739693233;0.11192851985686803
6486;2019-01-29 05:06:37.896;730;182;110;110;105;53;165;25;-28;34;616;589;-24;59;224;228;229;183;176;173;163;24;542;356;361;133;361;251;544;273.0;76.0;312.0;122.0;113.0;0;66;27;1;0;0;0;0;0;0;1;0;0;0;0;25234.81640625;6658.01611328125;0.0;963.1913452148441;403.0;63399;;;Calculated values ==>;1548734797.896;346.16;291.36;284.16;284.16;283.66;278.46000000000004;273.955091788801;289.66;275.66;270.36;276.56;334.76000000000005;332.06;270.76000000000005;279.06;295.56;295.96000000000004;296.06;291.46000000000004;290.46000000000004;289.46000000000004;;313.46000000000004;275.56;241.05796691057077;261.27494424493943;273.955091788801;290.76000000000005;5420000.0;3560000.0;3610000.0;1330000.0;3610000.0;2510000.0;5440000.0;0.0455;0.012666666666666666;0.052000000000000005;0.02033333333333333;0.01883333333333333;0.06433333333333333;;6658.01611328125;0.0;963.1913452148441;25234.81640625;506478.5499184371;413628.9936938134;226628.2969396931;226628.2969396931;225205.38267147745;430412.23801567365;454587.42908880144;448034.4260490841;473014.93639070686;518949.7702454032;516185.764765948;448549.0384561143;458815.81058686663;462680.31809272245;463955.8763240681;428199.5979838166;413992.5003723105;455715.22267118655;454303.793856829;;169353.38768963216;472041.5853210863;201804.29724126082;209071.4266866568;273.8896498364908;3427752.369408223;1316799.794139727;220125.58755248104;0.0;0;213;235;0;0;0;0;9;67;73;1411257191319.5913;525002480295.1315;997570212064.0776;12803.966698006812;5494.824857623117;179.95656974574345;15776.615621281077;3030595.4086605776;1163091.005562196;56153.459390977914;701943.0362997346;4.4947423270139435;0.16423738747046848
6487;2019-01-29 05:07:37.857;729;181;110;110;106;53;165;25;-29;34;615;588;-26;63;224;228;229;182;176;173;164;24;546;356;361;133;361;250;548;305.0;78.0;354.0;90.0;113.0;0;66;20;1;0;0;0;0;0;0;1;0;0;0;0;24905.353515625;6353.79931640625;0.0;961.15087890625;402.0;63400;;;Calculated values ==>;1548734857.857;346.06000000000006;291.26000000000005;284.16;284.16;283.76000000000005;278.46000000000004;273.955091788801;289.66;275.66;270.26000000000005;276.56;334.66;331.96000000000004;270.56;279.46000000000004;295.56;295.96000000000004;296.06;291.36;290.46000000000004;289.56;;313.36;275.56;241.05796691057077;261.13683023647616;273.955091788801;290.76000000000005;5460000.0;3560000.0;3610000.0;1330000.0;3610000.0;2500000.0;5480000.0;0.05083333333333333;0.013000000000000001;0.059000000000000004;0.015000000000000001;0.01883333333333333;0.06966666666666665;;6353.79931640625;0.0;961.15087890625;24905.353515625;505991.2902601481;249613.81447620134;226546.4708121216;226546.4708121216;225409.8893151775;430412.23801567365;454587.42908880144;448092.3642355337;473014.93639070686;518930.9184853566;516168.6181659639;448477.74124249443;459451.0062173106;462680.31809272245;463955.8763240681;427092.8113859242;411928.78642337635;455715.22267118655;454445.6974495171;;168935.5661677829;472041.5853210863;201855.30073952224;208530.18642900485;273.90952952971793;3428169.9325664057;1316908.1554546764;220141.61331421623;0.0;0;213;235;0;0;0;0;9;67;73;1411473650530.3281;525082228425.4029;997720414369.5889;14527.986746264676;4052.7942687234604;197.13232451312163;17132.113934429017;3030823.0268919733;1163170.517338916;56156.59975587592;702217.0974580132;4.9091280617251245;0.15004711985012473
6488;2019-01-29 05:08:37.857;728;181;111;110;107;54;165;25;-31;34;613;587;-29;67;224;228;229;183;176;173;164;25;548;357;361;132;362;251;550;284.0;80.0;363.0;85.0;113.0;0;65;16;1;0;0;0;0;0;0;1;0;0;0;0;24706.080078125;6159.404296875;0.0;960.6919555664059;402.0;63401;;;Calculated values ==>;1548734917.857;345.96000000000004;291.26000000000005;284.26000000000005;284.16;283.86;278.56;274.0616903277293;289.66;275.66;270.06;276.56;334.46000000000004;331.86;270.26000000000005;279.86;295.56;295.96000000000004;296.06;291.46000000000004;290.46000000000004;289.56;;313.36;275.66;240.83765695389522;261.27494424493943;274.0616903277293;290.76000000000005;5480000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2510000.0;5500000.0;0.04733333333333333;0.013333333333333334;0.0605;0.014166666666666666;0.01883333333333333;0.06616666666666667;;6159.404296875;0.0;960.6919555664059;24706.080078125;505684.4237530603;249512.77325641108;226791.38129870922;226505.84899828417;225653.53870454352;430346.717906069;454587.42908880144;447647.0465300316;473145.2311080622;518642.9867626242;515980.74987874134;447905.43621579546;459770.6367086053;462529.5463882496;463807.71923720936;426528.89953913237;411439.0319898053;455715.22267118655;454445.6974495171;;168935.5661677829;472270.6324499597;202132.92433487397;209151.57833213688;274.0221828087846;3428583.361179687;1317012.4321514538;220157.62867117015;0.0;0;213;235;0;0;0;0;9;67;73;1411690250530.3281;525161728425.4029;997870714369.5889;14853.604392807036;3826.950864963714;201.19823399102782;16230.294214933323;3031067.8734847987;1163236.1818816967;56159.91917719679;702495.1175259246;4.931400708895691;0.15565806865911821
6489;2019-01-29 05:09:37.877;727;182;111;111;108;56;165;25;-33;34;613;587;-21;71;224;228;229;184;176;173;164;25;551;356;361;132;361;256;553;126.0;84.0;596.0;27.0;113.0;0;65;21;1;0;0;0;0;0;0;1;0;0;0;0;25009.59765625;6451.240234375;0.0;980.9099731445309;401.0;63402;;;Calculated values ==>;1548734977.877;345.86;291.36;284.26000000000005;284.26000000000005;283.96000000000004;278.76000000000005;273.955091788801;289.66;275.66;269.86;276.56;334.46000000000004;331.86;271.06;280.26000000000005;295.56;295.96000000000004;296.06;291.56;290.46000000000004;289.56;;313.26000000000005;275.66;240.83765695389522;261.9595390733887;273.955091788801;290.76000000000005;5510000.0;3560000.0;3610000.0;1320000.0;3610000.0;2560000.0;5530000.0;0.021;0.014;0.09933333333333333;0.0045000000000000005;0.01883333333333333;0.03983333333333333;;6451.240234375;0.0;980.9099731445309;25009.59765625;505285.50764929235;249747.7444593594;226730.20531514075;226730.20531514075;225877.5429878418;430412.23801567365;454587.42908880144;446435.9007703011;473145.2311080622;518224.4468158646;515552.7133993643;448005.7812425883;459465.5867252541;462680.31809272245;463955.8763240681;425669.16206306324;250525.61461375855;455715.22267118655;454445.6974495171;;168517.74571465285;472270.6324499597;201940.73122349696;213661.2775513453;273.94281326130056;3428997.7965931133;1317117.5558854155;220173.8140805763;0.0;0;213;235;0;0;0;0;9;67;73;1411906922730.2593;525240954825.3777;998022865069.5405;24286.520174982546;1216.4845555190825;2452.009664290266;9591.246059277177;3031394.149911995;1163278.22451973;56182.03661303071;702710.368754642;5.051870509301787;0.20409603291116427
6490;2019-01-29 05:10:37.868;727;184;111;111;108;57;165;25;-36;34;615;588;-29;68;224;228;229;187;176;173;164;25;555;358;361;132;363;257;557;130.0;80.0;352.0;109.0;113.0;0;64;25;1;0;0;0;0;0;0;1;0;0;0;0;25199.453125;6704.5830078125;0.0;976.397583007812;400.0;63403;;;Calculated values ==>;1548735037.868;345.86;291.56;284.26000000000005;284.26000000000005;283.96000000000004;278.86;274.1680685717883;289.66;275.66;269.56;276.56;334.66;331.96000000000004;270.26000000000005;279.96000000000004;295.56;295.96000000000004;296.06;291.86;290.46000000000004;289.56;;313.16;275.66;240.83765695389522;262.0952818180154;274.1680685717883;290.76000000000005;5550000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2570000.0;5570000.0;0.021666666666666667;0.013333333333333334;0.058666666666666666;0.018166666666666668;0.01883333333333333;0.040499999999999994;;6704.5830078125;0.0;976.397583007812;25199.453125;504919.56578591623;250318.87170249692;226649.31038536667;226649.31038536667;225798.991324316;430280.9020939914;454587.42908880144;445846.40158884844;473145.2311080622;518345.9615119074;515569.88828872977;446770.85349296255;458947.1479239041;462378.4611214822;463659.26402989647;424495.47141570057;251497.0071206313;455715.22267118655;454445.6974495171;;168099.92630828856;472270.6324499597;202335.11790634558;213641.71770111672;274.105392350309;3429416.1425878713;1317227.171300873;220190.122530226;0.0;0;213;235;0;0;0;0;9;67;73;1412123490240.032;525320142945.2946;998176741984.379;14285.9953093735;4903.82851420899;2306.646190600924;9752.561179810213;3031715.5393250496;1163329.2194781997;56221.68613012671;702871.5429683729;4.068364816770914;0.18845067003362542
6491;2019-01-29 05:11:37.858;727;186;111;111;109;58;165;26;-40;34;619;590;-34;59;224;228;229;188;176;173;164;25;558;357;361;138;362;264;559;265.0;81.0;717.0;197.0;113.0;0;82;49;1;0;0;0;0;0;0;1;0;0;0;0;26660.953125;8002.78955078125;0.0;1097.6171875;401.0;63404;;;Calculated values ==>;1548735097.858;345.86;291.76000000000005;284.26000000000005;284.26000000000005;284.06;278.96000000000004;274.0616903277293;289.66;275.76000000000005;269.16;276.56;335.06;332.16;269.76000000000005;279.06;295.56;295.96000000000004;296.06;291.96000000000004;290.46000000000004;289.56;;313.26000000000005;275.66;242.14157278889297;263.0348170998261;274.0616903277293;290.76000000000005;5580000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;2640000.0;5590000.0;0.04416666666666667;0.013500000000000002;0.1195;0.03283333333333333;0.01883333333333333;0.063;;8002.78955078125;0.0;1097.6171875;26660.953125;504644.4529207764;250995.64159748814;226609.147601121;226609.147601121;226042.35072438754;430346.717906069;454587.42908880144;443926.51691362093;472360.27449258295;518170.9774110971;515175.19268513465;444742.456678358;456724.4461298918;462529.5463882496;463807.71923720936;423593.3156393814;251786.45387986567;455715.22267118655;454445.6974495171;;168517.74571465285;471477.517547777;202086.98239794138;209417.68257772786;274.0043023101461;3429848.2406116812;1317349.7123119743;220207.4031060736;0.0;0;213;235;0;0;0;0;9;67;73;1412340054140.0664;525401129445.3075;998333015934.4039;28899.824374623706;8844.989237419602;2319.3926337534626;15436.764936922722;3032075.3611755017;1163443.7738639014;56260.2300286152;703081.4190342039;6.0987352300696935;0.31338662620998853
6492;2019-01-29 05:12:37.859;725;188;111;110;109;58;165;26;-41;34;623;595;-37;49;224;229;229;189;177;173;164;25;566;358;361;142;363;267;567;133.0;83.0;1045.0;231.0;113.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;28396.18359375;9565.1611328125;0.0;1187.12170410156;402.0;63405;;;Calculated values ==>;1548735157.859;345.66;291.96000000000004;284.26000000000005;284.16;284.06;278.96000000000004;274.1680685717883;289.66;275.76000000000005;269.06;276.56;335.46000000000004;332.66;269.46000000000004;278.06;295.56;296.06;296.06;292.06;290.46000000000004;289.56;;313.36;275.66;242.98782864720522;263.43189868330234;274.1680685717883;290.86;5660000.0;3579999.9999999995;3610000.0;1420000.0;3629999.9999999995;2670000.0;5670000.0;0.022166666666666668;0.013833333333333333;0.17416666666666666;0.0385;0.01883333333333333;0.040999999999999995;;9565.1611328125;0.0;1187.12170410156;28396.18359375;503653.78025582765;251360.0964580397;226450.35641895753;226168.1457614269;225886.60915397567;430280.9020939914;454587.42908880144;443182.37514562486;471832.65708311246;518332.54467064014;515435.20821681264;443733.66117703705;454984.5902320973;462378.4611214822;463791.1003516643;421085.9510559718;251752.21821987705;455715.22267118655;454445.6974495171;;168935.5661677829;470944.3282388252;202350.7848892763;213420.9132748616;274.1114827515576;3430307.0577306077;1317496.1143408206;220226.44291413878;0.0;0;213;235;0;0;0;0;9;67;73;1412556657749.8047;525485130845.20605;998492318589.2115;41944.835302980704;10340.851418957633;2342.4499708993108;9882.016151160873;3032665.7431783048;1163603.6585338782;56299.07936441852;703292.412392847;5.9996703790683705;0.38195731270739924
6493;2019-01-29 05:13:37.859;722;191;110;110;107;58;165;28;-30;34;622;597;-30;38;225;228;229;193;177;174;164;26;569;362;361;147;366;267;569;-2.0;79.0;1073.0;215.0;113.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;29626.39453125;10853.140625;0.0;1161.55041503906;401.0;63406;;;Calculated values ==>;1548735217.859;345.36;292.26000000000005;284.16;284.16;283.86;278.96000000000004;274.5913991737795;289.66;275.96000000000004;270.16;276.56;335.36;332.86;270.16;276.96000000000004;295.66;295.96000000000004;296.06;292.46000000000004;290.56;289.56;;313.26000000000005;275.76000000000005;244.02132995426717;263.43189868330234;274.5913991737795;290.86;5690000.0;3620000.0000000005;3610000.0;1470000.0;3660000.0;2670000.0;5690000.0;0.0;0.013166666666666667;0.17883333333333334;0.035833333333333335;0.01883333333333333;0.01883333333333333;;10853.140625;0.0;1161.55041503906;29626.39453125;502993.0887471611;252436.20805900818;226129.28155221764;226129.28155221764;225287.75937607753;430014.67791919125;454587.42908880144;444691.3345423994;471168.1638575324;518229.2133767359;515642.4490301571;444691.3345423994;453599.6757699563;462057.83816926007;463062.42787711835;420103.5380949814;253238.7894255362;455855.4553565791;454445.6974495171;;168517.74571465285;470372.2942900235;203408.5385090536;226129.28155221764;274.54006707008574;3430790.5792149827;1317666.266855469;220246.01518179828;0.0;0;213;235;0;0;0;0;9;67;73;1412773257749.8047;525571830845.20605;998652518589.2115;43149.40669063001;9566.20124881809;2197.0525241476953;4299.959166065805;3033374.8618615847;1163769.5506394429;56336.90855187724;703410.5955204905;4.928351418470523;0.3508699236884841
6494;2019-01-29 05:14:37.869;719;196;109;109;106;58;165;28;-20;34;601;578;-17;50;228;225;229;198;176;173;164;27;558;365;361;139;370;271;557;-3.0;81.0;648.0;213.0;113.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30547.51953125;10953.23828125;0.0;2071.44384765625;398.0;63407;;;Calculated values ==>;1548735277.869;345.06000000000006;292.76000000000005;284.06;284.06;283.76000000000005;278.96000000000004;274.9066339382667;289.66;275.96000000000004;271.16;276.56;333.26000000000005;330.96000000000004;271.46000000000004;278.16;295.96000000000004;295.66;296.06;292.96000000000004;290.46000000000004;289.56;;312.96000000000004;275.86;242.35481222062532;263.95629194202945;274.9066339382667;290.76000000000005;5580000.0;3650000.0;3610000.0;1390000.0;3700000.0;2710000.0;5570000.0;0.0;0.013500000000000002;0.10800000000000001;0.0355;0.01883333333333333;0.01883333333333333;;10953.23828125;0.0;2071.44384765625;30547.51953125;503633.03959124716;413424.6012876412;226081.736148963;226081.736148963;225235.54227343167;429811.8947417682;454587.42908880144;445264.4346070937;472228.6972694908;515714.9119041966;513322.81823346246;445672.5804819252;454436.48941620206;461853.91523743636;462209.5896991907;423593.3156393814;414157.56614344177;455715.22267118655;454445.6974495171;;167264.2905471822;471541.1619817675;204152.16035149852;226081.736148963;274.8411800774855;3431292.112073638;1317848.0169662961;220272.9612909196;0.0;0;213;235;0;0;0;0;9;68;73;1412989893849.7703;525657645145.19244;998813945489.1859;26040.12561960428;9492.309557874549;127.38261819518519;4300.8546044937675;3033951.5373939844;1163928.3980329607;56356.28207310916;703482.2809141418;3.0680727563770103;0.2346874517982467
6495;2019-01-29 05:15:37.840;714;191;109;108;103;56;165;28;-34;34;573;558;-18;66;228;224;229;192;177;174;164;27;547;362;361;136;367;274;546;-1.0;84.0;368.0;121.0;113.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30361.01171875;10699.767578125;0.0;2109.33374023438;393.0;63408;;;Calculated values ==>;1548735337.84;344.56000000000006;292.26000000000005;284.06;283.96000000000004;283.46000000000004;278.76000000000005;274.5913991737795;289.66;275.96000000000004;269.76000000000005;276.56;330.46000000000004;328.96000000000004;271.36;279.76000000000005;295.96000000000004;295.56;296.06;292.36;290.56;289.56;;312.46000000000004;275.86;241.71165711629368;264.3458800820626;274.5913991737795;290.86;5470000.0;3620000.0000000005;3610000.0;1360000.0;3670000.0000000005;2740000.0;5460000.0;0.0;0.014;0.06133333333333334;0.020166666666666666;0.01883333333333333;0.01883333333333333;;10699.767578125;0.0;2109.33374023438;30361.01171875;504020.58984844794;416004.7595340414;226301.67153315622;226016.77960473797;224602.83680529182;430014.67791919125;454587.42908880144;442725.1548563119;472622.7809936826;512538.36267644446;510970.05854927533;444947.0992002897;455951.47126951953;462309.46690527396;462529.5463882496;426811.757949219;416342.6448258762;455855.4553565791;454445.6974495171;;165175.21790254305;471938.4492427271;203372.05578390963;226301.67153315622;274.52596262887835;3431799.4378409884;1318028.371468163;220307.7842648835;0.0;0;213;235;0;0;0;0;9;68;73;1413206389159.6118;525740105270.13214;998977366464.0664;14680.323409774008;5416.088934752818;146.56758372679923;4296.712488091463;3034290.710456061;1164052.574639259;56358.56388804631;703553.892677438;1.9158012577488293;0.13199503449445626
6496;2019-01-29 05:16:37.860;704;184;109;109;101;52;165;29;-57;34;584;571;-59;67;227;225;229;185;177;174;164;28;542;359;361;134;364;274;542;135.0;83.0;408.0;150.0;113.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30262.34765625;10619.6376953125;0.0;2119.0302734375;392.0;63409;;;Calculated values ==>;1548735397.86;343.56000000000006;291.56;284.06;284.06;283.26000000000005;278.36;274.27422755570615;289.66;276.06;267.46000000000004;276.56;331.56;330.26000000000005;267.26000000000005;279.86;295.86;295.66;296.06;291.66;290.56;289.56;;312.36;275.96000000000004;241.2770596917726;264.3458800820626;274.27422755570615;290.86;5420000.0;3590000.0;3610000.0;1340000.0;3640000.0;2740000.0;5420000.0;0.022500000000000003;0.013833333333333333;0.068;0.025;0.01883333333333333;0.04133333333333333;;10619.6376953125;0.0;2119.0302734375;30262.34765625;503227.85551034316;415148.14059818554;226383.07390405436;226383.07390405436;224117.27953311682;430214.79039162316;454587.42908880144;439438.07353061764;472884.4304738556;513686.5176169852;512329.4341355976;439146.4814349397;456077.0789174574;462628.5810937282;463113.4986451415;428199.5979838166;415494.0201007883;455855.4553565791;454445.6974495171;;164757.40606591295;472299.7188790419;202631.52020819616;213453.80072284123;274.2251241929463;3432304.800900507;1318206.092399289;220343.0323771085;0.0;0;213;235;0;0;0;0;9;68;73;1413423061359.543;525821132270.1064;999141821264.0142;16102.845625924661;6741.7049667711435;175.76049404855826;9960.998398035936;3034547.3223734135;1164153.9233600558;56361.250850716024;703672.7465395371;2.5890705029512313;0.14412213637618726
6497;2019-01-29 05:17:37.870;691;182;110;110;101;49;165;28;-64;34;606;591;-68;56;225;225;229;184;176;173;164;27;570;357;361;129;361;255;565;243.0;80.0;379.0;167.0;113.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38881.49609375;19595.931640625;0.0;1985.51354980469;388.0;63410;;;Calculated values ==>;1548735457.87;342.26;291.36;284.16;284.16;283.26000000000005;278.06;274.0616903277293;289.66;275.96000000000004;266.76000000000005;276.56;333.76000000000005;332.26000000000005;266.36;278.76000000000005;295.66;295.66;296.06;291.56;290.46000000000004;289.56;;311.96000000000004;275.86;240.16925963744896;261.82340779136865;274.0616903277293;290.76000000000005;5700000.0;3570000.0000000005;3610000.0;1290000.0;3610000.0;2550000.0;5650000.0;0.0405;0.013333333333333334;0.06316666666666666;0.02783333333333333;0.01883333333333333;0.059333333333333335;;19595.931640625;0.0;1985.51354980469;38881.49609375;498908.45053623297;249161.70150958243;226207.18834076915;226207.18834076915;223693.45732204564;430346.717906069;454587.42908880144;442481.2881933831;473534.8580475586;517590.11369567545;516049.61871655635;441934.17319150985;457816.55385891977;462813.44064817444;463412.3307658889;419770.4769605783;249918.34658468695;455715.22267118655;454445.6974495171;;163086.1669317865;472857.82487454545;202091.18185771853;209745.98166834976;274.0059369508946;3432881.095631448;1318457.9307764503;220377.24260971873;0.0;0;214;235;0;0;0;0;9;68;73;1413639697459.5085;525900045420.0939;999300547713.9889;15184.641716869477;7536.338230635016;2264.6950716785514;14518.849803015928;3034808.0948894056;1164272.926883964;56381.5913699488;703876.7792743027;1.830485608059153;0.08277700036064964
6498;2019-01-29 05:18:37.851;687;194;111;111;104;46;165;28;-59;34;619;601;-59;5;225;225;229;197;176;173;164;27;544;359;361;127;364;236;544;129.0;78.0;886.0;233.0;113.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30413.376953125;10926.576171875;0.0;1839.0126953125;374.0;63411;;;Calculated values ==>;1548735517.851;341.86;292.56;284.26000000000005;284.26000000000005;283.56;277.76000000000005;274.27422755570615;289.66;275.96000000000004;267.26000000000005;276.56;335.06;333.26000000000005;267.26000000000005;273.66;295.66;295.66;296.06;292.86;290.46000000000004;289.56;;310.56;275.86;239.71726792356844;259.15941142434775;274.27422755570615;290.76000000000005;5440000.0;3590000.0;3610000.0;1270000.0;3640000.0;2360000.0;5440000.0;0.021500000000000002;0.013000000000000001;0.14766666666666667;0.03883333333333334;0.01883333333333333;0.04033333333333333;;10926.576171875;0.0;1839.0126953125;30413.376953125;500892.1346250728;417739.3032128304;226915.05645919044;226915.05645919044;224922.91069721474;430214.79039162316;454587.42908880144;446892.81023821095;473793.5715148927;520497.60732287774;518675.19188787276;446892.81023821095;454786.6613450711;462361.0238596793;463113.4986451415;427649.6296286476;418693.1952418888;455715.22267118655;454445.6974495171;;157236.91470761524;473118.57976311014;202632.06106477077;213970.8151125783;274.2253341219763;3433458.370047149;1318712.2044634987;220409.10356935984;0.0;0;214;235;0;0;0;0;9;68;73;1413856228870.1765;525976821100.3307;999447801069.4431;36069.170627944666;10503.893142785513;116.43364702786407;9699.153587589864;3035235.07474048;1164423.2145397067;56401.42782579842;704078.5320612267;4.417238530240351;0.29072818931099015
