;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6499;2019-01-29 05:19:37.841;703;180;109;109;102;45;165;28;-41;33;619;602;-41;32;224;226;229;179;176;173;164;26;528;353;361;124;358;246;529;94.0;79.0;403.0;14.0;113.0;0;0;97;1;0;0;0;0;0;0;1;1;0;0;0;29915.515625;10444.4248046875;0.0;1950.92138671875;372.0;63412;;;Calculated values ==>;1548735577.841;343.46000000000004;291.16;284.06;284.06;283.36;277.66;273.6339639331285;289.66;275.96000000000004;269.06;276.46000000000004;335.06;333.36;269.06;276.36;295.56;295.76000000000005;296.06;291.06;290.46000000000004;289.56;;310.36;275.76000000000005;239.02933182858504;260.58029834229245;273.6339639331285;290.76000000000005;5280000.0;3529999.9999999995;3610000.0;1240000.0;3579999.9999999995;2460000.0;5290000.0;0.015666666666666666;0.013166666666666667;0.06716666666666667;0.0023333333333333335;0.01883333333333333;0.034499999999999996;;10444.4248046875;0.0;1950.92138671875;29915.515625;504402.9594061852;418687.3951377897;226653.10604882188;226653.10604882188;224649.98444455295;430607.02586249536;454587.42908880144;447299.5341644295;474084.14901256585;519671.52543547784;517938.51643898344;447299.5341644295;456377.84301490715;463130.76999981416;464137.216870198;431875.46897316154;418375.9553776801;455715.22267118655;454445.6974495171;;156401.31544495918;473412.09082023916;201165.4449647238;215078.99908309616;273.6267642761638;3433961.0270285844;1318890.2664563858;220440.68108958445;0.0;0;214;235;0;0;0;0;9;68;73;1414072792770.211;526052108550.34265;999592376969.4661;16532.006324580234;635.2421736628693;177.74359567383925;8258.151093641522;3035673.3448246308;1164516.0251963374;56403.87889424182;704228.1513262264;2.0655448256305453;0.07554817639735885
6500;2019-01-29 05:20:37.862;710;175;110;110;102;45;165;24;-22;32;623;605;-26;39;222;226;229;176;177;173;164;22;540;350;361;130;355;247;540;132.0;77.0;312.0;68.0;113.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29029.107421875;10153.978515625;0.0;1133.99243164062;379.0;63413;;;Calculated values ==>;1548735637.862;344.16;290.66;284.16;284.16;283.36;277.66;273.3108153835814;289.66;275.56;270.96000000000004;276.36;335.46000000000004;333.66;270.56;277.06;295.36;295.76000000000005;296.06;290.76000000000005;290.46000000000004;289.56;;311.06;275.36;240.39332010688793;260.72004837742526;273.3108153835814;290.86;5400000.0;3500000.0;3610000.0;1300000.0;3550000.0;2470000.0;5400000.0;0.022000000000000002;0.012833333333333334;0.052000000000000005;0.011333333333333334;0.01883333333333333;0.04083333333333333;;10153.978515625;0.0;1133.99243164062;29029.107421875;504166.2684084976;412715.60124540405;226710.91136759697;226710.91136759697;224436.3583703321;430799.1582183253;454587.42908880144;449538.84729699156;473211.5349843978;519996.3223242211;518160.62797013257;449031.430209485;457057.75920314965;463315.15122866345;464578.8495294238;428742.9467470052;413089.51542064676;455715.22267118655;454445.6974495171;;159325.9205505338;472242.3386847302;200264.0900744527;212462.01173210697;273.2602631556264;3434452.404141709;1319061.979895803;220466.39770236352;0.0;0;214;235;0;0;0;0;9;68;73;1414289468579.8804;526128335220.2264;999740328734.2404;12962.287375572023;3082.420150916478;200.88570202160028;9881.00050012758;3035919.216630114;1164547.0165588434;56407.03524271992;704379.3638284693;2.314551822528082;0.09357047877725659
6501;2019-01-29 05:21:37.862;713;179;111;111;103;46;165;22;-12;32;624;603;-16;32;221;226;229;181;177;173;164;20;541;353;361;137;358;244;542;131.0;81.0;999.0;217.0;113.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27648.541015625;8891.7236328125;0.0;1089.88024902344;385.0;63414;;;Calculated values ==>;1548735697.862;344.46000000000004;291.06;284.26000000000005;284.26000000000005;283.46000000000004;277.76000000000005;273.6339639331285;289.66;275.36;271.96000000000004;276.36;335.56;333.46000000000004;271.56;276.36;295.26000000000005;295.76000000000005;296.06;291.26000000000005;290.46000000000004;289.56;;311.66;275.16;241.92719264551067;260.2995467637923;273.6339639331285;290.86;5410000.0;3529999.9999999995;3610000.0;1370000.0;3579999.9999999995;2440000.0;5420000.0;0.021833333333333333;0.013500000000000002;0.1665;0.036166666666666666;0.01883333333333333;0.04066666666666666;;8891.7236328125;0.0;1089.88024902344;27648.541015625;504449.3595975392;413358.91634138394;226956.68005612536;226956.68005612536;224679.58129243512;430607.02586249536;454587.42908880144;451332.16494572116;472295.8960165899;520345.7312449826;518208.42599315965;450833.8256488507;456704.97771923593;462733.1757949236;464137.216870198;428472.0859170063;414087.16301823244;455715.22267118655;454445.6974495171;;161832.74555500393;471119.972000508;200994.41764303864;213017.9244163124;273.55984918589076;3434924.7178786886;1319220.6940803733;220484.9299747024;0.0;0;214;235;0;0;0;0;9;68;73;1414506068579.8804;526208435220.2264;999887628734.2404;41681.23492589664;9769.54088259514;194.19645913344715;9818.06277001699;3036374.5793159595;1164654.1162341228;56410.327594062874;704543.5226890538;6.157631154797658;0.3984565377209358
6502;2019-01-29 05:22:37.852;714;180;112;111;105;47;165;23;-13;32;615;596;-15;44;222;226;229;182;176;173;164;21;542;353;361;141;358;245;543;83.0;81.0;873.0;210.0;113.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26282.8984375;7702.2919921875;0.0;1076.45007324219;390.0;63415;;;Calculated values ==>;1548735757.852;344.56000000000006;291.16;284.36;284.26000000000005;283.66;277.86;273.6339639331285;289.66;275.46000000000004;271.86;276.36;334.66;332.76000000000005;271.66;277.56;295.36;295.76000000000005;296.06;291.36;290.46000000000004;289.56;;312.16;275.26000000000005;242.77792619122317;260.44013211722256;273.6339639331285;290.76000000000005;5420000.0;3529999.9999999995;3610000.0;1410000.0;3579999.9999999995;2450000.0;5430000.0;0.013833333333333333;0.013500000000000002;0.14550000000000002;0.035;0.01883333333333333;0.03266666666666666;;7702.2919921875;0.0;1076.45007324219;26282.8984375;504482.3070391719;413309.738295465;227223.5616201956;226935.84308593656;225224.96854428554;430607.02586249536;454587.42908880144;451030.1608153586;471767.92807864514;519347.1034685303;517410.7573949657;450780.29079187446;457979.2212488642;462865.82500516507;464137.216870198;428199.5979838166;414039.5949891296;455715.22267118655;454445.6974495171;;163921.7849024954;470683.2724168255;200988.50787044072;216113.8194710647;273.5575356701001;3435374.0716360924;1319358.954496693;220502.97971859868;0.0;0;214;235;0;0;0;0;9;68;73;1414722632479.9148;526291821320.2396;1000034304284.2637;36381.06050348556;9439.316759123469;191.16004042827458;7785.508013962777;3037024.9900247864;1164814.1633688603;56413.53836300904;704690.194662873;6.1281041083153065;0.4121383772097505
6503;2019-01-29 05:23:37.893;714;181;113;112;107;49;165;23;-14;31;600;585;-16;68;222;226;229;183;176;173;164;22;546;353;361;137;358;248;548;130.0;79.0;565.0;182.0;113.0;0;0;34;1;0;0;0;0;0;0;1;1;0;0;0;26644.908203125;7174.3291015625;0.0;1870.67883300781;394.0;63416;;;Calculated values ==>;1548735817.893;344.56000000000006;291.26000000000005;284.46000000000004;284.36;283.86;278.06;273.6339639331285;289.66;275.46000000000004;271.76000000000005;276.26000000000005;333.16;331.66;271.56;279.96000000000004;295.36;295.76000000000005;296.06;291.46000000000004;290.46000000000004;289.56;;312.56;275.36;241.92719264551067;260.85938512811435;273.6339639331285;290.76000000000005;5460000.0;3529999.9999999995;3610000.0;1370000.0;3579999.9999999995;2480000.0;5480000.0;0.021666666666666667;0.013166666666666667;0.09416666666666668;0.030333333333333334;0.01883333333333333;0.040499999999999994;;7174.3291015625;0.0;1870.67883300781;26644.908203125;504113.062596397;249613.81447620134;227406.503711544;227119.0831788045;225692.9777646991;430607.02586249536;454587.42908880144;450368.2901333168;472198.00020708365;517565.9159013996;516032.2540184072;450116.04094343167;460356.03747461986;462865.82500516507;464137.216870198;427092.8113859242;412314.6283600508;455715.22267118655;454445.6974495171;;165593.03060630985;471316.13971061294;201000.8488402214;213280.02168161835;273.5623667271026;3435815.438085072;1319483.0110530048;220527.5559083673;0.0;0;214;235;0;0;0;0;9;69;73;1414939380489.5154;526375278310.0859;1000182305348.991;23482.10072176649;8199.563823068544;194.57940984066622;9767.209868599897;3037524.1905881898;1164961.254483733;56416.75505499389;704836.5672646016;4.604026234638554;0.28030853885297635
6504;2019-01-29 05:24:37.873;716;183;114;113;108;48;165;23;-13;29;590;577;-15;105;223;226;229;186;176;173;164;22;551;354;361;131;360;250;552;-1.0;80.0;778.0;221.0;113.0;0;0;34;1;0;0;0;0;0;0;1;1;0;0;0;26788.423828125;7186.4658203125;0.0;1928.7204589843802;398.0;63417;;;Calculated values ==>;1548735877.873;344.76;291.46000000000004;284.56;284.46000000000004;283.96000000000004;277.96000000000004;273.7412296467126;289.66;275.46000000000004;271.86;276.06;332.16;330.86;271.66;283.66;295.46000000000004;295.76000000000005;296.06;291.76000000000005;290.46000000000004;289.56;;312.96000000000004;275.36;240.61611355647437;261.13683023647616;273.7412296467126;290.76000000000005;5510000.0;3540000.0;3610000.0;1310000.0;3600000.0;2500000.0;5520000.0;0.0;0.013333333333333334;0.12966666666666668;0.036833333333333336;0.01883333333333333;0.01883333333333333;;7186.4658203125;0.0;1928.7204589843802;26788.423828125;503902.25443193375;250186.6167667283;227610.32368758568;227322.99139274858;225897.2949288713;430542.39183029096;454587.42908880144;450134.2706957804;472790.3263854694;516373.465696861;515041.2569645735;449880.80125870416;464386.61779696186;462697.81320866785;463989.4189834076;425669.16206306324;411737.20685016055;455715.22267118655;454445.6974495171;;167264.2905471822;472110.68294196425;201296.5969887138;227610.32368758568;273.6824937598328;3436260.5674262187;1319602.6444529614;220559.20701525704;0.0;0;214;235;0;0;0;0;9;69;73;1415155908289.5842;526455651510.11145;1000331655549.0385;32265.951690682974;9974.985499278058;185.75940283870247;4272.066205849707;3037988.6028360734;1165112.6585766082;56419.923488603854;704953.5222339368;5.123182496523994;0.38789268627038487
6505;2019-01-29 05:25:37.863;719;186;114;113;110;49;165;24;-14;29;596;583;-15;117;223;226;229;190;176;173;164;23;553;356;361;128;361;253;555;-2.0;81.0;689.0;231.0;113.0;0;0;33;1;0;0;0;0;0;0;1;1;0;0;0;26781.59375;7143.05859375;0.0;1976.5810546875;399.0;63418;;;Calculated values ==>;1548735937.863;345.06000000000006;291.76000000000005;284.56;284.46000000000004;284.16;278.06;273.955091788801;289.66;275.56;271.76000000000005;276.06;332.76000000000005;331.46000000000004;271.66;284.86;295.46000000000004;295.76000000000005;296.06;292.16;290.46000000000004;289.56;;313.06;275.46000000000004;239.943914813709;261.54996906429363;273.955091788801;290.76000000000005;5530000.0;3560000.0;3610000.0;1280000.0;3610000.0;2530000.0;5550000.0;0.0;0.013500000000000002;0.11483333333333333;0.0385;0.01883333333333333;0.01883333333333333;;7143.05859375;0.0;1976.5810546875;26781.59375;504095.5842508382;251207.8992395357;227547.59112166913;227260.88320682474;226405.13032286434;430412.23801567365;454587.42908880144;449462.4147129644;473181.52645050455;516733.30365379254;515398.9677477189;449334.4967093507;465341.1575752359;462547.07517204626;463692.9327583057;425086.35149543226;411990.71530006983;455715.22267118655;454445.6974495171;;167682.10792650707;472601.6926398898;201826.67010517762;227547.59112166913;273.89837093606855;3436706.9098366383;1319722.0372543137;220591.74577051293;0.0;0;214;235;0;0;0;0;9;69;73;1415372472189.6187;526533338560.1238;1000482530399.0624;28436.83800579418;10424.838367586419;176.79108863739282;4273.24766917447;3038494.3751075277;1165282.6287757703;56422.944239157616;705024.7213144152;4.749279226028762;0.3683986233977797
6506;2019-01-29 05:26:37.854;724;188;113;113;111;51;165;25;-18;30;610;595;-17;121;224;225;229;190;176;173;164;24;549;359;361;127;365;255;551;0.0;78.0;847.0;242.0;113.0;0;0;35;1;0;0;0;0;0;0;1;1;0;0;0;26777.21484375;7181.05078125;0.0;1995.81237792969;400.0;63419;;;Calculated values ==>;1548735997.854;345.56000000000006;291.96000000000004;284.46000000000004;284.46000000000004;284.26000000000005;278.26000000000005;274.27422755570615;289.66;275.66;271.36;276.16;334.16;332.66;271.46000000000004;285.26000000000005;295.56;295.66;296.06;292.16;290.46000000000004;289.56;;313.16;275.56;239.71726792356844;261.82340779136865;274.27422755570615;290.76000000000005;5490000.0;3590000.0;3610000.0;1270000.0;3650000.0;2550000.0;5510000.0;0.0;0.013000000000000001;0.1411666666666667;0.04033333333333333;0.01883333333333333;0.01883333333333333;;7181.05078125;0.0;1995.81237792969;26777.21484375;505092.1355869056;412934.04071806197;227343.79387013023;227343.79387013023;226770.9408044987;430214.79039162316;454587.42908880144;448580.60603922297;473407.94733404316;518000.54279294016;516460.63556543266;448709.690049615;465515.82100907486;462075.34251113114;463113.4986451415;426244.203411505;413676.3280692049;455715.22267118655;454445.6974495171;;168099.92630828856;472829.0820560985;202629.4444310224;227343.79387013023;274.22431849022973;3437153.1662943806;1319841.386927651;220624.8440837231;0.0;0;214;235;0;0;0;0;9;69;73;1415589039700.2522;526609827085.34753;1000634907539.508;34720.10564702432;10898.05205087807;163.38237944990135;4277.0858507451185;3039020.604026661;1165460.2928761642;56425.7785928498;705095.9634060394;5.454873311260326;0.4183472965606116
6507;2019-01-29 05:27:37.864;728;188;113;113;111;52;165;27;-27;31;623;607;-24;119;226;224;229;190;176;173;163;25;555;361;361;127;365;257;556;-1.0;83.0;615.0;193.0;113.0;0;0;42;1;0;0;0;0;0;0;1;1;0;0;0;27231.1796875;7645.9228515625;0.0;2016.4187011718802;401.0;63420;;;Calculated values ==>;1548736057.864;345.96000000000004;291.96000000000004;284.46000000000004;284.46000000000004;284.26000000000005;278.36;274.4858918419099;289.66;275.86;270.46000000000004;276.26000000000005;335.46000000000004;333.86;270.76000000000005;285.06;295.76000000000005;295.56;296.06;292.16;290.46000000000004;289.46000000000004;;313.26000000000005;275.66;239.71726792356844;262.0952818180154;274.4858918419099;290.76000000000005;5550000.0;3610000.0;3610000.0;1270000.0;3650000.0;2570000.0;5560000.0;0.0;0.013833333333333333;0.10250000000000001;0.03216666666666666;0.01883333333333333;0.01883333333333333;;7645.9228515625;0.0;2016.4187011718802;27231.1796875;505045.4225938986;410752.57778573356;227240.2794848523;227240.2794848523;226669.4626369762;430081.6785162784;454587.42908880144;447033.62199309847;473504.37459156296;519167.140353073;517524.1757861798;447426.6701571626;464992.8262906394;462343.71219919814;462680.31809272245;424495.47141570057;411554.17536023696;455715.22267118655;454303.793856829;;168517.74571465285;472925.59586621344;203142.31414950563;227240.2794848523;274.4323995044024;3437603.311260395;1319964.965634257;220658.28491525346;0.0;0;214;235;0;0;0;0;9;69;73;1415805675800.2178;526686039785.33545;1000788533139.4836;24998.859053968266;8678.028895220767;179.02126210057992;4276.362854005561;3039518.345008763;1165623.4540730237;56428.632432089544;705167.2540250242;3.946483557549669;0.29624879806845617
6508;2019-01-29 05:28:37.894;732;189;112;112;111;54;165;26;-35;31;634;617;-29;113;226;223;229;191;176;173;163;26;559;360;361;127;365;261;560;-2.0;82.0;792.0;164.0;113.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;28012.326171875;8381.2509765625;0.0;2035.61584472656;404.0;63421;;;Calculated values ==>;1548736117.894;346.36;292.06;284.36;284.36;284.26000000000005;278.56;274.38016830617;289.66;275.76000000000005;269.66;276.26000000000005;336.56;334.86;270.26000000000005;284.46000000000004;295.76000000000005;295.46000000000004;296.06;292.26000000000005;290.46000000000004;289.46000000000004;;313.56;275.76000000000005;239.71726792356844;262.63441904999945;274.38016830617;290.76000000000005;5590000.0;3600000.0;3610000.0;1270000.0;3650000.0;2610000.0;5600000.0;0.0;0.013666666666666666;0.132;0.02733333333333333;0.01883333333333333;0.01883333333333333;;8381.2509765625;0.0;2035.61584472656;28012.326171875;505183.5126606961;252131.3319659097;226873.38982726977;226873.38982726977;226589.13665940828;430148.3826014536;454587.42908880144;445199.1079925243;473504.37459156296;519965.2245270433;518216.4126239948;446001.6171758494;463701.18718145904;462343.71219919814;462697.81320866785;423288.2022359106;410158.77762629226;455715.22267118655;454303.793856829;;169771.2103021376;473022.0950788126;202936.72593555978;226873.38982726977;274.3481176321014;3438063.903990278;1320098.5921959854;220692.0687532638;0.0;0;214;235;0;0;0;0;9;69;73;1416022384100.1145;526762277885.29913;1000944010839.4095;31978.634431519316;7382.333423248911;179.43546966478368;4283.272609223365;3039993.394860472;1165757.3573437901;56431.62106508921;705238.619985665;4.206992052936059;0.2983531173798145
6509;2019-01-29 05:29:37.845;736;191;112;111;110;56;165;25;-43;32;644;626;-34;103;227;223;229;194;176;173;164;25;562;362;361;127;367;263;563;-1.0;80.0;570.0;181.0;113.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;28877.67578125;9090.5869140625;0.0;2046.20068359375;405.0;63422;;;Calculated values ==>;1548736177.845;346.76;292.26000000000005;284.36;284.26000000000005;284.16;278.76000000000005;274.5913991737795;289.66;275.66;268.86;276.36;337.56000000000006;335.76000000000005;269.76000000000005;283.46000000000004;295.86;295.46000000000004;296.06;292.56;290.46000000000004;289.56;;313.66;275.66;239.71726792356844;262.9017227912062;274.5913991737795;290.76000000000005;5620000.0;3620000.0000000005;3610000.0;1270000.0;3670000.0000000005;2630000.0;5630000.0;0.0;0.013333333333333334;0.095;0.030166666666666668;0.01883333333333333;0.01883333333333333;;9090.5869140625;0.0;2046.20068359375;28877.67578125;505414.2808254873;252769.09188268322;226813.04900091747;226529.38321175;226246.41079848172;430014.67791919125;454587.42908880144;443718.1012675623;473600.7876625802;520828.7160106959;518976.10801494657;444940.10215190076;462215.4653076735;462175.02648618136;462396.02367842785;422359.0288710198;410026.87384281954;455715.22267118655;454445.6974495171;;170189.03402730724;472925.59586621344;203378.66009291945;226813.04900091747;274.5285161473284;3438537.600171623;1320244.0719394502;220726.0561119566;0.0;0;214;235;0;0;0;0;9;69;73;1416238807210.025;526838415655.26764;1001101082459.3446;22832.24691159107;8131.332562494368;164.42873370933657;4287.081545781959;3040449.779186311;1165886.5323145022;56434.4842599292;705309.9812775725;3.18000944554513;0.23670063472954064
6510;2019-01-29 05:30:37.845;738;195;111;111;107;56;165;24;-69;32;652;634;-55;91;228;223;229;197;176;173;163;24;562;362;361;127;367;263;562;-1.0;78.0;593.0;195.0;113.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;29413.76953125;9674.033203125;0.0;2057.94873046875;406.0;63423;;;Calculated values ==>;1548736237.845;346.96000000000004;292.66;284.26000000000005;284.26000000000005;283.86;278.76000000000005;274.5913991737795;289.66;275.56;266.26000000000005;276.36;338.36;336.56;267.66;282.26000000000005;295.96000000000004;295.46000000000004;296.06;292.86;290.46000000000004;289.46000000000004;;313.76000000000005;275.56;239.71726792356844;262.9017227912062;274.5913991737795;290.76000000000005;5620000.0;3620000.0000000005;3610000.0;1270000.0;3670000.0000000005;2630000.0;5620000.0;0.0;0.013000000000000001;0.09883333333333333;0.0325;0.01883333333333333;0.01883333333333333;;9674.033203125;0.0;2057.94873046875;29413.76953125;505666.46568856516;410893.4722959139;226549.2546649535;226549.2546649535;225420.68466066167;430014.67791919125;454587.42908880144;440101.9447141857;473600.7876625802;521651.13787360175;519799.8670864777;442065.78875905246;460778.7115854953;462309.46690527396;462396.02367842785;422359.0288710198;411693.0175722838;455715.22267118655;454303.793856829;;170606.85888663295;472829.0820560985;203350.42164940757;226549.2546649535;274.51759713160686;3439023.362215894;1320400.4437737602;220760.25735707377;0.0;0;214;235;0;0;0;0;9;69;73;1416455407210.025;526914615655.26764;1001258882459.3446;23398.942196235574;8758.056463217456;138.6581468835677;4289.377154780321;3040835.039095543;1166027.2772230497;56437.00998393414;705381.4517667438;3.118401832546137;0.23620064088314613
6511;2019-01-29 05:31:37.866;738;194;110;109;105;55;165;24;-61;32;659;640;-52;77;228;223;229;195;176;173;164;24;553;362;361;128;367;263;553;-1.0;81.0;429.0;199.0;113.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;29790.841796875;10071.7119140625;0.0;2052.10986328125;406.0;63424;;;Calculated values ==>;1548736297.866;346.96000000000004;292.56;284.16;284.06;283.66;278.66;274.5913991737795;289.66;275.56;267.06;276.36;339.06000000000006;337.16;267.96000000000004;280.86;295.96000000000004;295.46000000000004;296.06;292.66;290.46000000000004;289.56;;313.76000000000005;275.56;239.943914813709;262.9017227912062;274.5913991737795;290.76000000000005;5530000.0;3620000.0000000005;3610000.0;1280000.0;3670000.0000000005;2630000.0;5530000.0;0.0;0.013500000000000002;0.0715;0.033166666666666664;0.01883333333333333;0.01883333333333333;;10071.7119140625;0.0;2052.10986328125;29790.841796875;506481.849055669;414317.87443422026;226445.2755470083;226161.05784588633;225031.1260726795;430014.67791919125;454587.42908880144;441229.1232530324;473471.244710016;522370.293219866;520417.2877107209;442481.436400322;459087.54969687894;462309.46690527396;462396.02367842785;425086.35149543226;414675.337699158;455715.22267118655;454445.6974495171;;170606.85888663295;472698.3688610173;203296.48129597018;226445.2755470083;274.49673423225533;3439516.906656325;1320565.0492412422;220794.51983297366;0.0;0;214;235;0;0;0;0;9;69;73;1416672083019.6943;526991142430.1509;1001416737689.1038;17012.183899929947;8935.16260424073;140.5486862497025;4294.007945830582;3041171.916344948;1166174.772320276;56439.3375218933;705453.0050106796;2.505967482384704;0.19689921652495337
6512;2019-01-29 05:32:37.856;735;189;109;109;103;52;165;24;-50;32;663;644;-43;67;227;224;229;190;176;173;164;24;549;359;361;127;363;262;549;-2.0;80.0;360.0;181.0;113.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;29945.77734375;10436.2841796875;0.0;2047.8444824218802;403.0;63425;;;Calculated values ==>;1548736357.856;346.66;292.06;284.06;284.06;283.46000000000004;278.36;274.27422755570615;289.66;275.56;268.16;276.36;339.46000000000004;337.56000000000006;268.86;279.86;295.86;295.56;296.06;292.16;290.46000000000004;289.56;;313.46000000000004;275.56;239.71726792356844;262.7682575881327;274.27422755570615;290.76000000000005;5490000.0;3590000.0;3610000.0;1270000.0;3629999.9999999995;2620000.0;5490000.0;0.0;0.013333333333333334;0.060000000000000005;0.030166666666666668;0.01883333333333333;0.01883333333333333;;10436.2841796875;0.0;2047.8444824218802;29945.77734375;506468.40845032356;414127.2103214636;226241.1246311094;226241.1246311094;224545.7357725391;430214.79039162316;454587.42908880144;442962.26647673966;473600.7876625802;522861.7598606178;520910.72290328814;443919.311367451;458029.626017564;462779.1394524961;462980.92809904646;426244.203411505;414485.982530214;455715.22267118655;454445.6974495171;;169353.38768963216;472829.0820560985;202499.8949953636;226241.1246311094;274.1740129216444;3440014.6288483827;1320735.9207253894;220828.68042481225;0.0;0;214;235;0;0;0;0;9;69;73;1416888646919.7288;527067629680.163;1001574211439.1288;14427.742288882564;8154.93047633217;156.7762784172129;4297.852788080011;3041433.8720633322;1166317.1660263962;56441.81481698124;705524.5919170004;2.1657339942172302;0.16801950590977924
6513;2019-01-29 05:33:37.866;729;185;109;109;102;49;165;24;-45;33;665;646;-38;62;226;224;229;186;176;173;163;24;544;357;361;127;361;258;544;-2.0;82.0;345.0;187.0;113.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;29800.181640625;10190.8447265625;0.0;2014.7141113281198;401.0;63426;;;Calculated values ==>;1548736417.866;346.06000000000006;291.66;284.06;284.06;283.36;278.06;274.0616903277293;289.66;275.56;268.66;276.46000000000004;339.66;337.76;269.36;279.36;295.76000000000005;295.56;296.06;291.76000000000005;290.46000000000004;289.46000000000004;;313.26000000000005;275.56;239.71726792356844;262.23063862743834;274.0616903277293;290.76000000000005;5440000.0;3570000.0000000005;3610000.0;1270000.0;3610000.0;2580000.0;5440000.0;0.0;0.013666666666666666;0.0575;0.03116666666666667;0.01883333333333333;0.01883333333333333;;10190.8447265625;0.0;2014.7141113281198;29800.181640625;506172.8502688175;414706.8463803602;226342.2758422149;226342.2758422149;224360.0059297457;430346.717906069;454587.42908880144;444448.0222555933;473697.1866146107;523388.7688202067;521443.20526006;445385.61470063974;458062.3058009886;462946.4434952612;463280.3055365746;427649.6296286476;415057.9893906339;455715.22267118655;454303.793856829;;168517.74571465285;472829.0820560985;201929.34090635393;226342.2758422149;273.94290828032234;3440512.5948203388;1320907.8421150376;220862.54072219727;0.0;0;214;235;0;0;0;0;9;69;73;1417105283019.6943;527143842380.15094;1001730237439.104;13944.824177581266;8443.041932500373;172.08574991952057;4293.275255941898;3041670.3495235243;1166455.5055158539;56444.55579063643;705596.1965828114;2.2000817391974383;0.17305127689419142
6514;2019-01-29 05:34:37.857;724;181;109;109;102;48;165;23;-44;32;665;647;-37;63;225;225;229;182;176;173;164;24;542;355;361;126;360;255;543;207.0;79.0;271.0;144.0;113.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;29340.955078125;9801.771484375;0.0;1994.25207519531;399.0;63427;;;Calculated values ==>;1548736477.857;345.56000000000006;291.26000000000005;284.06;284.06;283.36;277.96000000000004;273.8482719121499;289.66;275.46000000000004;268.76000000000005;276.36;339.66;337.86;269.46000000000004;279.46000000000004;295.66;295.66;296.06;291.36;290.46000000000004;289.56;;313.06;275.56;239.4893008659735;261.82340779136865;273.8482719121499;290.76000000000005;5420000.0;3550000.0;3610000.0;1260000.0;3600000.0;2550000.0;5430000.0;0.034499999999999996;0.013166666666666667;0.04516666666666667;0.024;0.01883333333333333;0.05333333333333333;;9801.771484375;0.0;1994.25207519531;29340.955078125;505731.4918231351;413676.876647874;226362.6505464455;226362.6505464455;224379.02885262016;430477.46260093397;454587.42908880144;445174.33604402246;473730.12397807144;523629.62007785187;521790.1577330444;446101.3123906764;458661.67608000233;462963.62376627576;463709.95100614504;428199.5979838166;414039.5949891296;455715.22267118655;454445.6974495171;;167682.10792650707;472959.5831453042;201531.35928564167;210299.909012113;273.7786707605723;3441005.3637013487;1321074.4222598458;220895.9437626416;0.0;0;214;235;0;0;0;0;9;69;73;1417321850530.328;527219730995.3729;1001884114354.5541;11004.5411169202;6514.277372631901;186.44003943004557;13021.10871666155;3041878.2297148798;1166580.131147112;56447.543057399176;705740.4614733584;2.604807212402936;0.11646438174463579
6515;2019-01-29 05:35:37.847;720;180;110;109;102;47;165;22;-42;33;661;642;-37;43;223;225;229;182;176;173;164;23;542;353;361;137;358;251;543;-1.0;83.0;182.0;95.0;113.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27913.646484375;9051.9736328125;0.0;1106.52380371094;400.0;63428;;;Calculated values ==>;1548736537.847;345.16;291.16;284.16;284.06;283.36;277.86;273.6339639331285;289.66;275.36;268.96000000000004;276.46000000000004;339.26;337.36;269.46000000000004;277.46000000000004;295.46000000000004;295.66;296.06;291.36;290.46000000000004;289.56;;313.16;275.46000000000004;241.92719264551067;261.27494424493943;273.6339639331285;290.76000000000005;5420000.0;3529999.9999999995;3610000.0;1370000.0;3579999.9999999995;2510000.0;5430000.0;0.0;0.013833333333333333;0.030333333333333334;0.01583333333333333;0.01883333333333333;0.01883333333333333;;9051.9736328125;0.0;1106.52380371094;27913.646484375;505232.43820668146;413309.738295465;226648.87609115255;226362.6505464455;224379.02885262016;430607.02586249536;454587.42908880144;446215.8361043012;472393.7743832905;523542.5830550901;521605.35971057694;446868.53438772494;456890.0076126557;462998.3561934723;464006.37310129235;428199.5979838166;414039.5949891296;455715.22267118655;454445.6974495171;;168099.92630828856;471414.1961389312;200847.9010803421;226648.87609115255;273.5024664657269;3441482.4058589363;1321231.5106161325;220921.77925490076;0.0;0;214;235;0;0;0;0;9;69;73;1417538414429.5017;527298617845.07196;1002035889053.975;7442.8273623934265;4283.96633842766;195.88004142650357;4290.173468915865;3042031.932163609;1166670.1015134668;56450.72852706072;705884.6981142404;1.5959887092034357;0.10212317154757011
6516;2019-01-29 05:36:37.888;717;180;110;110;103;47;165;21;-38;32;649;631;-36;37;222;226;229;181;176;173;164;22;538;354;361;140;359;248;539;280.0;80.0;562.0;161.0;113.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;26913.259765625;8053.2080078125;0.0;1075.97912597656;400.0;63429;;;Calculated values ==>;1548736597.888;344.86;291.16;284.16;284.16;283.46000000000004;277.86;273.7412296467126;289.66;275.26000000000005;269.36;276.36;338.06000000000006;336.26000000000005;269.56;276.86;295.36;295.76000000000005;296.06;291.26000000000005;290.46000000000004;289.56;;313.16;275.36;242.56692532238324;260.85938512811435;273.7412296467126;290.76000000000005;5380000.0;3540000.0;3610000.0;1400000.0;3590000.0;2480000.0;5390000.0;0.04666666666666666;0.013333333333333334;0.09366666666666666;0.026833333333333334;0.01883333333333333;0.06549999999999999;;8053.2080078125;0.0;1075.97912597656;26913.259765625;505224.5400032385;414939.32957150566;226731.68981590052;226731.68981590052;224737.60343410898;430542.39183029096;454587.42908880144;447308.17625688633;471900.24888135743;522562.40856668405;520729.2112153609;447566.06099666655;456653.88339846255;462715.43254397233;463989.4189834076;429279.89379889186;415286.76741800905;455715.22267118655;454445.6974495171;;168099.92630828856;470915.85626126267;201288.9353689627;208604.53652037232;273.67949918865963;3441939.6089540976;1321374.1512012812;220939.97920749523;0.0;0;214;235;0;0;0;0;9;69;73;1417755162439.9631;527381774630.24896;1002185691349.2938;23043.802229835514;7234.989043943383;186.5750184117708;16102.59604085898;3042286.1610151706;1166766.1584025759;56453.917830435246;706054.7539860102;5.100997673789786;0.23849144860267915
6517;2019-01-29 05:37:37.848;715;178;110;110;105;48;165;21;-33;32;632;617;-33;46;222;226;229;180;176;173;164;21;540;353;361;141;358;247;541;266.0;77.0;292.0;112.0;113.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26012.84375;7219.6943359375;0.0;1073.27221679688;402.0;63430;;;Calculated values ==>;1548736657.848;344.66;290.96000000000004;284.16;284.16;283.66;277.96000000000004;273.6339639331285;289.66;275.26000000000005;269.86;276.36;336.36;334.86;269.86;277.76000000000005;295.36;295.76000000000005;296.06;291.16;290.46000000000004;289.56;;313.36;275.26000000000005;242.77792619122317;260.72004837742526;273.6339639331285;290.76000000000005;5400000.0;3529999.9999999995;3610000.0;1410000.0;3579999.9999999995;2470000.0;5410000.0;0.044333333333333336;0.012833333333333334;0.048666666666666664;0.018666666666666668;0.01883333333333333;0.06316666666666666;;7219.6943359375;0.0;1073.27221679688;26012.84375;504791.4805096368;413408.5767822079;226690.1830812976;226690.1830812976;225264.27701093172;430607.02586249536;454587.42908880144;448138.56749803125;471767.92807864514;520913.1766839193;519384.72447722306;448138.56749803125;457897.57819490344;462865.82500516507;464137.216870198;428742.9467470052;414135.20160198;455715.22267118655;454445.6974495171;;168935.5661677829;470683.2724168255;201002.54194461915;208661.3900935497;273.56302948872263;3442380.3657831;1321501.3405381027;220957.87769507783;0.0;0;214;235;0;0;0;0;9;69;73;1417971618040.1008;527466018430.30255;1002334092349.3882;12027.286576932722;5034.040302147852;187.46606269449003;15525.375414651939;3042578.225249364;1166868.332152584;56457.03276144044;706318.1447040212;3.9520439577343542;0.13699259739820996
6518;2019-01-29 05:38:37.848;713;179;111;111;106;49;165;21;-26;31;616;604;-29;58;222;227;229;181;176;173;164;21;545;353;361;141;358;248;547;227.0;82.0;215.0;150.0;113.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25558.8359375;6827.75;0.0;1074.11975097656;403.0;63431;;;Calculated values ==>;1548736717.848;344.46000000000004;291.06;284.26000000000005;284.26000000000005;283.76000000000005;278.06;273.6339639331285;289.66;275.26000000000005;270.56;276.26000000000005;334.76000000000005;333.56;270.26000000000005;278.96000000000004;295.36;295.86;296.06;291.26000000000005;290.46000000000004;289.56;;313.46000000000004;275.26000000000005;242.77792619122317;260.85938512811435;273.6339639331285;290.76000000000005;5450000.0;3529999.9999999995;3610000.0;1410000.0;3579999.9999999995;2480000.0;5470000.0;0.03783333333333334;0.013666666666666666;0.035833333333333335;0.025;0.01883333333333333;0.05666666666666667;;6827.75;0.0;1074.11975097656;25558.8359375;504079.94095607876;248893.41244279422;226852.99637495677;226852.99637495677;225429.48509228733;430607.02586249536;454587.42908880144;448847.4509097349;471669.41905304807;519199.59621099394;517974.54586826306;448464.41379230015;459170.38311674347;462865.82500516507;464267.95083290053;427372.0916484701;411977.9935670269;455715.22267118655;454445.6974495171;;169353.38768963216;470683.2724168255;200933.98928240887;209548.24752199097;273.53618904731695;3442810.129780496;1321618.4025742356;220975.77262814261;0.0;0;214;235;0;0;0;0;9;69;73;1418188218040.1008;527550618430.30255;1002482592349.3882;8883.565708312515;6743.732078360417;210.38600711305662;13877.522162559815;3042752.4823517413;1166966.480255755;56460.3481953555;706563.1688504979;3.7605284436222735;0.1581299640378384
6519;2019-01-29 05:39:37.858;713;181;112;111;107;49;165;22;-21;30;588;575;-24;86;222;227;229;184;176;173;164;22;551;354;361;130;359;253;552;165.0;82.0;542.0;139.0;113.0;0;1;33;1;0;0;0;0;0;0;1;0;1;0;0;26626.384765625;7114.361328125;0.0;1975.36535644531;405.0;63432;;;Calculated values ==>;1548736777.858;344.46000000000004;291.26000000000005;284.36;284.26000000000005;283.86;278.06;273.7412296467126;289.66;275.36;271.06;276.16;331.96000000000004;330.66;270.76000000000005;281.76000000000005;295.36;295.86;296.06;291.56;290.46000000000004;289.56;;313.66;275.36;240.39332010688793;261.54996906429363;273.7412296467126;290.76000000000005;5510000.0;3540000.0;3610000.0;1300000.0;3590000.0;2530000.0;5520000.0;0.0275;0.013666666666666666;0.09033333333333333;0.023166666666666665;0.01883333333333333;0.04633333333333333;;7114.361328125;0.0;1975.36535644531;26626.384765625;503523.86421473906;249412.79572734787;227036.4030908482;226750.5488814185;225614.28221076654;430542.39183029096;454587.42908880144;448564.25479712116;473017.81868751155;515912.3738455088;514576.9835919456;448177.33973546885;461714.70010550483;462715.43254397233;464120.4160747577;425669.16206306324;250578.01095715494;455715.22267118655;454445.6974495171;;170189.03402730724;472242.3386847302;201319.53516020937;211772.79442697985;273.69145835298286;3443245.0790990926;1321734.6061993283;221001.18923942975;0.0;0;214;235;0;0;0;0;9;69;74;1418404854140.0664;527631931980.2896;1002632917399.3643;22334.4396738677;6276.3782816513985;2392.912398447413;11243.844506710891;3043012.675754892;1167074.999258891;56482.04596442395;706772.5484634956;4.647837754284966;0.23565177284811964
6520;2019-01-29 05:40:37.869;715;184;112;112;108;50;165;22;-20;29;568;558;-22;96;223;227;229;188;176;173;164;21;555;356;361;126;361;256;557;-1.0;81.0;384.0;135.0;113.0;0;0;38;1;0;0;0;0;0;0;1;0;1;0;0;27068.021484375;7451.375;0.0;2009.78894042969;407.0;63433;;;Calculated values ==>;1548736837.869;344.66;291.56;284.36;284.36;283.96000000000004;278.16;273.955091788801;289.66;275.36;271.16;276.06;329.96000000000004;328.96000000000004;270.96000000000004;282.76000000000005;295.46000000000004;295.86;296.06;291.96000000000004;290.46000000000004;289.56;;313.86;275.26000000000005;239.4893008659735;261.9595390733887;273.955091788801;290.76000000000005;5550000.0;3560000.0;3610000.0;1260000.0;3610000.0;2560000.0;5570000.0;0.0;0.013500000000000002;0.064;0.022500000000000003;0.01883333333333333;0.01883333333333333;;7451.375;0.0;2009.78894042969;27068.021484375;503405.0357312066;250318.87170249692;226934.15794903602;226934.15794903602;225798.991324316;430412.23801567365;454587.42908880144;448135.673683243;473441.2765284271;513595.8633531634;512564.3301730347;447875.74892166647;462441.2915543353;462547.07517204626;463824.4608297027;424495.47141570057;410295.9558455669;455715.22267118655;454445.6974495171;;171024.68490186572;472670.39555350883;201771.7406393067;226934.15794903602;273.87695680580396;3443692.614517018;1321856.0095884383;221034.40494695515;0.0;0;214;235;0;0;0;0;9;69;74;1418621493849.7703;527708746060.18463;1002785645394.1555;15767.291714811923;6095.21973556955;191.69346019680486;4284.800660592393;3043330.248393676;1167178.1148099462;56503.58829525328;706901.9775640318;2.783907533682844;0.19657836861340827
6521;2019-01-29 05:41:37.839;719;187;112;112;109;52;165;24;-25;29;578;567;-25;97;224;227;229;190;176;173;164;23;554;359;361;124;365;258;555;-2.0;79.0;976.0;173.0;113.0;0;0;47;1;0;0;0;0;0;0;1;0;1;0;0;27509.185546875;7902.4443359375;0.0;2040.8596191406198;406.0;63434;;;Calculated values ==>;1548736897.839;345.06000000000006;291.86;284.36;284.36;284.06;278.36;274.27422755570615;289.66;275.56;270.66;276.06;330.96000000000004;329.86;270.66;282.86;295.56;295.86;296.06;292.16;290.46000000000004;289.56;;313.76000000000005;275.46000000000004;239.02933182858504;262.23063862743834;274.27422755570615;290.76000000000005;5540000.0;3590000.0;3610000.0;1240000.0;3650000.0;2580000.0;5550000.0;0.0;0.013166666666666667;0.16266666666666665;0.028833333333333332;0.01883333333333333;0.01883333333333333;;7902.4443359375;0.0;2040.8596191406198;27509.185546875;504003.204175397;410799.17277700413;226974.91020018916;226974.91020018916;226121.30466386222;430214.79039162316;454587.42908880144;447106.16679034295;473700.1958739184;514453.27838606026;513318.0729216746;447106.16679034295;462257.8626167151;462075.34251113114;463378.2884684054;424791.93965444167;411990.71530006983;455715.22267118655;454445.6974495171;;170606.85888663295;473123.86364084855;202671.30528798274;226974.91020018916;274.240564465155;3444147.1971707996;1321983.8941087183;221068.143473932;0.0;0;214;235;0;0;0;0;9;69;74;1418837985549.8735;527783708560.2204;1002939768294.229;39761.404137717254;7798.048765840964;168.54945399922917;4284.033159862342;3043792.756156435;1167293.8341588944;56506.58881852753;706973.3488090954;5.2308604617137195;0.3696033007353311
6522;2019-01-29 05:42:37.850;722;188;111;111;110;53;165;26;-34;31;600;582;-32;82;225;225;229;190;176;173;164;24;559;360;361;134;365;261;560;-1.0;80.0;985.0;122.0;113.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27377.8203125;8520.154296875;0.0;1185.60131835938;407.0;63435;;;Calculated values ==>;1548736957.85;345.36;291.96000000000004;284.26000000000005;284.26000000000005;284.16;278.46000000000004;274.38016830617;289.66;275.76000000000005;269.76000000000005;276.26000000000005;333.16;331.36;269.96000000000004;281.36;295.66;295.66;296.06;292.16;290.46000000000004;289.56;;313.86;275.56;241.2770596917726;262.63441904999945;274.38016830617;290.76000000000005;5590000.0;3600000.0;3610000.0;1340000.0;3650000.0;2610000.0;5600000.0;0.0;0.013333333333333334;0.16416666666666666;0.02033333333333333;0.01883333333333333;0.01883333333333333;;8520.154296875;0.0;1185.60131835938;27377.8203125;503920.3620102396;251732.10483551773;226589.13665940828;226589.13665940828;226305.5851081385;430148.3826014536;454587.42908880144;445333.26727421995;472592.1488768574;516464.7460236852;514606.7134802337;445601.09322742454;460005.9145219057;462209.5896991907;462963.62376627576;423288.2022359106;252533.92740366157;455715.22267118655;454445.6974495171;;171024.68490186572;471909.57779161324;202944.23544160026;226589.13665940828;274.351027486081;3444604.672740817;1322120.774187219;221095.03557768973;0.0;0;214;235;0;0;0;0;9;69;74;1419054625259.5774;527861122750.1146;1003095496839.0161;39792.19939252173;5468.96196111693;2276.723664429987;4291.298561547049;3044455.8243918414;1167404.412850512;56526.96983032052;707044.8230078775;5.340046219406493;0.3434894769371815
6523;2019-01-29 05:43:37.860;724;190;111;110;109;55;165;26;-36;33;623;596;-33;61;226;225;229;192;176;173;164;26;565;362;361;140;366;265;565;-1.0;81.0;945.0;150.0;113.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28471.126953125;9639.78515625;0.0;1174.24047851562;408.0;63436;;;Calculated values ==>;1548737017.86;345.56000000000006;292.16;284.26000000000005;284.16;284.06;278.66;274.5913991737795;289.66;275.76000000000005;269.56;276.46000000000004;335.46000000000004;332.76000000000005;269.86;279.26000000000005;295.76000000000005;295.66;296.06;292.36;290.46000000000004;289.56;;313.96000000000004;275.76000000000005;242.56692532238324;263.1675429290057;274.5913991737795;290.76000000000005;5650000.0;3620000.0000000005;3610000.0;1400000.0;3660000.0;2650000.0;5650000.0;0.0;0.013500000000000002;0.1575;0.025;0.01883333333333333;0.01883333333333333;;9639.78515625;0.0;1174.24047851562;28471.126953125;503619.1630888731;252256.27815030352;226489.77840276397;226207.18834076915;225925.27755185444;430014.67791919125;454587.42908880144;444271.86522420344;471998.58498376724;518499.90115898574;515710.1763598931;444679.94242775906;456807.9033684444;462192.24494232045;462662.94749955734;421408.04526725266;253060.78858263494;455715.22267118655;454445.6974495171;;171442.51209473662;471309.8407669174;203447.04088450057;226489.77840276397;274.5549486195465;3445070.158202606;1322272.1322381091;221114.70420355196;0.0;0;214;235;0;0;0;0;9;69;74;1419271261359.543;527943336450.10156;1003253323138.9911;37929.9098335032;6696.569997060422;2272.6879652423395;4293.169808713849;3045103.616582663;1167505.8091800527;56564.88791252236;707116.3721671577;4.733883507723841;0.3150792966522479
6524;2019-01-29 05:44:37.860;722;195;110;110;107;57;165;25;-32;33;630;603;-28;45;227;224;229;198;176;173;163;26;565;364;361;139;369;266;565;-2.0;84.0;929.0;57.0;113.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29621.8671875;10806.37890625;0.0;1185.97595214844;407.0;63437;;;Calculated values ==>;1548737077.86;345.36;292.66;284.16;284.16;283.86;278.86;274.8017692304317;289.66;275.66;269.96000000000004;276.46000000000004;336.16;333.46000000000004;270.36;277.66;295.86;295.56;296.06;292.96000000000004;290.46000000000004;289.46000000000004;;313.86;275.76000000000005;242.35481222062532;263.299902668528;274.8017692304317;290.76000000000005;5650000.0;3640000.0;3610000.0;1390000.0;3690000.0;2660000.0;5650000.0;0.0;0.014;0.15483333333333332;0.0095;0.01883333333333333;0.01883333333333333;;10806.37890625;0.0;1185.97595214844;29621.8671875;503364.7732069562;409518.284082227;226207.18834076915;226207.18834076915;225363.45987861714;429879.7862731237;454587.42908880144;444617.4775670723;472130.5325463717;519138.77898428973;516349.0734364023;445160.32885632105;454651.3550658584;461871.07198505895;462227.06044939905;421408.04526725266;410769.76271520485;455715.22267118655;454303.793856829;;171024.68490186572;471442.86907493527;204022.47642237606;226207.18834076915;274.786456426945;3445554.266487111;1322442.51693863;221134.3726738075;0.0;0;214;235;0;0;0;0;9;69;74;1419487861359.543;528027036450.10156;1003412623138.9911;37252.12601057047;2540.4937301993123;148.9359557286693;4295.819403885793;3045730.13354803;1167582.7847111132;56585.06811186379;707187.9470772627;3.688798040311832;0.22377217165220115
6525;2019-01-29 05:45:37.861;718;195;109;108;104;56;165;26;-35;34;633;606;-27;29;228;223;229;197;176;173;163;26;557;363;361;136;368;269;556;-1.0;81.0;820.0;42.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29880.078125;10989.5087890625;0.0;1202.29516601562;405.0;63438;;;Calculated values ==>;1548737137.861;344.96000000000004;292.66;284.06;283.96000000000004;283.56;278.76000000000005;274.69669130483857;289.66;275.76000000000005;269.66;276.56;336.46000000000004;333.76000000000005;270.46000000000004;276.06;295.96000000000004;295.46000000000004;296.06;292.86;290.46000000000004;289.46000000000004;;313.66;275.76000000000005;241.71165711629368;263.6948088759802;274.69669130483857;290.76000000000005;5570000.0;3629999.9999999995;3610000.0;1360000.0;3679999.9999999995;2690000.0;5560000.0;0.0;0.013500000000000002;0.13666666666666666;0.007;0.01883333333333333;0.01883333333333333;;10989.5087890625;0.0;1202.29516601562;29880.078125;503599.1104519588;413465.294141843;226101.4974220925;225818.56121347146;224693.58782223825;429947.3805835815;454587.42908880144;443605.31848419586;472622.7809936826;519199.15558533993;516404.396915258;444703.94703713077;452106.5192429452;462157.9346378222;462244.6568852205;423896.2020302339;414196.90369202057;455715.22267118655;454303.793856829;;170189.03402730724;471840.61823089625;203763.834523343;226101.4974220925;274.681991100244;3446050.124296912;1322624.1523638;221154.2752648849;0.0;0;214;235;0;0;0;0;9;69;74;1419704464970.142;528109537825.3297;1003573125814.4349;32778.336141316555;1876.537485952873;130.94052756588027;4297.809916187536;3046313.7304606964;1167619.5939181596;56587.40045476943;707259.5618486876;3.2057293748349496;0.18784348825988262
6526;2019-01-29 05:46:37.861;710;190;108;107;102;54;165;27;-37;34;639;611;-28;19;228;224;229;190;176;173;163;27;545;361;361;134;365;271;544;-3.0;79.0;881.0;38.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29654.515625;10687.8994140625;0.0;1222.85461425781;398.0;63439;;;Calculated values ==>;1548737197.861;344.16;292.16;283.96000000000004;283.86;283.36;278.56;274.4858918419099;289.66;275.86;269.46000000000004;276.56;337.06;334.26000000000005;270.36;275.06;295.96000000000004;295.56;296.06;292.16;290.46000000000004;289.46000000000004;;312.96000000000004;275.86;241.2770596917726;263.95629194202945;274.4858918419099;290.76000000000005;5450000.0;3610000.0;3610000.0;1340000.0;3650000.0;2710000.0;5440000.0;0.0;0.013166666666666667;0.14683333333333334;0.006333333333333333;0.01883333333333333;0.01883333333333333;;10687.8994140625;0.0;1222.85461425781;29654.515625;503703.02928326995;416425.5098046059;226056.98336200204;225772.4099029569;224360.0059297457;430081.6785162784;454587.42908880144;442920.8415637025;472884.4304738556;519653.67668665433;516752.9803337988;444168.2532351541;450458.3645684928;462611.58588635;462680.31809272245;427372.0916484701;416425.5098046059;455715.22267118655;454303.793856829;;167264.2905471822;472202.2088784924;203252.35265767077;226056.98336200204;274.47498073925317;3446546.2459114953;1322804.7974321593;221174.48484638717;0.0;0;214;235;0;0;0;0;9;69;74;1419921064970.142;528190537825.3297;1003735125814.4349;35191.32312103566;1703.3490893985368;144.12999427754494;4298.64826431924;3046880.144287883;1167649.4263062875;56589.69270911812;707331.1990001918;3.4705989537473902;0.2030543649198242
