;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6527;2019-01-29 05:47:37.851;696;184;108;108;101;50;165;27;-37;34;648;618;-28;13;226;224;229;185;176;173;163;27;546;357;361;132;361;270;545;88.0;81.0;714.0;7.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29734.470703125;10767.923828125;0.0;1231.34252929688;395.0;63440;;;Calculated values ==>;1548737257.851;342.76;291.56;283.96000000000004;283.96000000000004;283.26000000000005;278.16;274.0616903277293;289.66;275.86;269.46000000000004;276.56;337.96000000000004;334.96000000000004;270.36;274.46000000000004;295.76000000000005;295.56;296.06;291.66;290.46000000000004;289.46000000000004;;312.66;275.86;240.83765695389522;263.82572766246335;274.0616903277293;290.76000000000005;5460000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2700000.0;5450000.0;0.014666666666666666;0.013500000000000002;0.119;0.0011666666666666668;0.01883333333333333;0.033499999999999995;;10767.923828125;0.0;1231.34252929688;29734.470703125;501843.1618144262;413945.88199973485;226036.8577732753;226036.8577732753;224060.75807942796;430346.717906069;454587.42908880144;443125.2143019923;473145.2311080622;520666.4463608728;517563.24366476794;444368.1213364103;449856.17207114253;462946.4434952612;463280.3055365746;427092.8113859242;414305.8763482112;455715.22267118655;454303.793856829;;166010.84420003442;472465.0996282349;202228.59797740268;215613.34104672412;274.0594017223469;3447041.0716462717;1322983.5661594514;221194.93308064624;0.0;0;214;235;0;0;0;0;9;69;74;1420137628870.1765;528270324525.3424;1003897398764.4607;28666.69734262617;315.27591859263765;172.62362300912517;7996.130169138512;3047412.2057668027;1167666.245377711;56592.33188266035;707433.6384110723;3.0960832059859795;0.1396415823680336
6528;2019-01-29 05:48:37.852;682;183;109;108;101;48;165;25;-35;34;656;624;-29;9;224;225;228;185;176;173;163;25;546;355;361;130;360;264;546;254.0;79.0;600.0;39.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29820.953125;10807.9140625;0.0;1205.68078613281;392.0;63441;;;Calculated values ==>;1548737317.852;341.36;291.46000000000004;284.06;283.96000000000004;283.26000000000005;277.96000000000004;273.8482719121499;289.66;275.66;269.66;276.56;338.76;335.56;270.26000000000005;274.06;295.56;295.66;295.96000000000004;291.66;290.46000000000004;289.46000000000004;;312.36;275.66;240.39332010688793;263.0348170998261;273.8482719121499;290.76000000000005;5460000.0;3550000.0;3610000.0;1300000.0;3600000.0;2640000.0;5460000.0;0.042333333333333334;0.013166666666666667;0.1;0.006500000000000001;0.01883333333333333;0.06116666666666666;;10807.9140625;0.0;1205.68078613281;29820.953125;500064.903623102;413165.12892956054;226301.67153315622;226016.77960473797;224042.0024196758;430477.46260093397;454587.42908880144;444606.9054181229;473405.19094569265;521980.9023830166;518686.60191538016;445417.6470959567;450422.1690619446;462830.7780603107;463709.95100614504;426835.53643160884;413899.7426769738;455715.22267118655;454303.793856829;;164757.40606591295;472533.2602288536;201671.6683191717;209255.29328696535;273.8334211540035;3447537.3751158267;1323163.3678049669;221215.24194672576;0.0;0;214;235;0;0;0;0;9;69;74;1420354232479.9148;528348925835.24744;1004057601434.2672;24293.52370989512;1760.6003474129325;170.3212844360279;14988.799951523326;3047853.5482972935;1167683.5446348896;56595.18980451684;707625.1826875312;3.4305506230683;0.11865411788145559
6529;2019-01-29 05:49:37.872;673;183;109;108;102;47;165;24;-30;34;660;629;-26;6;224;225;228;184;176;173;163;25;547;355;361;128;360;258;547;143.0;79.0;521.0;54.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29805.865234375;10893.025390625;0.0;1177.50537109375;389.0;63442;;;Calculated values ==>;1548737377.872;340.46000000000004;291.46000000000004;284.06;283.96000000000004;283.36;277.86;273.8482719121499;289.66;275.56;270.16;276.56;339.16;336.06;270.56;273.76000000000005;295.56;295.66;295.96000000000004;291.56;290.46000000000004;289.46000000000004;;312.06;275.66;239.943914813709;262.23063862743834;273.8482719121499;290.76000000000005;5470000.0;3550000.0;3610000.0;1280000.0;3600000.0;2580000.0;5470000.0;0.02383333333333333;0.013166666666666667;0.08683333333333333;0.009000000000000001;0.01883333333333333;0.04266666666666666;;10893.025390625;0.0;1177.50537109375;29805.865234375;498818.35581150715;412742.8863985274;226281.44150186318;225996.74864939888;224303.19538806606;430477.46260093397;454587.42908880144;446447.49404729775;473664.3179132749;522877.06259107875;519699.84668821876;446974.73201352736;451111.70319578337;462830.7780603107;463709.95100614504;426552.7056325729;413117.91072696255;455715.22267118655;454303.793856829;;163503.975529645;472795.0300870999;201644.36996705373;212519.32732421573;273.82277283765353;3448034.4308987143;1323344.2692474062;221235.10845132454;0.0;0;214;235;0;0;0;0;9;69;74;1420570904679.846;528426351635.22284;1004214253634.2174;21257.07127430119;2440.3559410804155;176.8914662572026;10316.13723872483;3048233.263118138;1167718.5642732722;56598.08420858489;707836.1274555417;2.832556131566097;0.12162144104326007
6530;2019-01-29 05:50:37.873;671;184;109;109;102;46;165;23;-22;33;660;629;-22;6;223;226;228;186;176;173;163;24;548;354;361;127;359;249;548;139.0;78.0;709.0;127.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29873.87890625;11076.349609375;0.0;1139.21423339844;388.0;63443;;;Calculated values ==>;1548737437.873;340.26;291.56;284.06;284.06;283.36;277.76000000000005;273.7412296467126;289.66;275.46000000000004;270.96000000000004;276.46000000000004;339.16;336.06;270.96000000000004;273.76000000000005;295.46000000000004;295.76000000000005;295.96000000000004;291.76000000000005;290.46000000000004;289.46000000000004;;311.96000000000004;275.56;239.71726792356844;260.9983114674233;273.7412296467126;290.76000000000005;5480000.0;3540000.0;3610000.0;1270000.0;3590000.0;2490000.0;5480000.0;0.023166666666666665;0.013000000000000001;0.11816666666666667;0.021166666666666667;0.01883333333333333;0.041999999999999996;;11076.349609375;0.0;1139.21423339844;29873.87890625;498464.5197540247;412695.35991861223;226261.25927098203;226261.25927098203;224284.34402414924;430542.39183029096;454587.42908880144;449173.34375895985;473697.1866146107;523601.28838849015;520443.05349744426;449173.34375895985;452692.3493272482;462848.23961327464;463989.4189834076;426268.03616403294;413442.3132566535;455715.22267118655;454303.793856829;;163086.1669317865;472829.0820560985;201333.87235776198;212511.62918789638;273.6970608877792;3448531.770388139;1323527.3504234871;221254.41476977195;0.0;0;214;235;0;0;0;0;9;69;74;1420787508289.5842;528502852910.13043;1004366356169.0337;29286.364203908215;5746.648605281457;166.73439779593278;10155.270916095169;3048654.4654332027;1167786.7904481601;56600.94780517436;708006.7253665436;3.7128878131902345;0.20560077493571985
6531;2019-01-29 05:51:37.863;677;184;110;109;103;46;165;23;-16;33;655;627;-17;6;223;226;228;186;176;173;163;24;546;355;361;126;360;242;547;258.0;81.0;804.0;143.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29847.513671875;11076.1669921875;0.0;1107.62841796875;386.0;63444;;;Calculated values ==>;1548737497.863;340.86;291.56;284.16;284.06;283.46000000000004;277.76000000000005;273.8482719121499;289.66;275.46000000000004;271.56;276.46000000000004;338.66;335.86;271.46000000000004;273.76000000000005;295.46000000000004;295.76000000000005;295.96000000000004;291.76000000000005;290.46000000000004;289.46000000000004;;311.76000000000005;275.56;239.4893008659735;260.01710675043796;273.8482719121499;290.76000000000005;5460000.0;3550000.0;3610000.0;1260000.0;3600000.0;2420000.0;5470000.0;0.043000000000000003;0.013500000000000002;0.13399999999999998;0.02383333333333333;0.01883333333333333;0.06183333333333334;;11076.1669921875;0.0;1107.62841796875;29847.513671875;499426.97851717554;413117.91072696255;226566.85420850717;226281.44150186318;224583.7598748474;430477.46260093397;454587.42908880144;451189.5268053024;473826.37876616616;523655.24301529396;520815.10242467717;451065.35966157203;453894.3663712528;462697.81320866785;463841.32483867806;426835.53643160884;413854.0851824992;455715.22267118655;454303.793856829;;162250.55196795813;472959.5831453042;201606.88361754996;209209.2466277337;273.80814743698255;3449029.365713324;1323711.9239611453;221273.13533792153;0.0;0;214;235;0;0;0;0;9;69;74;1421004072189.6187;528578740260.1425;1004513631619.0571;33444.074187158825;6467.239338744808;175.24959186298014;15155.01283699906;3049177.131960936;1167888.5558839766;56603.79719677754;708217.6092446811;4.534020319211617;0.2259640363132549
6532;2019-01-29 05:52:37.833;686;184;110;109;104;47;165;24;-14;33;648;622;-15;12;223;226;228;186;176;173;163;24;544;355;361;125;360;240;545;176.0;82.0;586.0;147.0;113.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;27920.15234375;9087.966796875;0.0;1090.08825683594;388.0;63445;;;Calculated values ==>;1548737557.833;341.76;291.56;284.16;284.06;283.56;277.86;273.8482719121499;289.66;275.56;271.76000000000005;276.46000000000004;337.96000000000004;335.36;271.66;274.36;295.46000000000004;295.76000000000005;295.96000000000004;291.76000000000005;290.46000000000004;289.46000000000004;;311.96000000000004;275.56;239.25999513918347;259.7329541166123;273.8482719121499;290.76000000000005;5440000.0;3550000.0;3610000.0;1250000.0;3600000.0;2400000.0;5450000.0;0.029333333333333333;0.013666666666666666;0.09766666666666667;0.0245;0.01883333333333333;0.04816666666666666;;9087.966796875;0.0;1090.08825683594;27920.15234375;500765.20316912426;413945.88199973485;226607.76705497626;226321.94957578825;224903.55968491975;430477.46260093397;454587.42908880144;451789.7863201933;473955.3659136608;523107.0127105665;520472.14596563077;451666.5209487975;454959.1652679677;462697.81320866785;463841.32483867806;427395.81224521203;414661.7335165383;455715.22267118655;454303.793856829;;163086.1669317865;473089.87314066343;201569.78398229723;211359.72200033435;273.79366945897794;3449510.522231742;1323879.8743922436;221291.44048640082;0.0;0;214;235;0;0;0;0;9;69;74;1421220563889.722;528654002610.1784;1004658159319.1261;24438.153561667852;6652.242184379972;174.03240929187453;11701.806127754491;3049659.242683124;1167997.830232215;56606.70642478021;708441.3041660817;4.221458231101689;0.22582899419096228
6533;2019-01-29 05:53:37.854;696;182;109;109;104;48;165;23;-12;32;641;617;-13;27;223;227;228;183;176;173;163;23;536;354;361;126;359;244;538;140.0;81.0;434.0;108.0;113.0;0;84;42;1;0;0;0;0;0;0;1;0;0;0;0;26137.6796875;7452.23828125;0.0;1028.77209472656;391.0;63446;;;Calculated values ==>;1548737617.854;342.76;291.36;284.06;284.06;283.56;277.96000000000004;273.7412296467126;289.66;275.46000000000004;271.96000000000004;276.36;337.26;334.86;271.86;275.86;295.46000000000004;295.86;295.96000000000004;291.46000000000004;290.46000000000004;289.46000000000004;;312.26000000000005;275.46000000000004;239.4893008659735;260.2995467637923;273.7412296467126;290.76000000000005;5360000.0;3540000.0;3610000.0;1260000.0;3590000.0;2440000.0;5380000.0;0.02333333333333333;0.013500000000000002;0.07233333333333333;0.018000000000000002;0.01883333333333333;0.04216666666666666;;7452.23828125;0.0;1028.77209472656;26137.6796875;502784.13485075784;416016.18631270336;226465.2582354587;226465.2582354587;225039.9595921614;430542.39183029096;454587.42908880144;451332.16494572116;473730.12397807144;522073.4256571989;519633.6890718299;451207.74823372415;456103.71717112977;462848.23961327464;464120.4160747577;429569.49121079285;416352.0635085703;455715.22267118655;454303.793856829;;164339.59507360373;472863.20171499666;201309.66466384396;212545.16693100787;273.6876009702476;3449961.161835115;1324017.7576771635;221309.10383604976;0.0;0;214;235;0;0;0;0;9;69;74;1421437239700.2522;528729328965.36273;1004803410139.4816;18084.960853722452;4887.963666920748;178.43527398000435;10194.155435372122;3050013.7259965367;1168094.0322734783;56609.64468351207;708623.834376109;3.931785689644992;0.1949050004068011
6534;2019-01-29 05:54:37.874;701;178;110;109;104;49;165;23;-13;32;636;612;-13;35;222;227;228;179;176;173;163;23;539;354;361;128;359;247;540;172.0;78.0;347.0;126.0;113.0;0;78;31;1;0;0;0;0;0;0;1;0;0;0;0;25450.26171875;6901.09326171875;0.0;1002.6072998046901;394.0;63447;;;Calculated values ==>;1548737677.874;343.26;290.96000000000004;284.16;284.06;283.56;278.06;273.7412296467126;289.66;275.46000000000004;271.86;276.36;336.76000000000005;334.36;271.86;276.66;295.36;295.86;295.96000000000004;291.06;290.46000000000004;289.46000000000004;;312.56;275.46000000000004;239.943914813709;260.72004837742526;273.7412296467126;290.76000000000005;5390000.0;3540000.0;3610000.0;1280000.0;3590000.0;2470000.0;5400000.0;0.028666666666666667;0.013000000000000001;0.057833333333333334;0.021;0.01883333333333333;0.0475;;6901.09326171875;0.0;1002.6072998046901;25450.26171875;503130.97787502897;413823.3896241266;226710.91136759697;226424.0674496268;225000.76243018179;430542.39183029096;454587.42908880144;450673.40919627796;473471.244710016;521320.4640315299;518874.83244080166;450673.40919627796;456575.9506117076;462715.43254397233;464120.4160747577;428766.50909352035;414183.7078577698;455715.22267118655;454303.793856829;;165593.03060630985;472601.6926398898;201277.08255548892;211361.37257572822;273.6748661872268;3450391.2046465343;1324137.4086436823;221326.03764038603;0.0;0;214;235;0;0;0;0;9;69;74;1421653911900.1833;528805554365.3385;1004950759239.4347;14423.420890725632;5697.816811772418;189.57641606475718;11539.765010852287;3050284.7194787147;1168182.2765157185;56612.7124698495;708805.0107517712;4.029831201408253;0.1906760545170752
6535;2019-01-29 05:55:37.874;702;179;111;110;105;50;165;23;-17;32;634;609;-16;39;222;227;228;182;176;173;163;22;549;353;361;129;358;252;551;168.0;80.0;337.0;120.0;113.0;0;76;34;1;0;0;0;0;0;0;1;0;0;0;0;25759.78515625;7182.291015625;0.0;1026.1171875;397.0;63448;;;Calculated values ==>;1548737737.874;343.36;291.06;284.26000000000005;284.16;283.66;278.16;273.6339639331285;289.66;275.46000000000004;271.46000000000004;276.36;336.56;334.06;271.56;277.06;295.36;295.86;295.96000000000004;291.36;290.46000000000004;289.46000000000004;;312.86;275.36;240.16925963744896;261.41265627149306;273.6339639331285;290.76000000000005;5490000.0;3529999.9999999995;3610000.0;1290000.0;3579999.9999999995;2520000.0;5510000.0;0.028;0.013333333333333334;0.05616666666666667;0.02;0.01883333333333333;0.04683333333333333;;7182.291015625;0.0;1026.1171875;25759.78515625;502320.2027710768;248698.44658970588;226770.9408044987;226485.61015559043;225069.53964319846;430607.02586249536;454587.42908880144;449261.6978303122;473341.49414492835;520706.72258943587;518149.93449942843;449389.49312361225;456240.8186863985;462865.82500516507;464267.95083290053;425981.4942460365;249849.01163384554;455715.22267118655;454303.793856829;;166846.47414792277;472373.77780577843;200998.05598082146;211362.24098109026;273.5612734535477;3450817.9550371594;1324254.7701793269;221342.94367778025;0.0;0;214;235;0;0;0;0;9;69;74;1421870511900.1833;528882654365.3385;1005100459239.4347;13944.141217213064;5427.514436499139;2348.43310149588;11377.762726347097;3050521.1158296145;1168274.9876094542;56633.862549162506;708995.9901495811;4.03218878283302;0.17822461836914133
6536;2019-01-29 05:56:37.855;701;183;111;111;107;51;165;23;-28;32;634;607;-25;42;222;228;228;187;176;173;163;22;553;356;361;131;361;255;554;84.0;83.0;618.0;247.0;113.0;0;75;40;1;0;0;0;0;0;0;1;0;0;0;0;26181.013671875;7506.65625;0.0;1016.2642822265599;399.0;63449;;;Calculated values ==>;1548737797.855;343.26;291.46000000000004;284.26000000000005;284.26000000000005;283.86;278.26000000000005;273.955091788801;289.66;275.46000000000004;270.36;276.36;336.56;333.86;270.66;277.36;295.36;295.96000000000004;295.96000000000004;291.86;290.46000000000004;289.46000000000004;;313.06;275.36;240.61611355647437;261.82340779136865;273.955091788801;290.76000000000005;5530000.0;3560000.0;3610000.0;1310000.0;3610000.0;2550000.0;5540000.0;0.014;0.013833333333333333;0.103;0.04116666666666667;0.01883333333333333;0.03283333333333333;;7506.65625;0.0;1016.2642822265599;26181.013671875;501816.6964399246;250084.03125215016;226709.90989288548;226709.90989288548;225575.2067312768;430412.23801567365;454587.42908880144;447282.1862640271;473081.36623795505;520460.0291797428;517692.73525337735;447673.1837369;456113.1101176497;462413.7112240227;463955.8763240681;424815.8895241447;411248.3343356786;455715.22267118655;454303.793856829;;167682.10792650707;472110.68294196425;201719.61521438663;216054.14972540372;273.8566288436003;3451250.6579610114;1324377.1393105984;221359.9581337284;0.0;0;214;235;0;0;0;0;9;69;74;1422087043309.9905;528960629665.26904;1005252511074.2993;25292.944818112966;11131.09895478528;187.68451344044766;7822.52998231513;3050847.9880039743;1168412.9323579178;56654.9901700689;709155.9419212384;5.213501416637714;0.3718144637171677
6537;2019-01-29 05:57:37.865;701;187;111;111;108;51;165;25;-37;32;635;608;-34;37;223;227;228;190;176;173;163;24;557;357;361;132;363;257;559;-1.0;81.0;941.0;214.0;113.0;0;76;46;1;0;0;0;0;0;0;1;0;0;0;0;26633.15625;7881.35888671875;0.0;1044.82434082031;399.0;63450;;;Calculated values ==>;1548737857.865;343.26;291.86;284.26000000000005;284.26000000000005;283.96000000000004;278.26000000000005;274.0616903277293;289.66;275.66;269.46000000000004;276.36;336.66;333.96000000000004;269.76000000000005;276.86;295.46000000000004;295.86;295.96000000000004;292.16;290.46000000000004;289.46000000000004;;313.06;275.56;240.83765695389522;262.0952818180154;274.0616903277293;290.76000000000005;5570000.0;3570000.0000000005;3610000.0;1320000.0;3629999.9999999995;2570000.0;5590000.0;0.0;0.013500000000000002;0.15683333333333332;0.035666666666666666;0.01883333333333333;0.01883333333333333;;7881.35888671875;0.0;1044.82434082031;26633.15625;501438.72676299745;251389.4556693861;226609.147601121;226609.147601121;225759.98644853765;430346.717906069;454587.42908880144;445713.7189009101;472950.9869074988;520397.81184245634;517626.932847547;446111.2982529942;455166.8545106976;462244.6568852205;463676.0370021611;423617.3360001098;410203.92175614706;455715.22267118655;454303.793856829;;167682.10792650707;472173.3745042847;202090.40581894244;226609.147601121;274.0056348809506;3451690.8493966376;1324505.3941422938;221377.13673487413;0.0;0;214;235;0;0;0;0;9;69;74;1422303679409.956;529039542815.25653;1005406136674.2749;38208.25626835526;9632.959216443873;181.0810922934969;4288.249171149167;3051377.2528757234;1168585.9950149534;56658.06372895731;709256.8819013612;5.860348641158665;0.43292463296072276
6538;2019-01-29 05:58:37.856;701;189;111;111;109;53;165;26;-35;33;636;608;-36;28;224;227;228;191;176;173;163;25;559;360;361;133;365;259;561;-1.0;81.0;834.0;224.0;113.0;0;79;54;1;0;0;0;0;0;0;1;0;0;0;0;27079.236328125;8415.9765625;0.0;1045.3349609375;399.0;63451;;;Calculated values ==>;1548737917.856;343.26;292.06;284.26000000000005;284.26000000000005;284.06;278.46000000000004;274.38016830617;289.66;275.76000000000005;269.66;276.46000000000004;336.76000000000005;333.96000000000004;269.56;275.96000000000004;295.56;295.86;295.96000000000004;292.26000000000005;290.46000000000004;289.46000000000004;;313.06;275.66;241.05796691057077;262.3656120759269;274.38016830617;290.76000000000005;5590000.0;3600000.0;3610000.0;1330000.0;3650000.0;2590000.0;5610000.0;0.0;0.013500000000000002;0.13899999999999998;0.037333333333333336;0.01883333333333333;0.01883333333333333;;8415.9765625;0.0;1045.3349609375;27079.236328125;501249.3274612788;252076.2402507455;226569.1724143317;226569.1724143317;226003.14683532095;430148.3826014536;454587.42908880144;445590.39136820263;472917.67418972735;520335.6540015416;517458.2931332105;445456.9752495939;453711.02531543287;462075.34251113114;463228.9603270487;423004.86174927914;409693.8420327403;455715.22267118655;454303.793856829;;167682.10792650707;472138.9942397944;202854.59778227645;226569.1724143317;274.3162844744561;3452138.385527162;1324641.1848992256;221394.55211633805;0.0;0;214;235;0;0;0;0;9;69;74;1422520246919.7288;529119030890.17316;1005560913454.1125;33740.275308443735;10053.284134414003;179.69876617327432;4289.002037167032;3051976.734035903;1168750.022434901;56661.06977679989;709328.3482731248;5.101011643749715;0.3849960791344995
6539;2019-01-29 05:59:37.866;700;190;110;110;109;55;165;28;-30;33;636;609;-29;21;226;226;228;192;176;173;163;27;561;362;361;133;367;261;562;-2.0;77.0;757.0;217.0;113.0;0;81;64;1;0;0;0;0;0;0;1;0;0;0;0;27747.94140625;9035.369140625;0.0;1077.02770996094;400.0;63452;;;Calculated values ==>;1548737977.866;343.16;292.16;284.16;284.16;284.06;278.66;274.5913991737795;289.66;275.96000000000004;270.16;276.46000000000004;336.76000000000005;334.06;270.26000000000005;275.26000000000005;295.76000000000005;295.76000000000005;295.96000000000004;292.36;290.46000000000004;289.46000000000004;;313.16;275.86;241.05796691057077;262.63441904999945;274.5913991737795;290.76000000000005;5610000.0;3620000.0000000005;3610000.0;1330000.0;3670000.0000000005;2610000.0;5620000.0;0.0;0.012833333333333334;0.12616666666666668;0.036166666666666666;0.01883333333333333;0.01883333333333333;;9035.369140625;0.0;1077.02770996094;27747.94140625;500931.5798049123;252421.89216577276;226266.08995879247;226266.08995879247;225983.61248663263;430014.67791919125;454587.42908880144;445868.2697380524;472917.67418972735;520170.78802876774;517392.466099215;446001.6171758494;452485.91005134286;462040.460215655;462796.2276784706;422383.09376320714;409649.04535952624;455715.22267118655;454303.793856829;;168099.92630828856;472333.7623376517;203411.29816310576;226266.08995879247;274.54113383017597;3452595.3548237337;1324786.637018042;221412.24141965198;0.0;0;214;235;0;0;0;0;9;69;74;1422736883019.6943;529198844190.16046;1005716939454.0878;30589.98791370577;9726.029120979412;163.4202878472383;4294.710090079688;3052512.908910257;1168914.8775166047;56663.92957880385;709399.8911293296;4.427649356939327;0.3349856693480074
6540;2019-01-29 06:00:37.846;699;194;110;110;107;56;165;27;-28;34;637;610;-24;17;227;225;228;196;176;173;163;27;561;363;361;134;367;263;562;-1.0;79.0;686.0;214.0;113.0;0;84;74;1;0;0;0;0;0;0;1;0;0;0;0;28298.623046875;9621.6171875;0.0;1095.39611816406;400.0;63453;;;Calculated values ==>;1548738037.846;343.06000000000006;292.56;284.16;284.16;283.86;278.76000000000005;274.69669130483857;289.66;275.86;270.36;276.56;336.86;334.16;270.76000000000005;274.86;295.86;295.66;295.96000000000004;292.76000000000005;290.46000000000004;289.46000000000004;;313.16;275.86;241.2770596917726;262.9017227912062;274.69669130483857;290.76000000000005;5610000.0;3629999.9999999995;3610000.0;1340000.0;3670000.0000000005;2630000.0;5620000.0;0.0;0.013166666666666667;0.11433333333333334;0.035666666666666666;0.01883333333333333;0.01883333333333333;;9621.6171875;0.0;1095.39611816406;28298.623046875;500803.4478956179;410484.95857646636;226266.08995879247;226266.08995879247;225420.68466066167;429947.3805835815;454587.42908880144;445747.0684541891;472884.4304738556;520108.6195062236;517326.69504826766;446281.7692947915;451626.9769977667;462175.02648618136;462512.1425119949;422383.09376320714;411296.0720610474;455715.22267118655;454303.793856829;;168099.92630828856;472202.2088784924;203639.72740704997;226266.08995879247;274.6340932360761;3453062.253842757;1324942.060079197;221430.33891704815;0.0;0;214;235;0;0;0;0;9;69;74;1422953410819.7632;529278917490.1859;1005874087054.1377;27680.939326389576;9578.72850581478;145.97911907843633;4294.710090079688;3052998.3381070583;1169075.6968725524;56666.50704775292;709471.4457713532;3.8910427608896763;0.2964005845086352
6541;2019-01-29 06:01:37.877;696;194;110;109;105;56;165;27;-33;34;638;611;-25;13;227;225;228;195;176;173;164;27;554;363;361;134;368;263;554;-1.0;85.0;641.0;211.0;113.0;0;85;84;1;0;0;0;0;0;0;1;0;0;0;0;28739.24609375;10054.84765625;0.0;1101.57495117188;398.0;63454;;;Calculated values ==>;1548738097.877;342.76;292.56;284.16;284.06;283.66;278.76000000000005;274.69669130483857;289.66;275.86;269.86;276.56;336.96000000000004;334.26000000000005;270.66;274.46000000000004;295.86;295.66;295.96000000000004;292.66;290.46000000000004;289.56;;312.96000000000004;275.86;241.2770596917726;262.9017227912062;274.69669130483857;290.76000000000005;5540000.0;3629999.9999999995;3610000.0;1340000.0;3679999.9999999995;2630000.0;5540000.0;0.0;0.014166666666666666;0.10683333333333334;0.035166666666666666;0.01883333333333333;0.01883333333333333;;10054.84765625;0.0;1101.57495117188;28739.24609375;501085.40311316994;413914.7804853892;226425.17936498643;226141.15807206248;225011.98481579847;429947.3805835815;454587.42908880144;445075.01454629126;472884.4304738556;520211.5182163023;517429.85959069536;446148.33488201;451115.4560550067;462023.20895925944;462512.1425119949;424519.44104994467;414277.0601677878;455715.22267118655;454445.6974495171;;167264.2905471822;472202.2088784924;203632.99060225068;226425.17936498643;274.6314921011964;3453537.8149997313;1325106.1153380494;221448.65646851552;0.0;0;214;235;0;0;0;0;9;69;74;1423170122730.259;529359359030.36993;1006031968584.4989;25794.05622468834;9444.684176047835;145.10039583055604;4294.386423925327;3053444.193310568;1169234.3072182909;56668.933963641735;709543.0585566326;3.5565367695999495;0.2719276456961067
6542;2019-01-29 06:02:40.847;692;190;110;109;103;54;165;28;-41;34;640;612;-30;10;227;225;228;191;176;173;164;28;551;360;361;134;365;262;551;0.0;82.0;536.0;172.0;113.0;0;88;91;1;0;0;0;0;0;0;1;0;0;0;0;29069.548828125;10392.6435546875;0.0;1110.70080566406;394.0;63455;;;Calculated values ==>;1548738160.847;342.36;292.16;284.16;284.06;283.46000000000004;278.56;274.38016830617;289.66;275.96000000000004;269.06;276.56;337.16;334.36;270.16;274.16;295.86;295.66;295.96000000000004;292.26000000000005;290.46000000000004;289.56;;312.56;275.96000000000004;241.2770596917726;262.7682575881327;274.38016830617;290.76000000000005;5510000.0;3600000.0;3610000.0;1340000.0;3650000.0;2620000.0;5510000.0;0.0;0.013666666666666666;0.08933333333333333;0.028666666666666667;0.01883333333333333;0.01883333333333333;;10392.6435546875;0.0;1110.70080566406;29069.548828125;500860.88180169114;413676.3280692049;226485.61015559043;226200.997294266;224507.88348971008;430148.3826014536;454587.42908880144;444191.131520358;472884.4304738556;520499.5725962079;517617.2956734166;445673.8490837954;450909.3518193919;462477.71070036455;462963.62376627576;425402.6527531462;414040.76927589084;455715.22267118655;454445.6974495171;;165593.03060630985;472299.7188790419;202877.41149838344;226485.61015559043;274.3251288714784;3454043.4010836342;1325284.945687669;221468.00466350772;0.0;0;214;235;0;0;0;0;9;69;74;1423397444429.5017;529443738830.0888;1006197264833.9481;21557.358988629723;7723.439478245543;155.27907418915646;4293.2483107022845;3053858.3208947415;1169384.4567659171;56671.56103241453;709618.1645784989;2.9321321517611145;0.2163965051658428
6543;2019-01-29 06:03:37.867;686;186;110;109;102;50;165;29;-45;35;640;613;-34;7;226;226;228;188;176;173;163;27;546;357;361;134;362;261;546;0.0;79.0;0.0;38.0;113.0;0;89;93;1;0;0;0;0;0;0;1;0;0;0;0;29184.50390625;10465.998046875;0.0;1113.15234375;390.0;63456;;;Calculated values ==>;1548738217.867;341.76;291.76000000000005;284.16;284.06;283.36;278.16;274.0616903277293;289.66;276.06;268.66;276.66;337.16;334.46000000000004;269.76000000000005;273.86;295.76000000000005;295.76000000000005;295.96000000000004;291.96000000000004;290.46000000000004;289.46000000000004;;312.16;275.86;241.2770596917726;262.63441904999945;274.0616903277293;290.76000000000005;5460000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2610000.0;5460000.0;0.0;0.013166666666666667;0.0;0.006333333333333333;0.01883333333333333;0.01883333333333333;;10465.998046875;0.0;1113.15234375;29184.50390625;500574.1571699682;414260.4934188599;226587.2862172849;226301.67153315622;224322.08937577574;430346.717906069;454587.42908880144;443848.21035400237;472981.82504853373;520581.80529503094;517804.51959563565;445333.26727421995;450703.76831585314;462796.2276784706;463544.24104893836;426835.53643160884;414969.6757126242;455715.22267118655;454303.793856829;;163921.7849024954;472202.2088784924;201454.86675218062;226587.2862172849;273.75774754964044;3454504.7408197024;1325450.1345416547;221485.61634504487;0.0;0;214;235;0;0;0;0;9;69;74;1423603286630.2935;529520145630.38275;1006346372134.5217;0.0;1714.7331667999747;156.2338327999642;4288.660893878079;3054029.0432022777;1169459.2018501242;56674.02804158465;709686.1285319333;0.5319585363072173;0.013123459902763037
6544;2019-01-29 06:04:37.878;680;183;110;109;102;48;165;28;-44;35;639;613;-36;3;224;226;228;184;176;173;164;26;544;356;361;133;361;257;545;85.0;77.0;198.0;92.0;113.0;0;89;90;1;0;0;0;0;0;0;1;0;0;0;0;28897.14453125;10213.5615234375;0.0;1090.88854980469;387.0;63457;;;Calculated values ==>;1548738277.878;341.16;291.46000000000004;284.16;284.06;283.36;277.96000000000004;273.955091788801;289.66;275.96000000000004;268.76000000000005;276.66;337.06;334.46000000000004;269.56;273.46000000000004;295.56;295.76000000000005;295.96000000000004;291.56;290.46000000000004;289.56;;311.86;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;290.76000000000005;5440000.0;3560000.0;3610000.0;1330000.0;3610000.0;2570000.0;5450000.0;0.014166666666666666;0.012833333333333334;0.033;0.015333333333333334;0.01883333333333333;0.032999999999999995;;10213.5615234375;0.0;1090.88854980469;28897.14453125;500002.3722560214;413581.5929919801;226607.76705497626;226321.94957578825;224341.0261637695;430412.23801567365;454587.42908880144;444780.46644985495;473112.1826642056;520807.7523674175;518140.57272336615;445846.40158884844;450908.31012903585;462680.31809272245;463692.9327583057;427395.81224521203;413945.88199973485;455715.22267118655;454445.6974495171;;162668.35908569003;472236.3865531139;201757.3968327188;215939.67882824957;273.8713636612889;3454988.8432918717;1325622.4957982767;221503.98671975074;0.0;0;214;235;0;0;0;0;9;69;74;1423819926339.9973;529600260315.27325;1006501800624.3093;8019.761297365493;4147.344509046058;172.6074381502905;7870.698614501827;3054095.886798744;1169508.0614533082;56676.768887901875;709787.4751044972;1.7878279551963376;0.08424802711480046
6545;2019-01-29 06:05:37.858;675;182;111;110;102;47;165;26;-40;35;637;611;-34;3;223;227;228;183;176;173;164;25;544;354;361;133;359;253;545;128.0;83.0;95.0;68.0;113.0;0;87;80;1;0;0;0;0;0;0;1;0;0;0;0;28263.46875;9747.869140625;0.0;1065.08215332031;386.0;63458;;;Calculated values ==>;1548738337.858;340.66;291.36;284.26000000000005;284.16;283.36;277.86;273.7412296467126;289.66;275.76000000000005;269.16;276.66;336.86;334.26000000000005;269.76000000000005;273.46000000000004;295.46000000000004;295.86;295.96000000000004;291.46000000000004;290.46000000000004;289.56;;311.76000000000005;275.66;241.05796691057077;261.54996906429363;273.7412296467126;290.76000000000005;5440000.0;3540000.0;3610000.0;1330000.0;3590000.0;2530000.0;5450000.0;0.021333333333333333;0.013833333333333333;0.01583333333333333;0.011333333333333334;0.01883333333333333;0.04016666666666666;;9747.869140625;0.0;1065.08215332031;28263.46875;499365.02922800655;413212.84157674;226894.3199485828;226607.76705497626;224341.0261637695;430542.39183029096;454587.42908880144;446092.4995817176;473112.1826642056;520931.20799576567;518270.88429897634;446878.63431815093;451618.0414476131;462848.23961327464;464120.4160747577;427395.81224521203;413581.5929919801;455715.22267118655;454445.6974495171;;162250.55196795813;472138.9942397944;201219.53681323992;213257.92060698988;273.65236787594614;3455465.0229565524;1325788.785605445;221521.947153475;0.0;0;214;235;0;0;0;0;9;69;74;1424036454140.0662;529680033715.29865;1006654749624.3579;3877.155243834229;3070.4205175009506;191.09669966970858;9687.709036508175;3054194.994722962;1169568.189445868;56679.798745428736;709933.7463949475;1.5561321826109547;0.042977159937919694
6546;2019-01-29 06:06:37.888;674;181;111;110;103;46;165;25;-33;34;632;608;-31;5;222;227;228;183;176;173;164;24;541;354;361;132;359;251;542;311.0;79.0;644.0;181.0;113.0;0;84;70;1;0;0;0;0;0;0;1;0;0;0;0;27618.994140625;9024.02734375;0.0;1050.2421875;387.0;63459;;;Calculated values ==>;1548738397.888;340.56000000000006;291.26000000000005;284.26000000000005;284.16;283.46000000000004;277.76000000000005;273.7412296467126;289.66;275.66;269.86;276.56;336.36;333.96000000000004;270.06;273.66;295.36;295.86;295.96000000000004;291.46000000000004;290.46000000000004;289.56;;311.86;275.56;240.83765695389522;261.27494424493943;273.7412296467126;290.76000000000005;5410000.0;3540000.0;3610000.0;1320000.0;3590000.0;2510000.0;5420000.0;0.05183333333333333;0.013166666666666667;0.10733333333333334;0.030166666666666668;0.01883333333333333;0.07066666666666666;;9024.02734375;0.0;1050.2421875;27618.994140625;499527.6496461132;414087.16301823244;226956.68005612536;226669.50473069426;224679.58129243512;430542.39183029096;454587.42908880144;447388.10437801987;473145.2311080622;520584.6409444852;518131.503226222;447647.0465300316;452219.7864528963;462715.43254397233;464120.4160747577;428223.22575242736;414798.46392301214;455715.22267118655;454445.6974495171;;162668.35908569003;472173.3745042847;201292.10167043266;208131.95392888377;273.68073676647174;3455930.942990681;1325945.296292309;221539.58367015817;0.0;0;214;235;0;0;0;0;9;69;74;1424253162439.963;529759573465.26074;1006806025224.2858;26414.30429061436;8171.585063821203;176.75936408730038;17406.171208791417;3054447.54976671;1169661.9196673576;56682.865745358846;710159.641621385;5.178422094573566;0.24870994247801823
6547;2019-01-29 06:07:37.849;673;181;112;111;105;47;165;24;-26;33;628;604;-26;8;222;228;228;183;176;173;163;23;547;353;361;132;357;252;548;86.0;79.0;481.0;95.0;113.0;0;83;67;1;0;0;0;0;0;0;1;0;0;0;0;27639.04296875;9063.4013671875;0.0;1045.16564941406;388.0;63460;;;Calculated values ==>;1548738457.849;340.46000000000004;291.26000000000005;284.36;284.26000000000005;283.66;277.86;273.6339639331285;289.66;275.56;270.56;276.46000000000004;335.96000000000004;333.56;270.56;273.96000000000004;295.36;295.96000000000004;295.96000000000004;291.46000000000004;290.46000000000004;289.46000000000004;;311.96000000000004;275.46000000000004;240.83765695389522;261.41265627149306;273.6339639331285;290.76000000000005;5470000.0;3529999.9999999995;3610000.0;1320000.0;3570000.0000000005;2520000.0;5480000.0;0.014333333333333333;0.013166666666666667;0.08016666666666666;0.01583333333333333;0.01883333333333333;0.033166666666666664;;9063.4013671875;0.0;1045.16564941406;27639.04296875;498818.35581150715;249613.81447620134;227119.0831788045;226832.40886566712;225127.49039810343;430607.02586249536;454587.42908880144;448105.6602901437;473048.1168422736;520093.58368634526;517637.91059320857;448105.6602901437;452419.96096780803;463015.90774916107;464398.57556835364;426552.7056325729;412314.6283600508;455715.22267118655;454303.793856829;;163086.1669317865;472076.1002201579;201044.36872775547;215850.61361704464;273.57940022927784;3456391.127318628;1326095.9268912417;221557.03405199668;0.0;0;214;235;0;0;0;0;9;69;74;1424469621649.8389;529838721985.21545;1006956827139.1995;19806.080206918123;4291.335748629704;187.46801742154082;7908.697144619514;3054832.4692768864;1169765.7098332476;56685.89900063803;710370.4617353391;3.1847818849809797;0.17154335482705052
6548;2019-01-29 06:08:37.859;675;184;112;112;107;48;165;24;-19;33;625;601;-21;12;221;228;228;186;176;173;163;23;551;355;361;132;360;252;552;134.0;80.0;759.0;181.0;113.0;0;82;64;1;0;0;0;0;0;0;1;0;0;0;0;27449.42578125;8876.13671875;0.0;1030.14904785156;389.0;63461;;;Calculated values ==>;1548738517.859;340.66;291.56;284.36;284.36;283.86;277.96000000000004;273.8482719121499;289.66;275.56;271.26000000000005;276.46000000000004;335.66;333.26000000000005;271.06;274.36;295.26000000000005;295.96000000000004;295.96000000000004;291.76000000000005;290.46000000000004;289.46000000000004;;312.06;275.46000000000004;240.83765695389522;261.41265627149306;273.8482719121499;290.76000000000005;5510000.0;3550000.0;3610000.0;1320000.0;3600000.0;2520000.0;5520000.0;0.022333333333333334;0.013333333333333334;0.1265;0.030166666666666668;0.01883333333333333;0.041166666666666664;;8876.13671875;0.0;1030.14904785156;27449.42578125;498685.9425968941;250578.01095715494;227036.4030908482;227036.4030908482;225614.28221076654;430477.46260093397;454587.42908880144;449005.72087669926;473048.1168422736;519786.9006322488;517330.58487024275;448749.22346788435;452918.5822822412;462431.52345146996;464103.7369688208;425402.6527531462;411737.20685016055;455715.22267118655;454303.793856829;;163503.975529645;472076.1002201579;201545.93530293647;213207.56631521997;273.78436079758023;3456850.274403234;1326245.4479579593;221574.33122351934;0.0;0;214;235;0;0;0;0;9;69;74;1424686257749.8044;529917935185.2029;1007108052339.1754;31303.662875080994;8160.993308336179;182.20594537314184;9925.128033796238;3055258.4547882564;1169869.4965369406;56688.980130430224;710519.1017143372;5.004094504290952;0.30576494313763075
6549;2019-01-29 06:09:37.850;677;185;113;112;108;50;165;26;-14;33;623;599;-16;16;223;227;228;187;176;173;163;24;551;356;361;133;361;254;552;-2.0;83.0;731.0;152.0;113.0;0;83;63;1;0;0;0;0;0;0;1;0;0;0;0;27458.62890625;8952.9091796875;0.0;1050.02978515625;390.0;63462;;;Calculated values ==>;1548738577.85;340.86;291.66;284.46000000000004;284.36;283.96000000000004;278.16;273.955091788801;289.66;275.76000000000005;271.76000000000005;276.46000000000004;335.46000000000004;333.06;271.56;274.76000000000005;295.46000000000004;295.86;295.96000000000004;291.86;290.46000000000004;289.46000000000004;;312.16;275.56;241.05796691057077;261.6868853414304;273.955091788801;290.76000000000005;5510000.0;3560000.0;3610000.0;1330000.0;3610000.0;2540000.0;5520000.0;0.0;0.013833333333333333;0.12183333333333332;0.025333333333333333;0.01883333333333333;0.01883333333333333;;8952.9091796875;0.0;1050.02978515625;27458.62890625;498942.74862960435;411342.59817574464;227322.99139274858;227036.4030908482;225897.2949288713;430412.23801567365;454587.42908880144;449279.56238638674;472917.67418972735;519416.45937810675;516956.27022608893;449022.8337932391;453071.4591419296;462547.07517204626;463824.4608297027;425402.6527531462;412126.3827081116;455715.22267118655;454303.793856829;;163921.7849024954;472041.5853210863;201821.44849709963;227322.99139274858;273.89633562868124;3457307.7728900816;1326394.001053983;221591.66344688603;0.0;0;214;235;0;0;0;0;9;69;74;1424902825259.5771;529997423260.1195;1007259829569.0161;30148.646875511477;6845.576799540995;183.6550689563118;4274.805113073514;3055770.480553587;1169994.5325294957;56692.028514886835;710637.4167405206;4.144050463845833;0.2904703379593051
6550;2019-01-29 06:10:37.870;678;187;113;112;109;51;165;26;-15;33;622;598;-15;21;223;227;228;189;176;173;163;25;552;357;361;133;362;253;553;-2.0;82.0;783.0;140.0;113.0;0;84;60;1;0;0;0;0;0;0;1;0;0;0;0;27371.19921875;8700.4267578125;0.0;1047.00073242188;390.0;63463;;;Calculated values ==>;1548738637.87;340.96000000000004;291.86;284.46000000000004;284.36;284.06;278.26000000000005;274.0616903277293;289.66;275.76000000000005;271.66;276.46000000000004;335.36;332.96000000000004;271.66;275.26000000000005;295.46000000000004;295.86;295.96000000000004;292.06;290.46000000000004;289.46000000000004;;312.16;275.66;241.05796691057077;261.54996906429363;274.0616903277293;290.76000000000005;5520000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2530000.0;5530000.0;0.0;0.013666666666666666;0.1305;0.02333333333333333;0.01883333333333333;0.01883333333333333;;8700.4267578125;0.0;1047.00073242188;27371.19921875;498974.1073879307;411690.63993804477;227302.23893897064;227015.85657122475;226161.05784588633;430346.717906069;454587.42908880144;449334.4967093507;472917.67418972735;519397.12561598833;516938.4380640592;449334.4967093507;453864.0491720343;462396.02367842785;463676.0370021611;425110.2802947667;412465.3940541978;455715.22267118655;454303.793856829;;163921.7849024954;472138.9942397944;202116.37328734586;227302.23893897064;274.015741790091;3457764.8404293894;1326541.1612237932;221609.1445262784;0.0;0;214;235;0;0;0;0;9;69;74;1425119497459.5083;530077249860.0941;1007411980268.9678;32261.965106571628;6300.5278222237985;172.81344528777475;4275.195950952999;3056290.742349417;1170104.119918266;56695.00007602824;710708.6904993678;4.412497796790689;0.3032292160614669
6551;2019-01-29 06:11:37.860;681;188;113;112;108;52;165;27;-18;33;621;597;-16;25;224;227;228;190;176;173;163;26;550;359;361;133;364;257;551;-3.0;77.0;957.0;171.0;113.0;0;84;65;1;0;0;0;0;0;0;1;0;0;0;0;27652.984375;8937.2705078125;0.0;1066.98620605469;392.0;63464;;;Calculated values ==>;1548738697.86;341.26;291.96000000000004;284.46000000000004;284.36;283.96000000000004;278.36;274.27422755570615;289.66;275.86;271.36;276.46000000000004;335.26000000000005;332.86;271.56;275.66;295.56;295.86;295.96000000000004;292.16;290.46000000000004;289.46000000000004;;312.36;275.76000000000005;241.05796691057077;262.0952818180154;274.27422755570615;290.76000000000005;5500000.0;3590000.0;3610000.0;1330000.0;3640000.0;2570000.0;5510000.0;0.0;0.012833333333333334;0.1595;0.0285;0.01883333333333333;0.01883333333333333;;8937.2705078125;0.0;1066.98620605469;27652.984375;499552.1201434977;412934.04071806197;227343.79387013023;227056.99879057807;225917.09287174884;430214.79039162316;454587.42908880144;448208.8825363066;472917.67418972735;518961.9014984002;516496.0606690954;448468.4958085074;453678.3537726365;462227.06044939905;463378.2884684054;425693.04506971466;413676.3280692049;455715.22267118655;454303.793856829;;164757.40606591295;472236.3865531139;202654.80085284027;227343.79387013023;274.2341597126289;3458223.2988702664;1326688.1175375616;221626.75814800887;0.0;0;214;235;0;0;0;0;9;69;74;1425336061359.5427;530157036560.1068;1007564954768.9921;39165.87602851288;7683.075192457799;154.2145348398756;4274.413333082826;3056885.8751536356;1170220.630521736;56697.724854990876;710779.9253689554;5.1255760978040525;0.36171161111179934
6552;2019-01-29 06:12:37.861;683;189;113;112;109;53;165;27;-15;33;622;597;-15;24;224;227;228;191;176;173;163;26;558;359;361;133;364;261;558;-1.0;82.0;754.0;147.0;113.0;0;85;79;1;0;0;0;0;0;0;1;0;0;0;0;28517.302734375;9808.0625;0.0;1087.41979980469;392.0;63465;;;Calculated values ==>;1548738757.861;341.46000000000004;292.06;284.46000000000004;284.36;284.06;278.46000000000004;274.27422755570615;289.66;275.86;271.66;276.46000000000004;335.36;332.86;271.66;275.56;295.56;295.86;295.96000000000004;292.26000000000005;290.46000000000004;289.46000000000004;;312.36;275.76000000000005;241.05796691057077;262.63441904999945;274.27422755570615;290.76000000000005;5580000.0;3590000.0;3610000.0;1330000.0;3640000.0;2610000.0;5580000.0;0.0;0.013666666666666666;0.12566666666666668;0.0245;0.01883333333333333;0.01883333333333333;;9808.0625;0.0;1087.41979980469;28517.302734375;499035.67198838195;410249.6488763151;227199.2192322094;226913.85408509918;226062.02064807058;430214.79039162316;454587.42908880144;447852.2431583916;472917.67418972735;518731.0570068299;516155.3176475164;447852.2431583916;452864.7615790376;462227.06044939905;463378.2884684054;423312.2363839955;411066.4166422016;455715.22267118655;454303.793856829;;164757.40606591295;472236.3865531139;202646.92768267076;227199.2192322094;274.23110418709473;3458691.3923989013;1326844.3312499104;221644.71183066373;0.0;0;214;235;0;0;0;0;9;69;74;1425552664970.1418;530236837890.3275;1007720357359.4219;30814.134644782258;6604.9417423258565;167.3595364711834;4277.136155430335;3057469.051630305;1170339.699314302;56700.404683588946;710851.1894692719;3.8422871908809464;0.2671066967329617
6553;2019-01-29 06:13:37.861;683;191;113;112;108;53;165;27;-4;34;626;600;-6;22;225;227;228;194;176;173;164;27;557;361;361;134;365;260;558;-1.0;81.0;795.0;144.0;113.0;0;87;84;1;0;0;0;0;0;0;1;0;0;0;0;28782.994140625;10124.2060546875;0.0;1097.32873535156;394.0;63466;;;Calculated values ==>;1548738817.861;341.46000000000004;292.26000000000005;284.46000000000004;284.36;283.96000000000004;278.46000000000004;274.4858918419099;289.66;275.86;272.76000000000005;276.56;335.76000000000005;333.16;272.56;275.36;295.66;295.86;295.96000000000004;292.56;290.46000000000004;289.56;;312.56;275.86;241.2770596917726;262.5002047102346;274.4858918419099;290.76000000000005;5570000.0;3610000.0;3610000.0;1340000.0;3650000.0;2600000.0;5580000.0;0.0;0.013500000000000002;0.1325;0.024;0.01883333333333333;0.01883333333333333;;10124.2060546875;0.0;1097.32873535156;28782.994140625;499132.4635465669;411066.4166422016;227199.2192322094;226913.85408509918;225779.46646605674;430081.6785162784;454587.42908880144;449469.210275598;472884.4304738556;519225.76179177786;516549.7962287301;449210.5173275565;452785.916603252;462209.5896991907;463079.3272856336;423617.3360001098;412248.46956782654;455715.22267118655;454445.6974495171;;165593.03060630985;472202.2088784924;203175.94019600973;227199.2192322094;274.4454149472236;3459168.8948728596;1327010.433487866;221662.9180684567;0.0;0;214;235;0;0;0;0;9;69;74;1425769264970.1418;530316937890.3275;1007876657359.4219;32633.858285545444;6456.630448379584;153.47969683582386;4279.808673092627;3057997.7849047245;1170448.5457492247;56703.0783438665;710922.497342843;3.87859396403493;0.2676949541127404
6554;2019-01-29 06:14:37.871;684;190;112;112;107;53;165;27;4;34;629;602;1;22;225;226;228;191;176;173;163;27;552;360;361;134;365;259;552;-1.0;79.0;657.0;107.0;113.0;0;90;86;1;0;0;0;0;0;0;1;0;0;0;0;29048.21484375;10156.7646484375;0.0;1108.97143554688;392.0;63467;;;Calculated values ==>;1548738877.871;341.56000000000006;292.16;284.36;284.36;283.86;278.46000000000004;274.38016830617;289.66;275.86;273.56;276.56;336.06;333.36;273.26000000000005;275.36;295.66;295.76000000000005;295.96000000000004;292.26000000000005;290.46000000000004;289.46000000000004;;312.36;275.86;241.2770596917726;262.3656120759269;274.38016830617;290.76000000000005;5520000.0;3600000.0;3610000.0;1340000.0;3650000.0;2590000.0;5520000.0;0.0;0.013166666666666667;0.1095;0.017833333333333333;0.01883333333333333;0.01883333333333333;;10156.7646484375;0.0;1108.97143554688;29048.21484375;499743.3662601701;413263.53111073095;227036.4030908482;227036.4030908482;225614.28221076654;430148.3826014536;454587.42908880144;450678.1562791073;472884.4304738556;519617.00242009404;516840.72573523433;450294.1775594128;452959.0387539847;462209.5896991907;463096.3509743104;425110.2802947667;413633.1203958097;455715.22267118655;454303.793856829;;164757.40606591295;472202.2088784924;202923.91333615547;227036.4030908482;274.34315255414407;3459650.901935443;1327179.4697450467;221681.30696751704;0.0;0;214;235;0;0;0;0;9;69;74;1425985901070.1074;530397351290.31476;1008032383309.3971;27129.08960225323;4802.129603838342;151.11593866960055;4280.2025260926375;3058495.892474471;1170542.3843868116;56705.61706387814;710993.842658396;3.2277107682779467;0.21197712336009944
