;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6555;2019-01-29 06:15:37.862;684;188;112;112;106;51;165;27;10;34;630;603;7;27;225;227;228;190;176;173;163;27;550;358;361;134;363;258;550;0.0;80.0;517.0;99.0;113.0;0;92;89;1;0;0;0;0;0;0;1;0;0;0;0;29161.7265625;10361.5810546875;0.0;1119.021484375;391.0;63468;;;Calculated values ==>;1548738937.862;341.56000000000006;291.96000000000004;284.36;284.36;283.76000000000005;278.26000000000005;274.1680685717883;289.66;275.86;274.16;276.56;336.16;333.46000000000004;273.86;275.86;295.66;295.86;295.96000000000004;292.16;290.46000000000004;289.46000000000004;;312.26000000000005;275.86;241.2770596917726;262.23063862743834;274.1680685717883;290.76000000000005;5500000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;2580000.0;5500000.0;0.0;0.013333333333333334;0.08616666666666667;0.0165;0.01883333333333333;0.01883333333333333;;10361.5810546875;0.0;1119.021484375;29161.7265625;499935.75237124076;413351.9237643686;227077.643890442;227077.643890442;225370.83341989058;430280.9020939914;454587.42908880144;451619.51363749814;472884.4304738556;519802.4681564833;517028.39272149396;451238.8370413945;453756.9605529044;462512.1425119949;463527.3134515757;425693.04506971466;414083.7466353395;455715.22267118655;454303.793856829;;164339.59507360373;472202.2088784924;202386.78014780438;227077.643890442;274.12547324331496;3460135.912017559;1327350.4303111278;221699.87079017243;0.0;0;214;235;0;0;0;0;9;69;74;1426202468579.8801;530477739230.2304;1008187460044.2344;21475.553869028612;4451.9545740563535;154.79064579166862;4279.425824366955;3058900.870413836;1170619.4901872745;56708.16590302941;711065.1621950396;2.6446107519129316;0.17145710930412172
6556;2019-01-29 06:16:40.862;685;186;112;112;105;50;165;27;12;34;629;603;10;31;224;227;228;187;176;173;163;26;544;358;361;133;363;256;545;-1.0;81.0;809.0;93.0;113.0;0;93;84;1;0;0;0;0;0;0;1;0;0;0;0;28698.80078125;9949.3173828125;0.0;1111.044921875;389.0;63469;;;Calculated values ==>;1548739000.862;341.66;291.76000000000005;284.36;284.36;283.66;278.16;274.1680685717883;289.66;275.86;274.36;276.56;336.06;333.46000000000004;274.16;276.26000000000005;295.56;295.86;295.96000000000004;291.86;290.46000000000004;289.46000000000004;;312.06;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;290.76000000000005;5440000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2560000.0;5450000.0;0.0;0.013500000000000002;0.13483333333333333;0.015500000000000002;0.01883333333333333;0.01883333333333333;;9949.3173828125;0.0;1111.044921875;28698.80078125;500638.21292011725;414661.7335165383;227181.61820714;227181.61820714;225185.84211276218;430280.9020939914;454587.42908880144;452223.3063917059;473014.93639070686;519865.3751866457;517197.64882790094;451971.5073544868;454593.27306183573;462378.4611214822;463527.3134515757;427395.81224521203;415013.6015823836;455715.22267118655;454303.793856829;;163503.975529645;472236.3865531139;202416.1511360245;227181.61820714;274.1368866159838;3460642.191631817;1327528.150672456;221719.38387122712;0.0;0;214;235;0;0;0;0;9;69;74;1426429898579.8801;530561844230.2304;1008349370044.2344;33682.33143364104;4182.213648964886;167.15984394818355;4277.467641402475;3059383.5019102343;1170695.039159226;56710.982969814635;711140.0350128651;3.8252971649966203;0.24529559549265362
6557;2019-01-29 06:17:37.873;686;183;112;112;105;48;165;26;14;34;628;603;14;37;223;227;228;185;176;173;163;25;546;355;361;132;360;254;546;239.0;77.0;179.0;43.0;113.0;0;91;79;1;0;0;0;0;0;0;1;0;0;0;0;28428.626953125;9714.6337890625;0.0;1090.93664550781;390.0;63470;;;Calculated values ==>;1548739057.873;341.76;291.46000000000004;284.36;284.36;283.66;277.96000000000004;273.8482719121499;289.66;275.76000000000005;274.56;276.56;335.96000000000004;333.46000000000004;274.56;276.86;295.46000000000004;295.86;295.96000000000004;291.66;290.46000000000004;289.46000000000004;;312.16;275.66;240.83765695389522;261.6868853414304;273.8482719121499;290.76000000000005;5460000.0;3550000.0;3610000.0;1320000.0;3600000.0;2540000.0;5460000.0;0.03983333333333334;0.012833333333333334;0.029833333333333333;0.007166666666666667;0.01883333333333333;0.05866666666666667;;9714.6337890625;0.0;1090.93664550781;28428.626953125;500574.1571699682;413165.12892956054;227160.72274887387;227160.72274887387;225166.34667516092;430477.46260093397;454587.42908880144;452821.9111066739;473145.2311080622;519928.34075058065;517366.67700993276;452821.9111066739;455666.3346708236;462697.81320866785;463972.5866278886;426835.53643160884;413899.7426769738;455715.22267118655;454303.793856829;;163921.7849024954;472270.6324499597;201628.1695434093;209824.69940766355;273.8164526292635;3461094.5377120776;1327683.853661157;221736.81958941565;0.0;0;214;235;0;0;0;0;9;69;74;1426635708289.584;530637383805.12177;1008494748094.0253;7493.946623304059;1939.6043174969443;166.00935318448288;14342.773541017708;3059709.5436859187;1170743.512904168;56713.621068296634;711287.4737029378;2.2157399259926507;0.035971533286781564
6558;2019-01-29 06:18:37.863;688;183;113;112;105;47;165;25;17;34;626;601;18;42;222;228;228;185;176;173;163;24;545;354;361;132;359;252;546;126.0;52.0;332.0;76.0;113.0;0;88;70;1;0;0;0;0;0;0;1;0;0;0;0;27947.4140625;9012.43359375;0.0;1067.3916015625;390.0;63471;;;Calculated values ==>;1548739117.863;341.96000000000004;291.46000000000004;284.46000000000004;284.36;283.66;277.86;273.7412296467126;289.66;275.66;274.86;276.56;335.76000000000005;333.26000000000005;274.96000000000004;277.36;295.36;295.96000000000004;295.96000000000004;291.66;290.46000000000004;289.46000000000004;;312.16;275.56;240.83765695389522;261.41265627149306;273.7412296467126;290.76000000000005;5450000.0;3540000.0;3610000.0;1320000.0;3590000.0;2520000.0;5460000.0;0.021;0.008666666666666666;0.05533333333333333;0.012666666666666666;0.01883333333333333;0.03983333333333333;;9012.43359375;0.0;1067.3916015625;27947.4140625;500923.7526694302;413165.12892956054;227448.56457755668;227160.72274887387;225166.34667516092;430542.39183029096;454587.42908880144;453539.4261564026;473145.2311080622;519889.13682355324;517330.58487024275;453663.2766428551;456605.5670625354;462715.43254397233;464251.3028343667;427116.5613540054;413899.7426769738;455715.22267118655;454303.793856829;;163921.7849024954;472173.3745042847;201308.63187108046;213667.67955238512;273.687197341596;3461564.259753892;1327839.8865462227;221754.80266046597;0.0;0;214;235;0;0;0;0;9;69;74;1426852272189.6184;530716570605.13434;1008646522794.0494;13956.77061712116;3430.9534066872534;114.54576186760728;9585.338553127014;3059888.2698702877;1170788.2600927688;56715.95863792922;711486.8414035984;2.687309334630108;0.11641011358186643
6559;2019-01-29 06:19:37.883;690;182;113;113;106;48;165;25;23;33;623;599;23;48;222;228;228;184;176;173;163;24;545;354;361;132;359;251;546;231.0;78.0;380.0;54.0;113.0;0;87;63;1;0;0;0;0;0;0;1;0;0;0;0;27460.541015625;8806.4287109375;0.0;1061.56604003906;391.0;63472;;;Calculated values ==>;1548739177.883;342.16;291.36;284.46000000000004;284.46000000000004;283.76000000000005;277.96000000000004;273.7412296467126;289.66;275.66;275.46000000000004;276.46000000000004;335.46000000000004;333.06;275.46000000000004;277.96000000000004;295.36;295.96000000000004;295.96000000000004;291.56;290.46000000000004;289.46000000000004;;312.26000000000005;275.56;240.83765695389522;261.27494424493943;273.7412296467126;290.76000000000005;5450000.0;3540000.0;3610000.0;1320000.0;3590000.0;2510000.0;5460000.0;0.0385;0.013000000000000001;0.06333333333333332;0.009000000000000001;0.01883333333333333;0.05733333333333333;;8806.4287109375;0.0;1061.56604003906;27460.541015625;501177.55456694576;412790.9170278053;227448.56457755668;227448.56457755668;225449.12634703482;430542.39183029096;454587.42908880144;454450.03438531706;473048.1168422736;519665.2935567085;517210.2600826734;454450.03438531706;457494.2110577146;462715.43254397233;464251.3028343667;427116.5613540054;413534.6774420643;455715.22267118655;454303.793856829;;164339.59507360373;472173.3745042847;201375.9168326323;209940.4784465173;273.7134876239867;3462026.146623716;1327988.426562221;221772.54988791156;0.0;0;214;235;0;0;0;0;9;69;74;1427068944389.5496;530795797005.10913;1008797473094.0015;16028.027445003367;2437.177119044872;176.56449085523485;14010.16341685787;3060138.2264784984;1170837.1774808303;56718.385365340735;711683.5361296801;3.3088720956737463;0.10405460143096695
6560;2019-01-29 06:20:37.874;693;183;113;113;108;48;165;24;31;33;620;596;27;56;222;228;228;185;176;173;163;23;548;354;361;134;359;252;549;93.0;76.0;373.0;133.0;113.0;0;91;60;1;0;0;0;0;0;0;1;0;0;0;0;27429.21875;8611.00390625;0.0;1082.04248046875;392.0;63473;;;Calculated values ==>;1548739237.874;342.46000000000004;291.46000000000004;284.46000000000004;284.46000000000004;283.96000000000004;277.96000000000004;273.7412296467126;289.66;275.56;276.26000000000005;276.46000000000004;335.16;332.76000000000005;275.86;278.76000000000005;295.36;295.96000000000004;295.96000000000004;291.66;290.46000000000004;289.46000000000004;;312.36;275.46000000000004;241.2770596917726;261.41265627149306;273.7412296467126;290.76000000000005;5480000.0;3540000.0;3610000.0;1340000.0;3590000.0;2520000.0;5490000.0;0.015500000000000002;0.012666666666666666;0.06216666666666667;0.022166666666666668;0.01883333333333333;0.034333333333333334;;8611.00390625;0.0;1082.04248046875;27429.21875;501273.36254901276;411880.1009978568;227385.54980107656;227385.54980107656;225956.82755774618;430542.39183029096;454587.42908880144;455264.01316655613;472787.01963726926;519275.59068751533;516818.1864703178;454773.28846912313;458297.0064650394;462715.43254397233;464251.3028343667;426268.03616403294;412648.34060041176;455715.22267118655;454303.793856829;;164757.40606591295;471812.00014122744;201230.45840276088;215577.6687329049;273.6566384559328;3462483.492677568;1328133.5500626646;221790.41061279073;0.0;0;214;235;0;0;0;0;9;69;74;1427285511900.183;530875585035.3425;1008948350459.4427;15792.419321149273;5997.890841869343;172.51614380586827;8196.263629254729;3060403.3570934334;1170907.4591702085;56721.29393428729;711868.5619309051;3.1114150013150343;0.1791188742637306
6561;2019-01-29 06:21:37.844;698;184;114;113;109;49;165;25;36;32;617;594;32;66;222;228;228;186;176;173;163;23;548;356;361;136;362;254;549;130.0;78.0;697.0;206.0;113.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;27411.634765625;8492.630859375;0.0;1122.06213378906;395.0;63474;;;Calculated values ==>;1548739297.844;342.96000000000004;291.56;284.56;284.46000000000004;284.06;278.06;273.955091788801;289.66;275.66;276.76000000000005;276.36;334.86;332.56;276.36;279.76000000000005;295.36;295.96000000000004;295.96000000000004;291.76000000000005;290.46000000000004;289.46000000000004;;312.66;275.46000000000004;241.71165711629368;261.6868853414304;273.955091788801;290.76000000000005;5480000.0;3560000.0;3610000.0;1360000.0;3620000.0000000005;2540000.0;5490000.0;0.021666666666666667;0.013000000000000001;0.11616666666666667;0.034333333333333334;0.01883333333333333;0.040499999999999994;;8492.630859375;0.0;1122.06213378906;27411.634765625;501907.70148793486;412266.7878282398;227673.51425540238;227385.54980107656;226241.1246311094;430412.23801567365;454587.42908880144;455543.7779327058;472427.34351167246;518801.9093815918;516443.0424808328;455052.571786794;459180.3733961123;462262.3786986088;463955.8763240681;426268.03616403294;413024.9693880693;455715.22267118655;454303.793856829;;166010.84420003442;471547.0194386176;201796.70531821792;213829.95391863707;273.88669016673884;3462940.2712868596;1328276.009087301;221808.7689674824;0.0;0;214;235;0;0;0;0;9;69;74;1427502003600.2864;530956544535.38116;1009100074559.5151;29476.951602049678;9261.427451467054;172.15986808752734;9739.190517496772;3060780.4132289276;1171034.5565755542;56724.164798237725;712017.949317807;5.0599358163272035;0.32137065477973237
6562;2019-01-29 06:22:37.874;702;186;114;113;110;51;165;25;41;32;615;593;36;75;222;228;228;188;176;173;164;24;554;357;361;137;361;256;555;-2.0;79.0;964.0;141.0;113.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;27878.77734375;9005.48046875;0.0;1135.76403808594;397.0;63475;;;Calculated values ==>;1548739357.874;343.36;291.76000000000005;284.56;284.46000000000004;284.16;278.26000000000005;274.0616903277293;289.66;275.66;277.26000000000005;276.36;334.66;332.46000000000004;276.76000000000005;280.66;295.36;295.96000000000004;295.96000000000004;291.96000000000004;290.46000000000004;289.56;;312.86;275.56;241.92719264551067;261.9595390733887;274.0616903277293;290.76000000000005;5540000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;2560000.0;5550000.0;0.0;0.013166666666666667;0.16066666666666668;0.0235;0.01883333333333333;0.01883333333333333;;9005.48046875;0.0;1135.76403808594;27878.77734375;501849.51136657235;251207.8992395357;227547.59112166913;227260.88320682474;226405.13032286434;430346.717906069;454587.42908880144;455825.4528837134;472295.8960165899;518429.6919325199;516169.86889790907;455210.6132043254;459945.02360292984;462413.7112240227;463807.71923720936;424519.44104994467;411202.0240501036;455715.22267118655;454445.6974495171;;166846.47414792277;471512.23439352604;202134.4862807269;227547.59112166913;274.02279062126894;3463401.255097602;1328421.8995904298;221827.59359318143;0.0;0;214;235;0;0;0;0;9;69;74;1427718711900.183;531038485485.3421;1009253151059.4421;40759.6819675465;6330.37708065078;175.34599049790717;4273.24766917447;3061366.011161035;1171164.5532457787;56727.0621283323;712134.7780211327;5.082083631168625;0.3459481424318966
6563;2019-01-29 06:23:37.875;707;189;114;113;110;52;165;26;45;33;613;591;40;79;223;227;228;191;176;173;163;25;557;358;361;138;363;258;558;0.0;79.0;847.0;187.0;113.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;28227.716796875;9425.6171875;0.0;1141.69287109375;399.0;63476;;;Calculated values ==>;1548739417.875;343.86;292.06;284.56;284.46000000000004;284.16;278.36;274.1680685717883;289.66;275.76000000000005;277.66;276.46000000000004;334.46000000000004;332.26000000000005;277.16;281.06;295.46000000000004;295.86;295.96000000000004;292.26000000000005;290.46000000000004;289.46000000000004;;313.06;275.66;242.14157278889297;262.23063862743834;274.1680685717883;290.76000000000005;5570000.0;3579999.9999999995;3610000.0;1380000.0;3629999.9999999995;2580000.0;5580000.0;0.0;0.013166666666666667;0.1411666666666667;0.03116666666666667;0.01883333333333333;0.01883333333333333;;9425.6171875;0.0;1141.69287109375;28227.716796875;502203.127868904;410249.6488763151;227485.31038511245;227199.2192322094;226345.26399939676;430280.9020939914;454587.42908880144;455986.13821575354;472262.261994151;518056.6430479224;515793.16094295244;455370.2367519299;460112.64916307066;462244.6568852205;463527.3134515757;423617.3360001098;411066.4166422016;455715.22267118655;454303.793856829;;167682.10792650707;471477.517547777;202354.50103624078;227485.31038511245;274.11292727997557;3463868.8170074443;1328575.4946305878;221846.57271704846;0.0;0;214;235;0;0;0;0;9;69;74;1427935315509.9214;531120986860.24243;1009407353629.2559;35804.33278184122;8387.66734794288;165.25377154579118;4271.748105383995;3062004.0552504;1171287.2056600417;56729.900506984755;712205.987505973;4.601833554336459;0.33246523890977675
6564;2019-01-29 06:24:37.865;712;191;113;113;110;53;165;28;48;33;611;590;43;79;224;227;228;192;176;173;163;26;556;360;361;140;365;260;557;-2.0;81.0;816.0;127.0;113.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;28541.59765625;9687.478515625;0.0;1143.9189453125;401.0;63477;;;Calculated values ==>;1548739477.865;344.36;292.26000000000005;284.46000000000004;284.46000000000004;284.16;278.46000000000004;274.38016830617;289.66;275.96000000000004;277.96000000000004;276.46000000000004;334.26000000000005;332.16;277.46000000000004;281.06;295.56;295.86;295.96000000000004;292.36;290.46000000000004;289.46000000000004;;313.26000000000005;275.76000000000005;242.56692532238324;262.5002047102346;274.38016830617;290.76000000000005;5560000.0;3600000.0;3610000.0;1400000.0;3650000.0;2600000.0;5570000.0;0.0;0.013500000000000002;0.136;0.021166666666666667;0.01883333333333333;0.01883333333333333;;9687.478515625;0.0;1143.9189453125;28541.59765625;502931.87208242813;411509.7758049635;227219.72489924103;227219.72489924103;226365.17284227416;430148.3826014536;454587.42908880144;456025.1943148685;471998.58498376724;517682.75536838657;515518.74042678357;455407.7469629331;459800.7310750631;462075.34251113114;463228.9603270487;423920.20698743063;411902.9413244403;455715.22267118655;454303.793856829;;168517.74571465285;471309.8407669174;202926.70237320612;227219.72489924103;274.3442333841887;3464341.815781692;1328734.7438821727;221865.61630772735;0.0;0;214;235;0;0;0;0;9;69;74;1428151879409.9558;531204372960.2557;1009562727729.2805;34421.39490406608;5680.776429333556;162.23308645036954;4276.749965367906;3062589.1721121427;1171404.4231520323;56732.6291092923;712277.2131169932;4.11222601200369;0.2766968981924659
6565;2019-01-29 06:25:37.865;716;191;113;113;109;53;165;28;51;34;609;588;45;79;225;226;228;193;176;173;163;27;556;360;361;142;365;260;556;-3.0;81.0;634.0;146.0;113.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;28824.734375;10025.85546875;0.0;1132.86047363281;401.0;63478;;;Calculated values ==>;1548739537.865;344.76;292.26000000000005;284.46000000000004;284.46000000000004;284.06;278.46000000000004;274.38016830617;289.66;275.96000000000004;278.26000000000005;276.56;334.06;331.96000000000004;277.66;281.06;295.66;295.76000000000005;295.96000000000004;292.46000000000004;290.46000000000004;289.46000000000004;;313.26000000000005;275.86;242.98782864720522;262.5002047102346;274.38016830617;290.76000000000005;5560000.0;3600000.0;3610000.0;1420000.0;3650000.0;2600000.0;5560000.0;0.0;0.013500000000000002;0.10566666666666666;0.024333333333333332;0.01883333333333333;0.01883333333333333;;10025.85546875;0.0;1132.86047363281;28824.734375;503438.7117289518;411946.55931517074;227240.2794848523;227240.2794848523;226101.4974220925;430148.3826014536;454587.42908880144;456394.4736292281;471832.65708311246;517476.8542094577;515312.40063217224;455655.026436199;459800.7310750631;462209.5896991907;463096.3509743104;423920.20698743063;412715.6717894541;455715.22267118655;454303.793856829;;168517.74571465285;471141.87126780767;202890.15914325483;227240.2794848523;274.3300702882926;3464819.868548619;1328899.021665376;221884.5894695519;0.0;0;214;235;0;0;0;0;9;69;74;1428368479409.9558;531288972960.2557;1009718727729.2805;26786.95589735117;6527.458328364118;151.2612251726829;4276.362854005561;3063099.2417021543;1171506.1584416798;56735.241561889154;712348.4890571546;3.382292236828296;0.2364286087358958
6566;2019-01-29 06:26:37.866;720;190;113;112;107;53;165;27;54;34;604;584;46;79;225;226;228;192;176;173;163;27;550;361;361;143;366;260;550;-3.0;83.0;728.0;179.0;113.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;29050.779296875;10284.171875;0.0;1128.48059082031;402.0;63479;;;Calculated values ==>;1548739597.866;345.16;292.16;284.46000000000004;284.36;283.86;278.46000000000004;274.4858918419099;289.66;275.86;278.56;276.56;333.56;331.56;277.76000000000005;281.06;295.66;295.76000000000005;295.96000000000004;292.36;290.46000000000004;289.46000000000004;;313.36;275.86;243.1966462407574;262.5002047102346;274.4858918419099;290.76000000000005;5500000.0;3610000.0;3610000.0;1430000.0;3660000.0;2600000.0;5500000.0;0.0;0.013833333333333333;0.12133333333333333;0.029833333333333333;0.01883333333333333;0.01883333333333333;;10284.171875;0.0;1128.48059082031;29050.779296875;504498.08840509906;414083.7466353395;227364.6465970384;227077.643890442;225653.53870454352;430081.6785162784;454587.42908880144;456762.878738187;471700.2039591064;516961.9244851646;514899.58975909033;455778.51535834384;459800.7310750631;462057.83816926007;462946.4434952612;425693.04506971466;414798.6417306446;455715.22267118655;454303.793856829;;168935.5661677829;471008.3239875013;203144.01681769415;227364.6465970384;274.43305861592125;3465302.172533568;1329068.2747138732;221903.43429247473;0.0;0;214;235;0;0;0;0;9;69;74;1428585083019.694;531374474385.1524;1009874730329.092;30772.421913019803;7991.285163899246;150.70591285713547;4274.020606726055;3063578.911177686;1171627.1499871279;56737.75799664291;712419.7434401279;3.7842590691206124;0.2739160770407489
6567;2019-01-29 06:27:37.866;723;188;113;112;107;51;165;27;55;33;571;554;47;102;225;226;228;190;176;173;163;27;553;359;361;130;363;262;553;-2.0;82.0;491.0;154.0;113.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30520.484375;10930.0546875;0.0;2049.68798828125;403.0;63480;;;Calculated values ==>;1548739657.866;345.46000000000004;291.96000000000004;284.46000000000004;284.36;283.86;278.26000000000005;274.27422755570615;289.66;275.86;278.66;276.46000000000004;330.26000000000005;328.56;277.86;283.36;295.66;295.76000000000005;295.96000000000004;292.16;290.46000000000004;289.46000000000004;;313.46000000000004;275.86;240.39332010688793;262.7682575881327;274.27422755570615;290.76000000000005;5530000.0;3590000.0;3610000.0;1300000.0;3629999.9999999995;2620000.0;5530000.0;0.0;0.013666666666666666;0.08183333333333334;0.025666666666666667;0.01883333333333333;0.01883333333333333;;10930.0546875;0.0;2049.68798828125;30520.484375;504599.5546793243;412080.6298862991;227302.23893897064;227015.85657122475;225594.72194039397;430214.79039162316;454587.42908880144;456558.6872258107;473308.3704715943;513382.14789135265;511620.40926986095;455570.3112013108;462247.44953677774;462512.1425119949;463245.95189034037;424815.8895241447;412845.1473663945;455715.22267118655;454303.793856829;;169353.38768963216;472727.1298661593;202619.30433273053;227302.23893897064;274.22038250390534;3465798.5997308334;1329245.0599352273;221929.9190306339;0.0;0;214;235;0;0;0;0;9;69;75;1428801683019.694;531456374385.1524;1010031330329.092;20780.7061667504;6932.767522024672;163.60014282258578;4275.195950952999;3064008.520578351;1171751.517092844;56740.37721377357;712490.9869114419;2.4771114948637;0.17836365993371098
6568;2019-01-29 06:28:37.857;726;188;113;113;106;49;165;27;54;32;558;546;46;109;224;227;228;189;176;173;163;26;550;358;361;124;362;261;550;89.0;81.0;530.0;197.0;113.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30569.8046875;10887.87109375;0.0;2057.80541992188;401.0;63481;;;Calculated values ==>;1548739717.857;345.76;291.96000000000004;284.46000000000004;284.46000000000004;283.76000000000005;278.06;274.1680685717883;289.66;275.86;278.56;276.36;328.96000000000004;327.76000000000005;277.76000000000005;284.06;295.56;295.86;295.96000000000004;292.06;290.46000000000004;289.46000000000004;;313.26000000000005;275.76000000000005;239.02933182858504;262.63441904999945;274.1680685717883;290.76000000000005;5500000.0;3579999.9999999995;3610000.0;1240000.0;3620000.0000000005;2610000.0;5500000.0;0.014833333333333334;0.013500000000000002;0.08833333333333333;0.03283333333333333;0.01883333333333333;0.033666666666666664;;10887.87109375;0.0;2057.80541992188;30569.8046875;505251.46058845136;413351.9237643686;227364.6465970384;227364.6465970384;225370.83341989058;430280.9020939914;454587.42908880144;456599.3875696608;473988.1805627707;512123.5982565569;510879.40833396674;455612.62700522714;463228.4768360587;462529.5463882496;463527.3134515757;425693.04506971466;413720.03103230504;455715.22267118655;454303.793856829;;168517.74571465285;473412.09082023916;202357.3424148899;216346.57693262643;274.1140317478175;3466307.6091116485;1329426.8487115288;221964.14300810228;0.0;0;214;235;0;0;0;0;9;69;75;1429018250530.3276;531532562955.37524;1010188206794.5509;22458.04732200476;8899.630905975633;161.63568950502992;8011.2263031148195;3064368.7894767025;1171883.4339562985;56743.08710583944;712593.3584058308;3.0535708333861264;0.20305248441339116
6569;2019-01-29 06:29:37.837;729;185;113;113;106;48;165;26;51;33;576;560;44;102;224;227;228;187;176;173;163;26;548;357;361;128;362;257;548;-1.0;81.0;271.0;90.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29777.787109375;10857.7314453125;0.0;1190.08312988281;399.0;63482;;;Calculated values ==>;1548739777.837;346.06000000000006;291.66;284.46000000000004;284.46000000000004;283.76000000000005;277.96000000000004;274.0616903277293;289.66;275.76000000000005;278.26000000000005;276.46000000000004;330.76000000000005;329.16;277.56;283.36;295.56;295.86;295.96000000000004;291.86;290.46000000000004;289.46000000000004;;313.06;275.76000000000005;239.943914813709;262.0952818180154;274.0616903277293;290.76000000000005;5480000.0;3570000.0000000005;3610000.0;1280000.0;3620000.0000000005;2570000.0;5480000.0;0.0;0.013500000000000002;0.04516666666666667;0.015000000000000001;0.01883333333333333;0.01883333333333333;;10857.7314453125;0.0;1190.08312988281;29777.787109375;505809.48506092303;413071.18990964803;227406.503711544;227406.503711544;225409.8893151775;430346.717906069;454587.42908880144;456885.1506218106;473567.7884962697;514333.65915165737;512682.8691073719;456028.3797168628;462999.0489951063;462529.5463882496;463676.0370021611;426268.03616403294;413808.91226698237;455715.22267118655;454303.793856829;;167682.10792650707;472891.67638883414;202065.9231170441;227406.503711544;273.996104311269;3466810.3380759177;1329608.001660907;221991.19972400574;0.0;0;214;235;0;0;0;0;9;69;75;1429234778329.536;531608137755.0989;1010343554993.9828;11509.335108965286;4062.386299076851;168.19817261018267;4273.2322977362;3064651.7566420855;1171991.4147603423;56745.83480514184;712695.6947703009;1.6611437496384343;0.10498134191331637
6570;2019-01-29 06:30:37.877;731;184;114;113;106;47;165;26;48;33;605;577;41;85;223;227;228;186;176;173;163;25;547;355;361;132;360;254;547;0.0;79.0;538.0;112.0;113.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29222.857421875;10441.244140625;0.0;1158.45593261719;399.0;63483;;;Calculated values ==>;1548739837.877;346.26;291.56;284.56;284.46000000000004;283.76000000000005;277.86;273.8482719121499;289.66;275.76000000000005;277.96000000000004;276.46000000000004;333.66;330.86;277.26000000000005;281.66;295.46000000000004;295.86;295.96000000000004;291.76000000000005;290.46000000000004;289.46000000000004;;313.06;275.66;240.83765695389522;261.6868853414304;273.8482719121499;290.76000000000005;5470000.0;3550000.0;3610000.0;1320000.0;3600000.0;2540000.0;5470000.0;0.0;0.013166666666666667;0.08966666666666666;0.018666666666666668;0.01883333333333333;0.01883333333333333;;10441.244140625;0.0;1158.45593261719;29222.857421875;506150.1771379555;413117.91072696255;227715.89885732534;227427.50855945513;225429.48509228733;430477.46260093397;454587.42908880144;457008.179664001;473048.1168422736;517571.8227706635;514696.18253558455;456155.5982786601;461444.04924399854;462697.81320866785;463972.5866278886;426552.7056325729;413854.0851824992;455715.22267118655;454303.793856829;;167682.10792650707;472270.6324499597;201575.78161866384;227715.89885732534;273.7960102443721;3467302.3378966777;1329785.6114523576;222010.78393036447;0.0;0;214;235;0;0;0;0;9;69;75;1429451522730.2588;531686189755.35925;1010496957194.4945;22903.77169139856;5052.970548850856;167.19850259263677;4267.405355823985;3064938.7237169724;1172067.4267085334;56748.63164075939;712766.9141989717;2.7924296226749292;0.18584767559043422
6571;2019-01-29 06:31:37.858;734;183;114;113;106;46;164;25;45;33;617;587;39;83;222;228;227;185;176;173;163;24;543;355;361;134;360;252;544;301.0;76.0;746.0;195.0;113.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28684.47265625;9889.66015625;0.0;1142.16943359375;401.0;63484;;;Calculated values ==>;1548739897.858;346.56000000000006;291.46000000000004;284.56;284.46000000000004;283.76000000000005;277.76000000000005;273.8482719121499;289.56;275.66;277.66;276.46000000000004;334.86;331.86;277.06;281.46000000000004;295.36;295.96000000000004;295.86;291.66;290.46000000000004;289.46000000000004;;313.26000000000005;275.56;241.2770596917726;261.41265627149306;273.8482719121499;290.76000000000005;5430000.0;3550000.0;3610000.0;1340000.0;3600000.0;2520000.0;5440000.0;0.050166666666666665;0.012666666666666666;0.12433333333333334;0.0325;0.01883333333333333;0.06899999999999999;;9889.66015625;0.0;1142.16943359375;28684.47265625;506885.47879451636;413992.5003723105;227779.86685947358;227490.83106409607;225488.54607163643;430477.46260093397;454445.6974495171;456969.4889565288;472787.01963726926;518968.7002690526;515895.26089543354;456240.8186863985;461512.8324354131;462564.72855843324;464103.7369688208;427419.85361402767;414706.8463803602;455715.22267118655;454303.793856829;;168517.74571465285;471909.57779161324;201571.9855514912;208725.34445922554;273.7945287080623;3467784.7461692225;1329954.9820036832;222029.94973730444;0.0;0;214;235;0;0;0;0;9;69;75;1429668054140.066;531765964485.2882;1010648709124.3594;31754.42292335967;8785.971747803966;161.03142495978807;16944.913008434636;3065394.0644347877;1172182.7147081385;56751.366023990915;712943.6275415652;5.225455907842258;0.26826935145218667
6572;2019-01-29 06:32:37.848;737;183;114;114;108;46;164;24;43;33;618;591;38;84;222;228;228;185;176;173;163;24;547;354;361;135;359;251;547;91.0;74.0;680.0;138.0;113.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28238.009765625;9375.2236328125;0.0;1129.6357421875;403.0;63485;;;Calculated values ==>;1548739957.848;346.86;291.46000000000004;284.56;284.56;283.96000000000004;277.76000000000005;273.7412296467126;289.56;275.56;277.46000000000004;276.46000000000004;334.96000000000004;332.26000000000005;276.96000000000004;281.56;295.36;295.96000000000004;295.96000000000004;291.66;290.46000000000004;289.46000000000004;;313.46000000000004;275.56;241.49495122638035;261.27494424493943;273.7412296467126;290.76000000000005;5470000.0;3540000.0;3610000.0;1350000.0;3590000.0;2510000.0;5470000.0;0.015166666666666667;0.012333333333333333;0.11333333333333333;0.023;0.01883333333333333;0.033999999999999996;;9375.2236328125;0.0;1129.6357421875;28238.009765625;506898.23688167694;412742.8863985274;227715.89885732534;227715.89885732534;225996.74864939888;430542.39183029096;454445.6974495171;456890.0076126557;472656.1521691498;519154.2487285886;516390.7406368223;456283.55020339484;461782.9697539418;462715.43254397233;464251.3028343667;426552.7056325729;413488.24991588667;455715.22267118655;454303.793856829;;169353.38768963216;471777.35084692197;201313.53315902862;215938.37298210477;273.6891128041889;3468259.0211304766;1330115.495945168;222048.87829182067;0.0;0;214;235;0;0;0;0;9;69;75;1429884618040.1003;531846651035.301;1010799583974.3833;28965.333771411068;6220.667806821547;161.12828717246322;8104.424309740622;3065899.978074329;1172307.7491952253;56754.050240815064;713152.3372285035;4.1363289715761375;0.24969834002537808
6573;2019-01-29 06:33:37.868;738;184;115;114;108;47;164;24;42;33;613;589;38;88;221;229;227;186;176;173;163;23;547;354;361;137;359;250;548;154.0;80.0;446.0;165.0;113.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27844.130859375;9063.1748046875;0.0;1119.26892089844;405.0;63486;;;Calculated values ==>;1548740017.868;346.96000000000004;291.56;284.66;284.56;283.96000000000004;277.86;273.7412296467126;289.56;275.56;277.36;276.46000000000004;334.46000000000004;332.06;276.96000000000004;281.96000000000004;295.26000000000005;296.06;295.86;291.76000000000005;290.46000000000004;289.46000000000004;;313.66;275.46000000000004;241.92719264551067;261.13683023647616;273.7412296467126;290.76000000000005;5470000.0;3540000.0;3610000.0;1370000.0;3590000.0;2500000.0;5480000.0;0.025666666666666667;0.013333333333333334;0.07433333333333333;0.0275;0.01883333333333333;0.0445;;9063.1748046875;0.0;1119.26892089844;27844.130859375;507022.73790549877;412695.35991861223;227983.62437842245;227694.6806430838;225976.7647017498;430542.39183029096;454445.6974495171;456931.82408805063;472393.7743832905;518726.5292912553;516271.04674769496;456447.63627741166;462404.14201871346;462582.5062421609;464382.07984468475;426292.20229764364;413442.3132566535;455715.22267118655;454303.793856829;;170189.03402730724;471414.1961389312;201235.66695916431;212555.96354484285;273.6586750109589;3468726.528085927;1330269.200483205;222067.62541096448;0.0;0;214;235;0;0;0;0;9;69;75;1430101290240.0315;531928278235.2751;1010949934074.3356;19006.747679913882;7429.90955244359;171.33185387986867;10757.778448883384;3066299.8786754115;1172421.5419247868;56756.82166549001;713309.5746464498;3.669626716544466;0.20598507569412963
6574;2019-01-29 06:34:37.859;741;184;115;114;109;48;164;25;42;32;607;586;38;92;221;229;227;185;176;172;163;24;547;355;361;137;360;250;548;197.0;82.0;595.0;140.0;113.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27530.982421875;8718.599609375;0.0;1121.00207519531;406.0;63487;;;Calculated values ==>;1548740077.859;347.26;291.56;284.66;284.56;284.06;277.96000000000004;273.8482719121499;289.56;275.66;277.36;276.36;333.86;331.76000000000005;276.96000000000004;282.36;295.26000000000005;296.06;295.86;291.66;290.36;289.46000000000004;;313.76000000000005;275.56;241.92719264551067;261.13683023647616;273.8482719121499;290.76000000000005;5470000.0;3550000.0;3610000.0;1370000.0;3600000.0;2500000.0;5480000.0;0.03283333333333333;0.013666666666666666;0.09916666666666667;0.02333333333333333;0.01883333333333333;0.051666666666666666;;8718.599609375;0.0;1121.00207519531;27530.982421875;507395.9433722609;412695.35991861223;227983.62437842245;227694.6806430838;226261.25927098203;430477.46260093397;454445.6974495171;456931.82408805063;472295.8960165899;518113.1506042049;515963.7319513449;456447.63627741166;462872.388113458;462431.52345146996;464234.7764519513;426292.20229764364;413071.18990964803;455574.8276367245;454303.793856829;;170606.85888663295;471512.23439352604;201592.03074891886;211212.1922977379;273.802351579339;3469187.918143895;1330417.3597092822;222086.2915355736;0.0;0;214;235;0;0;0;0;9;69;75;1430317857749.8042;532010465905.18884;1011099911574.1782;25321.196172797234;6298.138085040834;180.68716930260663;12559.732747219707;3066669.2227972;1172535.9251615861;56759.754717323005;713503.8580926578;4.508287590942005;0.2312692774859105
6575;2019-01-29 06:35:37.859;743;184;115;115;110;49;164;24;40;32;602;581;37;98;221;229;227;186;176;172;163;24;548;356;361;138;360;250;550;272.0;78.0;658.0;153.0;113.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27085.16015625;8351.103515625;0.0;1113.03637695312;408.0;63488;;;Calculated values ==>;1548740137.859;347.46000000000004;291.56;284.66;284.66;284.16;278.06;273.955091788801;289.56;275.56;277.16;276.36;333.36;331.26000000000005;276.86;282.96000000000004;295.26000000000005;296.06;295.86;291.76000000000005;290.36;289.46000000000004;;313.96000000000004;275.56;242.14157278889297;261.13683023647616;273.955091788801;290.76000000000005;5480000.0;3560000.0;3610000.0;1380000.0;3600000.0;2500000.0;5500000.0;0.04533333333333334;0.013000000000000001;0.10966666666666666;0.025500000000000002;0.01883333333333333;0.06416666666666666;;8351.103515625;0.0;1113.03637695312;27085.16015625;507555.01174917707;411831.94049012626;227940.9127301223;227940.9127301223;226505.84899828417;430412.23801567365;454445.6974495171;456689.9109880758;472164.23178385233;517601.7555329616;515451.3451462359;456326.36211181415;463572.6790505508;462431.52345146996;464087.17984003224;426005.6893523363;412601.8314242595;455574.8276367245;454303.793856829;;171442.51209473662;471379.3427040597;201861.37420513277;209515.88810986996;273.9118963572743;3469643.0526653794;1330559.6072353239;222104.90852267484;0.0;0;214;235;0;0;0;0;9;69;75;1430534457749.8042;532092965905.18884;1011249911574.1782;27946.196200529415;6872.708196722637;174.25015306499787;15707.223952096538;3067113.1177336443;1172645.6822139341;56762.71252834274;713739.416065152;5.357103664768667;0.2585655379333429
6576;2019-01-29 06:36:37.850;746;185;115;115;110;50;164;25;39;32;596;577;37;104;222;229;227;186;176;172;163;24;544;358;361;139;363;251;546;-1.0;81.0;492.0;185.0;113.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26695.9609375;7796.8203125;0.0;1108.22131347656;410.0;63489;;;Calculated values ==>;1548740197.85;347.76;291.66;284.66;284.66;284.16;278.16;274.1680685717883;289.56;275.66;277.06;276.36;332.76000000000005;330.86;276.86;283.56;295.36;296.06;295.86;291.76000000000005;290.36;289.46000000000004;;314.16;275.56;242.35481222062532;261.27494424493943;274.1680685717883;290.76000000000005;5440000.0;3579999.9999999995;3610000.0;1390000.0;3629999.9999999995;2510000.0;5460000.0;0.0;0.013500000000000002;0.082;0.030833333333333334;0.01883333333333333;0.01883333333333333;;7796.8203125;0.0;1108.22131347656;26695.9609375;508284.18187849055;413899.7426769738;228026.54698089574;228026.54698089574;226587.2862172849;430280.9020939914;454445.6974495171;456405.0248894569;472032.3497595296;516903.0116323937;514955.07928497775;456161.9829332792;464123.46355350723;462110.72912221303;463791.1003516643;427140.6351515854;414260.4934188599;455574.8276367245;454303.793856829;;172278.17009871884;471246.2272376559;202281.60360354232;228026.54698089574;274.0845844681719;3470091.1614476223;1330694.153082179;222123.41622683688;0.0;0;214;235;0;0;0;0;9;69;75;1430751025259.577;532176053440.1017;1011400189029.0205;20838.120545445;8293.07589538517;173.88191339179411;4261.554816163409;3067519.592725705;1172772.0447906724;56765.613193728415;713905.7975937395;3.769396548632565;0.28454188905911076
6577;2019-01-29 06:37:37.840;748;184;115;115;112;51;164;26;39;32;591;572;37;109;222;229;227;186;176;172;163;25;549;357;361;140;361;254;551;90.0;80.0;637.0;123.0;113.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26799.33203125;8000.77734375;0.0;1125.45080566406;411.0;63490;;;Calculated values ==>;1548740257.84;347.96000000000004;291.56;284.66;284.66;284.36;278.26000000000005;274.0616903277293;289.56;275.76000000000005;277.06;276.36;332.26000000000005;330.36;276.86;284.06;295.36;296.06;295.86;291.76000000000005;290.36;289.46000000000004;;314.26000000000005;275.66;242.56692532238324;261.6868853414304;274.0616903277293;290.76000000000005;5490000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;2540000.0;5510000.0;0.015000000000000001;0.013333333333333334;0.10616666666666667;0.0205;0.01883333333333333;0.03383333333333333;;8000.77734375;0.0;1125.45080566406;26799.33203125;508087.0143445095;411390.545434666;227919.63540541573;227919.63540541573;227056.99879057807;430346.717906069;454445.6974495171;455911.1581010222;471900.24888135743;516134.98703945364;514181.8257878791;455666.3346708236;464264.728789563;462413.7112240227;463939.2883609972;425717.2681612933;412172.66196668637;455574.8276367245;454303.793856829;;172696.00095264515;471211.3733730803;202134.79858396537;216487.93435157073;274.0229121495902;3470536.881256748;1330825.7777882274;222142.0270588436;0.0;0;214;235;0;0;0;0;9;69;75;1430967589159.6113;532259739490.115;1011551663779.0446;26942.590168727533;5516.069783176855;180.59474926142568;8046.103246594572;3067917.6989529547;1172887.1018253097;56768.56667358896;714008.3443169759;4.458069344932226;0.26115654531588933
6578;2019-01-29 06:38:37.881;750;186;116;115;111;51;164;25;41;31;578;561;38;128;222;229;227;189;176;172;163;25;556;357;361;128;361;258;557;153.0;82.0;798.0;161.0;113.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;28271.921875;8789.7685546875;0.0;2005.15393066406;412.0;63491;;;Calculated values ==>;1548740317.881;348.16;291.76000000000005;284.76000000000005;284.66;284.26000000000005;278.26000000000005;274.0616903277293;289.56;275.66;277.26000000000005;276.26000000000005;330.96000000000004;329.26000000000005;276.96000000000004;285.96000000000004;295.36;296.06;295.86;292.06;290.36;289.46000000000004;;314.36;275.66;239.943914813709;262.23063862743834;274.0616903277293;290.76000000000005;5560000.0;3570000.0000000005;3610000.0;1280000.0;3610000.0;2580000.0;5570000.0;0.025500000000000002;0.013666666666666666;0.133;0.026833333333333334;0.01883333333333333;0.044333333333333336;;8789.7685546875;0.0;2005.15393066406;28271.921875;507711.7966502616;251101.17795168798;228080.83877676062;227793.0554331662;226649.31038536667;430346.717906069;454445.6974495171;455493.6157926646;473374.68648612977;514453.27838606026;512698.2844452534;455123.1767134581;465896.73731832474;462413.7112240227;463939.2883609972;423641.7223164721;410706.54676073755;455574.8276367245;454303.793856829;;173113.83306960555;472795.0300870999;202150.55785006023;213166.0531309517;274.0290443229837;3470996.1219738065;1330965.7946171765;222168.13325875666;0.0;0;214;235;0;0;0;0;9;69;76;1431184337170.0728;532340194430.28625;1011705368739.3717;33694.62670636638;7262.293338360564;176.78073259503878;10690.439838847227;3068423.3543899194;1172993.6609505615;56771.5468376656;714164.5888705575;4.80078858245562;0.27974966284095315
6579;2019-01-29 06:39:37.831;753;190;116;115;112;52;164;26;41;31;576;562;39;129;223;229;227;192;176;172;163;25;559;359;361;122;363;261;560;-1.0;83.0;852.0;181.0;113.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;29031.90625;9318.54296875;0.0;2057.7939453125;413.0;63492;;;Calculated values ==>;1548740377.831;348.46000000000004;292.16;284.76000000000005;284.66;284.36;278.36;274.27422755570615;289.56;275.76000000000005;277.26000000000005;276.26000000000005;330.76000000000005;329.36;277.06;286.06;295.46000000000004;296.06;295.86;292.36;290.36;289.46000000000004;;314.46000000000004;275.66;238.5638546566975;262.63441904999945;274.27422755570615;290.76000000000005;5590000.0;3590000.0;3610000.0;1220000.0;3629999.9999999995;2610000.0;5600000.0;0.0;0.013833333333333333;0.142;0.030166666666666668;0.01883333333333333;0.01883333333333333;;9318.54296875;0.0;2057.7939453125;29031.90625;507818.7989076659;252533.92740366157;228017.6052045426;227730.45180100927;226873.38982726977;430214.79039162316;454445.6974495171;454992.6325071217;474149.72482315893;513986.5682505566;512537.92846504116;454743.91097504535;465580.7811325807;462244.6568852205;463642.6141334031;422719.5989646218;410571.86841490306;455574.8276367245;454303.793856829;;173531.66647045466;473575.2735981911;202657.4270726015;228017.6052045426;274.23517889627766;3471473.2559319767;1331116.5714611618;222201.96294283425;0.0;0;214;235;0;0;0;0;9;69;76;1431400756670.2449;532415131930.3459;1011860938989.4955;35831.59917170186;8172.68837018862;168.0436059377756;4261.723219618059;3069002.2567850174;1173122.178610862;56774.41797920886;714289.0863950114;4.257438464887242;0.3060237370061751
6580;2019-01-29 06:40:37.862;756;192;116;115;112;52;164;27;41;32;596;576;39;108;223;229;227;194;176;172;163;26;560;360;361;129;365;262;561;-1.0;83.0;943.0;112.0;113.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28823.646484375;9957.537109375;0.0;1208.54870605469;414.0;63493;;;Calculated values ==>;1548740437.862;348.76;292.36;284.76000000000005;284.66;284.36;278.36;274.38016830617;289.56;275.86;277.26000000000005;276.36;332.76000000000005;330.76000000000005;277.06;283.96000000000004;295.46000000000004;296.06;295.86;292.56;290.36;289.46000000000004;;314.56;275.76000000000005;240.16925963744896;262.7682575881327;274.38016830617;290.76000000000005;5600000.0;3600000.0;3610000.0;1290000.0;3650000.0;2620000.0;5610000.0;0.0;0.013833333333333333;0.15716666666666665;0.018666666666666668;0.01883333333333333;0.01883333333333333;;9957.537109375;0.0;1208.54870605469;28823.646484375;508104.5599740909;410114.21957848844;227996.62923135352;227709.6840834246;226853.22901659814;430148.3826014536;454445.6974495171;454824.7643176052;473341.49414492835;515966.74736589333;513899.64126702456;454575.41209722357;462960.61521108815;461940.96994019573;463493.82801193424;422407.5413364462;410935.85697635193;455574.8276367245;454303.793856829;;173949.5011765382;472761.04596960294;202957.8390393965;227996.62923135352;274.3562983702428;3471955.6346375807;1331277.288455776;222229.19652830285;0.0;0;214;235;0;0;0;0;9;69;76;1431617468579.88;532490470835.219;1012017920054.2311;39585.08508955846;5036.326529363854;158.6916336479705;4262.118267113121;3069631.0538635263;1173232.310606987;56777.142179644216;714360.1551071542;4.392069193299154;0.28914769729840284
6581;2019-01-29 06:41:37.851;758;193;115;114;111;53;164;28;41;33;620;590;38;88;224;228;227;195;175;172;163;27;555;363;361;132;367;264;555;-1.0;80.0;660.0;196.0;113.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29605.62109375;10688.501953125;0.0;1204.52355957031;412.0;63494;;;Calculated values ==>;1548740497.851;348.96000000000004;292.46000000000004;284.66;284.56;284.26000000000005;278.46000000000004;274.69669130483857;289.56;275.96000000000004;277.26000000000005;276.46000000000004;335.16;332.16;276.96000000000004;281.96000000000004;295.56;295.96000000000004;295.86;292.66;290.36;289.46000000000004;;314.36;275.86;240.83765695389522;263.0348170998261;274.69669130483857;290.66;5550000.0;3629999.9999999995;3610000.0;1320000.0;3670000.0000000005;2640000.0;5550000.0;0.0;0.013333333333333334;0.11;0.03266666666666666;0.01883333333333333;0.01883333333333333;;10688.501953125;0.0;1204.52355957031;29605.62109375;508797.025094893;413134.7333990844;227835.04385385563;227547.59112166913;226689.66240340762;429947.3805835815;454445.6974495171;454487.69721986423;473048.1168422736;518274.1224609488;515175.19268513465;454111.590638442;460262.5319823809;461770.94730187;462912.4563373884;423944.57395451865;413873.7736063451;455574.8276367245;454303.793856829;;173113.83306960555;472465.0996282349;203668.44994620958;227835.04385385563;274.6451819310947;3472442.4559344607;1331449.3072389723;222249.30177723904;0.0;0;214;235;0;0;0;0;9;69;76;1431834028870.176;532568756480.32605;1012175691124.4468;27590.117200102013;8780.690556279493;134.27733797564716;4265.161458389331;3070190.744587924;1173347.4313068597;56779.58314015293;714431.202743842;3.428080307170445;0.25481559499993356
6582;2019-01-29 06:42:37.852;757;191;115;114;109;52;164;28;39;34;633;601;36;80;225;228;227;193;176;172;163;28;553;361;361;138;366;264;553;-1.0;82.0;490.0;83.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29731.662109375;10892.1826171875;0.0;1182.21801757812;410.0;63495;;;Calculated values ==>;1548740557.852;348.86;292.26000000000005;284.66;284.56;284.06;278.36;274.4858918419099;289.56;275.96000000000004;277.06;276.56;336.46000000000004;333.26000000000005;276.76000000000005;281.16;295.66;295.96000000000004;295.86;292.46000000000004;290.36;289.46000000000004;;314.16;275.96000000000004;242.14157278889297;263.0348170998261;274.4858918419099;290.76000000000005;5530000.0;3610000.0;3610000.0;1380000.0;3660000.0;2640000.0;5530000.0;0.0;0.013666666666666666;0.08166666666666668;0.013833333333333333;0.01883333333333333;0.01883333333333333;;10892.1826171875;0.0;1182.21801757812;29731.662109375;508849.6090444762;413220.0903815756;227877.23655417704;227589.36225082667;226161.05784588633;430081.6785162784;454445.6974495171;454237.06870369037;472360.27449258295;519614.1018060393;516312.59215483716;453860.3037835336;459294.04290065635;462057.83816926007;463212.09266578907;424543.7650635356;413956.2836987002;455574.8276367245;454303.793856829;;172278.17009871884;471771.9322026706;203195.33968197976;227877.23655417704;274.4529224819608;3472936.9415351786;1331629.1492741583;222269.1916218498;0.0;0;214;235;0;0;0;0;9;69;76;1432050632479.9143;532649757830.2282;1012334093764.2554;20501.741203439702;3715.309529869557;144.6955786527505;4264.366829199945;3070591.516753561;1173451.5663763408;56781.9079532016;714502.2833308094;2.370810279289497;0.14822893454605635
