;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6583;2019-01-29 06:43:37.862;753;188;115;114;107;50;164;28;38;35;633;605;34;76;225;228;227;189;175;172;163;28;548;359;361;141;363;263;548;15.0;78.0;563.0;50.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29624.998046875;10832.462890625;0.0;1168.8486328125;408.0;63496;;;Calculated values ==>;1548740617.862;348.46000000000004;291.96000000000004;284.66;284.56;283.86;278.16;274.27422755570615;289.56;275.96000000000004;276.96000000000004;276.66;336.46000000000004;333.66;276.56;280.76000000000005;295.66;295.96000000000004;295.86;292.06;290.36;289.46000000000004;;313.96000000000004;275.96000000000004;242.77792619122317;262.9017227912062;274.27422755570615;290.66;5480000.0;3590000.0;3610000.0;1410000.0;3629999.9999999995;2630000.0;5480000.0;0.0025;0.013000000000000001;0.09383333333333334;0.008333333333333333;0.01883333333333333;0.02133333333333333;;10832.462890625;0.0;1168.8486328125;29624.998046875;508795.8943714938;414171.1577566021;227983.62437842245;227694.6806430838;225692.9777646991;430214.79039162316;454445.6974495171;454281.31025820156;472063.34231996303;519696.93072771205;516810.71573137376;453779.59607081395;458966.10757074493;462512.1425119949;463510.5090081324;426005.6893523363;414529.21004869137;455574.8276367245;454303.793856829;;171442.51209473662;471373.7779470034;202703.1795374036;225021.07224861556;274.2529317104418;3473431.662809541;1331810.2181598134;222288.78710930364;0.0;0;214;235;0;0;0;0;9;69;76;1432267268579.88;532733471780.2149;1012492220114.2302;23606.41459930154;2238.921653413331;149.19423094738386;4891.364727641886;3070959.145979853;1173501.1932392924;56784.35744312817;714578.5938100648;2.5735433290758865;0.14402051925941506
6584;2019-01-29 06:44:37.863;747;184;115;114;107;48;164;28;37;35;626;602;32;77;224;228;227;186;176;172;163;27;547;357;361;143;362;262;547;265.0;81.0;3.0;6.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29689.9375;10819.2841796875;0.0;1151.09094238281;404.0;63497;;;Calculated values ==>;1548740677.863;347.86;291.56;284.66;284.56;283.86;277.96000000000004;274.0616903277293;289.56;275.96000000000004;276.86;276.66;335.76000000000005;333.36;276.36;280.86;295.56;295.96000000000004;295.86;291.76000000000005;290.36;289.46000000000004;;313.56;275.86;243.1966462407574;262.7682575881327;274.0616903277293;290.76000000000005;5470000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;2620000.0;5470000.0;0.04416666666666667;0.013500000000000002;0.0005;0.001;0.01883333333333333;0.063;;10819.2841796875;0.0;1151.09094238281;29689.9375;508141.03021836374;413117.91072696255;228005.05918778564;227715.89885732534;225712.7662482014;430346.717906069;454445.6974495171;454325.6337369566;471798.96558121993;519059.3800585932;516586.0189755299;453699.29166053823;459245.30568367656;462529.5463882496;463807.71923720936;426292.20229764364;413854.0851824992;455574.8276367245;454303.793856829;;169771.2103021376;471008.3239875013;202217.16960265147;209926.24770614394;274.0549570744243;3473925.9621766866;1331990.6523923685;222308.1202612874;0.0;0;214;235;0;0;0;0;9;69;76;1432483872189.6182;532818673200.112;1012649722739.0399;126.05423206715255;268.79115438484985;167.91458105445;15395.785407493158;3071156.919849385;1173522.0911942923;56787.00006060121;714747.6562119798;1.3331700312027928;-0.03168973770212971
6585;2019-01-29 06:45:37.863;742;184;115;115;107;47;164;26;35;33;597;577;32;99;223;229;227;186;176;172;163;25;549;355;361;130;360;264;549;-2.0;76.0;750.0;0.0;113.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30375.1328125;10822.556640625;0.0;2044.37451171875;403.0;63498;;;Calculated values ==>;1548740737.863;347.36;291.56;284.66;284.66;283.86;277.86;273.8482719121499;289.56;275.76000000000005;276.66;276.46000000000004;332.86;330.86;276.36;283.06;295.46000000000004;296.06;295.86;291.76000000000005;290.36;289.46000000000004;;313.46000000000004;275.66;240.39332010688793;263.0348170998261;273.8482719121499;290.76000000000005;5490000.0;3550000.0;3610000.0;1300000.0;3600000.0;2640000.0;5490000.0;0.0;0.012666666666666666;0.125;0.0;0.01883333333333333;0.01883333333333333;;10822.556640625;0.0;2044.37451171875;30375.1328125;507341.00692689756;412266.7878282398;227962.24230713688;227962.24230713688;225673.23531596395;430477.46260093397;454445.6974495171;453734.4937347361;473308.3704715943;515899.14751747996;513829.2198843074;453356.3894402828;461585.4585337668;462697.81320866785;464234.7764519513;425717.2681612933;413024.9693880693;455574.8276367245;454303.793856829;;169353.38768963216;472533.2602288536;201709.7481601087;227962.24230713688;273.8482719121499;3474426.504429291;1332171.0010658712;222334.7491400716;0.0;0;214;235;0;0;0;0;9;70;76;1432700472189.6182;532900573200.112;1012807522739.0399;31503.093196828428;0.0;160.76911779417065;4262.765887519201;3071420.496077959;1173524.3311205788;56789.73909142495;714911.4774727715;2.7921675943371826;0.1486994355166943
6586;2019-01-29 06:46:37.903;739;185;116;115;108;46;164;25;34;32;588;573;32;98;222;229;227;187;176;172;163;24;549;356;361;125;360;266;549;282.0;76.0;825.0;131.0;113.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30436.646484375;10776.1103515625;0.0;2086.33251953125;401.0;63499;;;Calculated values ==>;1548740797.903;347.06000000000006;291.66;284.76000000000005;284.66;283.96000000000004;277.76000000000005;273.955091788801;289.56;275.66;276.56;276.36;331.96000000000004;330.46000000000004;276.36;282.96000000000004;295.36;296.06;295.86;291.86;290.36;289.46000000000004;;313.26000000000005;275.56;239.25999513918347;263.299902668528;273.955091788801;290.76000000000005;5490000.0;3560000.0;3610000.0;1250000.0;3600000.0;2660000.0;5490000.0;0.047;0.012666666666666666;0.1375;0.021833333333333333;0.01883333333333333;0.06583333333333333;;10776.1103515625;0.0;2086.33251953125;30436.646484375;506967.33677030756;412648.34060041176;228251.74451869132;227962.24230713688;225956.82755774618;430412.23801567365;454445.6974495171;453265.11707721057;473859.25462455093;514795.80975444795;513239.9168251362;453011.5958584307;461159.3829052003;462564.72855843324;464087.17984003224;425717.2681612933;413396.8702782222;455574.8276367245;454303.793856829;;168517.74571465285;473089.87314066343;201890.84607014028;209432.06511997894;273.9233802203843;3474933.6071016747;1332351.109950668;222369.19464715265;0.0;0;214;235;0;0;0;0;9;70;76;1432917216590.341;532977124200.3674;1012966628739.5707;34563.96226347217;5921.1787577064215;156.05837318556723;16120.722141842627;3071971.421914496;1173573.7071724953;56792.38108067799;715081.4531151834;4.412996979272886;0.21083643426988655
6587;2019-01-29 06:47:37.834;738;186;116;115;110;46;164;25;35;31;606;589;32;93;222;229;227;188;175;172;163;24;552;355;361;127;360;265;552;308.0;80.0;754.0;126.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29815.123046875;10928.419921875;0.0;1227.89758300781;400.0;63500;;;Calculated values ==>;1548740857.834;346.96000000000004;291.76000000000005;284.76000000000005;284.66;284.16;277.76000000000005;273.8482719121499;289.56;275.66;276.66;276.26000000000005;333.76000000000005;332.06;276.36;282.46000000000004;295.36;296.06;295.86;291.96000000000004;290.36;289.46000000000004;;313.16;275.56;239.71726792356844;263.1675429290057;273.8482719121499;290.66;5520000.0;3550000.0;3610000.0;1270000.0;3600000.0;2650000.0;5520000.0;0.051333333333333335;0.013333333333333334;0.12566666666666668;0.021;0.01883333333333333;0.07016666666666667;;10928.419921875;0.0;1227.89758300781;29815.123046875;506572.1465082695;411737.20685016055;228187.26094971248;227898.41009287813;226465.41907476954;430477.46260093397;454445.6974495171;453563.3330419943;473504.37459156296;516744.3172350439;514985.61324103724;453184.2309635813;460710.86870234786;462564.72855843324;464234.7764519513;424840.1900827067;412510.35525449144;455574.8276367245;454303.793856829;;168099.92630828856;472829.0820560985;201638.1262245291;208764.14100824815;273.82033706828423;3475435.1277682623;1332531.7730345142;222396.78146996602;0.0;0;214;235;0;0;0;0;9;70;76;1433133567500.3203;533052637260.36017;1013125745544.5555;31658.600990061463;5695.010072462957;164.3977977095366;17228.698974875424;3072522.641975325;1173670.3974242613;56795.04847773022;715359.0453591772;4.503560211644633;0.20058321224960163
6588;2019-01-29 06:48:37.894;737;187;116;115;110;46;164;25;39;32;628;602;35;77;222;230;227;189;175;172;163;24;551;356;361;134;361;264;551;274.0;81.0;848.0;132.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29812.33984375;10953.431640625;0.0;1191.90002441406;399.0;63501;;;Calculated values ==>;1548740917.894;346.86;291.86;284.76000000000005;284.66;284.16;277.76000000000005;273.955091788801;289.56;275.66;277.06;276.36;335.96000000000004;333.36;276.66;280.86;295.36;296.16;295.86;292.06;290.36;289.46000000000004;;313.06;275.56;241.2770596917726;263.0348170998261;273.955091788801;290.66;5510000.0;3560000.0;3610000.0;1340000.0;3610000.0;2640000.0;5510000.0;0.04566666666666667;0.013500000000000002;0.14133333333333334;0.022000000000000002;0.01883333333333333;0.0645;;10953.431640625;0.0;1191.90002441406;29812.33984375;506537.4706916072;412555.8353376608;228208.70246362453;227919.63540541573;226485.61015559043;430412.23801567365;454445.6974495171;454237.06870369037;472689.592463476;519098.9220271636;516415.9260234046;453734.4937347361;458929.42582458106;462413.7112240227;464218.37197162234;425134.5561720751;413307.47646805906;455574.8276367245;454303.793856829;;167682.10792650707;471909.57779161324;201890.1520044088;209574.89671213846;273.9231097991583;3475932.520187401;1332714.304146124;222416.9666149887;0.0;0;214;235;0;0;0;0;9;70;76;1433350384100.1138;533131015560.2855;1013284604244.4042;35665.030893498464;5940.427367318498;159.66557600421655;15785.01386583254;3073084.2332707522;1173767.4563648123;56797.751706370036;715634.434746861;4.738457482253419;0.22845861638352352
6589;2019-01-29 06:49:37.864;735;187;116;115;111;47;164;26;42;33;640;610;39;73;222;230;227;189;175;172;163;25;551;357;361;137;362;266;551;90.0;78.0;985.0;138.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29823.580078125;10926.3251953125;0.0;1183.91418457031;397.0;63502;;;Calculated values ==>;1548740977.864;346.66;291.86;284.76000000000005;284.66;284.26000000000005;277.86;274.0616903277293;289.56;275.76000000000005;277.36;276.46000000000004;337.16;334.16;277.06;280.46000000000004;295.36;296.16;295.86;292.06;290.36;289.46000000000004;;312.86;275.66;241.92719264551067;263.299902668528;274.0616903277293;290.66;5510000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;2660000.0;5510000.0;0.015000000000000001;0.013000000000000001;0.16416666666666666;0.023;0.01883333333333333;0.03383333333333333;;10926.3251953125;0.0;1183.91418457031;29823.580078125;506287.4909493148;412555.8353376608;228208.70246362453;227919.63540541573;226770.9408044987;430346.717906069;454445.6974495171;454274.6285591388;472393.7743832905;520170.11911028635;517073.070942501;453896.9078127012;458122.42887004314;462262.3786986088;464070.7449757509;425134.5561720751;413307.47646805906;455574.8276367245;454303.793856829;;166846.47414792277;471610.25455702154;202145.34381585332;216653.5188266816;274.02701553108636;3476429.2377039874;1332896.5442875237;222436.7551675138;0.0;0;214;235;0;0;0;0;9;70;76;1433566875800.217;533212274910.3243;1013443524744.48;41391.22424535603;6197.6929470468685;153.75203615220852;8040.50097185332;3073726.0476628193;1173868.556791979;56800.3622138992;715832.8814309579;4.606281383097502;0.2809169727211477
6590;2019-01-29 06:50:37.865;733;188;116;115;111;48;164;26;41;33;641;613;38;74;223;230;227;190;175;172;163;26;552;358;361;140;362;266;552;85.0;81.0;1111.0;113.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29806.37109375;10941.931640625;0.0;1177.52880859375;396.0;63503;;;Calculated values ==>;1548741037.865;346.46000000000004;291.96000000000004;284.76000000000005;284.66;284.26000000000005;277.96000000000004;274.1680685717883;289.56;275.76000000000005;277.26000000000005;276.46000000000004;337.26;334.46000000000004;276.96000000000004;280.56;295.46000000000004;296.16;295.86;292.16;290.36;289.46000000000004;;312.76000000000005;275.76000000000005;242.56692532238324;263.299902668528;274.1680685717883;290.66;5520000.0;3579999.9999999995;3610000.0;1400000.0;3620000.0000000005;2660000.0;5520000.0;0.014166666666666666;0.013500000000000002;0.18516666666666665;0.01883333333333333;0.01883333333333333;0.032999999999999995;;10941.931640625;0.0;1177.52880859375;29806.37109375;505946.54779827286;412510.35525449144;228187.26094971248;227898.41009287813;226750.5488814185;430280.9020939914;454445.6974495171;454148.83295247785;471998.58498376724;520273.19978624134;517383.1934833762;453770.77700511605;458244.97634280403;462396.02367842785;463922.8230274349;424840.1900827067;413263.53111073095;455574.8276367245;454303.793856829;;166428.6587063909;471309.8407669174;202436.96675714015;217132.84172562842;274.1449741093548;3476926.1622450906;1333078.7827981943;222456.43418707792;0.0;0;214;235;0;0;0;0;9;70;76;1433783479409.9553;533295376295.2239;1013603127404.2872;46608.64722383669;5063.77246051747;156.2848961216724;7826.641420329618;3074459.392146381;1173962.403901021;56802.94589805904;715965.1098211695;4.922277377839125;0.29408442605746304
6591;2019-01-29 06:51:37.855;730;188;115;115;110;49;164;27;39;33;637;612;36;76;223;230;227;190;176;172;163;26;549;359;361;143;364;267;549;0.0;79.0;1323.0;162.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29756.201171875;10868.5126953125;0.0;1169.06323242188;395.0;63504;;;Calculated values ==>;1548741097.855;346.16;291.96000000000004;284.66;284.66;284.16;278.06;274.27422755570615;289.56;275.86;277.06;276.46000000000004;336.86;334.36;276.76000000000005;280.76000000000005;295.46000000000004;296.16;295.86;292.16;290.36;289.46000000000004;;312.66;275.76000000000005;243.1966462407574;263.43189868330234;274.27422755570615;290.76000000000005;5490000.0;3590000.0;3610000.0;1430000.0;3640000.0;2670000.0;5490000.0;0.0;0.013166666666666667;0.2205;0.027000000000000003;0.01883333333333333;0.01883333333333333;;10868.5126953125;0.0;1169.06323242188;29756.201171875;505843.60511460656;413764.2266525931;227962.24230713688;227962.24230713688;226526.1358131781;430214.79039162316;454445.6974495171;453726.1368930483;471601.4229191921;519778.1136350303;517195.32235995034;453346.4092352501;458330.2709679158;462092.9729319857;463774.604463236;425717.2681612933;414485.982530214;455574.8276367245;454303.793856829;;166010.84420003442;470909.40455562726;202682.58824706564;227962.24230713688;274.24494256094965;3477422.434288255;1333260.506208739;222475.98586160055;0.0;0;214;235;0;0;0;0;9;70;76;1434000043309.9897;533380262145.23737;1013763000754.3126;55355.10247643918;7242.124040331164;147.87859414254393;4262.765887519201;3075308.948444366;1174064.9359470215;56805.48017136235;716065.8380912408;5.566558533105244;0.3815623407735392
6592;2019-01-29 06:52:37.866;728;188;115;115;110;49;164;26;39;32;616;595;36;95;223;230;227;190;175;172;163;26;575;359;361;131;363;255;571;-1.0;79.0;1089.0;162.0;113.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38739.875;19738.685546875;0.0;1958.69372558594;393.0;63505;;;Calculated values ==>;1548741157.866;345.96000000000004;291.96000000000004;284.66;284.66;284.16;278.06;274.27422755570615;289.56;275.76000000000005;277.06;276.36;334.76000000000005;332.66;276.76000000000005;282.66;295.46000000000004;296.16;295.86;292.16;290.36;289.46000000000004;;312.46000000000004;275.76000000000005;240.61611355647437;261.82340779136865;274.27422755570615;290.66;5750000.0;3590000.0;3610000.0;1310000.0;3629999.9999999995;2550000.0;5710000.0;0.0;0.013166666666666667;0.18150000000000002;0.027000000000000003;0.01883333333333333;0.01883333333333333;;19738.685546875;0.0;1958.69372558594;38739.875;503202.77254294296;251153.8286431733;227504.7048045268;227504.7048045268;226090.5942255372;430214.79039162316;454445.6974495171;455745.6975636472;473081.36623795505;518615.9041304004;516460.63556543266;455377.41119875095;462473.9184423741;462244.6568852205;463774.604463236;417401.5772365975;251933.42396495308;455574.8276367245;454303.793856829;;165175.21790254305;472499.14586990676;202682.68571611017;227504.7048045268;274.24498038018965;3477993.3395690233;1333515.6129547392;222502.05528139923;0.0;0;214;236;0;0;0;0;9;70;77;1434216683019.6936;533462477215.125;1013919629464.0985;45930.936650327974;7285.044424152509;2178.6640180766512;4271.382843818357;3076153.1535118283;1174186.0178783452;56824.87158087778;716136.9690355209;2.7499186508716127;0.18412535348146736
6593;2019-01-29 06:53:37.876;722;199;115;115;110;48;164;27;36;32;601;584;30;66;225;227;227;202;175;172;163;26;564;364;361;127;368;239;559;-1.0;82.0;1154.0;174.0;113.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38617.02734375;19415.8359375;0.0;1837.5830078125;380.0;63506;;;Calculated values ==>;1548741217.876;345.36;293.06;284.66;284.66;284.16;277.96000000000004;274.8017692304317;289.56;275.86;276.76000000000005;276.36;333.26000000000005;331.56;276.16;279.76000000000005;295.66;295.86;295.86;293.36;290.36;289.46000000000004;;311.16;275.76000000000005;239.71726792356844;259.59022785621676;274.8017692304317;290.66;5640000.0;3640000.0;3610000.0;1270000.0;3679999.9999999995;2390000.0;5590000.0;0.0;0.013666666666666666;0.19233333333333333;0.029;0.01883333333333333;0.01883333333333333;;19415.8359375;0.0;1837.5830078125;38617.02734375;503457.53243547876;413714.75739608693;227751.2694485136;227751.2694485136;226325.40148757055;429879.7862731237;454445.6974495171;457989.6277057917;473600.7876625802;518424.16952474776;516697.0979792278;457278.333884536;461504.65918475436;461753.3754652989;462628.5810937282;421134.5064803106;414799.1197306568;455574.8276367245;454303.793856829;;159743.72323357346;473022.0950788126;203986.40711448452;227751.2694485136;274.77255916540054;3478638.0878619277;1333841.9550150037;222533.69619344576;0.0;0;214;236;0;0;0;0;9;70;77;1434433319119.6592;533539890115.1127;1014067854164.075;48853.28609372807;7802.034950965515;86.58361891193506;4266.739209689939;3076943.153679324;1174311.7644940615;56843.75179069362;716208.131911125;2.8705331612893787;0.19945086478085813
6594;2019-01-29 06:54:37.856;740;188;113;112;106;48;164;27;33;32;599;584;22;72;226;226;227;189;175;171;163;27;526;358;361;124;362;247;526;7.0;80.0;251.0;0.0;113.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30012.10546875;10435.6650390625;0.0;1935.6901855468802;369.0;63507;;;Calculated values ==>;1548741277.856;347.16;291.96000000000004;284.46000000000004;284.36;283.76000000000005;277.96000000000004;274.1680685717883;289.56;275.86;276.46000000000004;276.36;333.06;331.56;275.36;280.36;295.76000000000005;295.76000000000005;295.86;292.06;290.26000000000005;289.46000000000004;;310.06;275.86;239.02933182858504;260.72004837742526;274.1680685717883;290.66;5260000.0;3579999.9999999995;3610000.0;1240000.0;3620000.0000000005;2470000.0;5260000.0;0.0011666666666666668;0.013333333333333334;0.04183333333333333;0.0;0.01883333333333333;0.019999999999999997;;10435.6650390625;0.0;1935.6901855468802;30012.10546875;509143.76711665554;422067.51078419347;227880.8052666555;227588.54826739428;225851.8128456642;430280.9020939914;454445.6974495171;456334.5128562176;473988.1805627707;517548.1142789483;516015.4103494069;455000.05278635916;460981.9017752987;462796.2276784706;463395.24800137134;431921.9965944109;422349.39662249037;455434.2692257803;454303.793856829;;155147.91922209063;473508.13932025275;202496.42290420205;226400.0496288457;274.1680685717883;3479209.8066657335;1334090.6346023846;222565.12965541932;0.0;0;214;236;0;0;0;0;9;70;77;1434649846919.728;533615165015.1366;1014213605564.1213;10618.893429659316;0.0;127.63466629227392;4558.074884559665;3077438.589975011;1174376.7597796875;56845.5363480201;716281.647515228;1.2370999540993692;0.04468932836780141
6595;2019-01-29 06:55:37.887;753;174;113;113;104;45;164;26;32;33;607;590;25;87;223;226;227;175;175;171;163;25;533;353;361;130;357;250;534;192.0;80.0;388.0;43.0;112.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29492.6875;10619.0927734375;0.0;1154.48034667969;378.0;63508;;;Calculated values ==>;1548741337.887;348.46000000000004;290.56;284.46000000000004;284.46000000000004;283.56;277.66;273.6339639331285;289.56;275.76000000000005;276.36;276.46000000000004;333.86;332.16;275.66;281.86;295.46000000000004;295.76000000000005;295.86;290.66;290.26000000000005;289.46000000000004;;310.96000000000004;275.66;240.39332010688793;261.13683023647616;273.6339639331285;290.66;5330000.0;3529999.9999999995;3610000.0;1300000.0;3570000.0000000005;2500000.0;5340000.0;0.032;0.013333333333333334;0.06466666666666666;0.007166666666666667;0.018666666666666668;0.050666666666666665;;10619.0927734375;0.0;1154.48034667969;29492.6875;510117.3182658378;414835.70705943945;227705.31523683845;227705.31523683845;225118.9043295395;430607.02586249536;454445.6974495171;455718.6035217548;473308.3704715943;518113.1506042049;516373.465696861;454863.76377274026;462286.9042160422;463148.1647397199;464137.216870198;430120.8297281552;415183.09432202403;455434.2692257803;454303.793856829;;158908.11840480618;472533.2602288536;201130.35873713912;210921.1321843968;273.61304256754386;3479705.9361428;1334266.18157032;222590.89438148105;0.0;0;214;236;0;0;0;0;9;70;77;1434866558830.2239;533691404385.31104;1014362782599.4626;16463.37316273848;1945.0541273572874;199.16980541508258;12331.388191403232;3077664.392134668;1174392.976938658;56848.2611256987;716422.4657597047;2.6278331116022433;0.08610382187783551
6596;2019-01-29 06:56:37.847;756;176;114;114;105;45;164;23;30;33;616;593;27;76;220;226;227;179;175;171;163;22;545;352;361;134;357;251;546;228.0;79.0;794.0;111.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29675.8203125;10831.6220703125;0.0;1141.07373046875;387.0;63509;;;Calculated values ==>;1548741397.847;348.76;290.76000000000005;284.56;284.56;283.66;277.66;273.5264737036516;289.56;275.46000000000004;276.16;276.46000000000004;334.76000000000005;332.46000000000004;275.86;280.76000000000005;295.16;295.76000000000005;295.86;291.06;290.26000000000005;289.46000000000004;;311.86;275.36;241.2770596917726;261.27494424493943;273.5264737036516;290.66;5450000.0;3520000.0000000005;3610000.0;1340000.0;3570000.0000000005;2510000.0;5460000.0;0.038;0.013166666666666667;0.13233333333333333;0.018500000000000003;0.01883333333333333;0.05683333333333333;;10831.6220703125;0.0;1141.07373046875;29675.8203125;509431.63189311075;247804.1337314751;227737.16913722316;227737.16913722316;225166.34667516092;430671.36484660726;454445.6974495171;455308.37743867846;472787.01963726926;518949.7702454032;516595.6777991304;454941.1068238431;460838.7342427726;462751.0426575283;464284.72016130394;426859.64186285925;248942.78561162975;455434.2692257803;454303.793856829;;162668.35908569003;471714.4053827849;200815.38863107754;209736.68246449233;273.48531743716455;3480198.678325659;1334444.8183561165;222610.01124564855;0.0;0;214;236;0;0;0;0;9;70;77;1435083014429.501;533770551585.0467;1014512982398.9609;33677.90551887252;5011.631809906587;2342.5719406411886;13899.564164131134;3078081.957559627;1174450.9106730197;56869.42818605766;716640.9113010914;4.588078937908619;0.2155419058913059
6597;2019-01-29 06:57:37.867;757;183;116;115;108;46;164;22;30;32;618;594;28;73;220;226;227;186;175;171;163;21;555;353;361;135;358;251;556;140.0;81.0;1223.0;105.0;113.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;30016.0390625;11063.169921875;0.0;1126.43969726562;393.0;63510;;;Calculated values ==>;1548741457.867;348.86;291.46000000000004;284.76000000000005;284.66;283.96000000000004;277.76000000000005;273.6339639331285;289.56;275.36;276.16;276.36;334.96000000000004;332.56;275.96000000000004;280.46000000000004;295.16;295.76000000000005;295.86;291.76000000000005;290.26000000000005;289.46000000000004;;312.46000000000004;275.26000000000005;241.49495122638035;261.27494424493943;273.6339639331285;290.66;5550000.0;3529999.9999999995;3610000.0;1350000.0;3579999.9999999995;2510000.0;5560000.0;0.02333333333333333;0.013500000000000002;0.20383333333333334;0.0175;0.01883333333333333;0.04216666666666666;;11063.169921875;0.0;1126.43969726562;30016.0390625;508672.6978398134;249982.54007122852;228102.0192927474;227814.02422442395;225818.56121347146;430607.02586249536;454445.6974495171;455308.37743867846;472558.57531478856;519154.2487285886;516698.1319602063;455063.6279139339;460483.4005154605;462600.4079176935;464137.216870198;423944.57395451865;251154.38861518275;455434.2692257803;454303.793856829;;165175.21790254305;471484.10707214737;201107.00522537876;213164.06684440112;273.6039076591754;3480696.2762996564;1334627.3357755851;222628.91348959715;0.0;0;214;236;0;0;0;0;9;70;77;1435299686630.2927;533851278485.34174;1014663632599.5115;51814.71303614426;4731.5992823184515;2332.667502081035;10168.05848902404;3078794.633529686;1174532.1313302827;56908.40150166567;716841.5416784417;5.664417521718441;0.312150237244084
6598;2019-01-29 06:58:37.888;760;189;116;116;111;47;164;24;32;31;615;593;30;73;221;226;227;192;175;171;163;22;557;356;361;137;361;250;558;0.0;80.0;1064.0;250.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30049.943359375;11167.236328125;0.0;1117.2783203125;399.0;63511;;;Calculated values ==>;1548741517.888;349.16;292.06;284.76000000000005;284.76000000000005;284.26000000000005;277.86;273.955091788801;289.56;275.56;276.36;276.26000000000005;334.66;332.46000000000004;276.16;280.46000000000004;295.26000000000005;295.76000000000005;295.86;292.36;290.26000000000005;289.46000000000004;;313.06;275.36;241.92719264551067;261.13683023647616;273.955091788801;290.66;5570000.0;3560000.0;3610000.0;1370000.0;3610000.0;2500000.0;5580000.0;0.0;0.013333333333333334;0.17733333333333334;0.041666666666666664;0.01883333333333333;0.01883333333333333;;11167.236328125;0.0;1117.2783203125;30049.943359375;508868.9954389874;410249.6488763151;228059.70974580315;228059.70974580315;226629.2054418369;430412.23801567365;454445.6974495171;455718.6035217548;472198.00020708365;518930.9184853566;516680.6651304527;455474.8431172271;460637.9373830433;462280.22558120737;463692.9327583057;423336.64052444603;411465.9254258662;455434.2692257803;454303.793856829;;167682.10792650707;471316.13971061294;201804.4771345626;228059.70974580315;273.8897199651625;3481197.001344857;1334812.653999404;222647.61768389266;0.0;0;214;236;0;0;0;0;9;70;77;1435516362439.9622;533932907045.2172;1014813985204.2821;45027.438412662086;11229.652607335433;158.27620131439764;4260.930250757653;3079601.93391347;1174665.1883161447;56929.166631081425;716961.8253356402;4.939250691502667;0.36908226633510716
6599;2019-01-29 06:59:37.868;764;191;115;115;112;49;164;26;33;32;609;588;30;75;223;224;227;193;175;171;163;24;555;359;361;139;363;251;555;-1.0;79.0;1066.0;223.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29834.732421875;11023.8291015625;0.0;1112.72119140625;401.0;63512;;;Calculated values ==>;1548741577.868;349.56000000000006;292.26000000000005;284.66;284.66;284.36;278.06;274.27422755570615;289.56;275.76000000000005;276.46000000000004;276.36;334.06;331.96000000000004;276.16;280.66;295.46000000000004;295.56;295.86;292.46000000000004;290.26000000000005;289.46000000000004;;313.26000000000005;275.56;242.35481222062532;261.27494424493943;274.27422755570615;290.66;5550000.0;3590000.0;3610000.0;1390000.0;3629999.9999999995;2510000.0;5550000.0;0.0;0.013166666666666667;0.17766666666666667;0.03716666666666667;0.01883333333333333;0.01883333333333333;;11023.8291015625;0.0;1112.72119140625;29834.732421875;509541.97927955305;412377.0396431636;227835.04385385563;227835.04385385563;226974.91020018916;430214.79039162316;454445.6974495171;455674.77800923755;472032.3497595296;518233.8178742652;516083.26221869944;455308.37743867846;460720.36627627234;462244.6568852205;462980.92809904646;423944.57395451865;413134.7333990844;455434.2692257803;454303.793856829;;168517.74571465285;471246.2272376559;202622.08013356017;227835.04385385563;274.22145998623716;3481695.8739635376;1334997.5179028618;222666.1948187198;0.0;0;214;236;0;0;0;0;9;70;77;1435732890240.031;534015679445.2435;1014964235104.3298;44959.02932257868;9983.864134035557;142.32956731321738;4265.161458389331;3080351.5711824247;1174841.9086959437;56931.6708441381;717032.8524163177;4.890218641181847;0.357047013679445
6600;2019-01-29 07:00:37.888;768;191;114;114;111;51;164;26;34;32;602;583;31;76;224;223;227;193;175;171;163;26;554;359;361;140;364;253;554;-2.0;80.0;962.0;230.0;113.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29740.001953125;10836.5078125;0.0;1117.31286621094;403.0;63513;;;Calculated values ==>;1548741637.888;349.96000000000004;292.26000000000005;284.56;284.56;284.26000000000005;278.26000000000005;274.27422755570615;289.56;275.76000000000005;276.56;276.36;333.36;331.46000000000004;276.26000000000005;280.76000000000005;295.56;295.46000000000004;295.86;292.46000000000004;290.26000000000005;289.46000000000004;;313.46000000000004;275.76000000000005;242.56692532238324;261.54996906429363;274.27422755570615;290.66;5540000.0;3590000.0;3610000.0;1400000.0;3640000.0;2530000.0;5540000.0;0.0;0.013333333333333334;0.16033333333333333;0.03833333333333333;0.01883333333333333;0.01883333333333333;;10836.5078125;0.0;1117.31286621094;29740.001953125;510125.06984542403;412801.4708678641;227568.45147171916;227568.45147171916;226709.90989288548;430214.79039162316;454445.6974495171;455464.9164419806;471900.24888135743;517348.5913831406;515398.9677477189;455096.98620464467;460530.1525311488;462227.06044939905;462848.23961327464;424245.2403788;413548.20129128615;455434.2692257803;454303.793856829;;169353.38768963216;471309.8407669174;202644.16013066156;227568.45147171916;274.23003008103836;3482192.4955685446;1335179.7481002458;222684.78463039978;0.0;0;214;236;0;0;0;0;9;70;77;1435949562439.9622;534099407345.2169;1015115485504.2817;40535.59459524815;10298.851091056473;142.62718783351826;4270.182281586234;3081064.2638665796;1175010.9876636413;56934.04627531011;717104.003990083;4.621723601234585;0.34291738573447156
6601;2019-01-29 07:01:37.859;769;190;114;113;109;51;164;26;36;32;597;578;31;80;225;223;227;191;175;171;163;26;550;360;361;135;365;256;550;-2.0;83.0;989.0;225.0;113.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30458.896484375;10865.685546875;0.0;1970.15905761719;403.0;63514;;;Calculated values ==>;1548741697.859;350.06000000000006;292.16;284.56;284.46000000000004;284.06;278.26000000000005;274.38016830617;289.56;275.76000000000005;276.76000000000005;276.36;332.86;330.96000000000004;276.26000000000005;281.16;295.66;295.46000000000004;295.86;292.26000000000005;290.26000000000005;289.46000000000004;;313.46000000000004;275.76000000000005;241.49495122638035;261.9595390733887;274.38016830617;290.66;5500000.0;3600000.0;3610000.0;1350000.0;3650000.0;2560000.0;5500000.0;0.0;0.013833333333333333;0.16483333333333333;0.0375;0.01883333333333333;0.01883333333333333;;10865.685546875;0.0;1970.15905761719;30458.896484375;510597.4697709295;414083.7466353395;227652.39945698058;227364.6465970384;226221.03737434192;430148.3826014536;454445.6974495171;455210.6132043254;472558.57531478856;516581.10117635;514626.271999972;454593.27306183573;460542.49111320026;462209.5896991907;462697.81320866785;425426.90278771374;414443.2327276156;455434.2692257803;454303.793856829;;169353.38768963216;471972.7596631712;202910.88633688158;227652.39945698058;274.3381039644747;3482693.910587372;1335360.5122998296;222710.50112742872;0.0;0;214;236;0;0;0;0;9;71;77;1436166057749.8037;534181867470.1566;1015268111699.17;41587.40497865032;10089.82024973586;151.94076916469055;4268.601261197145;3081748.291422669;1175180.8111369864;56936.49982182903;717175.1261272315;4.370399376688882;0.3220566852053937
6602;2019-01-29 07:02:37.859;767;188;113;113;108;51;164;26;38;31;583;567;33;102;225;222;227;190;175;170;163;26;552;359;361;126;364;258;552;0.0;79.0;865.0;194.0;113.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30523.14453125;10897.5341796875;0.0;2030.0720214843802;404.0;63515;;;Calculated values ==>;1548741757.859;349.86;291.96000000000004;284.46000000000004;284.46000000000004;283.96000000000004;278.26000000000005;274.27422755570615;289.56;275.76000000000005;276.96000000000004;276.26000000000005;331.46000000000004;329.86;276.46000000000004;283.36;295.66;295.36;295.86;292.16;290.16;289.46000000000004;;313.56;275.76000000000005;239.4893008659735;262.23063862743834;274.27422755570615;290.66;5520000.0;3590000.0;3610000.0;1260000.0;3640000.0;2580000.0;5520000.0;0.0;0.013166666666666667;0.14416666666666667;0.03233333333333333;0.01883333333333333;0.01883333333333333;;10897.5341796875;0.0;2030.0720214843802;30523.14453125;510176.1553413556;412510.35525449144;227322.99139274858;227322.99139274858;225897.2949288713;430214.79039162316;454445.6974495171;455123.1767134581;473633.855386716;514968.8343439448;513318.0729216746;454503.73903592775;462849.363118329;462361.0238596793;462715.43254397233;424840.1900827067;413263.53111073095;455293.5464013049;454303.793856829;;169771.2103021376;473152.3030481019;202669.86477258848;227322.99139274858;274.2400054826541;3483202.094262502;1335541.8724642177;222743.83638642123;0.0;0;214;236;0;0;0;0;9;71;77;1436382657749.8037;534260167470.1566;1015422311699.17;36395.352471475366;8745.598837574933;152.42600979768048;4274.805113073514;3082398.1477347533;1175337.7729627138;56939.036211653714;717246.3211803505;3.834289323218104;0.27765388348026665
6603;2019-01-29 07:03:37.849;765;188;113;113;107;49;164;26;40;31;593;577;35;100;225;223;227;190;175;171;163;26;552;358;361;125;362;259;552;-1.0;79.0;807.0;146.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30007.7265625;10913.607421875;0.0;1222.81921386719;402.0;63516;;;Calculated values ==>;1548741817.849;349.66;291.96000000000004;284.46000000000004;284.46000000000004;283.86;278.06;274.1680685717883;289.56;275.76000000000005;277.16;276.26000000000005;332.46000000000004;330.86;276.66;283.16;295.66;295.46000000000004;295.86;292.16;290.26000000000005;289.46000000000004;;313.36;275.76000000000005;239.25999513918347;262.3656120759269;274.1680685717883;290.66;5520000.0;3579999.9999999995;3610000.0;1250000.0;3620000.0000000005;2590000.0;5520000.0;0.0;0.013166666666666667;0.1345;0.024333333333333332;0.01883333333333333;0.01883333333333333;;10913.607421875;0.0;1222.81921386719;30007.7265625;509928.8950561948;412510.35525449144;227322.99139274858;227322.99139274858;225614.28221076654;430280.9020939914;454445.6974495171;455203.3684747658;473763.129845022;515913.6821157799;514263.4690230995;454583.3976502994;462462.5000757526;462662.94749955734;462998.3561934723;424840.1900827067;413263.53111073095;455434.2692257803;454303.793856829;;168935.5661677829;473282.30129752296;202422.75976890838;227322.99139274858;274.13945438680855;3483706.4341177093;1335723.6016843407;222770.9392954823;0.0;0;214;236;0;0;0;0;9;71;77;1436599221649.8381;534335454920.1686;1015577385849.1947;33998.991870937825;6590.915510529621;152.42600979768048;4274.805113073514;3082984.6695011104;1175465.555948254;56941.57622174516;717317.5560577877;3.709258075335094;0.2551671113995752
6604;2019-01-29 07:04:37.840;762;187;113;113;107;49;164;26;40;32;616;589;35;79;224;223;227;188;175;170;162;26;549;358;361;126;363;257;550;-1.0;79.0;510.0;16.0;113.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29874.4296875;10892.9443359375;0.0;1170.9091796875;403.0;63517;;;Calculated values ==>;1548741877.84;349.36;291.86;284.46000000000004;284.46000000000004;283.86;278.06;274.1680685717883;289.56;275.76000000000005;277.16;276.36;334.76000000000005;332.06;276.66;281.06;295.56;295.46000000000004;295.86;291.96000000000004;290.16;289.36;;313.46000000000004;275.76000000000005;239.4893008659735;262.0952818180154;274.1680685717883;290.66;5490000.0;3579999.9999999995;3610000.0;1260000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.013166666666666667;0.08499999999999999;0.0026666666666666666;0.01883333333333333;0.01883333333333333;;10892.9443359375;0.0;1170.9091796875;29874.4296875;509820.9640796194;412979.2520416587;227364.6465970384;227364.6465970384;225653.53870454352;430280.9020939914;454445.6974495171;455536.67342380155;473730.12397807144;518448.6416645723;515672.83792979416;454919.80551571876;460268.07857627224;462378.4611214822;462998.3561934723;425717.2681612933;413351.9237643686;455293.5464013049;454161.71719194663;;169353.38768963216;473152.3030481019;202478.84660214974;227364.6465970384;274.16124236613854;3484205.3772332403;1335905.295690609;222790.88403991383;0.0;0;214;236;0;0;0;0;9;71;77;1436815789159.6108;534410743625.0896;1015732162629.0323;21509.915279840403;721.7958838558725;162.8103678928421;4271.344829537437;3083447.1743407478;1175526.4860689207;56944.202797511025;717388.763291214;2.2103937457951686;0.11382187887457576
6605;2019-01-29 07:05:37.870;758;186;113;113;107;47;164;26;40;33;633;600;35;67;224;223;227;188;175;170;162;25;550;356;361;126;361;258;550;-2.0;77.0;590.0;0.0;113.0;0;75;98;1;0;0;0;0;0;0;1;0;0;0;0;29726.99609375;10895.7724609375;0.0;1065.61645507812;403.0;63518;;;Calculated values ==>;1548741937.87;348.96000000000004;291.76000000000005;284.46000000000004;284.46000000000004;283.86;277.86;273.955091788801;289.56;275.76000000000005;277.16;276.46000000000004;336.46000000000004;333.16;276.66;279.86;295.56;295.46000000000004;295.86;291.96000000000004;290.16;289.36;;313.46000000000004;275.66;239.4893008659735;262.23063862743834;273.955091788801;290.66;5500000.0;3560000.0;3610000.0;1260000.0;3610000.0;2580000.0;5500000.0;0.0;0.012833333333333334;0.09833333333333334;0.0;0.01883333333333333;0.01883333333333333;;10895.7724609375;0.0;1065.61645507812;29726.99609375;509238.38886951824;412601.8314242595;227364.6465970384;227364.6465970384;225653.53870454352;430412.23801567365;454445.6974495171;455370.2367519299;473826.37876616616;520110.2784185726;516719.72323803365;454751.82338565396;458667.9264242442;462680.31809272245;463297.66702555475;425426.90278771374;413351.9237643686;455293.5464013049;454161.71719194663;;169353.38768963216;473055.95023356355;201972.2588119733;227364.6465970384;273.955091788801;3484702.3041204545;1336086.9591168163;222809.5310723848;0.0;0;214;236;0;0;0;0;9;71;77;1437032497459.5076;534486381425.0535;1015886739878.9586;24917.4678307624;0.0;154.96223079959628;4271.344829537437;3083834.262647248;1175532.5040420995;56946.85222655136;717459.9879662126;2.453207992577667;0.12355795234192725
6606;2019-01-29 07:06:37.861;754;186;114;113;107;46;164;25;38;33;642;606;35;63;223;224;227;188;175;170;162;24;548;357;361;127;361;259;549;-2.0;83.0;1052.0;45.0;113.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;29542.486328125;10893.232421875;0.0;996.4713745117191;402.0;63519;;;Calculated values ==>;1548741997.861;348.56000000000006;291.76000000000005;284.56;284.46000000000004;283.86;277.76000000000005;274.0616903277293;289.56;275.66;276.96000000000004;276.46000000000004;337.36;333.76000000000005;276.66;279.46000000000004;295.46000000000004;295.56;295.86;291.96000000000004;290.16;289.36;;313.36;275.56;239.71726792356844;262.3656120759269;274.0616903277293;290.66;5480000.0;3570000.0000000005;3610000.0;1270000.0;3610000.0;2590000.0;5490000.0;0.0;0.013833333333333333;0.1753333333333333;0.007500000000000001;0.01883333333333333;0.01883333333333333;;10893.232421875;0.0;996.4713745117191;29542.486328125;508919.71881941805;413024.9693880693;227673.51425540238;227385.54980107656;225673.23531596395;430346.717906069;454445.6974495171;454955.68953969755;473697.1866146107;520951.29172379576;517252.47768729273;454583.3976502994;458023.4894985337;462547.07517204626;463280.3055365746;426005.6893523363;413764.2266525931;455293.5464013049;454161.71719194663;;168935.5661677829;472829.0820560985;202198.87243440695;227673.51425540238;274.0478403753259;3485196.1423885617;1336268.5069217812;222826.71256007184;0.0;0;214;236;0;0;0;0;9;71;77;1437249064970.141;534562270040.2755;1016041816614.4122;44316.69526579428;2029.7265721626868;169.34023401311373;4265.527821971583;3084411.127465369;1175549.415893092;56949.55434172129;717531.1179007591;4.271030697112413;0.2557790466810825
6607;2019-01-29 07:07:37.871;750;186;114;113;108;46;164;25;37;33;646;610;34;61;223;224;227;188;175;170;162;24;552;356;361;128;361;259;552;122.0;83.0;706.0;0.0;113.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29642.390625;11002.4755859375;0.0;946.9067993164059;401.0;63520;;;Calculated values ==>;1548742057.871;348.16;291.76000000000005;284.56;284.46000000000004;283.96000000000004;277.76000000000005;273.955091788801;289.56;275.66;276.86;276.46000000000004;337.76;334.16;276.56;279.26000000000005;295.46000000000004;295.56;295.86;291.96000000000004;290.16;289.36;;313.26000000000005;275.56;239.943914813709;262.3656120759269;273.955091788801;290.66;5520000.0;3560000.0;3610000.0;1280000.0;3610000.0;2590000.0;5520000.0;0.02033333333333333;0.013833333333333333;0.11766666666666666;0.0;0.01883333333333333;0.03916666666666666;;11002.4755859375;0.0;946.9067993164059;29642.390625;508068.42453285865;411737.20685016055;227610.32368758568;227322.99139274858;225897.2949288713;430412.23801567365;454445.6974495171;454831.6959477866;473567.7884962697;521361.5417135504;517664.06864147057;454459.0917852496;457780.2368423411;462547.07517204626;463429.53646658803;424840.1900827067;412510.35525449144;455293.5464013049;454161.71719194663;;168517.74571465285;472698.3688610173;201972.2588119733;214300.3495819486;273.955091788801;3485689.431897644;1336451.0015658562;222842.91007732085;0.0;0;214;236;0;0;0;0;9;71;77;1437465701070.1067;534638782790.26337;1016197242514.3876;29753.1271029807;0.0;170.5627151236442;9394.570231391588;3085028.478859764;1175566.3331002553;56952.38733838441;717644.9710235441;3.2904010250786264;0.13747116693559958
6608;2019-01-29 07:08:37.871;746;187;114;113;108;46;164;25;37;33;646;611;34;58;223;224;227;189;175;170;162;25;551;357;361;130;361;258;551;36.0;82.0;920.0;91.0;113.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29617.93359375;10997.1943359375;0.0;929.0856323242191;400.0;63521;;;Calculated values ==>;1548742117.871;347.76;291.86;284.56;284.46000000000004;283.96000000000004;277.76000000000005;274.0616903277293;289.56;275.66;276.86;276.46000000000004;337.76;334.26000000000005;276.56;278.96000000000004;295.46000000000004;295.56;295.86;292.06;290.16;289.36;;313.16;275.66;240.39332010688793;262.23063862743834;274.0616903277293;290.66;5510000.0;3570000.0000000005;3610000.0;1300000.0;3610000.0;2580000.0;5510000.0;0.006;0.013666666666666666;0.15333333333333332;0.015166666666666667;0.01883333333333333;0.024833333333333332;;10997.1943359375;0.0;929.0856323242191;29617.93359375;507659.8800414045;412555.8353376608;227631.33601229617;227343.79387013023;225917.09287174884;430346.717906069;454445.6974495171;454999.4946030382;473308.3704715943;521443.20526006;517851.0715974565;454627.8331398351;457576.2050488785;462547.07517204626;463280.3055365746;425134.5561720751;413307.47646805906;455293.5464013049;454161.71719194663;;168099.92630828856;472533.2602288536;202167.1142191757;221478.9065857704;274.0354859880236;3486183.2679328;1336634.3321485384;222858.54334758452;0.0;0;214;236;0;0;0;0;9;71;77;1437682301070.1067;534716182790.26337;1016352342514.3876;38767.63165885891;4100.553214480115;161.63675595488587;5778.289796720043;3085599.4851827794;1175600.5043770426;56955.155667310064;717771.4115237783;4.092484123792361;0.24887649485443064
6609;2019-01-29 07:09:37.852;743;187;114;113;109;47;164;26;36;34;644;610;33;57;223;225;227;188;175;170;162;25;551;357;361;134;362;257;551;-2.0;78.0;782.0;172.0;113.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29618.16796875;11001.1650390625;0.0;984.648681640625;399.0;63522;;;Calculated values ==>;1548742177.852;347.46000000000004;291.86;284.56;284.46000000000004;284.06;277.86;274.0616903277293;289.56;275.76000000000005;276.76000000000005;276.56;337.56000000000006;334.16;276.46000000000004;278.86;295.46000000000004;295.66;295.86;291.96000000000004;290.16;289.36;;313.06;275.66;241.2770596917726;262.0952818180154;274.0616903277293;290.66;5510000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2570000.0;5510000.0;0.0;0.013000000000000001;0.13033333333333333;0.028666666666666667;0.01883333333333333;0.01883333333333333;;11001.1650390625;0.0;984.648681640625;29618.16796875;507286.19390083087;412555.8353376608;227631.33601229617;227343.79387013023;226200.997294266;430346.717906069;454445.6974495171;455043.3806885206;472884.4304738556;521319.9843383827;517832.4177701559;454672.34886789246;457615.8751958574;462396.02367842785;463412.3307658889;425134.5561720751;412934.04071806197;455293.5464013049;454161.71719194663;;167682.10792650707;472007.13841251616;202076.31286504125;227631.33601229617;274.0001489924217;3486676.745794558;1336817.5937586075;222874.4860833878;0.0;0;214;236;0;0;0;0;9;71;77;1437898832479.9138;534795357710.1929;1016506793589.25;32970.04117299348;7738.016999027614;158.60670090217076;4266.322178883416;3086197.109814765;1175699.1278880627;56957.8235176946;717855.0901168856;3.7655338305357073;0.26795252035088224
6610;2019-01-29 07:10:37.852;740;187;114;113;109;47;164;26;37;34;638;608;33;61;223;225;227;189;175;170;162;25;552;357;361;140;362;258;552;82.0;79.0;771.0;164.0;113.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29888.85546875;10985.833984375;0.0;1102.92810058594;398.0;63523;;;Calculated values ==>;1548742237.852;347.16;291.86;284.56;284.46000000000004;284.06;277.86;274.0616903277293;289.56;275.76000000000005;276.86;276.56;336.96000000000004;333.96000000000004;276.46000000000004;279.26000000000005;295.46000000000004;295.66;295.86;292.06;290.16;289.36;;312.96000000000004;275.66;242.56692532238324;262.23063862743834;274.0616903277293;290.66;5520000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;2580000.0;5520000.0;0.013666666666666666;0.013166666666666667;0.1285;0.02733333333333333;0.01883333333333333;0.032499999999999994;;10985.833984375;0.0;1102.92810058594;29888.85546875;506822.02789860277;412126.3827081116;227610.32368758568;227322.99139274858;226181.00418594142;430346.717906069;454445.6974495171;454999.4946030382;472096.9026672395;520623.11718193477;517542.64120010915;454503.73903592775;457940.91570641217;462396.02367842785;463412.3307658889;424840.1900827067;412889.33823237545;455293.5464013049;454161.71719194663;;167264.2905471822;471211.3733730803;202091.6837046781;216879.408412722;274.00613229198046;3487172.6376565374;1337000.8187504695;222891.88255657302;0.0;0;214;236;0;0;0;0;9;71;77;1438115432479.9138;534877557710.1929;1016661293589.25;32498.653700439274;7355.938184269659;157.35288269602796;7711.675035324799;3086742.6822720435;1175824.9108479235;56960.456514224585;717954.9067603373;3.94776731209728;0.25010902810651375
6611;2019-01-29 07:11:37.843;740;187;114;113;108;47;164;26;38;34;629;604;35;70;223;225;227;189;175;170;162;25;549;358;361;143;362;261;549;-1.0;79.0;832.0;178.0;113.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29740.125;10923.486328125;0.0;1140.90466308594;399.0;63524;;;Calculated values ==>;1548742297.843;347.16;291.86;284.56;284.46000000000004;283.96000000000004;277.86;274.1680685717883;289.56;275.76000000000005;276.96000000000004;276.56;336.06;333.56;276.66;280.16;295.46000000000004;295.66;295.86;292.06;290.16;289.36;;313.06;275.66;243.1966462407574;262.63441904999945;274.1680685717883;290.66;5490000.0;3579999.9999999995;3610000.0;1430000.0;3620000.0000000005;2610000.0;5490000.0;0.0;0.013166666666666667;0.13866666666666666;0.029666666666666668;0.01883333333333333;0.01883333333333333;;10923.486328125;0.0;1140.90466308594;29740.125;507091.9433064623;413396.8702782222;227673.51425540238;227385.54980107656;225956.82755774618;430280.9020939914;454445.6974495171;454619.3928120343;471700.2039591064;519451.1534160742;516877.16976015334;454245.20164998027;458554.57631565107;462396.02367842785;463263.0670591279;425717.2681612933;414127.2103214636;455293.5464013049;454161.71719194663;;167682.10792650707;470810.46499630326;202339.6174236288;227673.51425540238;274.10714156131615;3487669.4712903635;1337183.3690328985;222910.5783581264;0.0;0;214;236;0;0;0;0;9;71;77;1438331999989.6865;534962444975.1038;1016816970234.0867;34982.79552052556;7964.635144656009;152.60242822442447;4265.527821971583;3087304.9433298167;1175952.5631414806;56963.039087702076;718054.7018125398;3.926063151458203;0.2798530476773906
