;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6612;2019-01-29 07:12:40.833;739;188;114;113;109;48;163;26;40;34;619;599;37;77;223;225;227;190;175;170;162;25;553;357;361;148;361;267;553;88.0;83.0;984.0;148.0;113.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29922.55859375;10980.396484375;0.0;1159.5234375;397.0;63525;;;Calculated values ==>;1548742360.833;347.06000000000006;291.96000000000004;284.56;284.46000000000004;284.06;277.96000000000004;274.0616903277293;289.46000000000004;275.76000000000005;277.16;276.56;335.06;333.06;276.86;280.86;295.46000000000004;295.66;295.86;292.16;290.16;289.36;;312.86;275.66;244.22491754036054;263.43189868330234;274.0616903277293;290.66;5530000.0;3570000.0000000005;3610000.0;1480000.0;3610000.0;2670000.0;5530000.0;0.014666666666666666;0.013833333333333333;0.164;0.024666666666666667;0.01883333333333333;0.033499999999999995;;10980.396484375;0.0;1159.5234375;29922.55859375;506606.9187565212;412080.6298862991;227589.36225082667;227302.23893897064;226161.05784588633;430346.717906069;454303.793856829;453852.4841310001;471034.59140177345;517919.15699123335;515849.6441590296;453473.10010480124;458452.8218717448;462547.07517204626;463412.3307658889;424543.7650635356;412845.1473663945;455293.5464013049;454161.71719194663;;166846.47414792277;470137.69605561916;202125.67922449176;216441.08311491885;274.0193633807414;3488191.4369070493;1337374.9975854773;222930.70390897055;0.0;0;214;236;0;0;0;0;9;71;77;1438559393889.721;535054095425.1177;1016983263834.1118;41283.19600466737;6610.963081834476;161.83087814378487;7963.64124158043;3087972.164830775;1176080.0793820953;56965.78994242029;718161.690056905;4.614497588677165;0.28520270967511513
6613;2019-01-29 07:13:37.873;736;189;114;114;109;47;163;25;42;32;596;578;39;103;223;226;227;191;175;170;162;25;553;358;361;138;362;272;553;121.0;79.0;990.0;198.0;113.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30597.671875;10897.076171875;0.0;2075.916015625;396.0;63526;;;Calculated values ==>;1548742417.873;346.76;292.06;284.56;284.56;284.06;277.86;274.1680685717883;289.46000000000004;275.66;277.36;276.36;332.76000000000005;330.96000000000004;277.06;283.46000000000004;295.46000000000004;295.76000000000005;295.86;292.26000000000005;290.16;289.36;;312.76000000000005;275.66;242.14157278889297;264.08650396036035;274.1680685717883;290.66;5530000.0;3579999.9999999995;3610000.0;1380000.0;3620000.0000000005;2720000.0;5530000.0;0.020166666666666666;0.013166666666666667;0.165;0.033;0.01883333333333333;0.03899999999999999;;10897.076171875;0.0;2075.916015625;30597.671875;506231.55576979415;412465.3940541978;227589.36225082667;227589.36225082667;226161.05784588633;430280.9020939914;454303.793856829;453248.96302749077;472164.23178385233;515109.4419910437;513235.42468484375;452865.23023255164;460841.3643446284;462396.02367842785;463395.24800137134;424543.7650635356;413220.0903815756;455293.5464013049;454161.71719194663;;166428.6587063909;471477.517547777;202392.5501626108;214560.24147016805;274.12771560509884;3488670.891621442;1337548.3157854048;222956.33577928762;0.0;0;214;236;0;0;0;0;9;71;78;1438765308289.5833;535135662625.0631;1017136986634.009;41391.308122705195;8879.803923710486;149.0950499791403;9344.457553149363;3088627.130624146;1176202.8006806239;56968.253166715884;718298.8086617093;4.6068527434349225;0.291902972364427
6614;2019-01-29 07:14:37.864;731;189;114;114;110;48;163;27;42;32;586;573;39;101;224;226;227;191;175;170;162;26;578;360;361;135;365;259;573;-1.0;79.0;891.0;229.0;113.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39220.640625;19877.328125;0.0;1970.681640625;395.0;63527;;;Calculated values ==>;1548742477.864;346.26;292.06;284.56;284.56;284.16;277.96000000000004;274.38016830617;289.46000000000004;275.86;277.36;276.36;331.76000000000005;330.46000000000004;277.06;283.26000000000005;295.56;295.76000000000005;295.86;292.26000000000005;290.16;289.36;;312.66;275.76000000000005;241.49495122638035;262.3656120759269;274.38016830617;290.66;5780000.0;3600000.0;3610000.0;1350000.0;3650000.0;2590000.0;5730000.0;0.0;0.013166666666666667;0.1485;0.03816666666666667;0.01883333333333333;0.01883333333333333;;19877.328125;0.0;1970.681640625;39220.640625;503308.9638211268;251438.79714476637;227180.47734687722;227180.47734687722;226052.08231402267;430148.3826014536;454303.793856829;455450.64017974574;472558.57531478856;515192.0571574921;513850.47253881523;455079.5801925144;462580.9682035419;462075.34251113114;463096.3509743104;416314.91540195997;252220.55309510816;455293.5464013049;454161.71719194663;;166010.84420003442;471972.7596631712;202899.68169914625;227180.47734687722;274.33376128214763;3489252.623621086;1337804.73068729;222990.0523682746;0.0;0;215;236;0;0;0;0;9;71;78;1438981875800.2168;535217550340.3026;1017296262739.475;37503.81733436902;10269.622475626953;2160.575770373549;4274.813350415473;3089284.491385971;1176362.3552976353;56987.49753651992;718412.285562149;2.4811792704375084;0.1796061420350182
6615;2019-01-29 07:15:37.864;727;199;114;113;109;48;163;28;36;32;594;579;31;70;226;223;227;201;175;170;162;27;562;364;361;133;369;244;556;-3.0;82.0;992.0;146.0;113.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38664.5703125;19404.947265625;0.0;1857.9226074218802;379.0;63528;;;Calculated values ==>;1548742537.864;345.86;293.06;284.56;284.46000000000004;284.06;277.96000000000004;274.8017692304317;289.46000000000004;275.96000000000004;276.76000000000005;276.36;332.56;331.06;276.26000000000005;280.16;295.76000000000005;295.46000000000004;295.86;293.26000000000005;290.16;289.36;;311.06;275.86;241.05796691057077;260.2995467637923;274.8017692304317;290.66;5620000.0;3640000.0;3610000.0;1330000.0;3690000.0;2440000.0;5560000.0;0.0;0.013666666666666666;0.16533333333333333;0.024333333333333332;0.01883333333333333;0.01883333333333333;;19404.947265625;0.0;1857.9226074218802;38664.5703125;504276.755833644;414911.80031545786;227526.78097376777;227240.2794848523;226101.4974220925;429879.7862731237;454303.793856829;457184.4154580674;472820.39598721155;517291.3202328524;515761.22537115245;456584.9016648105;461207.2451078238;461735.93081570824;462092.9729319857;421776.09455966984;415611.13515833655;455293.5464013049;454161.71719194663;;159325.9205505338;472333.7623376517;203999.79699927705;227526.78097376777;274.77771859068474;3489901.6670455653;1338132.0829822118;223021.95740367498;0.0;0;215;236;0;0;0;0;9;71;78;1439198475800.2168;535297950340.3026;1017447162739.475;41859.85691852;6529.459823233781;84.25444515155506;4268.291298775701;3089945.8553380785;1176502.3476501259;57006.20445498263;718483.4781008923;2.48046772616228;0.1688595033928116
6616;2019-01-29 07:16:37.844;745;191;113;112;106;47;163;28;32;33;597;582;24;66;226;222;227;192;175;170;162;27;542;360;361;132;365;242;540;-1.0;83.0;1076.0;161.0;113.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;26924.267578125;7194.05126953125;0.0;1854.86181640625;365.0;63529;;;Calculated values ==>;1548742597.844;347.66;292.26000000000005;284.46000000000004;284.36;283.76000000000005;277.86;274.38016830617;289.46000000000004;275.96000000000004;276.36;276.46000000000004;332.86;331.36;275.56;279.76000000000005;295.76000000000005;295.36;295.86;292.36;290.16;289.36;;309.66;275.86;240.83765695389522;260.01710675043796;274.38016830617;290.66;5420000.0;3600000.0;3610000.0;1320000.0;3650000.0;2420000.0;5400000.0;0.0;0.013833333333333333;0.17933333333333332;0.026833333333333334;0.01883333333333333;0.01883333333333333;;7194.05126953125;0.0;1854.86181640625;26924.267578125;508338.4279535479;418218.4986624696;227575.9885170149;227286.86148333075;225567.9399347948;430148.3826014536;454303.793856829;457030.48763663444;473048.1168422736;517765.6339029632;516238.12268804153;456072.0138946321;461046.01535873365;462343.71219919814;462564.72855843324;427697.32822793635;418534.06847470277;455293.5464013049;454161.71719194663;;153476.72818028802;472465.0996282349;202943.57829015353;227575.9885170149;274.3507728525962;3490448.0585036115;1338353.6674173016;223052.8869605933;0.0;0;215;236;0;0;0;0;9;71;78;1439415003600.2856;535377423840.3279;1017592914139.5214;45566.25240946891;7232.160822571851;126.75842658639783;4267.3645567112135;3090674.163399073;1176616.9895954868;57007.962309434144;718554.5848562222;6.320376344891483;0.4353129745297046
6617;2019-01-29 07:17:37.865;760;177;113;112;104;45;164;26;35;33;599;585;26;98;224;223;226;177;175;170;162;26;529;354;361;130;359;258;529;370.0;80.0;0.0;20.0;113.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30173.548828125;10529.2939453125;0.0;1997.70422363281;370.0;63530;;;Calculated values ==>;1548742657.865;349.16;290.86;284.46000000000004;284.36;283.56;277.66;273.7412296467126;289.56;275.76000000000005;276.66;276.46000000000004;333.06;331.66;275.76000000000005;282.96000000000004;295.56;295.46000000000004;295.76000000000005;290.86;290.16;289.36;;310.16;275.76000000000005;240.39332010688793;262.23063862743834;273.7412296467126;290.66;5290000.0;3540000.0;3610000.0;1300000.0;3590000.0;2580000.0;5290000.0;0.06166666666666667;0.013333333333333334;0.0;0.0033333333333333335;0.01883333333333333;0.0805;;10529.2939453125;0.0;1997.70422363281;30173.548828125;511320.5426990535;417744.6980619352;227814.58023808885;227523.01005392137;225218.6338467937;430542.39183029096;454445.6974495171;454751.82338565396;473308.3704715943;516616.8131092016;515174.98036568717;453632.12292426935;462376.3107314542;462980.92809904646;463595.7598268558;430925.02790700336;417744.6980619352;455293.5464013049;454161.71719194663;;155565.71764046347;472630.20280472847;201412.17071221097;207589.1319470437;273.7276484474815;3490924.040174902;1338501.4136536235;223085.0029141956;0.0;0;215;236;0;0;0;0;9;71;78;1439631679409.955;535456051350.20795;1017742966639.2925;0.0;904.0601069750583;175.7377312675755;19849.093112214687;3091054.0150701418;1176684.8151671072;57010.48399302621;718755.6256761581;1.6707028027145783;-0.03344910824149113
6618;2019-01-29 07:18:37.875;759;175;114;114;104;43;164;22;37;31;610;595;32;112;221;223;226;177;175;170;162;22;544;351;361;127;356;261;544;210.0;81.0;465.0;178.0;113.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30419.021484375;10821.2109375;0.0;2038.41784667969;381.0;63531;;;Calculated values ==>;1548742717.875;349.06000000000006;290.66;284.56;284.56;283.56;277.46000000000004;273.4187578820637;289.56;275.36;276.86;276.26000000000005;334.16;332.66;276.36;284.36;295.26000000000005;295.46000000000004;295.76000000000005;290.86;290.16;289.36;;311.26000000000005;275.36;239.71726792356844;262.63441904999945;273.4187578820637;290.66;5440000.0;3510000.0;3610000.0;1270000.0;3560000.0;2610000.0;5440000.0;0.035;0.013500000000000002;0.0775;0.029666666666666668;0.01883333333333333;0.05383333333333333;;10821.2109375;0.0;2038.41784667969;30419.021484375;509889.3926097907;247522.6632799365;227779.86685947358;227779.86685947358;224922.91069721474;430735.4089219946;454445.6974495171;454494.7689335821;473504.37459156296;517495.49465332035;515948.9788002518;453870.04285650403;463583.1179358314;463033.5824654418;464040.6454654783;426884.0732858861;248277.03352909957;455293.5464013049;454161.71719194663;;160161.5264782812;472636.01036501786;200475.58531124302;210027.8571841534;273.34767647733617;3491429.0624171067;1338679.3641810976;223118.64287050127;0.0;0;215;236;0;0;0;0;9;71;78;1439848315509.9207;535533164200.1957;1017898692589.2677;19686.48673073128;8074.092609928654;2411.1950367166182;13142.539463752868;3091218.096468548;1176759.6455760594;57032.045359051495;719030.6017692927;3.368239827763615;0.17012825106548668
6619;2019-01-29 07:19:37.856;753;182;116;115;107;44;163;22;39;30;624;607;35;114;220;224;227;185;175;170;162;21;553;352;361;124;357;259;554;246.0;79.0;694.0;205.0;113.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30639.48828125;11054.029296875;0.0;2047.43103027344;390.0;63532;;;Calculated values ==>;1548742777.856;348.46000000000004;291.36;284.76000000000005;284.66;283.86;277.56;273.5264737036516;289.46000000000004;275.36;277.06;276.16;335.56;333.86;276.66;284.56;295.16;295.56;295.86;291.66;290.16;289.36;;312.16;275.26000000000005;239.02933182858504;262.3656120759269;273.5264737036516;290.66;5530000.0;3520000.0000000005;3610000.0;1240000.0;3570000.0000000005;2590000.0;5540000.0;0.041;0.013166666666666667;0.11566666666666667;0.034166666666666665;0.01883333333333333;0.059833333333333336;;11054.029296875;0.0;2047.43103027344;30639.48828125;508352.61201127904;249697.51223758972;228144.53572478014;227856.11455276326;225575.2067312768;430671.36484660726;454303.793856829;455079.5801925144;473796.2040577371;519103.4046791766;517355.39042186853;454583.3976502994;464114.4339909072;462751.0426575283;464023.44869193796;424543.7650635356;250866.03273033988;455293.5464013049;454161.71719194663;;163921.7849024954;472931.6434608622;200765.68231491768;209383.5386806961;273.46584040509686;3491937.7222047444;1338861.6001232266;223152.68082901102;0.0;0;215;236;0;0;0;0;9;71;78;1440064846919.7278;535608440355.12866;1018054643189.1289;29415.64085450869;9299.003672486439;2286.756809053744;14645.894347589823;3091627.1512896684;1176904.3755326131;57071.18256035847;719262.0987202586;4.247411684965233;0.22593052877256442
6620;2019-01-29 07:20:37.866;752;188;116;116;110;45;163;22;40;30;636;615;37;98;221;224;226;191;175;170;162;21;557;355;361;128;360;257;557;-1.0;79.0;1149.0;256.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30008.919921875;11114.6806640625;0.0;1186.57629394531;395.0;63533;;;Calculated values ==>;1548742837.866;348.36;291.96000000000004;284.76000000000005;284.76000000000005;284.16;277.66;273.8482719121499;289.46000000000004;275.36;277.16;276.16;336.76000000000005;334.66;276.86;282.96000000000004;295.26000000000005;295.56;295.76000000000005;292.26000000000005;290.16;289.36;;312.66;275.26000000000005;239.943914813709;262.0952818180154;273.8482719121499;290.66;5570000.0;3550000.0;3610000.0;1280000.0;3600000.0;2570000.0;5570000.0;0.0;0.013166666666666667;0.1915;0.042666666666666665;0.01883333333333333;0.01883333333333333;;11114.6806640625;0.0;1186.57629394531;30008.919921875;507872.1916138102;410295.9558455669;228080.83877676062;228080.83877676062;226365.17284227416;430477.46260093397;454303.793856829;455536.67342380155;473278.11375594366;520500.3100246516;518345.9615119074;455166.8545106976;462526.96047892;462431.52345146996;463578.4645306311;423054.0755260346;411509.7758049635;455293.5464013049;454161.71719194663;;166010.84420003442;472408.29492823046;201551.26159790615;228080.83877676062;273.78643989011005;3492443.209840257;1339046.3701627466;223179.63538171872;0.0;0;215;236;0;0;0;0;9;71;78;1440281483019.6934;535684052955.11664;1018209468989.1042;48638.20636465897;11556.566755427171;151.99994632743602;4257.856543486003;3092277.7084245128;1177078.2009188882;57091.50892047891;719419.6562328688;5.251872213582497;0.39157809629676743
6621;2019-01-29 07:21:37.866;754;191;115;115;112;46;163;24;43;30;645;619;40;80;222;223;226;193;174;170;162;23;553;358;361;131;363;260;554;-2.0;78.0;1470.0;239.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29999.16015625;11072.4326171875;0.0;1179.57531738281;397.0;63534;;;Calculated values ==>;1548742897.866;348.56000000000006;292.26000000000005;284.66;284.66;284.36;277.76000000000005;274.1680685717883;289.46000000000004;275.56;277.46000000000004;276.16;337.66;335.06;277.16;281.16;295.36;295.46000000000004;295.76000000000005;292.46000000000004;290.16;289.36;;312.86;275.46000000000004;240.61611355647437;262.5002047102346;274.1680685717883;290.56;5530000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2600000.0;5540000.0;0.0;0.013000000000000001;0.245;0.03983333333333334;0.01883333333333333;0.01883333333333333;;11072.4326171875;0.0;1179.57531738281;29999.16015625;508476.9338722158;412801.4708678641;227856.11455276326;227856.11455276326;226995.3590132835;430280.9020939914;454303.793856829;455407.7469629331;472887.3552016489;521177.2088070718;518505.9635808202;455036.06532937;459921.10874801;462110.72912221303;462998.3561934723;424269.94368102134;413548.20129128615;455293.5464013049;454161.71719194663;;166846.47414792277;472207.82270811964;202401.39173629478;227856.11455276326;274.1311514828388;3492943.2771742414;1339231.2627734237;223199.35331181312;0.0;0;215;236;0;0;0;0;9;71;78;1440498083019.6934;535761752955.11664;1018364568989.1042;61986.55703052639;10747.289500377692;139.3826510665574;4262.08884970462;3093199.581452806;1177264.0663876866;57093.93710879053;719490.655777812;6.29572870370333;0.45026520933992
6622;2019-01-29 07:22:37.887;756;191;115;114;112;48;163;25;45;31;650;622;42;77;223;222;226;193;174;170;162;24;555;358;361;133;363;265;555;-2.0;82.0;1274.0;197.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30020.2578125;10997.126953125;0.0;1198.55883789062;400.0;63535;;;Calculated values ==>;1548742957.887;348.76;292.26000000000005;284.66;284.56;284.36;277.96000000000004;274.1680685717883;289.46000000000004;275.66;277.66;276.26000000000005;338.16;335.36;277.36;280.86;295.46000000000004;295.36;295.76000000000005;292.46000000000004;290.16;289.36;;313.16;275.56;241.05796691057077;263.1675429290057;274.1680685717883;290.56;5550000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2650000.0;5550000.0;0.0;0.013666666666666666;0.21233333333333335;0.03283333333333333;0.01883333333333333;0.01883333333333333;;10997.126953125;0.0;1198.55883789062;30020.2578125;508548.3220865692;412377.0396431636;227835.04385385563;227547.59112166913;226974.91020018916;430280.9020939914;454303.793856829;454819.7293445818;472723.10170879104;521282.24678839854;518396.7143230481;454443.9638422685;458770.9315784668;462244.6568852205;462865.82500516507;423666.4735500242;413134.7333990844;455293.5464013049;454161.71719194663;;168099.92630828856;472041.5853210863;202405.1525246114;227835.04385385563;274.1326128832628;3493443.6140485075;1339415.2401398418;223219.17803271353;0.0;0;215;236;0;0;0;0;9;71;78;1440714758830.2236;535840980675.3105;1018522124114.4897;53596.02847810705;8853.062876817592;143.9337820628438;4262.485681200713;3094163.10678361;1177427.459825591;57096.29890541198;719561.7187624192;5.481898432266897;0.38412469109679676
6623;2019-01-29 07:23:37.847;754;191;114;113;110;49;163;25;47;32;653;625;44;78;224;222;226;193;174;170;162;25;554;359;361;136;364;269;553;-2.0;84.0;1102.0;215.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29856.0546875;10986.123046875;0.0;1211.80712890625;399.0;63536;;;Calculated values ==>;1548743017.847;348.56000000000006;292.26000000000005;284.56;284.46000000000004;284.16;278.06;274.27422755570615;289.46000000000004;275.66;277.86;276.36;338.46000000000004;335.66;277.56;280.96000000000004;295.56;295.36;295.76000000000005;292.46000000000004;290.16;289.36;;313.06;275.66;241.71165711629368;263.6948088759802;274.27422755570615;290.56;5540000.0;3590000.0;3610000.0;1360000.0;3640000.0;2690000.0;5530000.0;0.0;0.014;0.18366666666666667;0.035833333333333335;0.01883333333333333;0.01883333333333333;;10986.123046875;0.0;1211.80712890625;29856.0546875;508388.20747119305;413220.0903815756;227589.36225082667;227302.23893897064;226445.2755470083;430214.79039162316;454303.793856829;454396.0792389939;472427.34351167246;521264.5098498967;518371.88901919615;454017.10370795045;458256.2224366309;462227.06044939905;462715.43254397233;423969.3019003538;413956.2836987002;455293.5464013049;454161.71719194663;;167682.10792650707;471742.7696466962;202646.32460594666;227589.36225082667;274.230870130506;3493942.2506714948;1339598.3117600637;223239.2510247811;0.0;0;215;236;0;0;0;0;9;71;78;1440931214429.5007;535921626875.04114;1018682217313.9551;46238.038267603006;9642.622613960193;140.18225482315057;4267.112684724425;3094994.502703343;1177581.4877836914;57098.66496062237;719632.7513619071;4.942474251968692;0.3557487995395213
6624;2019-01-29 07:24:37.867;747;189;114;113;110;50;163;25;47;32;655;627;43;76;225;222;226;191;175;170;162;25;576;360;361;138;365;259;571;-2.0;80.0;1366.0;194.0;113.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38524.46484375;19844.650390625;0.0;1148.43530273438;399.0;63537;;;Calculated values ==>;1548743077.867;347.86;292.06;284.56;284.46000000000004;284.16;278.16;274.38016830617;289.46000000000004;275.66;277.86;276.36;338.66;335.86;277.46000000000004;280.76000000000005;295.66;295.36;295.76000000000005;292.26000000000005;290.16;289.36;;313.06;275.66;242.14157278889297;262.3656120759269;274.38016830617;290.66;5760000.0;3600000.0;3610000.0;1380000.0;3650000.0;2590000.0;5710000.0;0.0;0.013333333333333334;0.22766666666666666;0.03233333333333333;0.01883333333333333;0.01883333333333333;;19844.650390625;0.0;1148.43530273438;38524.46484375;505533.88056915335;251542.14059054494;227220.5036822646;226937.00086610694;226090.5942255372;430148.3826014536;454303.793856829;456067.0669192615;472164.23178385233;522284.10464851756;519411.59116850933;455574.12471773;459596.02723677753;462209.5896991907;462564.72855843324;416705.52292207256;252327.77500386347;455293.5464013049;454161.71719194663;;167682.10792650707;471477.517547777;202934.0609998384;227220.5036822646;274.34708496323685;3494512.278282226;1339855.3205140196;223258.9262680123;0.0;0;215;237;0;0;0;0;9;71;78;1441147886630.2925;536003854275.3416;1018840670114.5342;57629.94768098865;8682.905095050013;2191.7033055761212;4274.059521099011;3095860.3577782623;1177734.2514194017;57118.1038178233;719703.9515226942;3.4667898119300986;0.23650528805329396
6625;2019-01-29 07:25:37.878;741;199;114;113;109;50;163;26;46;33;646;622;39;52;227;220;226;202;175;170;162;25;564;364;361;139;369;245;558;0.0;79.0;1367.0;172.0;113.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38119.3515625;19516.314453125;0.0;1060.20263671875;384.0;63538;;;Calculated values ==>;1548743137.878;347.26;293.06;284.56;284.46000000000004;284.06;278.16;274.8017692304317;289.46000000000004;275.76000000000005;277.76000000000005;276.46000000000004;337.76;335.36;277.06;278.36;295.86;295.16;295.76000000000005;293.36;290.16;289.36;;311.56;275.66;242.35481222062532;260.44013211722256;274.8017692304317;290.66;5640000.0;3640000.0;3610000.0;1390000.0;3690000.0;2450000.0;5580000.0;0.0;0.013166666666666667;0.22783333333333333;0.028666666666666667;0.01883333333333333;0.01883333333333333;;19516.314453125;0.0;1060.20263671875;38119.3515625;505863.1138778327;414118.72544131405;227485.31038511245;227199.2192322094;226062.02064807058;429879.7862731237;454303.793856829;458217.64115144365;472130.5325463717;522500.21394729987;520059.742938613;457381.71300416096;458930.94477207353;461871.07198505895;461689.9588020654;420834.6496591864;415188.9828978095;455293.5464013049;454161.71719194663;;161414.93982334915;471344.5575217925;203974.38852405187;227485.31038511245;274.7679277359553;3495151.0938461246;1340183.388688743;223277.3349584572;0.0;0;215;237;0;0;0;0;9;71;78;1441364526339.9963;536086969510.228;1018991897834.3275;57925.08772360742;7664.611511268564;74.33461235812989;4269.072328195377;3096823.492947733;1177870.5056996408;57136.99092911598;719775.1573400147;3.3986853008251523;0.23321346308022348
6626;2019-01-29 07:26:37.868;754;191;112;111;105;48;163;27;46;33;624;607;35;48;227;219;226;193;174;170;162;26;552;360;361;140;365;240;547;130.0;79.0;1229.0;120.0;113.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37714.734375;19077.541015625;0.0;1032.92333984375;369.0;63539;;;Calculated values ==>;1548743197.868;348.56000000000006;292.26000000000005;284.36;284.26000000000005;283.66;277.96000000000004;274.38016830617;289.46000000000004;275.86;277.76000000000005;276.46000000000004;335.56;333.86;276.66;277.96000000000004;295.86;295.06;295.76000000000005;292.46000000000004;290.16;289.36;;310.06;275.76000000000005;242.56692532238324;259.7329541166123;274.38016830617;290.56;5520000.0;3600000.0;3610000.0;1400000.0;3650000.0;2400000.0;5470000.0;0.021666666666666667;0.013166666666666667;0.2048333333333333;0.02;0.01883333333333333;0.040499999999999994;;19077.541015625;0.0;1032.92333984375;37714.734375;508565.60370429023;415621.2991351717;227139.87781552845;226852.99637495677;225146.89616703955;430148.3826014536;454303.793856829;459011.17922719585;471998.58498376724;520674.9973026541;518949.8069367038;457710.74466315965;459246.6069591328;462477.71070036455;462164.74920835934;424568.4424400582;416301.8768538855;455293.5464013049;454161.71719194663;;155147.91922209063;471309.8407669174;202963.57819419436;214206.05497283945;274.35852193617586;3495782.9392372514;1340504.9505484567;223294.77476781193;0.0;0;215;237;0;0;0;0;9;71;78;1441581090240.0308;536170655560.24133;1019137373584.3506;52447.08361159314;5366.9252514544605;108.84311355127444;9718.20431987384;3097743.1077476568;1177979.0837399908;57138.51715575196;719891.698551994;3.363475606572888;0.19429222316638328
6627;2019-01-29 07:27:37.908;771;183;112;111;104;45;163;27;47;34;603;590;36;58;225;220;226;184;174;170;162;26;527;355;361;140;360;256;527;-2.0;83.0;196.0;45.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29367.845703125;10493.6787109375;0.0;1121.33630371094;366.0;63540;;;Calculated values ==>;1548743257.908;350.26;291.46000000000004;284.36;284.26000000000005;283.56;277.66;273.8482719121499;289.46000000000004;275.86;277.86;276.56;333.46000000000004;332.16;276.76000000000005;278.96000000000004;295.66;295.16;295.76000000000005;291.56;290.16;289.36;;309.76000000000005;275.76000000000005;242.56692532238324;261.9595390733887;273.8482719121499;290.56;5270000.0;3550000.0;3610000.0;1400000.0;3600000.0;2560000.0;5270000.0;0.0;0.013833333333333333;0.03266666666666666;0.007500000000000001;0.01883333333333333;0.01883333333333333;;10493.6787109375;0.0;1121.33630371094;29367.845703125;512828.1928537896;420289.9029666323;227566.64707558215;227275.43574561484;225258.85716045997;430477.46260093397;454303.793856829;456560.0545998089;472096.9026672395;517197.64882790094;515861.33762956737;455210.6132043254;457898.09175766754;462963.62376627576;463051.38004137354;431438.08791686466;420585.106964058;455293.5464013049;454161.71719194663;;153894.52559728007;471309.8407669174;201562.7863944884;227566.64707558215;273.79093829443127;3496342.3334185476;1340751.5416639089;223312.73889960593;0.0;0;215;237;0;0;0;0;9;71;78;1441797834639.893;536254711560.1879;1019286272784.256;8329.910761373802;2023.1029077932178;150.13290318049204;4267.540487191531;3098249.9203504114;1178040.7083636574;57140.676727979;720008.3241238944;1.271689019851527;0.06265025258207839
6628;2019-01-29 07:28:37.889;770;174;113;113;104;43;163;23;49;33;599;584;41;75;222;220;226;176;174;170;162;24;537;351;361;140;356;261;537;179.0;80.0;248.0;0.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29583.458984375;10695.197265625;0.0;1158.13293457031;377.0;63541;;;Calculated values ==>;1548743317.889;350.16;290.56;284.46000000000004;284.46000000000004;283.56;277.46000000000004;273.4187578820637;289.46000000000004;275.46000000000004;278.06;276.46000000000004;333.06;331.56;277.26000000000005;280.66;295.36;295.16;295.76000000000005;290.76000000000005;290.16;289.36;;310.86;275.56;242.56692532238324;262.63441904999945;273.4187578820637;290.56;5370000.0;3510000.0;3610000.0;1400000.0;3560000.0;2610000.0;5370000.0;0.029833333333333333;0.013333333333333334;0.04133333333333333;0.0;0.01883333333333333;0.048666666666666664;;10695.197265625;0.0;1158.13293457031;29583.458984375;511846.88422023325;413611.98051250586;227640.41068405693;227640.41068405693;225059.62667784194;430735.4089219946;454303.793856829;455983.40564438805;471998.58498376724;516361.6138299094;514813.33774062205;454992.6325071217;459160.81174114853;463165.68256596546;463648.37640278955;428814.55193751433;414332.0034719807;455293.5464013049;454161.71719194663;;158490.31677215957;471112.8868819084;200656.79144527;211099.08245206083;273.4187578820637;3496833.4387245635;1340928.0597151336;223331.72846130867;0.0;0;215;237;0;0;0;0;9;71;78;1442014366049.7002;536338684960.11316;1019441323669.1179;10553.500053563546;0.0;193.10064620711532;11829.048224007774;3098407.2322758394;1178057.562215797;57143.53610179949;720142.419885926;1.904582808585426;0.02829136583004032
6629;2019-01-29 07:29:37.869;758;179;114;114;106;43;163;22;49;32;603;584;44;79;221;221;226;181;175;170;162;22;550;352;361;139;356;259;550;220.0;79.0;329.0;149.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29844.916015625;10945.82421875;0.0;1147.10498046875;386.0;63542;;;Calculated values ==>;1548743377.869;348.96000000000004;291.06;284.56;284.56;283.76000000000005;277.46000000000004;273.5264737036516;289.46000000000004;275.36;278.06;276.36;333.46000000000004;331.56;277.56;281.06;295.26000000000005;295.26000000000005;295.76000000000005;291.26000000000005;290.16;289.36;;311.76000000000005;275.36;242.35481222062532;262.3656120759269;273.5264737036516;290.66;5500000.0;3520000.0000000005;3610000.0;1390000.0;3560000.0;2590000.0;5500000.0;0.03666666666666667;0.013166666666666667;0.05483333333333333;0.024833333333333332;0.01883333333333333;0.055499999999999994;;10945.82421875;0.0;1147.10498046875;29844.916015625;509238.38886951824;248746.81474579297;227652.39945698058;227652.39945698058;225370.83341989058;430671.36484660726;454303.793856829;456312.94800647016;472032.3497595296;516943.6789537698;514985.7813988737;455697.50911575207;459956.8674346249;463033.5824654418;463630.7160577749;425159.17812577554;249512.77325641108;455293.5464013049;454161.71719194663;;162250.55196795813;471049.5101358118;200710.66876629146;209853.05785952834;273.4442766723436;3497328.510104235;1341108.3414469454;223350.93237383477;0.0;0;215;237;0;0;0;0;9;71;78;1442230893849.769;536422357060.1398;1019597271669.1675;14015.524978336465;6713.414560676421;2312.6776641132988;13559.130592949214;3098611.9059038786;1178113.48868878;57164.41062723016;720353.9175200822;3.026623838866099;0.13207769188295856
6630;2019-01-29 07:30:37.860;750;186;116;115;109;44;163;22;49;31;606;585;46;80;221;221;226;189;175;170;162;21;555;354;361;138;359;253;556;91.0;80.0;824.0;268.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30005.37109375;11105.966796875;0.0;1120.61694335938;394.0;63543;;;Calculated values ==>;1548743437.86;348.16;291.76000000000005;284.76000000000005;284.66;284.06;277.56;273.7412296467126;289.46000000000004;275.36;278.06;276.26000000000005;333.76000000000005;331.66;277.76000000000005;281.16;295.26000000000005;295.26000000000005;295.76000000000005;292.06;290.16;289.36;;312.56;275.26000000000005;242.14157278889297;261.54996906429363;273.7412296467126;290.66;5550000.0;3540000.0;3610000.0;1380000.0;3590000.0;2530000.0;5560000.0;0.015166666666666667;0.013333333333333334;0.13733333333333334;0.04466666666666667;0.01883333333333333;0.033999999999999996;;11105.966796875;0.0;1120.61694335938;30005.37109375;507801.0398477326;251154.38861518275;228102.0192927474;227814.02422442395;226101.4974220925;430542.39183029096;454303.793856829;457291.72980010055;472066.18378088326;517758.5927172041;515604.3606169956;456928.0333177049;461004.886302071;462582.5062421609;463332.75784822745;423666.4735500242;411156.2656500391;455293.5464013049;454161.71719194663;;165593.03060630985;471084.70712553355;201224.6021814892;216112.58322841165;273.6543485823491;3497827.187683431;1341292.0788071442;223369.8272218611;0.0;0;215;237;0;0;0;0;9;71;78;1442447461359.5417;536505444595.0526;1019750848629.0063;35166.55219295596;12053.751354167316;166.80277199980182;8093.670554760189;3099021.695068946;1178269.8582789488;57185.06986482555;720534.3304634558;4.537716998683044;0.3208455637988686
6631;2019-01-29 07:31:37.890;751;190;116;115;111;46;163;24;49;31;604;583;46;80;222;220;226;192;175;170;162;23;552;357;361;137;362;252;552;-1.0;79.0;1243.0;233.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29824.23828125;11022.607421875;0.0;1119.38830566406;398.0;63544;;;Calculated values ==>;1548743497.89;348.26;292.16;284.76000000000005;284.66;284.26000000000005;277.76000000000005;274.0616903277293;289.46000000000004;275.56;278.06;276.26000000000005;333.56;331.46000000000004;277.76000000000005;281.16;295.36;295.16;295.76000000000005;292.36;290.16;289.36;;312.96000000000004;275.46000000000004;241.92719264551067;261.41265627149306;274.0616903277293;290.66;5520000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;2520000.0;5520000.0;0.0;0.013166666666666667;0.20716666666666667;0.03883333333333334;0.01883333333333333;0.01883333333333333;;11022.607421875;0.0;1119.38830566406;29824.23828125;508192.79230706114;413263.53111073095;228187.26094971248;227898.41009287813;226750.5488814185;430346.717906069;454303.793856829;457453.4550644065;472198.00020708365;517637.91059320857;515484.8146244331;457090.6148596613;461158.33622797625;462262.3786986088;462751.0426575283;424568.4424400582;413998.2807911148;455293.5464013049;454161.71719194663;;167264.2905471822;471414.1961389312;202110.7523342277;228187.26094971248;274.0135541787761;3498326.0170533387;1341476.5757953378;223388.50326569012;0.0;0;215;237;0;0;0;0;9;71;78;1442664169660.299;536587985845.3411;1019902424379.5361;52898.49658226871;10457.950401082655;139.17379504442195;4255.852259228743;3099755.9374156757;1178457.5495929893;57187.6209444622;720637.2946102773;5.579928914318305;0.4049646213362291
6632;2019-01-29 07:32:37.860;756;190;115;114;112;47;163;25;49;31;601;581;46;82;224;220;226;192;175;170;162;25;555;358;361;137;362;256;555;-2.0;81.0;962.0;204.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29921.458984375;11087.0693359375;0.0;1134.98706054688;401.0;63545;;;Calculated values ==>;1548743557.86;348.76;292.16;284.66;284.56;284.36;277.86;274.1680685717883;289.46000000000004;275.66;278.06;276.26000000000005;333.26000000000005;331.26000000000005;277.76000000000005;281.36;295.56;295.16;295.76000000000005;292.36;290.16;289.36;;313.26000000000005;275.66;241.92719264551067;261.9595390733887;274.1680685717883;290.66;5550000.0;3579999.9999999995;3610000.0;1370000.0;3620000.0000000005;2560000.0;5550000.0;0.0;0.013500000000000002;0.16033333333333333;0.034;0.01883333333333333;0.01883333333333333;;11087.0693359375;0.0;1134.98706054688;29921.458984375;508548.3220865692;411990.71530006983;227835.04385385563;227547.59112166913;226974.91020018916;430280.9020939914;454303.793856829;456804.1626795621;472198.00020708365;516992.17262997385;514935.18168911507;456437.8594934476;460780.9196943357;462529.5463882496;462600.4079176935;423666.4735500242;412758.3114497388;455293.5464013049;454161.71719194663;;168517.74571465285;471610.25455702154;202393.59261894246;227835.04385385563;274.1281207188747;3498823.6489217393;1341660.7309773555;223407.28033377882;0.0;0;215;237;0;0;0;0;9;71;78;1442880661359.5417;536670144745.0537;1020054748179.0032;40790.494733052685;9153.366505894688;147.26018835385304;4262.485681200713;3100536.2886364427;1178620.8955194887;57190.006700840575;720708.2452664579;4.447173646174346;0.32200661445145073
6633;2019-01-29 07:33:37.861;760;191;114;114;110;48;163;26;49;32;601;581;46;85;224;220;226;193;175;170;162;25;555;359;361;138;363;260;555;-1.0;80.0;1051.0;197.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29960.97265625;11055.5146484375;0.0;1156.48449707031;404.0;63546;;;Calculated values ==>;1548743617.861;349.16;292.26000000000005;284.56;284.56;284.16;277.96000000000004;274.27422755570615;289.46000000000004;275.76000000000005;278.06;276.36;333.26000000000005;331.26000000000005;277.76000000000005;281.66;295.56;295.16;295.76000000000005;292.46000000000004;290.16;289.36;;313.56;275.66;242.14157278889297;262.5002047102346;274.27422755570615;290.66;5550000.0;3590000.0;3610000.0;1380000.0;3629999.9999999995;2600000.0;5550000.0;0.0;0.013333333333333334;0.17516666666666666;0.03283333333333333;0.01883333333333333;0.01883333333333333;;11055.5146484375;0.0;1156.48449707031;29960.97265625;509045.5347645432;412377.0396431636;227547.59112166913;227547.59112166913;226405.13032286434;430214.79039162316;454303.793856829;456148.38543321594;472164.23178385233;516652.8438246443;514589.86540628737;455778.51535834384;460521.75456632016;462378.4611214822;462449.46005367924;423666.4735500242;413134.7333990844;455293.5464013049;454161.71719194663;;169771.2103021376;471477.517547777;202649.6815564843;227547.59112166913;274.23217296527315;3499322.677503796;1341845.2555864279;223426.37624840505;0.0;0;215;237;0;0;0;0;9;71;78;1443097264970.1409;536752646120.28186;1020209550759.4313;44404.52296240749;8826.513948380776;140.42320201253054;4267.899374323559;3101246.2589518433;1178770.7303542276;57192.40410238962;720779.3329935595;4.719895473324449;0.3370130071787059
6634;2019-01-29 07:34:37.871;761;190;114;113;110;49;163;26;50;32;605;583;46;85;225;219;226;191;175;170;162;26;553;360;361;138;365;264;553;-2.0;80.0;682.0;194.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29853.55078125;10966.9951171875;0.0;1170.39135742188;404.0;63547;;;Calculated values ==>;1548743677.871;349.26;292.16;284.56;284.46000000000004;284.16;278.06;274.38016830617;289.46000000000004;275.76000000000005;278.16;276.36;333.66;331.46000000000004;277.76000000000005;281.66;295.66;295.06;295.76000000000005;292.26000000000005;290.16;289.36;;313.56;275.76000000000005;242.14157278889297;263.0348170998261;274.38016830617;290.66;5530000.0;3600000.0;3610000.0;1380000.0;3650000.0;2640000.0;5530000.0;0.0;0.013333333333333334;0.11366666666666667;0.03233333333333333;0.01883333333333333;0.01883333333333333;;10966.9951171875;0.0;1170.39135742188;29853.55078125;509345.83772216813;412845.1473663945;227589.36225082667;227302.23893897064;226445.2755470083;430148.3826014536;454303.793856829;455610.23969029967;472164.23178385233;516725.86279206985;514450.6822716287;455112.38588102453;459899.99131432676;462209.5896991907;462164.74920835934;424269.94368102134;413220.0903815756;455293.5464013049;454161.71719194663;;169771.2103021376;471575.67402331997;202889.11737752258;227589.36225082667;274.3296664802936;3499821.214941423;1342028.8070879313;223445.77011229476;0.0;0;215;237;0;0;0;0;9;71;78;1443313901070.1064;536835459920.2687;1020366776959.4062;28725.96756955233;8687.531998214115;147.33137732594352;4267.112684724425;3101855.781276305;1178916.7050621565;57194.8024568762;720850.4699482237;3.446206785729212;0.25448518435607986
6635;2019-01-29 07:35:37.891;757;190;113;113;108;49;163;25;50;32;610;587;45;84;226;219;226;191;175;170;162;26;553;359;361;139;364;266;553;-1.0;79.0;633.0;179.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29880.970703125;10979.28125;0.0;1183.58508300781;405.0;63548;;;Calculated values ==>;1548743737.891;348.86;292.16;284.46000000000004;284.46000000000004;283.96000000000004;278.06;274.27422755570615;289.46000000000004;275.66;278.16;276.36;334.16;331.86;277.66;281.56;295.76000000000005;295.06;295.76000000000005;292.26000000000005;290.16;289.36;;313.66;275.76000000000005;242.35481222062532;263.299902668528;274.27422755570615;290.66;5530000.0;3590000.0;3610000.0;1390000.0;3640000.0;2660000.0;5530000.0;0.0;0.013166666666666667;0.1055;0.029833333333333333;0.01883333333333333;0.01883333333333333;;10979.28125;0.0;1183.58508300781;29880.970703125;508849.6090444762;412845.1473663945;227302.23893897064;227302.23893897064;225877.5429878418;430214.79039162316;454303.793856829;455277.06841111724;472032.3497595296;517073.070942501;514692.1669968868;454651.3550658584;459465.4314009346;462494.8638479254;462316.2933191314;424269.94368102134;413220.0903815756;455293.5464013049;454161.71719194663;;170189.03402730724;471442.86907493527;202628.13406272748;227302.23893897064;274.22380987158795;3500319.1685495274;1342211.7536861452;223465.3931214489;0.0;0;215;237;0;0;0;0;9;71;78;1443530573270.0376;536918587620.24225;1020525829959.3557;26654.46257375512;8019.639594530865;145.48973510936924;4272.520173764381;3102317.438695214;1179055.9779008618;57197.24344620436;720921.6572765575;3.214054237451483;0.23438123456802837
6636;2019-01-29 07:36:37.872;751;188;113;113;107;49;163;26;50;33;614;590;45;81;226;220;226;190;175;170;162;26;548;360;361;139;365;267;548;-2.0;81.0;733.0;197.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29793.859375;10878.1279296875;0.0;1187.32153320312;405.0;63549;;;Calculated values ==>;1548743797.872;348.26;291.96000000000004;284.46000000000004;284.46000000000004;283.86;278.06;274.38016830617;289.46000000000004;275.76000000000005;278.16;276.46000000000004;334.56;332.16;277.66;281.26000000000005;295.76000000000005;295.16;295.76000000000005;292.16;290.16;289.36;;313.66;275.76000000000005;242.35481222062532;263.43189868330234;274.38016830617;290.66;5480000.0;3600000.0;3610000.0;1390000.0;3650000.0;2670000.0;5480000.0;0.0;0.013500000000000002;0.12216666666666667;0.03283333333333333;0.01883333333333333;0.01883333333333333;;10878.1279296875;0.0;1187.32153320312;29793.859375;508548.1028742127;414171.1577566021;227406.503711544;227406.503711544;225692.9777646991;430148.3826014536;454303.793856829;455109.83360149694;472130.5325463717;517402.1856099159;514916.90404762176;454482.53466479125;458942.10632704047;462343.71219919814;462298.19722436205;425741.8303510876;414883.2198629546;455293.5464013049;454161.71719194663;;170189.03402730724;471442.86907493527;202873.7937296639;227406.503711544;274.32372642708157;3500816.30132449;1342393.8410832062;223485.14442000727;0.0;0;215;237;0;0;0;0;9;71;78;1443747104679.8447;537001961210.168;1020685679324.2134;30814.83620434227;8818.01797383641;146.59124158979606;4270.556520547582;3102796.197862845;1179196.2472810992;57199.67668357211;720992.8270380499;3.6509209272144787;0.2687932081755101
6637;2019-01-29 07:37:37.852;745;187;113;113;107;48;163;26;49;33;617;593;44;80;226;220;226;188;175;170;162;26;550;358;361;139;362;268;549;-2.0;81.0;498.0;147.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29764.865234375;10882.3388671875;0.0;1186.39453125;403.0;63550;;;Calculated values ==>;1548743857.852;347.66;291.86;284.46000000000004;284.46000000000004;283.86;277.96000000000004;274.1680685717883;289.46000000000004;275.76000000000005;278.06;276.46000000000004;334.86;332.46000000000004;277.56;281.16;295.76000000000005;295.16;295.76000000000005;291.96000000000004;290.16;289.36;;313.46000000000004;275.76000000000005;242.35481222062532;263.56353331371673;274.1680685717883;290.66;5500000.0;3579999.9999999995;3610000.0;1390000.0;3620000.0000000005;2680000.0;5490000.0;0.0;0.013500000000000002;0.083;0.0245;0.01883333333333333;0.01883333333333333;;10882.3388671875;0.0;1186.39453125;29764.865234375;507624.8285156923;413396.8702782222;227385.54980107656;227385.54980107656;225673.23531596395;430280.9020939914;454303.793856829;454816.6015382149;472130.5325463717;517628.2030160133;515141.9339180713;454187.15326228563;458661.140864676;462796.2276784706;462600.4079176935;425159.17812577554;413764.2266525931;455293.5464013049;454161.71719194663;;169353.38768963216;471442.86907493527;202339.69960140955;227385.54980107656;274.1071735078856;3501312.458588824;1342575.1178608302;223504.9187935616;0.0;0;215;237;0;0;0;0;9;71;78;1443963632479.9136;537085333410.1945;1020846125824.2644;20955.582860754843;6593.02765210138;153.83184488796263;4270.951152528052;3103227.4742151382;1179324.629852896;57202.17937478497;721063.9825422714;2.649274986421668;0.18735528042686553
6638;2019-01-29 07:38:40.867;738;187;114;113;106;46;163;26;48;33;619;595;44;79;225;221;226;189;175;170;162;25;550;357;361;139;361;267;550;-3.0;81.0;493.0;163.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29748.267578125;10893.43359375;0.0;1187.4814453125;403.0;63551;;;Calculated values ==>;1548743920.867;346.96000000000004;291.86;284.56;284.46000000000004;283.76000000000005;277.76000000000005;274.0616903277293;289.46000000000004;275.76000000000005;277.96000000000004;276.46000000000004;335.06;332.66;277.56;281.06;295.66;295.26000000000005;295.76000000000005;292.06;290.16;289.36;;313.46000000000004;275.66;242.35481222062532;263.43189868330234;274.0616903277293;290.66;5500000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;2670000.0;5500000.0;0.0;0.013500000000000002;0.08216666666666667;0.027166666666666665;0.01883333333333333;0.01883333333333333;;10893.43359375;0.0;1187.4814453125;29748.267578125;506752.5619920991;412979.2520416587;227652.39945698058;227364.6465970384;225370.83341989058;430346.717906069;454303.793856829;454859.23926218;472130.5325463717;517919.15699123335;515435.20821681264;454356.7471838636;458697.64696467144;462813.44064817444;462883.5339337955;425159.17812577554;413720.03103230504;455293.5464013049;454161.71719194663;;169353.38768963216;471344.5575217925;202039.18729873656;227652.39945698058;273.98569493291654;3501833.322487494;1342765.7012363733;223525.69515396608;0.0;0;215;237;0;0;0;0;9;71;78;1444191116630.2922;537172924260.34033;1021014690949.545;20773.380936329602;7316.129224393019;154.42848576185176;4265.925484008527;3103592.689584312;1179446.3639531783;57204.877294891674;721138.6979981251;2.691010078737862;0.19562810112551243
6639;2019-01-29 07:39:37.843;734;186;114;113;107;45;163;25;48;33;620;596;44;78;224;221;226;188;175;170;162;25;550;356;361;139;361;267;550;-2.0;83.0;667.0;135.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29827.849609375;10909.98046875;0.0;1183.63464355469;402.0;63552;;;Calculated values ==>;1548743977.843;346.56000000000006;291.76000000000005;284.56;284.46000000000004;283.86;277.66;273.955091788801;289.46000000000004;275.66;277.96000000000004;276.46000000000004;335.16;332.76000000000005;277.56;280.96000000000004;295.56;295.26000000000005;295.76000000000005;291.96000000000004;290.16;289.36;;313.36;275.66;242.35481222062532;263.43189868330234;273.955091788801;290.66;5500000.0;3560000.0;3610000.0;1390000.0;3610000.0;2670000.0;5500000.0;0.0;0.013833333333333333;0.11116666666666666;0.022500000000000003;0.01883333333333333;0.01883333333333333;;10909.98046875;0.0;1183.63464355469;29827.849609375;506253.01739476254;412601.8314242595;227652.39945698058;227364.6465970384;225653.53870454352;430412.23801567365;454303.793856829;454859.23926218;472130.5325463717;518022.5195767208;515538.83435552043;454356.7471838636;458575.2803753284;462680.31809272245;463033.5824654418;425159.17812577554;413351.9237643686;455293.5464013049;454161.71719194663;;168935.5661677829;471344.5575217925;201839.95628289823;227652.39945698058;273.90354938822276;3502304.7681601155;1342938.2389191464;223544.45858589403;0.0;0;215;237;0;0;0;0;9;71;78;1444396799989.6863;537252120900.10706;1021166816869.0969;28127.310291196824;6063.853527875122;163.33368533279625;4265.925484008527;3103979.657053086;1179552.2442163792;57207.391852864865;721206.2133785865;3.1934556069275586;0.21812210405298446
6640;2019-01-29 07:40:37.883;730;187;114;113;107;45;163;25;47;33;620;596;44;78;224;222;226;189;175;170;162;24;552;356;361;139;361;266;552;140.0;78.0;997.0;156.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29785.65234375;10934.046875;0.0;1181.30200195312;403.0;63553;;;Calculated values ==>;1548744037.883;346.16;291.86;284.56;284.46000000000004;283.86;277.66;273.955091788801;289.46000000000004;275.66;277.86;276.46000000000004;335.16;332.76000000000005;277.56;280.96000000000004;295.56;295.36;295.76000000000005;292.06;290.16;289.36;;313.46000000000004;275.56;242.35481222062532;263.299902668528;273.955091788801;290.66;5520000.0;3560000.0;3610000.0;1390000.0;3610000.0;2660000.0;5520000.0;0.02333333333333333;0.013000000000000001;0.16616666666666668;0.026000000000000002;0.01883333333333333;0.04216666666666666;;10934.046875;0.0;1181.30200195312;29785.65234375;505570.56759021437;412126.3827081116;227610.32368758568;227322.99139274858;225614.28221076654;430412.23801567365;454303.793856829;454901.9619922797;472130.5325463717;518106.44255363697;515624.53489292203;454525.8889938194;458734.2439863231;462680.31809272245;463165.68256596546;424568.4424400582;412889.33823237545;455293.5464013049;454161.71719194663;;169353.38768963216;471246.2272376559;201865.5676842396;213364.2136462084;273.91353050075287;3502801.878528864;1343120.393835936;223564.17952979764;0.0;0;215;237;0;0;0;0;9;71;78;1444613544389.5486;537335576500.054;1021326823468.9952;42046.214187519334;7003.8971483888245;151.82835469987606;10153.628066178626;3104564.8262762837;1179661.2147372272;57210.01995409702;721326.4564333925;4.899204171470294;0.28978068536568247
