;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6641;2019-01-29 07:41:37.844;728;187;114;113;108;45;163;25;47;32;620;597;43;78;224;222;226;189;175;170;162;24;549;357;361;139;362;266;549;91.0;80.0;795.0;170.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29692.638671875;10890.33203125;0.0;1182.47082519531;401.0;63554;;;Calculated values ==>;1548744097.844;345.96000000000004;291.86;284.56;284.46000000000004;283.96000000000004;277.66;274.0616903277293;289.46000000000004;275.66;277.86;276.36;335.16;332.86;277.46000000000004;280.96000000000004;295.56;295.36;295.76000000000005;292.06;290.16;289.36;;313.26000000000005;275.56;242.35481222062532;263.299902668528;274.0616903277293;290.66;5490000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;2660000.0;5490000.0;0.015166666666666667;0.013333333333333334;0.1325;0.028333333333333332;0.01883333333333333;0.033999999999999996;;10890.33203125;0.0;1182.47082519531;29692.638671875;505593.3236759873;413396.8702782222;227673.51425540238;227385.54980107656;225956.82755774618;430346.717906069;454303.793856829;454901.9619922797;472032.3497595296;518106.44255363697;515728.074069169;454400.3136980843;458734.2439863231;462529.5463882496;463015.90774916107;425451.4953722773;414127.2103214636;455293.5464013049;454161.71719194663;;168517.74571465285;471246.2272376559;202107.9291071476;216269.25813534757;274.012455380777;3503297.2087816037;1343302.1454453876;223583.86483298807;0.0;0;215;237;0;0;0;0;9;71;78;1444830003600.2854;537418922290.3377;1021486319729.5381;33495.20935728001;7625.585113697734;150.99046734418255;8088.3436079243675;3105193.9289585873;1179783.047846797;57212.541804020686;721478.3740538472;4.088539267407517;0.2583531033774344
6642;2019-01-29 07:42:37.864;727;187;114;113;109;45;163;25;46;32;620;597;43;77;224;223;226;189;175;170;162;24;571;356;361;139;361;257;566;135.0;83.0;1114.0;125.0;113.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38177.45703125;19629.724609375;0.0;1133.14025878906;401.0;63555;;;Calculated values ==>;1548744157.864;345.86;291.86;284.56;284.46000000000004;284.06;277.66;273.955091788801;289.46000000000004;275.66;277.76000000000005;276.36;335.16;332.86;277.46000000000004;280.86;295.56;295.46000000000004;295.76000000000005;292.06;290.16;289.36;;313.26000000000005;275.56;242.35481222062532;262.0952818180154;273.955091788801;290.66;5710000.0;3560000.0;3610000.0;1390000.0;3610000.0;2570000.0;5660000.0;0.022500000000000003;0.013833333333333333;0.18566666666666667;0.020833333333333332;0.01883333333333333;0.04133333333333333;;19629.724609375;0.0;1133.14025878906;38177.45703125;503445.73208102334;251022.3019509767;227321.39186539224;227036.90934473104;225905.92132047904;430412.23801567365;454303.793856829;456273.6486729509;472032.3497595296;518859.26819904154;516496.0606690954;455905.59998492966;460028.6525289285;462680.31809272245;463297.66702555475;418481.6591713722;251805.46433208432;455293.5464013049;454161.71719194663;;168517.74571465285;471246.2272376559;201900.7411152963;213483.5376264287;273.927235387017;3503862.981440327;1343556.5640285804;223603.16802426815;0.0;0;216;237;0;0;0;0;9;71;78;1445046675800.2166;537502350090.3112;1021643272029.4882;47228.56983653788;5611.364294215826;2305.6873619434823;9948.031422041407;3105866.851351042;1179893.3925277984;57233.02094336332;721628.7272800908;3.1350997720236307;0.17605110494804554
6643;2019-01-29 07:43:37.874;730;199;114;114;110;46;163;27;44;32;613;592;39;54;226;221;226;202;175;170;162;26;567;363;361;137;368;241;562;-1.0;78.0;1186.0;190.0;113.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38012.109375;19557.02734375;0.0;1045.765625;388.0;63556;;;Calculated values ==>;1548744217.874;346.16;293.06;284.56;284.56;284.16;277.76000000000005;274.69669130483857;289.46000000000004;275.86;277.56;276.36;334.46000000000004;332.36;277.06;278.56;295.76000000000005;295.26000000000005;295.76000000000005;293.36;290.16;289.36;;311.96000000000004;275.76000000000005;241.92719264551067;259.87524604437704;274.69669130483857;290.66;5670000.0;3629999.9999999995;3610000.0;1370000.0;3679999.9999999995;2410000.0;5620000.0;0.0;0.013000000000000001;0.19766666666666666;0.03166666666666666;0.01883333333333333;0.01883333333333333;;19557.02734375;0.0;1045.765625;38012.109375;504197.0161191748;412470.8940225629;227402.9618328961;227402.9618328961;226266.08995879247;429947.3805835815;454303.793856829;458616.95304675895;472295.8960165899;519475.95058000105;517341.22108157934;458024.9071426054;459795.1920954394;461888.35613947245;461976.67714593874;419843.8876476944;413600.82212962914;455293.5464013049;454161.71719194663;;163086.1669317865;471708.256711685;203720.80248676433;227402.9618328961;274.6653878211504;3504498.000312454;1343883.174720849;223621.328599555;0.0;0;216;237;0;0;0;0;9;71;78;1445263311900.1821;537585163890.29803;1021792696929.4644;50384.47242735894;8486.269383789153;81.15985173484812;4270.623225928784;3106680.4289434482;1180010.8923884765;57252.914651873056;721747.2358169365;3.0686385571464356;0.21572971197201987
6644;2019-01-29 07:44:37.855;752;192;112;111;106;46;163;27;45;33;595;580;35;50;227;219;226;194;175;170;162;27;534;360;361;138;365;246;534;-2.0;78.0;962.0;83.0;113.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29455.0390625;10657.6142578125;0.0;1078.50476074219;372.0;63557;;;Calculated values ==>;1548744277.855;348.36;292.36;284.36;284.26000000000005;283.76000000000005;277.76000000000005;274.38016830617;289.46000000000004;275.86;277.66;276.46000000000004;332.66;331.16;276.66;278.16;295.86;295.06;295.76000000000005;292.56;290.16;289.36;;310.36;275.86;242.14157278889297;260.58029834229245;274.38016830617;290.66;5340000.0;3600000.0;3610000.0;1380000.0;3650000.0;2460000.0;5340000.0;0.0;0.013000000000000001;0.16033333333333333;0.013833333333333333;0.01883333333333333;0.01883333333333333;;10657.6142578125;0.0;1078.50476074219;29455.0390625;509907.11090611335;420597.90925631655;227414.86993228958;227125.2160271009;225688.44112524597;430148.3826014536;454303.793856829;457938.3590730115;472262.261994151;517224.20510370267;515692.0479706553;456739.2668739891;458534.74369505455;462477.71070036455;462164.74920835934;429617.30455431325;421184.906980052;455293.5464013049;454161.71719194663;;156401.31544495918;471673.81221397576;202972.72196140292;227414.86993228958;274.3620644045323;3505060.0485106246;1344134.8836675559;223639.02524704026;0.0;0;216;237;0;0;0;0;9;71;78;1445479843309.9893;537667637765.2246;1021938750664.3344;40879.49048356124;3717.031748493924;109.62116846539611;4270.39895672354;3107440.721131571;1180112.5543613327;57254.50399025673;721818.38846292;4.1731463595258935;0.2628971730249649
6645;2019-01-29 07:45:37.885;766;177;112;111;104;45;163;27;49;33;586;571;40;70;224;219;226;178;175;170;162;27;532;354;361;137;358;261;532;134.0;82.0;230.0;79.0;113.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29340.69140625;10509.0224609375;0.0;1162.92456054688;380.0;63558;;;Calculated values ==>;1548744337.885;349.76;290.86;284.36;284.26000000000005;283.56;277.66;273.7412296467126;289.46000000000004;275.86;278.06;276.46000000000004;331.76000000000005;330.26000000000005;277.16;280.16;295.56;295.06;295.76000000000005;290.96000000000004;290.16;289.36;;311.16;275.86;241.92719264551067;262.63441904999945;273.7412296467126;290.66;5320000.0;3540000.0;3610000.0;1370000.0;3579999.9999999995;2610000.0;5320000.0;0.022333333333333334;0.013666666666666666;0.03833333333333333;0.013166666666666667;0.01883333333333333;0.041166666666666664;;10509.0224609375;0.0;1162.92456054688;29340.69140625;511791.0602746497;416630.6517602499;227457.9639964174;227167.86989247016;225158.65510123945;430542.39183029096;454303.793856829;455983.40564438805;472393.7743832905;515019.91716533195;513469.4631985158;454868.3240118638;458554.57631565107;463130.76999981416;463069.30017575866;430144.80373425526;416958.94305242854;455293.5464013049;454161.71719194663;;159743.72323357346;471806.2409394271;201342.17395422637;213289.88356867002;273.70030466204645;3505550.257913174;1344311.3605011143;223657.7131639976;0.0;0;216;237;0;0;0;0;9;71;78;1445696551609.886;537750179015.18524;1022090926714.2618;9761.247214789531;3561.1102153051434;180.20676265163175;9915.89048415822;3107862.93828193;1180173.2358699269;57256.92043063127;721936.666651077;2.0063880202504794;0.0776799800405382
6646;2019-01-29 07:46:37.856;760;177;113;113;105;44;163;23;53;33;592;573;47;79;222;220;226;179;175;171;162;23;545;353;361;136;358;266;546;158.0;79.0;724.0;35.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29662.685546875;10731.6142578125;0.0;1197.07568359375;392.0;63559;;;Calculated values ==>;1548744397.856;349.16;290.86;284.46000000000004;284.46000000000004;283.66;277.56;273.6339639331285;289.46000000000004;275.46000000000004;278.46000000000004;276.46000000000004;332.36;330.46000000000004;277.86;281.06;295.36;295.16;295.76000000000005;291.06;290.26000000000005;289.36;;312.36;275.46000000000004;241.71165711629368;263.299902668528;273.6339639331285;290.66;5450000.0;3529999.9999999995;3610000.0;1360000.0;3579999.9999999995;2660000.0;5460000.0;0.026333333333333334;0.013166666666666667;0.12066666666666667;0.005833333333333333;0.01883333333333333;0.04516666666666666;;10731.6142578125;0.0;1197.07568359375;29662.685546875;509924.91166774713;248180.9861076689;227448.56457755668;227448.56457755668;225166.34667516092;430607.02586249536;454303.793856829;455651.22432670655;472525.0707617092;515210.2643935759;513239.9168251362;454901.9619922797;458856.332752082;462865.82500516507;463350.48658631596;426601.3072511761;248942.78561162975;455434.2692257803;454161.71719194663;;164757.40606591295;471547.0194386176;201146.5273147668;212113.79746493383;273.61936624039686;3506041.7150682667;1344488.2802544099;223677.37032712786;0.0;0;216;237;0;0;0;0;9;71;78;1445913046919.7275;537832039430.12537;1022248950299.1462;30710.23343944073;1577.3362040557959;2339.1705349206936;10932.497707670076;3108200.037610338;1180216.0355602033;57277.90509393713;722110.3192465405;3.819299362283232;0.162153052034548
6647;2019-01-29 07:47:37.866;749;185;115;114;108;45;163;23;55;32;604;580;51;83;222;221;226;188;175;171;162;22;557;354;361;136;358;270;557;272.0;80.0;824.0;0.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29842.412109375;10964.896484375;0.0;1214.40942382812;396.0;63560;;;Calculated values ==>;1548744457.866;348.06000000000006;291.66;284.66;284.56;283.96000000000004;277.66;273.7412296467126;289.46000000000004;275.46000000000004;278.66;276.36;333.56;331.16;278.26000000000005;281.46000000000004;295.36;295.26000000000005;295.76000000000005;291.96000000000004;290.26000000000005;289.36;;312.76000000000005;275.36;241.71165711629368;263.82572766246335;273.7412296467126;290.66;5570000.0;3540000.0;3610000.0;1360000.0;3579999.9999999995;2700000.0;5570000.0;0.04533333333333334;0.013333333333333334;0.13733333333333334;0.0;0.01883333333333333;0.06416666666666666;;10964.896484375;0.0;1214.40942382812;29842.412109375;507497.57280184224;250708.50003610677;227793.0554331662;227506.02080277732;225798.991324316;430542.39183029096;454303.793856829;455234.8412542021;472427.34351167246;516111.78624227946;513618.26117992046;454731.5826876494;458711.2380596926;462865.82500516507;463332.75784822745;423054.0755260346;410295.9558455669;455434.2692257803;454161.71719194663;;166428.6587063909;471449.11765258067;201446.94854128102;209179.70199266553;273.7412296467126;3506537.673527959;1344669.1146446087;223697.46938563805;0.0;0;216;237;0;0;0;0;9;71;78;1446129683019.693;537913653030.1124;1022409777099.1207;34853.537265907835;0.0;170.10826240623604;15719.679308620536;3108746.493426922;1180229.182219313;57298.81923568764;722332.4577385535;4.166356048480356;0.14698189840274908
6648;2019-01-29 07:48:37.886;741;191;116;115;110;46;163;24;55;31;615;589;52;83;222;221;226;193;175;171;162;22;558;356;361;136;361;270;558;-3.0;76.0;854.0;124.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29835.197265625;10948.1826171875;0.0;1210.78393554688;399.0;63561;;;Calculated values ==>;1548744517.886;347.26;292.26000000000005;284.76000000000005;284.66;284.16;277.76000000000005;273.955091788801;289.46000000000004;275.56;278.66;276.26000000000005;334.66;332.06;278.36;281.46000000000004;295.36;295.26000000000005;295.76000000000005;292.46000000000004;290.26000000000005;289.36;;313.06;275.36;241.71165711629368;263.82572766246335;273.955091788801;290.66;5580000.0;3560000.0;3610000.0;1360000.0;3610000.0;2700000.0;5580000.0;0.0;0.012666666666666666;0.1423333333333333;0.020666666666666667;0.01883333333333333;0.01883333333333333;;10948.1826171875;0.0;1210.78393554688;29835.197265625;506406.07743438636;411066.4166422016;228059.70974580315;227772.13725049424;226345.26399939676;430412.23801567365;454303.793856829;455234.8412542021;472329.59916539915;517252.4010293745;514554.1480758792;454857.56176989106;458711.2380596926;462413.7112240227;463033.5824654418;422744.4111194611;411859.8641199572;455434.2692257803;454161.71719194663;;167682.10792650707;471449.11765258067;201860.6231191415;228059.70974580315;273.9116036643194;3507035.1527103963;1344851.784506728;223717.6860669413;0.0;0;216;237;0;0;0;0;9;71;78;1446346355219.6243;537995280230.0865;1022571831099.0692;36063.59704789029;5571.495553691076;137.87092866038293;4258.254473569035;3109337.6665380555;1180275.6268252889;57301.38658444346;722498.9960142793;3.7857837509602343;0.2524138797306816
6649;2019-01-29 07:49:37.887;736;198;115;115;112;47;163;26;51;32;621;594;48;67;224;219;227;201;175;171;162;24;580;364;361;136;369;247;575;1.0;81.0;1357.0;184.0;112.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38478.35546875;20013.150390625;0.0;1088.86938476562;395.0;63562;;;Calculated values ==>;1548744577.887;346.76;292.96000000000004;284.66;284.66;284.36;277.86;274.8017692304317;289.46000000000004;275.76000000000005;278.26000000000005;276.36;335.26000000000005;332.56;277.96000000000004;279.86;295.56;295.06;295.86;293.26000000000005;290.26000000000005;289.36;;312.66;275.56;241.71165711629368;260.72004837742526;274.8017692304317;290.66;5800000.0;3640000.0;3610000.0;1360000.0;3690000.0;2470000.0;5750000.0;0.00016666666666666666;0.013500000000000002;0.22616666666666668;0.03066666666666667;0.018666666666666668;0.018833333333333334;;20013.150390625;0.0;1088.86938476562;38478.35546875;503764.8165855558;254938.47875286022;227424.05673710033;227424.05673710033;226575.84982895365;429879.7862731237;454303.793856829;458494.913091536;472427.34351167246;519792.4890091523;517037.44166878145;458136.76180554513;460392.84664131876;461465.2602404992;461555.367892846;415571.6601510486;256204.11725887365;455434.2692257803;454161.71719194663;;166010.84420003442;471644.9034095714;203968.8646908683;227216.48866589475;274.7657989714011;3507604.441806084;1345109.799916025;223736.85016405987;0.0;0;216;238;0;0;0;0;9;71;78;1446562958830.2234;538076881590.31213;1022726933684.4982;57565.30794661768;8208.731854040228;2151.4618290443623;4274.135137240644;3110117.920419182;1180390.4639679247;57320.46467543998;722570.1004462868;3.42145621771916;0.2315303164040036
6650;2019-01-29 07:50:37.857;748;198;113;112;108;50;163;27;48;32;610;588;41;55;227;214;227;200;175;171;162;26;556;363;361;137;368;239;551;-2.0;80.0;1106.0;47.0;113.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37719.05859375;19265.3671875;0.0;1042.08459472656;378.0;63563;;;Calculated values ==>;1548744637.857;347.96000000000004;292.96000000000004;284.46000000000004;284.36;283.96000000000004;278.16;274.69669130483857;289.46000000000004;275.86;277.96000000000004;276.36;334.16;331.96000000000004;277.26000000000005;278.66;295.86;294.56;295.86;293.16;290.26000000000005;289.36;;310.96000000000004;275.76000000000005;241.92719264551067;259.59022785621676;274.69669130483857;290.66;5560000.0;3629999.9999999995;3610000.0;1370000.0;3679999.9999999995;2390000.0;5510000.0;0.0;0.013333333333333334;0.18433333333333335;0.007833333333333333;0.01883333333333333;0.01883333333333333;;19265.3671875;0.0;1042.08459472656;37719.05859375;507462.1038518733;416480.9241581686;227343.79387013023;227056.99879057807;225917.09287174884;429947.3805835815;454303.793856829;459403.6785639862;472295.8960165899;519337.5643320365;517103.68252428825;458580.17310246325;460223.50218690146;462023.20895925944;461034.77648449154;423641.7223164721;417146.2822774479;455434.2692257803;454161.71719194663;;158908.11840480618;471708.256711685;203777.99046794002;227343.79387013023;274.68745192009857;3508239.102767682;1345436.9572355088;223754.59923492253;0.0;0;216;238;0;0;0;0;9;71;78;1446779450530.3267;538158740640.3512;1022872660784.5677;47120.33517237118;2098.7870855760025;86.60586718698886;4271.7375558942085;3110989.8645887435;1180476.3170111335;57339.10591430207;722641.280444294;2.6383155432588707;0.15908288672989174
6651;2019-01-29 07:51:37.857;768;185;112;111;105;48;163;28;49;33;592;576;39;62;226;214;227;186;175;171;162;27;525;358;361;136;363;256;525;83.0;81.0;430.0;0.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29256.828125;10457.4287109375;0.0;1137.107421875;372.0;63564;;;Calculated values ==>;1548744697.857;349.96000000000004;291.66;284.36;284.26000000000005;283.66;277.96000000000004;274.1680685717883;289.46000000000004;275.96000000000004;278.06;276.46000000000004;332.36;330.76000000000005;277.06;279.36;295.76000000000005;294.56;295.86;291.76000000000005;290.26000000000005;289.36;;310.36;275.86;241.71165711629368;261.9595390733887;274.1680685717883;290.66;5250000.0;3579999.9999999995;3610000.0;1360000.0;3629999.9999999995;2560000.0;5250000.0;0.013833333333333333;0.013500000000000002;0.07166666666666667;0.0;0.018666666666666668;0.0325;;10457.4287109375;0.0;1137.107421875;29256.828125;512636.6065324602;421538.41169564106;227610.50493403163;227318.83987231483;225585.4914015504;430280.9020939914;454303.793856829;456804.1626795621;472525.0707617092;516067.0354041443;514420.27817668236;455579.81269681326;458381.9511677081;462645.70173229097;461801.27186994074;432173.83132918505;421823.78847226716;455434.2692257803;454161.71719194663;;156401.31544495918;471938.4492427271;202496.42290420205;216920.9213008221;274.1680685717883;3508797.235157005;1345684.6472013292;223772.7591683942;0.0;0;216;238;0;0;0;0;9;71;78;1446996050530.3267;538240640640.3512;1023021160784.5677;18225.388017234138;0.0;139.72557856839154;7710.325866461547;3111534.41228199;1180493.8069035134;57340.99200968337;722741.1309728136;2.2489420157543574;0.08203479108761244
6652;2019-01-29 07:52:37.898;769;175;113;112;105;46;163;25;52;33;592;574;45;77;223;215;226;176;175;171;162;25;538;353;361;136;357;266;538;-2.0;79.0;534.0;105.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29546.83984375;10653.984375;0.0;1194.3525390625;382.0;63565;;;Calculated values ==>;1548744757.898;350.06000000000006;290.66;284.46000000000004;284.36;283.66;277.76000000000005;273.6339639331285;289.46000000000004;275.66;278.36;276.46000000000004;332.36;330.56;277.66;280.86;295.46000000000004;294.66;295.76000000000005;290.76000000000005;290.26000000000005;289.36;;311.36;275.66;241.71165711629368;263.299902668528;273.6339639331285;290.66;5380000.0;3529999.9999999995;3610000.0;1360000.0;3570000.0000000005;2660000.0;5380000.0;0.0;0.013166666666666667;0.089;0.0175;0.018666666666666668;0.018666666666666668;;10653.984375;0.0;1194.3525390625;29546.83984375;511638.43251771433;413560.4215453;227618.8833654491;227329.32065312553;225323.58447018338;430607.02586249536;454303.793856829;455526.61032282165;472525.0707617092;515210.2643935759;513343.727822246;454651.3550658584;458612.06444235175;463148.1647397199;462691.76546004;428543.79854237975;413923.4218556576;455434.2692257803;454161.71719194663;;160579.3303088084;471742.7696466962;201055.31038636336;227618.8833654491;273.5836820111072;3509287.600576728;1345860.6958611566;223792.2012777354;0.0;0;216;238;0;0;0;0;9;71;78;1447212798539.9272;538322296400.20074;1023177867794.279;22647.945694344788;4737.030537055825;192.50162637517505;4228.799564761288;3111875.2561465534;1180533.3091326733;57343.76246156882;722840.6916712435;2.68445079281861;0.17549336482970812
6653;2019-01-29 07:53:37.858;757;181;115;114;106;45;163;22;52;32;603;580;48;81;221;216;226;183;175;171;162;22;553;353;361;136;357;270;553;253.0;79.0;728.0;50.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29828.54296875;10962.0205078125;0.0;1208.23852539062;390.0;63566;;;Calculated values ==>;1548744817.858;348.86;291.26000000000005;284.66;284.56;283.76000000000005;277.66;273.6339639331285;289.46000000000004;275.36;278.36;276.36;333.46000000000004;331.16;277.96000000000004;281.26000000000005;295.26000000000005;294.76000000000005;295.76000000000005;291.46000000000004;290.26000000000005;289.36;;312.16;275.36;241.71165711629368;263.82572766246335;273.6339639331285;290.66;5530000.0;3529999.9999999995;3610000.0;1360000.0;3570000.0000000005;2700000.0;5530000.0;0.042166666666666665;0.013166666666666667;0.12133333333333333;0.008333333333333333;0.01883333333333333;0.061;;10962.0205078125;0.0;1208.23852539062;29828.54296875;508849.6090444762;249363.19814104622;227877.23655417704;227589.36225082667;225312.58585716016;430607.02586249536;454303.793856829;454857.56176989106;472427.34351167246;516008.02583208703;513618.26117992046;454352.9789406998;458465.4742133219;462883.5339337955;462823.7401354272;424269.94368102134;250135.18551670175;455434.2692257803;454161.71719194663;;163921.7849024954;471449.11765258067;201136.41688461663;209392.46230172133;273.61541203825436;3509782.0655705757;1346040.7091463786;223812.20952222377;0.0;0;216;238;0;0;0;0;9;71;78;1447429254140.065;538403842000.2526;1023338560594.3813;30784.832246079965;2252.6058397330335;2292.774315830208;14930.924548303743;3112320.232447574;1180591.5172712037;57364.45928734513;723000.2495960422;4.1298329651672665;0.15868676512506294
6654;2019-01-29 07:54:37.868;745;187;116;115;109;46;163;23;48;32;614;588;46;81;222;216;227;190;175;171;162;22;557;355;361;136;360;271;557;89.0;81.0;1007.0;94.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29890.447265625;11023.6083984375;0.0;1221.79992675781;396.0;63567;;;Calculated values ==>;1548744877.868;347.66;291.86;284.76000000000005;284.66;284.06;277.76000000000005;273.8482719121499;289.46000000000004;275.46000000000004;277.96000000000004;276.36;334.56;331.96000000000004;277.76000000000005;281.26000000000005;295.36;294.76000000000005;295.86;292.16;290.26000000000005;289.36;;312.76000000000005;275.36;241.71165711629368;263.95629194202945;273.8482719121499;290.66;5570000.0;3550000.0;3610000.0;1360000.0;3600000.0;2710000.0;5570000.0;0.014833333333333334;0.013500000000000002;0.16783333333333333;0.015666666666666666;0.01883333333333333;0.033666666666666664;;11023.6083984375;0.0;1221.79992675781;29890.447265625;506997.3756118314;251497.0071206313;228080.83877676062;227793.0554331662;226081.736148963;430477.46260093397;454303.793856829;454183.32541441807;472427.34351167246;517064.17801338696;514363.6582077834;453929.70516233734;458305.8445173434;462564.72855843324;462522.44405874936;423336.64052444603;411111.06218014384;455434.2692257803;454161.71719194663;;166428.6587063909;471449.11765258067;201632.4765376258;216427.8474931814;273.81813296419136;3510279.8067654916;1346223.953256164;223832.46321770852;0.0;0;216;238;0;0;0;0;9;71;78;1447645890240.0305;538485455600.2396;1023500887644.3556;42386.45080315497;4227.127377467626;165.04530764807964;8003.706946525095;3112930.094766336;1180645.5240476346;57384.9445311759;723191.4033787902;4.473703855352819;0.25780649574302344
6655;2019-01-29 07:55:37.889;741;201;116;116;112;47;163;26;38;32;618;592;37;59;224;213;227;204;175;171;162;24;577;364;361;135;369;244;571;-2.0;81.0;1423.0;199.0;113.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38382.2734375;19847.2109375;0.0;1080.51782226562;391.0;63568;;;Calculated values ==>;1548744937.889;347.26;293.26000000000005;284.76000000000005;284.76000000000005;284.36;277.86;274.8017692304317;289.46000000000004;275.76000000000005;276.96000000000004;276.36;334.96000000000004;332.36;276.86;279.06;295.56;294.46000000000004;295.86;293.56;290.26000000000005;289.36;;312.26000000000005;275.56;241.49495122638035;260.2995467637923;274.8017692304317;290.66;5770000.0;3640000.0;3610000.0;1350000.0;3690000.0;2440000.0;5710000.0;0.0;0.013500000000000002;0.23716666666666666;0.033166666666666664;0.01883333333333333;0.01883333333333333;;19847.2109375;0.0;1080.51782226562;38382.2734375;504679.23778864695;409273.35411415424;227789.61331188004;227789.61331188004;226654.1874631822;429879.7862731237;454303.793856829;457423.6207525158;472558.57531478856;519735.43293622404;517087.42379328364;457304.06053149083;459915.53801019466;461465.2602404992;460745.1170826767;416680.79178878927;410538.07893338334;455434.2692257803;454161.71719194663;;164339.59507360373;471777.35084692197;203966.38288901892;227789.61331188004;274.76484251353935;3510848.945232585;1346481.3001234606;223851.65591401453;0.0;0;217;238;0;0;0;0;9;71;78;1447862566049.7;538566784055.1156;1023655441719.1199;60111.60824662601;8882.397103937117;82.92662354798007;4263.341289741254;3113784.544209786;1180754.808320926;57387.011687184175;723293.6645594939;3.5044545017637985;0.24516409245093318
6656;2019-01-29 07:56:37.879;760;197;113;113;108;49;163;26;35;32;605;584;28;47;227;209;227;198;175;171;162;26;554;363;361;136;368;237;550;-2.0;77.0;1033.0;53.0;113.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37696.890625;19182.734375;0.0;1031.27917480469;376.0;63569;;;Calculated values ==>;1548744997.879;349.16;292.86;284.46000000000004;284.46000000000004;283.96000000000004;278.06;274.69669130483857;289.46000000000004;275.76000000000005;276.66;276.36;333.66;331.56;275.96000000000004;277.86;295.86;294.06;295.86;292.96000000000004;290.26000000000005;289.36;;310.76000000000005;275.76000000000005;241.71165711629368;259.30345971252746;274.69669130483857;290.66;5540000.0;3629999.9999999995;3610000.0;1360000.0;3679999.9999999995;2370000.0;5500000.0;0.0;0.012833333333333334;0.17216666666666666;0.008833333333333334;0.01883333333333333;0.01883333333333333;;19182.734375;0.0;1031.27917480469;37696.890625;509133.7211157626;416519.27876945486;227364.6465970384;227364.6465970384;225936.93701479695;429947.3805835815;454303.793856829;458191.197420253;472427.34351167246;518997.040986073;516866.9360105133;457364.33571486676;459599.8385358815;462023.20895925944;460358.10709178087;424245.2403788;416852.97288067103;455434.2692257803;454161.71719194663;;158072.51562822933;471840.61823089625;203773.31061940495;227364.6465970384;274.6856466714121;3511482.8326010345;1346806.4954595258;223869.25128927486;0.0;0;217;238;0;0;0;0;9;71;78;1448079129949.7344;538648070505.12854;1023799717669.1428;43802.27951087934;2367.9278839015064;94.86743289265536;4271.344829537437;3114650.3489497257;1180848.5454037215;57388.493057385225;723364.7750901018;2.5000685555441926;0.15139580814195736
6657;2019-01-29 07:57:37.850;777;181;113;112;105;47;163;27;36;33;591;575;27;61;225;210;227;182;175;171;162;26;528;356;361;136;360;255;529;-1.0;79.0;282.0;67.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29428.72265625;10504.111328125;0.0;1133.44738769531;377.0;63570;;;Calculated values ==>;1548745057.85;350.86;291.26000000000005;284.46000000000004;284.36;283.66;277.86;273.955091788801;289.46000000000004;275.86;276.76000000000005;276.46000000000004;332.26000000000005;330.66;275.86;279.26000000000005;295.66;294.16;295.86;291.36;290.26000000000005;289.36;;310.86;275.76000000000005;241.71165711629368;261.82340779136865;273.955091788801;290.66;5280000.0;3560000.0;3610000.0;1360000.0;3600000.0;2550000.0;5290000.0;0.0;0.013166666666666667;0.047;0.011166666666666667;0.01883333333333333;0.01883333333333333;;10504.111328125;0.0;1133.44738769531;29428.72265625;513468.70419119793;418996.14763645484;227814.58023808885;227523.01005392137;225504.0401409016;430412.23801567365;454303.793856829;455377.41119875095;472525.0707617092;516049.61871655635;514403.8990935423;454267.16347038187;458420.64675073535;462963.62376627576;461572.66604716954;431414.32376627024;419302.28733343096;455434.2692257803;454161.71719194663;;158490.31677215957;471840.61823089625;201840.8596155135;227814.58023808885;273.9039014572313;3512041.942344249;1347053.766268187;223887.28195824497;0.0;0;217;238;0;0;0;0;9;71;78;1448295625259.576;538729631065.06885;1023947246329.0349;11916.21792441216;3014.9973045384404;159.4751463657173;4262.871079297654;3115114.445339621;1180893.3814323659;57390.611554442105;723435.8591820315;1.6630258911866445;0.09616238037165603
6658;2019-01-29 07:58:37.870;772;176;114;113;104;45;163;24;35;33;592;573;30;69;222;211;227;177;175;171;162;24;542;353;361;135;357;259;542;2.0;81.0;802.0;30.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29647.0390625;10760.70703125;0.0;1160.49353027344;387.0;63571;;;Calculated values ==>;1548745117.87;350.36;290.76000000000005;284.56;284.46000000000004;283.56;277.66;273.6339639331285;289.46000000000004;275.56;276.66;276.46000000000004;332.36;330.46000000000004;276.16;280.06;295.36;294.26000000000005;295.86;290.86;290.26000000000005;289.36;;311.86;275.56;241.49495122638035;262.3656120759269;273.6339639331285;290.66;5420000.0;3529999.9999999995;3610000.0;1350000.0;3570000.0000000005;2590000.0;5420000.0;0.0003333333333333333;0.013500000000000002;0.13366666666666666;0.005;0.01883333333333333;0.019166666666666665;;10760.70703125;0.0;1160.49353027344;29647.0390625;511659.714919494;247993.8662297785;227822.7757592769;227533.30506849688;224961.7466460286;430607.02586249536;454303.793856829;454583.3976502994;472656.1521691498;515810.6249053702;513850.47253881523;453960.80980778224;458751.10373618297;463015.90774916107;462162.69559092796;427697.32822793635;412612.3614601752;455434.2692257803;454161.71719194663;;162668.35908569003;471777.35084692197;201152.24595958472;227358.94045841266;273.6216026973957;3512534.4044577535;1347231.032156732;223906.4045046134;0.0;0;217;238;0;0;0;0;9;71;78;1448512297459.507;538810958165.043;1024101497728.9858;33875.2972759922;1353.1255244366862;203.64705136477565;4347.053220726068;3115496.1684981566;1180929.7945896036;57393.638581428335;723507.632467632;3.3368386738588898;0.18986803521298654
6659;2019-01-29 07:59:37.850;761;181;116;115;107;45;163;23;35;32;598;576;32;71;221;212;227;184;175;171;162;22;553;353;361;135;358;260;553;234.0;81.0;891.0;79.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29843.3359375;10991.365234375;0.0;1161.59985351562;394.0;63572;;;Calculated values ==>;1548745177.85;349.26;291.26000000000005;284.76000000000005;284.66;283.86;277.66;273.6339639331285;289.46000000000004;275.46000000000004;276.66;276.36;332.96000000000004;330.76000000000005;276.36;280.26000000000005;295.26000000000005;294.36;295.86;291.56;290.26000000000005;289.36;;312.56;275.36;241.49495122638035;262.5002047102346;273.6339639331285;290.66;5530000.0;3529999.9999999995;3610000.0;1350000.0;3579999.9999999995;2600000.0;5530000.0;0.039;0.013500000000000002;0.1485;0.013166666666666667;0.01883333333333333;0.057833333333333334;;10991.365234375;0.0;1161.59985351562;29843.3359375;509345.83772216813;249363.19814104622;228165.8721177693;227877.23655417704;225594.72194039397;430607.02586249536;454303.793856829;454414.5248921489;472558.57531478856;516343.6697330757;514073.43341887096;454040.3323306458;458834.65536453994;462733.1757949236;462295.1400144604;424543.7650635356;250525.61461375855;455434.2692257803;454161.71719194663;;165593.03060630985;471581.87251044664;201119.77153659024;209927.29132239206;273.6089014690161;3513029.9923318694;1347412.2390032469;223925.7488325584;0.0;0;217;238;0;0;0;0;9;71;78;1448728825259.576;538891931165.0688;1024257145829.0353;37614.27087330046;3561.084329489109;2349.2450310719905;14124.890962789239;3116091.716317456;1180970.7326878163;57414.905590755174;723661.5140249208;4.743656447601709;0.2138115091513135
6660;2019-01-29 08:00:37.841;753;188;117;116;110;45;163;23;35;31;605;581;32;71;222;212;227;191;175;171;162;22;558;355;361;135;360;261;558;125.0;79.0;997.0;170.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29874.603515625;11073.763671875;0.0;1169.50830078125;399.0;63573;;;Calculated values ==>;1548745237.841;348.46000000000004;291.96000000000004;284.86;284.76000000000005;284.16;277.66;273.8482719121499;289.46000000000004;275.46000000000004;276.66;276.26000000000005;333.66;331.26000000000005;276.36;280.26000000000005;295.36;294.36;295.86;292.26000000000005;290.26000000000005;289.36;;313.06;275.36;241.49495122638035;262.63441904999945;273.8482719121499;290.66;5580000.0;3550000.0;3610000.0;1350000.0;3600000.0;2610000.0;5580000.0;0.020833333333333332;0.013166666666666667;0.16616666666666668;0.028333333333333332;0.01883333333333333;0.03966666666666666;;11073.763671875;0.0;1169.50830078125;29874.603515625;507907.9103702507;251841.11582703004;228348.03800550848;228059.70974580315;226345.26399939676;430477.46260093397;454303.793856829;454245.20164998027;472460.9817075043;516980.24963562156;514503.384429779;453870.04285650403;458675.9994075577;462564.72855843324;461991.6158825633;423029.28210245183;411066.4166422016;455434.2692257803;454161.71719194663;;167682.10792650707;471581.87251044664;201594.07589733796;214296.58731844413;273.80314966589464;3513527.567181343;1347596.0874965922;223945.17182001582;0.0;0;217;238;0;0;0;0;9;71;78;1448945392770.2095;538972919015.30566;1024413422384.4924;41982.195395897405;7649.654237371413;157.51106189329477;9514.650151648932;3116754.9207093897;1181064.1414960567;57435.7920914792;723858.4806520242;4.843804089238466;0.2962018874262713
6661;2019-01-29 08:01:37.861;749;191;116;116;111;46;163;25;35;31;609;585;33;70;222;212;227;193;175;171;162;23;553;358;361;136;363;261;553;-2.0;78.0;975.0;181.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29833.861328125;10998.5859375;0.0;1169.02563476562;403.0;63574;;;Calculated values ==>;1548745297.861;348.06000000000006;292.26000000000005;284.76000000000005;284.76000000000005;284.26000000000005;277.76000000000005;274.1680685717883;289.46000000000004;275.66;276.66;276.26000000000005;334.06;331.66;276.46000000000004;280.16;295.36;294.36;295.86;292.46000000000004;290.26000000000005;289.36;;313.46000000000004;275.46000000000004;241.71165711629368;262.63441904999945;274.1680685717883;290.66;5530000.0;3579999.9999999995;3610000.0;1360000.0;3629999.9999999995;2610000.0;5530000.0;0.0;0.013000000000000001;0.1625;0.030166666666666668;0.01883333333333333;0.01883333333333333;;10998.5859375;0.0;1169.02563476562;29833.861328125;507854.83615440415;413220.0903815756;228165.8721177693;228165.8721177693;226730.20531514075;430280.9020939914;454303.793856829;454245.20164998027;472329.59916539915;517392.466099215;514916.6330361309;453995.204316005;458554.57631565107;462110.72912221303;461533.9137599592;424543.7650635356;413956.2836987002;455434.2692257803;454161.71719194663;;169353.38768963216;471547.0194386176;202373.89095736167;228165.8721177693;274.1204639007999;3514025.3035783963;1347780.0850553608;223964.66609873346;0.0;0;217;238;0;0;0;0;9;71;78;1449162064970.1406;539054246115.27985;1024570074584.4426;40929.08798755053;8120.056042517886;137.63725774286024;4256.255082230339;3117446.078379819;1181195.5995530982;57438.25248066516;723973.2764481179;4.392237215383962;0.31082298988619417
6662;2019-01-29 08:02:37.851;747;190;116;115;112;47;163;26;36;32;611;587;33;70;224;211;227;192;175;171;162;25;553;359;361;136;364;260;553;-1.0;81.0;898.0;157.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29855.953125;11020.849609375;0.0;1162.19311523438;403.0;63575;;;Calculated values ==>;1548745357.851;347.86;292.16;284.76000000000005;284.66;284.36;277.86;274.27422755570615;289.46000000000004;275.76000000000005;276.76000000000005;276.36;334.26000000000005;331.86;276.46000000000004;280.16;295.56;294.26000000000005;295.86;292.36;290.26000000000005;289.36;;313.46000000000004;275.66;241.71165711629368;262.5002047102346;274.27422755570615;290.66;5530000.0;3590000.0;3610000.0;1360000.0;3640000.0;2600000.0;5530000.0;0.0;0.013500000000000002;0.14966666666666667;0.026166666666666668;0.01883333333333333;0.01883333333333333;;11020.849609375;0.0;1162.19311523438;29855.953125;507605.65284463554;412845.1473663945;228165.8721177693;227877.23655417704;227015.85657122475;430214.79039162316;454303.793856829;454539.0427855664;472427.34351167246;517682.75536838657;515209.2143871495;454165.1702643625;458713.5074899562;462227.06044939905;461246.53888341883;424543.7650635356;413590.4106133878;455434.2692257803;454161.71719194663;;169353.38768963216;471742.7696466962;202656.2061861832;228165.8721177693;274.23470509671995;3514522.635796398;1347963.5497690646;223984.0896838494;0.0;0;217;238;0;0;0;0;9;71;78;1449378628870.175;539135832515.29285;1024726348534.4675;37698.46454437436;7041.098410550091;147.87028507699497;4256.255082230339;3118101.198779422;1181321.9214497348;57440.63131365079;724044.2022099022;4.0337778856313955;0.27950828304572983
6663;2019-01-29 08:03:37.852;746;190;115;115;110;48;163;26;37;32;612;588;33;70;224;211;227;191;175;171;162;26;552;360;361;136;364;259;552;-1.0;78.0;668.0;197.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29819.1640625;10982.447265625;0.0;1155.89221191406;404.0;63576;;;Calculated values ==>;1548745417.852;347.76;292.16;284.66;284.66;284.16;277.96000000000004;274.38016830617;289.46000000000004;275.76000000000005;276.86;276.36;334.36;331.96000000000004;276.46000000000004;280.16;295.56;294.26000000000005;295.86;292.26000000000005;290.26000000000005;289.36;;313.56;275.76000000000005;241.71165711629368;262.3656120759269;274.38016830617;290.66;5520000.0;3600000.0;3610000.0;1360000.0;3640000.0;2590000.0;5520000.0;0.0;0.013000000000000001;0.11133333333333333;0.03283333333333333;0.01883333333333333;0.01883333333333333;;10982.447265625;0.0;1155.89221191406;29819.1640625;507570.4624655542;413263.53111073095;227898.41009287813;227898.41009287813;226465.41907476954;430148.3826014536;454303.793856829;454831.6959477866;472427.34351167246;517869.80452138156;515398.2894403056;454334.68066206237;458872.0650174507;462227.06044939905;461092.6986229182;424840.1900827067;413633.1203958097;455434.2692257803;454161.71719194663;;169771.2103021376;471840.61823089625;202885.83593882437;227898.41009287813;274.32839451486655;3515019.936727237;1348146.9136321482;224003.4073835086;0.0;0;217;238;0;0;0;0;9;71;78;1449595232479.9133;539217433875.1943;1024882051129.2794;28049.97241433113;8830.682018589692;145.69190592966078;4261.292283699123;3118649.11155181;1181454.1884908986;57443.07770601208;724115.1829541919;3.401423950858252;0.2527624669881239
6664;2019-01-29 08:04:40.842;744;188;115;114;109;48;163;26;38;33;612;588;33;69;225;212;227;189;175;171;162;26;550;359;361;135;364;257;550;-2.0;80.0;718.0;143.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29778.462890625;10959.822265625;0.0;1147.08081054688;404.0;63577;;;Calculated values ==>;1548745480.842;347.56000000000006;291.96000000000004;284.66;284.56;284.06;277.96000000000004;274.27422755570615;289.46000000000004;275.76000000000005;276.96000000000004;276.46000000000004;334.36;331.96000000000004;276.46000000000004;280.06;295.66;294.36;295.86;292.06;290.26000000000005;289.36;;313.56;275.76000000000005;241.49495122638035;262.0952818180154;274.27422755570615;290.66;5500000.0;3590000.0;3610000.0;1350000.0;3640000.0;2570000.0;5500000.0;0.0;0.013333333333333334;0.11966666666666666;0.02383333333333333;0.01883333333333333;0.01883333333333333;;10959.822265625;0.0;1147.08081054688;29778.462890625;507500.3681940466;413351.9237643686;227940.9127301223;227652.39945698058;226221.03737434192;430214.79039162316;454303.793856829;455290.22753941757;472656.1521691498;518037.8640126268;515569.88828872977;454672.34886789246;459067.65107013966;462361.0238596793;461380.6943720889;425426.90278771374;413720.03103230504;455434.2692257803;454161.71719194663;;169771.2103021376;471972.7596631712;202644.57926821767;227940.9127301223;274.2301927524678;3515541.333188674;1348338.8780152013;224023.55519888454;0.0;0;217;238;0;0;0;0;9;71;78;1449822626379.9478;539302785325.2072;1025044565329.3041;30233.262576453584;6418.9882994130585;156.0916234054494;4260.491817364357;3119159.0089091193;1181587.6019261037;57445.71789275037;724189.7367292763;3.3921832906605;0.23365359843199682
6665;2019-01-29 08:05:37.873;743;187;115;115;108;46;163;26;40;33;611;588;34;70;224;212;227;189;175;171;162;26;550;357;361;135;362;255;550;0.0;78.0;536.0;175.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29756.619140625;10988.4765625;0.0;1138.71008300781;404.0;63578;;;Calculated values ==>;1548745537.873;347.46000000000004;291.86;284.66;284.66;283.96000000000004;277.76000000000005;274.0616903277293;289.46000000000004;275.76000000000005;277.16;276.46000000000004;334.26000000000005;331.96000000000004;276.56;280.16;295.56;294.36;295.86;292.06;290.26000000000005;289.36;;313.56;275.76000000000005;241.49495122638035;261.82340779136865;274.0616903277293;290.66;5500000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;2550000.0;5500000.0;0.0;0.013000000000000001;0.08933333333333333;0.029166666666666667;0.01883333333333333;0.01883333333333333;;10988.4765625;0.0;1138.71008300781;29756.619140625;507375.8584282784;412979.2520416587;227940.9127301223;227940.9127301223;225936.93701479695;430346.717906069;454303.793856829;455868.2648029557;472656.1521691498;518103.12638652744;515741.2494789057;455131.39440316864;459502.60880029015;462529.5463882496;461686.8058337108;425426.90278771374;413720.03103230504;455434.2692257803;454161.71719194663;;169771.2103021376;471972.7596631712;202066.27801568713;227940.9127301223;273.99624247615566;3516012.9089188552;1348512.7298802359;224041.6608850261;0.0;0;217;238;0;0;0;0;9;71;78;1450028508289.5828;539379777175.07074;1025190564689.0453;22672.977486329324;7872.272381384952;152.18933282031318;4260.491817364357;3119578.077766296;1181700.802604776;57448.159777636945;724257.2312038334;2.882608476290597;0.2121478196073933
6666;2019-01-29 08:06:37.863;745;186;116;115;108;45;163;25;41;33;609;587;34;70;224;213;227;188;175;171;162;25;547;357;361;135;362;252;548;0.0;79.0;726.0;218.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29832.083984375;10954.8076171875;0.0;1123.7783203125;405.0;63579;;;Calculated values ==>;1548745597.863;347.66;291.76000000000005;284.76000000000005;284.66;283.96000000000004;277.66;274.0616903277293;289.46000000000004;275.66;277.26000000000005;276.46000000000004;334.06;331.86;276.56;280.16;295.56;294.46000000000004;295.86;291.96000000000004;290.26000000000005;289.36;;313.66;275.66;241.49495122638035;261.41265627149306;274.0616903277293;290.66;5470000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;2520000.0;5480000.0;0.0;0.013166666666666667;0.121;0.036333333333333336;0.01883333333333333;0.01883333333333333;;10954.8076171875;0.0;1123.7783203125;29832.083984375;507892.86254200025;413442.3132566535;228273.34555521657;227983.62437842245;225976.7647017498;430346.717906069;454303.793856829;456484.0767557704;472656.1521691498;518149.93449942843;515895.26089543354;455631.0316612243;459971.7144658297;462529.5463882496;461820.26031341054;426292.20229764364;414171.1577566021;455434.2692257803;454161.71719194663;;170189.03402730724;471875.0639052514;202054.10448839795;228273.34555521657;273.9915030436276;3516509.398682888;1348695.5601049787;224060.51181271175;0.0;0;217;238;0;0;0;0;9;71;78;1450245072189.6172;539460763675.0836;1025342639339.0695;30786.02664435207;9803.494858812342;159.59375312371364;4254.230999158415;3120023.495218839;1181848.0761154578;57450.75753698816;724328.1754013117;3.725878715299453;0.28123435117649614
6667;2019-01-29 08:07:37.833;747;186;116;115;109;45;163;25;41;33;605;584;35;71;224;214;227;187;175;171;162;25;550;356;361;135;361;249;550;89.0;81.0;442.0;155.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29782.58203125;11006.4091796875;0.0;1105.75915527344;406.0;63580;;;Calculated values ==>;1548745657.833;347.86;291.76000000000005;284.76000000000005;284.66;284.06;277.66;273.955091788801;289.46000000000004;275.66;277.26000000000005;276.46000000000004;333.66;331.56;276.66;280.26000000000005;295.56;294.56;295.86;291.86;290.26000000000005;289.36;;313.76000000000005;275.66;241.49495122638035;260.9983114674233;273.955091788801;290.66;5500000.0;3560000.0;3610000.0;1350000.0;3610000.0;2490000.0;5500000.0;0.014833333333333334;0.013500000000000002;0.07366666666666667;0.025833333333333333;0.01883333333333333;0.033666666666666664;;11006.4091796875;0.0;1105.75915527344;29782.58203125;507873.60149927007;412601.8314242595;228230.19690437103;227940.9127301223;226221.03737434192;430412.23801567365;454303.793856829;456973.721747507;472656.1521691498;517992.67845116014;515844.40045797755;456248.0890348137;460555.874093512;462680.31809272245;462105.5904936287;425426.90278771374;412979.2520416587;455434.2692257803;454161.71719194663;;170606.85888663295;471875.0639052514;201795.77385438693;216583.34714472457;273.88632703071204;3517005.939172147;1348878.47873997;224079.08200194433;0.0;0;217;238;0;0;0;0;9;71;78;1450461563889.7205;539541723175.12225;1025492864189.1411;18798.10882812651;6977.048326313999;168.04328507174338;7998.471791589809;3120436.489747409;1181987.8440564706;57453.48648048676;724430.2302050217;2.802278773911337;0.17153254415599556
6668;2019-01-29 08:08:37.884;752;186;116;115;109;44;163;24;41;33;600;580;35;72;223;215;227;188;175;171;162;24;550;355;361;135;360;248;551;266.0;79.0;1167.0;121.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29747.3671875;11020.2587890625;0.0;1094.22033691406;406.0;63581;;;Calculated values ==>;1548745717.884;348.36;291.76000000000005;284.76000000000005;284.66;284.06;277.56;273.8482719121499;289.46000000000004;275.56;277.26000000000005;276.46000000000004;333.16;331.16;276.66;280.36;295.46000000000004;294.66;295.86;291.96000000000004;290.26000000000005;289.36;;313.76000000000005;275.56;241.49495122638035;260.85938512811435;273.8482719121499;290.66;5500000.0;3550000.0;3610000.0;1350000.0;3600000.0;2480000.0;5510000.0;0.044333333333333336;0.013166666666666667;0.1945;0.020166666666666666;0.01883333333333333;0.06316666666666666;;11020.2587890625;0.0;1094.22033691406;29747.3671875;508494.6803791677;412172.66196668637;228208.70246362453;227919.63540541573;226200.997294266;430477.46260093397;454303.793856829;457136.12912228703;472656.1521691498;517565.9159013996;515520.5625251359;456412.2256599408;460828.14165128674;462697.81320866785;462389.91602610215;425426.90278771374;412934.04071806197;455434.2692257803;454161.71719194663;;170606.85888663295;471777.35084692197;201641.3215449288;209562.4667792629;273.821583618652;3517502.4437537543;1349062.1903289694;224097.43074760344;0.0;0;217;238;0;0;0;0;9;71;78;1450678348000.1475;539622792025.2819;1025642090924.4349;49693.74007379618;5447.743257590196;164.48935058374838;15450.51931773452;3121007.740306646;1182091.4719954808;57456.259941228855;724625.8045616716;5.840654910864845;0.29766403287432275
