;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6669;2019-01-29 08:09:37.874;758;186;116;115;110;44;163;24;41;32;596;576;36;74;223;215;227;188;175;171;162;24;550;356;361;134;361;249;551;264.0;80.0;745.0;162.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29823.03515625;11044.3623046875;0.0;1100.84765625;407.0;63582;;;Calculated values ==>;1548745777.874;348.96000000000004;291.76000000000005;284.76000000000005;284.66;284.16;277.56;273.955091788801;289.46000000000004;275.56;277.26000000000005;276.36;332.76000000000005;330.76000000000005;276.76000000000005;280.56;295.46000000000004;294.66;295.86;291.96000000000004;290.26000000000005;289.36;;313.86;275.56;241.2770596917726;260.9983114674233;273.955091788801;290.66;5500000.0;3560000.0;3610000.0;1340000.0;3610000.0;2490000.0;5510000.0;0.044000000000000004;0.013333333333333334;0.12416666666666668;0.027000000000000003;0.018666666666666668;0.06266666666666668;;11044.3623046875;0.0;1100.84765625;29823.03515625;509238.38886951824;412172.66196668637;228208.70246362453;227919.63540541573;226485.61015559043;430412.23801567365;454303.793856829;456973.721747507;472689.592463476;517072.4893894958;515024.90229513857;456369.25405053544;460910.14438187436;462547.07517204626;462238.51792549907;425426.90278771374;412934.04071806197;455434.2692257803;454161.71719194663;;171024.68490186572;471909.57779161324;201864.34901108366;209711.60323098942;273.9130556044467;3517998.7810366945;1349246.0315261395;224115.71993217716;0.0;0;217;238;0;0;0;0;9;71;78;1450894911900.182;539703478575.29474;1025791166074.4586;31676.0804481059;7291.2211770743;166.5714942620237;15318.873808219987;3121685.7091307966;1182197.612339447;57459.01832179628;724882.173435827;4.483475139812152;0.22599948753736607
6670;2019-01-29 08:10:37.864;763;187;116;116;110;45;163;24;42;32;595;575;37;75;223;216;227;189;175;171;162;24;552;356;361;134;361;251;553;299.0;79.0;970.0;130.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29772.5234375;11015.1484375;0.0;1113.99658203125;408.0;63583;;;Calculated values ==>;1548745837.864;349.46000000000004;291.86;284.76000000000005;284.76000000000005;284.16;277.66;273.955091788801;289.46000000000004;275.56;277.36;276.36;332.66;330.66;276.86;280.66;295.46000000000004;294.76000000000005;295.86;292.06;290.26000000000005;289.36;;313.96000000000004;275.56;241.2770596917726;261.27494424493943;273.955091788801;290.66;5520000.0;3560000.0;3610000.0;1340000.0;3610000.0;2510000.0;5530000.0;0.049833333333333334;0.013166666666666667;0.16166666666666665;0.021666666666666667;0.01883333333333333;0.06866666666666667;;11015.1484375;0.0;1113.99658203125;29772.5234375;509681.44870125153;411690.63993804477;228165.8721177693;228165.8721177693;226445.2755470083;430412.23801567365;454303.793856829;456768.89836207737;472689.592463476;516800.57655865554;514749.82372352673;456161.9829332792;460720.36627627234;462547.07517204626;462371.3252196394;424840.1900827067;412465.3940541978;455434.2692257803;454161.71719194663;;171442.51209473662;471909.57779161324;201899.77710551;209103.82743654228;273.92685981404395;3518495.3279201123;1349429.8301441441;224134.17389132656;0.0;0;217;238;0;0;0;0;9;71;78;1451111475800.2163;539783865175.3075;1025941141074.4824;41203.84126981172;5850.212348198904;162.9348143753667;16827.3084298711;3122292.9405897623;1182307.1060335173;57461.76375005437;725150.0136403784;5.280198790527132;0.2544310544705731
6671;2019-01-29 08:11:37.855;766;188;116;116;110;45;163;25;44;32;596;575;39;75;223;217;227;190;175;171;162;24;550;357;361;133;362;253;550;136.0;77.0;1034.0;105.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29781.880859375;10984.0126953125;0.0;1131.15844726562;407.0;63584;;;Calculated values ==>;1548745897.855;349.76;291.96000000000004;284.76000000000005;284.76000000000005;284.16;277.66;274.0616903277293;289.46000000000004;275.66;277.56;276.36;332.76000000000005;330.66;277.06;280.66;295.46000000000004;294.86;295.86;292.16;290.26000000000005;289.36;;313.86;275.56;241.05796691057077;261.54996906429363;274.0616903277293;290.66;5500000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2530000.0;5500000.0;0.02266666666666667;0.012833333333333334;0.17233333333333334;0.0175;0.01883333333333333;0.041499999999999995;;10984.0126953125;0.0;1131.15844726562;29781.880859375;510227.36532442167;413351.9237643686;228230.19690437103;228230.19690437103;226505.84899828417;430346.717906069;454303.793856829;456685.11439293623;472820.39598721155;516733.30365379254;514576.9835919456;456076.197443198;460411.2750069259;462396.02367842785;462352.8576263787;425426.90278771374;414083.7466353395;455434.2692257803;454161.71719194663;;171024.68490186572;472041.5853210863;202170.34557324692;213996.70380785345;274.03674314577523;3518991.5401790603;1349613.1289877738;224152.88071010727;0.0;0;217;238;0;0;0;0;9;71;78;1451328043309.989;539863953160.22345;1026092318394.3239;43861.37849325979;4722.74669558719;145.57050395546926;9966.848055439867;3123001.711088853;1182395.2008092576;57464.334242072786;725373.2647848261;4.844879453824342;0.270199875795509
6672;2019-01-29 08:12:37.865;768;188;116;116;111;46;163;25;46;32;600;577;42;76;223;217;227;190;175;171;162;25;553;357;361;133;362;258;553;186.0;79.0;1180.0;121.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29906.365234375;10999.646484375;0.0;1161.09460449219;407.0;63585;;;Calculated values ==>;1548745957.865;349.96000000000004;291.96000000000004;284.76000000000005;284.76000000000005;284.26000000000005;277.76000000000005;274.0616903277293;289.46000000000004;275.66;277.76000000000005;276.36;333.16;330.86;277.36;280.76000000000005;295.46000000000004;294.86;295.86;292.16;290.26000000000005;289.36;;313.86;275.66;241.05796691057077;262.23063862743834;274.0616903277293;290.66;5530000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2580000.0;5530000.0;0.031000000000000003;0.013166666666666667;0.19666666666666668;0.020166666666666666;0.01883333333333333;0.049833333333333334;;10999.646484375;0.0;1161.09460449219;29906.365234375;510212.4198877181;412080.6298862991;228165.8721177693;228165.8721177693;226730.20531514075;430346.717906069;454303.793856829;456109.0230842944;472820.39598721155;516719.72323803365;514350.1341318048;455616.8949157441;459752.6010976806;462396.02367842785;462352.8576263787;424543.7650635356;412845.1473663945;455434.2692257803;454161.71719194663;;171024.68490186572;472138.9942397944;202179.03597438234;212000.1479616824;274.0401240143999;3519489.0251301043;1349796.3566804354;224171.9860025537;0.0;0;217;238;0;0;0;0;9;71;78;1451544679409.9546;539943766460.21075;1026245643944.2994;49939.56413161605;5444.192491685809;154.03179967902415;12067.718199974834;3123783.51588969;1182479.9394232202;57466.83134405032;725556.916773823;5.559324561629441;0.305666044664247
6673;2019-01-29 08:13:37.856;765;189;116;116;111;46;163;25;49;32;607;582;44;77;223;218;227;191;175;171;162;25;553;358;361;133;362;262;553;134.0;82.0;924.0;111.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29786.47265625;10983.966796875;0.0;1176.48950195312;407.0;63586;;;Calculated values ==>;1548746017.856;349.66;292.06;284.76000000000005;284.76000000000005;284.26000000000005;277.76000000000005;274.1680685717883;289.46000000000004;275.66;278.06;276.36;333.86;331.36;277.56;280.86;295.46000000000004;294.96000000000004;295.86;292.26000000000005;290.26000000000005;289.36;;313.86;275.66;241.05796691057077;262.7682575881327;274.1680685717883;290.66;5530000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2620000.0;5530000.0;0.022333333333333334;0.013666666666666666;0.154;0.018500000000000003;0.01883333333333333;0.041166666666666664;;10983.966796875;0.0;1176.48950195312;29786.47265625;509841.3083295301;412465.3940541978;228165.8721177693;228165.8721177693;226730.20531514075;430280.9020939914;454303.793856829;455818.0055600663;472820.39598721155;517101.78714451054;514520.24813683925;455198.0039910322;459245.30568367656;462396.02367842785;462334.5135562977;424543.7650635356;413220.0903815756;455434.2692257803;454161.71719194663;;171024.68490186572;472138.9942397944;202431.72179730443;214204.8351018086;274.1429363883044;3519986.3908292903;1349979.5259780702;224191.46294810684;0.0;0;217;238;0;0;0;0;9;71;78;1451761246919.7273;540023554490.127;1026401620544.1357;39021.48769946533;4989.584540186065;154.7568873201203;9878.224979377348;3124524.7467861897;1182566.87452284;57469.404197120086;725739.77220103;4.444245575847099;0.24734792400978134
6674;2019-01-29 08:14:37.866;760;188;116;115;111;46;163;26;50;33;615;589;46;78;224;218;227;190;175;171;162;26;551;359;361;133;364;264;551;89.0;80.0;928.0;138.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29794.640625;10949.7470703125;0.0;1191.99243164062;407.0;63587;;;Calculated values ==>;1548746077.866;349.16;291.96000000000004;284.76000000000005;284.66;284.26000000000005;277.76000000000005;274.27422755570615;289.46000000000004;275.76000000000005;278.16;276.46000000000004;334.66;332.06;277.76000000000005;280.96000000000004;295.56;294.96000000000004;295.86;292.16;290.26000000000005;289.36;;313.86;275.76000000000005;241.05796691057077;263.0348170998261;274.27422755570615;290.66;5510000.0;3590000.0;3610000.0;1330000.0;3640000.0;2640000.0;5510000.0;0.014833333333333334;0.013333333333333334;0.15466666666666665;0.023;0.01883333333333333;0.033666666666666664;;10949.7470703125;0.0;1191.99243164062;29794.640625;509397.94777386275;412934.04071806197;228208.70246362453;227919.63540541573;226770.9408044987;430214.79039162316;454303.793856829;455610.23969029967;472917.67418972735;517758.29529880884;515071.7255558136;455112.38588102453;459051.05324613454;462227.06044939905;462183.0053738274;425134.5561720751;413676.3280692049;455434.2692257803;454161.71719194663;;171024.68490186572;472236.3865531139;202676.6805587163;216959.44528769964;274.24265025705523;3520482.9828581014;1350162.3373904258;224211.20358710855;0.0;0;217;238;0;0;0;0;9;71;78;1451977883019.6929;540103367790.1143;1026559446844.1107;39120.39047901822;6199.873237871144;152.7763747049364;7985.809820776315;3125176.0376346265;1182660.1355452226;57471.967401432754;725888.6639688337;4.402898769469665;0.26835412646093015
6675;2019-01-29 08:15:37.856;753;188;116;116;110;47;163;26;47;33;623;595;44;77;224;218;227;190;175;171;162;26;552;358;361;133;363;265;552;90.0;82.0;846.0;106.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29812.03125;10958.4228515625;0.0;1197.40270996094;405.0;63588;;;Calculated values ==>;1548746137.856;348.46000000000004;291.96000000000004;284.76000000000005;284.76000000000005;284.16;277.86;274.1680685717883;289.46000000000004;275.76000000000005;277.86;276.46000000000004;335.46000000000004;332.66;277.56;280.86;295.56;294.96000000000004;295.86;292.16;290.26000000000005;289.36;;313.66;275.76000000000005;241.05796691057077;263.1675429290057;274.1680685717883;290.66;5520000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2650000.0;5520000.0;0.015000000000000001;0.013666666666666666;0.14100000000000001;0.017666666666666667;0.01883333333333333;0.03383333333333333;;10958.4228515625;0.0;1197.40270996094;29812.03125;508441.38172800874;412510.35525449144;228187.26094971248;228187.26094971248;226465.41907476954;430280.9020939914;454303.793856829;455069.7027408463;472917.67418972735;518499.90115898574;515606.7013126759;454694.582168557;458770.9315784668;462378.4611214822;462334.5135562977;424840.1900827067;413263.53111073095;455434.2692257803;454161.71719194663;;170189.03402730724;472236.3865531139;202427.11725210893;216766.50758624292;274.14114741762836;3520979.622336761;1350344.8750451233;224231.11189468738;0.0;0;217;238;0;0;0;0;9;71;78;1452194446919.7273;540183154490.127;1026718120394.136;35622.60455391197;4766.630424317754;158.21433928366832;8031.871258326309;3125798.792116951;1182751.5078445002;57474.558558784855;726022.1223977349;3.996381844241557;0.23094677268335118
6676;2019-01-29 08:16:37.857;747;188;116;116;110;46;163;26;31;33;630;601;32;75;224;219;227;190;175;171;162;26;549;359;361;133;364;267;549;123.0;79.0;965.0;81.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29715.451171875;10875.296875;0.0;1206.47216796875;403.0;63589;;;Calculated values ==>;1548746197.857;347.86;291.96000000000004;284.76000000000005;284.76000000000005;284.16;277.76000000000005;274.27422755570615;289.46000000000004;275.76000000000005;276.26000000000005;276.46000000000004;336.16;333.26000000000005;276.36;280.66;295.56;295.06;295.86;292.16;290.26000000000005;289.36;;313.46000000000004;275.76000000000005;241.05796691057077;263.43189868330234;274.27422755570615;290.66;5490000.0;3590000.0;3610000.0;1330000.0;3640000.0;2670000.0;5490000.0;0.0205;0.013166666666666667;0.16083333333333333;0.013500000000000002;0.01883333333333333;0.03933333333333333;;10875.296875;0.0;1206.47216796875;29715.451171875;507962.8020729904;413764.2266525931;228251.74451869132;228251.74451869132;226526.1358131781;430214.79039162316;454303.793856829;452711.2032532543;472917.67418972735;519055.5760857116;516056.79394564155;452838.48027354735;458207.6271742694;462227.06044939905;462316.2933191314;425717.2681612933;414485.982530214;455434.2692257803;454161.71719194663;;169353.38768963216;472236.3865531139;202710.87474494154;214940.1895094912;274.2559170734156;3521475.6929593547;1350526.8257424757;224251.1445192637;0.0;0;217;238;0;0;0;0;9;71;78;1452411050530.3264;540262955820.3477;1026877723054.5774;40208.3861684203;3638.594409410327;147.87859414254393;9409.380088843247;3126430.727573467;1182821.5525523673;57477.109375750035;726167.4685817593;4.420233417050476;0.23875974531218208
6677;2019-01-29 08:17:37.897;740;187;116;116;110;46;163;26;11;33;635;606;15;69;224;219;227;189;175;171;162;26;551;357;361;132;362;268;551;263.0;83.0;568.0;102.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29632.216796875;10889.6982421875;0.0;1213.34643554688;401.0;63590;;;Calculated values ==>;1548746257.897;347.16;291.86;284.76000000000005;284.76000000000005;284.16;277.76000000000005;274.0616903277293;289.46000000000004;275.76000000000005;274.26000000000005;276.46000000000004;336.66;333.76000000000005;274.66;280.06;295.56;295.06;295.86;292.06;290.26000000000005;289.36;;313.26000000000005;275.76000000000005;240.83765695389522;263.56353331371673;274.0616903277293;290.66;5510000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2680000.0;5510000.0;0.04383333333333333;0.013833333333333333;0.09466666666666666;0.017;0.01883333333333333;0.06266666666666666;;10889.6982421875;0.0;1213.34643554688;29632.216796875;506912.0589959161;412555.8353376608;228208.70246362453;228208.70246362453;226485.61015559043;430346.717906069;454303.793856829;449958.4518588997;473048.1168422736;519488.8234187203;516489.46343702707;450478.37325598794;457307.8754880707;462529.5463882496;462618.4332792204;425134.5561720751;413307.47646805906;455434.2692257803;454161.71719194663;;168517.74571465285;472367.87413283327;202160.11555205804;209988.5472568639;274.0327630676292;3521970.5865680464;1350708.3216183097;224271.32311771688;0.0;0;217;238;0;0;0;0;9;71;78;1452627794930.1887;540342508820.2972;1027038330054.4753;23458.24250371434;4593.53189587318;163.60793590555522;15301.518649265183;3126961.636515557;1182890.1993389027;57479.70682731284;726373.53002055;3.5955333673034384;0.14823393515496128
6678;2019-01-29 08:18:37.857;734;187;116;116;109;45;163;25;1;33;640;611;5;62;223;220;227;189;175;171;162;25;551;357;361;132;362;267;551;121.0;81.0;703.0;48.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29837.77734375;10935.6376953125;0.0;1207.75573730469;399.0;63591;;;Calculated values ==>;1548746317.857;346.56000000000006;291.86;284.76000000000005;284.76000000000005;284.06;277.66;274.0616903277293;289.46000000000004;275.66;273.26000000000005;276.46000000000004;337.16;334.26000000000005;273.66;279.36;295.46000000000004;295.16;295.86;292.06;290.26000000000005;289.36;;313.06;275.66;240.83765695389522;263.43189868330234;274.0616903277293;290.66;5510000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2670000.0;5510000.0;0.020166666666666666;0.013500000000000002;0.11716666666666667;0.008;0.01883333333333333;0.03899999999999999;;10935.6376953125;0.0;1207.75573730469;29837.77734375;506162.42428954976;412555.8353376608;228208.70246362453;228208.70246362453;226200.997294266;430346.717906069;454303.793856829;448834.0654710837;473048.1168422736;520087.6246531782;517091.8745659892;449357.9646112709;456604.5754085982;462396.02367842785;462751.0426575283;425134.5561720751;413307.47646805906;455434.2692257803;454161.71719194663;;167682.10792650707;472270.6324499597;202191.685616223;214755.45870919895;274.0450448255453;3522465.83946401;1350890.0781660383;224291.4855186025;0.0;0;217;238;0;0;0;0;9;71;78;1452844250530.3264;540421656020.34753;1027198723054.5774;28898.265506327843;2160.631574669894;159.66557600421655;9336.844080827157;3127397.6498797624;1182946.446511396;57482.39897728318;726578.712830305;3.3397095270665584;0.15887710382054962
6679;2019-01-29 08:19:37.878;728;187;117;116;110;44;163;26;8;33;644;614;8;55;223;220;227;189;175;171;162;25;551;357;361;132;361;265;550;144.0;83.0;487.0;80.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29966.96484375;11020.6962890625;0.0;1204.89233398438;397.0;63592;;;Calculated values ==>;1548746377.878;345.96000000000004;291.86;284.86;284.76000000000005;284.16;277.56;274.0616903277293;289.46000000000004;275.76000000000005;273.96000000000004;276.46000000000004;337.56000000000006;334.56;273.96000000000004;278.66;295.46000000000004;295.16;295.86;292.06;290.26000000000005;289.36;;312.86;275.66;240.83765695389522;263.1675429290057;274.0616903277293;290.66;5510000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2650000.0;5500000.0;0.024;0.013833333333333333;0.08116666666666666;0.013333333333333334;0.01883333333333333;0.042833333333333334;;11020.6962890625;0.0;1204.89233398438;29966.96484375;505410.93807503604;412979.2520416587;228520.26270263235;228230.19690437103;226505.84899828417;430346.717906069;454303.793856829;450112.4214627081;473048.1168422736;520664.54697533016;517570.8508129751;450112.4214627081;456065.4032244539;462547.07517204626;462751.0426575283;425134.5561720751;413720.03103230504;455434.2692257803;454161.71719194663;;166846.47414792277;472270.6324499597;202147.00225923304;213743.02727909343;274.02766084238533;3522964.3867453104;1351073.1116549363;224311.59795605612;0.0;0;217;238;0;0;0;0;9;71;78;1453060926339.9958;540500883740.2267;1027358378914.3339;20126.526525348727;3601.6484025430223;157.90093110015255;10297.933884600547;3127806.332801713;1182994.4823177827;57485.04629107399;726742.3932478696;2.7961033859057705;0.1281248989520484
6680;2019-01-29 08:20:37.868;723;187;117;116;110;44;163;25;19;33;645;617;17;53;223;221;227;189;175;171;162;25;551;356;361;131;361;264;551;159.0;82.0;757.0;52.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29816.923828125;10933.5302734375;0.0;1192.43579101562;397.0;63593;;;Calculated values ==>;1548746437.868;345.46000000000004;291.86;284.86;284.76000000000005;284.16;277.56;273.955091788801;289.46000000000004;275.66;275.06;276.46000000000004;337.66;334.86;274.86;278.46000000000004;295.46000000000004;295.26000000000005;295.86;292.06;290.26000000000005;289.36;;312.86;275.66;240.61611355647437;263.0348170998261;273.955091788801;290.66;5510000.0;3560000.0;3610000.0;1310000.0;3610000.0;2640000.0;5510000.0;0.026500000000000003;0.013666666666666666;0.12616666666666668;0.008666666666666666;0.018666666666666668;0.045166666666666674;;10933.5302734375;0.0;1192.43579101562;29816.923828125;504783.2571851337;412555.8353376608;228498.54783370413;228208.70246362453;226485.61015559043;430412.23801567365;454303.793856829;451705.86089382874;473178.34860283375;520849.5609765544;517964.65681582835;451450.12942785496;455982.54772463517;462547.07517204626;463033.5824654418;425134.5561720751;413307.47646805906;455434.2692257803;454161.71719194663;;166846.47414792277;472402.05409754877;201930.55704102822;212910.68607711565;273.9388503584367;3523462.5027844766;1351256.0330510049;224331.5723608119;0.0;0;217;238;0;0;0;0;9;71;78;1453277490240.0303;540579770590.2392;1027517052464.3591;31513.317502761667;2344.086307823178;161.63675595488587;10896.504905353202;3128236.5931133437;1183044.0218490788;57487.70866133086;726918.9841344267;3.704079760173618;0.1716615722419293
6681;2019-01-29 08:21:37.838;719;187;117;116;110;44;163;25;29;33;646;618;25;53;223;222;227;189;175;171;162;25;548;358;361;131;362;262;548;273.0;80.0;883.0;43.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29801.6953125;10889.7734375;0.0;1181.31726074219;395.0;63594;;;Calculated values ==>;1548746497.838;345.06000000000006;291.86;284.86;284.76000000000005;284.16;277.56;274.1680685717883;289.46000000000004;275.66;276.06;276.46000000000004;337.76;334.96000000000004;275.66;278.46000000000004;295.46000000000004;295.36;295.86;292.06;290.26000000000005;289.36;;312.66;275.66;240.61611355647437;262.7682575881327;274.1680685717883;290.66;5480000.0;3579999.9999999995;3610000.0;1310000.0;3620000.0000000005;2620000.0;5480000.0;0.0455;0.013333333333333334;0.14716666666666667;0.007166666666666667;0.01883333333333333;0.06433333333333333;;10889.7734375;0.0;1181.31726074219;29801.6953125;504556.52297574247;413808.91226698237;228563.85505091405;228273.34555521657;226546.4708121216;430280.9020939914;454303.793856829;453322.16135155066;473178.34860283375;521116.24395164975;518235.5701400811;452817.7392755658;456312.18921735487;462396.02367842785;462865.82500516507;426005.6893523363;414529.21004869137;455434.2692257803;454161.71719194663;;166010.84420003442;472402.05409754877;202468.58248407923;210107.87212152052;274.1572556722902;3523959.0761999725;1351437.8029849173;224351.34374561493;0.0;0;217;238;0;0;0;0;9;71;78;1453493981940.1335;540658331290.2767;1027674773564.4343;36917.28502332955;1934.523213229865;153.01972404859885;15700.797366197412;3128806.563007156;1183079.6591008983;57490.329487596806;727140.5174980358;4.531953797246485;0.18449842155685567
6682;2019-01-29 08:22:37.879;718;186;117;116;111;44;163;25;35;33;645;618;30;57;223;222;227;188;175;171;162;25;551;357;361;131;362;259;551;304.0;81.0;616.0;67.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29861.087890625;10953.037109375;0.0;1167.61413574219;395.0;63595;;;Calculated values ==>;1548746557.879;344.96000000000004;291.76000000000005;284.86;284.76000000000005;284.26000000000005;277.56;274.0616903277293;289.46000000000004;275.66;276.66;276.46000000000004;337.66;334.96000000000004;276.16;278.86;295.46000000000004;295.36;295.86;291.96000000000004;290.26000000000005;289.36;;312.66;275.66;240.61611355647437;262.3656120759269;274.0616903277293;290.66;5510000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2590000.0;5510000.0;0.050666666666666665;0.013500000000000002;0.10266666666666667;0.011166666666666667;0.01883333333333333;0.06949999999999999;;10953.037109375;0.0;1167.61413574219;29861.087890625;504154.2404427206;412172.66196668637;228498.54783370413;228208.70246362453;226770.9408044987;430346.717906069;454303.793856829;454583.3976502994;473178.34860283375;521258.9921963681;518486.77745448006;453960.80980778224;457292.63687564747;462396.02367842785;463015.90774916107;425134.5561720751;412934.04071806197;455434.2692257803;454161.71719194663;;166010.84420003442;472402.05409754877;202181.78613209623;209313.1867850499;274.0411938818834;3524456.6058054864;1351619.9507884767;224370.9315497422;0.0;0;217;238;0;0;0;0;9;71;78;1453710729949.7341;540736985000.1318;1027831180369.1461;25913.23211586886;3017.459658947553;164.7069586291773;17016.97286327932;3129330.5084339064;1183120.9538235483;57492.97901922451;727413.3518923037;3.8044466971443716;0.1365308111278042
6683;2019-01-29 08:23:37.859;719;187;117;116;110;44;163;25;39;33;644;617;34;59;223;223;227;189;175;171;162;25;550;358;361;126;362;256;550;302.0;78.0;663.0;1.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29815.017578125;10978.7392578125;0.0;1166.51538085938;395.0;63596;;;Calculated values ==>;1548746617.859;345.06000000000006;291.86;284.86;284.76000000000005;284.16;277.56;274.1680685717883;289.46000000000004;275.66;277.06;276.46000000000004;337.56000000000006;334.86;276.56;279.06;295.46000000000004;295.46000000000004;295.86;292.06;290.26000000000005;289.36;;312.66;275.66;239.4893008659735;261.9595390733887;274.1680685717883;290.66;5500000.0;3579999.9999999995;3610000.0;1260000.0;3620000.0000000005;2560000.0;5500000.0;0.050333333333333334;0.013000000000000001;0.1105;0.00016666666666666666;0.01883333333333333;0.06916666666666667;;10978.7392578125;0.0;1166.51538085938;29815.017578125;504372.33943580335;412979.2520416587;228520.26270263235;228230.19690437103;226505.84899828417;430280.9020939914;454303.793856829;455579.81269681326;473826.37876616616;521401.6825809069;518634.8995863385;454963.98106415354;458019.1887586412;462396.02367842785;462998.3561934723;425426.90278771374;413720.03103230504;455434.2692257803;454161.71719194663;;166010.84420003442;473055.95023356355;202495.62535913725;209581.8519129082;274.1677588417346;3524953.740917591;1351802.6546699938;224390.3761453603;0.0;0;217;238;0;0;0;0;9;71;78;1453927257749.803;540814059300.1563;1027985628869.1952;27965.802700813198;45.09338747907105;152.18933282031318;16916.77401513349;3129779.350726869;1183146.4665918516;57495.61894138662;727696.0388559724;3.7117261660950804;0.10880905195474908
6684;2019-01-29 08:24:37.870;722;186;117;116;110;44;163;26;42;33;646;618;36;60;223;223;227;188;175;171;162;26;550;357;361;124;362;255;550;167.0;80.0;477.0;6.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29773.384765625;10982.0576171875;0.0;1171.88244628906;397.0;63597;;;Calculated values ==>;1548746677.87;345.36;291.76000000000005;284.86;284.76000000000005;284.16;277.56;274.0616903277293;289.46000000000004;275.76000000000005;277.36;276.46000000000004;337.76;334.96000000000004;276.76000000000005;279.16;295.46000000000004;295.46000000000004;295.86;291.96000000000004;290.26000000000005;289.36;;312.86;275.76000000000005;239.02933182858504;261.82340779136865;274.0616903277293;290.66;5500000.0;3570000.0000000005;3610000.0;1240000.0;3620000.0000000005;2550000.0;5500000.0;0.02783333333333333;0.013333333333333334;0.07949999999999999;0.001;0.01883333333333333;0.04666666666666666;;10982.0576171875;0.0;1171.88244628906;29773.384765625;504749.4253633243;412601.8314242595;228520.26270263235;228230.19690437103;226505.84899828417;430346.717906069;454303.793856829;456113.1101176497;474084.14901256585;521687.8898859951;518820.95047796;455377.41119875095;458300.0027415247;462396.02367842785;463148.1647397199;425426.90278771374;413351.9237643686;455434.2692257803;454161.71719194663;;166846.47414792277;473412.09082023916;202228.27930813894;212838.9726066309;274.0592777920649;3525450.4019742804;1351985.694861586;224409.86636644547;0.0;0;217;238;0;0;0;0;9;71;78;1454143897459.5068;540889073050.0538;1028138956973.9856;20183.844049356103;271.18381151210025;160.99972031126887;11261.728080648067;3130180.671344532;1183149.1027183742;57498.229328642425;727930.9027569388;2.62283304799424;0.08382664035149595
6685;2019-01-29 08:25:37.860;727;187;117;116;110;44;163;25;44;33;650;620;39;62;223;223;227;189;175;171;162;25;552;356;361;122;361;256;552;152.0;79.0;573.0;0.0;113.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29881.53125;11046.0185546875;0.0;1122.03967285156;394.0;63598;;;Calculated values ==>;1548746737.86;345.86;291.86;284.86;284.76000000000005;284.16;277.56;273.955091788801;289.46000000000004;275.66;277.56;276.46000000000004;338.16;335.16;277.06;279.36;295.46000000000004;295.46000000000004;295.86;292.06;290.26000000000005;289.36;;312.56;275.66;238.5638546566975;261.9595390733887;273.955091788801;290.66;5520000.0;3560000.0;3610000.0;1220000.0;3610000.0;2560000.0;5520000.0;0.025333333333333333;0.013166666666666667;0.0955;0.0;0.01883333333333333;0.04416666666666666;;11046.0185546875;0.0;1122.03967285156;29881.53125;505194.11569421564;412126.3827081116;228476.88682950055;228187.26094971248;226465.41907476954;430412.23801567365;454303.793856829;456193.1846104779;474341.1068506839;522015.67363598157;518942.64146931836;455579.81269681326;458381.9511677081;462547.07517204626;463297.66702555475;424840.1900827067;412889.33823237545;455434.2692257803;454161.71719194663;;165593.03060630985;473575.2735981911;201972.2588119733;213274.2322685038;273.955091788801;3525947.4434204395;1352169.2315684971;224428.97919810505;0.0;0;217;238;0;0;0;0;9;71;78;1454360461359.5413;540962860750.0655;1028292231424.01;24278.098413757187;0.0;157.35288269602796;10639.19725078539;3130551.125779086;1183151.3622068265;57500.881824844844;728113.3800501112;2.882518138173991;0.10324118057468219
6686;2019-01-29 08:26:37.870;731;187;117;116;110;44;163;25;46;33;654;622;41;60;222;224;227;189;175;171;162;25;549;357;361;124;362;257;550;284.0;78.0;900.0;29.0;113.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29558.546875;10973.7626953125;0.0;954.953002929688;395.0;63599;;;Calculated values ==>;1548746797.87;346.26;291.86;284.86;284.76000000000005;284.16;277.56;274.0616903277293;289.46000000000004;275.66;277.76000000000005;276.46000000000004;338.56000000000006;335.36;277.26000000000005;279.16;295.36;295.56;295.86;292.06;290.26000000000005;289.36;;312.66;275.66;239.02933182858504;262.0952818180154;274.0616903277293;290.66;5490000.0;3570000.0000000005;3610000.0;1240000.0;3620000.0000000005;2570000.0;5500000.0;0.04733333333333333;0.013000000000000001;0.15;0.004833333333333333;0.01883333333333333;0.06616666666666667;;10973.7626953125;0.0;954.953002929688;29558.546875;505968.66831293405;412979.2520416587;228520.26270263235;228230.19690437103;226505.84899828417;430346.717906069;454303.793856829;456273.6486729509;474084.14901256585;522343.81889498164;519064.52553756075;455659.7473725802;457980.0092832408;462262.3786986088;463280.3055365746;425717.2681612933;413720.03103230504;455434.2692257803;454161.71719194663;;166010.84420003442;473316.0287508816;202216.1189588346;209703.192618908;274.05454844845315;3526442.8599604;1352352.7603285809;224446.29035511252;0.0;0;217;238;0;0;0;0;9;71;78;1454577097459.5068;541036673050.0538;1028446157073.9856;38108.62945711745;1310.3162306615602;155.96408267684737;16175.005709249388;3131071.10182616;1183162.2833286305;57503.49323471832;728336.8689833579;4.673589084524878;0.18374533281169433
6687;2019-01-29 08:27:37.831;734;187;117;117;111;44;163;25;48;33;654;621;43;62;222;224;227;189;175;171;162;24;552;356;361;127;361;259;552;177.0;82.0;1054.0;0.0;113.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29655.669921875;11050.9638671875;0.0;903.4951782226559;395.0;63600;;;Calculated values ==>;1548746857.831;346.56000000000006;291.86;284.86;284.86;284.26000000000005;277.56;273.955091788801;289.46000000000004;275.66;277.96000000000004;276.46000000000004;338.56000000000006;335.26000000000005;277.46000000000004;279.36;295.36;295.56;295.86;292.06;290.26000000000005;289.36;;312.66;275.56;239.71726792356844;262.3656120759269;273.955091788801;290.66;5520000.0;3560000.0;3610000.0;1270000.0;3610000.0;2590000.0;5520000.0;0.029500000000000002;0.013666666666666666;0.17566666666666667;0.0;0.01883333333333333;0.04833333333333333;;11050.9638671875;0.0;903.4951782226559;29655.669921875;506071.7705602175;412126.3827081116;228476.88682950055;228476.88682950055;226750.5488814185;430412.23801567365;454303.793856829;456190.05618597474;473697.1866146107;522181.63126749237;518795.1337744511;455574.12471773;457901.90838035865;462413.7112240227;463429.53646658803;424840.1900827067;412889.33823237545;455434.2692257803;454161.71719194663;;166010.84420003442;472829.0820560985;201972.2588119733;212299.92421190633;273.955091788801;3526935.9910250446;1352536.1804166238;224461.76735674715;0.0;0;217;238;0;0;0;0;9;71;78;1454793556670.2437;541111924105.3099;1028600856454.5121;44657.59307203292;0.0;163.32830862119357;11689.986660701948;3131760.3720325436;1183173.1955330435;57506.1522751544;728568.926318522;4.727182369916863;0.21187912449570012
6688;2019-01-29 08:28:37.861;734;188;117;117;111;44;163;25;49;34;651;619;45;63;222;225;227;190;175;171;162;25;551;357;361;129;362;259;551;313.0;81.0;1059.0;46.0;113.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29480.3046875;11020.7861328125;0.0;891.866943359375;396.0;63601;;;Calculated values ==>;1548746917.861;346.56000000000006;291.96000000000004;284.86;284.86;284.26000000000005;277.56;274.0616903277293;289.46000000000004;275.66;278.06;276.56;338.26;335.06;277.66;279.46000000000004;295.36;295.66;295.86;292.16;290.26000000000005;289.36;;312.76000000000005;275.66;240.16925963744896;262.3656120759269;274.0616903277293;290.66;5510000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;2590000.0;5510000.0;0.05216666666666667;0.013500000000000002;0.1765;0.007666666666666667;0.01883333333333333;0.071;;11020.7861328125;0.0;891.866943359375;29480.3046875;506162.42428954976;412934.04071806197;228498.54783370413;228498.54783370413;226770.9408044987;430346.717906069;454303.793856829;456312.94800647016;473534.8580475586;521874.16104503995;518589.5724471654;455820.7939208143;458023.4894985337;462262.3786986088;463412.3307658889;425134.5561720751;413676.3280692049;455434.2692257803;454161.71719194663;;166428.6587063909;472664.2518820126;202206.24040909423;209180.49097008232;274.0507062567949;3527429.0372131155;1352720.203632161;224476.7361884287;0.0;0;217;238;0;0;0;0;9;71;78;1455010264970.1404;541188762505.27325;1028756334154.438;44849.83389093685;2073.511421292374;154.68607938874808;17393.667061752363;3132506.6402044916;1183190.4834345102;57508.803720113174;728811.4112813174;5.412035257060325;0.22744266995117182
6689;2019-01-29 08:29:37.841;734;187;117;116;112;45;163;27;50;34;646;615;45;64;223;225;227;189;175;171;162;26;551;358;361;131;363;258;551;126.0;77.0;851.0;31.0;113.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29548.51953125;10976.1435546875;0.0;886.482543945312;398.0;63602;;;Calculated values ==>;1548746977.841;346.56000000000006;291.86;284.86;284.76000000000005;284.36;277.66;274.1680685717883;289.46000000000004;275.86;278.16;276.56;337.76;334.66;277.66;279.56;295.46000000000004;295.66;295.86;292.06;290.26000000000005;289.36;;312.96000000000004;275.76000000000005;240.61611355647437;262.23063862743834;274.1680685717883;290.66;5510000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2580000.0;5510000.0;0.021;0.012833333333333334;0.14183333333333334;0.005166666666666667;0.01883333333333333;0.03983333333333333;;10976.1435546875;0.0;886.482543945312;29548.51953125;506162.42428954976;412555.8353376608;228498.54783370413;228208.70246362453;227056.99879057807;430280.9020939914;454303.793856829;456599.5954917432;473275.31562819314;521443.20526006;518262.1758016163;455986.13821575354;458304.8186297473;462244.6568852205;463263.0670591279;425134.5561720751;413307.47646805906;455434.2692257803;454161.71719194663;;167264.2905471822;472499.14586990676;202472.552604096;214777.73026495677;274.1587977412117;3527920.7801128053;1352903.4502770326;224491.5508276346;0.0;0;217;238;0;0;0;0;9;71;78;1455226792770.2092;541266736505.29803;1028911382454.4873;36043.68558289796;1395.137398540022;151.78085620153917;9535.462145925096;3133180.528162767;1183219.3792062157;57511.35675994686;729035.745888316;3.972650371994442;0.19061562020013947
6690;2019-01-29 08:30:37.842;733;187;117;117;111;45;163;26;50;34;641;612;45;64;223;225;227;189;175;171;162;26;551;358;361;131;363;255;551;134.0;80.0;927.0;39.0;113.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29583.83984375;10995.9931640625;0.0;881.309814453125;397.0;63603;;;Calculated values ==>;1548747037.842;346.46000000000004;291.86;284.86;284.86;284.26000000000005;277.66;274.1680685717883;289.46000000000004;275.76000000000005;278.16;276.56;337.26;334.36;277.66;279.56;295.46000000000004;295.66;295.86;292.06;290.26000000000005;289.36;;312.86;275.76000000000005;240.61611355647437;261.82340779136865;274.1680685717883;290.66;5510000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2550000.0;5510000.0;0.022333333333333334;0.013333333333333334;0.1545;0.006500000000000001;0.01883333333333333;0.041166666666666664;;10995.9931640625;0.0;881.309814453125;29583.83984375;506037.30620136944;412555.8353376608;228498.54783370413;228498.54783370413;226770.9408044987;430280.9020939914;454303.793856829;457088.71109039267;473275.31562819314;521176.4274963388;518205.7005824727;456479.6629458928;458782.0622913985;462244.6568852205;463263.0670591279;425134.5561720751;413307.47646805906;455434.2692257803;454161.71719194663;;166846.47414792277;472499.14586990676;202468.90415822645;214377.20268182553;274.1573806180321;3528413.557986496;1353086.5544678199;224506.28267613018;0.0;0;217;238;0;0;0;0;9;71;78;1455443396379.9475;541345337815.20306;1029065285019.3014;39338.76017101968;1755.1965711259222;157.6943960535472;9871.129180666652;3133808.7256797417;1183245.632426811;57513.93576336188;729197.4701778687;4.304241494162417;0.21213706445820676
6691;2019-01-29 08:31:37.892;734;187;117;117;111;45;163;27;48;35;635;607;43;64;223;225;227;189;175;171;162;26;547;359;361;130;364;250;547;-2.0;80.0;854.0;124.0;113.0;0;44;100;1;0;0;0;0;0;0;1;0;0;0;0;29448.0;10936.0185546875;0.0;820.7422485351559;399.0;63604;;;Calculated values ==>;1548747097.892;346.56000000000006;291.86;284.86;284.86;284.26000000000005;277.66;274.27422755570615;289.46000000000004;275.86;277.96000000000004;276.66;336.66;333.86;277.46000000000004;279.56;295.46000000000004;295.66;295.86;292.06;290.26000000000005;289.36;;313.06;275.76000000000005;240.39332010688793;261.13683023647616;274.27422755570615;290.66;5470000.0;3590000.0;3610000.0;1300000.0;3640000.0;2500000.0;5470000.0;0.0;0.013333333333333334;0.1423333333333333;0.020666666666666667;0.01883333333333333;0.01883333333333333;;10936.0185546875;0.0;820.7422485351559;29448.0;506524.43381678406;414215.5863340789;228585.73304332496;228585.73304332496;226852.99637495677;430214.79039162316;454303.793856829;457655.4315585443;473501.9964771252;520972.94706627587;518113.1506042049;457052.6462271078;459570.05375053745;462092.9729319857;463113.4986451415;426292.20229764364;414926.21430635254;455434.2692257803;454161.71719194663;;167682.10792650707;472630.20280472847;202647.5469924022;228585.73304332496;274.23134454282143;3528905.8999281353;1353269.4735376344;224520.47826311647;0.0;0;217;238;0;0;0;0;9;71;78;1455660176879.7754;541423703065.1408;1029216911269.181;36296.122236580886;5579.641553454742;151.54650655054797;4248.347701465707;3134439.5416082097;1183306.8070141764;57516.5149183878;729315.2305370491;3.936089095677376;0.2624636730045492
6692;2019-01-29 08:32:37.863;737;186;117;117;111;45;163;27;48;35;628;601;41;61;223;226;227;188;175;171;162;27;549;357;361;130;362;246;549;265.0;80.0;352.0;34.0;113.0;0;39;100;1;0;0;0;0;0;0;1;0;0;0;0;29480.353515625;11023.1875;0.0;776.3873901367191;401.0;63605;;;Calculated values ==>;1548747157.863;346.86;291.76000000000005;284.86;284.86;284.26000000000005;277.66;274.0616903277293;289.46000000000004;275.86;277.96000000000004;276.66;335.96000000000004;333.26000000000005;277.26000000000005;279.26000000000005;295.46000000000004;295.76000000000005;295.86;291.96000000000004;290.26000000000005;289.36;;313.26000000000005;275.86;240.39332010688793;260.58029834229245;274.0616903277293;290.66;5490000.0;3570000.0000000005;3610000.0;1300000.0;3620000.0000000005;2460000.0;5490000.0;0.04416666666666667;0.013333333333333334;0.058666666666666666;0.005666666666666667;0.01883333333333333;0.063;;11023.1875;0.0;776.3873901367191;29480.353515625;506717.973390396;413024.9693880693;228542.03168985635;228542.03168985635;226811.87057994117;430346.717906069;454303.793856829;458296.43712436303;473501.9964771252;520588.0431833025;517836.4982896605;457459.7496793268;459839.6944487073;462396.02367842785;463544.24104893836;425717.2681612933;413764.2266525931;455434.2692257803;454161.71719194663;;168517.74571465285;472727.1298661593;202194.01369830052;210070.5375952471;274.0459504240434;3529396.7321900935;1353452.3784744875;224533.7812438791;0.0;0;217;238;0;0;0;0;9;71;78;1455876672189.617;541501665365.0838;1029365639349.0723;15024.675507662334;1533.0209916178665;159.37388678266902;15377.744314592072;3134867.0082136635;1183366.0505537845;57519.104669345434;729478.7022541928;2.7199975422405296;0.0652375075285502
6693;2019-01-29 08:33:37.893;743;186;118;117;110;44;163;26;49;35;621;595;41;60;223;226;227;188;175;171;162;26;549;356;361;130;361;242;550;92.0;82.0;381.0;0.0;113.0;0;35;100;1;0;0;0;0;0;0;1;0;0;0;0;29368.60546875;11095.181640625;0.0;747.7542114257809;403.0;63606;;;Calculated values ==>;1548747217.893;347.46000000000004;291.76000000000005;284.96000000000004;284.86;284.16;277.56;273.955091788801;289.46000000000004;275.76000000000005;278.06;276.66;335.26000000000005;332.66;277.26000000000005;279.16;295.46000000000004;295.76000000000005;295.86;291.96000000000004;290.26000000000005;289.36;;313.46000000000004;275.76000000000005;240.39332010688793;260.01710675043796;273.955091788801;290.66;5490000.0;3560000.0;3610000.0;1300000.0;3610000.0;2420000.0;5500000.0;0.015333333333333334;0.013666666666666666;0.0635;0.0;0.01883333333333333;0.034166666666666665;;11095.181640625;0.0;747.7542114257809;29368.60546875;507465.46435116464;412601.8314242595;228811.12109001927;228520.26270263235;226505.84899828417;430412.23801567365;454303.793856829;459049.49173094897;473501.9964771252;520205.769480218;517562.07749169995;458102.29215715075;460343.80798830057;462547.07517204626;463692.9327583057;425717.2681612933;413351.9237643686;455434.2692257803;454161.71719194663;;169353.38768963216;472630.20280472847;201972.2588119733;216766.36338474986;273.955091788801;3529887.385385392;1353636.7903771095;224546.48877447605;0.0;0;217;238;0;0;0;0;9;71;78;1456093380489.5137;541579704365.04663;1029512112549.0024;16324.404290354956;0.0;168.99304009130444;8111.00792174589;3135128.3811663548;1183378.832116296;57521.84242859694;729674.5397258699;2.077559615247897;0.06909354907644602
6694;2019-01-29 08:34:37.863;751;185;118;117;110;44;163;26;49;35;612;588;41;58;222;226;227;187;175;171;162;25;549;356;361;131;361;238;550;213.0;80.0;435.0;0.0;113.0;0;32;100;1;0;0;0;0;0;0;1;0;0;0;0;29451.1640625;11069.1328125;0.0;718.69384765625;405.0;63607;;;Calculated values ==>;1548747277.863;348.26;291.66;284.96000000000004;284.86;284.16;277.56;273.955091788801;289.46000000000004;275.76000000000005;278.06;276.66;334.36;331.96000000000004;277.26000000000005;278.96000000000004;295.36;295.76000000000005;295.86;291.86;290.26000000000005;289.36;;313.66;275.66;240.61611355647437;259.4470641161187;273.955091788801;290.66;5490000.0;3560000.0;3610000.0;1310000.0;3610000.0;2380000.0;5500000.0;0.0355;0.013333333333333334;0.0725;0.0;0.01883333333333333;0.05433333333333333;;11069.1328125;0.0;718.69384765625;29451.1640625;508459.3606225605;412219.46467945963;228811.12109001927;228520.26270263235;226505.84899828417;430412.23801567365;454303.793856829;459677.47057446605;473372.2673856561;519623.41490468336;517188.34090833657;458738.7139588963;460727.93512818887;462413.7112240227;463692.9327583057;425717.2681612933;412979.2520416587;455434.2692257803;454161.71719194663;;170189.03402730724;472402.05409754877;201972.2588119733;211275.30003105057;273.955091788801;3530377.3050493463;1353821.40064633;224558.703064774;0.0;0;217;238;0;0;0;0;9;71;78;1456309872189.617;541657965215.084;1029656040549.071;18683.627852780723;0.0;169.84021492846156;13196.82866574202;3135419.968900886;1183378.832116296;57524.66462725155;729852.0162481979;2.71893179781678;0.07000259356891078
6695;2019-01-29 08:35:37.854;759;185;118;117;111;43;163;25;51;35;602;580;42;60;222;227;228;186;175;171;162;25;542;355;361;131;360;240;543;114.0;81.0;218.0;46.0;113.0;0;30;56;1;0;0;0;0;0;0;1;0;0;0;0;26610.400390625;8272.4423828125;0.0;713.620361328125;408.0;63608;;;Calculated values ==>;1548747337.854;349.06000000000006;291.66;284.96000000000004;284.86;284.26000000000005;277.46000000000004;273.8482719121499;289.46000000000004;275.66;278.26000000000005;276.66;333.36;331.16;277.36;279.16;295.36;295.86;295.96000000000004;291.76000000000005;290.26000000000005;289.36;;313.96000000000004;275.66;240.61611355647437;259.7329541166123;273.8482719121499;290.66;5420000.0;3550000.0;3610000.0;1310000.0;3600000.0;2400000.0;5430000.0;0.019;0.013500000000000002;0.036333333333333336;0.007666666666666667;0.01883333333333333;0.03783333333333333;;8272.4423828125;0.0;713.620361328125;26610.400390625;510064.69181578193;415102.836587369;228966.2492044077;228673.7965475899;226935.84308593656;430477.46260093397;454303.793856829;459599.1786594903;473372.2673856561;518441.9745499309;516205.0789548296;458539.39802819607;460652.8848901299;462564.72855843324;463972.5866278886;427949.1148027771;415449.4342741704;455434.2692257803;454161.71719194663;;171442.51209473662;472402.05409754877;201591.67987637076;215218.6681321777;273.80221465587357;3530844.414677533;1353982.5562631267;224570.63722615768;0.0;0;217;238;0;0;0;0;9;71;78;1456526439700.2505;541736553425.31384;1029799419039.4905;9374.272455786677;2076.2128690290315;168.7456871361912;9040.012022761257;3135653.749665099;1183396.131294989;57527.485753211295;730037.2954584265;2.299031691959201;0.07489299790153862
6696;2019-01-29 08:36:37.874;763;181;118;117;111;44;163;24;52;35;596;573;45;67;221;227;227;182;175;171;162;24;536;355;361;131;360;247;538;242.0;80.0;212.0;65.0;113.0;0;26;45;1;0;0;0;0;0;0;1;0;0;0;0;25929.001953125;7556.41748046875;0.0;706.6629028320309;409.0;63609;;;Calculated values ==>;1548747397.874;349.46000000000004;291.26000000000005;284.96000000000004;284.86;284.26000000000005;277.56;273.8482719121499;289.46000000000004;275.56;278.36;276.66;332.76000000000005;330.46000000000004;277.66;279.86;295.26000000000005;295.86;295.86;291.36;290.26000000000005;289.36;;314.06;275.56;240.61611355647437;260.72004837742526;273.8482719121499;290.66;5360000.0;3550000.0;3610000.0;1310000.0;3600000.0;2470000.0;5380000.0;0.04033333333333333;0.013333333333333334;0.035333333333333335;0.010833333333333334;0.01883333333333333;0.05916666666666666;;7556.41748046875;0.0;706.6629028320309;25929.001953125;511078.55819313653;415676.8289420241;229078.75878263678;228785.1368875332;227040.5359772304;430477.46260093397;454303.793856829;458614.13212545495;473372.2673856561;517241.7377150805;514890.0817674934;457777.86026779644;460392.84664131876;462431.52345146996;463972.5866278886;429327.18360987015;416016.18631270336;455434.2692257803;454161.71719194663;;171860.34048652687;472304.9464017478;201576.07597522615;210330.45106603575;273.79612512490803;3531282.3889730424;1354114.5073976673;224582.4768652532;0.0;0;217;238;0;0;0;0;9;71;78;1456743111900.1816;541815179625.2889;1029945567739.4441;9082.011317308084;2932.896096287318;177.47996396222385;14426.683245783059;3135807.603297281;1183437.8877838783;57530.37192870745;730232.9164375335;3.2214464084285472;0.07699986061153283
