;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6697;2019-01-29 08:37:37.874;760;179;118;118;112;45;163;24;54;35;594;569;49;73;221;228;228;181;175;171;162;23;544;354;361;132;359;249;545;296.0;80.0;301.0;109.0;113.0;0;26;41;1;0;0;0;0;0;0;1;0;0;0;0;25673.361328125;7434.88232421875;0.0;710.5996704101559;412.0;63610;;;Calculated values ==>;1548747457.874;349.16;291.06;284.96000000000004;284.96000000000004;284.36;277.66;273.7412296467126;289.46000000000004;275.56;278.56;276.66;332.56;330.06;278.06;280.46000000000004;295.26000000000005;295.96000000000004;295.96000000000004;291.26000000000005;290.26000000000005;289.36;;314.36;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;290.66;5440000.0;3540000.0;3610000.0;1320000.0;3590000.0;2490000.0;5450000.0;0.04933333333333333;0.013333333333333334;0.050166666666666665;0.018166666666666668;0.01883333333333333;0.06816666666666667;;7434.88232421875;0.0;710.5996704101559;25673.361328125;510012.5467316038;412077.96003992134;228921.64612299998;228921.64612299998;227181.61820714;430542.39183029096;454303.793856829;458535.09599739575;473242.3297776949;516867.90213866025;514307.3162507799;457936.27873354324;460792.1297511325;462582.5062421609;464251.3028343667;427395.81224521203;412839.4487628918;455434.2692257803;454161.71719194663;;173113.83306960555;472076.1002201579;201266.89326964994;208907.4484589618;273.6708831428008;3531712.4086670526;1354239.4348960398;224594.2873866969;0.0;0;217;238;0;0;0;0;9;71;78;1456959711900.1816;541894079625.2889;1030094367739.4441;12906.288170175249;4919.700592934228;194.0848464309362;16718.165985298467;3135990.8391263434;1183503.3260896218;57533.46830212739;730492.4568477925;4.264724864378205;0.13862015608938688
6698;2019-01-29 08:38:37.845;756;181;119;118;114;46;163;24;55;35;594;567;52;76;221;228;228;184;175;171;162;23;548;355;361;132;360;251;550;124.0;79.0;235.0;133.0;113.0;0;25;38;1;0;0;0;0;0;0;1;0;0;0;0;25628.341796875;7325.5849609375;0.0;718.4226684570309;413.0;63611;;;Calculated values ==>;1548747517.845;348.76;291.26000000000005;285.06;284.96000000000004;284.56;277.76000000000005;273.8482719121499;289.46000000000004;275.56;278.66;276.66;332.56;329.86;278.36;280.76000000000005;295.26000000000005;295.96000000000004;295.96000000000004;291.56;290.26000000000005;289.36;;314.46000000000004;275.46000000000004;240.83765695389522;261.27494424493943;273.8482719121499;290.66;5480000.0;3550000.0;3610000.0;1320000.0;3600000.0;2510000.0;5500000.0;0.020666666666666667;0.013166666666666667;0.03916666666666667;0.022166666666666668;0.01883333333333333;0.03949999999999999;;7325.5849609375;0.0;718.4226684570309;25628.341796875;509167.22591307014;249512.77325641108;229102.78328135208;228811.12109001927;227652.39945698058;430477.46260093397;454303.793856829;458336.42047005193;473242.3297776949;516698.1319602063;513928.3859483927;457975.9904348966;460838.7342427726;462431.52345146996;464103.7369688208;426268.03616403294;411831.94049012626;455434.2692257803;454161.71719194663;;173531.66647045466;472076.1002201579;201394.48691792897;214605.6155637805;273.72521409786395;3532139.7162275887;1354362.3793381108;224606.19015039434;0.0;0;217;238;0;0;0;0;9;71;78;1457176207210.0232;541973241345.23096;1030244295239.3345;10063.559064124816;6000.109094866075;190.0752597064379;9462.46601431256;3136182.1620023823;1183594.2805210534;57536.66808903132;730710.5233311952;3.1969399605039333;0.164437418674067
6699;2019-01-29 08:39:37.855;753;183;119;119;115;48;163;25;55;35;595;566;53;79;222;227;228;186;175;171;162;24;552;357;361;132;363;256;554;0.0;80.0;572.0;130.0;113.0;0;24;46;1;0;0;0;0;0;0;1;0;0;0;0;26122.919921875;7778.96435546875;0.0;730.477294921875;412.0;63612;;;Calculated values ==>;1548747577.855;348.46000000000004;291.46000000000004;285.06;285.06;284.66;277.96000000000004;274.0616903277293;289.46000000000004;275.66;278.66;276.66;332.66;329.76000000000005;278.46000000000004;281.06;295.36;295.86;295.96000000000004;291.76000000000005;290.26000000000005;289.36;;314.36;275.56;240.83765695389522;261.9595390733887;274.0616903277293;290.66;5520000.0;3570000.0000000005;3610000.0;1320000.0;3629999.9999999995;2560000.0;5540000.0;0.0;0.013333333333333334;0.09533333333333333;0.021666666666666667;0.01883333333333333;0.01883333333333333;;7778.96435546875;0.0;730.477294921875;26122.919921875;508441.38172800874;250084.03125215016;229014.4531857927;229014.4531857927;227856.11455276326;430346.717906069;454303.793856829;457534.26565516315;473242.3297776949;516375.50529732916;513389.64806227956;457291.26428059244;460423.15796528687;462110.72912221303;463676.0370021611;425110.2802947667;410846.3285738816;455434.2692257803;454161.71719194663;;173113.83306960555;472173.3745042847;202036.5282419608;229014.4531857927;273.98465955211304;3532571.0486185956;1354488.2715609348;224618.26632911497;0.0;0;217;238;0;0;0;0;9;71;78;1457392843309.9888;542052454545.2184;1030396420589.3103;24357.45096672529;5852.965002350352;190.1860229451349;4240.273472115899;3136469.051559552;1183693.0726011174;57539.83746119359;730824.7318584799;4.0708752568444355;0.27781989832293114
6700;2019-01-29 08:40:37.875;750;187;119;119;116;50;163;26;55;35;598;566;53;79;223;227;228;190;175;171;162;25;559;358;361;132;363;258;560;-2.0;82.0;627.0;144.0;113.0;0;23;53;1;0;0;0;0;0;0;1;0;0;0;0;26567.529296875;8283.115234375;0.0;735.7097778320309;412.0;63613;;;Calculated values ==>;1548747637.875;348.16;291.86;285.06;285.06;284.76000000000005;278.16;274.1680685717883;289.46000000000004;275.76000000000005;278.66;276.66;332.96000000000004;329.76000000000005;278.46000000000004;281.06;295.46000000000004;295.86;295.96000000000004;292.16;290.26000000000005;289.36;;314.36;275.66;240.83765695389522;262.23063862743834;274.1680685717883;290.66;5590000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2580000.0;5600000.0;0.0;0.013666666666666666;0.1045;0.024;0.01883333333333333;0.01883333333333333;;8283.115234375;0.0;735.7097778320309;26567.529296875;507443.7210816648;251336.13272965632;228883.60361819004;228883.60361819004;228017.6052045426;430280.9020939914;454303.793856829;457210.67377449246;473242.3297776949;516513.89276406646;513214.8039816847;456966.5238690893;460112.64916307066;462244.6568852205;463527.3134515757;423004.86174927914;252533.92740366157;455434.2692257803;454161.71719194663;;173113.83306960555;472270.6324499597;202314.93857839936;228883.60361819004;274.0975469022279;3533010.282057638;1354622.1668410287;224630.48862745924;0.0;0;217;238;0;0;0;0;9;71;78;1457609515509.92;542131680945.19324;1030550671989.2612;26636.60432799173;6478.936652917449;2329.7694360567734;4242.737805639082;3136894.14367036;1183795.8727034943;57560.8440898882;730895.4471830257;4.400578586333257;0.29205424562379356
6701;2019-01-29 08:41:37.876;748;192;119;119;116;51;163;27;54;35;602;567;52;79;223;227;228;195;175;171;162;26;562;360;361;133;365;263;563;-1.0;79.0;964.0;147.0;113.0;0;23;70;1;0;0;0;0;0;0;1;0;0;0;0;27672.478515625;9389.712890625;0.0;748.87841796875;412.0;63614;;;Calculated values ==>;1548747697.876;347.96000000000004;292.36;285.06;285.06;284.76000000000005;278.26000000000005;274.38016830617;289.46000000000004;275.86;278.56;276.66;333.36;329.86;278.36;281.06;295.46000000000004;295.86;295.96000000000004;292.66;290.26000000000005;289.36;;314.36;275.76000000000005;241.05796691057077;262.9017227912062;274.38016830617;290.66;5620000.0;3600000.0;3610000.0;1330000.0;3650000.0;2630000.0;5630000.0;0.0;0.013166666666666667;0.16066666666666668;0.0245;0.01883333333333333;0.01883333333333333;;9389.712890625;0.0;748.87841796875;27672.478515625;506924.2041985049;253175.3008174744;228818.90440671053;228818.90440671053;227954.82873543573;430148.3826014536;454303.793856829;456271.17482691904;473112.1826642056;516501.0014100192;512880.24724860885;456023.87960659934;459330.17067076813;461940.96994019573;463228.9603270487;422068.59929049294;410442.3751585223;455434.2692257803;454161.71719194663;;173113.83306960555;472236.3865531139;202903.58066447565;228818.90440671053;274.33527247548983;3533462.2896555304;1354769.4428631186;224642.86040193544;0.0;0;217;238;0;0;0;0;9;71;78;1457826119119.6582;542211182270.0972;1030706974594.0724;40707.72679543257;6598.653744271637;153.07861773761377;4243.95630745528;3137455.355782423;1183904.8544396712;57581.534835151506;730966.1708125902;5.099664627084027;0.3480734129929952
6702;2019-01-29 08:42:37.856;746;196;118;118;115;51;163;28;53;36;608;570;50;76;224;227;228;199;176;171;162;27;569;362;361;133;366;268;569;-2.0;81.0;1071.0;151.0;113.0;0;26;99;1;0;0;0;0;0;0;1;0;0;0;0;29646.609375;11226.5654296875;0.0;790.903930664062;411.0;63615;;;Calculated values ==>;1548747757.856;347.76;292.76000000000005;284.96000000000004;284.96000000000004;284.66;278.26000000000005;274.5913991737795;289.46000000000004;275.96000000000004;278.46000000000004;276.76000000000005;333.96000000000004;330.16;278.16;280.76000000000005;295.56;295.86;295.96000000000004;293.06;290.26000000000005;289.36;;314.26000000000005;275.86;241.05796691057077;263.56353331371673;274.5913991737795;290.76000000000005;5690000.0;3620000.0000000005;3610000.0;1330000.0;3660000.0;2680000.0;5690000.0;0.0;0.013500000000000002;0.17850000000000002;0.025166666666666667;0.01883333333333333;0.01883333333333333;;11226.5654296875;0.0;790.903930664062;29646.609375;506041.40498597;254469.04542941754;228403.41824046758;228403.41824046758;227545.31340775685;430014.67791919125;454303.793856829;455318.1939291041;473209.4130839679;516696.6058591072;512752.9273827837;454942.16164491663;458170.3683090913;461923.30542771943;462929.3875858028;419794.5261312714;409352.5130601531;455434.2692257803;454161.71719194663;;172696.00095264515;472333.7623376517;203433.1870647268;228403.41824046758;274.5495944188699;3533939.789501749;1354941.1879150693;224655.68764433826;0.0;0;217;238;0;0;0;0;9;71;78;1458042646919.727;542290955670.1226;1030866221494.123;44961.47372529135;6767.331144368609;140.96717646009668;4251.781296919521;3138169.027816988;1184016.2005193762;57583.984399976725;731036.9450267113;4.669997622644055;0.3202300116437489
6703;2019-01-29 08:43:37.867;744;198;117;116;112;51;163;28;48;36;615;575;46;73;225;227;228;200;175;171;162;29;559;363;361;134;368;273;558;-2.0;80.0;1034.0;112.0;113.0;0;30;98;1;0;0;0;0;0;0;1;0;0;0;0;29376.62890625;10950.4990234375;0.0;816.880493164062;408.0;63616;;;Calculated values ==>;1548747817.867;347.56000000000006;292.96000000000004;284.86;284.76000000000005;284.36;278.26000000000005;274.69669130483857;289.46000000000004;275.96000000000004;277.96000000000004;276.76000000000005;334.66;330.66;277.76000000000005;280.46000000000004;295.66;295.86;295.96000000000004;293.16;290.26000000000005;289.36;;313.96000000000004;276.06;241.2770596917726;264.2163659402789;274.69669130483857;290.66;5590000.0;3629999.9999999995;3610000.0;1340000.0;3679999.9999999995;2730000.0;5580000.0;0.0;0.013333333333333334;0.17233333333333334;0.018666666666666668;0.01883333333333333;0.01883333333333333;;10950.4990234375;0.0;816.880493164062;29376.62890625;506692.1929622198;413753.7550397062;228348.03800550848;228059.70974580315;226913.85408509918;429947.3805835815;454303.793856829;453842.64716872294;473079.2034362849;516998.6923957289;512834.9944623108;453587.6991209416;456991.63776925986;461753.3754652989;462779.1394524961;423004.86174927914;414479.48874756467;455434.2692257803;454161.71719194663;;171442.51209473662;472397.21216106473;203735.29268956988;228348.03800550848;274.67097918590605;3534431.7399964333;1355126.03066762;224669.0883042424;0.0;0;217;238;0;0;0;0;9;71;78;1458259286630.2917;542371070355.3314;1031028551249.5461;43101.83408857405;5015.022496801238;113.6716400228596;4252.824291344585;3138903.0232585147;1184114.4048007934;57586.10677915114;731107.8297332791;4.460071372959339;0.2917043300937728
6704;2019-01-29 08:44:37.877;737;191;116;115;110;50;163;29;50;37;623;581;46;70;226;226;228;192;175;171;162;29;549;361;361;135;365;279;548;-1.0;81.0;754.0;16.0;113.0;0;35;98;1;0;0;0;0;0;0;1;0;0;0;0;29235.248046875;10677.216796875;0.0;868.48388671875;402.0;63617;;;Calculated values ==>;1548747877.877;346.86;292.26000000000005;284.76000000000005;284.66;284.16;278.16;274.4858918419099;289.46000000000004;276.06;278.16;276.86;335.46000000000004;331.26000000000005;277.76000000000005;280.16;295.76000000000005;295.76000000000005;295.96000000000004;292.36;290.26000000000005;289.36;;313.36;276.06;241.49495122638035;264.9883086891361;274.4858918419099;290.66;5490000.0;3610000.0;3610000.0;1350000.0;3650000.0;2790000.0;5480000.0;0.0;0.013500000000000002;0.12566666666666668;0.0026666666666666666;0.01883333333333333;0.01883333333333333;;10677.216796875;0.0;868.48388671875;29235.248046875;506717.973390396;415233.3291099176;228273.34555521657;227983.62437842245;226546.4708121216;430081.6785162784;454303.793856829;453067.93596961396;473046.2935902154;517323.75784659607;512936.1917479499;452550.3168220506;455626.85928223166;462343.71219919814;462946.4434952612;425981.4942460365;415579.6716023351;455434.2692257803;454161.71719194663;;168935.5661677829;472265.74392498133;203264.34282428713;228273.34555521657;274.4796186631604;3534920.253709683;1355306.291671255;224683.13534818974;0.0;0;217;238;0;0;0;0;9;71;78;1458475922730.2573;542451783805.3186;1031194178849.5198;31391.984871929406;717.3370696018512;140.42460568996884;4254.230999158415;3139523.9085467244;1184162.1824254496;57588.22460077653;731178.7336760432;3.161694430399637;0.1737555039502912
6705;2019-01-29 08:45:37.857;720;193;117;116;110;47;163;29;56;37;632;587;50;59;225;227;228;195;176;171;162;29;574;362;361;134;367;257;568;-1.0;77.0;1275.0;162.0;113.0;0;37;1;1;0;1;0;0;0;0;1;0;0;0;0;37946.359375;19669.94140625;0.0;801.1669311523441;394.0;63618;;;Calculated values ==>;1548747937.857;345.16;292.46000000000004;284.86;284.76000000000005;284.16;277.86;274.5913991737795;289.46000000000004;276.06;278.76000000000005;276.86;336.36;331.86;278.16;279.06;295.66;295.86;295.96000000000004;292.66;290.26000000000005;289.36;;312.56;276.06;241.2770596917726;262.0952818180154;274.5913991737795;290.76000000000005;5740000.0;3620000.0000000005;3610000.0;1340000.0;3670000.0000000005;2570000.0;5680000.0;0.0;0.012833333333333334;0.2125;0.027000000000000003;0.01883333333333333;0.01883333333333333;;19669.94140625;0.0;801.1669311523441;37946.359375;502270.3767016062;253295.64132145524;228137.4367425355;227851.20047002094;226148.69145400976;430014.67791919125;454303.793856829;457494.3168154819;473176.5657117748;520090.26460238174;515466.9281132454;456763.03909346624;457858.72095545434;461905.7673905278;462929.3875858028;418084.00608800346;254114.46702698618;455434.2692257803;454161.71719194663;;165593.03060630985;472397.21216106473;203453.5290905752;228137.4367425355;274.5574560010878;3535479.9138228004;1355559.1003586997;224697.0444670908;0.0;0;217;239;0;0;0;0;9;71;78;1458692450530.3262;542532456905.34424;1031354925249.5709;53983.66739154268;7261.479442903219;2104.275751283055;4256.790615130576;3140235.1351612234;1184228.6503996958;57606.92420181182;731249.6352144581;3.3025184609734883;0.2213087938552334
6706;2019-01-29 08:46:37.848;718;193;116;115;109;45;163;30;56;37;630;589;45;49;226;227;228;195;175;171;162;30;552;360;361;134;365;243;547;-2.0;82.0;1072.0;0.0;113.0;0;37;1;1;0;1;0;0;0;0;1;0;0;0;0;37165.296875;18994.33203125;0.0;750.4811401367191;374.0;63619;;;Calculated values ==>;1548747997.848;344.96000000000004;292.46000000000004;284.76000000000005;284.66;284.06;277.66;274.38016830617;289.46000000000004;276.16;278.76000000000005;276.86;336.16;332.06;277.66;278.06;295.76000000000005;295.86;295.96000000000004;292.66;290.26000000000005;289.36;;310.56;276.16;241.2770596917726;260.1585393101385;274.38016830617;290.66;5520000.0;3600000.0;3610000.0;1340000.0;3650000.0;2430000.0;5470000.0;0.0;0.013666666666666666;0.17866666666666667;0.0;0.01883333333333333;0.01883333333333333;;18994.33203125;0.0;750.4811401367191;37165.296875;504061.8800467832;416301.8768538855;228295.00026448967;228005.05918778564;226281.44150186318;430148.3826014536;454303.793856829;459718.1217053845;473176.5657117748;521037.7362916816;516866.3873833426;458417.55353033816;458891.584256332;462343.71219919814;463228.9603270487;425110.2802947667;416968.8736341143;455434.2692257803;454161.71719194663;;157236.91470761524;472494.68880147435;203019.46007791444;228295.00026448967;274.38016830617;3536105.7504013237;1355881.2543066656;224709.97292811124;0.0;0;217;239;0;0;0;0;9;71;78;1458909018040.0989;542612844845.2599;1031504902749.4136;45863.494210774654;0.0;111.26589102891651;4253.823168800439;3141067.070031418;1184289.1536514738;57625.38427938466;731320.5463576493;2.5438874926096022;0.14285407603575825
6707;2019-01-29 08:47:37.888;735;185;116;115;107;42;163;29;53;37;619;586;41;47;224;227;228;187;175;171;162;29;529;356;361;133;361;248;529;86.0;80.0;492.0;67.0;113.0;0;35;100;1;0;0;0;0;0;0;1;0;0;0;0;28938.58984375;10601.9619140625;0.0;753.4357299804691;362.0;63620;;;Calculated values ==>;1548748057.888;346.66;291.66;284.76000000000005;284.66;283.86;277.36;273.955091788801;289.46000000000004;276.06;278.46000000000004;276.86;335.06;331.76000000000005;277.26000000000005;277.86;295.56;295.86;295.96000000000004;291.86;290.26000000000005;289.36;;309.36;276.06;241.05796691057077;260.85938512811435;273.955091788801;290.66;5290000.0;3560000.0;3610000.0;1330000.0;3610000.0;2480000.0;5290000.0;0.014333333333333333;0.013333333333333334;0.082;0.011166666666666667;0.01883333333333333;0.033166666666666664;;10601.9619140625;0.0;753.4357299804691;28938.58984375;508264.4421829973;420205.72512613895;228694.26070407633;228400.19348273374;226077.06468186903;430412.23801567365;454303.793856829;458574.57247657597;473306.6277234293;519505.6670446318;516134.56353611196;457136.12912228703;457856.87895712245;462680.31809272245;463824.4608297027;431390.8400280285;420796.17633104406;455434.2692257803;454161.71719194663;;152223.3369413072;472528.46462518856;201891.42636610952;217111.12626656302;273.92360631381723;3536656.983367445;1356128.0545132416;224722.5139237813;0.0;0;217;239;0;0;0;0;9;71;78;1459125762439.9612;542692998245.209;1031652300949.32;21048.01798105825;3022.1135938930493;141.2621826264596;7862.177932358556;3141625.0376966186;1184314.3547209268;57627.49008293086;731421.5803445453;2.824522107930062;0.14118691954349535
6708;2019-01-29 08:48:37.878;746;174;116;116;106;40;164;26;52;37;611;581;43;59;222;228;228;175;176;171;162;26;531;351;361;132;356;256;531;275.0;78.0;523.0;0.0;113.0;0;32;100;1;0;0;0;0;0;0;1;0;0;0;0;28881.33984375;10603.2490234375;0.0;773.7477416992191;369.0;63621;;;Calculated values ==>;1548748117.878;347.76;290.56;284.76000000000005;284.76000000000005;283.76000000000005;277.16;273.4187578820637;289.56;275.76000000000005;278.36;276.86;334.26000000000005;331.26000000000005;277.46000000000004;279.06;295.36;295.96000000000004;295.96000000000004;290.66;290.26000000000005;289.36;;310.06;275.76000000000005;240.83765695389522;261.9595390733887;273.4187578820637;290.76000000000005;5310000.0;3510000.0;3610000.0;1320000.0;3560000.0;2560000.0;5310000.0;0.04583333333333333;0.013000000000000001;0.08716666666666667;0.0;0.01883333333333333;0.06466666666666666;;10603.2490234375;0.0;773.7477416992191;28881.33984375;509436.14308641927;416013.5354825562;228648.98729499723;228648.98729499723;225749.33859979376;430735.4089219946;454445.6974495171;457169.62696630094;473436.4806182908;518019.16393936455;514935.18168911507;456070.70380752016;458019.1887586412;463165.68256596546;464692.24815714295;430877.61482072284;416347.72211393795;455434.2692257803;454161.71719194663;;155147.91922209063;472367.87413283327;200656.79144527;208809.15776232973;273.4187578820637;3537138.7358094594;1356304.7351527337;224735.23833162585;0.0;0;217;239;0;0;0;0;9;71;78;1459342326339.9956;542772484995.2216;1031803475749.344;22359.368829583196;0.0;188.8886051882035;15866.132176448558;3141986.7056320608;1184339.5348035;57630.24088095366;731619.2833061639;3.3764964870989242;0.08778268985252444
6709;2019-01-29 08:49:37.869;742;175;118;117;108;40;164;22;49;36;610;579;45;63;220;228;228;177;175;171;162;23;545;350;361;132;355;256;545;172.0;79.0;513.0;52.0;113.0;0;28;100;1;0;0;0;0;0;0;1;0;0;0;0;29282.966796875;10901.9619140625;0.0;751.019287109375;380.0;63622;;;Calculated values ==>;1548748177.869;347.36;290.66;284.96000000000004;284.86;283.96000000000004;277.16;273.3108153835814;289.56;275.36;278.06;276.76000000000005;334.16;331.06;277.66;279.46000000000004;295.16;295.96000000000004;295.96000000000004;290.86;290.26000000000005;289.36;;311.16;275.46000000000004;240.83765695389522;261.9595390733887;273.3108153835814;290.66;5450000.0;3500000.0;3610000.0;1320000.0;3550000.0;2560000.0;5450000.0;0.028666666666666667;0.013166666666666667;0.08549999999999999;0.008666666666666666;0.01883333333333333;0.0475;;10901.9619140625;0.0;751.019287109375;29282.966796875;507699.2518860271;247476.15571512017;228921.64612299998;228629.65396234166;226036.8577732753;430799.1582183253;454445.6974495171;456804.1626795621;473339.41292369686;517916.5082478384;514729.2526608041;456315.5696674215;458502.6972995993;463051.38004137354;464838.65123271244;427116.5613540054;248228.8882744177;455434.2692257803;454161.71719194663;;159743.72323357346;472076.1002201579;200303.67677607012;211650.45058730897;273.2758142048362;3537623.3656589063;1356483.918362178;224747.94281756048;0.0;0;217;239;0;0;0;0;9;71;78;1459558893849.7683;542851673115.13855;1031957052709.1829;21930.791544748565;2355.3610031820936;2355.3543622145717;11519.28516372029;3142355.7349387594;1184359.159867638;57651.43972535606;731847.4608853208;3.274766466629836;0.12678396376018283
6710;2019-01-29 08:50:37.859;738;184;119;119;111;41;164;22;46;35;612;578;44;63;219;228;228;187;176;171;162;21;555;352;361;131;357;251;555;133.0;79.0;915.0;168.0;113.0;0;25;100;1;0;0;0;0;0;0;1;0;0;0;0;29386.724609375;11108.4775390625;0.0;723.563720703125;386.0;63623;;;Calculated values ==>;1548748237.859;346.96000000000004;291.56;285.06;285.06;284.26000000000005;277.26000000000005;273.5264737036516;289.56;275.36;277.76000000000005;276.66;334.36;330.96000000000004;277.56;279.46000000000004;295.06;295.96000000000004;295.96000000000004;291.86;290.26000000000005;289.36;;311.76000000000005;275.26000000000005;240.61611355647437;261.27494424493943;273.5264737036516;290.76000000000005;5550000.0;3520000.0000000005;3610000.0;1310000.0;3570000.0000000005;2510000.0;5550000.0;0.022166666666666668;0.013166666666666667;0.1525;0.028;0.01883333333333333;0.040999999999999995;;11108.4775390625;0.0;723.563720703125;29386.724609375;506301.0743142132;250421.68149151542;228992.50887352717;228992.50887352717;226689.66240340762;430671.36484660726;454445.6974495171;457252.7963549346;473372.2673856561;518540.70792405633;515057.69170608686;457011.0267116472;459293.87370414095;462618.4332792204;464545.5568033712;424220.89420487924;410799.17277700413;455434.2692257803;454161.71719194663;;162250.55196795813;472013.52702826465;200732.75193285116;213713.85979584465;273.452933536217;3538112.1982683535;1356667.3081209282;224760.22896126224;0.0;0;217;239;0;0;0;0;9;71;78;1459775457749.8027;542930559965.15106;1032109127359.207;39119.306774367724;7595.861702671578;176.71933213368888;9858.36215324018;3142864.400966363;1184442.0729023907;57672.53682270996;732025.578255147;4.796319478312681;0.29120502417006583
6711;2019-01-29 08:51:37.860;740;189;120;119;114;43;164;24;44;35;611;577;42;60;221;227;228;191;176;171;162;22;553;357;361;131;362;247;553;-2.0;75.0;730.0;242.0;113.0;0;21;100;1;0;0;0;0;0;0;1;0;0;0;0;29419.53515625;11077.3076171875;0.0;684.8082275390619;392.0;63624;;;Calculated values ==>;1548748297.86;347.16;292.06;285.16;285.06;284.56;277.46000000000004;274.0616903277293;289.56;275.56;277.56;276.66;334.26000000000005;330.86;277.36;279.16;295.26000000000005;295.86;295.96000000000004;292.26000000000005;290.26000000000005;289.36;;312.36;275.36;240.61611355647437;260.72004837742526;274.0616903277293;290.76000000000005;5530000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2470000.0;5530000.0;0.0;0.0125;0.12166666666666666;0.04033333333333333;0.01883333333333333;0.01883333333333333;;11077.3076171875;0.0;684.8082275390619;29419.53515625;506731.9373977483;412465.3940541978;229328.24047829182;229036.45251990337;227589.36225082667;430346.717906069;454445.6974495171;457658.0576764345;473372.2673856561;518772.82884069305;515299.4278110199;457418.19673302904;459564.97924911254;462128.61077188735;463676.0370021611;424815.8895241447;413220.0903815756;455434.2692257803;454161.71719194663;;164757.40606591295;472110.68294196425;201920.3847376814;229328.24047829182;273.9394183973646;3538602.258600011;1356852.1927450327;224771.9655897573;0.0;0;217;239;0;0;0;0;9;71;78;1459992061359.541;543009161275.0561;1032258529849.0266;31114.750207548295;10897.675360906076;144.9474892821141;4234.3638114404985;3143449.694528569;1184596.1882796146;57675.217424227805;732143.0195953671;3.9441659546293537;0.30671392289073984
6712;2019-01-29 08:52:37.870;746;190;118;118;115;46;164;26;43;35;609;575;40;59;223;225;228;192;176;171;162;25;555;358;361;131;362;250;555;-2.0;80.0;1025.0;212.0;113.0;0;19;100;1;0;0;0;0;0;0;1;0;0;0;0;29405.015625;11166.2197265625;0.0;680.5523681640619;395.0;63625;;;Calculated values ==>;1548748357.87;347.76;292.16;284.96000000000004;284.96000000000004;284.66;277.76000000000005;274.1680685717883;289.56;275.76000000000005;277.46000000000004;276.66;334.06;330.66;277.16;279.06;295.46000000000004;295.66;295.96000000000004;292.36;290.26000000000005;289.36;;312.66;275.66;240.61611355647437;261.13683023647616;274.1680685717883;290.76000000000005;5550000.0;3579999.9999999995;3610000.0;1310000.0;3620000.0000000005;2500000.0;5550000.0;0.0;0.013333333333333334;0.17083333333333334;0.035333333333333335;0.01883333333333333;0.01883333333333333;;11166.2197265625;0.0;680.5523681640619;29405.015625;507301.86062145524;411990.71530006983;228701.9733407252;228701.9733407252;227835.04385385563;430280.9020939914;454445.6974495171;457052.6462271078;473372.2673856561;518317.6456360468;514836.1524268803;456689.9109880758;458974.00969911716;462396.02367842785;463263.0670591279;424220.89420487924;412758.3114497388;455434.2692257803;454161.71719194663;;166010.84420003442;472402.05409754877;202330.14544496295;228701.9733407252;274.10345922037584;3539092.5448905416;1357037.5863666558;224783.34549105386;0.0;0;217;239;0;0;0;0;9;71;78;1460208697459.5066;543087774375.0436;1032407654699.0029;43515.09388361641;9542.540772391365;152.83443673520583;4246.158509198003;3144071.7135484577;1184766.5518032208;57677.699353863565;732213.7023931978;4.84998167792196;0.3539437922899161
6713;2019-01-29 08:53:37.840;752;191;117;117;114;47;164;26;42;36;606;573;40;63;224;225;228;193;176;171;163;25;555;359;361;145;363;252;555;-1.0;76.0;1011.0;291.0;113.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29748.494140625;11107.412109375;0.0;961.946411132812;397.0;63626;;;Calculated values ==>;1548748417.84;348.36;292.26000000000005;284.86;284.86;284.56;277.86;274.27422755570615;289.56;275.76000000000005;277.36;276.76000000000005;333.76000000000005;330.46000000000004;277.16;279.46000000000004;295.56;295.66;295.96000000000004;292.46000000000004;290.26000000000005;289.46000000000004;;312.86;275.66;243.61107973660833;261.41265627149306;274.27422755570615;290.76000000000005;5550000.0;3590000.0;3610000.0;1450000.0;3629999.9999999995;2520000.0;5550000.0;0.0;0.012666666666666666;0.16849999999999998;0.0485;0.01883333333333333;0.01883333333333333;;11107.412109375;0.0;961.946411132812;29748.494140625;508050.330792913;412377.0396431636;228412.22449851246;228412.22449851246;227547.59112166913;430214.79039162316;454445.6974495171;456605.5670625354;471632.7587203168;517842.7478156699;514457.9855031346;456362.4941287204;459136.37690239534;462378.4611214822;463113.4986451415;424220.89420487924;413134.7333990844;455434.2692257803;454303.793856829;;166846.47414792277;470542.0514489591;202514.30557115568;228412.22449851246;274.17961081691465;3539585.244332533;1357223.1071585778;224797.02613714294;0.0;0;217;239;0;0;0;0;9;71;78;1460425189159.6099;543170532975.08307;1032558179399.0747;42814.37756129748;12999.345675073466;140.4247035400677;4254.291222914961;3144790.7661047108;1184954.3069325124;57680.14195812061;732284.504055792;4.988536802558479;0.38881382095734396
6714;2019-01-29 08:54:37.861;755;190;116;116;113;49;164;26;43;35;600;573;39;77;225;224;228;192;176;171;162;25;552;360;361;153;364;255;552;-1.0;79.0;695.0;246.0;113.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29685.609375;11007.4033203125;0.0;1047.34899902344;398.0;63627;;;Calculated values ==>;1548748477.861;348.66;292.16;284.76000000000005;284.76000000000005;284.46000000000004;278.06;274.38016830617;289.56;275.76000000000005;277.46000000000004;276.66;333.16;330.46000000000004;277.06;280.86;295.66;295.56;295.96000000000004;292.36;290.26000000000005;289.36;;312.96000000000004;275.66;245.2279566241654;261.82340779136865;274.38016830617;290.76000000000005;5520000.0;3600000.0;3610000.0;1530000.0;3640000.0;2550000.0;5520000.0;0.0;0.013166666666666667;0.11583333333333333;0.041;0.01883333333333333;0.01883333333333333;;11007.4033203125;0.0;1047.34899902344;29685.609375;508689.77740958706;413263.53111073095;228187.26094971248;228187.26094971248;227322.99139274858;430148.3826014536;454445.6974495171;456235.3892323839;470463.6507367046;516974.1817356234;514197.99290074944;455745.6975636472;460339.50015830947;462361.0238596793;462830.7780603107;425110.2802947667;413998.2807911148;455434.2692257803;454161.71719194663;;167264.2905471822;469459.0643570788;202756.83707112598;228187.26094971248;274.2783697295489;3540080.7018791772;1357407.4617891547;224813.77612604684;0.0;0;217;239;0;0;0;0;9;71;78;1460641864970.1401;543259964265.3019;1032710332634.447;29361.26562534571;10934.791318724067;146.30799346475035;4255.852259228743;3145392.440311698;1185153.8278825153;57682.53223357186;732355.4467395686;3.7079332708534287;0.2903273381465325
6715;2019-01-29 08:55:37.861;756;189;116;115;111;49;164;26;43;33;568;547;39;109;225;224;228;191;176;171;163;26;553;359;361;146;364;260;553;-1.0;81.0;664.0;254.0;113.0;0;19;100;1;0;0;0;0;0;0;1;1;0;0;0;30628.529296875;11026.359375;0.0;1998.24475097656;399.0;63628;;;Calculated values ==>;1548748537.861;348.76;292.06;284.76000000000005;284.66;284.26000000000005;278.06;274.27422755570615;289.56;275.76000000000005;277.46000000000004;276.46000000000004;329.96000000000004;327.86;277.06;284.06;295.66;295.56;295.96000000000004;292.26000000000005;290.26000000000005;289.46000000000004;;313.06;275.76000000000005;243.81672145450628;262.5002047102346;274.27422755570615;290.76000000000005;5530000.0;3590000.0;3610000.0;1460000.0;3640000.0;2600000.0;5530000.0;0.0;0.013500000000000002;0.11066666666666666;0.042333333333333334;0.01883333333333333;0.01883333333333333;;11026.359375;0.0;1998.24475097656;30628.529296875;508725.4322252568;412465.3940541978;228165.8721177693;227877.23655417704;226730.20531514075;430214.79039162316;454445.6974495171;455407.7469629331;471202.2589852102;513246.54593852715;511072.3205358955;454911.96588120144;463377.4292969969;462361.0238596793;462980.92809904646;424815.8895241447;413220.0903815756;455434.2692257803;454303.793856829;;167682.10792650707;470506.91766066244;202565.68824394786;228165.8721177693;274.19956652251534;3540583.319701443;1357591.0764782822;224839.1560739635;0.0;0;217;239;0;0;0;0;9;72;78;1460858464970.1401;543349664265.3019;1032864832634.447;27981.1878315677;11342.845378640917;156.54328842468325;4258.930859418957;3145870.294090505;1185339.4748549934;57685.05599425427;732426.4032655574;3.358221634607474;0.266821015750924
6716;2019-01-29 08:56:37.861;757;189;116;115;110;48;164;26;38;32;547;535;36;129;225;224;228;191;176;171;162;25;549;359;361;142;364;264;549;-1.0;79.0;708.0;279.0;113.0;0;49;100;1;0;0;0;0;0;0;1;1;0;0;0;30681.2890625;10849.396484375;0.0;2217.11889648438;400.0;63629;;;Calculated values ==>;1548748597.861;348.86;292.06;284.76000000000005;284.66;284.16;277.96000000000004;274.27422755570615;289.56;275.76000000000005;276.96000000000004;276.36;327.86;326.66;276.76000000000005;286.06;295.66;295.56;295.96000000000004;292.26000000000005;290.26000000000005;289.36;;313.16;275.66;242.98782864720522;263.0348170998261;274.27422755570615;290.76000000000005;5490000.0;3590000.0;3610000.0;1420000.0;3640000.0;2640000.0;5490000.0;0.0;0.013166666666666667;0.11800000000000001;0.0465;0.01883333333333333;0.01883333333333333;;10849.396484375;0.0;2217.11889648438;30681.2890625;509202.7604132283;414127.2103214636;228251.74451869132;227962.24230713688;226526.1358131781;430214.79039162316;454445.6974495171;454111.590638442;471635.3862721799;510715.2795426256;509466.4192927771;453860.3037835336;465145.9772658648;462361.0238596793;462980.92809904646;425981.4942460365;414840.6948555996;455434.2692257803;454161.71719194663;;168099.92630828856;470944.3282388252;202562.736487412;228251.74451869132;274.1984203172386;3541094.234854438;1357773.374443777;224874.28410435902;0.0;0;217;239;0;0;0;0;9;72;78;1461075064970.1401;543436064265.3019;1033022032634.447;29682.764789821544;12479.744016440713;146.68719197408595;4254.637818679641;3146350.827029017;1185537.9964332858;57687.582914924256;732497.3496712082;3.56359996982252;0.288083778304467
6717;2019-01-29 08:57:37.972;757;188;116;115;110;47;164;26;36;31;562;554;33;140;225;224;228;189;175;171;162;25;552;357;361;139;362;268;552;-2.0;78.0;509.0;208.0;113.0;0;62;100;1;0;0;0;0;0;0;1;1;0;0;0;30856.787109375;10921.306640625;0.0;2364.94921875;400.0;63630;;;Calculated values ==>;1548748657.972;348.86;291.96000000000004;284.76000000000005;284.66;284.16;277.86;274.0616903277293;289.56;275.76000000000005;276.76000000000005;276.26000000000005;329.36;328.56;276.46000000000004;287.16;295.66;295.56;295.96000000000004;292.06;290.26000000000005;289.36;;313.16;275.66;242.35481222062532;263.56353331371673;274.0616903277293;290.66;5520000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;2680000.0;5520000.0;0.0;0.013000000000000001;0.08483333333333333;0.034666666666666665;0.01883333333333333;0.01883333333333333;;10921.306640625;0.0;2364.94921875;30856.787109375;508937.9806583227;412510.35525449144;228187.26094971248;227898.41009287813;226465.41907476954;430346.717906069;454445.6974495171;453174.1695212009;471934.1488268154;511920.41365880833;511087.0579397458;452792.3811935641;465861.6003986138;462662.94749955734;463280.3055365746;425110.2802947667;412889.33823237545;455434.2692257803;454161.71719194663;;168099.92630828856;471344.5575217925;202063.44388255003;228187.26094971248;273.9951391165793;3541608.000866362;1357955.1326009554;224912.5386454232;0.0;0;217;239;0;0;0;0;9;72;78;1461292065679.4998;543520520220.0527;1033181927893.9752;21302.55989167888;9335.078606160405;158.87224681108637;4255.852259228743;3146776.4907571953;1185720.1229331188;57690.133954281286;732568.4016250365;2.638242359238144;0.20436466932092345
6718;2019-01-29 08:58:37.872;755;188;116;116;109;46;164;26;39;30;587;577;36;137;224;225;228;190;176;170;162;25;552;357;361;128;362;270;552;0.0;83.0;615.0;104.0;113.0;0;22;100;1;0;0;0;0;0;0;1;1;0;0;0;30667.92578125;10894.2412109375;0.0;2204.42578125;400.0;63631;;;Calculated values ==>;1548748717.872;348.66;291.96000000000004;284.76000000000005;284.76000000000005;284.06;277.76000000000005;274.0616903277293;289.56;275.76000000000005;277.06;276.16;331.86;330.86;276.76000000000005;286.86;295.56;295.66;295.96000000000004;292.16;290.16;289.36;;313.16;275.66;239.943914813709;263.82572766246335;274.0616903277293;290.76000000000005;5520000.0;3570000.0000000005;3610000.0;1280000.0;3620000.0000000005;2700000.0;5520000.0;0.0;0.013833333333333333;0.10250000000000001;0.017333333333333333;0.01883333333333333;0.01883333333333333;;10894.2412109375;0.0;2204.42578125;30667.92578125;508689.77740958706;412510.35525449144;228187.26094971248;228187.26094971248;226181.00418594142;430346.717906069;454445.6974495171;453211.0183327629;473278.11375594366;514346.25951408094;513306.07419412344;452828.2550479268;465218.08071379067;462529.5463882496;463412.3307658889;425110.2802947667;413263.53111073095;455293.5464013049;454161.71719194663;;168099.92630828856;472795.0300870999;202164.60712033077;228187.26094971248;274.03451058353016;3542119.8522980306;1358136.6258396206;224950.55330694205;0.0;0;217;239;0;0;0;0;9;72;78;1461508304679.844;543600486720.18;1033343058894.2318;25732.257149274294;4690.927331423997;163.88003037916127;4255.852259228743;3147167.7943051453;1185836.8115104798;57692.81907392496;732639.2142780181;2.660035314363494;0.17416400174591773
6719;2019-01-29 08:59:37.862;751;187;116;116;110;46;164;26;43;30;613;600;39;125;224;225;228;189;175;170;163;25;550;357;361;125;362;270;550;-2.0;83.0;602.0;135.0;113.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30507.30859375;10853.5908203125;0.0;2099.76586914062;399.0;63632;;;Calculated values ==>;1548748777.862;348.26;291.86;284.76000000000005;284.76000000000005;284.16;277.76000000000005;274.0616903277293;289.56;275.76000000000005;277.46000000000004;276.16;334.46000000000004;333.16;277.06;285.66;295.56;295.66;295.96000000000004;292.06;290.16;289.46000000000004;;313.06;275.66;239.25999513918347;263.82572766246335;274.0616903277293;290.66;5500000.0;3570000.0000000005;3610000.0;1250000.0;3620000.0000000005;2700000.0;5500000.0;0.0;0.013833333333333333;0.10033333333333333;0.022500000000000003;0.01883333333333333;0.01883333333333333;;10853.5908203125;0.0;2099.76586914062;30507.30859375;508370.56149431225;412979.2520416587;228230.19690437103;228230.19690437103;226505.84899828417;430346.717906069;454445.6974495171;453719.71266233944;473666.99150981207;517045.1174886607;515696.6751618698;453211.0183327629;463792.0388559426;462529.5463882496;463412.3307658889;425693.04506971466;413720.03103230504;455293.5464013049;454303.793856829;;167682.10792650707;473186.0941955567;202146.39454037056;228230.19690437103;274.0274243757571;3542629.5609523;1358317.8275679208;224986.41559265705;0.0;0;217;239;0;0;0;0;9;72;78;1461724868579.8784;543676374070.1921;1033505031894.2576;25241.189584904212;6098.393242241689;165.62669418416644;4257.719409271291;3147592.502231544;1185926.707530107;57695.56450564853;732710.1488841951;2.7609004976849163;0.1898015155941115
6720;2019-01-29 09:00:37.863;746;188;117;116;110;45;164;26;43;30;637;619;39;109;224;225;228;191;175;170;162;25;578;358;361;123;363;252;574;-1.0;78.0;817.0;207.0;113.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;39265.90625;19788.13671875;0.0;1958.35559082031;399.0;63633;;;Calculated values ==>;1548748837.863;347.76;291.96000000000004;284.86;284.76000000000005;284.16;277.66;274.1680685717883;289.56;275.76000000000005;277.46000000000004;276.16;336.86;335.06;277.06;284.06;295.56;295.66;295.96000000000004;292.26000000000005;290.16;289.36;;313.06;275.66;238.79729159403252;261.41265627149306;274.1680685717883;290.66;5780000.0;3579999.9999999995;3610000.0;1230000.0;3629999.9999999995;2520000.0;5740000.0;0.0;0.013000000000000001;0.13616666666666666;0.034499999999999996;0.01883333333333333;0.01883333333333333;;19788.13671875;0.0;1958.35559082031;39265.90625;505224.9696686824;251001.97398225177;228013.48279210666;227728.46140570941;226032.8916858425;430280.9020939914;454445.6974495171;456726.9655403573;473925.21153356537;521013.18027756416;519173.30265610735;456240.8186863985;464558.0941569299;462378.4611214822;463263.0670591279;416656.5356254303;252167.38695654608;455293.5464013049;454161.71719194663;;167682.10792650707;473445.75489059254;202399.5014929761;228013.48279210666;274.1304169418589;3543211.0140993535;1358573.1795529;225020.2338350772;0.0;0;218;239;0;0;0;0;9;72;78;1461941472189.6167;543750775310.1022;1033661634504.0684;34630.923021118404;9351.095742217765;2138.358932695495;4259.125081196986;3148091.4448182294;1186055.4554172512;57714.76470584734;732781.1237710917;2.3166725952882703;0.16533954681322305
6721;2019-01-29 09:01:37.863;744;198;117;116;111;45;164;27;41;31;650;628;34;75;226;223;228;200;175;170;162;26;559;363;361;123;368;235;554;-2.0;79.0;616.0;292.0;113.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38423.0390625;19213.427734375;0.0;1830.4782714843802;382.0;63634;;;Calculated values ==>;1548748897.863;347.56000000000006;292.96000000000004;284.86;284.76000000000005;284.26000000000005;277.66;274.69669130483857;289.56;275.86;277.26000000000005;276.26000000000005;338.16;335.96000000000004;276.56;280.66;295.76000000000005;295.46000000000004;295.96000000000004;293.16;290.16;289.36;;311.36;275.76000000000005;238.79729159403252;259.0149159925826;274.69669130483857;290.66;5590000.0;3629999.9999999995;3610000.0;1230000.0;3679999.9999999995;2350000.0;5540000.0;0.0;0.013166666666666667;0.10266666666666667;0.048666666666666664;0.01883333333333333;0.01883333333333333;;19213.427734375;0.0;1830.4782714843802;38423.0390625;506692.1929622198;415339.61386950605;228433.72541066384;228144.53572478014;226709.90989288548;429947.3805835815;454445.6974495171;459212.1138951997;474021.0636080705;523711.23152685264;521489.6569694231;458392.23997585935;463145.0751868584;461888.35613947245;462244.6568852205;423004.86174927914;416029.10932482954;455293.5464013049;454161.71719194663;;160579.3303088084;473541.6726018376;203647.77915227783;228433.72541066384;274.6372019269787;3543858.4219769575;1358898.1925900092;225051.80745059642;0.0;0;218;239;0;0;0;0;9;72;78;1462158072189.6167;543824575310.1022;1033807734504.0684;26237.938366939983;13134.836147878577;91.84740692191976;4251.210511880825;3148598.6853297967;1186242.838183002;57733.34975867748;732852.0432343674;2.077363034288846;0.17243562681413635
6722;2019-01-29 09:02:37.883;761;184;115;114;107;44;164;28;43;32;648;628;32;96;225;222;228;184;175;170;162;27;527;356;361;132;361;250;527;-2.0;81.0;33.0;76.0;113.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30039.568359375;10464.814453125;0.0;1919.43249511719;378.0;63635;;;Calculated values ==>;1548748957.883;349.26;291.56;284.66;284.56;283.86;277.56;273.955091788801;289.56;275.96000000000004;277.46000000000004;276.36;337.96000000000004;335.96000000000004;276.36;282.76000000000005;295.66;295.36;295.96000000000004;291.56;290.16;289.36;;310.96000000000004;275.86;240.83765695389522;261.13683023647616;273.955091788801;290.66;5270000.0;3560000.0;3610000.0;1320000.0;3610000.0;2500000.0;5270000.0;0.0;0.013500000000000002;0.0055000000000000005;0.012666666666666666;0.01883333333333333;0.01883333333333333;;10464.814453125;0.0;1919.43249511719;30039.568359375;511615.5181455044;420585.106964058;228445.22303711524;228151.52874290428;226118.52020642004;430412.23801567365;454445.6974495171;457052.6462271078;472950.9869074988;522298.53358397295;520258.6146184231;455718.6035217548;463339.5222822046;462813.44064817444;463165.68256596546;431898.5944129518;420585.106964058;455293.5464013049;454161.71719194663;;158908.11840480618;472465.0996282349;201633.47502092694;228445.22303711524;273.8230208625104;3544429.133879201;1359145.593714388;225083.06712339362;0.0;0;218;239;0;0;0;0;9;72;78;1462374744389.5479;543901100810.0779;1033953283004.0221;1404.8054416339949;3430.5339116925675;152.73208056006604;4250.993973249324;3148829.1183135277;1186380.9289483714;57735.388600459984;732922.9185556223;0.7460336866463518;0.04125400838183227
6723;2019-01-29 09:03:37.854;769;175;116;115;106;43;164;25;46;32;642;624;37;121;222;223;228;176;175;170;162;23;538;352;361;134;357;255;539;162.0;82.0;150.0;107.0;113.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30199.68359375;10639.3779296875;0.0;1939.30419921875;388.0;63636;;;Calculated values ==>;1548749017.854;350.06000000000006;290.66;284.76000000000005;284.66;283.76000000000005;277.46000000000004;273.5264737036516;289.56;275.66;277.76000000000005;276.36;337.36;335.56;276.86;285.26000000000005;295.36;295.46000000000004;295.96000000000004;290.76000000000005;290.16;289.36;;311.96000000000004;275.46000000000004;241.2770596917726;261.82340779136865;273.5264737036516;290.66;5380000.0;3520000.0000000005;3610000.0;1340000.0;3570000.0000000005;2550000.0;5390000.0;0.027000000000000003;0.013666666666666666;0.025;0.017833333333333333;0.01883333333333333;0.04583333333333334;;10639.3779296875;0.0;1939.30419921875;30199.68359375;511638.43251771433;413140.9882325591;228470.2008705617;228178.46611456905;225587.90507705905;430671.36484660726;454445.6974495171;456601.6585608984;472689.592463476;521278.7365065946;519435.8713109796;455500.2712931425;465515.82100907486;463015.90774916107;463892.64845557977;429035.7360108236;413509.3325022522;455293.5464013049;454161.71719194663;;163086.1669317865;471812.00014122744;200696.3619516245;212108.8848528605;273.43866758959916;3544930.8850167845;1359321.3769818181;225115.20772048345;0.0;0;218;239;0;0;0;0;9;72;78;1462591239700.2502;543980862240.3366;1034104709779.5133;6397.6324152318475;4834.8955477145855;212.1941812838089;11094.088148874782;3148894.1072027264;1186449.77423611;57738.42818280999;733050.7324338072;1.7918260483989854;0.06824121738027175
6724;2019-01-29 09:04:37.874;770;179;117;117;108;43;164;23;47;30;637;620;42;131;221;223;228;181;175;170;162;21;550;352;361;135;357;255;550;-1.0;81.0;591.0;207.0;113.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30355.138671875;10855.8076171875;0.0;1920.84582519531;397.0;63637;;;Calculated values ==>;1548749077.874;350.16;291.06;284.86;284.86;283.96000000000004;277.46000000000004;273.5264737036516;289.56;275.46000000000004;277.86;276.16;336.86;335.16;277.36;286.26000000000005;295.26000000000005;295.46000000000004;295.96000000000004;291.26000000000005;290.16;289.36;;312.86;275.26000000000005;241.49495122638035;261.82340779136865;273.5264737036516;290.66;5500000.0;3520000.0000000005;3610000.0;1350000.0;3570000.0000000005;2550000.0;5500000.0;0.0;0.013500000000000002;0.0985;0.034499999999999996;0.01883333333333333;0.01883333333333333;;10855.8076171875;0.0;1920.84582519531;30355.138671875;510720.74681624403;248746.81474579297;228520.26270263235;228520.26270263235;225936.93701479695;430671.36484660726;454445.6974495171;456723.56068594067;472363.3712700832;520767.1077802718;519025.9602642517;456113.1101176497;466673.91203698044;462883.5339337955;463892.64845557977;425693.04506971466;249512.77325641108;455293.5464013049;454161.71719194663;;166846.47414792277;471484.10707214737;200692.3928293796;228520.26270263235;273.43711137924794;3545435.676743344;1359500.5632368338;225147.3863599823;0.0;0;218;239;0;0;0;0;9;72;78;1462807911900.1814;544061589140.311;1034257760779.4647;25219.070033871267;9342.314141375487;2378.433669479599;4249.5807262154185;3149157.6675472255;1186567.9570312863;57760.023944414635;733178.6389623614;3.2238018160771267;0.2343302048218945
6725;2019-01-29 09:05:37.865;772;186;119;118;111;44;163;22;48;29;633;617;45;135;221;223;228;189;175;170;162;21;556;354;361;136;359;256;557;-1.0;83.0;712.0;138.0;113.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30479.34375;10987.31640625;0.0;1926.50622558594;402.0;63638;;;Calculated values ==>;1548749137.865;350.36;291.76000000000005;285.06;284.96000000000004;284.26000000000005;277.56;273.7412296467126;289.46000000000004;275.36;277.96000000000004;276.06;336.46000000000004;334.86;277.66;286.66;295.26000000000005;295.46000000000004;295.96000000000004;292.06;290.16;289.36;;313.36;275.26000000000005;241.71165711629368;261.9595390733887;273.7412296467126;290.66;5560000.0;3540000.0;3610000.0;1360000.0;3590000.0;2560000.0;5570000.0;0.0;0.013833333333333333;0.11866666666666667;0.023;0.01883333333333333;0.01883333333333333;;10987.31640625;0.0;1926.50622558594;30479.34375;510445.53325334383;251101.17795168798;228948.7842775292;228658.69265139283;226649.31038536667;430542.39183029096;454303.793856829;456682.15549395315;472134.0588697756;520275.2471810473;518634.8995863385;456315.5696674215;466993.7164924825;462582.5062421609;463595.7598268558;423920.20698743063;410706.54676073755;455293.5464013049;454161.71719194663;;168935.5661677829;471351.1979698544;201319.84877164674;228948.7842775292;273.6915809081323;3545942.5547198914;1359682.5619662665;225179.44281784847;0.0;0;218;239;0;0;0;0;9;72;78;1463024479409.954;544142876945.2257;1034411037784.304;30302.99373104703;6210.721031558776;182.78896646925435;4241.510236554861;3149620.282008868;1186697.5462162974;57781.36426483019;733249.3874397798;3.170092631186295;0.21692903867806787
