;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6726;2019-01-29 09:06:37.855;777;190;119;119;114;45;163;24;49;29;629;614;46;137;222;223;228;192;175;170;162;23;554;358;361;137;362;258;554;-2.0;80.0;1175.0;293.0;113.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30440.87890625;10958.927734375;0.0;1940.72216796875;406.0;63639;;;Calculated values ==>;1548749197.855;350.86;292.16;285.06;285.06;284.56;277.66;274.1680685717883;289.46000000000004;275.56;278.06;276.06;336.06;334.56;277.76000000000005;286.86;295.36;295.46000000000004;295.96000000000004;292.36;290.16;289.36;;313.76000000000005;275.46000000000004;241.92719264551067;262.23063862743834;274.1680685717883;290.66;5540000.0;3579999.9999999995;3610000.0;1370000.0;3620000.0000000005;2580000.0;5540000.0;0.0;0.013333333333333334;0.19583333333333333;0.04883333333333333;0.01883333333333333;0.01883333333333333;;10958.927734375;0.0;1940.72216796875;30440.87890625;511236.7829527942;412420.9545810112;229014.4531857927;229014.4531857927;227568.45147171916;430280.9020939914;454303.793856829;456477.09640699456;472002.15594002855;519699.84668821876;518159.4142429513;456109.0230842944;466941.17134064797;462262.3786986088;462998.3561934723;424519.44104994467;413177.15693683183;455293.5464013049;454161.71719194663;;170606.85888663295;471414.1961389312;202379.07125452798;229014.4531857927;274.1224772570996;3546450.1386306873;1359865.4168532395;225211.66434998266;0.0;0;218;239;0;0;0;0;9;72;78;1463241043309.9885;544224763295.2387;1034565212084.3285;49760.86325902471;13137.881931855023;151.2304548415045;4240.273472115899;3150287.3696174235;1186858.757701292;57784.14729609236;733320.0571904415;5.216439952033977;0.39831516323774674
6727;2019-01-29 09:07:37.855;782;191;118;118;115;47;163;25;49;30;626;611;46;139;223;222;228;193;175;170;162;24;555;358;361;138;363;260;555;-2.0;75.0;1026.0;288.0;113.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30531.90234375;11047.544921875;0.0;1949.8229980468802;410.0;63640;;;Calculated values ==>;1548749257.855;351.36;292.26000000000005;284.96000000000004;284.96000000000004;284.66;277.86;274.1680685717883;289.46000000000004;275.66;278.06;276.16;335.76000000000005;334.26000000000005;277.76000000000005;287.06;295.46000000000004;295.36;295.96000000000004;292.46000000000004;290.16;289.36;;314.16;275.56;242.14157278889297;262.5002047102346;274.1680685717883;290.66;5550000.0;3579999.9999999995;3610000.0;1380000.0;3629999.9999999995;2600000.0;5550000.0;0.0;0.0125;0.17099999999999999;0.048;0.01883333333333333;0.01883333333333333;;11047.544921875;0.0;1949.8229980468802;30531.90234375;511766.74482214334;412377.0396431636;228701.9733407252;228701.9733407252;227835.04385385563;430280.9020939914;454303.793856829;456148.38543321594;471968.1179040911;519225.76179177786;517682.75536838657;455778.51535834384;466889.0042650074;462244.6568852205;462865.82500516507;424220.89420487924;413134.7333990844;455293.5464013049;454161.71719194663;;172278.17009871884;471379.3427040597;202367.3762850171;228701.9733407252;274.1179318346875;3546958.245141104;1360048.8041253749;225244.08555969945;0.0;0;218;239;0;0;0;0;9;72;78;1463457643309.9885;544307263295.2387;1034720612084.3285;43396.552564342;12912.574388114042;138.57701007243523;4246.158509198003;3151063.6814159513;1187075.8448372916;57786.562358299976;733390.7774569525;4.6697041159154375;0.36117980821319406
6728;2019-01-29 09:08:37.876;785;191;118;117;113;48;163;25;48;30;623;609;45;139;224;221;228;193;175;170;162;25;554;360;361;139;365;262;554;0.0;79.0;733.0;227.0;113.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30476.107421875;10957.9296875;0.0;1959.76232910156;411.0;63641;;;Calculated values ==>;1548749317.876;351.66;292.26000000000005;284.96000000000004;284.86;284.46000000000004;277.96000000000004;274.38016830617;289.46000000000004;275.66;277.96000000000004;276.16;335.46000000000004;334.06;277.66;287.06;295.56;295.26000000000005;295.96000000000004;292.46000000000004;290.16;289.36;;314.26000000000005;275.66;242.35481222062532;262.7682575881327;274.38016830617;290.66;5540000.0;3600000.0;3610000.0;1390000.0;3650000.0;2620000.0;5540000.0;0.0;0.013166666666666667;0.12216666666666667;0.03783333333333334;0.01883333333333333;0.01883333333333333;;10957.9296875;0.0;1959.76232910156;30476.107421875;512221.899470179;412801.4708678641;228723.69426592367;228433.72541066384;227281.53628453438;430148.3826014536;454303.793856829;455694.20905127644;471835.9296657252;518750.5247557781;517308.0214341754;455322.20923687884;466604.35183117;462075.34251113114;462431.52345146996;424519.44104994467;413548.20129128615;455293.5464013049;454161.71719194663;;172696.00095264515;471344.5575217925;202903.27103971367;228723.69426592367;274.335152469969;3547466.8231617366;1360232.2472628076;225276.67684033318;0.0;0;218;239;0;0;0;0;9;72;78;1463674319119.658;544390392380.11194;1034877266894.0896;30882.626260412588;10156.028671905317;144.4546568223371;4245.749431773432;3151682.8912194846;1187268.1504792573;57788.92178102953;733461.5681244174;3.516793786578083;0.2677433487675634
6729;2019-01-29 09:09:37.886;785;189;118;117;112;49;163;25;42;31;622;608;40;138;225;221;228;191;175;170;162;25;552;359;361;139;364;267;552;-1.0;81.0;887.0;232.0;113.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30506.755859375;10873.1591796875;0.0;1998.54638671875;410.0;63642;;;Calculated values ==>;1548749377.886;351.66;292.06;284.96000000000004;284.86;284.36;278.06;274.27422755570615;289.46000000000004;275.66;277.36;276.26000000000005;335.36;333.96000000000004;277.16;286.96000000000004;295.66;295.26000000000005;295.96000000000004;292.26000000000005;290.16;289.36;;314.16;275.66;242.35481222062532;263.43189868330234;274.27422755570615;290.66;5520000.0;3590000.0;3610000.0;1390000.0;3640000.0;2670000.0;5520000.0;0.0;0.013500000000000002;0.14783333333333332;0.03866666666666666;0.01883333333333333;0.01883333333333333;;10873.1591796875;0.0;1998.54638671875;30506.755859375;512393.32583899447;412889.33823237545;228767.29854100602;228476.88682950055;227036.4030908482;430214.79039162316;454303.793856829;454104.83955248306;471934.1488268154;518229.2133767359;516781.46601667174;453852.4841310001;465770.31201637554;462361.0238596793;462582.5062421609;425110.2802947667;413633.1203958097;455293.5464013049;454161.71719194663;;172278.17009871884;471344.5575217925;202635.84239022725;228767.29854100602;274.22680179163126;3547975.0983874206;1360414.2033242953;225309.6682439441;0.0;0;218;239;0;0;0;0;9;72;78;1463890955219.6235;544473806280.0987;1035035993344.0643;37175.50008048681;10390.070318420521;154.9416586359196;4244.928217926047;3152250.136797411;1187439.3965070648;57791.41716615284;733532.3355640948;4.037183728867559;0.3029117326260374
6730;2019-01-29 09:10:37.867;781;189;117;117;111;48;163;24;38;31;623;609;36;136;225;221;228;191;175;170;162;24;553;358;361;139;363;271;553;-2.0;82.0;860.0;195.0;113.0;0;9;100;1;0;0;0;0;0;0;1;1;0;0;0;30480.78125;10858.8388671875;0.0;2078.08569335938;409.0;63643;;;Calculated values ==>;1548749437.867;351.26;292.06;284.86;284.86;284.26000000000005;277.96000000000004;274.1680685717883;289.46000000000004;275.56;276.96000000000004;276.26000000000005;335.46000000000004;334.06;276.76000000000005;286.76000000000005;295.66;295.26000000000005;295.96000000000004;292.26000000000005;290.16;289.36;;314.06;275.56;242.35481222062532;263.95629194202945;274.1680685717883;290.66;5530000.0;3579999.9999999995;3610000.0;1390000.0;3629999.9999999995;2710000.0;5530000.0;0.0;0.013666666666666666;0.14333333333333334;0.0325;0.01883333333333333;0.01883333333333333;;10858.8388671875;0.0;2078.08569335938;30480.78125;511815.809595767;412465.3940541978;228455.2794383903;228455.2794383903;226730.20531514075;430280.9020939914;454303.793856829;452910.5548887559;471934.1488268154;517997.1706278187;516545.45864186325;452654.572528102;464953.9956660202;462512.1425119949;462733.1757949236;424815.8895241447;413220.0903815756;455293.5464013049;454161.71719194663;;171860.34048652687;471246.2272376559;202369.27152042373;228455.2794383903;274.1186684693332;3548483.1669255653;1360595.2459602496;225343.6294202704;0.0;0;218;239;0;0;0;0;9;72;78;1464107486630.2915;544557179870.35583;1035197342234.562;35910.91728279428;8738.501060810047;158.47592161511142;4250.804577691977;3152858.9974103817;1187598.7507908754;57794.02815225548;733603.1109183151;3.792145390761834;0.2750253476762309
6731;2019-01-29 09:11:37.867;774;192;118;118;112;47;163;25;39;31;627;613;36;115;224;222;228;194;175;170;162;24;579;362;361;136;367;256;574;-2.0;77.0;1441.0;280.0;113.0;0;10;0;1;1;0;0;0;0;0;1;1;0;0;0;39086.9453125;19764.681640625;0.0;1973.3020019531198;406.0;63644;;;Calculated values ==>;1548749497.867;350.56000000000006;292.36;284.96000000000004;284.96000000000004;284.36;277.86;274.5913991737795;289.46000000000004;275.66;277.06;276.26000000000005;335.86;334.46000000000004;276.76000000000005;284.66;295.56;295.36;295.96000000000004;292.56;290.16;289.36;;313.76000000000005;275.56;241.71165711629368;261.9595390733887;274.5913991737795;290.66;5790000.0;3620000.0000000005;3610000.0;1360000.0;3670000.0000000005;2560000.0;5740000.0;0.0;0.012833333333333334;0.24016666666666667;0.04666666666666666;0.01883333333333333;0.01883333333333333;;19764.681640625;0.0;1973.3020019531198;39086.9453125;508679.9533815683;252561.85953710016;228299.22155982367;228299.22155982367;226595.36697174612;430014.67791919125;454303.793856829;455579.81269681326;472329.59916539915;519660.38617711817;518224.4468158646;455210.6132043254;464671.84075978905;461770.94730187;462262.3786986088;416290.70538489113;253360.40669193043;455293.5464013049;454161.71719194663;;170606.85888663295;471644.9034095714;203429.99207346258;228299.22155982367;274.5483595542272;3549062.8979802527;1360850.4419644813;225377.390984398;0.0;0;219;239;0;0;0;0;9;72;78;1464324086630.2915;544639679870.35583;1035355442234.562;60557.98191970806;12516.695862351744;2090.938833226329;4253.743667738316;3153662.904903736;1187775.8774319016;57812.773275212494;733673.9821536937;3.653483303183006;0.26475194212486314
6732;2019-01-29 09:12:37.857;772;198;117;117;111;47;163;25;41;31;625;610;34;83;226;219;228;200;175;169;162;25;559;362;361;133;367;247;553;-2.0;83.0;1066.0;240.0;113.0;0;4;0;1;1;0;0;0;0;0;1;1;0;0;0;38355.17578125;19132.66015625;0.0;1866.37756347656;385.0;63645;;;Calculated values ==>;1548749557.857;350.36;292.96000000000004;284.86;284.86;284.26000000000005;277.86;274.5913991737795;289.46000000000004;275.66;277.26000000000005;276.26000000000005;335.66;334.16;276.56;281.46000000000004;295.76000000000005;295.06;295.96000000000004;293.16;290.06;289.36;;311.66;275.66;241.05796691057077;260.72004837742526;274.5913991737795;290.66;5590000.0;3620000.0000000005;3610000.0;1330000.0;3670000.0000000005;2470000.0;5530000.0;0.0;0.013833333333333333;0.17766666666666667;0.04;0.01883333333333333;0.01883333333333333;;19132.66015625;0.0;1866.37756347656;38355.17578125;510183.9989052453;415724.3794036379;228455.2794383903;228455.2794383903;226730.20531514075;430014.67791919125;454303.793856829;457298.1374891172;472723.10170879104;520200.1233644423;518670.816762181;456455.2765819175;462271.3878564006;462040.460215655;461860.70334265823;423004.86174927914;416405.5654191083;455152.65811648633;454161.71719194663;;161832.74555500393;472138.9942397944;203434.04959682134;228455.2794383903;274.5499277831762;3549708.1414309684;1361174.5324554208;225409.38298122672;0.0;0;219;239;0;0;0;0;9;72;78;1464540650530.326;544720366420.36865;1035506317084.5859;45103.1862821979;10748.197785718921;91.29026590069637;4250.804577691977;3154543.267887269;1187969.719233314;57830.95548683436;733744.8415772109;2.866487489327359;0.21251469693542846
6733;2019-01-29 09:13:40.858;783;190;117;116;109;44;163;26;43;31;619;604;32;71;226;219;228;191;175;169;162;26;552;359;361;127;363;237;547;0.0;82.0;1112.0;154.0;113.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38089.83984375;18955.9921875;0.0;1819.32434082031;373.0;63646;;;Calculated values ==>;1548749620.858;351.46000000000004;292.16;284.86;284.76000000000005;284.06;277.56;274.27422755570615;289.46000000000004;275.76000000000005;277.46000000000004;276.26000000000005;335.06;333.56;276.36;280.26000000000005;295.76000000000005;295.06;295.96000000000004;292.26000000000005;290.06;289.36;;310.46000000000004;275.76000000000005;239.71726792356844;259.30345971252746;274.27422755570615;290.66;5520000.0;3590000.0;3610000.0;1270000.0;3629999.9999999995;2370000.0;5470000.0;0.0;0.013666666666666666;0.18533333333333332;0.025666666666666667;0.01883333333333333;0.01883333333333333;;18955.9921875;0.0;1819.32434082031;38089.83984375;512147.6856544459;415275.6320791768;228585.73304332496;228295.00026448967;226281.44150186318;430214.79039162316;454303.793856829;459131.5005230998;473504.37459156296;520415.2384604141;518895.68548417074;457837.30506974296;462385.93752343714;462645.70173229097;462316.2933191314;425110.2802947667;415621.2991351717;455152.65811648633;454161.71719194663;;156819.11488148148;473022.0950788126;202699.41524716106;228585.73304332496;274.25147129577124;3550377.045934281;1361507.8134531358;225441.63338475526;0.0;0;219;239;0;0;0;0;9;72;78;1464768084140.0642;544802267720.2744;1035658779504.4105;47525.41313780731;6938.282115679057;129.68274251446522;4248.347701465707;3155353.780996345;1188124.4783887288;57832.889031346465;733819.2103400058;2.832290214074727;0.19345273172326224
6734;2019-01-29 09:14:37.878;793;179;117;116;108;42;163;25;46;32;615;601;34;92;224;220;228;179;175;169;162;25;526;353;361;125;358;255;526;154.0;81.0;241.0;29.0;113.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29975.599609375;10481.01171875;0.0;1986.6408691406198;376.0;63647;;;Calculated values ==>;1548749677.878;352.46000000000004;291.06;284.86;284.76000000000005;283.96000000000004;277.36;273.6339639331285;289.46000000000004;275.66;277.76000000000005;276.36;334.66;333.26000000000005;276.56;282.36;295.56;295.16;295.96000000000004;291.06;290.06;289.36;;310.76000000000005;275.66;239.25999513918347;261.82340779136865;273.6339639331285;290.66;5260000.0;3529999.9999999995;3610000.0;1250000.0;3579999.9999999995;2550000.0;5260000.0;0.025666666666666667;0.013500000000000002;0.04016666666666667;0.004833333333333333;0.01883333333333333;0.0445;;10481.01171875;0.0;1986.6408691406198;29975.599609375;515565.7761627947;419434.56365336815;229058.2690906184;228762.61275107475;226427.59805853933;430607.02586249536;454303.793856829;456601.6585608984;473859.25462455093;518513.36715503427;517076.8613733949;455131.39440316864;462119.8774510059;463130.76999981416;463350.48658631596;432150.4703607596;419434.56365336815;455152.65811648633;454161.71719194663;;158072.51562822933;473186.0941955567;201137.81588482307;212954.3372790361;273.61595920413885;3550916.0864004362;1361740.9381701043;225471.77451478294;0.0;0;219;239;0;0;0;0;9;72;78;1464973926339.9954;544874112920.25037;1035799048704.3636;10261.131014155693;1314.9000118352124;171.66474054978437;10733.72840612452;3155811.41832224;1188189.8390060556;57835.27553599627;733937.8600593626;1.8031801908324432;0.04508014969104441
6735;2019-01-29 09:15:37.858;790;173;118;118;108;41;163;20;47;30;622;607;40;111;221;221;228;175;174;169;162;22;539;351;361;121;356;257;539;-1.0;79.0;713.0;90.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29610.265625;10687.478515625;0.0;1207.39270019531;388.0;63648;;;Calculated values ==>;1548749737.858;352.16;290.46000000000004;284.96000000000004;284.96000000000004;283.96000000000004;277.26000000000005;273.4187578820637;289.46000000000004;275.16;277.86;276.16;335.36;333.86;277.16;284.26000000000005;295.26000000000005;295.26000000000005;295.96000000000004;290.66;290.06;289.36;;311.96000000000004;275.36;238.32900078539177;262.0952818180154;273.4187578820637;290.56;5390000.0;3510000.0;3610000.0;1210000.0;3560000.0;2570000.0;5390000.0;0.0;0.013166666666666667;0.11883333333333333;0.015000000000000001;0.01883333333333333;0.01883333333333333;;10687.478515625;0.0;1207.39270019531;29610.265625;514110.1007270524;247006.66877801;229056.1412454265;229056.1412454265;226158.32995877613;430735.4089219946;454303.793856829;456396.1389414811;474182.6150889615;519064.52553756075;517524.1757861798;455536.67342380155;464057.06631217676;463033.5824654418;463779.2430610787;428766.50909352035;413140.9882325591;455152.65811648633;454161.71719194663;;163086.1669317865;473417.6164136095;200571.05062237874;229056.1412454265;273.38513454984417;3551412.4697612547;1361917.283454085;225498.38258888706;0.0;0;219;239;0;0;0;0;9;72;78;1465190454140.0642;544947888320.2738;1035952597504.4125;30400.547995253335;4092.6984868684617;205.7360246693229;4239.488346992795;3156150.1526983175;1188234.8873057854;57838.41949403864;734062.5952734095;3.273551276620407;0.2068673415409891
6736;2019-01-29 09:16:37.859;782;180;120;119;110;41;163;20;45;30;638;613;41;87;220;221;228;183;174;169;162;20;550;351;361;124;357;258;550;258.0;81.0;1205.0;184.0;113.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29625.65625;10938.599609375;0.0;1006.11596679688;398.0;63649;;;Calculated values ==>;1548749797.859;351.36;291.16;285.16;285.06;284.16;277.26000000000005;273.4187578820637;289.46000000000004;275.16;277.66;276.16;336.96000000000004;334.46000000000004;277.26000000000005;281.86;295.16;295.26000000000005;295.96000000000004;291.46000000000004;290.06;289.36;;312.96000000000004;275.16;239.02933182858504;262.23063862743834;273.4187578820637;290.56;5500000.0;3510000.0;3610000.0;1240000.0;3570000.0000000005;2580000.0;5500000.0;0.043000000000000003;0.013500000000000002;0.20083333333333334;0.03066666666666667;0.01883333333333333;0.06183333333333334;;10938.599609375;0.0;1006.11596679688;29625.65625;512196.58048648393;249128.39008894507;229395.26074894576;229102.78328135208;226505.84899828417;430735.4089219946;454303.793856829;455986.13821575354;473796.2040577371;520623.11718193477;518056.6430479224;455493.6157926646;461069.2092303568;462751.0426575283;463779.2430610787;425693.04506971466;411439.0319898053;455152.65811648633;454161.71719194663;;167264.2905471822;472835.5125530357;200549.46464693057;209335.38097988936;273.37666674178683;3551906.1106701614;1362097.5037751975;225516.8288018548;0.0;0;219;239;0;0;0;0;9;72;78;1465407057749.8025;545021389545.185;1036107100079.2258;51300.19860840528;8350.105469120557;192.42917657877658;15138.428455778876;3156831.0035998514;1188338.579066794;57841.737592679085;734224.0806046149;6.277350116185348;0.34724159530649423
6737;2019-01-29 09:17:37.879;776;187;121;120;114;42;163;22;41;30;653;619;40;76;220;221;228;190;174;169;162;21;557;354;361;127;359;260;558;-2.0;79.0;1541.0;180.0;113.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29739.734375;11112.154296875;0.0;961.2392578125;404.0;63650;;;Calculated values ==>;1548749857.879;350.76;291.86;285.26000000000005;285.16;284.56;277.36;273.7412296467126;289.46000000000004;275.36;277.26000000000005;276.16;338.46000000000004;335.06;277.16;280.76000000000005;295.16;295.26000000000005;295.96000000000004;292.16;290.06;289.36;;313.56;275.26000000000005;239.71726792356844;262.5002047102346;273.7412296467126;290.56;5570000.0;3540000.0;3610000.0;1270000.0;3590000.0;2600000.0;5580000.0;0.0;0.013166666666666667;0.25683333333333336;0.030000000000000002;0.01883333333333333;0.01883333333333333;;11112.154296875;0.0;961.2392578125;29739.734375;510853.3758402073;251443.07916124177;229509.1193438645;229217.66210903795;227485.31038511245;430542.39183029096;454303.793856829;455160.0616132378;473407.94733404316;521997.9128165984;518505.9635808202;455036.06532937;459439.0933683106;462449.46005367924;463332.75784822745;423617.3360001098;410661.08281804813;455152.65811648633;454161.71719194663;;169771.2103021376;472539.452344174;201356.11234245682;229509.1193438645;273.70575057651774;3552400.987162409;1362281.3213097854;225533.22889359697;0.0;0;219;239;0;0;0;0;9;72;78;1465623729949.7336;545096714645.1611;1036262551879.1764;65185.31430437892;8135.500200051515;170.59066689714516;4230.957259472213;3157802.0397780184;1188476.0049073424;57844.76376642888;734385.5459560399;6.437491006878016;0.43997344087506957
6738;2019-01-29 09:18:40.850;772;192;120;120;117;44;163;24;42;31;658;623;41;73;221;221;228;194;174;169;162;22;559;357;361;138;362;266;559;-1.0;82.0;1601.0;264.0;113.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29861.578125;11042.8681640625;0.0;1159.7265625;406.0;63651;;;Calculated values ==>;1548749920.85;350.36;292.36;285.16;285.16;284.86;277.56;274.0616903277293;289.46000000000004;275.56;277.36;276.26000000000005;338.96000000000004;335.46000000000004;277.26000000000005;280.46000000000004;295.26000000000005;295.26000000000005;295.96000000000004;292.56;290.06;289.36;;313.76000000000005;275.36;242.14157278889297;263.299902668528;274.0616903277293;290.56;5590000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;2660000.0;5590000.0;0.0;0.013666666666666666;0.26683333333333337;0.044000000000000004;0.01883333333333333;0.01883333333333333;;11042.8681640625;0.0;1159.7265625;29861.578125;510183.9989052453;411022.3319942386;229195.71235323403;229195.71235323403;228326.74711488254;430346.717906069;454303.793856829;454274.6285591388;472066.18378088326;522024.1401083039;518416.25038384064;454148.83295247785;458122.42887004314;462128.61077188735;462883.5339337955;423004.86174927914;411817.33045329753;455152.65811648633;454161.71719194663;;170606.85888663295;471182.93757713656;202109.45504136986;229195.71235323403;274.0130492757957;3552922.2585855788;1362475.0885206764;225551.77880173278;0.0;0;219;239;0;0;0;0;9;72;78;1465851055259.5752;545180151220.10297;1036428165609.061;67286.07380032468;11839.233231573735;152.89626104508196;4236.8597577957535;3158960.630857814;1188650.70337096;57847.592974112944;734459.6052484042;6.844041363509713;0.4938841429036594
6739;2019-01-29 09:19:40.830;767;192;119;118;117;47;163;24;45;32;657;626;43;79;223;219;228;194;174;169;162;24;556;360;361;144;365;272;556;1.0;81.0;1226.0;242.0;113.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29907.091796875;10909.298828125;0.0;1182.435546875;406.0;63652;;;Calculated values ==>;1548749980.83;349.86;292.36;285.06;284.96000000000004;284.86;277.86;274.38016830617;289.46000000000004;275.56;277.66;276.36;338.86;335.76000000000005;277.46000000000004;281.06;295.46000000000004;295.06;295.96000000000004;292.56;290.06;289.36;;313.76000000000005;275.56;243.40439225979637;264.08650396036035;274.38016830617;290.56;5560000.0;3600000.0;3610000.0;1440000.0;3650000.0;2720000.0;5560000.0;0.00016666666666666666;0.013500000000000002;0.20433333333333334;0.04033333333333333;0.01883333333333333;0.018999999999999996;;10909.298828125;0.0;1182.435546875;29907.091796875;509826.25965023617;412333.65201211494;228970.61932335712;228680.306219478;228390.77645600727;430148.3826014536;454303.793856829;453631.6187368087;471369.63528795214;521432.5649600028;518224.2083817393;453376.6336760692;457898.554973004;461940.96994019573;462164.74920835934;423920.20698743063;413092.82235656865;455152.65811648633;454161.71719194663;;170606.85888663295;470577.2540004748;202888.92483518503;228741.83252960123;274.32959184695835;3553420.164811003;1362657.9622674277;225571.29031331124;0.0;0;219;239;0;0;0;0;9;72;78;1466067583059.644;545264723020.1299;1036589511809.1123;51235.09045389844;10796.762609666686;146.1696925166368;4282.977808584562;3159947.978001457;1188839.2737919306;57850.084359654655;734530.5802285979;5.496399317378019;0.40015959664628103
6740;2019-01-29 09:20:37.850;757;195;119;118;115;49;163;24;43;32;651;624;40;72;225;218;228;198;174;169;162;24;582;364;361;149;369;255;576;-2.0;78.0;1273.0;257.0;113.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39648.87890625;19914.07421875;0.0;2334.21411132812;403.0;63653;;;Calculated values ==>;1548750037.85;348.86;292.66;285.06;284.96000000000004;284.66;278.06;274.8017692304317;289.46000000000004;275.56;277.46000000000004;276.36;338.26;335.56;277.16;280.36;295.66;294.96000000000004;295.96000000000004;292.96000000000004;290.06;289.36;;313.46000000000004;275.56;244.42749628697553;261.82340779136865;274.8017692304317;290.56;5820000.0;3640000.0;3610000.0;1490000.0;3690000.0;2550000.0;5760000.0;0.0;0.013000000000000001;0.21216666666666667;0.04283333333333333;0.01883333333333333;0.01883333333333333;;19914.07421875;0.0;2334.21411132812;39648.87890625;506262.18984110275;253650.9047824938;228543.9453771037;228257.8898617562;227404.01210034156;429879.7862731237;454303.793856829;456235.3892323839;470701.3130333229;522199.14812796627;519435.8713109796;455868.2648029557;459742.12670257915;461600.66047729127;461420.64936624526;415170.0148568504;254878.21037268479;455152.65811648633;454161.71719194663;;169353.38768963216;469902.5155787702;203928.0526985864;228543.9453771037;274.75006847787955;3553971.0094565814;1362902.066257781;225599.14022490065;0.0;0;219;240;0;0;0;0;9;72;79;1466273425259.5752;545348257320.1019;1036739759509.062;53531.20656792071;11392.572826701205;2083.793458294153;4249.134702512874;3160777.668870094;1189015.0010011194;57867.744428934755;734598.1498196006;3.2027950419491322;0.22936984244431521
6741;2019-01-29 09:21:37.861;751;199;117;116;111;51;163;25;19;31;600;579;19;71;227;214;228;201;174;169;162;24;558;366;361;135;370;250;552;-3.0;81.0;1114.0;126.0;113.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38309.88671875;19135.3359375;0.0;1883.3828125;384.0;63654;;;Calculated values ==>;1548750097.861;348.26;293.06;284.86;284.76000000000005;284.26000000000005;278.26000000000005;275.0112864084945;289.46000000000004;275.66;275.06;276.26000000000005;333.16;331.06;275.06;280.26000000000005;295.86;294.56;295.96000000000004;293.26000000000005;290.06;289.36;;311.56;275.56;241.49495122638035;261.13683023647616;275.0112864084945;290.56;5580000.0;3660000.0;3610000.0;1350000.0;3700000.0;2500000.0;5520000.0;0.0;0.013500000000000002;0.18566666666666667;0.021;0.01883333333333333;0.01883333333333333;;19135.3359375;0.0;1883.3828125;38309.88671875;507658.1118644833;416443.0190306947;228476.88682950055;228187.26094971248;226750.5488814185;429743.705733735;454303.793856829;454127.2277989712;472460.9817075043;517397.13374309056;515246.32109858625;454127.2277989712;460401.1738598468;461718.61366517685;460570.8917965219;423312.2363839955;417109.56159447116;455152.65811648633;454161.71719194663;;161414.93982334915;471777.35084692197;204512.53422307794;228476.88682950055;274.9846008080358;3554620.784942153;1363227.5376687525;225634.29330957503;0.0;0;219;240;0;0;0;0;9;72;79;1466490064970.14;545433472940.32404;1036891287284.4569;46345.128107257515;5612.561149100725;83.73610965857868;4250.397638492734;3161610.1242500683;1189156.736431353;57885.810486884955;734668.992241357;2.678175757240653;0.1766818380034098
6742;2019-01-29 09:22:37.841;760;190;117;116;108;48;163;26;6;31;571;557;4;55;227;214;228;192;174;169;161;25;553;360;361;121;365;240;548;-2.0;79.0;1093.0;92.0;113.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38247.75390625;19074.041015625;0.0;1882.66979980469;371.0;63655;;;Calculated values ==>;1548750157.841;349.16;292.16;284.86;284.76000000000005;283.96000000000004;277.96000000000004;274.38016830617;289.46000000000004;275.76000000000005;273.76000000000005;276.26000000000005;330.26000000000005;328.86;273.56;278.66;295.86;294.56;295.96000000000004;292.36;290.06;289.26000000000005;;310.26000000000005;275.66;238.32900078539177;259.7329541166123;274.38016830617;290.56;5530000.0;3600000.0;3610000.0;1210000.0;3650000.0;2400000.0;5480000.0;0.0;0.013166666666666667;0.18216666666666667;0.015333333333333334;0.01883333333333333;0.01883333333333333;;19074.041015625;0.0;1882.66979980469;38247.75390625;509221.8520205175;414883.2198629546;228563.85505091405;228273.34555521657;225976.7647017498;430148.3826014536;454303.793856829;454233.6098275582;474278.1835222465;515288.783807297;513861.9610209894;453991.0049679172;460068.22631434567;462477.71070036455;461495.6585078262;424815.8895241447;415579.6716023351;455152.65811648633;454019.4663252484;;155983.51637300098;473704.5858497084;202974.92760038405;228563.85505091405;274.36291887889587;3555258.5526207844;1363545.843006305;225665.66662009695;0.0;0;219;240;0;0;0;0;9;72;79;1466706592770.2087;545510247340.34845;1037038238284.5037;45770.95661238356;4151.188093156307;121.61020263715953;4246.080678999963;3162377.5024116295;1189238.073886872;57887.521135748204;734739.7726260299;2.590570441388411;0.1645439318854892
6743;2019-01-29 09:23:40.876;770;182;117;116;107;43;163;27;14;32;580;561;7;41;225;215;228;183;174;169;162;26;525;355;361;123;360;248;525;-1.0;79.0;73.0;72.0;113.0;0;78;98;1;0;0;0;0;0;0;1;0;0;0;0;29105.640625;10411.369140625;0.0;999.3052368164059;367.0;63656;;;Calculated values ==>;1548750220.876;350.16;291.36;284.86;284.76000000000005;283.86;277.46000000000004;273.8482719121499;289.46000000000004;275.86;274.56;276.36;331.16;329.26000000000005;273.86;277.26000000000005;295.66;294.66;295.96000000000004;291.46000000000004;290.06;289.36;;309.86;275.76000000000005;238.79729159403252;260.85938512811435;273.8482719121499;290.56;5250000.0;3550000.0;3610000.0;1230000.0;3600000.0;2480000.0;5250000.0;0.0;0.013166666666666667;0.012166666666666666;0.012;0.01883333333333333;0.01883333333333333;;10411.369140625;0.0;999.3052368164059;29105.640625;512878.53030975856;420669.5725122874;229081.41843348043;228785.51579715035;226160.1778457669;430477.46260093397;454303.793856829;453852.2195597051;474116.9027462501;515520.5625251359;513573.8733953627;452989.1983400353;457136.12912228703;462963.62376627576;462389.91602610215;432401.0380197415;420961.3561134187;455152.65811648633;454161.71719194663;;154312.32322604544;473541.6726018376;201424.11664012456;229081.41843348043;273.7367901922346;3555848.22223384;1363803.9836764021;225690.89791120717;0.0;0;219;240;0;0;0;0;9;72;79;1466934149119.658;545587150040.1623;1037192043684.1313;3071.2085855215632;3265.410671540557;150.62247843324985;4239.012293284446;3162805.108783268;1189303.0051788166;57889.90449505511;734814.0584363373;0.9400192901819484;0.051554442437445766
6744;2019-01-29 09:24:37.862;771;172;117;117;107;41;163;24;24;33;607;575;17;46;222;216;228;173;174;169;161;24;533;351;361;126;356;252;534;167.0;78.0;161.0;57.0;113.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;29187.42578125;10561.9658203125;0.0;945.1001586914059;379.0;63657;;;Calculated values ==>;1548750277.862;350.26;290.36;284.86;284.86;283.86;277.26000000000005;273.4187578820637;289.46000000000004;275.56;275.56;276.46000000000004;333.86;330.66;274.86;277.76000000000005;295.36;294.76000000000005;295.96000000000004;290.46000000000004;290.06;289.26000000000005;;311.06;275.56;239.4893008659735;261.41265627149306;273.4187578820637;290.56;5330000.0;3510000.0;3610000.0;1260000.0;3560000.0;2520000.0;5340000.0;0.02783333333333333;0.013000000000000001;0.026833333333333334;0.0095;0.01883333333333333;0.04666666666666666;;10561.9658203125;0.0;945.1001586914059;29187.42578125;512313.2345974474;414129.0333044105;228875.23931935008;228875.23931935008;225974.2981537188;430735.4089219946;454303.793856829;454404.201025719;473826.37876616616;517945.15256012353;514663.43414848775;453539.4261564026;457090.6148596613;463165.68256596546;463123.7929140055;430358.74967974814;414484.40211532643;455152.65811648633;454019.4663252484;;159325.9205505338;472959.5831453042;200528.4606650385;211968.4106219571;273.3684261400668;3556309.595662421;1363969.9817968693;225706.28733981648;0.0;0;219;240;0;0;0;0;9;72;79;1467139868579.8784;545658097610.2383;1037334508684.2839;6812.332366344927;2588.095663562524;206.36651833748226;11295.71593282026;3162883.334264558;1189349.3340555346;57892.72996380397;734937.0114951764;1.8164934935807666;0.04505826773806547
6745;2019-01-29 09:25:37.862;764;177;119;118;109;41;163;21;33;32;624;587;27;51;220;216;228;180;174;168;161;21;549;350;361;134;355;252;550;155.0;78.0;158.0;51.0;113.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29650.30859375;10871.0849609375;0.0;1022.81561279297;390.0;63658;;;Calculated values ==>;1548750337.862;349.56000000000006;290.86;285.06;284.96000000000004;284.06;277.26000000000005;273.3108153835814;289.46000000000004;275.26000000000005;276.46000000000004;276.36;335.56;331.86;275.86;278.26000000000005;295.16;294.76000000000005;295.96000000000004;291.16;289.96000000000004;289.26000000000005;;312.16;275.26000000000005;241.2770596917726;261.41265627149306;273.3108153835814;290.56;5490000.0;3500000.0;3610000.0;1340000.0;3550000.0;2520000.0;5500000.0;0.025833333333333333;0.013000000000000001;0.026333333333333334;0.0085;0.01883333333333333;0.04466666666666666;;10871.0849609375;0.0;1022.81561279297;29650.30859375;510067.9203867472;247991.75459097483;229102.78328135208;228811.12109001927;226221.03737434192;430799.1582183253;454303.793856829;455508.78872362874;472689.592463476;519684.6558881796;515895.26089543354;454773.28846912313;457694.9053075404;463051.38004137354;463273.35756540485;425981.4942460365;249128.39008894507;455011.60331462673;454019.4663252484;;163921.7849024954;471616.79343737353;200242.5017043451;212411.2025185309;273.2517808674133;3556799.910115546;1364148.5905533796;225722.68663791218;0.0;0;219;240;0;0;0;0;9;72;79;1467356468579.8784;545736097610.2383;1037485708684.2839;6722.012224841135;2306.6814797307416;2299.090354042189;10791.835783366714;3162996.1204694845;1189390.123865062;57913.6087710738;735121.0744261446;1.8597448082620938;0.04275993254744906
6746;2019-01-29 09:26:37.852;759;185;120;120;112;42;163;21;38;32;627;594;34;59;220;216;228;188;174;168;161;20;552;354;361;138;360;246;553;-3.0;81.0;619.0;217.0;113.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;29564.70703125;10738.1640625;0.0;1051.51647949219;398.0;63659;;;Calculated values ==>;1548750397.852;349.06000000000006;291.66;285.16;285.16;284.36;277.36;273.7412296467126;289.46000000000004;275.26000000000005;276.96000000000004;276.36;335.86;332.56;276.56;279.06;295.16;294.76000000000005;295.96000000000004;291.96000000000004;289.96000000000004;289.26000000000005;;312.96000000000004;275.16;242.14157278889297;260.58029834229245;273.7412296467126;290.56;5520000.0;3540000.0;3610000.0;1380000.0;3600000.0;2460000.0;5530000.0;0.0;0.013500000000000002;0.10316666666666667;0.036166666666666666;0.01883333333333333;0.01883333333333333;;10738.1640625;0.0;1051.51647949219;29564.70703125;509185.99276925414;410894.04197200795;229328.24047829182;229328.24047829182;227015.85657122475;430542.39183029096;454303.793856829;457099.8982951852;472164.23178385233;520486.2394948642;517122.12518883334;456618.8809231077;459603.13925995375;462298.19722436205;462673.248417762;425110.2802947667;412080.6298862991;455011.60331462673;454019.4663252484;;167264.2905471822;470986.4579689568;201141.23452473516;229328.24047829182;273.62174130648106;3557293.286336089;1364328.6376157578;225739.96985766717;0.0;0;219;240;0;0;0;0;9;72;79;1467573032479.9128;545817684010.2512;1037635083784.3077;26406.402145651427;9759.40224789935;175.90028051431298;4231.684753451015;3163272.144577596;1189490.6578043585;57934.230255544724;735246.2495646372;3.4414324699471557;0.2625305051875091
6747;2019-01-29 09:27:37.863;761;188;120;120;115;44;163;23;42;31;618;592;38;73;221;215;228;191;174;168;161;22;554;356;361;134;361;247;555;-1.0;81.0;735.0;99.0;113.0;0;99;85;1;0;0;0;0;0;0;1;0;0;0;0;28884.021484375;10162.734375;0.0;1075.29260253906;404.0;63660;;;Calculated values ==>;1548750457.863;349.26;291.96000000000004;285.16;285.16;284.66;277.56;273.955091788801;289.46000000000004;275.46000000000004;277.36;276.26000000000005;334.96000000000004;332.36;276.96000000000004;280.46000000000004;295.26000000000005;294.66;295.96000000000004;292.26000000000005;289.96000000000004;289.26000000000005;;313.56;275.36;241.2770596917726;260.72004837742526;273.955091788801;290.56;5540000.0;3560000.0;3610000.0;1340000.0;3610000.0;2470000.0;5550000.0;0.0;0.013500000000000002;0.1225;0.0165;0.01883333333333333;0.01883333333333333;;10162.734375;0.0;1075.29260253906;28884.021484375;509257.80523835233;411202.0240501036;229283.84215883666;229283.84215883666;227835.04385385563;430412.23801567365;454303.793856829;457418.19673302904;472592.1488768574;519486.6779325501;516833.1092781433;456937.43924984924;461099.48980823124;462280.22558120737;462238.51792549907;424519.44104994467;412377.0396431636;455011.60331462673;454019.4663252484;;169771.2103021376;471714.4053827849;201868.06623893592;229283.84215883666;273.91450413359655;3557780.448369722;1364502.8437010937;225757.6965159515;0.0;0;219;240;0;0;0;0;9;72;79;1467789672189.6167;545899298970.13965;1037783010899.1056;31304.890985526406;4452.464595873508;163.9224189915442;4232.520921800754;3163753.1601897296;1189609.111740469;57937.06263054364;735316.7975432599;3.573029233907856;0.22908335054238843
6748;2019-01-29 09:28:37.883;765;190;120;119;115;46;162;24;44;31;614;589;40;79;222;214;228;192;174;168;161;23;553;358;361;131;362;251;554;0.0;83.0;942.0;89.0;113.0;0;88;84;1;0;0;0;0;0;0;1;0;0;0;0;28888.4296875;10052.9365234375;0.0;1056.17077636719;407.0;63661;;;Calculated values ==>;1548750517.883;349.66;292.16;285.16;285.06;284.66;277.76000000000005;274.1680685717883;289.36;275.56;277.56;276.26000000000005;334.56;332.06;277.16;281.06;295.36;294.56;295.96000000000004;292.36;289.96000000000004;289.26000000000005;;313.86;275.46000000000004;240.61611355647437;261.27494424493943;274.1680685717883;290.56;5530000.0;3579999.9999999995;3610000.0;1310000.0;3620000.0000000005;2510000.0;5540000.0;0.0;0.013833333333333333;0.157;0.014833333333333334;0.01883333333333333;0.01883333333333333;;10052.9365234375;0.0;1056.17077636719;28888.4296875;509841.3083295301;412420.9545810112;229306.01331260387;229014.4531857927;227856.11455276326;430280.9020939914;454161.71719194663;457011.0267116472;472984.3684616349;518745.25673860044;516185.764765948;456526.4074851547;461193.3830436821;462262.3786986088;461801.27186994074;424815.8895241447;413177.15693683183;455011.60331462673;454019.4663252484;;171024.68490186572;472207.82270811964;202429.38840171625;229306.01331260387;274.14202981767374;3558262.045941699;1364671.3637798352;225775.4646315017;0.0;0;219;240;0;0;0;0;9;72;79;1468006344389.5479;545978825470.1144;1037932460699.0581;39969.31721465916;4001.7134422116505;161.00246745782806;4232.103365071472;3164347.309908454;1189679.5867079252;57939.77124049899;735387.3595918067;4.353557417727923;0.2750844143719385
6749;2019-01-29 09:29:37.874;767;190;119;118;115;47;162;25;47;31;617;591;42;75;224;214;228;191;174;168;161;25;554;359;361;129;364;254;555;0.0;79.0;691.0;47.0;113.0;0;77;88;1;0;0;0;0;0;0;1;0;0;0;0;29039.6953125;10291.3154296875;0.0;1014.85400390625;409.0;63662;;;Calculated values ==>;1548750577.874;349.86;292.16;285.06;284.96000000000004;284.66;277.86;274.27422755570615;289.36;275.66;277.86;276.26000000000005;334.86;332.26000000000005;277.36;280.66;295.56;294.56;295.96000000000004;292.26000000000005;289.96000000000004;289.26000000000005;;314.06;275.66;240.16925963744896;261.6868853414304;274.27422755570615;290.56;5540000.0;3590000.0;3610000.0;1290000.0;3640000.0;2540000.0;5550000.0;0.0;0.013166666666666667;0.11516666666666667;0.007833333333333333;0.01883333333333333;0.01883333333333333;;10291.3154296875;0.0;1014.85400390625;29039.6953125;510001.31567858707;411990.71530006983;228992.50887352717;228701.9733407252;227835.04385385563;430214.79039162316;454161.71719194663;456886.66015253164;473244.79008953704;518801.9093815918;516134.98703945364;456277.67593644746;460256.20874156046;462227.06044939905;461648.628002798;424519.44104994467;412377.0396431636;455011.60331462673;454019.4663252484;;171860.34048652687;472664.2518820126;202721.10921398888;228992.50887352717;274.2598873123511;3558744.707907954;1364840.8737829588;225792.72058260682;0.0;0;219;240;0;0;0;0;9;72;79;1468222911900.1814;546056813770.3425;1038083937974.5012;29271.399283088842;2114.5546175661857;159.87495185595048;4238.007698674083;3164924.22933006;1189730.5479632374;57942.44481790432;735457.9332632388;3.164983221006878;0.18377284459505674
6750;2019-01-29 09:30:37.874;767;190;118;118;114;48;162;25;48;32;624;594;43;71;224;213;228;192;174;168;161;25;554;360;361;130;365;255;555;0.0;79.0;726.0;30.0;112.0;0;75;90;1;0;0;0;0;0;0;1;0;0;0;0;29091.87109375;10444.73828125;0.0;1003.49877929688;411.0;63663;;;Calculated values ==>;1548750637.874;349.86;292.16;284.96000000000004;284.96000000000004;284.56;277.96000000000004;274.38016830617;289.36;275.66;277.96000000000004;276.36;335.56;332.56;277.46000000000004;280.26000000000005;295.56;294.46000000000004;295.96000000000004;292.36;289.96000000000004;289.26000000000005;;314.26000000000005;275.66;240.39332010688793;261.82340779136865;274.38016830617;290.56;5540000.0;3600000.0;3610000.0;1300000.0;3650000.0;2550000.0;5550000.0;0.0;0.013166666666666667;0.121;0.005;0.018666666666666668;0.018666666666666668;;10444.73828125;0.0;1003.49877929688;29091.87109375;510001.31567858707;411990.71530006983;228701.9733407252;228701.9733407252;227547.59112166913;430148.3826014536;454161.71719194663;456845.36981976614;473211.5349843978;519435.8713109796;516357.89646335936;456235.3892323839;459622.40877405176;462075.34251113114;461361.4654085356;424519.44104994467;412758.3114497388;455011.60331462673;454019.4663252484;;172696.00095264515;472533.2602288536;202992.5444130119;228701.9733407252;274.3697432655485;3559229.1376280063;1365013.67423055;225809.54018913352;0.0;0;219;240;0;0;0;0;9;72;79;1468439511900.1814;546134513770.3425;1038236637974.5012;30716.191874217264;1347.7035790792086;154.85487306937725;4205.9265357111;3165424.1259230375;1189759.400114876;57945.06756644536;735528.2993818587;3.1816843649756623;0.17910023874519307
6751;2019-01-29 09:31:37.864;766;190;118;118;112;48;162;25;50;32;629;598;44;70;224;214;228;192;173;168;161;25;553;360;361;134;365;260;554;-1.0;80.0;874.0;200.0;112.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29709.03125;10984.3125;0.0;1059.32385253906;411.0;63664;;;Calculated values ==>;1548750697.864;349.76;292.16;284.96000000000004;284.96000000000004;284.36;277.96000000000004;274.38016830617;289.36;275.66;278.16;276.36;336.06;332.96000000000004;277.56;280.16;295.56;294.56;295.96000000000004;292.36;289.96000000000004;289.26000000000005;;314.26000000000005;275.66;241.2770596917726;262.5002047102346;274.38016830617;290.46000000000004;5530000.0;3600000.0;3610000.0;1340000.0;3650000.0;2600000.0;5540000.0;0.0;0.013333333333333334;0.14566666666666667;0.03333333333333333;0.018666666666666668;0.018666666666666668;;10984.3125;0.0;1059.32385253906;29709.03125;509965.0587211071;412420.9545810112;228723.69426592367;228723.69426592367;226995.3590132835;430148.3826014536;454161.71719194663;456271.4783607459;472689.592463476;519534.1046914453;516343.6697330757;455531.43715521536;458713.5074899562;462075.34251113114;461495.6585078262;424815.8895241447;413177.15693683183;455011.60331462673;454019.4663252484;;172696.00095264515;472007.13841251616;202892.3736624657;228723.69426592367;274.3309286684324;3559719.0634796955;1365192.219891185;225826.72751270345;0.0;0;219;240;0;0;0;0;9;72;79;1468656075800.2158;546213700570.3551;1038391112224.5258;36908.889584382814;8970.492158335017;155.18310116417163;4205.521078440729;3165987.574344891;1189845.3707485406;57947.650785622754;735598.3830960883;4.17150472263562;0.3008081485333255
6752;2019-01-29 09:32:37.855;761;190;118;117;112;48;162;25;51;33;632;601;45;74;224;214;228;191;173;168;161;25;553;358;361;140;363;264;553;-1.0;80.0;906.0;129.0;112.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29699.08203125;10915.55078125;0.0;1150.03698730469;411.0;63665;;;Calculated values ==>;1548750757.855;349.26;292.16;284.96000000000004;284.86;284.36;277.96000000000004;274.1680685717883;289.36;275.66;278.26000000000005;276.46000000000004;336.36;333.26000000000005;277.66;280.56;295.56;294.56;295.96000000000004;292.26000000000005;289.96000000000004;289.26000000000005;;314.26000000000005;275.66;242.56692532238324;263.0348170998261;274.1680685717883;290.46000000000004;5530000.0;3579999.9999999995;3610000.0;1400000.0;3629999.9999999995;2640000.0;5530000.0;0.0;0.013333333333333334;0.151;0.021500000000000002;0.018666666666666668;0.018666666666666668;;10915.55078125;0.0;1150.03698730469;29699.08203125;509345.83772216813;412845.1473663945;228745.4692477943;228455.2794383903;227015.85657122475;430280.9020939914;454161.71719194663;455734.44449998223;471998.58498376724;519511.0852366277;516312.59215483716;454987.66090120346;458564.00762032805;462378.4611214822;461801.27186994074;424815.8895241447;413220.0903815756;455011.60331462673;454019.4663252484;;172696.00095264515;471211.3733730803;202398.30667446426;228745.4692477943;274.1299526355169;3560214.0568297114;1365374.6913768414;225845.13609131513;0.0;0;219;240;0;0;0;0;9;72;79;1468872643309.9885;546295888240.26886;1038548288644.3608;38253.75681165321;5779.480934020245;154.61065523425506;4205.1146121124775;3166613.83577756;1189968.2687533817;57950.2320130145;735668.4612134747;4.010825161716682;0.2659296969270595
6753;2019-01-29 09:33:37.885;755;189;118;117;111;46;162;25;52;33;630;602;46;81;224;215;228;190;173;168;161;25;551;358;361;143;363;266;551;-1.0;81.0;801.0;155.0;113.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29590.697265625;10850.0419921875;0.0;1143.00158691406;409.0;63666;;;Calculated values ==>;1548750817.885;348.66;292.06;284.96000000000004;284.86;284.26000000000005;277.76000000000005;274.1680685717883;289.36;275.66;278.36;276.46000000000004;336.16;333.36;277.76000000000005;281.26000000000005;295.56;294.66;295.96000000000004;292.16;289.96000000000004;289.26000000000005;;314.06;275.66;243.1966462407574;263.299902668528;274.1680685717883;290.46000000000004;5510000.0;3579999.9999999995;3610000.0;1430000.0;3629999.9999999995;2660000.0;5510000.0;0.0;0.013500000000000002;0.1335;0.025833333333333333;0.01883333333333333;0.01883333333333333;;10850.0419921875;0.0;1143.00158691406;29590.697265625;508778.291302513;413307.47646805906;228789.18240220204;228498.54783370413;226770.9408044987;430280.9020939914;454161.71719194663;455526.61032282165;471601.4229191921;519138.77898428973;516245.6013891214;454776.71252877964;459100.23984408117;462378.4611214822;461934.76558694645;425402.6527531462;413676.3280692049;455011.60331462673;454019.4663252484;;171860.34048652687;470810.46499630326;202368.181818378;228789.18240220204;274.1182449281851;3560708.3853643634;1365556.1620065034;225864.25430041857;0.0;0;219;240;0;0;0;0;9;72;79;1469089351609.8853;546380830690.2284;1038707368144.285;33796.65020534323;6934.758982096403;158.30538323320783;4241.837013884039;3167214.5560457776;1190074.2737286317;57952.84095048398;735738.8876726229;3.7631441332541073;0.2589790537185155
6754;2019-01-29 09:34:40.856;748;187;118;117;112;46;162;25;51;33;624;600;46;84;224;215;228;188;173;167;161;25;549;358;361;145;363;267;549;-2.0;80.0;523.0;116.0;112.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29665.720703125;10784.7021484375;0.0;1144.14270019531;406.0;63667;;;Calculated values ==>;1548750880.856;347.96000000000004;291.86;284.96000000000004;284.86;284.36;277.76000000000005;274.1680685717883;289.36;275.66;278.26000000000005;276.46000000000004;335.56;333.16;277.76000000000005;281.56;295.56;294.66;295.96000000000004;291.96000000000004;289.86;289.26000000000005;;313.76000000000005;275.66;243.61107973660833;263.43189868330234;274.1680685717883;290.46000000000004;5490000.0;3579999.9999999995;3610000.0;1450000.0;3629999.9999999995;2670000.0;5490000.0;0.0;0.013333333333333334;0.08716666666666667;0.01933333333333333;0.018666666666666668;0.018666666666666668;;10784.7021484375;0.0;1144.14270019531;29665.720703125;508087.0143445095;413396.8702782222;228833.11486510892;228542.03168985635;227098.3386120891;430280.9020939914;454161.71719194663;455234.9699716218;471335.537891427;518435.86561318;515953.2246988179;454608.2120918402;459308.11796279013;462378.4611214822;461934.76558694645;425981.4942460365;413764.2266525931;454870.3809290121;454019.4663252484;;170606.85888663295;470542.0514489591;202352.37841699348;228833.11486510892;274.1121021866758;3561226.6403495455;1365745.3788776605;225884.2576008079;0.0;0;219;240;0;0;0;0;9;72;79;1469316676919.7268;546471508930.1652;1038875185859.1681;22042.932563845105;5185.000345284668;162.89690124591192;4203.478560589271;3167702.9274852374;1190180.272806975;57955.65017673979;735812.7501679937;2.6485639449477834;0.17507083086707864
