;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6755;2019-01-29 09:35:37.856;741;186;119;118;111;45;162;25;43;32;606;584;40;101;223;216;228;188;173;167;161;25;550;357;361;135;362;267;550;-1.0;79.0;497.0;110.0;113.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30412.1015625;10780.55078125;0.0;2016.8923339843802;404.0;63668;;;Calculated values ==>;1548750937.856;347.26;291.76000000000005;285.06;284.96000000000004;284.26000000000005;277.66;274.0616903277293;289.36;275.66;277.46000000000004;276.36;333.76000000000005;331.56;277.16;283.26000000000005;295.46000000000004;294.76000000000005;295.96000000000004;291.96000000000004;289.86;289.26000000000005;;313.56;275.66;241.49495122638035;263.43189868330234;274.0616903277293;290.46000000000004;5500000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;2670000.0;5500000.0;0.0;0.013166666666666667;0.08283333333333333;0.018333333333333333;0.01883333333333333;0.01883333333333333;;10780.55078125;0.0;2016.8923339843802;30412.1015625;507126.6898871831;412601.8314242595;229102.78328135208;228811.12109001927;226791.38129870922;430346.717906069;454161.71719194663;454230.8490233495;472558.57531478856;516574.4722653221;514294.55162402446;453852.4841310001;461367.3984325696;462396.02367842785;462219.8900438566;425693.04506971466;413351.9237643686;454870.3809290121;454019.4663252484;;169771.2103021376;471875.0639052514;202110.61759265178;229102.78328135208;274.01350173790496;3561702.2564424817;1365916.1037966872;225909.28246149517;0.0;0;219;240;0;0;0;0;9;72;80;1469522446919.7268;546551308930.1652;1039027375859.1681;20883.959170176127;4945.681515730992;162.49143052039008;4235.930863993381;3168042.7653781315;1190260.4740383748;57958.22616769961;735879.5621592717;2.3620392533284003;0.15444808652874895
6756;2019-01-29 09:36:37.866;738;186;119;118;111;44;162;24;38;30;584;568;35;110;223;216;228;188;173;167;161;25;548;358;361;119;362;264;548;160.0;80.0;664.0;59.0;113.0;0;0;98;1;0;0;0;0;0;0;1;0;0;0;0;29523.130859375;10777.7080078125;0.0;975.5142211914059;403.0;63669;;;Calculated values ==>;1548750997.866;346.96000000000004;291.76000000000005;285.06;284.96000000000004;284.26000000000005;277.56;274.1680685717883;289.36;275.56;276.96000000000004;276.16;331.56;329.96000000000004;276.66;284.16;295.46000000000004;294.76000000000005;295.96000000000004;291.96000000000004;289.86;289.26000000000005;;313.46000000000004;275.66;237.85495896846786;263.0348170998261;274.1680685717883;290.46000000000004;5480000.0;3579999.9999999995;3610000.0;1190000.0;3620000.0000000005;2640000.0;5480000.0;0.02666666666666667;0.013333333333333334;0.11066666666666666;0.009833333333333333;0.01883333333333333;0.0455;;10777.7080078125;0.0;975.5142211914059;29523.130859375;506932.73879922455;413442.3132566535;229147.2837524931;228855.16399015902;226832.40886566712;430280.9020939914;454161.71719194663;454111.590638442;474439.209744626;514554.21833437996;512896.2194969622;453734.4937347361;462898.75634633185;462396.02367842785;462068.13665675744;426268.03616403294;414171.1577566021;454870.3809290121;454019.4663252484;;169353.38768963216;473962.59485174663;202464.57660898133;213509.06711160706;274.1556996750074;3562201.7999559627;1366095.7858952603;225934.22333890456;0.0;0;219;240;0;0;0;0;9;72;80;1469739083019.6924;546627521630.15314;1039186702409.1428;27848.936219260315;2669.7305127205254;161.2917120990778;10943.22316422068;3168448.9405242223;1190323.9463822297;57960.92481025316;736006.0761916451;3.5414272611629323;0.1588361599081384
6757;2019-01-29 09:37:37.857;737;186;119;118;112;43;162;25;41;31;603;577;37;87;222;217;228;188;173;167;161;25;551;356;361;132;361;261;551;-1.0;82.0;676.0;124.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29836.009765625;10912.1923828125;0.0;1177.61669921875;404.0;63670;;;Calculated values ==>;1548751057.857;346.86;291.76000000000005;285.06;284.96000000000004;284.36;277.46000000000004;273.955091788801;289.36;275.66;277.26000000000005;276.26000000000005;333.46000000000004;330.86;276.86;281.86;295.36;294.86;295.96000000000004;291.96000000000004;289.86;289.26000000000005;;313.56;275.66;240.83765695389522;262.63441904999945;273.955091788801;290.46000000000004;5510000.0;3560000.0;3610000.0;1320000.0;3610000.0;2610000.0;5510000.0;0.0;0.013666666666666666;0.11266666666666666;0.020666666666666667;0.01883333333333333;0.01883333333333333;;10912.1923828125;0.0;1177.61669921875;29836.009765625;506537.4706916072;412172.66196668637;229080.61730282428;228789.18240220204;227056.99879057807;430412.23801567365;454161.71719194663;454992.6325071217;472853.8412306012;516774.079501297;514089.95442119264;454494.7689335821;460607.0431878077;462413.7112240227;462504.01303383906;425402.6527531462;412934.04071806197;454870.3809290121;454019.4663252484;;169771.2103021376;472270.6324499597;201881.86145097387;229080.61730282428;273.9198795482691;3562696.385263692;1366276.5079533353;225952.16340521348;0.0;0;219;240;0;0;0;0;9;72;80;1469955650530.326;546702810335.37335;1039344178784.6034;28517.14687232599;5588.0346006457075;170.4043644794844;4236.348323255654;3168918.5874270885;1190392.7507695025;57963.688529612635;736132.553646613;3.1854873720004453;0.21182282335837999
6758;2019-01-29 09:38:37.877;737;187;119;118;112;42;162;24;47;32;624;592;42;78;222;218;228;189;173;167;161;24;551;356;361;138;360;260;551;0.0;81.0;868.0;150.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29730.10546875;10954.9599609375;0.0;1147.82690429688;403.0;63671;;;Calculated values ==>;1548751117.877;346.86;291.86;285.06;284.96000000000004;284.36;277.36;273.955091788801;289.36;275.56;277.86;276.36;335.56;332.36;277.36;280.96000000000004;295.36;294.96000000000004;295.96000000000004;292.06;289.86;289.26000000000005;;313.46000000000004;275.56;242.14157278889297;262.5002047102346;273.955091788801;290.46000000000004;5510000.0;3560000.0;3610000.0;1380000.0;3600000.0;2600000.0;5510000.0;0.0;0.013500000000000002;0.14466666666666667;0.025;0.01883333333333333;0.01883333333333333;;10954.9599609375;0.0;1147.82690429688;29730.10546875;506537.4706916072;412555.8353376608;229080.61730282428;228789.18240220204;227056.99879057807;430412.23801567365;454161.71719194663;455901.90446988266;472164.23178385233;519020.15281851107;515725.0369046097;455283.95530262263;459680.2695749942;462564.72855843324;462636.5820206667;425402.6527531462;413307.47646805906;454870.3809290121;454019.4663252484;;169353.38768963216;471379.3427040597;201856.60717939088;229080.61730282428;273.9100386567104;3563192.9350185855;1366458.7949648984;225971.54856146884;0.0;0;219;240;0;0;0;0;9;72;80;1470172322730.257;546783837335.3476;1039500530884.5537;36751.886341357815;6738.068388116721;163.2848798486763;4236.348323255654;3169462.6773399;1190495.502533551;57966.47020022905;736203.1829872467;3.9569058321718567;0.26957935910300423
6759;2019-01-29 09:39:37.877;739;186;119;118;113;43;162;25;52;32;627;598;46;80;222;218;228;188;173;167;161;24;551;356;361;140;361;262;551;-2.0;84.0;770.0;133.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29854.708984375;10940.21484375;0.0;1146.15051269531;402.0;63672;;;Calculated values ==>;1548751177.877;347.06000000000006;291.76000000000005;285.06;284.96000000000004;284.46000000000004;277.46000000000004;273.955091788801;289.36;275.66;278.36;276.36;335.86;332.96000000000004;277.76000000000005;281.16;295.36;294.96000000000004;295.96000000000004;291.96000000000004;289.86;289.26000000000005;;313.36;275.56;242.56692532238324;262.7682575881327;273.955091788801;290.46000000000004;5510000.0;3560000.0;3610000.0;1400000.0;3610000.0;2620000.0;5510000.0;0.0;0.014;0.12833333333333333;0.022166666666666668;0.018666666666666668;0.018666666666666668;;10940.21484375;0.0;1146.15051269531;29854.708984375;506787.2468362273;412172.66196668637;229080.61730282428;228789.18240220204;227343.79387013023;430412.23801567365;454161.71719194663;456188.79256685387;471900.24888135743;519162.31247535686;516173.21412498504;455446.31145101093;459608.29564737674;462413.7112240227;462636.5820206667;425402.6527531462;412934.04071806197;454870.3809290121;454019.4663252484;;168935.5661677829;471112.8868819084;201856.29076554283;229080.61730282428;273.9099153488397;3563689.4751390284;1366641.2547549375;225990.66503994376;0.0;0;219;240;0;0;0;0;9;72;80;1470388922730.257;546867237335.3476;1039657130884.5537;32639.33773116825;5968.521213912771;174.56056849117914;4198.858515085251;3170040.937540504;1190601.3907802347;57969.28557896522;736273.4763775661;3.556178947191661;0.2385186035002653
6760;2019-01-29 09:40:37.858;739;187;119;118;113;43;162;24;54;32;623;598;49;84;221;219;228;189;173;166;160;24;552;356;361;142;361;263;552;-3.0;81.0;966.0;128.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29760.685546875;10939.6533203125;0.0;1146.07580566406;402.0;63673;;;Calculated values ==>;1548751237.858;347.06000000000006;291.86;285.06;284.96000000000004;284.46000000000004;277.46000000000004;273.955091788801;289.36;275.56;278.56;276.36;335.46000000000004;332.96000000000004;278.06;281.56;295.26000000000005;295.06;295.96000000000004;292.06;289.76000000000005;289.16;;313.36;275.56;242.98782864720522;262.9017227912062;273.955091788801;290.46000000000004;5520000.0;3560000.0;3610000.0;1420000.0;3610000.0;2630000.0;5520000.0;0.0;0.013500000000000002;0.161;0.021333333333333333;0.018666666666666668;0.018666666666666668;;10939.6533203125;0.0;1146.07580566406;29760.685546875;506697.1126056923;412126.3827081116;229058.50713763945;228767.29854100602;227322.99139274858;430412.23801567365;454161.71719194663;456271.17482691904;471635.3862721799;518667.03825520875;516087.89885299554;455652.1820626169;459935.2083333747;462280.22558120737;462769.0328275246;425110.2802947667;412889.33823237545;454728.989882783;453877.0401161356;;168935.5661677829;470845.5270076962;201879.84383404467;229058.50713763945;273.91909339748776;3564186.112774611;1366823.5292509347;226009.76087698253;0.0;0;219;240;0;0;0;0;9;72;80;1470605454140.0642;546951810545.2723;1039814581009.4136;40957.004289852775;5737.934574371234;164.98271784228203;4196.612615598596;3170654.046177564;1190698.9136863474;57972.114210331805;736343.4164822107;4.2245307391447415;0.2791541910507484
6761;2019-01-29 09:41:37.878;739;188;119;118;113;44;162;24;55;30;609;588;51;107;221;219;228;190;172;166;160;24;571;357;361;131;362;261;567;-2.0;78.0;1381.0;193.0;112.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38879.19140625;19540.015625;0.0;1997.10009765625;401.0;63674;;;Calculated values ==>;1548751297.878;347.06000000000006;291.96000000000004;285.06;284.96000000000004;284.46000000000004;277.56;274.0616903277293;289.36;275.56;278.66;276.16;334.06;331.96000000000004;278.26000000000005;283.86;295.26000000000005;295.06;295.96000000000004;292.16;289.76000000000005;289.16;;313.26000000000005;275.56;240.61611355647437;262.63441904999945;274.0616903277293;290.36;5710000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2610000.0;5670000.0;0.0;0.013000000000000001;0.23016666666666669;0.03216666666666666;0.018666666666666668;0.018666666666666668;;19540.015625;0.0;1997.10009765625;38879.19140625;504973.140211985;251360.0964580397;228733.37624266293;228445.4485603815;227016.83440006245;430346.717906069;454161.71719194663;456722.2913988086;472887.3552016489;517392.466099215;515226.4520944116;456230.09309013357;462991.6847709051;462128.61077188735;462618.4332792204;419119.57529373077;252147.44583459952;454728.989882783;453877.0401161356;;168517.74571465285;472304.9464017478;202163.06939084906;228733.37624266293;274.033912311196;3564758.3024153635;1367077.611157812;226035.96274054606;0.0;0;220;240;0;0;0;0;9;72;81;1470822126339.9954;547033737845.2462;1039971833409.3636;58591.047598832025;8689.563710517243;2170.6376829687065;4202.681725638157;3171483.889798739;1190819.1829150673;57991.584201500154;736413.433933072;3.4198604709392413;0.22996015404710987
6762;2019-01-29 09:42:37.868;739;200;119;118;115;45;161;26;53;30;602;584;48;82;223;217;228;203;172;166;160;25;569;364;361;128;369;249;563;-2.0;79.0;1413.0;192.0;112.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38860.6484375;19516.744140625;0.0;1909.96350097656;390.0;63675;;;Calculated values ==>;1548751357.868;347.06000000000006;293.16;285.06;284.96000000000004;284.66;277.66;274.8017692304317;289.26000000000005;275.76000000000005;278.46000000000004;276.16;333.36;331.56;277.96000000000004;281.36;295.46000000000004;294.86;295.96000000000004;293.46000000000004;289.76000000000005;289.16;;312.16;275.66;239.943914813709;260.9983114674233;274.8017692304317;290.36;5690000.0;3640000.0;3610000.0;1280000.0;3690000.0;2490000.0;5630000.0;0.0;0.013166666666666667;0.23550000000000001;0.032;0.018666666666666668;0.018666666666666668;;19516.744140625;0.0;1909.96350097656;38860.6484375;505155.64146009507;412431.9645018818;228818.90440671053;228530.12205313263;227668.29754799072;429879.7862731237;454019.4663252484;458415.50014327856;473278.11375594366;517686.0303493424;515844.40045797755;457816.2617035853;461851.59347726626;461329.72936997085;461285.8025028249;419794.5261312714;413563.87031855906;454728.989882783;453877.0401161356;;163921.7849024954;472795.0300870999;204004.44033912217;228818.90440671053;274.77950766619074;3565406.0264421646;1367403.029910411;226068.51617739597;0.0;0;220;240;0;0;0;0;9;72;81;1471038690240.0298;547111424895.25854;1040124807909.388;59913.80458387883;8601.298871935285;82.03696820071232;4201.085199909268;3172471.2656436795;1190963.2494215237;58010.35336154809;736483.4536522309;3.3975460365446386;0.23313781204680353
6763;2019-01-29 09:43:37.889;755;194;117;116;111;46;161;26;51;30;606;588;43;69;225;215;228;195;172;166;160;26;555;361;361;121;366;243;550;-2.0;78.0;1309.0;13.0;112.0;0;94;1;1;1;0;0;0;0;0;1;0;0;0;0;37633.3515625;19070.3125;0.0;1093.10876464844;374.0;63676;;;Calculated values ==>;1548751417.889;348.66;292.56;284.86;284.76000000000005;284.26000000000005;277.76000000000005;274.4858918419099;289.26000000000005;275.76000000000005;278.26000000000005;276.16;333.76000000000005;331.96000000000004;277.46000000000004;280.06;295.66;294.66;295.96000000000004;292.66;289.76000000000005;289.16;;310.56;275.76000000000005;238.32900078539177;260.1585393101385;274.4858918419099;290.36;5550000.0;3610000.0;3610000.0;1210000.0;3660000.0;2430000.0;5500000.0;0.0;0.013000000000000001;0.21816666666666668;0.0021666666666666666;0.018666666666666668;0.018666666666666668;;19070.3125;0.0;1093.10876464844;37633.3515625;508423.89767075755;415497.79424610164;228520.26270263235;228230.19690437103;226791.38129870922;430081.6785162784;454019.4663252484;459128.12558024435;474182.6150889615;518597.62830169493;516764.4722243131;458180.057644424;461243.3347301906;462057.83816926007;461476.7180717267;424220.89420487924;415841.8007852276;454728.989882783;453877.0401161356;;157236.91470761524;473800.2168466416;203276.80169230822;228520.26270263235;274.4844374959114;3566043.699548692;1367724.7012608408;226093.5505385321;0.0;0;220;240;0;0;0;0;9;72;81;1471255366049.6992;547186151040.14453;1040272459569.1627;55818.23049488474;586.1340661677224;108.92821445547104;4206.659845052061;3173436.036819633;1191039.838159237;58011.94529504958;736553.5427167551;3.0113913617932178;0.17289584404743058
6764;2019-01-29 09:44:37.889;771;188;118;117;110;44;161;28;45;32;616;591;38;54;224;216;228;190;172;166;160;27;555;359;361;130;363;242;550;-2.0;79.0;1129.0;100.0;112.0;0;98;1;1;1;0;0;0;0;0;1;0;0;0;0;37611.85546875;19108.462890625;0.0;1075.23315429688;363.0;63677;;;Calculated values ==>;1548751477.889;350.26;291.96000000000004;284.96000000000004;284.86;284.16;277.56;274.27422755570615;289.26000000000005;275.96000000000004;277.66;276.36;334.76000000000005;332.26000000000005;276.96000000000004;278.56;295.56;294.76000000000005;295.96000000000004;292.16;289.76000000000005;289.16;;309.46000000000004;275.86;240.39332010688793;260.01710675043796;274.27422755570615;290.36;5550000.0;3590000.0;3610000.0;1300000.0;3629999.9999999995;2420000.0;5500000.0;0.0;0.013166666666666667;0.18816666666666665;0.016666666666666666;0.018666666666666668;0.018666666666666668;;19108.462890625;0.0;1075.23315429688;37611.85546875;510408.9395791126;413351.9237643686;228811.12109001927;228520.26270263235;226505.84899828417;430214.79039162316;454019.4663252484;458576.5265048613;473211.5349843978;519697.7835819379;517154.86279292504;457745.7677900302;459638.95235278585;462378.4611214822;461916.06316538615;424220.89420487924;414083.7466353395;454728.989882783;453877.0401161356;;152641.13387835177;472727.1298661593;202718.6665851471;228811.12109001927;274.2589397719521;3566670.742940619;1368042.8577224293;226111.6200545233;0.0;0;220;240;0;0;0;0;9;72;81;1471471966049.6992;547261451040.14453;1040417959569.1627;48143.920641559554;4500.141054683537;133.4724429989397;4201.230488487506;3174302.3880791035;1191082.2237852442;58013.96530052837;736623.6084695345;2.823009447868946;0.17906454827600474
6765;2019-01-29 09:45:37.860;782;187;119;118;110;42;161;27;9;33;617;592;12;52;223;216;228;189;172;166;160;26;532;356;361;136;361;256;532;-2.0;76.0;725.0;30.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29469.103515625;10579.876953125;0.0;1129.17761230469;360.0;63678;;;Calculated values ==>;1548751537.86;351.36;291.86;285.06;284.96000000000004;284.16;277.36;273.955091788801;289.26000000000005;275.86;274.06;276.46000000000004;334.86;332.36;274.36;278.36;295.46000000000004;294.76000000000005;295.96000000000004;292.06;289.76000000000005;289.16;;309.16;275.76000000000005;241.71165711629368;261.9595390733887;273.955091788801;290.36;5320000.0;3560000.0;3610000.0;1360000.0;3610000.0;2560000.0;5320000.0;0.0;0.012666666666666666;0.12083333333333333;0.005;0.018666666666666668;0.018666666666666668;;10579.876953125;0.0;1129.17761230469;29469.103515625;513733.46777782595;419781.764232331;229511.6311054095;229215.70019676298;226878.5628597881;430412.23801567365;454019.4663252484;451845.4343742367;472525.0707617092;518634.8995863385;516067.0354041443;452223.3063917059;457169.62696630094;462547.07517204626;462371.3252196394;430618.89845792664;420380.3325201612;454728.989882783;453877.0401161356;;151387.74336342167;471840.61823089625;201945.06202266947;229511.6311054095;273.9445000537637;3567229.480744551;1368290.1409762441;226129.98126535484;0.0;0;220;240;0;0;0;0;9;72;81;1471688461359.5408;547341212470.0862;1040567287359.0535;30196.29499248104;1349.477781041134;129.6885018783626;4188.154301533555;3174954.9076719303;1191130.9470478748;58016.157248446936;736693.4862188227;3.0628959303699332;0.17011025644101732
6766;2019-01-29 09:46:37.880;779;176;118;118;109;40;161;24;-19;33;616;592;-19;63;221;217;228;177;172;166;160;24;532;353;361;140;358;268;533;-2.0;82.0;440.0;56.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29432.765625;10455.828125;0.0;1178.39978027344;373.0;63679;;;Calculated values ==>;1548751597.88;351.06000000000006;290.76000000000005;284.96000000000004;284.96000000000004;284.06;277.16;273.6339639331285;289.26000000000005;275.56;271.26000000000005;276.46000000000004;334.76000000000005;332.36;271.26000000000005;279.46000000000004;295.26000000000005;294.86;295.96000000000004;290.86;289.76000000000005;289.16;;310.46000000000004;275.56;242.56692532238324;263.56353331371673;273.6339639331285;290.36;5320000.0;3529999.9999999995;3610000.0;1400000.0;3579999.9999999995;2680000.0;5330000.0;0.0;0.013666666666666666;0.07333333333333333;0.009333333333333334;0.018666666666666668;0.018666666666666668;;10455.828125;0.0;1178.39978027344;29432.765625;513370.05924962857;415915.19278355275;229192.72799347003;229192.72799347003;226569.10989044775;430607.02586249536;454019.4663252484;445985.4068852356;471998.58498376724;517524.7356099157;515038.1969549514;445985.4068852356;456564.7940334029;462733.1757949236;462955.59896260384;430618.89845792664;416250.8784684541;454728.989882783;453877.0401161356;;156819.11488148148;471112.8868819084;201083.85934514774;229192.72799347003;273.59485263332977;3567720.4932721537;1368465.4969517167;226149.21748696716;0.0;0;220;240;0;0;0;0;9;72;81;1471905133560.3325;547424040070.38885;1040724539759.6282;17959.446819606444;2520.270923676433;196.36293985612446;4194.107159623091;3175356.3392877807;1191163.2057031672;58018.87524950311;736763.3616819805;2.1376741151416843;0.12070503947632066
6767;2019-01-29 09:47:37.900;760;178;120;119;111;40;161;22;-35;32;620;595;-34;55;219;218;227;181;172;165;160;22;549;352;361;142;357;268;549;221.0;81.0;782.0;165.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29688.9609375;10863.6689453125;0.0;1170.84851074219;383.0;63680;;;Calculated values ==>;1548751657.9;349.16;290.96000000000004;285.16;285.06;284.26000000000005;277.16;273.5264737036516;289.26000000000005;275.36;269.66;276.36;335.16;332.66;269.76000000000005;278.66;295.06;294.96000000000004;295.86;291.26000000000005;289.66;289.16;;311.46000000000004;275.36;242.98782864720522;263.56353331371673;273.5264737036516;290.36;5490000.0;3520000.0000000005;3610000.0;1420000.0;3570000.0000000005;2680000.0;5490000.0;0.036833333333333336;0.013500000000000002;0.13033333333333333;0.0275;0.018666666666666668;0.05550000000000001;;10863.6689453125;0.0;1170.84851074219;29688.9609375;509573.8225902066;248415.73546700552;229417.7146750985;229125.00534120802;226811.87057994117;430671.36484660726;454019.4663252484;443807.1312414858;471635.3862721799;517938.54112884554;515349.37271914986;443944.61026611284;455568.34810058575;462618.4332792204;463236.97874712443;425717.2681612933;249563.1593714073;454587.42908880144;453877.0401161356;;160997.13474923553;470647.8646651888;200780.9683035183;210412.54666272842;273.47183074944564;3568213.338553703;1368643.2186480714;226168.80108174242;0.0;0;220;240;0;0;0;0;9;72;81;1472121805760.2637;547508668270.36194;1040885393359.577;31674.409902915097;7421.3396499459395;2378.0804686634615;13512.2793866641;3175770.092632161;1191246.080073506;58040.33609579897;736910.9640875597;4.569033167218891;0.2316591941815338
6768;2019-01-29 09:48:37.851;740;186;121;120;113;41;161;22;-20;31;620;595;-19;43;219;219;228;189;171;165;160;22;555;354;360;143;359;264;555;95.0;79.0;509.0;202.0;112.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29929.521484375;11030.54296875;0.0;1145.12341308594;390.0;63681;;;Calculated values ==>;1548751717.851;347.16;291.76000000000005;285.26000000000005;285.16;284.46000000000004;277.26000000000005;273.7412296467126;289.26000000000005;275.36;271.16;276.26000000000005;335.16;332.66;271.26000000000005;277.46000000000004;295.06;295.06;295.96000000000004;292.06;289.66;289.16;;312.16;275.36;243.1966462407574;263.0348170998261;273.7412296467126;290.26000000000005;5550000.0;3540000.0;3600000.0;1430000.0;3590000.0;2640000.0;5550000.0;0.01583333333333333;0.013166666666666667;0.08483333333333333;0.033666666666666664;0.018666666666666668;0.0345;;11030.54296875;0.0;1145.12341308594;29929.521484375;506551.5778581835;251207.8992395357;229575.9845107258;229283.84215883666;227260.88320682474;430542.39183029096;454190.28494814504;446622.57426533557;471403.80223619274;518274.1224609488;515692.3591179845;446755.65596776555;454737.8930060271;462316.2933191314;463069.30017575866;424220.89420487924;411599.12119771366;454756.7536004463;454048.237377382;;163921.7849024954;470513.52464679367;201223.82686254825;216564.12472049936;273.6540454142063;3568709.7535034525;1368825.521411671;226188.08508629075;0.0;0;220;240;0;0;0;0;9;72;81;1472337929115.1743;547594098445.3266;1041044863019.5111;20817.993738003122;9066.086492069595;166.18667792768017;8193.201886662451;3176207.172089019;1191383.363085205;58061.521006860385;737091.6953802374;3.14097541730576;0.2032373815246156
6769;2019-01-29 09:49:37.871;728;189;121;120;115;42;161;24;-1;30;608;587;-5;63;220;218;227;191;171;165;160;23;554;357;360;131;362;263;555;88.0;79.0;696.0;202.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30410.3828125;11048.4521484375;0.0;2009.37890625;393.0;63682;;;Calculated values ==>;1548751777.871;345.96000000000004;292.06;285.26000000000005;285.16;284.66;277.36;274.0616903277293;289.26000000000005;275.56;273.06;276.16;333.96000000000004;331.86;272.66;279.46000000000004;295.16;294.96000000000004;295.86;292.26000000000005;289.66;289.16;;312.46000000000004;275.46000000000004;240.61611355647437;262.9017227912062;274.0616903277293;290.26000000000005;5540000.0;3570000.0000000005;3600000.0;1310000.0;3620000.0000000005;2630000.0;5550000.0;0.014666666666666666;0.013166666666666667;0.116;0.033666666666666664;0.018666666666666668;0.03333333333333333;;11048.4521484375;0.0;2009.37890625;30410.3828125;505136.89472210757;411599.12119771366;229575.9845107258;229283.84215883666;227835.04385385563;430346.717906069;454190.28494814504;449308.9803034246;472887.3552016489;517120.3347624926;514950.96163958503;448788.01732510986;457379.14680568065;461994.71921587875;462485.70515263407;424245.2403788;412377.0396431636;454756.7536004463;454048.237377382;;165175.21790254305;472207.82270811964;202095.26835458208;217484.46940202257;274.007527578231;3569212.7536499454;1369009.574368131;226214.38136811665;0.0;0;220;240;0;0;0;0;9;72;82;1472554001115.1057;547676325845.3005;1041203015719.4608;28676.790586065734;9093.78932990243;156.26464301921266;7885.4589325119805;3176619.7661104337;1191534.745827773;58064.208996898866;737225.7288833014;3.5084160071939094;0.22822705953339031
6770;2019-01-29 09:50:37.862;723;190;120;119;115;44;161;24;11;30;605;587;7;77;221;218;228;192;171;165;160;24;554;358;360;126;363;262;554;-3.0;80.0;691.0;205.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30639.755859375;11027.8603515625;0.0;2025.5185546875;395.0;63683;;;Calculated values ==>;1548751837.862;345.46000000000004;292.16;285.16;285.06;284.66;277.56;274.1680685717883;289.26000000000005;275.56;274.26000000000005;276.16;333.66;331.86;273.86;280.86;295.26000000000005;294.96000000000004;295.96000000000004;292.36;289.66;289.16;;312.66;275.56;239.4893008659735;262.7682575881327;274.1680685717883;290.26000000000005;5540000.0;3579999.9999999995;3600000.0;1260000.0;3629999.9999999995;2620000.0;5540000.0;0.0;0.013333333333333334;0.11516666666666667;0.034166666666666665;0.018666666666666668;0.018666666666666668;;11027.8603515625;0.0;2025.5185546875;30639.755859375;504507.60853054933;412420.9545810112;229306.01331260387;229014.4531857927;227856.11455276326;430280.9020939914;454190.28494814504;451037.43277295196;473537.5729257194;516895.5113133383;515037.1059569492;450524.34938830417;459245.30568367656;461976.67714593874;462334.5135562977;424519.44104994467;413177.15693683183;454756.7536004463;454048.237377382;;166010.84420003442;472959.5831453042;202364.18193881688;229306.01331260387;274.116690244872;3569721.4284923375;1369193.5160433808;226248.00046996737;0.0;0;220;240;0;0;0;0;9;72;82;1472769968714.8792;547753414280.2196;1041360492094.2955;28638.86938773122;9245.342874554983;151.2304548415045;4195.188182542525;3177097.3249651394;1191687.549005401;58066.77107167614;737326.385841679;3.2352260056934434;0.23832715516813216
6771;2019-01-29 09:51:37.872;722;190;119;118;114;45;161;24;17;30;617;599;17;85;222;218;227;192;171;165;159;24;550;360;360;129;365;263;550;-1.0;84.0;591.0;311.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30609.02734375;10928.0517578125;0.0;2019.35778808594;396.0;63684;;;Calculated values ==>;1548751897.872;345.36;292.16;285.06;284.96000000000004;284.56;277.66;274.38016830617;289.26000000000005;275.56;274.86;276.16;334.86;333.06;274.86;281.66;295.36;294.96000000000004;295.86;292.36;289.66;289.06;;312.76000000000005;275.56;240.16925963744896;262.9017227912062;274.38016830617;290.26000000000005;5500000.0;3600000.0;3600000.0;1290000.0;3650000.0;2630000.0;5500000.0;0.0;0.014;0.0985;0.05183333333333333;0.018666666666666668;0.018666666666666668;;10928.0517578125;0.0;2019.35778808594;30609.02734375;504749.4253633243;414083.7466353395;229102.78328135208;228811.12109001927;227652.39945698058;430148.3826014536;454190.28494814504;451626.9769977667;473148.0712050766;518048.63093514694;516191.190700449;451626.9769977667;460055.9597368626;461806.47128588706;462031.17872931756;425426.90278771374;414798.6417306446;454756.7536004463;453906.01539497345;;166428.6587063909;472567.4425401675;202819.26549389368;229102.78328135208;274.3025842793226;3570231.9200867033;1369376.512471919;226281.71339070227;0.0;0;220;240;0;0;0;0;9;72;82;1472986004714.8447;547829927030.20746;1041518018344.2705;24507.559583131493;13981.947176898526;148.79565479896766;4196.326999454266;3177540.285687644;1191881.1420159242;58069.271705959014;737396.3267897334;3.308355178109946;0.27725442099088016
6772;2019-01-29 09:52:37.852;723;188;119;118;113;45;161;24;28;31;630;612;28;98;222;218;227;190;171;165;159;24;552;358;360;136;363;265;552;-1.0;78.0;669.0;251.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30577.44140625;10939.3291015625;0.0;1992.33947753906;394.0;63685;;;Calculated values ==>;1548751957.852;345.46000000000004;291.96000000000004;285.06;284.96000000000004;284.46000000000004;277.66;274.1680685717883;289.26000000000005;275.56;275.96000000000004;276.26000000000005;336.16;334.36;275.96000000000004;282.96000000000004;295.36;294.96000000000004;295.86;292.16;289.66;289.06;;312.56;275.56;241.71165711629368;263.1675429290057;274.1680685717883;290.26000000000005;5520000.0;3579999.9999999995;3600000.0;1360000.0;3629999.9999999995;2650000.0;5520000.0;0.0;0.013000000000000001;0.1115;0.04183333333333333;0.018666666666666668;0.018666666666666668;;10939.3291015625;0.0;1992.33947753906;30577.44140625;504691.4375333325;412510.35525449144;229058.50713763945;228767.29854100602;227322.99139274858;430280.9020939914;454190.28494814504;452677.14239144884;472329.59916539915;519221.9279578304;517364.28103760886;452677.14239144884;461312.6583410054;462110.72912221303;462334.5135562977;424840.1900827067;413263.53111073095;454756.7536004463;453906.01539497345;;165593.03060630985;471644.9034095714;202309.62004038383;229058.50713763945;274.09547895599064;3570741.6373640355;1369558.6799030805;226315.13305765626;0.0;0;220;240;0;0;0;0;9;72;82;1473201932714.9133;547909400530.2327;1041676365544.3208;27915.97874214375;11267.19268761101;150.49656663568453;4197.153487470235;3177977.0028862203;1192091.4813783623;58071.764976437815;737466.2491452564;3.366218459558219;0.2614105706707855
6773;2019-01-29 09:53:37.843;724;188;119;118;112;44;161;23;41;31;635;617;35;112;221;218;227;190;171;164;159;23;551;358;360;140;362;266;551;-2.0;80.0;825.0;269.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30402.173828125;10888.3525390625;0.0;1980.2951660156198;394.0;63686;;;Calculated values ==>;1548752017.843;345.56000000000006;291.96000000000004;285.06;284.96000000000004;284.36;277.56;274.1680685717883;289.26000000000005;275.46000000000004;277.26000000000005;276.26000000000005;336.66;334.86;276.66;284.36;295.26000000000005;294.96000000000004;295.86;292.16;289.56;289.06;;312.56;275.46000000000004;242.56692532238324;263.299902668528;274.1680685717883;290.26000000000005;5510000.0;3579999.9999999995;3600000.0;1400000.0;3620000.0000000005;2660000.0;5510000.0;0.0;0.013333333333333334;0.1375;0.04483333333333333;0.018666666666666668;0.018666666666666668;;10888.3525390625;0.0;1980.2951660156198;30402.173828125;504908.8994847445;412934.04071806197;229080.61730282428;228789.18240220204;227056.99879057807;430280.9020939914;454190.28494814504;454148.83295247785;471801.8942764967;519654.571203802;517796.5415658619;453391.7038751564;462837.2731926379;462128.61077188735;462334.5135562977;425134.5561720751;413676.3280692049;454615.39246030693;453906.01539497345;;165593.03060630985;471014.3812069224;202302.78395016596;229080.61730282428;274.0928208525346;3571249.7245992697;1369740.5499652927;226348.23338052453;0.0;0;220;240;0;0;0;0;9;72;82;1473417900314.6868;547992188110.1459;1041835641649.1537;34628.83173781789;12047.23661034458;152.7763747049364;4196.740764386785;3178498.13145866;1192285.739145938;58074.29187185516;737536.1877715806;3.965108584573257;0.30480893809241955
6774;2019-01-29 09:54:37.873;725;188;119;119;113;44;160;23;46;31;635;617;40;110;221;218;227;190;171;164;159;23;577;359;360;141;364;251;572;-1.0;78.0;928.0;311.0;112.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39000.65625;19818.7890625;0.0;1841.57922363281;395.0;63687;;;Calculated values ==>;1548752077.873;345.66;291.96000000000004;285.06;285.06;284.46000000000004;277.56;274.27422755570615;289.16;275.46000000000004;277.76000000000005;276.26000000000005;336.66;334.86;277.16;284.16;295.26000000000005;294.96000000000004;295.86;292.16;289.56;289.06;;312.66;275.46000000000004;242.77792619122317;261.27494424493943;274.27422755570615;290.26000000000005;5770000.0;3590000.0;3600000.0;1410000.0;3640000.0;2510000.0;5720000.0;0.0;0.013000000000000001;0.15466666666666665;0.05183333333333333;0.018666666666666668;0.018666666666666668;;19818.7890625;0.0;1841.57922363281;39000.65625;502632.1221037228;251102.94462724877;228627.62972637522;228627.62972637522;226917.15804803596;430214.79039162316;454048.237377382;457252.7963549346;471669.41905304807;520890.9411903772;519052.0138472603;456526.4074851547;464820.3128589825;461824.42280746065;462183.0053738274;416680.79178878927;251880.65556816175;454615.39246030693;453906.01539497345;;166010.84420003442;470880.6574889378;202560.0950041371;228627.62972637522;274.19739457638707;3571828.3706947705;1369996.5707582736;226380.09825823305;0.0;0;220;241;0;0;0;0;9;72;82;1473634008314.5837;548076530260.10565;1041990819199.0797;39392.47114225667;13907.949155462169;2142.401770868158;4205.1965324805005;3179115.284071129;1192502.1405071574;58093.427919634756;737606.2389237599;2.7537859842971724;0.20944652122537974
6775;2019-01-29 09:55:37.853;730;198;119;118;113;44;160;24;46;31;625;607;37;85;223;217;227;200;170;164;159;23;562;362;360;141;367;238;556;-2.0;83.0;1031.0;299.0;112.0;0;18;0;1;0;1;0;0;0;0;1;0;1;0;0;38430.50390625;19341.91015625;0.0;1789.86950683594;380.0;63688;;;Calculated values ==>;1548752137.853;346.16;292.96000000000004;285.06;284.96000000000004;284.46000000000004;277.56;274.5913991737795;289.16;275.56;277.76000000000005;276.26000000000005;335.66;333.86;276.86;281.66;295.46000000000004;294.86;295.86;293.16;289.56;289.06;;311.16;275.46000000000004;242.77792619122317;259.4470641161187;274.5913991737795;290.16;5620000.0;3620000.0000000005;3600000.0;1410000.0;3670000.0000000005;2380000.0;5560000.0;0.0;0.013833333333333333;0.17183333333333334;0.049833333333333334;0.018666666666666668;0.018666666666666668;;19341.91015625;0.0;1789.86950683594;38430.50390625;504656.4250710629;414556.36598067306;228970.61932335712;228680.306219478;227240.2794848523;430014.67791919125;454048.237377382;459326.00053018244;471669.41905304807;520940.59310708265;519116.47660254966;458267.5043214989;463845.9900831496;461635.9992349225;461592.2958648185;421776.09455966984;415263.34616146993;454615.39246030693;453906.01539497345;;159743.72323357346;470880.6574889378;203364.0663188838;228970.61932335712;274.52287339840257;3572473.415276388;1370322.8011388136;226410.350243639;0.0;0;220;241;0;0;0;0;9;72;82;1473849936314.6523;548161102060.13257;1042137470299.1263;43982.79236197482;13331.243459974357;90.09301950843209;4198.794060003505;3179809.8463359307;1192729.058114601;58112.02584151939;737676.2488343013;2.9151791228011055;0.22168904974566075
6776;2019-01-29 09:56:37.854;750;186;117;116;109;43;160;24;48;31;606;591;35;102;223;217;227;187;170;164;159;24;526;357;360;140;362;255;526;-2.0;79.0;590.0;204.0;112.0;0;33;100;1;0;0;0;0;0;0;1;0;1;0;0;30001.6953125;10404.8583984375;0.0;2050.12353515625;373.0;63689;;;Calculated values ==>;1548752197.854;348.16;291.76000000000005;284.86;284.76000000000005;284.06;277.46000000000004;274.0616903277293;289.16;275.56;277.96000000000004;276.26000000000005;333.76000000000005;332.26000000000005;276.66;283.36;295.46000000000004;294.86;295.86;291.86;289.56;289.06;;310.46000000000004;275.56;242.56692532238324;261.82340779136865;274.0616903277293;290.16;5260000.0;3570000.0000000005;3600000.0;1400000.0;3620000.0000000005;2550000.0;5260000.0;0.0;0.013166666666666667;0.09833333333333334;0.034;0.018666666666666668;0.018666666666666668;;10404.8583984375;0.0;2050.12353515625;30001.6953125;510364.37157430063;421497.7037247654;229058.2690906184;228762.61275107475;226716.6467213234;430346.717906069;454048.237377382;456845.36981976614;471801.8942764967;517590.11369567545;516049.61871655635;455254.45241603226;463297.4830796356;462396.02367842785;462352.8576263787;431921.9965944109;421783.62906962214;454615.39246030693;453906.01539497345;;156819.11488148148;471112.8868819084;202057.45835232773;229058.2690906184;273.9928088167086;3573043.6931092604;1370570.6950089505;226442.35071907646;0.0;0;220;241;0;0;0;0;9;72;82;1474065939915.2498;548245403465.3657;1042285372764.5354;25054.144627631445;9147.884570005745;133.48850574305217;4197.157931014628;3180385.163734232;1192916.3873041368;58113.889051954626;737746.216267191;3.093756043954106;0.22936901556422917
6777;2019-01-29 09:57:37.864;758;175;118;117;109;42;160;21;51;30;599;587;42;129;219;218;227;176;170;164;159;22;538;352;360;138;356;266;538;-1.0;81.0;585.0;252.0;112.0;0;39;100;1;0;0;0;0;0;0;1;0;1;0;0;30426.287109375;10582.1435546875;0.0;2206.69775390625;382.0;63690;;;Calculated values ==>;1548752257.864;348.96000000000004;290.66;284.96000000000004;284.86;284.06;277.36;273.5264737036516;289.16;275.26000000000005;278.26000000000005;276.16;333.06;331.86;277.36;286.06;295.06;294.96000000000004;295.86;290.76000000000005;289.56;289.06;;311.36;275.36;242.14157278889297;263.299902668528;273.5264737036516;290.16;5380000.0;3520000.0000000005;3600000.0;1380000.0;3560000.0;2660000.0;5380000.0;0.0;0.013500000000000002;0.09749999999999999;0.042;0.018666666666666668;0.018666666666666668;;10582.1435546875;0.0;2206.69775390625;30426.287109375;510292.01230115007;413560.4215453;229078.75878263678;228785.1368875332;226465.2582354587;430671.36484660726;454048.237377382;455401.8918781268;471968.1179040911;515935.1185823269;514692.1669968868;454274.6285591388;464854.67226423114;462769.0328275246;463236.97874712443;428790.3777924872;413923.4218556576;454615.39246030693;453906.01539497345;;160579.3303088084;471182.93757713656;200684.07426211453;229078.75878263678;273.43384971603825;3573547.343557116;1370745.6158404793;226477.8301420648;0.0;0;220;241;0;0;0;0;9;72;82;1474281975915.2153;548328817365.3525;1042441698814.5105;24834.98721756119;11360.952259230926;200.70390514719986;4196.775456763618;3180800.9757900033;1193087.3227621822;58116.67445286773;737816.1773703188;3.174127965089791;0.2492648288838934
6778;2019-01-29 09:58:37.855;754;180;119;118;111;41;160;20;52;28;606;595;47;135;218;218;227;183;170;164;159;20;552;352;360;133;357;270;552;288.0;81.0;948.0;237.0;112.0;0;32;100;1;0;0;0;0;0;0;1;0;1;0;0;30631.763671875;10885.84375;0.0;2231.21142578125;390.0;63691;;;Calculated values ==>;1548752317.855;348.56000000000006;291.16;285.06;284.96000000000004;284.26000000000005;277.26000000000005;273.5264737036516;289.16;275.16;278.36;275.96000000000004;333.76000000000005;332.66;277.86;286.66;294.96000000000004;294.96000000000004;295.86;291.46000000000004;289.56;289.06;;312.16;275.16;241.05796691057077;263.82572766246335;273.5264737036516;290.16;5520000.0;3520000.0000000005;3600000.0;1330000.0;3570000.0000000005;2700000.0;5520000.0;0.048;0.013500000000000002;0.158;0.0395;0.018666666666666668;0.06666666666666667;;10885.84375;0.0;2231.21142578125;30631.763671875;508565.60370429023;249030.1840699206;229058.50713763945;228767.29854100602;226750.5488814185;430671.36484660726;454048.237377382;454857.56176989106;472431.1216696904;516319.27260130557;515177.5233044988;454226.55341083976;464981.1318107526;462485.70515263407;463236.97874712443;424840.1900827067;250186.6167667283;454615.39246030693;453906.01539497345;;163921.7849024954;471651.78204872925;200795.0799108842;208708.83953437567;273.4773603601588;3574056.0843238626;1370924.4888995131;226514.80717113693;0.0;0;220;241;0;0;0;0;9;72;82;1474497943514.9888;548410105170.2672;1042602474694.3418;40141.87213372308;10698.839734444879;2357.823239765709;16346.47839070652;3181342.3683962882;1193271.1267871966;58137.99231422738;737987.3454731342;5.301877027020899;0.2822522218731857
6779;2019-01-29 09:59:37.855;750;187;120;119;113;42;160;21;52;27;618;606;49;131;218;218;227;189;170;164;159;21;556;355;360;129;359;270;556;-1.0;76.0;1215.0;266.0;112.0;0;9;100;1;0;0;0;0;0;0;1;0;1;0;0;30724.17578125;10968.3173828125;0.0;2130.3173828125;395.0;63692;;;Calculated values ==>;1548752377.855;348.16;291.86;285.16;285.06;284.46000000000004;277.36;273.8482719121499;289.16;275.26000000000005;278.36;275.86;334.96000000000004;333.76000000000005;278.06;286.26000000000005;294.96000000000004;294.96000000000004;295.86;292.06;289.56;289.06;;312.66;275.26000000000005;240.16925963744896;263.82572766246335;273.8482719121499;290.16;5560000.0;3550000.0;3600000.0;1290000.0;3590000.0;2700000.0;5560000.0;0.0;0.012666666666666666;0.2025;0.044333333333333336;0.018666666666666668;0.018666666666666668;;10968.3173828125;0.0;2130.3173828125;30724.17578125;507711.7966502616;251551.24320648852;229261.72674995085;228970.61932335712;227240.2794848523;430477.46260093397;454048.237377382;454857.56176989106;472857.82487454545;517563.24366476794;516319.27260130557;454479.2919047325;464506.3727208386;462183.0053738274;462787.14600039157;423641.7223164721;411156.2656500391;454615.39246030693;453906.01539497345;;166010.84420003442;472276.9222685092;201605.41318832905;229261.72674995085;273.8075736735052;3574567.3838193053;1371106.6069089533;226551.15324454187;0.0;0;220;241;0;0;0;0;9;72;82;1474713943514.9888;548488705170.2672;1042764474694.3418;51283.56008776631;11999.770235887989;158.14911777481825;4193.360054707089;3182104.246998134;1193460.2818702827;58158.958750540216;738158.5107935127;5.163502968540784;0.37665017210901763
6780;2019-01-29 10:00:37.855;750;199;120;120;116;44;160;24;48;28;630;614;45;93;221;215;227;203;170;163;159;22;579;364;360;127;369;243;574;-2.0;78.0;1296.0;320.0;112.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39240.58203125;19897.12890625;0.0;1860.51281738281;390.0;63693;;;Calculated values ==>;1548752437.855;348.16;293.06;285.16;285.16;284.76000000000005;277.56;274.8017692304317;289.16;275.56;277.96000000000004;275.96000000000004;336.16;334.56;277.66;282.46000000000004;295.26000000000005;294.66;295.86;293.46000000000004;289.46000000000004;289.06;;312.16;275.36;239.71726792356844;260.1585393101385;274.8017692304317;290.16;5790000.0;3640000.0;3600000.0;1270000.0;3690000.0;2430000.0;5740000.0;0.0;0.013000000000000001;0.21600000000000003;0.05333333333333334;0.018666666666666668;0.018666666666666668;;19897.12890625;0.0;1860.51281738281;39240.58203125;505643.14651833574;255418.2423654602;228872.88933725233;228872.88933725233;227728.46140570941;429879.7862731237;454048.237377382;458773.19568723004;473215.0499880337;521037.7362916816;519411.4995272542;458417.55353033816;464028.0066305152;461058.27275558974;461015.7208579768;415945.24224451015;408721.96643314674;454473.8613734468;453906.01539497345;;163921.7849024954;472636.01036501786;203947.5684758694;228872.88933725233;274.75759113746057;3575150.4234677427;1371363.8189613621;226584.41016287683;0.0;0;220;242;0;0;0;0;9;72;82;1474929943514.9888;548565505170.2672;1042918374694.3418;55042.335477653905;14330.050234087917;93.90258554772446;4200.6183530774615;3182990.296127846;1193679.697040866;58161.05918140124;738228.4606135775;3.385794636481727;0.25409635074622267
6781;2019-01-29 10:01:37.866;768;197;117;116;111;47;160;24;43;29;629;612;33;79;224;210;227;198;170;163;159;24;531;363;360;125;368;245;532;-1.0;77.0;916.0;215.0;112.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30319.798828125;10610.634765625;0.0;1903.75646972656;378.0;63694;;;Calculated values ==>;1548752497.866;349.96000000000004;292.86;284.86;284.76000000000005;284.26000000000005;277.86;274.69669130483857;289.16;275.56;277.46000000000004;276.06;336.06;334.36;276.46000000000004;281.06;295.56;294.16;295.86;292.96000000000004;289.46000000000004;289.06;;310.96000000000004;275.56;239.25999513918347;260.44013211722256;274.69669130483857;290.16;5310000.0;3629999.9999999995;3600000.0;1250000.0;3679999.9999999995;2450000.0;5320000.0;0.0;0.012833333333333334;0.15266666666666667;0.035833333333333335;0.018666666666666668;0.018666666666666668;;10610.634765625;0.0;1903.75646972656;30319.798828125;512120.61830969;422686.2392335724;228920.64013884208;228626.43810359764;227167.86989247016;429947.3805835815;454048.237377382;457859.8871463067;473570.8395533915;520771.9961083557;519041.5654656605;456661.8900764721;462106.561130019;461618.2662177027;460493.7052714807;430642.5020710025;422965.38249805465;454473.8613734468;453906.01539497345;;158908.11840480618;473089.87314066343;203710.51414518655;228920.64013884208;274.66141750898254;3575730.1995802494;1371618.0969340303;226615.7848245268;0.0;0;220;242;0;0;0;0;9;72;82;1475145983114.6936;548641119030.1639;1043064801534.1417;38800.137611504346;9652.760364004587;98.5230345194974;4199.727004781119;3183772.4601062983;1193879.590435982;58162.663022216526;738298.476325325;4.2152388416461095;0.30290457051950576
6782;2019-01-29 10:02:37.876;780;179;116;115;108;46;160;24;46;30;626;610;35;106;221;210;227;179;170;163;158;24;533;355;360;124;359;259;534;196.0;79.0;483.0;62.0;112.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30324.470703125;10575.6796875;0.0;2020.4572753906198;384.0;63695;;;Calculated values ==>;1548752557.876;351.16;291.06;284.76000000000005;284.66;283.96000000000004;277.76000000000005;273.8482719121499;289.16;275.56;277.76000000000005;276.16;335.76000000000005;334.16;276.66;283.76000000000005;295.26000000000005;294.16;295.86;291.06;289.46000000000004;288.96000000000004;;311.56;275.56;239.02933182858504;262.3656120759269;273.8482719121499;290.16;5330000.0;3550000.0;3600000.0;1240000.0;3590000.0;2590000.0;5340000.0;0.03266666666666666;0.013166666666666667;0.0805;0.010333333333333333;0.018666666666666668;0.05133333333333333;;10575.6796875;0.0;2020.4572753906198;30324.470703125;513406.1008578125;416536.1038144478;228581.51331468258;228288.62528768412;226260.89398761195;430477.46260093397;454048.237377382;455943.9796757489;473796.2040577371;519308.87165689113;517664.06864147057;454583.3976502994;463172.2035005726;462582.5062421609;461725.47914583527;430120.8297281552;416536.1038144478;454473.8613734468;453763.6178575058;;161414.93982334915;473219.95304642635;201661.532825829;211450.6166399576;273.82946780165634;3576235.6527210814;1371794.6789798816;226648.49205602778;0.0;0;220;242;0;0;0;0;9;72;82;1475362019114.6592;548715831480.152;1043216026734.1177;20469.736971418555;2806.103675612839;178.8655578638141;12438.734062500807;3184266.4580470147;1193983.4316069402;58164.974979081286;738437.153276504;2.849559382621942;0.10631837774297156
6783;2019-01-29 10:03:37.876;776;178;117;116;108;44;160;21;49;30;633;616;43;114;219;211;227;180;170;163;158;23;548;353;360;130;358;263;549;209.0;77.0;879.0;239.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29865.029296875;10891.740234375;0.0;1205.50561523438;393.0;63696;;;Calculated values ==>;1548752617.876;350.76;290.96000000000004;284.86;284.76000000000005;283.96000000000004;277.56;273.6339639331285;289.16;275.26000000000005;278.06;276.16;336.46000000000004;334.76000000000005;277.46000000000004;284.56;295.06;294.26000000000005;295.86;291.16;289.46000000000004;288.96000000000004;;312.46000000000004;275.46000000000004;240.39332010688793;262.9017227912062;273.6339639331285;290.16;5480000.0;3529999.9999999995;3600000.0;1300000.0;3579999.9999999995;2630000.0;5490000.0;0.034833333333333334;0.012833333333333334;0.1465;0.03983333333333334;0.018666666666666668;0.053500000000000006;;10891.740234375;0.0;1205.50561523438;29865.029296875;511632.1604210642;248415.73546700552;228542.03168985635;228251.74451869132;225956.82755774618;430607.02586249536;454048.237377382;455652.1820626169;473017.81868751155;519696.93072771205;517945.52788447717;454906.01452564285;463522.7230020452;462467.52072328096;462162.69559092796;426005.6893523363;249177.87591693347;454473.8613734468;453763.6178575058;;165175.21790254305;472339.328242146;201061.65765626353;210649.82554337376;273.5861657422311;3576737.231887748;1371973.5741458973;226675.37508011633;0.0;0;220;242;0;0;0;0;9;72;82;1475578019114.6592;548792031480.152;1043372626734.1177;37297.51182553077;10805.893878337654;2269.290272421003;13006.587888806065;3184747.8517869893;1194096.8649198897;58185.37627766699;738649.1976260983;5.239149857167035;0.3009765122006475
