;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6784;2019-01-29 10:04:37.837;769;184;119;118;111;44;159;22;51;30;641;619;46;94;218;211;227;187;169;163;158;22;554;355;360;138;360;261;555;127.0;79.0;905.0;251.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29896.51953125;10966.490234375;0.0;1162.05444335938;399.0;63697;;;Calculated values ==>;1548752677.837;350.06000000000006;291.56;285.06;284.96000000000004;284.26000000000005;277.56;273.8482719121499;289.06;275.36;278.26000000000005;276.16;337.26;335.06;277.76000000000005;282.56;294.96000000000004;294.26000000000005;295.86;291.86;289.46000000000004;288.96000000000004;;313.06;275.36;242.14157278889297;262.63441904999945;273.8482719121499;290.06;5540000.0;3550000.0;3600000.0;1380000.0;3600000.0;2610000.0;5550000.0;0.021166666666666667;0.013166666666666667;0.15083333333333335;0.04183333333333333;0.018666666666666668;0.03983333333333333;;10966.490234375;0.0;1162.05444335938;29896.51953125;510248.77750418545;250421.68149151542;228992.50887352717;228701.9733407252;226689.66240340762;430477.46260093397;453906.01539497345;456230.09309013357;471968.1179040911;520684.5369589096;518422.2997348772;455612.62700522714;461445.2123172294;462031.17872931756;461858.60828959;424245.2403788;410799.17277700413;454473.8613734468;453763.6178575058;;167682.10792650707;471182.93757713656;201556.13922630856;214413.35010701354;273.78834378582;3577234.9210859747;1372155.6076676175;226695.09192297634;0.0;0;220;242;0;0;0;0;9;72;82;1475793878714.5356;548872379220.10596;1043529724554.0277;38413.321374460276;11279.387731009636;177.03989009031255;9534.118998727941;3185378.365296282;1194280.7893045868;58205.74911138787;738836.914754558;4.897856220403917;0.3164691683964981
6785;2019-01-29 10:05:37.847;763;189;119;119;112;44;159;23;52;30;641;617;47;85;219;211;227;191;169;163;158;23;556;357;360;134;362;257;556;-1.0;81.0;805.0;137.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29953.349609375;11070.560546875;0.0;1152.59997558594;403.0;63698;;;Calculated values ==>;1548752737.847;349.46000000000004;292.06;285.06;285.06;284.36;277.56;274.0616903277293;289.06;275.46000000000004;278.36;276.16;337.26;334.86;277.86;281.66;295.06;294.26000000000005;295.86;292.26000000000005;289.46000000000004;288.96000000000004;;313.46000000000004;275.46000000000004;241.2770596917726;262.0952818180154;274.0616903277293;290.06;5560000.0;3570000.0000000005;3600000.0;1340000.0;3620000.0000000005;2570000.0;5560000.0;0.0;0.013500000000000002;0.13416666666666668;0.022833333333333334;0.018666666666666668;0.018666666666666668;;11070.560546875;0.0;1152.59997558594;29953.349609375;509329.99346756784;411156.2656500391;228970.61932335712;228970.61932335712;226954.50991667574;430346.717906069;453906.01539497345;457007.1687273485;472494.68880147435;521012.6707733991;518551.3123725429;456396.1389414811;460984.43124263274;461860.70334265823;461553.227934654;423641.7223164721;411946.55931517074;454473.8613734468;453763.6178575058;;169353.38768963216;471812.00014122744;202135.19593023273;228970.61932335712;274.0230667708298;3577733.753120219;1372339.280364447;226714.38392459563;0.0;0;220;242;0;0;0;0;9;72;82;1476009914714.5012;548953992820.093;1043685150454.003;34195.32301694637;6157.620362817714;157.88470051756823;4196.135972637442;3185983.5381781203;1194426.1219234124;58208.54061481554;738951.3526157665;3.6575617223357924;0.24098657416295644
6786;2019-01-29 10:06:37.868;763;190;119;118;113;45;159;24;52;31;638;614;47;81;220;211;227;192;169;163;158;23;550;359;360;138;364;254;551;-1.0;79.0;790.0;190.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29852.443359375;10959.37109375;0.0;1119.44848632812;405.0;63699;;;Calculated values ==>;1548752797.868;349.46000000000004;292.16;285.06;284.96000000000004;284.46000000000004;277.66;274.27422755570615;289.06;275.56;278.36;276.26000000000005;336.96000000000004;334.56;277.86;281.26000000000005;295.16;294.26000000000005;295.86;292.36;289.46000000000004;288.96000000000004;;313.66;275.46000000000004;242.14157278889297;261.6868853414304;274.27422755570615;290.06;5500000.0;3590000.0;3600000.0;1380000.0;3640000.0;2540000.0;5510000.0;0.0;0.013166666666666667;0.13166666666666668;0.03166666666666666;0.018666666666666668;0.018666666666666668;;10959.37109375;0.0;1119.44848632812;29852.443359375;509856.8477095148;413676.3280692049;229080.61730282428;228789.18240220204;227343.79387013023;430214.79039162316;453906.01539497345;457493.349522666;472066.18378088326;520951.4574980169;518494.51253175345;456886.66015253164;460969.84071672696;461689.9588020654;461246.53888341883;425426.90278771374;414400.9631372732;454473.8613734468;453763.6178575058;;170189.03402730724;471281.1494085178;202605.88061787348;229080.61730282428;274.21517154634347;3578232.3091630745;1372522.9273825355;226733.3242886326;0.0;0;220;242;0;0;0;0;9;72;82;1476225990315.03;549035621380.2927;1043838504109.3783;33560.18340579769;8508.050178370404;145.17487206413364;4194.082677020722;3186548.365019919;1194548.3786197605;58211.06699518365;739021.2955761558;3.8420551632209086;0.2707490764865503
6787;2019-01-29 10:07:37.868;765;188;118;117;113;45;159;25;53;31;630;609;47;83;220;211;227;190;169;163;158;25;552;357;360;142;362;257;552;0.0;78.0;804.0;173.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29874.318359375;11018.8779296875;0.0;1118.13403320312;406.0;63700;;;Calculated values ==>;1548752857.868;349.66;291.96000000000004;284.96000000000004;284.86;284.46000000000004;277.66;274.0616903277293;289.06;275.66;278.46000000000004;276.26000000000005;336.16;334.06;277.86;281.46000000000004;295.16;294.26000000000005;295.86;292.16;289.46000000000004;288.96000000000004;;313.76000000000005;275.66;242.98782864720522;262.0952818180154;274.0616903277293;290.06;5520000.0;3570000.0000000005;3600000.0;1420000.0;3620000.0000000005;2570000.0;5520000.0;0.0;0.013000000000000001;0.13399999999999998;0.028833333333333332;0.018666666666666668;0.018666666666666668;;11018.8779296875;0.0;1118.13403320312;29874.318359375;509928.8950561948;412510.35525449144;228767.29854100602;228476.88682950055;227322.99139274858;430346.717906069;453906.01539497345;457129.0939075185;471536.72207099956;519885.18884552707;517729.6801628404;456396.1389414811;460745.96470681834;461994.71921587875;461553.227934654;424840.1900827067;413263.53111073095;454473.8613734468;453763.6178575058;;170606.85888663295;470944.3282388252;202129.58616381235;228767.29854100602;274.0208837789942;3578730.0321773975;1372706.0794577308;226751.9708096287;0.0;0;220;242;0;0;0;0;9;72;82;1476441990315.03;549119621380.2927;1043991804109.3783;34169.93403765662;7750.825063162871;150.49656663568453;4199.931293907996;3187112.782665281;1194683.8692467732;58213.530923839484;739091.2456925801;3.8124035061380104;0.2628866749474934
6788;2019-01-29 10:08:37.888;766;189;118;117;112;44;159;23;54;31;608;589;48;105;220;212;227;190;169;163;158;25;553;357;360;135;362;263;553;0.0;76.0;858.0;168.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30583.587890625;10983.4921875;0.0;2012.96813964844;407.0;63701;;;Calculated values ==>;1548752917.888;349.76;292.06;284.96000000000004;284.86;284.36;277.56;274.0616903277293;289.06;275.46000000000004;278.56;276.26000000000005;333.96000000000004;332.06;277.96000000000004;283.66;295.16;294.36;295.86;292.16;289.46000000000004;288.96000000000004;;313.86;275.66;241.49495122638035;262.9017227912062;274.0616903277293;290.06;5530000.0;3570000.0000000005;3600000.0;1350000.0;3620000.0000000005;2630000.0;5530000.0;0.0;0.012666666666666666;0.143;0.028;0.018666666666666668;0.018666666666666668;;10983.4921875;0.0;2012.96813964844;30583.587890625;509965.0587211071;412465.3940541978;228745.4692477943;228455.2794383903;227015.85657122475;430346.717906069;453906.01539497345;456271.17482691904;472460.9817075043;517120.3347624926;515157.77787976427;455528.07940442604;462453.8273681128;461994.71921587875;461686.8058337108;424543.7650635356;412845.1473663945;454473.8613734468;453763.6178575058;;171024.68490186572;471875.0639052514;202138.5431651279;228745.4692477943;274.0243692804668;3579234.0160012827;1372889.4936596772;226778.07202523353;0.0;0;220;242;0;0;0;0;9;73;82;1476658062314.9614;549202749080.2663;1044147856109.3287;36340.96632763613;7552.622580723457;148.18249083045362;4200.338774047948;3187700.5693650837;1194811.4404866751;58216.02074564829;739161.2712772076;3.71194224880328;0.2534774861813403
6789;2019-01-29 10:09:37.869;765;188;118;117;112;45;159;24;56;30;585;572;51;122;220;212;227;190;169;163;158;24;553;358;360;131;362;268;553;-2.0;79.0;840.0;195.0;112.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30627.029296875;10920.994140625;0.0;2081.35302734375;407.0;63702;;;Calculated values ==>;1548752977.869;349.66;291.96000000000004;284.96000000000004;284.86;284.36;277.66;274.1680685717883;289.06;275.56;278.76000000000005;276.16;331.66;330.36;278.26000000000005;285.36;295.16;294.36;295.86;292.16;289.46000000000004;288.96000000000004;;313.86;275.56;240.61611355647437;263.56353331371673;274.1680685717883;290.06;5530000.0;3579999.9999999995;3600000.0;1310000.0;3620000.0000000005;2680000.0;5530000.0;0.0;0.013166666666666667;0.14;0.0325;0.018666666666666668;0.018666666666666668;;10920.994140625;0.0;2081.35302734375;30627.029296875;509841.3083295301;412080.6298862991;228745.4692477943;228455.2794383903;227015.85657122475;430280.9020939914;453906.01539497345;455693.2667597771;472887.3552016489;514311.7062621235;512960.927147615;455067.61334165884;463730.808509286;461994.71921587875;461533.9137599592;424543.7650635356;412845.1473663945;454473.8613734468;453763.6178575058;;171024.68490186572;472304.9464017478;202386.69371001777;228745.4692477943;274.12543965094386;3579743.9429493737;1373071.9732420768;226812.1805638028;0.0;0;220;242;0;0;0;0;9;73;82;1476873993914.769;549282523810.19525;1044307105664.1869;35462.92022696631;8772.343212481226;154.03179967902415;4200.338774047948;3188298.745603361;1194947.4387883933;58218.53840055703;739231.2547549248;3.7369894362515526;0.26372176618271725
6790;2019-01-29 10:10:37.869;761;189;118;118;112;44;159;24;58;30;593;581;53;127;220;212;227;191;169;162;158;24;576;358;360;129;363;260;571;-1.0;78.0;935.0;228.0;112.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;39222.35546875;19645.107421875;0.0;2027.67395019531;408.0;63703;;;Calculated values ==>;1548753037.869;349.26;292.06;284.96000000000004;284.96000000000004;284.36;277.56;274.1680685717883;289.06;275.56;278.96000000000004;276.16;332.46000000000004;331.26000000000005;278.46000000000004;285.86;295.16;294.36;295.86;292.26000000000005;289.36;288.96000000000004;;313.96000000000004;275.56;240.16925963744896;262.5002047102346;274.1680685717883;290.06;5760000.0;3579999.9999999995;3600000.0;1290000.0;3629999.9999999995;2600000.0;5710000.0;0.0;0.013000000000000001;0.15583333333333332;0.038;0.018666666666666668;0.018666666666666668;;19645.107421875;0.0;2027.67395019531;39222.35546875;507306.98690197483;251542.14059054494;228361.589760384;228361.589760384;226654.1874631822;430280.9020939914;453906.01539497345;457252.749892262;473148.0712050766;515828.1690031405;514589.86540628737;456640.1732961197;465491.5990571317;461842.5002642921;461533.9137599592;417042.9783690583;252327.77500386347;454332.15923965833;453763.6178575058;;171442.51209473662;472567.4425401675;202382.59372483895;228361.589760384;274.123846249466;3580326.021155754;1373326.6907550977;226846.4224552823;0.0;0;221;242;0;0;0;0;9;73;82;1477089993914.769;549360523810.19525;1044465505664.1869;39717.266002756754;10267.024254982485;2141.2976437475327;4207.504524479607;3188925.2471552757;1195106.1001839554;58237.66614591892;739301.3201157459;2.5992553267096015;0.18231893585164088
6791;2019-01-29 10:11:40.850;755;199;119;118;113;44;159;26;55;30;609;593;49;94;222;211;227;202;169;162;158;25;564;364;360;128;369;252;558;-2.0;79.0;1562.0;248.0;112.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38519.5234375;19281.791015625;0.0;1959.94958496094;394.0;63704;;;Calculated values ==>;1548753100.85;348.66;293.06;285.06;284.96000000000004;284.46000000000004;277.56;274.8017692304317;289.06;275.76000000000005;278.66;276.16;334.06;332.46000000000004;278.06;282.56;295.36;294.26000000000005;295.86;293.36;289.36;288.96000000000004;;312.56;275.66;239.943914813709;261.41265627149306;274.8017692304317;290.06;5640000.0;3640000.0;3600000.0;1280000.0;3690000.0;2520000.0;5580000.0;0.0;0.013166666666666667;0.2603333333333333;0.04133333333333333;0.018666666666666668;0.018666666666666668;;19281.791015625;0.0;1959.94958496094;38519.5234375;507623.1986864938;414118.72544131405;228927.0034802755;228637.13238758995;227199.2192322094;429879.7862731237;453906.01539497345;458176.75864534016;473278.11375594366;518149.93449942843;516510.6324525625;457453.4550644065;462806.99542401487;461194.0671242244;460473.9852029322;421134.5064803106;415188.9828978095;454332.15923965833;453763.6178575058;;165593.03060630985;472795.0300870999;203996.03931781443;228927.0034802755;274.77627071788555;3581006.057443427;1373667.1983923772;226881.3036382899;0.0;0;221;242;0;0;0;0;9;73;82;1477316725514.5767;549441454395.12665;1044626737024.0502;66171.7139315992;11110.358285130465;78.28272716959788;4196.950135041632;3189851.496299663;1195293.0958684855;58257.081616922005;739374.8369155324;3.8394831484144567;0.2679335508371888
6792;2019-01-29 10:12:37.890;763;193;118;117;111;44;159;26;54;31;618;601;46;84;222;210;227;194;169;162;158;26;557;360;360;128;364;252;551;-1.0;79.0;1289.0;161.0;112.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38457.24609375;19091.392578125;0.0;1957.83532714844;378.0;63705;;;Calculated values ==>;1548753157.89;349.46000000000004;292.46000000000004;284.96000000000004;284.86;284.26000000000005;277.56;274.38016830617;289.06;275.76000000000005;278.56;276.26000000000005;334.96000000000004;333.26000000000005;277.76000000000005;281.56;295.36;294.16;295.86;292.56;289.36;288.96000000000004;;310.96000000000004;275.76000000000005;239.943914813709;261.41265627149306;274.38016830617;290.06;5570000.0;3600000.0;3600000.0;1280000.0;3640000.0;2520000.0;5510000.0;0.0;0.013166666666666667;0.21483333333333335;0.026833333333333334;0.018666666666666668;0.018666666666666668;;19091.392578125;0.0;1957.83532714844;38457.24609375;509241.9923345118;414757.0629070427;228789.18240220204;228498.54783370413;226770.9408044987;430148.3826014536;453906.01539497345;458056.425068471;473374.68648612977;519071.0058617585;517330.58487024275;457090.6148596613;461630.8485026604;461958.7606167715;460958.12350355304;423336.64052444603;415109.2128557288;454332.15923965833;453763.6178575058;;158908.11840480618;472891.67638883414;202965.82930159403;228789.18240220204;274.3593940775257;3581615.8845197433;1373971.1992812485;226912.34120109145;0.0;0;221;242;0;0;0;0;9;73;82;1477522069515.2976;549514465595.383;1044770477824.5548;54801.96299058407;7243.010230174275;108.32779763811011;4199.522795165671;3190809.876654645;1195438.4953329007;58258.55998697373;739441.355640202;3.15226877262034;0.20849625511005335
6793;2019-01-29 10:13:37.890;771;189;119;118;110;42;159;26;41;32;623;606;37;79;221;211;227;191;169;162;158;26;556;358;360;127;363;249;550;88.0;80.0;1310.0;199.0;112.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38410.2421875;19038.2578125;0.0;1931.74523925781;367.0;63706;;;Calculated values ==>;1548753217.89;350.26;292.06;285.06;284.96000000000004;284.16;277.36;274.1680685717883;289.06;275.76000000000005;277.26000000000005;276.36;335.46000000000004;333.76000000000005;276.86;281.06;295.26000000000005;294.26000000000005;295.86;292.26000000000005;289.36;288.96000000000004;;309.86;275.76000000000005;239.71726792356844;260.9983114674233;274.1680685717883;290.06;5560000.0;3579999.9999999995;3600000.0;1270000.0;3629999.9999999995;2490000.0;5500000.0;0.014666666666666666;0.013333333333333334;0.21833333333333332;0.033166666666666664;0.018666666666666668;0.03333333333333333;;19038.2578125;0.0;1931.74523925781;38410.2421875;510321.77183954004;413720.03103230504;229102.78328135208;228811.12109001927;226505.84899828417;430280.9020939914;453906.01539497345;456973.721747507;473600.7876625802;519830.9148137722;518094.87659749197;456490.3279325524;461499.10041700106;461976.67714593874;461400.04798587883;423641.7223164721;414443.2327276156;454332.15923965833;453763.6178575058;;154312.32322604544;473022.0950788126;202424.31280766494;217364.25627292975;274.14005780083045;3582256.446922087;1374288.946367837;226944.75437247817;0.0;0;221;242;0;0;0;0;9;73;82;1477738069515.2976;549590965595.383;1044920777824.5548;55576.62095186551;8974.826445326398;122.64652785141953;7879.978719485868;3191729.698187499;1195573.6439718632;58260.484773019474;739542.018152824;3.459898048915513;0.21904204338088507
6794;2019-01-29 10:14:37.861;777;187;120;119;112;40;159;25;40;32;627;609;33;73;220;212;227;189;168;162;158;25;555;357;360;128;362;247;550;-2.0;79.0;882.0;200.0;112.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38433.99609375;19035.294921875;0.0;1910.20983886719;361.0;63707;;;Calculated values ==>;1548753277.861;350.86;291.86;285.16;285.06;284.36;277.16;274.0616903277293;289.06;275.66;277.16;276.36;335.86;334.06;276.46000000000004;280.46000000000004;295.16;294.36;295.86;292.06;289.36;288.96000000000004;;309.26000000000005;275.66;239.943914813709;260.72004837742526;274.0616903277293;289.96000000000004;5550000.0;3570000.0000000005;3600000.0;1280000.0;3620000.0000000005;2470000.0;5500000.0;0.0;0.013166666666666667;0.147;0.03333333333333333;0.018666666666666668;0.018666666666666668;;19035.294921875;0.0;1910.20983886719;38433.99609375;511150.24174981756;412979.2520416587;229395.26074894576;229102.78328135208;227077.643890442;430346.717906069;453906.01539497345;457177.9917971519;473471.244710016;520403.8923970388;518568.79617042065;456334.5128562176;461099.48980823124;461994.71921587875;461686.8058337108;423944.57395451865;413720.03103230504;454332.15923965833;453763.6178575058;;151805.5401117132;472795.0300870999;202109.48946142415;229395.26074894576;274.01306267204507;3582896.5060624476;1374606.0726219153;226976.7551902312;0.0;0;221;242;0;0;0;0;9;73;82;1477953965115.1396;549667428620.3271;1045069505904.446;37495.06984335198;9022.85135418919;134.6231484758126;4188.209332693121;3192504.9207381373;1195723.552129436;58262.62765076222;739642.537778539;2.427287108114963;0.17068304205892643
6795;2019-01-29 10:15:37.841;781;188;121;120;112;38;159;23;43;31;628;610;35;72;220;213;227;190;169;162;158;24;556;357;360;127;362;242;551;136.0;77.0;819.0;225.0;112.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38398.984375;19073.41796875;0.0;1866.64416503906;356.0;63708;;;Calculated values ==>;1548753337.841;351.26;291.96000000000004;285.26000000000005;285.16;284.36;276.96000000000004;274.0616903277293;289.06;275.46000000000004;277.46000000000004;276.26000000000005;335.96000000000004;334.16;276.66;280.36;295.16;294.46000000000004;295.86;292.16;289.36;288.96000000000004;;308.76000000000005;275.56;239.71726792356844;260.01710675043796;274.0616903277293;290.06;5560000.0;3570000.0000000005;3600000.0;1270000.0;3620000.0000000005;2420000.0;5510000.0;0.02266666666666667;0.012833333333333334;0.13649999999999998;0.0375;0.018666666666666668;0.04133333333333333;;19073.41796875;0.0;1866.64416503906;38398.984375;511557.318920508;412934.04071806197;229665.9339174885;229372.86392412297;227056.99879057807;430346.717906069;453906.01539497345;458339.56959291;473504.37459156296;520916.631836062;519087.9442760073;457388.50347483275;461745.65177264356;461994.71921587875;461820.26031341054;423641.7223164721;413676.3280692049;454332.15923965833;453763.6178575058;;149716.55665059228;472829.0820560985;202105.71951503592;214552.26795485325;274.01159539509126;3583536.567474945;1374923.5393719024;227008.21848234595;0.0;0;221;242;0;0;0;0;9;73;82;1478169893115.2083;549743903120.3514;1045216157004.4927;34975.92053562981;10152.126095289846;127.88922617326267;9887.402462642973;3193108.6443498475;1195883.2903444062;58264.81452468395;739759.7954446158;2.6333894315793906;0.1642520446238264
6796;2019-01-29 10:16:37.841;786;183;120;119;111;38;158;23;40;31;625;608;31;76;220;213;227;185;168;162;157;24;525;355;360;132;360;252;525;212.0;81.0;647.0;161.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29402.15625;10444.3046875;0.0;1151.51696777344;358.0;63709;;;Calculated values ==>;1548753397.841;351.76;291.46000000000004;285.16;285.06;284.26000000000005;276.96000000000004;273.8482719121499;288.96000000000004;275.46000000000004;277.16;276.26000000000005;335.66;333.96000000000004;276.26000000000005;280.76000000000005;295.16;294.46000000000004;295.86;291.66;289.36;288.86;;308.96000000000004;275.56;240.83765695389522;261.41265627149306;273.8482719121499;289.96000000000004;5250000.0;3550000.0;3600000.0;1320000.0;3600000.0;2520000.0;5250000.0;0.035333333333333335;0.013500000000000002;0.10783333333333332;0.026833333333333334;0.018666666666666668;0.054000000000000006;;10444.3046875;0.0;1151.51696777344;29402.15625;514808.2501535398;420961.3561134187;229974.49647487275;229675.8950600026;227318.83987231483;430477.46260093397;453763.6178575058;456362.4941287204;472853.8412306012;519786.9006322488;518047.54810915195;455264.01316655613;460684.61534066073;462298.19722436205;462124.50259435363;432173.83132918505;421538.41169564106;454332.15923965833;453621.0436104021;;150552.15000442808;472173.3745042847;201602.34115722933;211409.99978555052;273.8063749453791;3584101.576980153;1375169.5203940377;227033.3698251194;0.0;0;221;242;0;0;0;0;9;73;82;1478385893115.2083;549821603120.3513;1045364357004.4927;27471.636495425788;7260.322728145986;143.5781650528439;13079.396366541987;3193629.0406584395;1196028.3940846014;58267.076752944165;739951.185434859;4.135535642130034;0.20807602367631253
6797;2019-01-29 10:17:37.872;782;174;120;120;111;38;158;21;36;32;626;605;31;77;218;214;227;175;168;162;157;23;535;351;360;136;356;255;536;214.0;83.0;492.0;57.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29601.40625;10628.0283203125;0.0;1142.5400390625;375.0;63710;;;Calculated values ==>;1548753457.872;351.36;290.56;285.16;285.16;284.26000000000005;276.96000000000004;273.4187578820637;288.96000000000004;275.26000000000005;276.76000000000005;276.36;335.76000000000005;333.66;276.26000000000005;280.86;294.96000000000004;294.56;295.86;290.66;289.36;288.86;;310.66;275.46000000000004;241.71165711629368;261.82340779136865;273.4187578820637;289.96000000000004;5350000.0;3510000.0;3600000.0;1360000.0;3560000.0;2550000.0;5360000.0;0.035666666666666666;0.013833333333333333;0.082;0.0095;0.018666666666666668;0.05433333333333333;;10628.0283203125;0.0;1142.5400390625;29601.40625;513478.454521982;414025.3113076653;229714.94143616466;229714.94143616466;227082.77203492803;430735.4089219946;453763.6178575058;455377.41119875095;472427.34351167246;519640.77314583707;517487.4825529583;454761.61950278626;460339.50015830947;462636.5820206667;462860.8226217181;429593.2491566278;414382.3511157764;454332.15923965833;453621.0436104021;;157654.71494818805;471547.0194386176;200591.02673732227;210596.78884244605;273.3929698161238;3584593.5273766075;1375345.2138969074;227052.4968440007;0.0;0;221;242;0;0;0;0;9;73;82;1478602004714.8442;549902044660.2158;1045516535589.2365;20892.483525837153;2574.0819306623052;210.4174228984444;13204.317842392278;3194032.2832256765;1196110.3897991958;58270.02824031979;740170.3295522229;3.133349180408526;0.108820280705434
6798;2019-01-29 10:18:37.872;773;179;122;121;113;38;158;20;33;31;626;603;30;75;216;215;227;181;168;162;157;21;549;351;360;137;356;252;549;154.0;82.0;636.0;191.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29784.630859375;10952.310546875;0.0;1122.26379394531;389.0;63711;;;Calculated values ==>;1548753517.872;350.46000000000004;291.06;285.36;285.26000000000005;284.46000000000004;276.96000000000004;273.4187578820637;288.96000000000004;275.16;276.46000000000004;276.26000000000005;335.76000000000005;333.46000000000004;276.16;280.66;294.76000000000005;294.66;295.86;291.26000000000005;289.36;288.86;;312.06;275.26000000000005;241.92719264551067;261.41265627149306;273.4187578820637;289.96000000000004;5490000.0;3510000.0;3600000.0;1370000.0;3560000.0;2520000.0;5490000.0;0.025666666666666667;0.013666666666666666;0.10600000000000001;0.03183333333333333;0.018666666666666668;0.044333333333333336;;10952.310546875;0.0;1122.26379394531;29784.630859375;511176.96497885295;248795.42989539623;230005.63749457302;229711.25469212318;227385.54980107656;430735.4089219946;453763.6178575058;455508.78872362874;472198.00020708365;519889.13682355324;517535.47804126766;455141.4794920139;460565.9934367964;462371.3252196394;462992.3648214444;425717.2681612933;249563.1593714073;454332.15923965833;453621.0436104021;;163503.975529645;471218.06502558704;200465.9987646728;212903.7413877887;273.34391373206705;3585088.4110191856;1375525.0500541339;227071.37020927577;0.0;0;221;242;0;0;0;0;9;73;82;1478818004714.8442;549983944660.2158;1045668635589.2365;27034.53573564933;8618.940775972434;2407.439486795108;10671.800398535861;3194431.6750528556;1196203.6649884179;58291.843714567236;740369.2972042306;4.035977999837464;0.2237816779380705
6799;2019-01-29 10:19:37.862;768;185;123;122;115;39;158;21;33;30;621;599;31;74;216;215;227;188;168;162;157;21;554;354;360;138;359;251;555;127.0;81.0;966.0;223.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29868.001953125;11060.578125;0.0;1113.05834960938;399.0;63712;;;Calculated values ==>;1548753577.862;349.96000000000004;291.66;285.46000000000004;285.36;284.66;277.06;273.7412296467126;288.96000000000004;275.26000000000005;276.46000000000004;276.16;335.26000000000005;333.06;276.26000000000005;280.56;294.76000000000005;294.66;295.86;291.96000000000004;289.36;288.86;;313.06;275.26000000000005;242.14157278889297;261.27494424493943;273.7412296467126;289.96000000000004;5540000.0;3540000.0;3600000.0;1380000.0;3590000.0;2510000.0;5550000.0;0.021166666666666667;0.013500000000000002;0.161;0.03716666666666667;0.018666666666666668;0.03983333333333333;;11060.578125;0.0;1113.05834960938;29868.001953125;510125.06984542403;250813.23107298184;230162.7429788659;229868.94750329808;227835.04385385563;430542.39183029096;453763.6178575058;455674.77800923755;471968.1179040911;519460.90140121273;517210.2600826734;455430.60693359666;460601.92182815174;461916.06316538615;462540.9979189812;424245.2403788;411202.0240501036;454332.15923965833;453621.0436104021;;167682.10792650707;471084.70712553355;201297.25203397227;214824.17666086805;273.6827497798192;3585585.4334418233;1375708.460219639;227089.99478919426;0.0;0;221;242;0;0;0;0;9;73;82;1479033968714.8787;550066430910.2289;1045819510439.2604;40954.78168201771;10027.100414236362;176.08342043740151;9512.07520015644;3194998.158268485;1196359.0227677482;58313.369483904666;740537.4681344192;4.98372370847345;0.3105220662556642
6800;2019-01-29 10:20:37.853;769;190;123;123;118;41;158;23;36;30;614;593;34;75;217;215;227;192;168;161;157;22;557;356;360;139;361;253;557;0.0;81.0;1156.0;237.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29980.443359375;11093.748046875;0.0;1113.43310546875;405.0;63713;;;Calculated values ==>;1548753637.853;350.06000000000006;292.16;285.46000000000004;285.46000000000004;284.96000000000004;277.26000000000005;273.955091788801;288.96000000000004;275.46000000000004;276.76000000000005;276.16;334.56;332.46000000000004;276.56;280.66;294.86;294.66;295.86;292.36;289.26000000000005;288.86;;313.66;275.36;242.35481222062532;261.54996906429363;273.955091788801;289.96000000000004;5570000.0;3560000.0;3600000.0;1390000.0;3610000.0;2530000.0;5570000.0;0.0;0.013500000000000002;0.19266666666666668;0.0395;0.018666666666666668;0.018666666666666668;;11093.748046875;0.0;1113.43310546875;29980.443359375;509986.6945593696;411111.06218014384;230117.17274191615;230117.17274191615;228658.69265139283;430412.23801567365;453763.6178575058;455709.7166268838;471835.9296657252;518578.1489730287;516425.528990155;455464.9164419806;460411.2750069259;461745.05252366984;462238.51792549907;423336.64052444603;411902.9413244403;454190.28494814504;453621.0436104021;;170189.03402730724;471049.5101358118;201838.4602271998;230117.17274191615;273.90296630409694;3586084.0956750144;1375893.051911303;227108.54610151946;0.0;0;221;242;0;0;0;0;9;73;82;1479249936314.652;550149518445.1417;1045970687759.1018;48912.52873300578;10633.836471390176;154.35493920007747;4172.072256211738;3195746.94018702;1196531.1714154433;58316.12272385081;740651.4855912516;5.232394899582886;0.37088074741112037
6801;2019-01-29 10:21:37.873;771;192;122;122;118;43;158;24;41;30;608;588;37;78;218;215;227;193;168;161;157;23;553;360;360;140;365;257;553;-3.0;82.0;1043.0;280.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29814.6953125;11021.01171875;0.0;1139.00061035156;408.0;63714;;;Calculated values ==>;1548753697.873;350.26;292.36;285.36;285.36;284.96000000000004;277.46000000000004;274.38016830617;288.96000000000004;275.56;277.26000000000005;276.16;333.96000000000004;331.96000000000004;276.86;280.96000000000004;294.96000000000004;294.66;295.86;292.46000000000004;289.26000000000005;288.86;;313.96000000000004;275.46000000000004;242.56692532238324;262.0952818180154;274.38016830617;289.96000000000004;5530000.0;3600000.0;3600000.0;1400000.0;3650000.0;2570000.0;5530000.0;0.0;0.013666666666666666;0.17383333333333334;0.04666666666666666;0.018666666666666668;0.018666666666666668;;11021.01171875;0.0;1139.00061035156;29814.6953125;510583.11491900333;413590.4106133878;229914.27664341856;229914.27664341856;228745.4692477943;430148.3826014536;453763.6178575058;455659.7473725802;471703.5210853088;517626.932847547;515569.88828872977;455166.8545106976;460148.4061412281;461267.2016228658;461629.7256903882;424543.7650635356;413956.2836987002;454190.28494814504;453621.0436104021;;171442.51209473662;471014.3812069224;202873.61036820302;229914.27664341856;274.3236553452972;3586582.554594729;1376077.4030058463;227127.322639239;0.0;0;221;242;0;0;0;0;9;73;82;1479466008314.5835;550233246345.1151;1046123738759.0532;43942.65681592757;12513.23597247357;144.6955786527505;4175.85965005036;3196520.991330753;1196724.127983171;58318.61564219467;740721.0748791482;4.998058091738358;0.3710295824254945
6802;2019-01-29 10:22:37.874;772;191;122;121;118;45;158;24;46;31;606;586;42;80;220;214;227;193;168;161;157;24;555;360;360;139;364;266;555;-2.0;82.0;1074.0;201.0;112.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31133.087890625;10996.0283203125;0.0;2527.13208007812;409.0;63715;;;Calculated values ==>;1548753757.874;350.36;292.26000000000005;285.36;285.26000000000005;284.96000000000004;277.66;274.38016830617;288.96000000000004;275.56;277.76000000000005;276.26000000000005;333.76000000000005;331.76000000000005;277.36;281.16;295.16;294.56;295.86;292.46000000000004;289.26000000000005;288.86;;314.06;275.56;242.35481222062532;263.299902668528;274.38016830617;289.96000000000004;5550000.0;3600000.0;3600000.0;1390000.0;3640000.0;2660000.0;5550000.0;0.0;0.013666666666666666;0.179;0.033499999999999995;0.018666666666666668;0.018666666666666668;;10996.0283203125;0.0;2527.13208007812;31133.087890625;510532.60472357896;412377.0396431636;229868.94750329808;229575.9845107258;228701.9733407252;430148.3826014536;453763.6178575058;454776.71252877964;471934.1488268154;516659.4234985957;514588.51251257374;454274.6285591388;458978.33121426275;461689.9588020654;461495.6585078262;423944.57395451865;413134.7333990844;454190.28494814504;453621.0436104021;;171860.34048652687;471246.2272376559;202911.01126268224;229868.94750329808;274.3381523812909;3587090.461254463;1376260.8813979349;227157.87425426216;0.0;0;221;242;0;0;0;0;9;73;83;1479682011915.181;550316947740.3466;1046280641374.4872;45083.96052663143;8989.229735161616;147.7344875909345;4176.705793999276;3197262.8921754677;1196903.3181843504;58321.05260003539;740790.6807514529;4.318341927061401;0.2985557380982516
6803;2019-01-29 10:23:37.844;767;191;121;121;116;46;158;23;51;30;589;571;46;106;220;214;227;193;168;161;157;24;554;360;360;126;365;274;554;-1.0;81.0;984.0;221.0;112.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30681.37109375;10859.9267578125;0.0;2152.38305664062;408.0;63716;;;Calculated values ==>;1548753817.844;349.86;292.26000000000005;285.26000000000005;285.26000000000005;284.76000000000005;277.76000000000005;274.38016830617;288.96000000000004;275.46000000000004;278.26000000000005;276.16;332.06;330.26000000000005;277.76000000000005;283.76000000000005;295.16;294.56;295.86;292.46000000000004;289.26000000000005;288.86;;313.96000000000004;275.56;239.4893008659735;264.3458800820626;274.38016830617;289.96000000000004;5540000.0;3600000.0;3600000.0;1260000.0;3650000.0;2740000.0;5540000.0;0.0;0.013500000000000002;0.164;0.036833333333333336;0.018666666666666668;0.018666666666666668;;10859.9267578125;0.0;2152.38305664062;30681.37109375;510001.31567858707;412801.4708678641;229598.38604346747;229598.38604346747;228144.53572478014;430148.3826014536;453763.6178575058;454054.15687377716;473537.5729257194;514207.88519358676;512329.4341355976;453415.99526627373;460898.11646868865;461537.0928964145;461495.6585078262;424245.2403788;413548.20129128615;454190.28494814504;453621.0436104021;;171442.51209473662;472959.5831453042;202913.45531320758;229598.38604346747;274.33909960073123;3587605.3241859996;1376442.9232905265;227196.85071577367;0.0;0;221;242;0;0;0;0;9;73;83;1479897903915.284;550396407990.3845;1046442560374.5645;41187.07505593341;9946.699041815558;144.41002768143724;4181.75627458278;3197981.4580096835;1197061.0386911973;58323.48592039501;740860.2997751323;4.262113428809722;0.3032015303758296
6804;2019-01-29 10:24:37.874;757;193;122;121;116;46;158;24;53;30;591;574;48;95;221;214;227;195;168;161;157;24;581;363;360;123;368;260;575;-2.0;81.0;1178.0;216.0;112.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38615.25;19911.4921875;0.0;1221.14099121094;405.0;63717;;;Calculated values ==>;1548753877.874;348.86;292.46000000000004;285.36;285.26000000000005;284.76000000000005;277.76000000000005;274.69669130483857;288.96000000000004;275.56;278.46000000000004;276.16;332.26000000000005;330.56;277.96000000000004;282.66;295.26000000000005;294.56;295.86;292.66;289.26000000000005;288.86;;313.66;275.56;238.79729159403252;262.5002047102346;274.69669130483857;289.96000000000004;5810000.0;3629999.9999999995;3600000.0;1230000.0;3679999.9999999995;2600000.0;5750000.0;0.0;0.013500000000000002;0.19633333333333333;0.036000000000000004;0.018666666666666668;0.018666666666666668;;19911.4921875;0.0;1221.14099121094;38615.25;506352.2142338654;252904.60211153075;229428.01239626438;229139.5220016501;227708.1731772488;429947.3805835815;453763.6178575058;456640.1732961197;473925.21153356537;515621.8940595784;513866.78096326225;456025.1943148685;461716.9984112727;461212.1597545428;461034.77648449154;415194.0513941738;253707.63404286117;454190.28494814504;453621.0436104021;;170189.03402730724;473349.82385915006;203712.7883456248;229428.01239626438;274.6622951555005;3588183.084764093;1376699.4799958607;227224.97747250923;0.0;0;221;243;0;0;0;0;9;73;83;1480114011915.181;550471145340.3489;1046602840474.488;49658.076578613836;9706.93327848691;2180.0666342427207;4184.936582663904;3198738.8794610756;1197224.9008505896;58342.86624455456;740930.0570767964;3.1103560317426004;0.21097781518583061
6805;2019-01-29 10:25:37.865;751;198;121;120;114;46;158;26;45;31;616;587;38;58;223;212;227;200;168;161;157;25;560;364;360;130;368;250;554;-2.0;83.0;987.0;178.0;112.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37904.59375;19278.677734375;0.0;1147.1728515625;388.0;63718;;;Calculated values ==>;1548753937.865;348.26;292.96000000000004;285.26000000000005;285.16;284.56;277.76000000000005;274.8017692304317;288.96000000000004;275.76000000000005;277.66;276.26000000000005;334.76000000000005;331.86;276.96000000000004;278.96000000000004;295.46000000000004;294.36;295.86;293.16;289.26000000000005;288.86;;311.96000000000004;275.66;240.39332010688793;261.13683023647616;274.8017692304317;289.96000000000004;5600000.0;3640000.0;3600000.0;1300000.0;3679999.9999999995;2500000.0;5540000.0;0.0;0.013833333333333333;0.16449999999999998;0.029666666666666668;0.018666666666666668;0.018666666666666668;;19278.677734375;0.0;1147.1728515625;37904.59375;507479.42540340853;415339.61386950605;229598.38604346747;229306.01331260387;227568.45147171916;429879.7862731237;453763.6178575058;457294.02403925674;473114.68441337737;519033.10004799446;516066.1799133333;456447.63627741166;458854.5569072512;461483.0276717099;460609.61753313727;422407.5413364462;416029.10932482954;454190.28494814504;453621.0436104021;;163086.1669317865;472533.2602288536;203973.3941608811;229598.38604346747;274.76754453594907;3588820.654478203;1377026.0157571547;227244.710460786;0.0;0;221;243;0;0;0;0;9;73;83;1480329979514.9543;550547033955.2693;1046755817524.3275;41671.24361499279;7967.276026683185;88.23497616069697;4181.75627458278;3199499.842966907;1197372.1638352165;58361.765922577746;740999.7690588343;2.6392296695606703;0.1795993668239708
6806;2019-01-29 10:26:37.865;757;190;121;120;112;44;158;27;27;32;627;596;21;44;222;212;227;191;167;161;157;26;552;360;360;133;365;241;547;-2.0;75.0;1042.0;180.0;112.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37550.78515625;19032.236328125;0.0;1077.67199707031;373.0;63719;;;Calculated values ==>;1548753997.865;348.86;292.16;285.26000000000005;285.16;284.36;277.56;274.38016830617;288.96000000000004;275.86;275.86;276.36;335.86;332.76000000000005;275.26000000000005;277.56;295.36;294.36;295.86;292.26000000000005;289.26000000000005;288.86;;310.46000000000004;275.76000000000005;241.05796691057077;259.87524604437704;274.38016830617;289.86;5520000.0;3600000.0;3600000.0;1330000.0;3650000.0;2410000.0;5470000.0;0.0;0.0125;0.17366666666666666;0.030000000000000002;0.018666666666666668;0.018666666666666668;;19032.236328125;0.0;1077.67199707031;37550.78515625;508937.9806583227;415275.6320791768;229756.80920477465;229462.79494474808;227139.87781552845;430148.3826014536;453763.6178575058;456595.6620896033;472820.39598721155;520897.18721084634;517748.11394026194;455876.44775408454;458616.95304675895;461806.47128588706;461227.1456847587;424840.1900827067;415621.2991351717;454190.28494814504;453621.0436104021;;156819.11488148148;472236.3865531139;202933.43577501952;229756.80920477465;274.3468426845285;3589449.449302422;1377345.2733743421;227263.2508345246;0.0;0;221;243;0;0;0;0;9;73;83;1480545979514.9543;550625933955.2693;1046903117524.3275;44052.67330329939;8079.088523342832;115.23613684418743;4178.799042238379;3200214.2089412264;1197505.8835398;58363.46151518612;741069.4403531412;2.8058704243335617;0.18956215760157213
6807;2019-01-29 10:27:37.865;767;185;122;121;112;40;158;27;31;33;618;593;21;43;220;213;227;187;167;161;157;26;530;355;360;135;360;253;530;-1.0;82.0;643.0;0.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29449.23046875;10579.20703125;0.0;1135.2490234375;367.0;63720;;;Calculated values ==>;1548754057.865;349.86;291.66;285.36;285.26000000000005;284.36;277.16;273.8482719121499;288.96000000000004;275.86;276.26000000000005;276.46000000000004;334.96000000000004;332.46000000000004;275.26000000000005;277.46000000000004;295.16;294.46000000000004;295.86;291.86;289.26000000000005;288.86;;309.86;275.76000000000005;241.49495122638035;261.54996906429363;273.8482719121499;289.86;5300000.0;3550000.0;3600000.0;1350000.0;3600000.0;2530000.0;5300000.0;0.0;0.013666666666666666;0.10716666666666666;0.0;0.018666666666666668;0.018666666666666668;;10579.20703125;0.0;1135.2490234375;29449.23046875;512085.2646166965;419864.88552941586;230452.94216137732;230153.79702400853;227501.27369802998;430477.46260093397;453763.6178575058;455096.98620464467;472656.1521691498;518987.70859065343;516425.528990155;453864.0491720343;456563.51709335245;462298.19722436205;462124.50259435363;430901.17883062334;420461.13736597955;454190.28494814504;453621.0436104021;;154312.32322604544;471972.7596631712;201709.7481601087;230452.94216137732;273.8482719121499;3590007.7827659636;1377592.0354023369;227281.69184302882;0.0;0;221;243;0;0;0;0;9;73;83;1480761979514.9543;550706333955.2693;1047051317524.3275;27154.665677106103;0.0;142.68056668346506;4165.804560381796;3200807.60343273;1197573.2092774946;58365.61082104885;741138.9787164964;2.6858396717089983;0.13094118916392491
6808;2019-01-29 10:28:37.866;768;175;123;122;112;38;158;23;40;33;613;590;32;64;217;214;227;176;167;161;157;23;534;351;360;137;355;262;534;-1.0;81.0;481.0;36.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29481.306640625;10556.44921875;0.0;1184.96459960938;379.0;63721;;;Calculated values ==>;1548754117.866;349.96000000000004;290.66;285.46000000000004;285.36;284.36;276.96000000000004;273.4187578820637;288.96000000000004;275.46000000000004;277.16;276.46000000000004;334.46000000000004;332.16;276.36;279.56;294.86;294.56;295.86;290.76000000000005;289.26000000000005;288.86;;311.06;275.46000000000004;241.92719264551067;262.7682575881327;273.4187578820637;289.86;5340000.0;3510000.0;3600000.0;1370000.0;3550000.0;2620000.0;5340000.0;0.0;0.013500000000000002;0.08016666666666666;0.006;0.018666666666666668;0.018666666666666668;;10556.44921875;0.0;1184.96459960938;29481.306640625;511861.9179131809;415183.09432202403;230655.90503830527;230356.88138151183;227414.86993228958;430735.4089219946;453763.6178575058;454700.1411767046;472393.7743832905;517720.3666589449;515347.08579164953;453699.29166053823;457663.1597208959;462654.8538357037;462860.8226217181;429857.78979933896;415526.70149957214;454190.28494814504;453621.0436104021;;159325.9205505338;471414.1961389312;200588.58096790648;230655.90503830527;273.39201056047835;3590498.878759412;1377768.168806382;227301.02727878274;0.0;0;221;243;0;0;0;0;9;73;83;1480977983114.6934;550787935315.1707;1047205820099.1409;20371.276743405317;1624.9536910261481;193.46969204685215;4162.015920012474;3201203.6595532475;1197586.7507839247;58368.41211988909;741208.3783770576;2.244339263921191;0.1167017801689942
6809;2019-01-29 10:29:37.836;758;178;125;124;114;38;158;21;46;31;617;592;41;76;215;215;227;180;167;161;157;20;548;350;360;138;355;266;548;147.0;77.0;527.0;200.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29778.666015625;10839.5234375;0.0;1201.37133789062;390.0;63722;;;Calculated values ==>;1548754177.836;348.96000000000004;290.96000000000004;285.66;285.56;284.56;276.96000000000004;273.3108153835814;288.96000000000004;275.26000000000005;277.76000000000005;276.26000000000005;334.86;332.36;277.26000000000005;280.76000000000005;294.66;294.66;295.86;291.16;289.26000000000005;288.86;;312.16;275.16;242.14157278889297;263.299902668528;273.3108153835814;289.86;5480000.0;3500000.0;3600000.0;1380000.0;3550000.0;2660000.0;5480000.0;0.0245;0.012833333333333334;0.08783333333333333;0.03333333333333333;0.018666666666666668;0.04316666666666667;;10839.5234375;0.0;1201.37133789062;29778.666015625;509414.5449946237;248463.74891948173;230917.70107062737;230620.46207402542;227694.6806430838;430799.1582183253;453763.6178575058;454776.71252877964;472066.18378088326;517796.5415658619;515210.2643935759;454148.83295247785;458489.7936420796;462389.91602610215;463142.2002654372;426005.6893523363;249227.62101289647;454190.28494814504;453621.0436104021;;163921.7849024954;470986.4579689568;200145.73461316788;213452.53091909632;273.2137460945709;3590992.4649485634;1377946.3794287164;227320.9034685383;0.0;0;221;243;0;0;0;0;9;73;83;1481193875114.7964;550870394065.21;1047364140899.2164;22365.087560254568;9028.02411185963;2268.651877022811;10367.274131174701;3201559.61785443;1197675.4812115836;58388.91954080125;741329.3952555;3.6566250682880304;0.20520247265367905
6810;2019-01-29 10:30:37.867;747;186;127;126;118;39;158;21;50;30;622;595;46;80;215;215;227;188;167;161;157;20;556;354;360;139;358;265;556;90.0;81.0;822.0;289.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30021.55078125;11026.4033203125;0.0;1191.20556640625;396.0;63723;;;Calculated values ==>;1548754237.867;347.86;291.76000000000005;285.86;285.76000000000005;284.96000000000004;277.06;273.7412296467126;288.96000000000004;275.26000000000005;278.16;276.16;335.36;332.66;277.76000000000005;281.16;294.66;294.66;295.86;291.96000000000004;289.26000000000005;288.86;;312.76000000000005;275.16;242.35481222062532;263.1675429290057;273.7412296467126;289.86;5560000.0;3540000.0;3600000.0;1390000.0;3579999.9999999995;2650000.0;5560000.0;0.015000000000000001;0.013500000000000002;0.137;0.04816666666666667;0.018666666666666668;0.03366666666666667;;11026.4033203125;0.0;1191.20556640625;30021.55078125;507337.18215857336;251154.38861518275;231322.69671989238;231025.6995469264;228680.306219478;430542.39183029096;453763.6178575058;455443.8693591263;471835.9296657252;518396.7143230481;515606.7013126759;454944.76933570666;459136.37064740626;461934.76558694645;462540.9979189812;423641.7223164721;410752.57778573356;454190.28494814504;453621.0436104021;;166428.6587063909;470852.7170844846;201210.3553389675;217906.3069957179;273.6487774899982;3591491.0575628337;1378128.6896304109;227340.85191082588;0.0;0;221;243;0;0;0;0;9;73;83;1481409986715.2908;550953537000.4001;1047523523204.581;34829.99142076176;12987.773757409075;174.00345116497016;7935.729466027702;3202036.489770286;1197859.0409844883;58409.28551890429;741481.9990904246;4.577614049845707;0.3182820711016583
6811;2019-01-29 10:31:37.867;742;190;127;126;121;41;158;23;51;30;623;597;48;81;217;213;227;192;167;161;157;22;554;358;360;135;363;264;554;-2.0;80.0;813.0;207.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29909.048828125;10950.4580078125;0.0;1202.66088867188;400.0;63724;;;Calculated values ==>;1548754297.867;347.36;292.16;285.86;285.76000000000005;285.26000000000005;277.26000000000005;274.1680685717883;288.96000000000004;275.46000000000004;278.26000000000005;276.16;335.46000000000004;332.86;277.96000000000004;281.26000000000005;294.86;294.46000000000004;295.86;292.36;289.26000000000005;288.86;;313.16;275.36;241.49495122638035;263.0348170998261;274.1680685717883;289.86;5540000.0;3579999.9999999995;3600000.0;1350000.0;3629999.9999999995;2640000.0;5540000.0;0.0;0.013333333333333334;0.1355;0.034499999999999996;0.018500000000000003;0.018500000000000003;;10950.4580078125;0.0;1202.66088867188;29909.048828125;506891.87857951585;412420.9545810112;231370.359533236;231072.85652437375;229598.38604346747;430280.9020939914;453763.6178575058;455734.44449998223;472363.3712700832;518583.4970861561;515899.14751747996;455361.52084696415;459415.40604912717;461439.2131810104;461667.65482352895;424245.2403788;413177.15693683183;454190.28494814504;453621.0436104021;;168099.92630828856;471581.87251044664;202337.8246265111;231370.359533236;274.1064446081305;3591990.479226245;1378311.8301414787;227360.80079795152;0.0;0;221;243;0;0;0;0;9;73;83;1481625986715.2908;551035737000.4001;1047682223204.581;34335.24199285534;9288.919651995773;147.57444589290924;4111.637655427573;3202612.866715399;1198044.6800962333;58411.9653347131;741582.3938164368;3.940007018282621;0.2803100860391029
6812;2019-01-29 10:32:37.867;740;191;125;125;121;44;158;25;52;30;626;599;48;79;219;212;227;193;167;160;157;24;555;359;360;133;364;266;555;-2.0;81.0;914.0;132.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29934.123046875;11027.3125;0.0;1219.49829101562;402.0;63725;;;Calculated values ==>;1548754357.867;347.16;292.26000000000005;285.66;285.66;285.26000000000005;277.56;274.27422755570615;288.96000000000004;275.66;278.36;276.16;335.76000000000005;333.06;277.96000000000004;281.06;295.06;294.36;295.86;292.46000000000004;289.16;288.86;;313.36;275.56;241.05796691057077;263.299902668528;274.27422755570615;289.86;5550000.0;3590000.0;3600000.0;1330000.0;3640000.0;2660000.0;5550000.0;0.0;0.013500000000000002;0.15233333333333335;0.022000000000000002;0.018666666666666668;0.018666666666666668;;11027.3125;0.0;1219.49829101562;29934.123046875;506551.5778581835;412377.0396431636;230752.88014073388;230752.88014073388;229575.9845107258;430214.79039162316;453763.6178575058;455526.61032282165;472625.7912797831;518725.96611779695;515935.1185823269;455027.1040612277;458856.332752082;461555.367892846;461380.6943720889;423944.57395451865;413134.7333990844;454048.237377382;453621.0436104021;;168935.5661677829;472041.5853210863;202684.35727174135;230752.88014073388;274.2456289614761;3592489.172325203;1378494.9782290438;227380.98545778226;0.0;0;221;243;0;0;0;0;9;73;83;1481841986715.2908;551116137000.4001;1047841223204.581;38516.303214781234;5925.85901708559;145.93284749836215;4160.205718100474;3203219.9629254625;1198171.4699184757;58414.4112288247;741651.3258445495;3.9804894212318436;0.2566002633209985
