;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6813;2019-01-29 10:33:37.848;739;191;124;123;119;45;157;24;54;30;633;604;49;79;219;211;227;193;167;160;157;24;553;360;360;131;364;269;553;-2.0;77.0;731.0;150.0;112.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29798.748046875;10943.8408203125;0.0;1239.90747070312;403.0;63726;;;Calculated values ==>;1548754417.848;347.06000000000006;292.26000000000005;285.56;285.46000000000004;285.06;277.66;274.38016830617;288.86;275.56;278.56;276.16;336.46000000000004;333.56;278.06;281.06;295.06;294.26000000000005;295.86;292.46000000000004;289.16;288.86;;313.46000000000004;275.56;240.61611355647437;263.6948088759802;274.38016830617;289.86;5530000.0;3600000.0;3600000.0;1310000.0;3640000.0;2690000.0;5530000.0;0.0;0.012833333333333334;0.12183333333333332;0.025;0.018666666666666668;0.018666666666666668;;10943.8408203125;0.0;1239.90747070312;29798.748046875;506606.9187565212;413220.0903815756;230503.67282818444;230208.5486171172;229036.45251990337;430148.3826014536;453621.0436104021;455276.47423739;472887.3552016489;519199.15558533993;516197.0603512607;454648.16989598307;458379.1505377118;461555.367892846;461092.6986229182;424543.7650635356;413956.2836987002;454048.237377382;453621.0436104021;;169353.38768963216;472304.9464017478;202920.29853423094;230503.67282818444;274.3417516875949;3592986.7886221316;1378678.0131937843;227401.4740156798;0.0;0;221;243;0;0;0;0;9;73;83;1482057918315.0986;551195311920.3296;1048001672379.4382;30745.394073168205;6734.616196687922;135.87267751538766;4164.85758793473;3203796.960961758;1198276.9404689092;58416.75886454425;741720.6794031209;3.42921895112653;0.2291176262465178
6814;2019-01-29 10:34:37.868;738;198;123;123;118;46;157;25;53;31;638;607;46;60;221;210;227;201;167;160;157;25;574;366;360;130;370;247;568;-2.0;79.0;804.0;185.0;111.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38434.7890625;19741.833984375;0.0;1124.68481445312;395.0;63727;;;Calculated values ==>;1548754477.868;346.96000000000004;292.96000000000004;285.46000000000004;285.46000000000004;284.96000000000004;277.76000000000005;275.0112864084945;288.86;275.66;278.46000000000004;276.26000000000005;336.96000000000004;333.86;277.76000000000005;279.16;295.26000000000005;294.16;295.86;293.26000000000005;289.16;288.86;;312.66;275.66;240.39332010688793;260.72004837742526;275.0112864084945;289.86;5740000.0;3660000.0;3600000.0;1300000.0;3700000.0;2470000.0;5680000.0;0.0;0.013166666666666667;0.13399999999999998;0.030833333333333334;0.018500000000000003;0.018500000000000003;;19741.833984375;0.0;1124.68481445312;38434.7890625;504571.6327266466;409393.02825422527;229870.64341678587;229870.64341678587;228424.40805691708;429743.705733735;453621.0436104021;458733.2694977361;473114.68441337737;521524.0617255026;518364.7293072239;457897.57819490344;459564.97924911254;460904.05326945195;460026.21490959387;417756.685919451;410651.275527576;454048.237377382;453621.0436104021;;166010.84420003442;472533.2602288536;204473.24010726437;229870.64341678587;274.9695002077322;3593555.590968799;1378933.8123883943;227421.18551969508;0.0;0;221;244;0;0;0;0;9;73;83;1482273990315.03;551273638020.3047;1048156523979.389;34070.84393832321;8265.183953749001;93.55457015968774;4139.382403581901;3204337.2763234545;1198401.980469568;58418.67139557218;741789.9044703615;2.231755345238955;0.15484271149460963
6815;2019-01-29 10:35:37.868;751;195;122;121;114;46;157;26;53;31;631;604;41;51;223;208;227;197;167;160;156;26;556;362;360;129;367;242;551;-1.0;79.0;922.0;98.0;111.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37852.9453125;19171.322265625;0.0;1098.12744140625;378.0;63728;;;Calculated values ==>;1548754537.868;348.26;292.66;285.36;285.26000000000005;284.56;277.76000000000005;274.5913991737795;288.86;275.76000000000005;278.46000000000004;276.26000000000005;336.26000000000005;333.56;277.26000000000005;278.26000000000005;295.46000000000004;293.96000000000004;295.86;292.86;289.16;288.76000000000005;;310.96000000000004;275.76000000000005;240.16925963744896;260.01710675043796;274.5913991737795;289.86;5560000.0;3620000.0000000005;3600000.0;1290000.0;3670000.0000000005;2420000.0;5510000.0;0.0;0.013166666666666667;0.15366666666666667;0.01633333333333333;0.018500000000000003;0.018500000000000003;;19171.322265625;0.0;1098.12744140625;37852.9453125;507836.5680973607;415457.5489980088;229959.83920546612;229665.9339174885;227631.33601229617;430014.67791919125;453621.0436104021;459521.21334175055;473244.79008953704;521221.1759981296;518477.8186799644;458102.29215715075;459285.50642126;461635.9992349225;460378.1213234712;423641.7223164721;416143.28649519663;454048.237377382;453478.29148776946;;158908.11840480618;472761.04596960294;203494.91203112775;229959.83920546612;274.57344598758704;3594191.3220885904;1379258.0886904777;227439.70895516057;0.0;0;221;244;0;0;0;0;9;73;83;1482489990315.03;551351338020.3047;1048303223979.389;39342.70830139904;4398.013520995094;98.72940498012689;4135.0913672226125;3204949.055925452;1198507.5071151908;58420.27376203168;741858.8584184516;2.3668399136635183;0.14591878560304744
6816;2019-01-29 10:36:37.859;766;188;122;121;112;43;157;27;52;32;622;598;38;50;221;209;227;189;167;160;156;26;531;358;360;128;363;248;531;-3.0;81.0;487.0;87.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29577.6640625;10660.2490234375;0.0;1147.63220214844;368.0;63729;;;Calculated values ==>;1548754597.859;349.76;291.96000000000004;285.36;285.26000000000005;284.36;277.46000000000004;274.1680685717883;288.86;275.86;278.36;276.36;335.36;332.96000000000004;276.96000000000004;278.16;295.26000000000005;294.06;295.86;292.06;289.16;288.76000000000005;;309.96000000000004;275.76000000000005;239.943914813709;260.85938512811435;274.1680685717883;289.86;5310000.0;3579999.9999999995;3600000.0;1280000.0;3629999.9999999995;2480000.0;5310000.0;0.0;0.013500000000000002;0.08116666666666666;0.0145;0.018500000000000003;0.018500000000000003;;10660.2490234375;0.0;1147.63220214844;29577.6640625;511877.4269603602;420420.54952011275;230428.82943631365;230129.9456911676;227479.59176483238;430280.9020939914;453621.0436104021;458455.16512809304;473471.244710016;519811.6630467892;517361.54715631815;456774.57784180244;458216.10183566535;461976.67714593874;461131.9395044041;430642.5020710025;420715.7639922369;454048.237377382;453478.29148776946;;154730.12109240866;472891.67638883414;202408.57892520758;230428.82943631365;274.1339443132349;3594753.159544531;1379506.6478281617;227458.42081163768;0.0;0;221;244;0;0;0;0;9;73;83;1482705957914.8035;551428426455.2238;1048450201929.2349;20782.447913467535;3922.004913222585;134.01096406333522;4126.415047951933;3205450.0237369384;1198576.8302020468;58422.21297417954;741927.6939782895;2.4530123809123996;0.14817921435251033
6817;2019-01-29 10:37:40.839;770;175;122;121;111;40;157;25;55;32;620;596;42;67;218;210;227;176;167;160;156;26;530;352;360;126;357;258;531;-1.0;78.0;56.0;64.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29459.087890625;10527.9599609375;0.0;1200.03747558594;379.0;63730;;;Calculated values ==>;1548754660.839;350.16;290.66;285.36;285.26000000000005;284.26000000000005;277.16;273.5264737036516;288.86;275.66;278.66;276.36;335.16;332.76000000000005;277.36;279.86;294.96000000000004;294.16;295.86;290.76000000000005;289.16;288.76000000000005;;311.06;275.76000000000005;239.4893008659735;262.23063862743834;273.5264737036516;289.86;5300000.0;3520000.0000000005;3600000.0;1260000.0;3570000.0000000005;2580000.0;5310000.0;0.0;0.013000000000000001;0.009333333333333334;0.010666666666666666;0.018500000000000003;0.018500000000000003;;10527.9599609375;0.0;1200.03747558594;29459.087890625;512449.58786072675;416347.72211393795;230428.82943631365;230129.9456911676;227189.27614161326;430671.36484660726;453621.0436104021;457210.67377449246;473730.12397807144;518775.8403640361;516308.0212660742;455616.8949157441;458667.9264242442;462485.70515263407;462181.9758583779;430901.17883062334;416678.54877821833;454048.237377382;453478.29148776946;;159325.9205505338;473152.3030481019;200612.30147747192;230428.82943631365;273.40570093915784;3595269.5671332995;1379691.9858006951;227478.9564000194;0.0;0;221;244;0;0;0;0;9;73;83;1482932685914.872;551508411055.2479;1048609541329.2831;2394.9181414388586;2907.09335008672;184.89419068126503;4126.415047951933;3205652.761308408;1198636.5658421514;58425.00250843675;741999.8833171225;0.8196898730742285;0.0400012806813227
6818;2019-01-29 10:38:37.860;761;176;123;122;112;39;157;22;54;32;631;601;47;71;216;211;227;178;167;160;156;23;544;351;360;125;356;256;545;123.0;79.0;462.0;3.0;111.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29550.251953125;10816.99609375;0.0;1041.17248535156;390.0;63731;;;Calculated values ==>;1548754717.86;349.26;290.76000000000005;285.46000000000004;285.36;284.36;277.06;273.4187578820637;288.86;275.36;278.56;276.36;336.26000000000005;333.26000000000005;277.86;280.26000000000005;294.76000000000005;294.26000000000005;295.86;290.96000000000004;289.16;288.76000000000005;;312.16;275.46000000000004;239.25999513918347;261.9595390733887;273.4187578820637;289.86;5440000.0;3510000.0;3600000.0;1250000.0;3560000.0;2560000.0;5450000.0;0.0205;0.013166666666666667;0.077;0.0005;0.018500000000000003;0.03900000000000001;;10816.99609375;0.0;1041.17248535156;29550.251953125;510135.65539149294;247851.21251987995;230394.1724348571;230097.95066292048;227181.61820714;430735.4089219946;453621.0436104021;457412.81034958904;473859.25462455093;520070.32876049983;516992.17262997385;456560.0545998089;459465.5867252541;462371.3252196394;462465.50517657667;427140.6351515854;248609.26214740853;454048.237377382;453478.29148776946;;163921.7849024954;472993.6380656752;200652.37503425532;214760.66354479716;273.417026425162;3595736.8965168865;1379861.0289586452;227496.70584904405;0.0;0;221;244;0;0;0;0;9;73;83;1483137961514.5425;551579972410.133;1048756085299.0479;19770.553519280696;136.17063151570994;2350.6630778883286;9309.987489775922;3205828.302608066;1198660.6672248202;58445.08306548939;742106.2940265493;2.662078423652531;0.08227407133957303
6819;2019-01-29 10:39:37.850;752;182;124;123;115;39;157;21;51;31;638;605;47;68;216;211;227;185;166;160;156;21;552;352;360;127;357;252;553;280.0;83.0;515.0;57.0;111.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29732.791015625;11065.8916015625;0.0;977.534057617188;398.0;63732;;;Calculated values ==>;1548754777.85;348.36;291.36;285.56;285.46000000000004;284.66;277.06;273.5264737036516;288.86;275.26000000000005;278.26000000000005;276.26000000000005;336.96000000000004;333.66;277.86;279.96000000000004;294.76000000000005;294.26000000000005;295.86;291.66;289.16;288.76000000000005;;312.96000000000004;275.26000000000005;239.71726792356844;261.41265627149306;273.5264737036516;289.76000000000005;5520000.0;3520000.0000000005;3600000.0;1270000.0;3570000.0000000005;2520000.0;5530000.0;0.04666666666666666;0.013833333333333333;0.08583333333333334;0.0095;0.018500000000000003;0.06516666666666666;;11065.8916015625;0.0;977.534057617188;29732.791015625;508317.1113170665;249747.7444593594;230503.67282818444;230208.5486171172;227877.23655417704;430671.36484660726;453621.0436104021;457694.9053075404;473504.37459156296;521115.31650750194;517740.33383900055;457211.6508634873;459733.4497572819;462219.8900438566;462314.2591512738;424840.1900827067;410894.04197200795;454048.237377382;453478.29148776946;;167264.2905471822;472539.452344174;200855.9179827266;209272.54403859825;273.5011940339332;3596230.8395374785;1380043.3559632355;227513.5255998124;0.0;0;221;244;0;0;0;0;9;73;83;1483353925514.577;551655559810.145;1048908459899.072;22045.34641204652;2580.99357643375;192.92171553133247;15914.074542104323;3206176.7103632432;1198683.3064860508;58466.27607268126;742316.4595100955;3.382205146512308;0.10301836644239412
6820;2019-01-29 10:40:37.840;752;188;124;124;118;40;157;22;52;31;638;604;48;69;216;212;227;191;166;160;156;21;556;354;360;128;359;249;556;86.0;83.0;581.0;132.0;111.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29749.48046875;11156.7265625;0.0;923.5740356445309;403.0;63733;;;Calculated values ==>;1548754837.84;348.36;291.96000000000004;285.56;285.56;284.96000000000004;277.16;273.7412296467126;288.86;275.36;278.36;276.26000000000005;336.96000000000004;333.56;277.96000000000004;280.06;294.76000000000005;294.36;295.86;292.26000000000005;289.16;288.76000000000005;;313.46000000000004;275.26000000000005;239.943914813709;260.9983114674233;273.7412296467126;289.76000000000005;5560000.0;3540000.0;3600000.0;1280000.0;3590000.0;2490000.0;5560000.0;0.014333333333333333;0.013833333333333333;0.09683333333333333;0.022000000000000002;0.018500000000000003;0.03283333333333334;;11156.7265625;0.0;923.5740356445309;29749.48046875;507961.28980312764;410752.57778573356;230434.3282299751;230434.3282299751;228680.306219478;430542.39183029096;453621.0436104021;458295.82092260075;473374.68648612977;521360.7179153905;517890.4713851188;457816.2617035853;460319.31405567337;461916.06316538615;462143.5377314872;423641.7223164721;411946.55931517074;454048.237377382;453478.29148776946;;169353.38768963216;472408.29492823046;201287.29436650916;217710.24238094935;273.67885777807993;3596726.4425189947;1380228.513583218;227529.36552683084;0.0;0;221;244;0;0;0;0;9;73;83;1483569889514.6113;551732047060.1572;1049058734849.096;24886.992321514866;5964.662012357869;161.78308818466866;7741.050945673928;3206567.7480022814;1198754.5084136694;58469.23145340047;742513.5527015174;3.208073181033576;0.18126623566307098
6821;2019-01-29 10:41:37.841;757;190;123;123;118;42;157;24;55;31;632;601;50;69;217;212;227;192;166;160;156;23;552;357;360;130;362;249;553;91.0;75.0;824.0;133.0;111.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29640.23828125;11071.0634765625;0.0;913.4502563476559;407.0;63734;;;Calculated values ==>;1548754897.841;348.86;292.16;285.46000000000004;285.46000000000004;284.96000000000004;277.36;274.0616903277293;288.86;275.56;278.66;276.26000000000005;336.36;333.26000000000005;278.16;280.06;294.86;294.36;295.86;292.36;289.16;288.76000000000005;;313.86;275.46000000000004;240.39332010688793;260.9983114674233;274.0616903277293;289.76000000000005;5520000.0;3570000.0000000005;3600000.0;1300000.0;3620000.0000000005;2490000.0;5530000.0;0.015166666666666667;0.0125;0.13733333333333334;0.022166666666666668;0.018500000000000003;0.03366666666666667;;11071.0634765625;0.0;913.4502563476559;29640.23828125;508937.9806583227;412845.1473663945;230208.5486171172;230208.5486171172;228745.4692477943;430346.717906069;453621.0436104021;458654.6089131666;473114.68441337737;520749.01321915485;517583.79630703793;458056.21065356245;460319.31405567337;461592.2958648185;461686.8058337108;424840.1900827067;413590.4106133878;454048.237377382;453478.29148776946;;171024.68490186572;472339.328242146;202136.08371346834;217562.0421506219;274.02341223670027;3597221.3650918524;1380413.7482545823;227544.67431778205;0.0;0;221;244;0;0;0;0;9;73;83;1483785893115.2087;551809448350.3713;1049208137339.5092;35228.54412742523;5989.505253719022;140.62224336648578;7942.513727683969;3207068.719156788;1198854.1281347966;58471.75153983777;742644.2512524297;4.1137409869881365;0.23495242517229697
6822;2019-01-29 10:42:40.855;763;190;121;121;118;43;157;25;57;32;625;596;53;72;218;211;227;192;166;160;156;24;554;359;360;132;363;252;554;-1.0;83.0;958.0;79.0;111.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29650.76953125;11031.3818359375;0.0;936.2628784179691;409.0;63735;;;Calculated values ==>;1548754960.855;349.46000000000004;292.16;285.26000000000005;285.26000000000005;284.96000000000004;277.46000000000004;274.27422755570615;288.86;275.66;278.86;276.36;335.66;332.76000000000005;278.46000000000004;280.36;294.96000000000004;294.26000000000005;295.86;292.36;289.16;288.76000000000005;;314.06;275.56;240.83765695389522;261.41265627149306;274.27422755570615;289.76000000000005;5540000.0;3590000.0;3600000.0;1320000.0;3629999.9999999995;2520000.0;5540000.0;0.0;0.013833333333333333;0.15966666666666668;0.013166666666666667;0.018500000000000003;0.018500000000000003;;11031.3818359375;0.0;936.2628784179691;29650.76953125;509505.8308053116;412420.9545810112;229598.38604346747;229598.38604346747;228723.69426592367;430214.79039162316;453621.0436104021;458417.1689715234;472950.9869074988;519786.9006322488;516818.1864703178;457936.00528730644;460209.6615143617;461573.7689881714;461246.53888341883;424245.2403788;413177.15693683183;454048.237377382;453478.29148776946;;171860.34048652687;472173.3745042847;202698.84164175548;229598.38604346747;274.25124875351764;3597740.27669778;1380607.1876278564;227560.86290436;0.0;0;221;244;0;0;0;0;9;73;83;1484012743514.989;551891996690.2914;1049365987409.3562;40829.692930319616;3548.0813493566347;153.10848761389332;4141.778250719587;3207734.3766214154;1198937.6005628;58474.32225487445;742750.0123043726;4.067020886710126;0.24236612319682094
6823;2019-01-29 10:43:37.892;767;190;121;120;117;45;157;25;60;32;621;593;54;75;219;211;227;192;166;160;156;25;552;360;360;133;364;255;553;-3.0;78.0;981.0;70.0;111.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29691.0703125;11048.3818359375;0.0;955.2056274414059;409.0;63736;;;Calculated values ==>;1548755017.892;349.86;292.16;285.26000000000005;285.16;284.86;277.66;274.38016830617;288.86;275.66;279.16;276.36;335.26000000000005;332.46000000000004;278.56;280.66;295.06;294.26000000000005;295.86;292.36;289.16;288.76000000000005;;314.06;275.66;241.05796691057077;261.82340779136865;274.38016830617;289.76000000000005;5520000.0;3600000.0;3600000.0;1330000.0;3640000.0;2550000.0;5530000.0;0.0;0.013000000000000001;0.1635;0.011666666666666665;0.018500000000000003;0.018500000000000003;;11048.3818359375;0.0;955.2056274414059;29691.0703125;510176.1553413556;412845.1473663945;229620.8446039585;229328.24047829182;228455.2794383903;430148.3826014536;453621.0436104021;458300.0027415247;472820.39598721155;519128.45153760107;516255.14731409715;457574.29927801486;460100.7923714696;461555.367892846;461092.6986229182;424840.1900827067;413590.4106133878;454048.237377382;453478.29148776946;;171860.34048652687;472138.9942397944;202974.07651719206;229620.8446039585;274.36258916694817;3598210.3712138436;1380782.0992221963;227575.84675006234;0.0;0;221;244;0;0;0;0;9;73;83;1484218076714.7761;551967570715.213;1049510576204.2063;41745.78893767839;3140.25737343036;146.24713310114524;4141.362767350503;3208388.5235317517;1198990.5842815966;58476.69369189126;742815.629736839;4.0965799900722715;0.2410507128376446
6824;2019-01-29 10:44:37.892;767;189;120;120;116;46;157;25;62;32;619;591;55;78;220;211;227;190;166;160;156;26;552;360;360;133;364;260;552;-1.0;82.0;974.0;19.0;111.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29678.40234375;11003.2314453125;0.0;1001.25854492188;410.0;63737;;;Calculated values ==>;1548755077.892;349.86;292.06;285.16;285.16;284.76000000000005;277.76000000000005;274.38016830617;288.86;275.66;279.36;276.36;335.06;332.26000000000005;278.66;280.96000000000004;295.16;294.26000000000005;295.86;292.16;289.16;288.76000000000005;;314.16;275.76000000000005;241.05796691057077;262.5002047102346;274.38016830617;289.76000000000005;5520000.0;3600000.0;3600000.0;1330000.0;3640000.0;2600000.0;5520000.0;0.0;0.013666666666666666;0.16233333333333333;0.0031666666666666666;0.018500000000000003;0.018500000000000003;;11003.2314453125;0.0;1001.25854492188;29678.40234375;510176.1553413556;412889.33823237545;229350.5239250429;229350.5239250429;228187.26094971248;430148.3826014536;453621.0436104021;457741.12423952157;472820.39598721155;518505.9635808202;515621.8940595784;456885.48860860226;459680.2695749942;461689.9588020654;461092.6986229182;424840.1900827067;413263.53111073095;454048.237377382;453478.29148776946;;172278.17009871884;472236.3865531139;203008.28567786625;229350.5239250429;274.375840434711;3598705.1168193123;1380965.8626662067;227592.15061816535;0.0;0;221;244;0;0;0;0;9;73;83;1484434076714.7761;552047370715.213;1049665076204.2063;41351.630793175376;852.5556527716175;158.21433928366832;4146.363699910442;3209081.002029509;1199023.8577234817;58479.2308708278;742884.6941240662;3.874280750200621;0.20974082983821024
6825;2019-01-29 10:45:37.842;763;189;120;120;114;45;157;25;64;33;621;591;56;80;220;211;227;191;166;160;156;26;554;359;360;134;364;263;554;-2.0;80.0;905.0;42.0;111.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29715.572265625;11008.84375;0.0;1035.91625976562;409.0;63738;;;Calculated values ==>;1548755137.842;349.46000000000004;292.06;285.16;285.16;284.56;277.66;274.27422755570615;288.86;275.66;279.56;276.46000000000004;335.26000000000005;332.26000000000005;278.76000000000005;281.16;295.16;294.26000000000005;295.86;292.26000000000005;289.16;288.76000000000005;;314.06;275.76000000000005;241.2770596917726;262.9017227912062;274.27422755570615;289.76000000000005;5540000.0;3590000.0;3600000.0;1340000.0;3640000.0;2630000.0;5540000.0;0.0;0.013333333333333334;0.15083333333333335;0.007;0.018500000000000003;0.018500000000000003;;11008.84375;0.0;1035.91625976562;29715.572265625;509505.8308053116;412035.40644734737;229306.01331260387;229306.01331260387;227568.45147171916;430214.79039162316;453621.0436104021;457501.7747322531;472787.01963726926;518460.9424116195;515364.5491100929;456518.07263439486;459451.35042570473;461689.9588020654;461246.53888341883;424245.2403788;412801.4708678641;454048.237377382;453478.29148776946;;171860.34048652687;472104.6820821746;202727.8190925971;229306.01331260387;274.262490119001;3599199.6541499603;1381149.14376468;227609.11292783733;0.0;0;221;244;0;0;0;0;9;73;83;1484649896714.9478;552127403965.2766;1049821845454.3309;38428.40497564812;1885.6380409270423;152.5835934791458;4147.187146240564;3209745.281633418;1199046.6569890466;58481.8186952839;742953.7494537359;3.7040018829867094;0.20745799962903647
6826;2019-01-29 10:46:37.873;757;189;121;120;114;45;157;26;65;33;624;594;58;79;220;212;227;191;166;160;156;26;550;359;360;134;364;267;551;-2.0;80.0;1095.0;47.0;111.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29590.33203125;10882.880859375;0.0;1057.02880859375;408.0;63739;;;Calculated values ==>;1548755197.873;348.86;292.06;285.26000000000005;285.16;284.56;277.66;274.27422755570615;288.86;275.76000000000005;279.66;276.46000000000004;335.56;332.56;278.96000000000004;281.06;295.16;294.36;295.86;292.26000000000005;289.16;288.76000000000005;;313.96000000000004;275.76000000000005;241.2770596917726;263.43189868330234;274.27422755570615;289.76000000000005;5500000.0;3590000.0;3600000.0;1340000.0;3640000.0;2670000.0;5510000.0;0.0;0.013333333333333334;0.1825;0.007833333333333333;0.018500000000000003;0.018500000000000003;;10882.880859375;0.0;1057.02880859375;29590.33203125;509114.5562705326;413307.47646805906;229665.9339174885;229372.86392412297;227631.33601229617;430214.79039162316;453621.0436104021;456975.9699685958;472787.01963726926;518435.86561318;515331.57057090325;456107.97810590366;458697.64696467144;461689.9588020654;461380.6943720889;425426.90278771374;414040.76927589084;454048.237377382;453478.29148776946;;171442.51209473662;472104.6820821746;202729.99896585607;229665.9339174885;274.263335681771;3599694.125363134;1381331.6690588207;227626.5631480022;0.0;0;221;244;0;0;0;0;9;73;83;1484866008314.5837;552207845505.1411;1049980927604.063;46399.889707999995;2110.101684411162;151.81511349097207;4140.528615050198;3210452.5493208594;1199079.9720239143;58484.35666177659;743022.849434851;4.422339581228608;0.25278461182161927
6827;2019-01-29 10:47:37.893;750;188;121;120;114;44;157;26;66;33;631;598;59;80;219;212;227;190;166;160;156;26;553;358;360;133;362;274;552;-3.0;79.0;927.0;0.0;111.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29628.287109375;10863.4921875;0.0;1100.49523925781;406.0;63740;;;Calculated values ==>;1548755257.893;348.16;291.96000000000004;285.26000000000005;285.16;284.56;277.56;274.1680685717883;288.86;275.76000000000005;279.76000000000005;276.46000000000004;336.26000000000005;332.96000000000004;279.06;281.16;295.06;294.36;295.86;292.16;289.16;288.76000000000005;;313.76000000000005;275.76000000000005;241.05796691057077;264.3458800820626;274.1680685717883;289.76000000000005;5530000.0;3579999.9999999995;3600000.0;1330000.0;3620000.0000000005;2740000.0;5520000.0;0.0;0.013166666666666667;0.1545;0.0;0.018500000000000003;0.018500000000000003;;10863.4921875;0.0;1100.49523925781;29628.287109375;507979.3537128277;412510.35525449144;229643.36046897282;229350.5239250429;227610.32368758568;430280.9020939914;453621.0436104021;455951.47126951953;472917.67418972735;518575.391691893;515145.5509511065;455069.1842652718;457700.4938646047;461860.70334265823;461533.9137599592;424543.7650635356;413263.53111073095;454048.237377382;453478.29148776946;;170606.85888663295;472236.3865531139;202496.42290420205;229643.36046897282;274.1680685717883;3600187.77835198;1381512.9492407455;227644.54850818426;0.0;0;221;244;0;0;0;0;9;73;83;1485082080314.5151;552287972205.1156;1050143281704.0114;39158.804972441554;0.0;148.52308037859447;4140.946223847738;3211165.7761060107;1199097.5620660058;58486.8603143308;743091.88472925;3.631588092402583;0.18835255449826036
6828;2019-01-29 10:48:37.863;739;192;123;122;115;43;157;26;64;33;639;604;58;73;219;213;227;194;166;160;156;25;580;361;360;133;365;257;574;-2.0;83.0;1528.0;134.0;111.0;0;72;1;1;1;0;0;0;0;0;1;0;0;0;0;38423.83203125;19876.810546875;0.0;1021.55194091797;401.0;63741;;;Calculated values ==>;1548755317.863;347.06000000000006;292.36;285.46000000000004;285.36;284.66;277.46000000000004;274.4858918419099;288.86;275.76000000000005;279.56;276.46000000000004;337.06;333.56;278.96000000000004;280.46000000000004;295.06;294.46000000000004;295.86;292.56;289.16;288.76000000000005;;313.26000000000005;275.66;241.05796691057077;262.0952818180154;274.4858918419099;289.76000000000005;5800000.0;3610000.0;3600000.0;1330000.0;3650000.0;2570000.0;5740000.0;0.0;0.013833333333333333;0.25466666666666665;0.022333333333333334;0.018500000000000003;0.018500000000000003;;19876.810546875;0.0;1021.55194091797;38423.83203125;504148.84522252314;252561.85953710016;229739.01491787107;229449.54299500195;227444.14812360873;430081.6785162784;453621.0436104021;458464.27648857265;472917.67418972735;520807.7523674175;517215.845742836;457737.34308384603;459548.81800229324;461402.2117313213;461207.877530726;415571.6601510486;253360.40669193043;454048.237377382;453478.29148776946;;168517.74571465285;472138.9942397944;203217.78038149702;229739.01491787107;274.4616057558932;3600754.5957945925;1381768.990345726;227662.2233928309;0.0;0;222;244;0;0;0;0;9;73;83;1485297972314.6182;552367732305.1537;1050302502054.0873;65002.774341935256;6005.9071095019735;2243.9223395178014;4139.176616543121;3212033.3552607973;1199147.5862673293;58506.787390983525;743160.851252441;3.7032461491996695;0.22870828776340013
6829;2019-01-29 10:49:37.844;735;197;123;122;116;44;157;27;58;33;638;604;49;59;221;210;227;199;166;160;156;26;560;363;360;132;367;247;553;-2.0;76.0;1303.0;0.0;111.0;0;71;1;1;1;0;0;0;0;0;1;0;0;0;0;37694.734375;19238.076171875;0.0;952.3674926757809;382.0;63742;;;Calculated values ==>;1548755377.844;346.66;292.86;285.46000000000004;285.36;284.76000000000005;277.56;274.69669130483857;288.86;275.86;278.96000000000004;276.46000000000004;336.96000000000004;333.56;278.06;279.06;295.26000000000005;294.16;295.86;293.06;289.16;288.76000000000005;;311.36;275.76000000000005;240.83765695389522;260.72004837742526;274.69669130483857;289.76000000000005;5600000.0;3629999.9999999995;3600000.0;1320000.0;3670000.0000000005;2470000.0;5530000.0;0.0;0.012666666666666666;0.21716666666666665;0.0;0.018500000000000003;0.018500000000000003;;19238.076171875;0.0;952.3674926757809;37694.734375;505470.3623636703;415378.45660230034;230208.5486171172;229914.27664341856;228165.8721177693;429947.3805835815;453621.0436104021;459327.74593065906;473048.1168422736;521524.0617255026;518058.56428558583;458256.2283559787;459446.40199091076;461365.71627760044;460493.7052714807;422407.5413364462;416066.7103180982;454048.237377382;453478.29148776946;;160579.3303088084;472367.87413283327;203801.94454194742;230208.5486171172;274.69669130483857;3601388.716314828;1382094.844516214;227678.66751254085;0.0;0;222;244;0;0;0;0;9;73;83;1485513903915.2842;552447207130.3988;1050453654174.5535;55491.68653491521;0.0;80.31719289907456;4130.490243107068;3213037.157799707;1199197.6196444747;58526.14992040351;743229.7433204185;2.9569679083250437;0.16076642050205464
6830;2019-01-29 10:50:37.854;747;190;123;122;113;42;157;28;50;33;627;598;40;51;221;210;227;191;166;160;156;27;553;360;360;132;364;237;548;-2.0;76.0;1001.0;0.0;111.0;0;70;1;1;1;0;0;0;0;0;1;0;0;0;0;37610.40625;19115.326171875;0.0;925.6032104492191;367.0;63743;;;Calculated values ==>;1548755437.854;347.86;292.16;285.46000000000004;285.36;284.46000000000004;277.36;274.38016830617;288.86;275.96000000000004;278.16;276.46000000000004;335.86;332.96000000000004;277.16;278.26000000000005;295.26000000000005;294.16;295.86;292.26000000000005;289.16;288.76000000000005;;309.86;275.86;240.83765695389522;259.30345971252746;274.38016830617;289.76000000000005;5530000.0;3600000.0;3600000.0;1320000.0;3640000.0;2370000.0;5480000.0;0.0;0.012666666666666666;0.16683333333333333;0.0;0.018500000000000003;0.018500000000000003;;19115.326171875;0.0;925.6032104492191;37610.40625;507605.65284463554;414883.2198629546;230324.10800259875;230028.62576736129;227406.503711544;430148.3826014536;453621.0436104021;459950.3183004469;473048.1168422736;521225.00506975286;518287.39179540775;458779.4602607741;460066.99945461034;461824.42280746065;460958.12350355304;424543.7650635356;415233.3291099176;454048.237377382;453478.29148776946;;154312.32322604544;472465.0996282349;203019.46007791444;230324.10800259875;274.38016830617;3602016.363743743;1382414.5094709755;227694.3198766904;0.0;0;222;244;0;0;0;0;9;73;83;1485729939915.2498;552526420330.3862;1050598878374.5304;42864.631513459164;0.0;117.9321887458276;4128.352394475659;3213856.9303893102;1199197.6196444747;58527.802273929985;743298.5784796688;2.350735098055469;0.12368359789376394
6831;2019-01-29 10:51:37.865;759;179;123;122;112;40;157;27;41;34;614;590;32;61;219;211;227;180;166;160;156;27;526;354;360;132;359;256;526;43.0;81.0;633.0;73.0;111.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29192.986328125;10455.2529296875;0.0;987.618774414062;368.0;63744;;;Calculated values ==>;1548755497.865;349.06000000000006;291.06;285.46000000000004;285.36;284.36;277.16;273.7412296467126;288.86;275.86;277.26000000000005;276.56;334.56;332.16;276.36;279.26000000000005;295.06;294.26000000000005;295.86;291.16;289.16;288.76000000000005;;309.96000000000004;275.86;240.83765695389522;261.9595390733887;273.7412296467126;289.76000000000005;5260000.0;3540000.0;3600000.0;1320000.0;3590000.0;2560000.0;5260000.0;0.007166666666666667;0.013500000000000002;0.1055;0.012166666666666666;0.018500000000000003;0.02566666666666667;;10455.2529296875;0.0;987.618774414062;29192.986328125;511459.24230981583;419434.56365336815;230851.20837031104;230550.05247496197;227588.54826739428;430542.39183029096;453621.0436104021;455825.4528837134;473145.2311080622;518327.0740755654;515861.33762956737;454716.9444498576;458261.1180039729;462316.2933191314;462010.81260629336;431921.9965944109;419736.30653166916;454048.237377382;453478.29148776946;;154730.12109240866;472465.0996282349;201380.6606934474;222622.41908391402;273.7153407697103;3602573.1607418717;1382660.9761404253;227710.26631618716;0.0;0;222;244;0;0;0;0;9;73;83;1485945979514.9546;552605634850.278;1050746805489.3282;26843.925576073063;3298.1940070399146;164.50681584701363;5925.300725032291;3214437.9415301136;1199225.1096334034;58530.15636380241;743382.3742819647;3.166331674504869;0.17092399716773518
6832;2019-01-29 10:52:37.885;757;174;124;123;113;38;157;23;41;33;613;587;35;68;216;212;227;176;166;160;156;23;540;350;360;131;355;262;541;179.0;81.0;759.0;24.0;111.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29475.111328125;10715.4658203125;0.0;995.9338989257809;379.0;63745;;;Calculated values ==>;1548755557.885;348.86;290.56;285.56;285.46000000000004;284.46000000000004;276.96000000000004;273.3108153835814;288.86;275.46000000000004;277.26000000000005;276.46000000000004;334.46000000000004;331.86;276.66;279.96000000000004;294.76000000000005;294.36;295.86;290.76000000000005;289.16;288.76000000000005;;311.06;275.46000000000004;240.61611355647437;262.7682575881327;273.3108153835814;289.76000000000005;5400000.0;3500000.0;3600000.0;1310000.0;3550000.0;2620000.0;5410000.0;0.029833333333333333;0.013500000000000002;0.1265;0.004;0.018500000000000003;0.04833333333333334;;10715.4658203125;0.0;995.9338989257809;29475.111328125;509994.10073376726;247287.8852733943;230786.58376994714;230488.45928096917;227554.62049070376;430799.1582183253;453621.0436104021;454824.7643176052;473178.34860283375;517720.3666589449;515037.1059569492;454075.42441806814;458151.5978344243;462522.44405874936;462748.0482769476;428247.1654745336;412663.7354477416;454048.237377382;453478.29148776946;;159325.9205505338;472207.82270811964;200368.59875376828;212011.3447427195;273.3013095285078;3603062.224522456;1382837.4576041712;227726.80143166162;0.0;0;222;244;0;0;0;0;9;73;83;1486162051514.886;552684561150.2529;1050902257289.2788;32188.704943825367;1087.3568958174055;210.3763053616927;11670.902426010749;3214930.044097152;1199261.6680730013;58533.28143115349;743529.0581865188;3.8558448736776856;0.15039453303481415
6833;2019-01-29 10:53:37.855;747;181;126;125;116;39;157;21;46;32;619;588;42;69;215;213;227;184;166;160;156;21;553;351;360;131;356;263;553;302.0;78.0;1148.0;110.0;111.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29735.91015625;10990.666015625;0.0;966.4956665039059;389.0;63746;;;Calculated values ==>;1548755617.855;347.86;291.26000000000005;285.76000000000005;285.66;284.76000000000005;277.06;273.4187578820637;288.86;275.26000000000005;277.76000000000005;276.36;335.06;331.96000000000004;277.36;280.06;294.66;294.46000000000004;295.86;291.56;289.16;288.76000000000005;;312.06;275.26000000000005;240.61611355647437;262.9017227912062;273.4187578820637;289.76000000000005;5530000.0;3510000.0;3600000.0;1310000.0;3560000.0;2630000.0;5530000.0;0.050333333333333334;0.013000000000000001;0.19133333333333333;0.018333333333333333;0.018500000000000003;0.06883333333333333;;10990.666015625;0.0;966.4956665039059;29735.91015625;507605.65284463554;249363.19814104622;231096.52864347468;230799.66187155823;228165.8721177693;430735.4089219946;453621.0436104021;455279.5654911035;473081.36623795505;518254.80674108;515054.37540724693;454781.28718595096;458113.51224297343;462238.51792549907;462729.1656969621;424543.7650635356;250525.61461375855;454048.237377382;453478.29148776946;;163503.975529645;472013.52702826465;200581.49509074056;208782.87214728654;273.3892313242851;3603555.4029891384;1383018.2515940077;227743.14683459146;0.0;0;222;244;0;0;0;0;9;73;83;1486377943514.989;552763121850.2904;1051059678539.3539;48732.23080326944;4976.253918854609;2262.2359558471016;16843.20136460324;3215604.0480581336;1199312.1728981026;58553.87623078896;743766.5569094548;6.0895657329282065;0.27041935418844026
6834;2019-01-29 10:54:37.876;741;188;127;127;120;40;157;23;50;32;625;591;47;68;216;212;227;190;166;160;156;21;557;355;360;131;360;261;557;-1.0;80.0;1160.0;145.0;111.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29653.44140625;11092.619140625;0.0;949.88525390625;392.0;63747;;;Calculated values ==>;1548755677.876;347.26;291.96000000000004;285.86;285.86;285.16;277.16;273.8482719121499;288.86;275.46000000000004;278.16;276.36;335.66;332.26000000000005;277.86;279.96000000000004;294.76000000000005;294.36;295.86;292.16;289.16;288.76000000000005;;312.36;275.26000000000005;240.61611355647437;262.63441904999945;273.8482719121499;289.76000000000005;5570000.0;3550000.0;3600000.0;1310000.0;3600000.0;2610000.0;5570000.0;0.0;0.013333333333333334;0.19333333333333333;0.024166666666666666;0.018500000000000003;0.018500000000000003;;11092.619140625;0.0;949.88525390625;29653.44140625;506496.36200831906;410295.9558455669;231298.9600750844;231298.9600750844;229239.6668209865;430477.46260093397;453621.0436104021;456106.798836512;473081.36623795505;519039.7271138568;515536.17179707496;455736.3202760886;458311.462890867;461763.66765822354;461991.6158825633;423336.64052444603;411111.06218014384;454048.237377382;453478.29148776946;;164757.40606591295;472013.52702826465;201591.09935903197;231298.9600750844;273.8019881158285;3604050.487470346;1383202.3433796107;227759.12226501486;0.0;0;222;244;0;0;0;0;9;73;83;1486594019114.6594;552841749360.1704;1051216933559.114;49206.368565646146;6535.208668673124;163.0077112573626;4110.317631134674;3216420.488705877;1199408.1353279515;58574.09366827802;743941.2306819166;4.983589842322608;0.32138534040116523
6835;2019-01-29 10:55:37.866;738;191;127;126;121;42;157;25;52;32;628;593;48;70;217;211;227;193;166;160;156;23;556;358;360;132;363;259;556;-2.0;81.0;1253.0;136.0;111.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29682.041015625;11057.8623046875;0.0;947.944702148438;396.0;63748;;;Calculated values ==>;1548755737.866;346.96000000000004;292.26000000000005;285.86;285.76000000000005;285.26000000000005;277.36;274.1680685717883;288.86;275.66;278.36;276.36;335.96000000000004;332.46000000000004;277.96000000000004;280.16;294.86;294.26000000000005;295.86;292.46000000000004;289.16;288.76000000000005;;312.76000000000005;275.46000000000004;240.83765695389522;262.3656120759269;274.1680685717883;289.76000000000005;5560000.0;3579999.9999999995;3600000.0;1320000.0;3629999.9999999995;2590000.0;5560000.0;0.0;0.013500000000000002;0.20883333333333332;0.02266666666666667;0.018500000000000003;0.018500000000000003;;11057.8623046875;0.0;947.944702148438;29682.041015625;506210.59685904876;411946.55931517074;231322.69671989238;231025.6995469264;229553.63973114427;430280.9020939914;453621.0436104021;456681.044036732;472950.9869074988;519514.30141076044;515913.6821157799;456190.05618597474;458872.0650174507;461439.2131810104;461400.04798587883;423641.7223164721;412715.6717894541;454048.237377382;453478.29148776946;;166428.6587063909;472076.1002201579;202410.76085274175;231322.69671989238;274.13479215068423;3604544.867413548;1383386.8999604601;227774.93487877623;0.0;0;222;244;0;0;0;0;9;73;83;1486809983114.6938;552920636210.183;1051372907559.1388;53100.11080492329;6112.414358994765;147.50168211474264;4109.878503205727;3217272.900608435;1199513.514620389;58576.68081529349;744009.7208994413;5.286600501998713;0.3366574402855596
6836;2019-01-29 10:56:37.867;739;191;125;125;120;44;157;26;53;32;627;594;49;70;218;210;227;193;166;160;156;25;550;361;360;133;366;259;551;-1.0;79.0;1239.0;160.0;111.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29597.48046875;10992.66015625;0.0;954.9263305664059;396.0;63749;;;Calculated values ==>;1548755797.867;347.06000000000006;292.26000000000005;285.66;285.66;285.16;277.56;274.4858918419099;288.86;275.76000000000005;278.46000000000004;276.36;335.86;332.56;278.06;280.16;294.96000000000004;294.16;295.86;292.46000000000004;289.16;288.76000000000005;;312.76000000000005;275.66;241.05796691057077;262.3656120759269;274.4858918419099;289.76000000000005;5500000.0;3610000.0;3600000.0;1330000.0;3660000.0;2590000.0;5510000.0;0.0;0.013166666666666667;0.20650000000000002;0.02666666666666667;0.018500000000000003;0.018500000000000003;;10992.66015625;0.0;954.9263305664059;29597.48046875;506877.3215303851;414040.76927589084;230846.69031404497;230846.69031404497;229372.86392412297;430081.6785162784;453621.0436104021;456803.55129881384;472820.39598721155;519411.59116850933;516016.7287456271;456312.94800647016;458872.0650174507;461113.4237683607;460803.6552621485;425426.90278771374;414757.0629070427;454048.237377382;453478.29148776946;;166428.6587063909;472138.9942397944;203202.63188829835;230846.69031404497;274.45574429212286;3605038.8716605506;1383570.657377382;227790.7924017137;0.0;0;222;244;0;0;0;0;9;73;83;1487025986715.2913;553000137535.4028;1051528310149.5686;52368.58985827145;7171.636329373227;140.4862250955023;4118.684621713904;3218151.8210981563;1199624.2168881053;58579.0807545252;744078.2934018612;5.339940171586428;0.34817217845636483
6837;2019-01-29 10:57:37.867;740;189;125;124;119;45;157;25;54;32;626;593;48;71;219;210;227;191;166;160;156;26;551;359;360;132;364;260;551;-2.0;78.0;1026.0;92.0;111.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29522.427734375;11016.8681640625;0.0;959.0106811523441;398.0;63750;;;Calculated values ==>;1548755857.867;347.16;292.06;285.66;285.56;285.06;277.66;274.27422755570615;288.86;275.66;278.56;276.36;335.76000000000005;332.46000000000004;277.96000000000004;280.26000000000005;295.06;294.16;295.86;292.26000000000005;289.16;288.76000000000005;;312.96000000000004;275.76000000000005;240.83765695389522;262.5002047102346;274.27422755570615;289.76000000000005;5510000.0;3590000.0;3600000.0;1320000.0;3640000.0;2600000.0;5510000.0;0.0;0.013000000000000001;0.17099999999999999;0.015333333333333334;0.018500000000000003;0.018500000000000003;;11016.8681640625;0.0;959.0106811523441;29522.427734375;506912.0589959161;413307.47646805906;230846.69031404497;230550.20476347918;229080.61730282428;430214.79039162316;453621.0436104021;456762.878738187;472950.9869074988;519225.76179177786;515828.1690031405;456025.1943148685;458834.65536453994;461555.367892846;461112.25666892657;425134.5561720751;414040.76927589084;454048.237377382;453478.29148776946;;167264.2905471822;472367.87413283327;202710.09692397222;230846.69031404497;274.2556153238686;3605531.537562243;1383754.0701133846;227806.74187681134;0.0;0;222;244;0;0;0;0;9;73;83;1487241986715.2913;553079637535.4028;1051684010149.5686;43443.02569023073;4134.752583869204;144.21922965039542;4118.684621713904;3218950.251227727;1199718.4367957157;58581.45329998142;744146.9381455565;4.3287580640629155;0.26304949301722336
6838;2019-01-29 10:58:37.887;739;188;124;124;117;44;157;26;55;33;626;593;49;72;219;210;227;190;166;160;156;26;552;358;359;133;363;261;552;-1.0;79.0;1068.0;126.0;111.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29595.90234375;10981.564453125;0.0;956.0952758789059;397.0;63751;;;Calculated values ==>;1548755917.887;347.06000000000006;291.96000000000004;285.56;285.56;284.86;277.56;274.1680685717883;288.86;275.76000000000005;278.66;276.46000000000004;335.76000000000005;332.46000000000004;278.06;280.36;295.06;294.16;295.86;292.16;289.16;288.76000000000005;;312.86;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;289.76000000000005;5520000.0;3579999.9999999995;3590000.0;1330000.0;3629999.9999999995;2610000.0;5520000.0;0.0;0.013166666666666667;0.178;0.021;0.018500000000000003;0.018500000000000003;;10981.564453125;0.0;956.0952758789059;29595.90234375;506697.1126056923;412510.35525449144;230526.9083737572;230526.9083737572;228476.88682950055;430280.9020939914;453792.92581969226;456722.2913988086;472917.67418972735;519142.5979549052;515742.5969601459;455983.40564438805;458797.3340378315;461708.1977795224;461266.0568022734;424840.1900827067;413263.53111073095;454218.98018392763;453650.55769495555;;166846.47414792277;472236.3865531139;202424.52822898154;230526.9083737572;274.1401414996403;3606024.354530321;1383937.4514918935;227822.70641285364;0.0;0;222;244;0;0;0;0;9;73;83;1487457758615.2227;553159164035.3776;1051840362249.5189;45265.00184422921;5666.049024806779;152.42600979768048;4127.78751244217;3219689.731201467;1199800.1373668776;58583.92616765726;744215.6816535196;4.624965499488462;0.2928789155629785
6839;2019-01-29 10:59:37.868;738;188;125;124;117;44;157;26;56;33;627;594;50;73;219;211;227;190;166;160;156;26;552;358;359;133;363;265;552;-1.0;79.0;1175.0;97.0;111.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29543.859375;10923.818359375;0.0;993.7577514648441;395.0;63752;;;Calculated values ==>;1548755977.868;346.96000000000004;291.96000000000004;285.66;285.56;284.86;277.56;274.1680685717883;288.86;275.76000000000005;278.76000000000005;276.46000000000004;335.86;332.56;278.16;280.46000000000004;295.06;294.26000000000005;295.86;292.16;289.16;288.76000000000005;;312.66;275.76000000000005;241.05796691057077;263.1675429290057;274.1680685717883;289.76000000000005;5520000.0;3579999.9999999995;3590000.0;1330000.0;3629999.9999999995;2650000.0;5520000.0;0.0;0.013166666666666667;0.19583333333333333;0.016166666666666666;0.018500000000000003;0.018500000000000003;;10923.818359375;0.0;993.7577514648441;29543.859375;506572.1465082695;412510.35525449144;230823.145097764;230526.9083737572;228476.88682950055;430280.9020939914;453792.92581969226;456189.40354586835;472917.67418972735;518912.54774178466;515503.21501339355;455443.8693591263;458282.4154582258;461708.1977795224;461400.04798587883;424840.1900827067;413263.53111073095;454218.98018392763;453650.55769495555;;166010.84420003442;472236.3865531139;202444.46936587538;230823.145097764;274.1478888294124;3606517.0298142782;1384119.9385426305;227838.95004262155;0.0;0;222;244;0;0;0;0;9;73;83;1487673090405.031;553238938765.3065;1051998112279.3784;49691.716276915286;4361.6359945270215;152.42600979768048;4122.307133048044;3220480.786604877;1199883.6749466844;58586.46579668102;744284.4106710878;4.894290992715765;0.2991475908688219
6840;2019-01-29 11:00:37.868;735;189;125;124;117;43;157;26;58;33;629;596;52;74;218;211;227;190;166;160;156;26;554;357;359;132;362;270;553;-2.0;79.0;1201.0;17.0;111.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29530.59375;10959.1142578125;0.0;1000.79272460938;395.0;63753;;;Calculated values ==>;1548756037.868;346.66;292.06;285.66;285.56;284.86;277.46000000000004;274.0616903277293;288.86;275.76000000000005;278.96000000000004;276.46000000000004;336.06;332.76000000000005;278.36;280.56;294.96000000000004;294.26000000000005;295.86;292.16;289.16;288.76000000000005;;312.66;275.76000000000005;240.83765695389522;263.82572766246335;274.0616903277293;289.76000000000005;5540000.0;3570000.0000000005;3590000.0;1320000.0;3620000.0000000005;2700000.0;5530000.0;0.0;0.013166666666666667;0.20016666666666666;0.0028333333333333335;0.018500000000000003;0.018500000000000003;;10959.1142578125;0.0;1000.79272460938;29530.59375;506015.6614519003;412465.3940541978;230799.66187155823;230503.67282818444;228455.2794383903;430346.717906069;453792.92581969226;455611.1469425823;473048.1168422736;518702.16800788365;515281.3772875474;454857.56176989106;457602.31633955985;461726.5624587006;461553.227934654;424245.2403788;412845.1473663945;454218.98018392763;453650.55769495555;;166010.84420003442;472367.87413283327;202224.98856585045;230799.66187155823;274.0579980094505;3607009.3169236532;1384302.2963144404;227855.57129658884;0.0;0;222;244;0;0;0;0;9;73;83;1487888490405.031;553318438765.3065;1052158612279.3784;50719.46270174249;765.4048424397846;150.1012246633391;4122.741572732851;3221317.5464296993;1199926.4002869925;58588.98685696819;744353.1194103026;4.662052173443202;0.2570842214453467
6841;2019-01-29 11:01:37.878;729;197;128;127;120;42;157;26;54;33;633;597;48;60;219;211;227;200;166;160;156;26;572;364;360;133;369;248;567;1.0;84.0;1450.0;216.0;111.0;0;59;0;1;0;1;0;0;0;0;1;0;0;0;0;38037.2421875;19674.091796875;0.0;901.0027465820309;386.0;63754;;;Calculated values ==>;1548756097.878;346.06000000000006;292.86;285.96000000000004;285.86;285.16;277.36;274.8017692304317;288.86;275.76000000000005;278.56;276.46000000000004;336.46000000000004;332.86;277.96000000000004;279.16;295.06;294.26000000000005;295.86;293.16;289.16;288.76000000000005;;311.76000000000005;275.76000000000005;241.05796691057077;260.85938512811435;274.8017692304317;289.76000000000005;5720000.0;3640000.0;3600000.0;1330000.0;3690000.0;2480000.0;5670000.0;0.00016666666666666666;0.014;0.24166666666666667;0.036000000000000004;0.018500000000000003;0.018666666666666668;;19674.091796875;0.0;901.0027465820309;38037.2421875;503608.4398221761;409434.16367595433;231360.1380072156;231064.99302625825;229022.06207751142;429879.7862731237;453621.0436104021;458693.8975263324;472917.67418972735;520933.0229287142;517259.34921611485;457976.7042204709;459408.14293094876;460786.2846276149;460473.9852029322;418456.80167477264;410690.18669513025;454048.237377382;453478.29148776946;;162250.55196795813;472236.3865531139;203973.95256509702;231115.61849433958;274.7677597297722;3607572.4760672594;1384557.6155776419;227871.4222335622;0.0;0;222;245;0;0;0;0;9;73;83;1488104226354.9968;553397952015.2938;1052314038179.3538;61557.32003229855;9657.447623568609;108.7326097149934;4150.769895877358;3222253.342225644;1200013.2718670461;58591.14416507911;744422.0768301849;3.6682344278928545;0.24783580958767717
