;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6842;2019-01-29 11:02:37.859;737;195;128;127;119;43;157;27;51;33;624;594;39;51;221;209;227;196;165;159;156;27;556;361;360;133;366;237;550;-1.0;82.0;987.0;42.0;111.0;0;61;0;1;0;1;0;0;0;0;1;0;0;0;0;37479.7578125;19167.18359375;0.0;862.6259155273441;370.0;63755;;;Calculated values ==>;1548756157.859;346.86;292.66;285.96000000000004;285.86;285.06;277.46000000000004;274.4858918419099;288.86;275.86;278.26000000000005;276.46000000000004;335.56;332.56;277.06;278.26000000000005;295.26000000000005;294.06;295.86;292.76000000000005;289.06;288.76000000000005;;310.16;275.86;241.05796691057077;259.30345971252746;274.4858918419099;289.66;5560000.0;3610000.0;3600000.0;1330000.0;3660000.0;2370000.0;5500000.0;0.0;0.013666666666666666;0.16449999999999998;0.007;0.018500000000000003;0.018500000000000003;;19167.18359375;0.0;862.6259155273441;37479.7578125;506085.1630348238;415841.8007852276;231765.89882121078;231466.45240704165;229102.78328135208;430081.6785162784;453621.0436104021;460066.99945461034;472917.67418972735;520921.3949674454;517881.7072186744;458661.9616299231;460066.99945461034;461518.9443161543;460668.655203527;423641.7223164721;416182.2575204337;453906.01539497345;453478.29148776946;;155565.71764046347;472333.7623376517;203256.72890129074;231765.89882121078;274.4766735594449;3608201.5851190602;1384881.1903744657;227886.1144850466;0.0;0;222;245;0;0;0;0;9;73;83;1488320157954.8047;553477726745.2228;1052459492104.2242;42245.28950602107;1883.5392340545266;101.9460188791915;4101.6792643313365;3223118.0900474736;1200109.4163020588;58592.89926435834;744490.8254624957;2.413026144901661;0.13548210326027618
6843;2019-01-29 11:03:40.889;751;181;128;127;116;41;157;28;46;34;611;586;34;58;219;209;227;182;166;159;156;28;527;355;359;132;360;253;528;-1.0;81.0;191.0;52.0;111.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29147.533203125;10508.748046875;0.0;904.989868164062;367.0;63756;;;Calculated values ==>;1548756220.889;348.26;291.26000000000005;285.96000000000004;285.86;284.76000000000005;277.26000000000005;273.8482719121499;288.86;275.96000000000004;277.76000000000005;276.56;334.26000000000005;331.76000000000005;276.56;278.96000000000004;295.06;294.06;295.86;291.36;289.06;288.76000000000005;;309.86;275.96000000000004;240.83765695389522;261.54996906429363;273.8482719121499;289.76000000000005;5270000.0;3550000.0;3590000.0;1320000.0;3600000.0;2530000.0;5280000.0;0.0;0.013500000000000002;0.03183333333333333;0.008666666666666666;0.018500000000000003;0.018500000000000003;;10508.748046875;0.0;904.989868164062;29147.533203125;510398.68383977603;419346.0031706415;232319.74262586454;232014.1784303355;228716.9855017304;430477.46260093397;453792.92581969226;456928.0333177049;473145.2311080622;518270.88429897634;515707.0417968557;455464.9164419806;458378.0285708209;462164.74920835934;461592.22777629585;431668.83399896085;419648.98583751195;454077.13592351135;453650.55769495555;;154312.32322604544;472562.30901117553;201585.00762908766;232319.74262586454;273.7996108393326;3608784.8515288946;1385140.9784259184;227901.58848821264;0.0;0;222;245;0;0;0;0;9;73;83;1488546750804.702;553561241495.1848;1052613915604.1542;8128.419651087649;2348.469945311428;162.26795017956016;4094.620078778184;3223559.069892853;1200146.464015733;58595.212237478096;744562.5772329626;1.2908810185612534;0.06388920342918909
6844;2019-01-29 11:04:37.850;753;174;129;128;117;39;157;25;37;34;608;582;32;65;216;210;226;175;165;159;156;24;538;352;359;133;357;257;538;210.0;79.0;148.0;32.0;111.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29395.5390625;10688.8916015625;0.0;923.8960571289059;377.0;63757;;;Calculated values ==>;1548756277.85;348.46000000000004;290.56;286.06;285.96000000000004;284.86;277.06;273.5264737036516;288.86;275.66;276.86;276.56;333.96000000000004;331.36;276.36;279.66;294.76000000000005;294.16;295.76000000000005;290.66;289.06;288.76000000000005;;310.86;275.56;241.05796691057077;262.0952818180154;273.5264737036516;289.66;5380000.0;3520000.0000000005;3590000.0;1330000.0;3570000.0000000005;2570000.0;5380000.0;0.035;0.013166666666666667;0.024666666666666667;0.005333333333333333;0.018500000000000003;0.053500000000000006;;10688.8916015625;0.0;923.8960571289059;29395.5390625;509678.23830780917;413192.9400412033;232367.45294323174;232063.76508617293;228785.1368875332;430671.36484660726;453792.92581969226;455166.8545106976;473014.93639070686;517626.932847547;514951.96778752335;454548.466256717;458585.12406732683;462219.8900438566;462181.9758583779;428543.79854237975;413560.4215453;454077.13592351135;453650.55769495555;;158490.31677215957;472041.5853210863;200840.607936974;211742.41415409115;273.495197093655;3609248.000409077;1385308.678252486;227916.0572619804;0.0;0;222;245;0;0;0;0;9;73;83;1488751240794.5786;553636714820.1393;1052759166154.0667;6273.380748818515;1446.4052127152656;197.28113046155016;12942.085679436246;3223673.006136198;1200176.486221809;58598.0567201406;744697.3588713111;1.7962226972969642;0.016655145284960256
6845;2019-01-29 11:05:37.870;746;180;131;130;120;38;157;22;36;33;611;581;33;64;215;211;226;183;165;159;156;22;551;352;359;133;357;256;552;291.0;74.0;520.0;21.0;111.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29594.93359375;11031.3095703125;0.0;911.1912231445309;383.0;63758;;;Calculated values ==>;1548756337.87;347.76;291.16;286.26000000000005;286.16;285.16;276.96000000000004;273.5264737036516;288.86;275.36;276.76000000000005;276.46000000000004;334.26000000000005;331.26000000000005;276.46000000000004;279.56;294.66;294.26000000000005;295.76000000000005;291.46000000000004;289.06;288.76000000000005;;311.46000000000004;275.36;241.05796691057077;261.9595390733887;273.5264737036516;289.66;5510000.0;3520000.0000000005;3590000.0;1330000.0;3570000.0000000005;2560000.0;5520000.0;0.0485;0.012333333333333333;0.08666666666666667;0.0035;0.018500000000000003;0.067;;11031.3095703125;0.0;911.1912231445309;29594.93359375;507659.8800414045;249030.1840699206;232619.5604419751;232317.82666911863;229350.5239250429;430671.36484660726;453792.92581969226;455210.6132043254;472917.67418972735;518019.16393936455;514935.18168911507;454840.5135957991;458623.35685117065;462086.8017432054;462314.2591512738;424864.8403211212;250186.6167667283;454077.13592351135;453650.55769495555;;160997.13474923553;471846.71735943656;200893.44127781934;209653.63836045936;273.5158894482326;3609739.75154348;1385489.7402627529;227931.3547534425;0.0;0;222;245;0;0;0;0;9;73;83;1488966712594.5103;553716541420.1139;1052913117454.0177;22040.821566963856;948.3364662856603;2154.364757170846;16347.793595411245;3223909.03647265;1200196.449054521;58617.660301547665;744941.5225592996;3.4742569503167684;0.0830568184030756
6846;2019-01-29 11:06:37.870;743;187;133;131;122;39;157;23;41;32;613;582;37;63;215;211;226;189;165;159;156;22;552;355;359;132;360;251;553;0.0;78.0;732.0;160.0;111.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29522.375;11073.673828125;0.0;884.66845703125;388.0;63759;;;Calculated values ==>;1548756397.87;347.46000000000004;291.86;286.46000000000004;286.26000000000005;285.36;277.06;273.8482719121499;288.86;275.46000000000004;277.26000000000005;276.36;334.46000000000004;331.36;276.86;279.46000000000004;294.66;294.26000000000005;295.76000000000005;292.06;289.06;288.76000000000005;;311.96000000000004;275.36;240.83765695389522;261.27494424493943;273.8482719121499;289.66;5520000.0;3550000.0;3590000.0;1320000.0;3600000.0;2510000.0;5530000.0;0.0;0.013000000000000001;0.12200000000000001;0.02666666666666667;0.018500000000000003;0.018500000000000003;;11073.673828125;0.0;884.66845703125;29522.375;507196.47068902483;411690.63993804477;233200.32377744868;232594.5021737096;229914.27664341856;430477.46260093397;453792.92581969226;456647.6984805424;472950.9869074988;518642.9867626242;515468.039926462;456161.9829332792;459293.87370414095;461629.7256903882;461858.60828959;424568.4424400582;412465.3940541978;454077.13592351135;453650.55769495555;;163086.1669317865;471978.8095216074;201535.36656622682;233200.32377744868;273.7802351347154;3610232.395781761;1385673.9484577398;227946.3202507773;0.0;0;222;245;0;0;0;0;9;73;83;1489182112594.5103;553796041420.1139;1053065217454.0177;31123.704493546506;7211.825145476816;157.3396290161852;4078.3293274738776;3224352.074189821;1200264.4504012857;58636.92450476589;745111.7402503237;3.559958193231892;0.23916828131712534
6847;2019-01-29 11:07:37.851;744;190;133;132;126;41;157;24;47;32;612;581;42;62;216;210;227;192;165;159;156;23;555;357;359;132;362;249;555;-1.0;78.0;773.0;117.0;111.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29658.26171875;11110.455078125;0.0;875.14013671875;392.0;63760;;;Calculated values ==>;1548756457.851;347.56000000000006;292.16;286.46000000000004;286.36;285.76000000000005;277.26000000000005;274.0616903277293;288.86;275.56;277.86;276.36;334.36;331.26000000000005;277.36;279.36;294.76000000000005;294.16;295.86;292.36;289.06;288.76000000000005;;312.36;275.46000000000004;240.83765695389522;260.9983114674233;274.0616903277293;289.66;5550000.0;3570000.0000000005;3590000.0;1320000.0;3620000.0000000005;2490000.0;5550000.0;0.0;0.013000000000000001;0.12883333333333333;0.0195;0.018500000000000003;0.018500000000000003;;11110.455078125;0.0;875.14013671875;29658.26171875;507051.96960821335;411990.71530006983;233149.29953558047;232846.462327757;231049.24693110693;430346.717906069;453792.92581969226;457696.1591200651;472950.9869074988;518707.8801694491;515537.16248675605;457094.34714836575;459488.9123983648;461457.9028561018;461419.5259271944;423944.57395451865;412758.3114497388;454077.13592351135;453650.55769495555;;164757.40606591295;472076.1002201579;202119.46972849284;233149.29953558047;274.01694685597636;3610725.411584813;1385858.757657744;227960.98067849776;0.0;0;222;245;0;0;0;0;9;73;83;1489397444385.1746;553875216340.3582;1053215169954.4802;32926.796816614224;5264.154294587468;145.42141256213807;4079.2732759484397;3224885.6593468953;1200368.3839742166;58639.446714500744;745179.6987452216;3.5388852234206896;0.22278268870406312
6848;2019-01-29 11:08:37.841;749;190;132;131;126;42;157;26;51;32;609;580;45;64;217;210;227;192;165;159;156;25;553;359;359;133;364;249;553;-2.0;81.0;796.0;129.0;111.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29497.623046875;11118.6669921875;0.0;871.046264648438;394.0;63761;;;Calculated values ==>;1548756517.841;348.06000000000006;292.16;286.36;286.26000000000005;285.76000000000005;277.36;274.27422755570615;288.86;275.76000000000005;278.26000000000005;276.36;334.06;331.16;277.66;279.56;294.86;294.16;295.86;292.36;289.06;288.76000000000005;;312.56;275.66;241.05796691057077;260.9983114674233;274.27422755570615;289.66;5530000.0;3590000.0;3590000.0;1330000.0;3640000.0;2490000.0;5530000.0;0.0;0.013500000000000002;0.13266666666666665;0.021500000000000002;0.018500000000000003;0.018500000000000003;;11118.6669921875;0.0;871.046264648438;29497.623046875;507854.83615440415;412845.1473663945;232896.92431263;232594.5021737096;231096.52864347468;430214.79039162316;453792.92581969226;458176.05790412496;472820.39598721155;518401.41787762754;515434.7302431714;457455.6955019494;459726.5621254155;461285.8025028249;461112.25666892657;424543.7650635356;413590.4106133878;454077.13592351135;453650.55769495555;;165593.03060630985;472138.9942397944;202663.05324008502;232896.92431263;274.2373622410916;3611218.295130321;1386043.969467912;227975.5298065859;0.0;0;222;245;0;0;0;0;9;73;83;1489612808485.2087;553954703090.3708;1053364545054.504;33898.05861876263;5793.732731493752;147.87028507699497;4083.9422175730233;3225442.440329979;1200460.5176746056;58641.89040463188;745247.7142032124;3.6634407272303484;0.23436599538396866
6849;2019-01-29 11:09:37.991;754;189;131;130;125;43;157;26;53;33;606;578;46;67;218;210;227;191;165;160;156;26;551;359;359;133;364;251;552;-2.0;81.0;603.0;96.0;111.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29560.935546875;10993.4716796875;0.0;892.57421875;396.0;63762;;;Calculated values ==>;1548756577.991;348.56000000000006;292.06;286.26000000000005;286.16;285.66;277.46000000000004;274.27422755570615;288.86;275.76000000000005;278.46000000000004;276.46000000000004;333.76000000000005;330.96000000000004;277.76000000000005;279.86;294.96000000000004;294.16;295.86;292.26000000000005;289.16;288.76000000000005;;312.76000000000005;275.76000000000005;241.05796691057077;261.27494424493943;274.27422755570615;289.66;5510000.0;3590000.0;3590000.0;1330000.0;3640000.0;2510000.0;5520000.0;0.0;0.013500000000000002;0.1005;0.016;0.018500000000000003;0.018500000000000003;;10993.4716796875;0.0;892.57421875;29560.935546875;508654.21704130125;412889.33823237545;232619.5604419751;232317.82666911863;230823.145097764;430214.79039162316;453792.92581969226;458096.219176611;472917.67418972735;517926.84676561254;515057.69170608686;457252.7963549346;459770.6367086053;461420.64936624526;461112.25666892657;425134.5561720751;413633.1203958097;454218.98018392763;453650.55769495555;;166428.6587063909;472236.3865531139;202664.51375871792;232619.5604419751;274.2379290109135;3611711.6801707326;1386228.697959294;227990.2633860059;0.0;0;222;245;0;0;0;0;9;73;83;1489828746984.695;554034702590.1805;1053514920054.1464;25670.886394498255;4313.149964710336;155.26938297958287;4089.073449180139;3225940.089223594;1200544.9522569294;58644.42288393608;745315.9929380993;2.8797111742491137;0.17546893223264465
6850;2019-01-29 11:10:37.862;757;189;131;130;124;43;157;26;55;33;605;576;47;69;218;210;227;190;165;160;156;27;552;359;359;133;364;253;552;0.0;79.0;574.0;32.0;111.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29558.1796875;11038.52734375;0.0;895.496337890625;396.0;63763;;;Calculated values ==>;1548756637.862;348.86;292.06;286.26000000000005;286.16;285.56;277.46000000000004;274.27422755570615;288.86;275.76000000000005;278.66;276.46000000000004;333.66;330.76000000000005;277.86;280.06;294.96000000000004;294.16;295.86;292.16;289.16;288.76000000000005;;312.76000000000005;275.86;241.05796691057077;261.54996906429363;274.27422755570615;289.66;5520000.0;3590000.0;3590000.0;1330000.0;3640000.0;2530000.0;5520000.0;0.0;0.013166666666666667;0.09566666666666666;0.005333333333333333;0.018500000000000003;0.018500000000000003;;11038.52734375;0.0;895.496337890625;29558.1796875;508937.9806583227;412889.33823237545;232619.5604419751;232317.82666911863;230526.9083737572;430214.79039162316;453792.92581969226;458016.71492476354;472917.67418972735;517656.10650087695;514679.7681455431;457049.3559172767;459696.349230153;461420.64936624526;461112.25666892657;424840.1900827067;413263.53111073095;454218.98018392763;453650.55769495555;;166428.6587063909;472333.7623376517;202727.24753030203;232619.5604419751;274.2622684106301;3612203.280247294;1386411.9032113312;228005.13193772658;0.0;0;222;245;0;0;0;0;9;73;83;1490043683874.88;554114331020.249;1053665794974.2761;24422.69238073682;1437.9014123058648;152.42600979768048;4089.073449180139;3226356.6382037927;1200592.7746454417;58646.98149933564;745383.9976371789;2.522375860400692;0.13149534434379362
6851;2019-01-29 11:11:37.862;758;188;130;129;122;43;157;26;57;33;606;576;49;71;218;210;226;190;165;160;156;27;550;358;360;131;363;260;550;-3.0;79.0;1181.0;28.0;111.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;29460.60546875;10933.3896484375;0.0;889.125732421875;397.0;63764;;;Calculated values ==>;1548756697.862;348.96000000000004;291.96000000000004;286.16;286.06;285.36;277.46000000000004;274.1680685717883;288.86;275.76000000000005;278.86;276.46000000000004;333.76000000000005;330.76000000000005;278.06;280.26000000000005;294.96000000000004;294.16;295.76000000000005;292.16;289.16;288.76000000000005;;312.86;275.86;240.61611355647437;262.5002047102346;274.1680685717883;289.66;5500000.0;3579999.9999999995;3600000.0;1310000.0;3629999.9999999995;2600000.0;5500000.0;0.0;0.013166666666666667;0.19683333333333333;0.004666666666666667;0.018500000000000003;0.018500000000000003;;10933.3896484375;0.0;889.125732421875;29460.60546875;509238.38886951824;413351.9237643686;232367.60090600746;232066.2768031903;229982.70873861105;430280.9020939914;453621.0436104021;457130.4236791988;473178.34860283375;517167.926883928;514073.43341887096;456148.38543321594;458834.65536453994;461573.7689881714;461266.0568022734;425159.17812577554;414083.7466353395;454048.237377382;453478.29148776946;;166846.47414792277;472596.2217928923;202482.94105914136;232367.60090600746;274.16283262289505;3612695.1034569293;1386595.0025195994;228020.00378831252;0.0;0;222;245;0;0;0;0;9;73;83;1490259383874.88;554193531020.249;1053819694974.2761;50123.11282904797;1260.5286434241712;145.8265146240743;4090.5477757625977;3226977.8532472076;1200615.2615625728;58649.46693703916;745452.1611473868;4.704583920686413;0.2618168429965251
6852;2019-01-29 11:12:37.842;756;188;129;129;123;43;157;25;58;33;611;578;52;73;217;211;227;190;165;160;156;26;553;356;359;131;361;270;553;-3.0;83.0;1259.0;48.0;111.0;0;44;100;1;0;0;0;0;0;0;1;0;0;0;0;29460.26953125;10922.4658203125;0.0;906.5465698242191;398.0;63765;;;Calculated values ==>;1548756757.842;348.76;291.96000000000004;286.06;286.06;285.46000000000004;277.46000000000004;273.955091788801;288.86;275.66;278.96000000000004;276.46000000000004;334.26000000000005;330.96000000000004;278.36;280.46000000000004;294.86;294.26000000000005;295.86;292.16;289.16;288.76000000000005;;312.96000000000004;275.76000000000005;240.61611355647437;263.82572766246335;273.955091788801;289.66;5530000.0;3560000.0;3590000.0;1310000.0;3610000.0;2700000.0;5530000.0;0.0;0.013833333333333333;0.20983333333333334;0.008;0.018500000000000003;0.018500000000000003;;10922.4658203125;0.0;906.5465698242191;29460.26953125;508725.4322252568;412080.6298862991;231992.5290231695;231992.5290231695;230208.5486171172;430412.23801567365;453792.92581969226;455611.1469425823;473178.34860283375;516837.78946643445;513410.1491754527;454857.56176989106;457478.62230173027;461745.05252366984;461706.0807142488;424543.7650635356;412845.1473663945;454218.98018392763;453650.55769495555;;167264.2905471822;472499.14586990676;201947.31487074873;231992.5290231695;273.9453774914798;3613185.947079655;1386777.0739378538;228034.9627361907;0.0;0;222;245;0;0;0;0;9;73;83;1490475011974.9485;554272104820.274;1053978641974.3267;53227.12742973974;2164.414647993264;161.83087814378487;4100.673530428043;3227838.818165637;1200643.7932429456;58652.0298940425;745520.3985715675;5.043028489516643;0.2892438997411159
6853;2019-01-29 11:13:37.853;747;189;129;129;123;42;157;24;60;33;621;584;56;76;217;211;227;191;165;160;156;25;554;356;359;134;361;277;553;-2.0;80.0;1119.0;90.0;111.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;29411.951171875;10874.529296875;0.0;954.9622192382809;397.0;63766;;;Calculated values ==>;1548756817.853;347.86;292.06;286.06;286.06;285.46000000000004;277.36;273.955091788801;288.86;275.56;279.16;276.46000000000004;335.26000000000005;331.56;278.76000000000005;280.76000000000005;294.86;294.26000000000005;295.86;292.26000000000005;289.16;288.76000000000005;;312.86;275.66;241.2770596917726;264.73235714968143;273.955091788801;289.66;5540000.0;3560000.0;3590000.0;1340000.0;3610000.0;2770000.0;5530000.0;0.0;0.013333333333333334;0.1865;0.015000000000000001;0.018500000000000003;0.018500000000000003;;10874.529296875;0.0;954.9622192382809;29411.951171875;507516.22072318103;412465.3940541978;231992.5290231695;231992.5290231695;230208.5486171172;430412.23801567365;453792.92581969226;454691.5424637614;472787.01963726926;517284.3094027826;513425.00512277;454181.4972186479;456713.7017175488;461745.05252366984;461706.0807142488;424245.2403788;413220.0903815756;454218.98018392763;453650.55769495555;;166846.47414792277;472007.13841251616;201914.20313767405;231992.5290231695;273.9324798741835;3613676.6388618476;1386958.748864547;228050.47815338345;0.0;0;222;245;0;0;0;0;9;73;83;1490690451464.654;554351619395.1654;1054142772059.1023;47142.97378431529;4051.3940291226313;147.00199996299267;4100.673530428043;3228675.3890178213;1200695.6011448917;58654.603973184545;745588.7556601503;4.686764707368005;0.2825851205857182
6854;2019-01-29 11:14:37.843;732;196;129;128;125;42;157;26;57;33;631;591;54;66;218;211;227;198;165;160;156;25;579;362;359;139;367;258;572;0.0;81.0;1772.0;235.0;111.0;0;74;1;1;1;0;0;0;0;0;1;0;0;0;0;38285.984375;19809.150390625;0.0;1009.71258544922;390.0;63767;;;Calculated values ==>;1548756877.843;346.36;292.76000000000005;286.06;285.96000000000004;285.66;277.36;274.5913991737795;288.86;275.76000000000005;278.86;276.46000000000004;336.26000000000005;332.26000000000005;278.56;279.76000000000005;294.96000000000004;294.26000000000005;295.86;292.96000000000004;289.16;288.76000000000005;;312.16;275.66;242.35481222062532;262.23063862743834;274.5913991737795;289.66;5790000.0;3620000.0000000005;3590000.0;1390000.0;3670000.0000000005;2580000.0;5720000.0;0.0;0.013500000000000002;0.29533333333333334;0.03916666666666667;0.018500000000000003;0.018500000000000003;;19809.150390625;0.0;1009.71258544922;38285.984375;503344.56061046425;254290.01040859421;231538.99286630744;231244.20902332434;230364.8574880395;430014.67791919125;453792.92581969226;457454.4531147289;472130.5325463717;519905.08057710517;515793.16094295244;457088.64538944094;458546.97807344905;460959.31379316846;460784.0165094478;415945.24224451015;255121.6144438953;454218.98018392763;453650.55769495555;;163921.7849024954;471344.5575217925;203449.3594468305;231538.99286630744;274.55584464547246;3614240.694299917;1387214.403579095;228066.8477147101;0.0;0;223;245;0;0;0;0;9;73;83;1490905815564.6882;554433505745.1785;1054303245309.1278;75016.170996586;10492.56192460268;2171.118975308301;4109.0639493299905;3229693.2122256784;1200816.78057792;58673.91842836908;745657.1587367461;4.408930302837099;0.2904030969109442
6855;2019-01-29 11:15:37.854;731;197;126;125;120;44;157;27;36;34;628;594;35;57;220;209;227;199;166;160;156;26;559;362;359;143;367;256;552;-2.0;79.0;1196.0;322.0;111.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37735.5859375;19142.791015625;0.0;1109.54125976562;370.0;63768;;;Calculated values ==>;1548756937.854;346.26;292.86;285.76000000000005;285.66;285.16;277.56;274.5913991737795;288.86;275.86;276.76000000000005;276.56;335.96000000000004;332.56;276.66;278.86;295.16;294.06;295.86;293.06;289.16;288.76000000000005;;310.16;275.76000000000005;243.1966462407574;261.9595390733887;274.5913991737795;289.76000000000005;5590000.0;3620000.0000000005;3590000.0;1430000.0;3670000.0000000005;2560000.0;5520000.0;0.0;0.013166666666666667;0.19933333333333333;0.05366666666666667;0.018500000000000003;0.018500000000000003;;19142.791015625;0.0;1109.54125976562;37735.5859375;505057.44332363375;415763.05856668594;231120.26360780591;230823.145097764;229350.5239250429;430014.67791919125;453792.92581969226;455210.6132043254;471700.2039591064;519762.88512905827;516272.6921824181;455087.3474150554;457776.90588602994;461230.37992798607;460513.55173570686;422719.5989646218;416443.0190306947;454218.98018392763;453650.55769495555;;155565.71764046347;470909.40455562726;203373.64407934598;231120.26360780591;274.5265767444645;3614874.323531572;1387539.0626015703;228084.5114012152;0.0;0;223;245;0;0;0;0;9;73;83;1491121255055.2498;554518121255.399;1054457473579.5298;50199.50251224589;14357.752478893763;82.64163579670686;4116.810440612269;3230736.867476029;1201023.9044975804;58692.70321008929;745725.7202574824;3.3950019253386197;0.2533957294668491
6856;2019-01-29 11:16:37.854;740;190;124;123;117;43;157;28;-17;34;613;589;-17;41;220;209;227;192;166;160;156;27;555;361;360;150;365;255;549;-1.0;76.0;1152.0;224.0;111.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38588.57421875;18980.126953125;0.0;2186.111328125;357.0;63769;;;Calculated values ==>;1548756997.854;347.16;292.16;285.56;285.46000000000004;284.86;277.46000000000004;274.4858918419099;288.86;275.96000000000004;271.46000000000004;276.56;334.46000000000004;332.06;271.46000000000004;277.26000000000005;295.16;294.06;295.86;292.36;289.16;288.76000000000005;;308.86;275.86;244.62907804385475;261.82340779136865;274.4858918419099;289.76000000000005;5550000.0;3610000.0;3600000.0;1500000.0;3650000.0;2550000.0;5490000.0;0.0;0.012666666666666666;0.192;0.037333333333333336;0.018500000000000003;0.018500000000000003;;18980.126953125;0.0;2186.111328125;38588.57421875;506551.5778581835;414485.982530214;230596.98130341995;230300.87547058638;228542.03168985635;430081.6785162784;453621.0436104021;448709.690049615;470766.7637076458;518308.2654178929;515844.0494566317;448709.690049615;455990.735480413;461537.0928964145;460668.655203527;423944.57395451865;415191.4900061728;454048.237377382;453478.29148776946;;150134.3533403004;470067.0708976358;203166.65855741085;230596.98130341995;274.4418226446925;3615510.3581995405;1387856.7535846431;228111.97517278095;0.0;0;223;245;0;0;0;0;9;74;83;1491336955055.2498;554606021255.399;1054610773579.5298;47144.262046503194;9964.282060701733;110.8723966790475;4123.3042384104665;3231548.0655140183;1201226.5881187436;58694.315827026585;745794.3878798076;2.8981399494417754;0.20177723363361733
6857;2019-01-29 11:17:37.864;744;189;124;123;116;40;157;28;-30;33;562;543;-31;36;219;209;227;191;166;160;156;27;558;358;359;144;363;251;551;-1.0;81.0;868.0;246.0;111.0;0;26;1;1;1;0;0;0;0;0;1;1;0;0;0;38445.41015625;19173.515625;0.0;1965.4938964843802;348.0;63770;;;Calculated values ==>;1548757057.864;347.56000000000006;292.06;285.56;285.46000000000004;284.76000000000005;277.16;274.1680685717883;288.86;275.96000000000004;270.16;276.46000000000004;329.36;327.46000000000004;270.06;276.76000000000005;295.06;294.06;295.86;292.26000000000005;289.16;288.76000000000005;;307.96000000000004;275.86;243.40439225979637;261.27494424493943;274.1680685717883;289.76000000000005;5580000.0;3579999.9999999995;3590000.0;1440000.0;3629999.9999999995;2510000.0;5510000.0;0.0;0.013500000000000002;0.14466666666666667;0.041;0.018500000000000003;0.018500000000000003;;19173.515625;0.0;1965.4938964843802;38445.41015625;506782.2255908766;413307.47646805906;230550.20476347918;230254.59199040785;228208.70246362453;430280.9020939914;453792.92581969226;447776.30999619066;471468.59216682916;513414.6430533984;511459.90210974304;447647.0465300316;456040.32258175086;461708.1977795224;461131.9395044041;423029.28210245183;414040.76927589084;454218.98018392763;453650.55769495555;;146374.1789457099;470874.54964527197;202365.24295778995;230550.20476347918;274.11710264834863;3616152.415060875;1388174.7535972472;228146.5776490989;0.0;0;223;245;0;0;0;0;9;74;83;1491552691005.2156;554694235955.385;1054762598879.5056;35502.801031555304;11008.881574186764;121.34492315857347;4127.356529232314;3232236.905827147;1201401.3936117338;58696.25129388231;745863.1548454448;2.4012659631258146;0.17614717541424002
6858;2019-01-29 11:18:37.835;746;188;123;122;115;38;157;27;-13;32;542;531;-17;34;218;210;227;190;166;160;156;27;555;358;359;140;362;244;549;-1.0;77.0;978.0;271.0;111.0;0;41;1;1;1;0;0;0;0;0;1;1;0;0;0;38582.24609375;19155.46875;0.0;2000.96032714844;344.0;63771;;;Calculated values ==>;1548757117.835;347.76;291.96000000000004;285.46000000000004;285.36;284.66;276.96000000000004;274.1680685717883;288.86;275.86;271.86;276.36;327.36;326.26000000000005;271.46000000000004;276.56;294.96000000000004;294.16;295.86;292.16;289.16;288.76000000000005;;307.56;275.86;242.56692532238324;260.2995467637923;274.1680685717883;289.76000000000005;5550000.0;3579999.9999999995;3590000.0;1400000.0;3620000.0000000005;2440000.0;5490000.0;0.0;0.012833333333333334;0.16299999999999998;0.04516666666666667;0.018500000000000003;0.018500000000000003;;19155.46875;0.0;2000.96032714844;38582.24609375;507301.86062145524;413764.2266525931;230300.87547058638;230005.63749457302;227962.24230713688;430280.9020939914;453792.92581969226;451207.74823372415;471900.24888135743;511977.78489435994;510850.2310990203;450708.9584542732;456944.86897618964;461726.5624587006;461266.0568022734;423944.57395451865;414485.982530214;454218.98018392763;453650.55769495555;;144702.98441171122;471408.2891495208;202389.68064052894;230300.87547058638;274.12660045267376;3616794.0019455403;1388494.007419507;228179.6154582755;0.0;0;223;245;0;0;0;0;9;74;83;1491767986895.058;554779394775.3228;1054911027104.3971;40557.345017690815;12150.673817656134;121.38525661190958;4131.969121150831;3232870.4340237277;1201594.2966249823;58698.273067715694;745931.9492924194;2.6923907151531075;0.19882021385126647
6859;2019-01-29 11:19:37.885;750;186;122;121;114;37;157;26;4;32;543;534;-2;48;218;211;227;188;165;160;156;26;543;356;360;138;361;243;545;87.0;81.0;825.0;188.0;111.0;0;50;100;1;0;0;0;0;0;0;1;1;0;0;0;27133.08984375;7142.1064453125;0.0;2057.88403320312;340.0;63772;;;Calculated values ==>;1548757177.885;348.16;291.76000000000005;285.36;285.26000000000005;284.56;276.86;273.955091788801;288.86;275.76000000000005;273.56;276.36;327.46000000000004;326.56;272.96000000000004;277.96000000000004;294.96000000000004;294.26000000000005;295.86;291.96000000000004;289.16;288.76000000000005;;307.16;275.76000000000005;242.14157278889297;260.1585393101385;273.955091788801;289.66;5430000.0;3560000.0;3600000.0;1380000.0;3610000.0;2430000.0;5450000.0;0.0145;0.013500000000000002;0.1375;0.03133333333333333;0.018500000000000003;0.033;;7142.1064453125;0.0;2057.88403320312;27133.08984375;508867.49219684093;414661.7335165383;230097.95066292048;229802.5997692802;227758.4917236896;430412.23801567365;453621.0436104021;453479.5693866912;472164.23178385233;512168.57880413334;511246.94546003314;452743.6886068993;458773.19568723004;461879.0317285414;461706.0807142488;427419.85361402767;415361.6199971667;454048.237377382;453478.29148776946;;143031.78367518025;471575.67402331997;201871.66894017323;217695.49354231943;273.91590800096844;3617342.086101084;1388713.3365013439;228213.46734767072;0.0;0;223;245;0;0;0;0;9;74;83;1491983866644.8867;554862864275.2565;1055057248854.281;34596.086311396226;8450.725492605265;162.7861538276234;7780.832332199851;3233497.234516468;1201766.1180177042;58700.64313621338;746031.3053655729;5.5424438111218635;0.341579861846219
6860;2019-01-29 11:20:37.855;753;177;121;120;112;36;157;25;12;30;552;544;9;86;216;211;227;178;165;160;156;23;529;352;360;134;356;259;530;-3.0;81.0;381.0;159.0;111.0;0;38;100;1;0;0;0;0;0;0;1;1;0;0;0;30490.42578125;10500.2900390625;0.0;2168.18872070312;352.0;63773;;;Calculated values ==>;1548757237.855;348.46000000000004;290.86;285.26000000000005;285.16;284.36;276.76000000000005;273.5264737036516;288.86;275.66;274.36;276.16;328.36;327.56;274.06;281.76000000000005;294.76000000000005;294.26000000000005;295.86;290.96000000000004;289.16;288.76000000000005;;308.36;275.46000000000004;241.2770596917726;262.3656120759269;273.5264737036516;289.66;5290000.0;3520000.0000000005;3600000.0;1340000.0;3560000.0;2590000.0;5300000.0;0.0;0.013500000000000002;0.0635;0.026500000000000003;0.018500000000000003;0.018500000000000003;;10500.2900390625;0.0;2168.18872070312;30490.42578125;510467.58638458815;417377.4282481103;230153.79702400853;229855.57179848896;227501.27369802998;430671.36484660726;453621.0436104021;451696.64201551117;472494.68880147435;511679.17670799454;510850.60456987034;451315.625355274;460795.9494896259;462371.3252196394;462314.2591512738;431158.44563268387;417698.1069492612;454048.237377382;453478.29148776946;;148045.36909915303;471812.00014122744;200719.45875682743;230153.79702400853;273.44772259709913;3617822.0419668728;1388860.2829621318;228248.66701200025;0.0;0;223;245;0;0;0;0;9;74;83;1492199758644.9897;554944423475.2954;1055207773554.3528;15937.051136926419;7183.9523466866;181.71457222620586;4131.503147579578;3233918.1334406654;1201896.3418552694;58703.51254017884;746130.5251932206;2.165549765181622;0.15286294265373815
6861;2019-01-29 11:21:37.896;747;176;121;121;113;36;157;22;15;29;571;563;17;106;214;212;227;178;165;160;156;20;541;351;359;133;356;261;542;309.0;78.0;801.0;223.0;111.0;0;37;100;1;0;0;0;0;0;0;1;1;0;0;0;30644.2109375;10740.0888671875;0.0;2180.4609375;367.0;63774;;;Calculated values ==>;1548757297.896;347.86;290.76000000000005;285.26000000000005;285.26000000000005;284.46000000000004;276.76000000000005;273.4187578820637;288.86;275.36;274.66;276.06;330.26000000000005;329.46000000000004;274.86;283.76000000000005;294.56;294.36;295.86;290.96000000000004;289.16;288.76000000000005;;309.86;275.16;241.05796691057077;262.63441904999945;273.4187578820637;289.66;5410000.0;3510000.0;3590000.0;1330000.0;3560000.0;2610000.0;5420000.0;0.0515;0.013000000000000001;0.1335;0.03716666666666667;0.018500000000000003;0.07;;10740.0888671875;0.0;2180.4609375;30644.2109375;508674.336191624;247993.8662297785;229871.73336793858;229871.73336793858;227533.30506849688;430735.4089219946;453792.92581969226;451725.04308763775;472528.46462518856;513469.4631985158;512641.4804462323;451979.14056569117;462873.1782677062;462105.5904936287;462597.3934244566;427973.0890949193;412988.0197166831;454218.98018392763;453650.55769495555;;154312.32322604544;471651.78204872925;200510.1296189006;208269.9820382892;273.36123333906454;3618331.8453997155;1389037.4070715152;228284.93052222903;0.0;0;223;245;0;0;0;0;9;74;83;1492415606039.592;555024578210.1477;1055363880154.0652;33537.190948076415;10077.431415308632;194.80590191707128;17176.64029596665;3234330.7005189364;1202040.2850136783;58706.65235486584;746308.2143929618;4.720083083395056;0.2345397562709768
6862;2019-01-29 11:22:37.866;741;183;123;122;116;37;157;21;22;27;590;580;24;112;214;213;227;186;166;160;156;20;554;353;359;133;357;259;554;148.0;78.0;1013.0;304.0;111.0;0;37;100;1;0;0;0;0;0;0;1;1;0;0;0;30826.462890625;11031.330078125;0.0;2171.22241210938;378.0;63775;;;Calculated values ==>;1548757357.866;347.26;291.46000000000004;285.46000000000004;285.36;284.76000000000005;276.86;273.6339639331285;288.86;275.26000000000005;275.36;275.86;332.16;331.16;275.56;284.36;294.56;294.46000000000004;295.86;291.76000000000005;289.16;288.76000000000005;;310.96000000000004;275.16;241.05796691057077;262.3656120759269;273.6339639331285;289.76000000000005;5540000.0;3529999.9999999995;3590000.0;1330000.0;3570000.0000000005;2590000.0;5540000.0;0.024666666666666667;0.013000000000000001;0.16883333333333334;0.050666666666666665;0.018500000000000003;0.04316666666666667;;11031.330078125;0.0;2171.22241210938;30826.462890625;506766.85847743775;250084.03125215016;230185.61622785314;229891.58303824594;228144.53572478014;430607.02586249536;453792.92581969226;452959.0387539847;472333.7623376517;515604.47857957135;514573.0981142065;453210.14481060026;463879.3009632618;461953.5920572434;462427.4660375804;424245.2403788;410846.3285738816;454218.98018392763;453650.55769495555;;158908.11840480618;471651.78204872925;201042.34078904238;213532.31597710412;273.57860660668604;3618843.8448873865;1389218.744848567;228321.17641814577;0.0;0;223;245;0;0;0;0;9;74;83;1492630898339.6948;555104338310.1858;1055519802154.1395;42531.93583974777;13710.878357157466;174.18585346393965;10365.104100820588;3234964.292954442;1202238.421810586;58709.725748696495;746537.6141724428;5.05827219400089;0.33110188416003083
6863;2019-01-29 11:23:37.897;741;189;123;123;118;39;157;23;30;27;603;591;30;116;215;213;227;191;166;160;156;22;555;356;359;134;361;257;556;-2.0;83.0;919.0;343.0;111.0;0;38;100;1;0;0;0;0;0;0;1;1;0;0;0;30870.1015625;11068.095703125;0.0;2154.18798828125;385.0;63776;;;Calculated values ==>;1548757417.897;347.26;292.06;285.46000000000004;285.46000000000004;284.96000000000004;277.06;273.955091788801;288.86;275.46000000000004;276.16;275.86;333.46000000000004;332.26000000000005;276.16;284.76000000000005;294.66;294.46000000000004;295.86;292.26000000000005;289.16;288.76000000000005;;311.66;275.36;241.2770596917726;262.0952818180154;273.955091788801;289.76000000000005;5550000.0;3560000.0;3590000.0;1340000.0;3610000.0;2570000.0;5560000.0;0.0;0.013833333333333333;0.15316666666666665;0.05716666666666667;0.018500000000000003;0.018500000000000003;;11068.095703125;0.0;2154.18798828125;30870.1015625;506676.7524482614;411156.2656500391;230139.92857962125;230139.92857962125;228680.306219478;430412.23801567365;453792.92581969226;454300.3895860317;472202.2088784924;517113.04931375704;515878.70577111864;454300.3895860317;464642.4231583369;461476.7180717267;461972.54226096225;423944.57395451865;411946.55931517074;454218.98018392763;453650.55769495555;;161832.74555500393;471714.4053827849;201839.6783056122;230139.92857962125;273.90344104766547;3619358.2485636584;1389403.0018808045;228357.24012819296;0.0;0;223;245;0;0;0;0;9;74;83;1492846409630.1877;555184479695.3691;1055674682134.4939;38668.565611117585;15427.838564578375;165.97253584431272;4134.946638633685;3235641.313414685;1202481.3699105207;58712.56186651806;746658.5103596555;4.416583754599743;0.34758372359101797
6864;2019-01-29 11:24:37.877;748;190;122;122;119;42;157;25;39;28;610;597;35;123;216;212;227;192;166;160;156;23;554;358;359;135;363;260;555;-2.0;81.0;1158.0;323.0;111.0;0;45;100;1;0;0;0;0;0;0;1;1;0;0;0;30908.171875;10989.6865234375;0.0;2210.50756835938;390.0;63777;;;Calculated values ==>;1548757477.877;347.96000000000004;292.16;285.36;285.36;285.06;277.36;274.1680685717883;288.86;275.66;277.06;275.96000000000004;334.16;332.86;276.66;285.46000000000004;294.76000000000005;294.36;295.86;292.36;289.16;288.76000000000005;;312.16;275.46000000000004;241.49495122638035;262.5002047102346;274.1680685717883;289.76000000000005;5540000.0;3579999.9999999995;3590000.0;1350000.0;3629999.9999999995;2600000.0;5550000.0;0.0;0.013500000000000002;0.193;0.05383333333333333;0.018500000000000003;0.018500000000000003;;10989.6865234375;0.0;2210.50756835938;30908.171875;507640.93868563033;411990.71530006983;229868.94750329808;229868.94750329808;228992.50887352717;430280.9020939914;453792.92581969226;454911.96588120144;472168.09959432366;517579.8098020772;516240.590752807;454414.5248921489;465023.7040816976;461304.5296429779;461533.9137599592;424245.2403788;412758.3114497388;454218.98018392763;453650.55769495555;;163921.7849024954;471679.62040862173;202389.88760576738;229868.94750329808;274.12668088411084;3619872.8959028195;1389586.7554611338;228393.60046702222;0.0;0;223;245;0;0;0;0;9;74;83;1493061737830.256;555265152795.3948;1055829730434.5432;48736.761107158774;14496.763949220327;155.0735405423265;4139.959788545664;3236369.448344995;1202730.6584743191;58715.23635869414;746727.444927386;5.1157246564603165;0.3836785663890888
6865;2019-01-29 11:25:37.877;754;191;121;121;117;43;157;24;45;29;615;602;40;132;217;211;227;193;166;160;156;24;555;359;359;135;364;267;555;-1.0;82.0;1158.0;343.0;111.0;0;50;100;1;0;0;0;0;0;0;1;1;0;0;0;30971.78515625;10923.7939453125;0.0;2310.26123046875;395.0;63778;;;Calculated values ==>;1548757537.877;348.56000000000006;292.26000000000005;285.26000000000005;285.26000000000005;284.86;277.46000000000004;274.27422755570615;288.86;275.56;277.66;276.06;334.66;333.36;277.16;286.36;294.86;294.26000000000005;295.86;292.46000000000004;289.16;288.76000000000005;;312.66;275.56;241.49495122638035;263.43189868330234;274.27422755570615;289.76000000000005;5550000.0;3590000.0;3590000.0;1350000.0;3640000.0;2670000.0;5550000.0;0.0;0.013666666666666666;0.193;0.05716666666666667;0.018500000000000003;0.018500000000000003;;10923.7939453125;0.0;2310.26123046875;30971.78515625;508299.42442724586;412377.0396431636;229575.9845107258;229575.9845107258;228412.22449851246;430214.79039162316;453792.92581969226;454482.53466479125;472265.74392498133;517505.6011473751;516160.3519419258;453852.4841310001;465063.1215596896;461285.8025028249;461246.53888341883;423944.57395451865;413134.7333990844;454218.98018392763;453650.55769495555;;166010.84420003442;471777.35084692197;202646.47634548094;229575.9845107258;274.23092902133817;3620388.5622114134;1389769.3677983733;228431.27354034578;0.0;0;223;245;0;0;0;0;9;74;83;1493277137830.256;555346152795.3948;1055987830434.5432;48604.35925562689;15385.31499233238;147.7344875909345;4145.379603908251;3237180.624348018;1202979.675798832;58717.75975892859;746796.4894223232;5.159626995089016;0.39238918488751107
6866;2019-01-29 11:26:37.858;758;191;120;120;116;45;157;24;49;29;622;610;45;138;218;211;227;193;166;160;156;24;552;360;359;134;365;275;552;0.0;78.0;1392.0;264.0;111.0;0;53;100;1;0;0;0;0;0;0;1;1;0;0;0;30890.708984375;10813.2802734375;0.0;2399.86328125;398.0;63779;;;Calculated values ==>;1548757597.858;348.96000000000004;292.26000000000005;285.16;285.16;284.76000000000005;277.66;274.38016830617;288.86;275.56;278.06;276.06;335.36;334.16;277.66;286.96000000000004;294.96000000000004;294.26000000000005;295.86;292.46000000000004;289.16;288.76000000000005;;312.96000000000004;275.56;241.2770596917726;264.4750485637546;274.38016830617;289.76000000000005;5520000.0;3600000.0;3590000.0;1340000.0;3650000.0;2750000.0;5520000.0;0.0;0.013000000000000001;0.232;0.044000000000000004;0.018500000000000003;0.018500000000000003;;10813.2802734375;0.0;2399.86328125;30890.708984375;509062.01052551897;413633.1203958097;229350.5239250429;229350.5239250429;228187.26094971248;430148.3826014536;453792.92581969226;453628.0846117082;472397.21216106473;517556.9952673073;516309.11655195564;453115.48834718956;464607.6111810736;461267.2016228658;461092.6986229182;424840.1900827067;414359.1762267576;454218.98018392763;453650.55769495555;;167264.2905471822;471909.57779161324;202941.7212653932;229350.5239250429;274.3500532854466;3620903.9197472115;1389950.4527216447;228470.51214841325;0.0;0;223;245;0;0;0;0;9;74;83;1493492469620.0645;555426827240.323;1056150378944.3984;58159.23629634508;11834.585687153683;136.25318012733834;4149.550624743385;3238070.03923956;1203206.436473999;58720.12557341223;746865.5919514345;5.621646770197848;0.39564827557776616
6867;2019-01-29 11:27:37.858;752;200;120;120;116;46;157;25;49;29;630;617;43;99;220;210;227;203;166;160;156;24;572;365;359;135;370;254;565;-1.0;81.0;1419.0;325.0;110.0;0;52;1;1;0;1;0;0;0;0;1;1;0;0;0;39221.875;19647.177734375;0.0;2190.10473632812;388.0;63780;;;Calculated values ==>;1548757657.858;348.36;293.16;285.16;285.16;284.76000000000005;277.76000000000005;274.9066339382667;288.86;275.66;278.06;276.06;336.16;334.86;277.46000000000004;283.06;295.16;294.16;295.86;293.46000000000004;289.16;288.76000000000005;;311.96000000000004;275.56;241.49495122638035;261.6868853414304;274.9066339382667;289.76000000000005;5720000.0;3650000.0;3590000.0;1350000.0;3700000.0;2540000.0;5650000.0;0.0;0.013500000000000002;0.2365;0.05416666666666667;0.018333333333333333;0.018333333333333333;;19647.177734375;0.0;2190.10473632812;39221.875;506528.8033756991;411573.69153951766;229065.1535394519;229065.1535394519;227913.22866715462;429811.8947417682;453792.92581969226;457129.607875444;472265.74392498133;520133.0323577222;518801.9093815918;456399.65931981895;463094.41599541093;460767.82771810255;460182.3899257622;418456.80167477264;412739.0944486265;454218.98018392763;453650.55769495555;;163086.1669317865;471777.35084692197;204231.23386009556;229065.1535394519;274.87161891815873;3621488.191280415;1390204.2898717097;228508.76188189306;0.0;0;223;246;0;0;0;0;9;74;83;1493707869620.0645;555507527240.323;1056309078944.3984;59810.465454629906;14492.08133678643;77.18904755297275;4117.399076184234;3239053.1200874844;1203425.8253658651;58721.9042586429;746934.4831989423;3.594638436374362;0.262708477012691
6868;2019-01-29 11:28:37.848;755;194;118;117;111;46;157;26;43;30;627;613;35;87;221;208;227;196;166;160;156;25;556;361;359;135;366;248;550;0.0;79.0;834.0;276.0;111.0;0;55;1;1;0;1;0;0;0;0;1;1;0;0;0;38778.1875;19113.07421875;0.0;2143.74096679688;370.0;63781;;;Calculated values ==>;1548757717.848;348.66;292.56;284.96000000000004;284.86;284.26000000000005;277.76000000000005;274.4858918419099;288.86;275.76000000000005;277.46000000000004;276.16;335.86;334.46000000000004;276.66;281.86;295.26000000000005;293.96000000000004;295.86;292.76000000000005;289.16;288.76000000000005;;310.16;275.66;241.49495122638035;260.85938512811435;274.4858918419099;289.76000000000005;5560000.0;3610000.0;3590000.0;1350000.0;3660000.0;2480000.0;5500000.0;0.0;0.013166666666666667;0.13899999999999998;0.046;0.018500000000000003;0.018500000000000003;;19113.07421875;0.0;2143.74096679688;38778.1875;508335.1581596583;415497.79424610164;228811.12109001927;228520.26270263235;226791.38129870922;430081.6785162784;453792.92581969226;457376.724578566;472363.3712700832;520321.49258471665;518893.44961782836;456412.2256599408;462588.0660398298;461518.9443161543;460533.5242618854;423641.7223164721;416182.2575204337;454218.98018392763;453650.55769495555;;155565.71764046347;471875.0639052514;203159.14507171954;228811.12109001927;274.4389145148929;3622138.0834679315;1390527.238137687;228544.87124352803;0.0;0;223;246;0;0;0;0;9;74;83;1493923233720.0986;555588513740.3358;1056459653844.4224;35336.24355145165;12360.932266342465;98.2162864811723;4159.529577191322;3239845.8771811207;1203649.563183408;58723.365726141565;747003.4461086638;2.444153615109391;0.18440900469306135
6869;2019-01-29 11:29:37.889;765;187;119;118;110;43;157;26;27;31;618;603;21;85;219;209;227;189;166;160;156;26;553;358;359;134;363;240;548;-2.0;84.0;716.0;229.0;111.0;0;57;1;1;0;1;0;0;0;0;1;1;0;0;0;38636.1875;19133.53125;0.0;2079.32104492188;361.0;63782;;;Calculated values ==>;1548757777.889;349.66;291.86;285.06;284.96000000000004;284.16;277.46000000000004;274.1680685717883;288.86;275.76000000000005;275.86;276.26000000000005;334.96000000000004;333.46000000000004;275.26000000000005;281.66;295.06;294.06;295.86;292.06;289.16;288.76000000000005;;309.26000000000005;275.76000000000005;241.2770596917726;259.7329541166123;274.1680685717883;289.76000000000005;5530000.0;3579999.9999999995;3590000.0;1340000.0;3629999.9999999995;2400000.0;5480000.0;0.0;0.014;0.11933333333333333;0.03816666666666667;0.018500000000000003;0.018500000000000003;;19133.53125;0.0;2079.32104492188;38636.1875;509841.3083295301;413808.91226698237;229147.2837524931;228855.16399015902;226546.4708121216;430280.9020939914;453792.92581969226;456758.8240239341;472592.1488768574;520066.35491657176;518543.55688779964;456041.3353794571;463550.1376338176;461708.1977795224;461131.9395044041;424543.7650635356;414529.21004869137;454218.98018392763;453650.55769495555;;151805.5401117132;472104.6820821746;202378.29603014662;229147.2837524931;274.1221759653966;3622783.6440902664;1390846.177642509;228580.08747488615;0.0;0;223;246;0;0;0;0;9;74;83;1494138780909.7014;555669268885.187;1056606153884.1525;30356.07634059197;10294.5570676524;140.2037702078192;4153.310567935556;3240393.687260478;1203838.4879379352;58725.35391761341;747072.7671134186;2.11872251414049;0.15557836551449378
6870;2019-01-29 11:30:40.873;776;182;119;118;110;39;157;24;32;31;606;594;22;98;218;210;227;183;166;160;156;25;527;354;359;133;359;254;527;0.0;81.0;295.0;187.0;110.0;0;54;100;1;0;0;0;0;0;0;1;1;0;0;0;30361.75390625;10474.6943359375;0.0;2224.20288085938;360.0;63783;;;Calculated values ==>;1548757840.873;350.76;291.36;285.06;284.96000000000004;284.16;277.06;273.7412296467126;288.86;275.56;276.36;276.26000000000005;333.76000000000005;332.56;275.36;282.96000000000004;294.96000000000004;294.16;295.86;291.46000000000004;289.16;288.76000000000005;;309.16;275.66;241.05796691057077;261.6868853414304;273.7412296467126;289.76000000000005;5270000.0;3540000.0;3590000.0;1330000.0;3590000.0;2540000.0;5270000.0;0.0;0.013500000000000002;0.04916666666666667;0.03116666666666667;0.018333333333333333;0.018333333333333333;;10474.6943359375;0.0;2224.20288085938;30361.75390625;513433.0124381282;419992.37454020354;229628.64970340725;229331.46957766172;226985.02857146217;430542.39183029096;453792.92581969226;455052.571786794;472723.10170879104;517674.3813755193;516443.0424808328;453817.51030164596;462977.00239613076;462183.0053738274;461877.967187257;431668.83399896085;420289.9029666323;454218.98018392763;453650.55769495555;;151387.74336342167;472138.9942397944;201220.33423276988;229628.64970340725;273.65267969441254;3623387.2227485017;1391105.183820196;228617.73374583086;0.0;0;223;246;0;0;0;0;9;74;83;1494364893469.585;555753352525.1437;1056761724364.0724;12480.085013072854;8443.631570218931;153.61556893643578;4107.068313178385;3240768.4084806596;1204002.405448013;58727.92418389773;747145.0270721936;1.983195866180813;0.15200862926630543
