;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6871;2019-01-29 11:31:37.850;778;174;120;119;110;38;157;20;41;30;606;595;32;124;215;211;226;176;166;160;156;22;535;351;359;132;356;261;535;92.0;80.0;667.0;320.0;110.0;0;51;100;1;0;0;0;0;0;0;1;1;0;0;0;30507.0234375;10583.7509765625;0.0;2273.82934570312;373.0;63784;;;Calculated values ==>;1548757897.85;350.96000000000004;290.56;285.16;285.06;284.16;276.96000000000004;273.4187578820637;288.86;275.16;277.26000000000005;276.16;333.76000000000005;332.66;276.36;285.56;294.66;294.26000000000005;295.76000000000005;290.76000000000005;289.16;288.76000000000005;;310.46000000000004;275.36;240.83765695389522;262.63441904999945;273.4187578820637;289.76000000000005;5350000.0;3510000.0;3590000.0;1320000.0;3560000.0;2610000.0;5350000.0;0.015333333333333334;0.013333333333333334;0.11116666666666666;0.05333333333333334;0.018333333333333333;0.033666666666666664;;10583.7509765625;0.0;2273.82934570312;30507.0234375;512992.743379379;414433.15166931204;229738.224994;229442.15797420748;226815.30981491017;430735.4089219946;453792.92581969226;454992.6325071217;472756.67973813636;517083.3191675786;515948.9788002518;453870.04285650403;464995.29521852185;462238.51792549907;462465.50517657667;429351.2790620799;415133.45553454565;454218.98018392763;453650.55769495555;;156819.11488148148;471978.8095216074;200426.09777586383;216388.1472510865;273.32825006367;3623868.906127196;1391271.829242214;228653.32879890924;0.0;0;223;246;0;0;0;0;9;74;83;1494569440899.5781;555828847050.1411;1056908440139.0675;28299.313110958166;14482.811293106326;189.57098036712347;7987.834484943591;3241091.115114942;1204183.8332167603;58730.63998112259;747240.7397495138;3.963384135437055;0.28772430257455023
6872;2019-01-29 11:32:37.880;772;179;121;120;113;38;157;20;47;28;614;604;41;134;214;211;227;182;166;160;156;19;551;351;359;132;356;262;552;229.0;80.0;276.0;295.0;110.0;0;50;100;1;0;0;0;0;0;0;1;1;0;0;0;30819.6875;10939.970703125;0.0;2273.92578125;386.0;63785;;;Calculated values ==>;1548757957.88;350.36;291.06;285.26000000000005;285.16;284.46000000000004;276.96000000000004;273.4187578820637;288.86;275.16;277.86;275.96000000000004;334.56;333.56;277.26000000000005;286.56;294.56;294.26000000000005;295.86;291.36;289.16;288.76000000000005;;311.76000000000005;275.06;240.83765695389522;262.7682575881327;273.4187578820637;289.76000000000005;5510000.0;3510000.0;3590000.0;1320000.0;3560000.0;2620000.0;5520000.0;0.03816666666666667;0.013333333333333334;0.046;0.04916666666666667;0.018333333333333333;0.0565;;10939.970703125;0.0;2273.92578125;30819.6875;510880.35911019944;248650.32267567614;229643.36046897282;229350.5239250429;227322.99139274858;430735.4089219946;453792.92581969226;455570.3112013108;472562.30901117553;517823.4274960968;516792.35771974624;454824.7643176052;466021.0614867723;462105.5904936287;462465.50517657667;425134.5561720751;249798.2432031742;454218.98018392763;453650.55769495555;;162250.55196795813;471686.8381748198;200333.9615743638;209844.38599444344;273.2920658465224;3624380.2175814244;1391451.2832723458;228691.24570741272;0.0;0;223;246;0;0;0;0;9;74;83;1494784948600.3313;555908086650.4181;1057065418589.6162;11740.87208283956;13341.516432855753;2337.817506252012;13775.048701078935;3241424.950160162;1204415.8185499862;58751.71208270343;747422.1877887114;3.1175705645748244;0.17916645567455677
6873;2019-01-29 11:33:37.870;769;187;123;122;116;40;157;21;50;27;622;610;46;140;214;212;227;190;166;160;156;20;557;354;359;132;359;262;557;-1.0;80.0;814.0;328.0;110.0;0;49;100;1;0;0;0;0;0;0;1;1;0;0;0;31009.2109375;11046.0791015625;0.0;2271.01489257812;396.0;63786;;;Calculated values ==>;1548758017.87;350.06000000000006;291.86;285.46000000000004;285.36;284.76000000000005;277.16;273.7412296467126;288.86;275.26000000000005;278.16;275.86;335.36;334.16;277.76000000000005;287.16;294.56;294.36;295.86;292.16;289.16;288.76000000000005;;312.76000000000005;275.16;240.83765695389522;262.7682575881327;273.7412296467126;289.76000000000005;5570000.0;3540000.0;3590000.0;1320000.0;3590000.0;2620000.0;5570000.0;0.0;0.013333333333333334;0.13566666666666669;0.05466666666666666;0.018333333333333333;0.018333333333333333;;11046.0791015625;0.0;2271.01489257812;31009.2109375;509986.6945593696;251497.0071206313;230117.17274191615;229823.84951664697;228080.83877676062;430542.39183029096;453792.92581969226;455941.70128254674;472465.0996282349;518647.55351166363;517411.1231003986;455446.31145101093;466720.81649918784;461648.628002798;462143.5377314872;423336.64052444603;411111.06218014384;454218.98018392763;453650.55769495555;;166428.6587063909;471784.17857572425;201251.3775209452;230117.17274191615;273.66481746124765;3624895.3725263015;1391634.4698171723;228729.11390046586;0.0;0;223;246;0;0;0;0;9;74;83;1495000312699.5095;555987273450.116;1057222592389.0166;34552.987256990615;14789.126457661252;163.0077112573626;4098.112057472389;3241810.6680228286;1204650.2015028424;58772.54881940148;747571.1059706301;4.025144938300088;0.3190265836107223
6874;2019-01-29 11:34:37.871;771;191;123;122;118;42;157;22;52;27;627;615;49;144;216;210;227;193;166;160;156;22;557;357;359;134;362;267;557;-2.0;83.0;977.0;303.0;110.0;0;53;100;1;0;0;0;0;0;0;1;1;0;0;0;30980.4296875;11006.029296875;0.0;2339.98974609375;401.0;63787;;;Calculated values ==>;1548758077.871;350.26;292.26000000000005;285.46000000000004;285.36;284.96000000000004;277.36;274.0616903277293;288.86;275.36;278.36;275.86;335.86;334.66;278.06;287.56;294.76000000000005;294.16;295.86;292.46000000000004;289.16;288.76000000000005;;313.26000000000005;275.36;241.2770596917726;263.43189868330234;274.0616903277293;289.76000000000005;5570000.0;3570000.0000000005;3590000.0;1340000.0;3620000.0000000005;2670000.0;5570000.0;0.0;0.013833333333333333;0.16283333333333333;0.050499999999999996;0.018333333333333333;0.018333333333333333;;11006.029296875;0.0;2339.98974609375;30980.4296875;510234.55063285085;411509.7758049635;230117.17274191615;229823.84951664697;228658.69265139283;430346.717906069;453792.92581969226;455359.9999389805;472202.2088784924;518745.7667256876;517505.6011473751;454984.5902320973;466475.0488145985;461457.9028561018;461419.5259271944;423336.64052444603;412290.7944217916;454218.98018392763;453650.55769495555;;168517.74571465285;471714.4053827849;202119.01068847242;230117.17274191615;274.01676820935387;3625411.961475944;1391818.2404504602;228767.53957964503;0.0;0;223;246;0;0;0;0;9;74;83;1495215716290.1052;556067074780.3367;1057381295034.4556;41236.07441629106;13614.567432062779;152.80087108671933;4098.112057472389;3242442.254064778;1204886.9028975356;58775.180601457265;747639.408976808;4.428403300387179;0.3352444463465858
6875;2019-01-29 11:35:40.841;774;192;122;122;118;44;157;22;53;28;632;620;50;148;217;209;227;194;166;160;156;22;556;360;359;133;365;272;556;-1.0;82.0;586.0;303.0;110.0;0;55;100;1;0;0;0;0;0;0;1;1;0;0;0;30962.78125;10899.3564453125;0.0;2387.28515625;404.0;63788;;;Calculated values ==>;1548758140.841;350.56000000000006;292.36;285.36;285.36;284.96000000000004;277.56;274.38016830617;288.86;275.36;278.46000000000004;275.96000000000004;336.36;335.16;278.16;287.96000000000004;294.86;294.06;295.86;292.56;289.16;288.76000000000005;;313.56;275.36;241.05796691057077;264.08650396036035;274.38016830617;289.76000000000005;5560000.0;3600000.0;3590000.0;1330000.0;3650000.0;2720000.0;5560000.0;0.0;0.013666666666666666;0.09766666666666667;0.050499999999999996;0.018333333333333333;0.018333333333333333;;10899.3564453125;0.0;2387.28515625;30962.78125;510692.917207073;412333.65201211494;229846.36975615713;229846.36975615713;228680.306219478;430148.3826014536;453792.92581969226;454646.90861390857;472431.1216696904;518845.956128507;517602.0707867562;454267.0351814693;466230.1171687852;461132.061841229;460823.4196012535;423641.7223164721;413092.82235656865;454218.98018392763;453650.55769495555;;169771.2103021376;471846.71735943656;202820.2761566468;229846.36975615713;274.30297621075033;3625953.706475181;1392009.8213033509;228808.88353808055;0.0;0;223;246;0;0;0;0;9;74;83;1495441778590.208;556151139730.3749;1057550999184.5327;24595.067769992565;13585.835280740883;144.1682994520137;4103.076778877971;3243018.0022627437;1205124.7930863693;58777.77784432912;747711.1352075385;3.193293640439124;0.2602277406683829
6876;2019-01-29 11:36:37.881;773;200;123;122;118;46;157;22;51;29;637;623;46;114;219;207;227;202;166;160;156;22;574;368;359;132;372;250;568;0.0;82.0;981.0;287.0;110.0;0;53;0;1;0;1;0;0;0;0;1;1;0;0;0;39215.90234375;19649.505859375;0.0;2176.97412109375;397.0;63789;;;Calculated values ==>;1548758197.881;350.46000000000004;293.16;285.46000000000004;285.36;284.96000000000004;277.76000000000005;275.2199585193972;288.86;275.36;278.26000000000005;276.06;336.86;335.46000000000004;277.76000000000005;284.56;295.06;293.86;295.86;293.36;289.16;288.76000000000005;;312.86;275.36;240.83765695389522;261.13683023647616;275.2199585193972;289.76000000000005;5740000.0;3679999.9999999995;3590000.0;1320000.0;3720000.0000000005;2500000.0;5680000.0;0.0;0.013666666666666666;0.1635;0.04783333333333333;0.018333333333333333;0.018333333333333333;;19649.505859375;0.0;2176.97412109375;39215.90234375;508994.54889391054;410238.2846924153;229870.64341678587;229579.8444262141;228424.40805691708;429606.4342157736;453792.92581969226;458016.05900553917;472659.50235634967;521176.9695970181;519748.1309468348;457414.5806444957;465428.42293175275;460320.8148626427;459301.0106943719;417756.685919451;411058.23188159784;454218.98018392763;453650.55769495555;;166846.47414792277;471978.8095216074;204946.64992993273;229870.64341678587;275.1609221497106;3626509.677601502;1392251.836179003;228845.04261433132;0.0;0;223;247;0;0;0;0;9;74;83;1495646552190.071;556226717730.3243;1057699873584.4331;41376.84838386165;12773.038300468439;91.54553851732662;4102.6317617664445;3243540.6464425907;1205333.6139402674;58779.64522173312;747776.1426540448;2.6730862712092183;0.19940514388599342
6877;2019-01-29 11:37:37.862;779;196;121;120;114;48;157;23;50;29;631;616;38;93;221;204;227;198;166;160;156;23;557;363;359;130;368;244;551;-2.0;81.0;794.0;162.0;110.0;0;39;0;1;0;1;0;0;0;0;1;1;0;0;0;38617.83203125;19186.875;0.0;2057.58862304688;383.0;63790;;;Calculated values ==>;1548758257.862;351.06000000000006;292.76000000000005;285.26000000000005;285.16;284.56;277.96000000000004;274.69669130483857;288.86;275.46000000000004;278.16;276.06;336.26000000000005;334.76000000000005;276.96000000000004;282.46000000000004;295.26000000000005;293.56;295.86;292.96000000000004;289.16;288.76000000000005;;311.46000000000004;275.46000000000004;240.39332010688793;260.2995467637923;274.69669130483857;289.76000000000005;5570000.0;3629999.9999999995;3590000.0;1300000.0;3679999.9999999995;2440000.0;5510000.0;0.0;0.013500000000000002;0.13233333333333333;0.027000000000000003;0.018333333333333333;0.018333333333333333;;19186.875;0.0;2057.58862304688;38617.83203125;511224.1182936286;415802.19974565186;229665.9339174885;229372.86392412297;227631.33601229617;429947.3805835815;453792.92581969226;458851.8822035702;472920.9377354816;521057.3956539232;519531.93726781383;457423.6207525158;463880.5319391395;461212.1597545428;459678.0956434374;423336.64052444603;416480.9241581686;454218.98018392763;453650.55769495555;;160997.13474923553;472339.328242146;203703.38728470856;229665.9339174885;274.65866706518386;3627158.0866594724;1392575.3702009823;228880.31946262717;0.0;0;223;247;0;0;0;0;9;74;83;1495861883979.8794;556305292840.2544;1057848026654.3011;33764.65082759602;7253.170405850812;92.55217094474526;4106.384769253563;3244166.6273120614;1205500.4461657319;58781.1788834972;747844.5294623933;2.12840196749388;0.1431306538870483
6878;2019-01-29 11:38:37.852;789;189;122;121;112;44;157;25;49;31;622;608;36;82;219;205;227;190;166;161;156;24;553;359;359;127;364;240;548;0.0;79.0;802.0;155.0;110.0;0;23;0;1;0;1;0;0;0;0;1;1;0;0;0;38301.6484375;18976.619140625;0.0;1951.59655761719;374.0;63791;;;Calculated values ==>;1548758317.852;352.06000000000006;292.06;285.36;285.26000000000005;284.36;277.56;274.27422755570615;288.86;275.66;278.06;276.26000000000005;335.36;333.96000000000004;276.76000000000005;281.36;295.06;293.66;295.86;292.16;289.26000000000005;288.76000000000005;;310.56;275.56;239.71726792356844;259.7329541166123;274.27422755570615;289.76000000000005;5530000.0;3590000.0;3590000.0;1270000.0;3640000.0;2400000.0;5480000.0;0.0;0.013166666666666667;0.13366666666666666;0.025833333333333333;0.018333333333333333;0.018333333333333333;;18976.619140625;0.0;1951.59655761719;38301.6484375;512798.7664847039;414529.21004869137;230028.62576736129;229734.0025874577;227119.0831788045;430214.79039162316;453792.92581969226;459364.20646407525;473504.37459156296;520472.14596563077;519051.34979039675;457829.3643582183;463204.66071251506;461555.367892846;460438.91947669676;424543.7650635356;414883.2198629546;454360.65208595496;453650.55769495555;;157236.91470761524;472829.0820560985;202648.70776029362;230028.62576736129;274.2317950372569;3627798.9754975354;1392893.3463140184;228913.72377082528;0.0;0;223;247;0;0;0;0;9;74;83;1496077248079.9136;556382379990.2666;1057993202454.3242;34314.30499340547;6979.659669308293;127.19717847431679;4099.7354186725615;3244733.857389888;1205619.033315224;58783.00982286856;747912.9023999143;2.175096908222522;0.14491613468463888
6879;2019-01-29 11:39:37.863;796;179;123;121;112;40;157;24;51;31;616;603;37;100;217;205;227;181;166;160;156;25;527;353;359;126;358;259;527;-1.0;85.0;413.0;37.0;110.0;0;4;100;1;0;0;0;0;0;0;1;1;0;0;0;30042.306640625;10381.0517578125;0.0;2040.74572753906;375.0;63792;;;Calculated values ==>;1548758377.863;352.76;291.06;285.46000000000004;285.26000000000005;284.36;277.16;273.6339639331285;288.86;275.56;278.26000000000005;276.26000000000005;334.76000000000005;333.46000000000004;276.86;283.16;294.86;293.66;295.86;291.26000000000005;289.16;288.76000000000005;;310.66;275.66;239.4893008659735;262.3656120759269;273.6339639331285;289.76000000000005;5270000.0;3529999.9999999995;3590000.0;1260000.0;3579999.9999999995;2590000.0;5270000.0;0.0;0.014166666666666666;0.06883333333333333;0.006166666666666667;0.018333333333333333;0.018333333333333333;;10381.0517578125;0.0;2040.74572753906;30042.306640625;515842.54730540665;419085.214661998;230826.56007929062;230225.7383754795;227566.64707558215;430607.02586249536;453792.92581969226;456558.4414111819;473633.855386716;518281.1586234993;516943.6789537698;454831.6959477866;462462.5000757526;462201.38575610484;461365.50582970696;431668.83399896085;419692.460263698;454218.98018392763;453650.55769495555;;157654.71494818805;473055.95023356355;201136.34087201237;230826.56007929062;273.6153823086671;3628368.612870117;1393138.0384231682;228946.9993892346;0.0;0;223;247;0;0;0;0;9;74;83;1496292687569.6191;556458293905.1628;1058142929899.1196;17581.554587112834;1676.837591062899;169.6652945828902;4085.1066229538574;3245166.402171142;1205691.1840174994;58785.48413034721;747981.1219214544;1.8928954624675252;0.0967016353754825
6880;2019-01-29 11:40:37.843;792;174;124;123;113;39;157;19;53;30;621;608;45;119;214;206;227;176;166;161;156;22;540;350;359;126;355;267;540;-1.0;76.0;722.0;139.0;110.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30295.32421875;10601.44140625;0.0;2079.29443359375;388.0;63793;;;Calculated values ==>;1548758437.843;352.36;290.56;285.56;285.46000000000004;284.46000000000004;277.06;273.3108153835814;288.86;275.06;278.46000000000004;276.16;335.26000000000005;333.96000000000004;277.66;285.06;294.56;293.76000000000005;295.86;290.76000000000005;289.26000000000005;288.76000000000005;;311.96000000000004;275.36;239.4893008659735;263.43189868330234;273.3108153835814;289.76000000000005;5400000.0;3500000.0;3590000.0;1260000.0;3550000.0;2670000.0;5400000.0;0.0;0.012666666666666666;0.12033333333333333;0.023166666666666665;0.018333333333333333;0.018333333333333333;;10601.44140625;0.0;2079.29443359375;30295.32421875;514268.3831135141;247334.5105650677;230810.57023856736;230512.18804168009;227575.9885170149;430799.1582183253;453792.92581969226;455484.92409539985;473537.5729257194;518125.87169197097;516781.46601667174;454482.53466479125;463522.1157884823;462257.26908921276;461956.6280905659;428247.1654745336;413089.51542064676;454360.65208595496;453650.55769495555;;163086.1669317865;472766.8058740305;200268.3786819457;230810.57023856736;273.26194805690153;3628871.2588562416;1393312.834248221;228981.32161269896;0.0;0;223;247;0;0;0;0;9;74;83;1496508015769.6875;556533868705.1869;1058300677299.1698;30711.057631418982;6312.880229949965;191.99690068256703;4085.3997700337836;3245568.7064602794;1205757.7428057017;58788.496977358176;748049.1867788999;3.257014029289503;0.21391796108398176
6881;2019-01-29 11:41:37.853;781;181;126;124;116;39;157;19;52;28;633;618;48;123;213;207;227;184;166;160;156;20;551;352;360;123;357;269;551;156.0;78.0;646.0;277.0;110.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30673.029296875;10836.8642578125;0.0;2119.96118164062;397.0;63794;;;Calculated values ==>;1548758497.853;351.26;291.26000000000005;285.76000000000005;285.56;284.76000000000005;277.06;273.5264737036516;288.86;275.06;278.36;275.96000000000004;336.46000000000004;334.96000000000004;277.96000000000004;285.46000000000004;294.46000000000004;293.86;295.86;291.56;289.16;288.76000000000005;;312.86;275.16;238.79729159403252;263.6948088759802;273.5264737036516;289.76000000000005;5510000.0;3520000.0000000005;3600000.0;1230000.0;3570000.0000000005;2690000.0;5510000.0;0.026000000000000002;0.013000000000000001;0.10766666666666666;0.04616666666666667;0.018333333333333333;0.044333333333333336;;10836.8642578125;0.0;2119.96118164062;30673.029296875;511987.87938480504;249462.6530864694;231144.06173944077;230550.20476347918;228208.70246362453;430671.36484660726;453621.0436104021;455025.47894782707;473733.4683220058;519199.15558533993;517647.47966496786;454522.18011340883;463701.7174680979;461820.26031341054;461784.41255085584;425134.5561720751;411390.545434666;454048.237377382;453478.29148776946;;166846.47414792277;472965.96522942086;200723.4398721464;213303.39628343354;273.4492832442064;3629379.4131470597;1393491.5165708177;229016.32124178647;0.0;0;223;247;0;0;0;0;9;74;83;1496723751719.6533;556608581155.175;1058461504099.1443;27379.85287381495;12568.529920660838;178.67213958631854;10647.753687392225;3246052.8780628997;1205915.1141144459;58791.5864008447;748171.9835204054;3.918769212313894;0.252035827370047
6882;2019-01-29 11:42:37.884;771;189;127;126;120;40;157;21;51;28;647;630;49;124;214;208;227;191;166;161;156;20;559;355;360;123;360;271;558;-2.0;80.0;1132.0;249.0;110.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30781.958984375;10989.8583984375;0.0;2133.01733398438;402.0;63795;;;Calculated values ==>;1548758557.884;350.26;292.06;285.86;285.76000000000005;285.16;277.16;273.8482719121499;288.86;275.26000000000005;278.26000000000005;275.96000000000004;337.86;336.16;278.06;285.56;294.56;293.96000000000004;295.86;292.26000000000005;289.26000000000005;288.76000000000005;;313.36;275.16;238.79729159403252;263.95629194202945;273.8482719121499;289.76000000000005;5590000.0;3550000.0;3600000.0;1230000.0;3600000.0;2710000.0;5580000.0;0.0;0.013333333333333334;0.18866666666666668;0.0415;0.018333333333333333;0.018333333333333333;;10989.8583984375;0.0;2133.01733398438;30781.958984375;510059.9475556222;410249.6488763151;231275.2861762901;230978.79015187532;229217.66210903795;430477.46260093397;453621.0436104021;454562.9019473556;473733.4683220058;520480.94086900895;518722.2234927504;454309.9641204512;463524.2689336806;461495.6585078262;461458.8535005051;422719.5989646218;411066.4166422016;454190.28494814504;453478.29148776946;;168935.5661677829;472965.96522942086;201571.36418468968;231275.2861762901;273.7942861964213;3629891.802648442;1393673.4999028698;229051.78104093307;0.0;0;223;247;0;0;0;0;9;74;83;1496939863320.1477;556682419285.344;1058623587799.5151;47731.0701245563;11262.875943356346;155.37576429893574;4073.7217640437884;3246679.125816904;1206113.8117712091;58794.37157164526;748294.7258669118;4.817773549440394;0.3435531505630139
6883;2019-01-29 11:43:37.864;762;201;127;126;122;43;157;24;47;28;657;637;44;85;217;205;227;204;166;161;156;22;580;365;360;131;370;247;573;0.0;82.0;1126.0;302.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38401.29296875;19838.732421875;0.0;1108.10546875;396.0;63796;;;Calculated values ==>;1548758617.864;349.36;293.26000000000005;285.86;285.76000000000005;285.36;277.46000000000004;274.9066339382667;288.86;275.56;277.86;275.96000000000004;338.86;336.86;277.56;281.66;294.86;293.66;295.86;293.56;289.26000000000005;288.76000000000005;;312.76000000000005;275.36;240.61611355647437;260.72004837742526;274.9066339382667;289.76000000000005;5800000.0;3650000.0;3600000.0;1310000.0;3700000.0;2470000.0;5730000.0;0.0;0.013666666666666666;0.18766666666666668;0.050333333333333334;0.018333333333333333;0.018333333333333333;;19838.732421875;0.0;1108.10546875;38401.29296875;507076.019955585;408315.9542519298;230927.4969868395;230634.61730042394;229471.12641480574;429811.8947417682;453621.0436104021;458017.21189582633;472693.2819402637;523456.7637317458;521422.2666833262;457658.0576764345;462504.91683780955;460358.3377583031;459499.9958173634;415571.6601510486;409626.2912194008;454190.28494814504;453478.29148776946;;166428.6587063909;472110.68294196425;204199.03676590105;230927.4969868395;274.85922681004536;3630468.137572535;1393930.3191914796;229078.78139451222;0.0;0;224;247;0;0;0;0;9;74;83;1497155791320.2163;556758593885.3682;1058778935999.5646;47633.21086604931;13484.88619086185;81.25337539918657;4080.0978991837155;3247473.5632579643;1206319.9743786096;58796.342823840205;748362.6517146279;3.116434503019219;0.2311921325978436
6884;2019-01-29 11:44:37.864;764;198;124;123;118;47;157;24;44;30;649;630;36;58;219;200;227;200;166;161;156;24;559;364;360;142;369;243;553;-2.0;80.0;811.0;213.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37698.90234375;19134.75;0.0;1038.23669433594;380.0;63797;;;Calculated values ==>;1548758677.864;349.56000000000006;292.96000000000004;285.56;285.46000000000004;284.96000000000004;277.86;274.8017692304317;288.86;275.56;277.56;276.16;338.06000000000006;336.16;276.76000000000005;278.96000000000004;295.06;293.16;295.86;293.16;289.26000000000005;288.76000000000005;;311.16;275.56;242.98782864720522;260.1585393101385;274.8017692304317;289.76000000000005;5590000.0;3640000.0;3600000.0;1420000.0;3690000.0;2430000.0;5530000.0;0.0;0.013333333333333334;0.13516666666666666;0.0355;0.018333333333333333;0.018333333333333333;;19134.75;0.0;1038.23669433594;37698.90234375;509190.25807543256;415724.3794036379;230503.67282818444;230208.5486171172;228745.4692477943;429879.7862731237;453621.0436104021;458298.8459727587;471438.0385572268;522966.43861801026;521037.7362916816;457346.24252132775;459953.58542140876;460786.2846276149;458973.0432833828;422719.5989646218;416405.5654191083;454190.28494814504;453478.29148776946;;159743.72323357346;470845.5270076962;203938.98275605883;230503.67282818444;274.75428175958916;3631102.305866806;1394255.098211662;229096.6675792046;0.0;0;224;247;0;0;0;0;9;74;83;1497371791320.2163;556840493885.3682;1058925935999.5646;34380.9748447906;9475.182320933127;84.18711394017951;4087.8680087590587;3248157.014805555;1206511.3082828745;58797.7214945847;748430.7180971941;2.38081812158772;0.1695467643794837
6885;2019-01-29 11:45:37.845;772;190;124;123;115;45;157;25;40;31;613;597;31;66;219;200;227;192;166;161;156;24;555;360;360;142;365;241;550;-1.0;84.0;812.0;232.0;110.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38229.65234375;19110.13671875;0.0;1754.66418457031;369.0;63798;;;Calculated values ==>;1548758737.845;350.36;292.16;285.56;285.46000000000004;284.66;277.66;274.38016830617;288.86;275.66;277.16;276.26000000000005;334.46000000000004;332.86;276.26000000000005;279.76000000000005;295.06;293.16;295.86;292.36;289.26000000000005;288.76000000000005;;310.06;275.56;242.98782864720522;259.87524604437704;274.38016830617;289.76000000000005;5550000.0;3600000.0;3600000.0;1420000.0;3650000.0;2410000.0;5500000.0;0.0;0.014;0.13533333333333333;0.03866666666666666;0.018333333333333333;0.018333333333333333;;19110.13671875;0.0;1754.66418457031;38229.65234375;510532.60472357896;414083.7466353395;230573.56230372956;230277.70356738323;227940.9127301223;430148.3826014536;453621.0436104021;458143.4761249606;471536.72207099956;519475.95058000105;517849.81627731747;457073.4140223333;461199.2322469316;461402.2117313213;459605.1665242781;423944.57395451865;414798.6417306446;454190.28494814504;453478.29148776946;;155147.91922209063;470845.5270076962;202865.86117495815;230573.56230372956;274.32065121988325;3631734.8434549524;1394573.7046766945;229119.93438301966;0.0;0;224;247;0;0;0;0;9;74;84;1497587722920.024;556925666905.2924;1059071090019.4353;34547.57055656699;10361.880412199203;128.04305113423638;4086.5867017073983;3248731.2374552824;1206676.5647910323;58799.489519240255;748498.8169815763;2.354399687264233;0.17097716469376645
6886;2019-01-29 11:46:37.875;780;181;125;124;114;42;157;24;41;32;561;552;31;94;217;201;227;183;166;161;156;25;526;356;360;140;361;261;527;-1.0;79.0;525.0;222.0;110.0;0;15;100;1;0;0;0;0;0;0;1;0;1;0;0;30002.072265625;10362.716796875;0.0;2018.42712402344;370.0;63799;;;Calculated values ==>;1548758797.875;351.16;291.26000000000005;285.66;285.56;284.56;277.36;273.955091788801;288.86;275.56;277.26000000000005;276.36;329.26000000000005;328.36;276.26000000000005;282.56;294.86;293.26000000000005;295.86;291.46000000000004;289.26000000000005;288.76000000000005;;310.16;275.66;242.56692532238324;262.63441904999945;273.955091788801;289.76000000000005;5260000.0;3560000.0;3600000.0;1400000.0;3610000.0;2610000.0;5270000.0;0.0;0.013166666666666667;0.0875;0.037000000000000005;0.018333333333333333;0.018333333333333333;;10362.716796875;0.0;2018.42712402344;30002.072265625;514000.98787817097;419692.460263698;231431.23412783555;231128.40786389096;228151.52874290428;430412.23801567365;453621.0436104021;454992.6325071217;471900.24888135743;512434.3643015307;511501.73098815366;453744.7720462681;461445.2123172294;461745.05252366984;460366.2921931374;431921.9965944109;420289.9029666323;454190.28494814504;453478.29148776946;;155565.71764046347;471211.3733730803;201767.53275730458;231431.23412783555;273.87531606094603;3632303.7254586117;1394819.434592764;229151.39253179007;0.0;0;224;247;0;0;0;0;9;74;84;1497803830919.921;557010309205.2521;1059221765319.3635;22157.196228109;9969.422102783701;153.15589943241875;4070.862718265455;3249204.0134481243;1206846.0770256703;58801.83401548948;748566.8297160829;2.93596756332292;0.22247474784409196
6887;2019-01-29 11:47:37.875;777;175;126;125;115;40;157;19;44;30;556;550;37;119;214;202;227;176;166;161;156;22;539;352;360;139;356;268;539;215.0;83.0;496.0;234.0;110.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;30368.685546875;10560.9462890625;0.0;2155.46020507812;383.0;63800;;;Calculated values ==>;1548758857.875;350.86;290.66;285.76000000000005;285.66;284.66;277.16;273.5264737036516;288.86;275.06;277.56;276.16;328.76000000000005;328.16;276.86;285.06;294.56;293.36;295.86;290.76000000000005;289.26000000000005;288.76000000000005;;311.46000000000004;275.36;242.35481222062532;263.56353331371673;273.5264737036516;289.76000000000005;5390000.0;3520000.0000000005;3600000.0;1390000.0;3560000.0;2680000.0;5390000.0;0.035833333333333335;0.013833333333333333;0.08266666666666667;0.039;0.018333333333333333;0.05416666666666667;;10560.9462890625;0.0;2155.46020507812;30368.685546875;512528.6685585252;413140.9882325591;231434.68740026111;231134.18564461873;228178.46611456905;430671.36484660726;453621.0436104021;454187.15326228563;471835.9296657252;511295.4771763565;510670.05646412435;453301.1964908744;463373.3868813168;462105.5904936287;461119.3891967811;428519.58581669175;413509.3325022522;454190.28494814504;453478.29148776946;;160997.13474923553;471049.5101358118;200725.74018509616;211119.53770407505;273.4501849779153;3632806.8151070494;1394993.7984518134;229186.17492619925;0.0;0;224;247;0;0;0;0;9;74;84;1498019830919.921;557094009205.2521;1059380465319.3635;20952.81014771433;10542.62702807791;207.64183751641386;13127.765829950114;3249563.2635012562;1207017.0107684275;58804.84066329739;748710.1516206514;3.5254334519673955;0.19548771902040024
6888;2019-01-29 11:48:37.856;768;181;127;126;118;40;157;18;46;28;571;564;42;130;213;203;227;184;166;161;156;19;552;352;360;137;357;269;552;301.0;80.0;829.0;291.0;110.0;0;33;100;1;0;0;0;0;0;0;1;0;1;0;0;30690.046875;10879.283203125;0.0;2210.54541015625;392.0;63801;;;Calculated values ==>;1548758917.856;349.96000000000004;291.26000000000005;285.86;285.76000000000005;284.96000000000004;277.16;273.5264737036516;288.86;274.96000000000004;277.76000000000005;275.96000000000004;330.26000000000005;329.56;277.36;286.16;294.46000000000004;293.46000000000004;295.86;291.56;289.26000000000005;288.76000000000005;;312.36;275.06;241.92719264551067;263.6948088759802;273.5264737036516;289.76000000000005;5520000.0;3520000.0000000005;3600000.0;1370000.0;3570000.0000000005;2690000.0;5520000.0;0.050166666666666665;0.013333333333333334;0.13816666666666666;0.0485;0.018333333333333333;0.0685;;10879.283203125;0.0;2210.54541015625;30690.046875;510299.7160955738;249412.79572734787;231418.27721477897;231120.26360780591;228767.29854100602;430671.36484660726;453621.0436104021;454269.86663963663;471904.2073218062;512769.176426777;512040.30496849836;453763.8861497668;464534.2397395574;461820.26031341054;461252.63879300765;424840.1900827067;250578.01095715494;454190.28494814504;453478.29148776946;;164757.40606591295;471021.86055166635;200739.7809370184;208950.57069505646;273.4556887373071;3633315.4767495682;1395172.4104523726;229222.54678489012;0.0;0;224;247;0;0;0;0;9;74;84;1498235762519.7285;557176782985.1783;1059541514304.2201;35029.40684124509;13108.680861310426;2323.4957216740236;16750.14887430084;3250029.634244899;1207214.04258749;58825.92679688109;748959.055398468;5.134653346823484;0.2791669792824723
6889;2019-01-29 11:49:37.886;762;188;129;128;121;41;157;21;48;27;589;581;44;135;213;204;227;190;166;161;156;20;557;355;360;136;360;270;557;-2.0;80.0;962.0;286.0;110.0;0;34;100;1;0;0;0;0;0;0;1;0;1;0;0;30810.814453125;10971.15625;0.0;2227.43359375;398.0;63802;;;Calculated values ==>;1548758977.886;349.36;291.96000000000004;286.06;285.96000000000004;285.26000000000005;277.26000000000005;273.8482719121499;288.86;275.26000000000005;277.96000000000004;275.86;332.06;331.26000000000005;277.56;286.66;294.46000000000004;293.56;295.86;292.16;289.26000000000005;288.76000000000005;;312.96000000000004;275.16;241.71165711629368;263.82572766246335;273.8482719121499;289.76000000000005;5570000.0;3550000.0;3600000.0;1360000.0;3600000.0;2700000.0;5570000.0;0.0;0.013333333333333334;0.16033333333333333;0.04766666666666666;0.018333333333333333;0.018333333333333333;;10971.15625;0.0;2227.43359375;30810.814453125;509117.70824812946;410295.9558455669;231895.12870531544;231596.59381429022;229531.35143228946;430477.46260093397;453621.0436104021;454352.9789406998;471938.4492427271;514554.1480758792;513722.29829647153;453846.5949541808;464981.1318107526;461361.4654085356;460924.1135309303;423336.64052444603;411111.06218014384;454190.28494814504;453478.29148776946;;167264.2905471822;471253.26030847814;201552.72569601;231895.12870531544;273.78701138106305;3633828.240180647;1395354.5884912263;229259.54843481755;0.0;0;224;247;0;0;0;0;9;74;84;1498451870519.6255;557258723935.1393;1059703295154.143;40532.307270231926;12855.725483194314;163.0077112573626;4062.35798434499;3250659.630036003;1207430.5208252843;58846.658019243274;749132.5796743192;4.36511772326273;0.32700455709248577
6890;2019-01-29 11:50:37.857;761;200;128;128;124;43;157;23;46;28;603;591;43;106;216;202;227;203;166;161;156;22;581;364;360;136;369;248;575;-2.0;75.0;1414.0;367.0;110.0;0;38;1;1;0;1;0;0;0;0;1;0;1;0;0;39325.12109375;20008.744140625;0.0;2038.10986328125;394.0;63803;;;Calculated values ==>;1548759037.857;349.26;293.16;285.96000000000004;285.96000000000004;285.56;277.46000000000004;274.8017692304317;288.86;275.46000000000004;277.76000000000005;275.96000000000004;333.46000000000004;332.26000000000005;277.46000000000004;283.76000000000005;294.76000000000005;293.36;295.86;293.46000000000004;289.26000000000005;288.76000000000005;;312.56;275.36;241.71165711629368;260.85938512811435;274.8017692304317;289.76000000000005;5810000.0;3640000.0;3600000.0;1360000.0;3690000.0;2480000.0;5750000.0;0.0;0.0125;0.23566666666666666;0.06116666666666667;0.018333333333333333;0.018333333333333333;;20008.744140625;0.0;2038.10986328125;39325.12109375;506859.81132824183;255778.12118366026;231175.3656085519;231175.3656085519;230007.29451864352;429879.7862731237;453621.0436104021;457736.96880525927;472036.2627623985;517872.40172650083;516645.96931319823;457376.724578566;464794.99209829204;460377.2924585903;459247.19113531715;415194.0513941738;408238.97985921236;454190.28494814504;453478.29148776946;;165593.03060630985;471449.11765258067;203941.2403121734;231175.3656085519;274.75515195625076;3634412.4238201366;1395612.6295484975;229295.07744974692;0.0;0;224;248;0;0;0;0;9;74;84;1498667766120.326;557340284495.4038;1059858620044.6469;59811.1933482039;16362.565163988242;86.93839418701828;4075.5536411189887;3251495.4217158793;1207673.8888966853;58848.739896734696;749200.3628270518;3.6438872654240924;0.2733223179221568
6891;2019-01-29 11:51:37.857;772;199;125;124;119;46;157;23;45;29;604;591;37;92;218;199;227;200;166;161;156;23;558;364;360;134;369;245;552;-1.0;79.0;1277.0;250.0;110.0;0;40;0;1;0;1;0;0;0;0;1;0;1;0;0;38625.69140625;19140.01171875;0.0;2035.16076660156;380.0;63804;;;Calculated values ==>;1548759097.857;350.36;293.06;285.66;285.56;285.06;277.76000000000005;274.8017692304317;288.86;275.46000000000004;277.66;276.06;333.56;332.26000000000005;276.86;282.36;294.96000000000004;293.06;295.86;293.16;289.26000000000005;288.76000000000005;;311.16;275.46000000000004;241.2770596917726;260.44013211722256;274.8017692304317;289.76000000000005;5580000.0;3640000.0;3600000.0;1340000.0;3690000.0;2450000.0;5520000.0;0.0;0.013166666666666667;0.21283333333333332;0.041666666666666664;0.018333333333333333;0.018333333333333333;;19140.01171875;0.0;2035.16076660156;38625.69140625;510271.23040934274;416443.0190306947;230823.145097764;230526.9083737572;229058.50713763945;429879.7862731237;453621.0436104021;458098.4724417556;472397.21216106473;518226.4333000774;516900.6757965212;457142.1171629861;463617.03154704353;460650.0893413602;458835.75621896185;423029.28210245183;416777.91492359515;454190.28494814504;453478.29148776946;;159743.72323357346;471812.00014122744;203966.4190440968;230823.145097764;274.7648564474042;3635062.0139243035;1395938.869180659;229329.02137166262;0.0;0;224;248;0;0;0;0;9;74;84;1498883766120.326;557421284495.4038;1060006520044.6469;54087.772031468376;11160.232545713778;82.30966785494637;4082.0110171501;3252444.57976071;1207903.2455442662;58850.15029725171;749268.3425325374;3.278005187924909;0.23035562900170364
6892;2019-01-29 11:52:37.877;786;191;126;125;117;45;157;24;45;30;600;588;35;85;218;199;227;193;166;161;156;24;556;360;360;127;365;242;551;-2.0;84.0;1114.0;214.0;110.0;0;5;0;1;0;1;0;0;0;0;1;0;1;0;0;38387.75390625;19093.77734375;0.0;1875.6662597656198;372.0;63805;;;Calculated values ==>;1548759157.877;351.76;292.26000000000005;285.76000000000005;285.66;284.86;277.66;274.38016830617;288.86;275.56;277.66;276.16;333.16;331.96000000000004;276.66;281.66;294.96000000000004;293.06;295.86;292.46000000000004;289.26000000000005;288.76000000000005;;310.36;275.56;239.71726792356844;260.01710675043796;274.38016830617;289.76000000000005;5560000.0;3600000.0;3600000.0;1270000.0;3650000.0;2420000.0;5510000.0;0.0;0.014;0.18566666666666667;0.035666666666666666;0.018333333333333333;0.018333333333333333;;19093.77734375;0.0;1875.6662597656198;38387.75390625;512173.3963242894;414040.76927589084;231144.06173944077;230846.69031404497;228498.54783370413;430148.3826014536;453621.0436104021;458576.5265048613;473407.94733404316;518070.9056347504;516849.3615140001;457388.50347483275;463253.06108739594;461267.2016228658;459469.1335377376;423641.7223164721;414757.0629070427;454190.28494814504;453478.29148776946;;156401.31544495918;472829.0820560985;202926.17907679986;231144.06173944077;274.3440305936706;3635704.0065612737;1396257.5902943816;229361.6224602804;0.0;0;224;248;0;0;0;0;9;74;84;1499099838120.2573;557499610595.3789;1060152668744.6005;47465.74783914341;9626.536872928316;124.38523173201177;4076.1275453860258;3253291.1411858066;1208076.526363726;58851.87332890022;749336.349682033;2.9229577402289184;0.2022072838652004
6893;2019-01-29 11:53:37.858;795;186;126;125;117;42;157;24;43;31;600;587;32;85;217;200;227;188;166;161;156;25;530;357;360;126;362;253;530;-3.0;81.0;883.0;109.0;110.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30116.36328125;10497.861328125;0.0;1976.22937011719;369.0;63806;;;Calculated values ==>;1548759217.858;352.66;291.76000000000005;285.76000000000005;285.66;284.86;277.36;274.0616903277293;288.86;275.56;277.46000000000004;276.26000000000005;333.16;331.86;276.36;281.66;294.86;293.16;295.86;291.96000000000004;289.26000000000005;288.76000000000005;;310.06;275.66;239.4893008659735;261.54996906429363;274.0616903277293;289.76000000000005;5300000.0;3570000.0000000005;3600000.0;1260000.0;3620000.0000000005;2530000.0;5300000.0;0.0;0.013500000000000002;0.14716666666666667;0.018166666666666668;0.018333333333333333;0.018333333333333333;;10497.861328125;0.0;1976.22937011719;30116.36328125;515471.59978346876;420164.1901659828;231659.0147619945;231356.04257275825;228966.2771216851;430346.717906069;453621.0436104021;456563.51709335245;473633.855386716;517143.53387250955;515809.71285983716;455219.72765433893;461596.58555166336;461592.2958648185;460075.5242048206;430901.17883062334;420755.7871390915;454190.28494814504;453478.29148776946;;155147.91922209063;473055.95023356355;202170.9832632566;231659.0147619945;274.0369912358586;3636274.693429241;1396504.109194048;229393.71142577627;0.0;0;224;248;0;0;0;0;9;74;84;1499315769720.065;557575486560.3114;1060301121719.4683;37438.10122866244;4921.076899960576;136.96278783567948;4066.6867399725406;3253998.449208918;1208197.7180888557;58854.05053939296;749404.1849797018;3.732763275722592;0.23308333436801215
6894;2019-01-29 11:54:37.868;795;175;126;126;116;40;157;21;39;30;607;594;32;106;215;201;227;176;166;161;156;24;534;352;360;118;357;261;534;181.0;79.0;616.0;42.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29261.208984375;10517.0888671875;0.0;1082.57873535156;382.0;63807;;;Calculated values ==>;1548759277.868;352.66;290.66;285.76000000000005;285.76000000000005;284.76000000000005;277.16;273.5264737036516;288.86;275.26000000000005;277.06;276.16;333.86;332.56;276.36;283.76000000000005;294.66;293.26000000000005;295.86;290.76000000000005;289.26000000000005;288.76000000000005;;311.36;275.56;237.61572816786372;262.63441904999945;273.5264737036516;289.76000000000005;5340000.0;3520000.0000000005;3600000.0;1180000.0;3570000.0000000005;2610000.0;5340000.0;0.030166666666666668;0.013166666666666667;0.10266666666666667;0.007;0.018333333333333333;0.0485;;10517.0888671875;0.0;1082.57873535156;29261.208984375;515136.4886454948;415183.09432202403;231558.62030638932;231558.62030638932;228581.51331468258;430671.36484660726;453621.0436104021;454743.91097504535;474567.20606939757;517186.3783957716;515845.7932748861;453870.04285650403;462873.1782677062;462086.8017432054;460986.0157669899;429857.78979933896;415526.70149957214;454190.28494814504;453478.29148776946;;160579.3303088084;473996.0758784454;200891.88209421057;212484.11990637437;273.51527888754157;3636769.589000226;1396679.262966412;229419.2057416624;0.0;0;224;248;0;0;0;0;9;74;84;1499531805720.0305;557648698760.2998;1060455347419.4437;26062.141631765706;1911.7293564896438;188.6926626135965;11688.217321697663;3254527.706094119;1208254.6676309924;58856.76478711218;749535.4977286727;3.4355105972039786;0.13057665699946497
6895;2019-01-29 11:55:37.848;784;178;128;127;118;39;157;19;38;30;626;602;34;84;213;202;227;180;167;161;156;22;548;351;360;123;356;261;548;178.0;79.0;1136.0;115.0;110.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29526.009765625;10868.623046875;0.0;983.927490234375;393.0;63808;;;Calculated values ==>;1548759337.848;351.56000000000006;290.96000000000004;285.96000000000004;285.86;284.96000000000004;277.06;273.4187578820637;288.86;275.06;276.96000000000004;276.16;335.76000000000005;333.36;276.56;281.56;294.46000000000004;293.36;295.86;291.16;289.26000000000005;288.76000000000005;;312.46000000000004;275.36;238.79729159403252;262.63441904999945;273.4187578820637;289.86;5480000.0;3510000.0;3600000.0;1230000.0;3560000.0;2610000.0;5480000.0;0.029666666666666668;0.013166666666666667;0.18933333333333333;0.019166666666666665;0.018333333333333333;0.048;;10868.623046875;0.0;983.927490234375;29526.009765625;512613.142393261;248463.74891948173;231814.86334082283;231514.88779765682;228855.16399015902;430735.4089219946;453621.0436104021;454619.3928120343;473925.21153356537;519142.5979549052;516670.97881904617;454120.2570427979;460246.61376299994;461972.54226096225;461273.1859995164;426005.6893523363;249227.62101289647;454190.28494814504;453478.29148776946;;165175.21790254305;473157.921575811;200595.0431281659;212519.2800149446;273.3945450535322;3637259.3191921352;1396857.4178276637;229436.420886586;0.0;0;224;248;0;0;0;0;9;74;84;1499747733720.099;557720974660.3228;1060611895219.4935;48095.27687347908;5224.1218369131975;2327.577899802624;11566.032550695592;3255145.47858903;1208314.113235814;58877.726718831866;749729.218549199;5.670763347555617;0.2887313927339395
6896;2019-01-29 11:56:37.859;774;186;130;129;120;39;157;21;42;31;644;610;38;72;212;203;227;188;167;161;156;21;553;354;360;133;359;262;553;96.0;80.0;1235.0;269.0;110.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29645.9375;10957.2275390625;0.0;1044.89868164062;399.0;63809;;;Calculated values ==>;1548759397.859;350.56000000000006;291.76000000000005;286.16;286.06;285.16;277.06;273.7412296467126;288.86;275.26000000000005;277.36;276.26000000000005;337.56000000000006;334.16;276.96000000000004;280.36;294.36;293.46000000000004;295.86;291.96000000000004;289.26000000000005;288.76000000000005;;313.06;275.26000000000005;241.05796691057077;262.7682575881327;273.7412296467126;289.86;5530000.0;3540000.0;3600000.0;1330000.0;3590000.0;2620000.0;5530000.0;0.016;0.013333333333333334;0.20583333333333334;0.04483333333333333;0.018333333333333333;0.034333333333333334;;10957.2275390625;0.0;1044.89868164062;29645.9375;510953.3975683399;411295.1934201282;232293.04205302676;231992.5290231695;229328.24047829182;430542.39183029096;453621.0436104021;454949.2821104551;472723.10170879104;520910.72290328814;517411.1231003986;454450.57648395357;458638.57983612496;461380.6943720889;460944.6244486303;424543.7650635356;412080.6298862991;454190.28494814504;453478.29148776946;;167682.10792650707;471749.2581616372;201283.22109491576;217841.86335410125;273.6772656494753;3637752.5091535943;1397039.3332606808;229453.33087092408;0.0;0;224;248;0;0;0;0;9;74;84;1499963773319.804;557797788740.2178;1060768823984.279;52212.930892365184;12125.893995158009;166.1751356964869;8090.184032589275;3255981.5335679203;1208458.7232078523;58898.511803999754;749893.0503841668;6.0485269627131215;0.4011203602180588
6897;2019-01-29 11:57:37.869;765;190;130;130;124;41;157;22;46;31;649;616;42;71;213;203;227;193;167;161;157;22;558;356;360;138;360;265;558;-2.0;80.0;1653.0;217.0;110.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29926.53515625;11020.3466796875;0.0;1166.45495605469;401.0;63810;;;Calculated values ==>;1548759457.869;349.66;292.16;286.16;286.16;285.56;277.26000000000005;273.955091788801;288.86;275.36;277.76000000000005;276.26000000000005;338.06000000000006;334.76000000000005;277.36;280.26000000000005;294.46000000000004;293.46000000000004;295.86;292.46000000000004;289.26000000000005;288.86;;313.26000000000005;275.36;242.14157278889297;263.1675429290057;273.955091788801;289.86;5580000.0;3560000.0;3600000.0;1380000.0;3600000.0;2650000.0;5580000.0;0.0;0.013333333333333334;0.2755;0.036166666666666666;0.018333333333333333;0.018333333333333333;;11020.3466796875;0.0;1166.45495605469;29926.53515625;509402.55724110873;410661.08281804813;232170.1295736554;232170.1295736554;230388.39721303806;430412.23801567365;453621.0436104021;454944.76933570666;472066.18378088326;521179.3198048987;517777.3787116823;454443.9638422685;458037.6070662192;461361.4654085356;460635.26612677675;423029.28210245183;411859.8641199572;454190.28494814504;453621.0436104021;;168517.74571465285;471182.93757713656;201869.76446640483;232170.1295736554;273.9151658872587;3638249.029165196;1397222.5102368833;229471.76188922644;0.0;0;224;248;0;0;0;0;9;74;84;1500179809319.7695;557879102290.2048;1060926950334.2539;69722.16384149266;9740.159760838133;148.92557309992844;4059.9334240070225;3256997.828711506;1208640.9706919757;58901.13808087918;749994.3182381188;6.865721220409613;0.46301061446382635
6898;2019-01-29 11:58:37.860;760;192;130;129;124;42;158;23;50;31;646;617;46;78;214;203;227;194;167;162;157;23;556;358;360;143;363;270;556;-2.0;79.0;1258.0;240.0;110.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29743.587890625;10946.068359375;0.0;1165.56201171875;401.0;63811;;;Calculated values ==>;1548759517.86;349.16;292.36;286.16;286.06;285.56;277.36;274.1680685717883;288.96000000000004;275.46000000000004;278.16;276.26000000000005;337.76;334.86;277.76000000000005;280.96000000000004;294.56;293.46000000000004;295.86;292.56;289.36;288.86;;313.26000000000005;275.46000000000004;243.1966462407574;263.82572766246335;274.1680685717883;289.86;5560000.0;3579999.9999999995;3600000.0;1430000.0;3629999.9999999995;2700000.0;5560000.0;0.0;0.013166666666666667;0.20966666666666667;0.04;0.018333333333333333;0.018333333333333333;;10946.068359375;0.0;1165.56201171875;29743.587890625;508957.2928959491;412333.65201211494;232219.0938687368;231919.3801787696;230434.3282299751;430280.9020939914;453763.6178575058;454605.4929423079;471403.80223619274;520459.85029498395;517459.6404212615;454100.0146705789;458096.12292028323;461034.77648449154;460324.5471149659;423641.7223164721;413092.82235656865;454332.15923965833;453621.0436104021;;168517.74571465285;470612.52513297374;202369.6495365301;232219.0938687368;274.1188153944608;3638746.205602411;1397405.5362373313;229491.1924489163;0.0;0;224;248;0;0;0;0;9;74;84;1500395776919.543;557963389645.1165;1061087426259.0856;52885.448500744744;10729.715023857747;138.89384947206202;4059.035745263864;3258019.4055537707;1208811.5273943257;58903.536216290486;750061.9661657469;5.599006165279341;0.3934261542005571
6899;2019-01-29 11:59:37.860;754;192;130;129;125;44;158;24;52;32;639;615;47;77;216;203;227;194;167;161;157;24;581;362;360;147;367;258;575;-2.0;3.0;1464.0;240.0;110.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38414.84375;19821.669921875;0.0;1086.78601074219;401.0;63812;;;Calculated values ==>;1548759577.86;348.56000000000006;292.36;286.16;286.06;285.66;277.56;274.5913991737795;288.96000000000004;275.56;278.36;276.36;337.06;334.66;277.86;280.86;294.76000000000005;293.46000000000004;295.86;292.56;289.26000000000005;288.86;;313.26000000000005;275.56;244.02132995426717;262.23063862743834;274.5913991737795;289.86;5810000.0;3620000.0000000005;3600000.0;1470000.0;3670000.0000000005;2580000.0;5750000.0;0.0;0.0005;0.24400000000000002;0.04;0.018333333333333333;0.018333333333333333;;19821.669921875;0.0;1086.78601074219;38414.84375;505970.93912048213;252507.99267018784;231764.33574019733;231469.42964607198;230298.10742450153;430014.67791919125;453763.6178575058;456844.3087148479;470969.3238023553;520725.6585014276;518262.1758016163;456231.8107227515;459872.69959064445;460687.71808047325;459698.9584401166;415194.0513941738;253304.44562726302;454190.28494814504;453621.0436104021;;168517.74571465285;470173.1121333911;203429.2469187702;231764.33574019733;274.54807154805303;3639314.19253275;1397661.9340563416;229509.96201577014;0.0;0;225;248;0;0;0;0;9;74;84;1500611776919.543;558050389645.1165;1061245826259.0856;61833.275078242965;10669.754608584835;80.9448028834554;4067.3729776204204;3258975.394916929;1208989.8563079294;58905.36820506011;750129.6862384377;3.666045341385328;0.25358502046259024
