;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6900;2019-01-29 12:00:37.870;750;200;130;129;123;47;158;24;53;31;616;596;44;74;219;201;227;202;167;162;157;24;564;365;360;138;370;252;557;-2.0;79.0;1262.0;211.0;110.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38531.15625;19306.5859375;0.0;1868.50744628906;386.0;63813;;;Calculated values ==>;1548759637.87;348.16;293.16;286.16;286.06;285.46000000000004;277.86;274.9066339382667;288.96000000000004;275.56;278.46000000000004;276.26000000000005;334.76000000000005;332.76000000000005;277.56;280.56;295.06;293.26000000000005;295.86;293.36;289.36;288.86;;311.76000000000005;275.56;242.14157278889297;261.41265627149306;274.9066339382667;289.86;5640000.0;3650000.0;3600000.0;1380000.0;3700000.0;2520000.0;5570000.0;0.0;0.013166666666666667;0.21033333333333332;0.035166666666666666;0.018333333333333333;0.018333333333333333;;19306.5859375;0.0;1868.50744628906;38531.15625;506995.7706148854;414873.7552109487;232194.5785064578;231895.12870531544;230117.17274191615;429811.8947417682;453763.6178575058;457936.00528730644;472066.18378088326;518866.3858424605;516818.1864703178;456848.27267696836;460447.29409098637;460631.4671354435;458951.5699418567;421134.5064803106;415574.3250689575;454332.15923965833;453621.0436104021;;162250.55196795813;471379.3427040597;204223.86087475394;232194.5785064578;274.86878142027854;3639955.516068759;1397988.0571999177;229534.59356581574;0.0;0;225;248;0;0;0;0;9;74;85;1500827812919.5085;558135903895.1029;1061398851759.0613;53364.12104144021;9394.967777663918;73.2090552494819;4059.4851935723123;3259935.533214157;1209157.0901954581;58906.65303464693;750197.4213438232;3.1589840883127356;0.21665156786393727
6901;2019-01-29 12:01:40.841;758;192;129;128;120;45;158;25;53;31;596;581;40;74;219;200;227;193;167;162;157;24;554;362;360;135;366;248;549;-1.0;77.0;986.0;185.0;110.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38282.484375;18999.61328125;0.0;1862.3562011718802;372.0;63814;;;Calculated values ==>;1548759700.841;348.96000000000004;292.36;286.06;285.96000000000004;285.16;277.66;274.5913991737795;288.96000000000004;275.66;278.46000000000004;276.26000000000005;332.76000000000005;331.26000000000005;277.16;280.56;295.06;293.16;295.86;292.46000000000004;289.36;288.86;;310.36;275.56;241.49495122638035;260.85938512811435;274.5913991737795;289.86;5540000.0;3620000.0000000005;3600000.0;1350000.0;3660000.0;2480000.0;5490000.0;0.0;0.012833333333333334;0.16433333333333333;0.030833333333333334;0.018333333333333333;0.018333333333333333;;18999.61328125;0.0;1862.3562011718802;38282.484375;508885.4093894484;415191.4900061728;232090.99414364924;231790.3477494485;229417.7146750985;430014.67791919125;453763.6178575058;458574.57247657597;472460.9817075043;517157.14218201704;515622.9201389861;457015.7002368038;461063.7436070937;461248.72732428863;459289.8238943861;424245.2403788;415538.5025391026;454332.15923965833;453621.0436104021;;156401.31544495918;471777.35084692197;203433.386239801;232090.99414364924;274.5496713992014;3640627.3260380286;1398323.0821552589;229567.22359574214;0.0;0;225;248;0;0;0;0;9;74;85;1501054508520.209;558221859310.3684;1061556279259.5476;41928.20160491002;8273.938908719563;111.73646894278323;4061.3842402238024;3260768.9572235877;1209311.6219630118;58908.270563069134;750268.446242531;2.606429909151785;0.17811071955446234
6902;2019-01-29 12:02:37.861;766;187;131;129;120;41;158;25;51;32;590;577;39;72;217;201;227;189;167;162;157;26;554;358;360;133;363;242;549;-1.0;79.0;1045.0;143.0;110.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38230.57421875;18995.525390625;0.0;1819.96435546875;364.0;63815;;;Calculated values ==>;1548759757.861;349.76;291.86;286.26000000000005;286.06;285.16;277.26000000000005;274.1680685717883;288.96000000000004;275.66;278.26000000000005;276.36;332.16;330.86;277.06;280.36;294.86;293.26000000000005;295.86;292.06;289.36;288.86;;309.56;275.76000000000005;241.05796691057077;260.01710675043796;274.1680685717883;289.86;5540000.0;3579999.9999999995;3600000.0;1330000.0;3629999.9999999995;2420000.0;5490000.0;0.0;0.013166666666666667;0.17416666666666666;0.02383333333333333;0.018333333333333333;0.018333333333333333;;18995.525390625;0.0;1819.96435546875;38230.57421875;509877.5148479254;413396.8702782222;232695.1541489444;232090.99414364924;229417.7146750985;430280.9020939914;453763.6178575058;459285.50642126;472820.39598721155;517053.037688207;515728.51170020265;457864.6908976039;461745.65177264356;461439.2131810104;460054.3744995887;424245.2403788;414127.2103214636;454332.15923965833;453621.0436104021;;153058.93094933403;472236.3865531139;202426.12547231992;232695.1541489444;274.140762081578;3641233.2669546334;1398623.9825450291;229596.38552880732;0.0;0;225;248;0;0;0;0;9;74;85;1501259780520.1404;558298266110.3429;1061695978259.5009;44736.342181940396;6430.477889092254;133.22072908826308;4050.307973460058;3261455.292263181;1209428.072774891;58910.210487989556;750332.6863383461;2.659094234569622;0.1731427777931488
6903;2019-01-29 12:03:37.871;775;187;131;130;121;38;158;24;50;32;588;575;39;72;216;202;227;189;167;162;157;25;538;356;360;128;361;249;538;-1.0;81.0;1148.0;130.0;110.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30292.51953125;10639.302734375;0.0;1917.4055175781198;358.0;63816;;;Calculated values ==>;1548759817.871;350.66;291.86;286.26000000000005;286.16;285.26000000000005;276.96000000000004;273.955091788801;288.96000000000004;275.56;278.16;276.36;331.96000000000004;330.66;277.06;280.36;294.76000000000005;293.36;295.86;292.06;289.36;288.86;;308.96000000000004;275.66;239.943914813709;260.9983114674233;273.955091788801;289.86;5380000.0;3560000.0;3600000.0;1280000.0;3610000.0;2490000.0;5380000.0;0.0;0.013500000000000002;0.19133333333333333;0.021666666666666667;0.018333333333333333;0.018333333333333333;;10639.302734375;0.0;1917.4055175781198;30292.51953125;512370.6473542477;417662.93463627505;232977.85696038342;232672.14473545665;229964.75995577226;430412.23801567365;453763.6178575058;458056.21065356245;473471.244710016;516253.9154241559;514922.42036805896;456732.20422729175;460674.0397803137;461610.94820493297;460500.8437552981;428790.3777924872;418300.1525719283;454332.15923965833;453621.0436104021;;150552.15000442808;472795.0300870999;201903.47328695052;232977.85696038342;273.92829981357715;3641804.3879067563;1398870.980605515;229627.53546853593;0.0;0;225;248;0;0;0;0;9;74;85;1501475816520.106;558376579160.3304;1061843302809.4774;49010.55708281175;5869.317064003237;141.6180404775456;4045.1250885836757;3262236.646627623;1209530.588149199;58912.50119278942;750400.1595241762;4.7039889826769485;0.3009800533753538
6904;2019-01-29 12:04:37.862;779;177;131;130;121;37;158;21;52;31;593;581;42;103;214;203;227;178;167;162;157;23;532;352;360;125;356;266;532;202.0;80.0;343.0;6.0;110.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30110.75390625;10414.56640625;0.0;2063.8232421875;370.0;63817;;;Calculated values ==>;1548759877.862;351.06000000000006;290.86;286.26000000000005;286.16;285.26000000000005;276.86;273.5264737036516;288.96000000000004;275.26000000000005;278.36;276.26000000000005;332.46000000000004;331.26000000000005;277.36;283.46000000000004;294.56;293.46000000000004;295.86;290.96000000000004;289.36;288.86;;310.16;275.46000000000004;239.25999513918347;263.299902668528;273.5264737036516;289.86;5320000.0;3520000.0000000005;3600000.0;1250000.0;3560000.0;2660000.0;5320000.0;0.033666666666666664;0.013333333333333334;0.05716666666666667;0.001;0.018333333333333333;0.052;;10414.56640625;0.0;2063.8232421875;30110.75390625;513370.05924962857;416630.6517602499;233135.85743173878;232828.3507205582;230106.15835728793;430671.36484660726;453763.6178575058;455526.61032282165;473763.129845022;515313.8491734101;514070.0626419287;454274.6285591388;461760.4147237533;462105.5904936287;461252.63879300765;430382.3925109222;416958.94305242854;454332.15923965833;453621.0436104021;;155565.71764046347;472993.6380656752;200912.0934192946;212273.03585957942;273.52319297406865;3642307.6730141155;1399046.4031974997;229660.70739829657;0.0;0;225;248;0;0;0;0;9;74;85;1501691784119.8794;558452467775.2509;1061997779634.3153;14555.463216318298;272.08154464638056;178.97932611324904;12550.096403042779;3262766.284005368;1209581.7587941359;58915.1724367615;750538.4322924344;2.208347492464402;0.043694793026526575
6905;2019-01-29 12:05:37.872;770;177;132;131;122;36;158;19;53;29;611;596;48;115;212;204;227;179;167;162;157;21;546;350;360;127;355;272;546;-2.0;78.0;558.0;132.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29781.498046875;10702.744140625;0.0;1260.70556640625;381.0;63818;;;Calculated values ==>;1548759937.872;350.16;290.86;286.36;286.26000000000005;285.36;276.76000000000005;273.3108153835814;288.96000000000004;275.06;278.46000000000004;276.06;334.26000000000005;332.76000000000005;277.96000000000004;284.66;294.36;293.56;295.86;291.06;289.36;288.86;;311.26000000000005;275.26000000000005;239.71726792356844;264.08650396036035;273.3108153835814;289.86;5460000.0;3500000.0;3600000.0;1270000.0;3550000.0;2720000.0;5460000.0;0.0;0.013000000000000001;0.093;0.022000000000000002;0.018333333333333333;0.018333333333333333;;10702.744140625;0.0;1260.70556640625;29781.498046875;511068.20265248837;248180.9861076689;233075.78472627656;232771.3842423094;230074.7820514751;430799.1582183253;453763.6178575058;454646.90861390857;473311.50582222524;516668.11399032373;515109.4419910437;454013.21601284284;462293.83084617427;461991.6158825633;461691.87941572437;426576.84185807494;248942.78561162975;454332.15923965833;453621.0436104021;;160161.5264782812;472539.452344174;200245.11427089685;233075.78472627656;273.2528074318163;3642806.858297329;1399222.4101149603;229688.41642243156;0.0;0;225;248;0;0;0;0;9;74;85;1501907820119.845;558528080375.2389;1062159206534.2897;23659.36687390009;5990.475437612098;2309.2427312037876;4043.329746208968;3263084.7939988887;1209633.9554669755;58935.91107643315;750676.7338900814;3.0093673372292717;0.19048006228263126
6906;2019-01-29 12:06:37.863;757;187;134;133;126;38;158;20;50;29;634;608;48;89;212;205;227;189;167;162;157;20;581;356;360;134;361;256;577;-3.0;79.0;1359.0;311.0;110.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38644.171875;19897.978515625;0.0;1139.79846191406;389.0;63819;;;Calculated values ==>;1548759997.863;348.86;291.86;286.56;286.46000000000004;285.76000000000005;276.96000000000004;273.955091788801;288.96000000000004;275.16;278.16;276.06;336.56;333.96000000000004;277.96000000000004;282.06;294.36;293.66;295.86;292.06;289.36;288.86;;312.06;275.16;241.2770596917726;261.9595390733887;273.955091788801;289.86;5810000.0;3560000.0;3600000.0;1340000.0;3610000.0;2560000.0;5770000.0;0.0;0.013166666666666667;0.2265;0.05183333333333333;0.018333333333333333;0.018333333333333333;;19897.978515625;0.0;1139.79846191406;38644.171875;506352.2142338654;250472.26939785952;232904.06378000695;232606.17792614936;230545.0403901266;430412.23801567365;453763.6178575058;456926.07665658905;472397.21216106473;520377.69329658826;517711.16817051976;456682.15549395315;461612.9649787113;461073.2656927703;460903.72621589183;415194.0513941738;251235.36921098;454332.15923965833;453621.0436104021;;163503.975529645;471519.16422574193;201808.74210066468;232904.06378000695;273.8913825736919;3643376.986680659;1399477.377885925;229708.41762201654;0.0;0;225;249;0;0;0;0;9;74;85;1502123787719.6184;558606368630.1567;1062317582774.1235;57784.07627691687;13979.990213483168;2158.789315412052;4046.477963557244;3263763.3875534628;1209800.3510508114;58973.139091742494;750744.1388419991;3.706158395566849;0.2659750448753216
6907;2019-01-29 12:07:37.843;754;202;132;132;128;42;158;24;44;30;640;613;41;59;216;201;227;204;167;162;157;23;569;364;360;139;369;243;563;-2.0;79.0;1123.0;206.0;110.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;36545.6171875;19537.693359375;0.0;1048.8056640625;376.0;63820;;;Calculated values ==>;1548760057.843;348.56000000000006;293.36;286.36;286.36;285.96000000000004;277.36;274.8017692304317;288.96000000000004;275.56;277.56;276.16;337.16;334.46000000000004;277.26000000000005;279.06;294.76000000000005;293.26000000000005;295.86;293.56;289.36;288.86;;310.76000000000005;275.46000000000004;242.35481222062532;260.1585393101385;274.8017692304317;289.86;5690000.0;3640000.0;3600000.0;1390000.0;3690000.0;2430000.0;5630000.0;0.0;0.013166666666666667;0.18716666666666668;0.034333333333333334;0.018333333333333333;0.018333333333333333;;19537.693359375;0.0;1048.8056640625;36545.6171875;507050.47266158345;413191.2454050922;232647.37709835204;232647.37709835204;231453.97356956473;429879.7862731237;453763.6178575058;458298.8459727587;471835.9296657252;522053.1626273996;519309.79372894636;457942.23701191135;460071.2042179456;460377.2924585903;459110.1879763642;419483.00400785916;413932.052162229;454332.15923965833;453621.0436104021;;158072.51562822933;471147.87813747115;203955.5792118721;232647.37709835204;274.76067871522565;3644003.3593958537;1399805.8989414547;229726.6499102829;0.0;0;225;249;0;0;0;0;9;74;85;1502339715719.687;558688241330.1827;1062467232874.1711;47604.58142874595;9173.602263112236;73.08753263413004;4051.183886054251;3264641.3336216845;1209993.2333393097;58991.731865824215;750811.5968639288;2.9583687367730565;0.204085845150474
6908;2019-01-29 12:08:37.863;769;195;130;128;122;44;158;24;42;31;621;602;34;51;217;199;227;197;167;162;157;24;557;362;360;143;367;238;552;-2.0;81.0;872.0;127.0;110.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37593.26171875;19193.14453125;0.0;995.0685424804691;367.0;63821;;;Calculated values ==>;1548760117.863;350.06000000000006;292.66;286.16;285.96000000000004;285.36;277.56;274.5913991737795;288.96000000000004;275.56;277.36;276.26000000000005;335.26000000000005;333.36;276.56;278.26000000000005;294.86;293.06;295.86;292.86;289.36;288.86;;309.86;275.56;243.1966462407574;259.4470641161187;274.5913991737795;289.86;5570000.0;3620000.0000000005;3600000.0;1430000.0;3670000.0000000005;2380000.0;5520000.0;0.0;0.013500000000000002;0.14533333333333334;0.021166666666666667;0.018333333333333333;0.018333333333333333;;19193.14453125;0.0;995.0685424804691;37593.26171875;509986.6945593696;415068.77947206923;232317.82666911863;231717.19955470308;229937.02860350022;430014.67791919125;453763.6178575058;458856.3233589525;471403.80223619274;520535.43736155116;518609.3480723116;457913.27539599175;459911.414370669;460823.58251197264;459153.1681162232;423336.64052444603;415763.05856668594;454332.15923965833;453621.0436104021;;154312.32322604544;470711.50521904713;203453.3796764483;232317.82666911863;274.55739826088404;3644621.389327873;1400128.7635094349;229743.68787276035;0.0;0;225;249;0;0;0;0;9;74;85;1502555787719.6184;558772869530.1559;1062611580974.1252;37118.56114852394;5656.9636573183425;102.24335642976126;4057.2256439235302;3265347.5951516666;1210116.8625846237;58993.193443596196;750879.1894666837;2.32487113320935;0.14950027812095615
6909;2019-01-29 12:09:37.874;780;181;129;128;119;43;158;24;45;31;600;587;35;87;216;200;227;182;167;162;157;25;531;355;360;134;360;263;531;-2.0;83.0;311.0;59.0;110.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30108.224609375;10479.228515625;0.0;2002.06884765625;370.0;63822;;;Calculated values ==>;1548760177.874;351.16;291.26000000000005;286.06;285.96000000000004;285.06;277.46000000000004;273.8482719121499;288.96000000000004;275.56;277.66;276.26000000000005;333.16;331.86;276.66;281.86;294.76000000000005;293.16;295.86;291.36;289.36;288.86;;310.16;275.66;241.2770596917726;262.9017227912062;273.8482719121499;289.86;5310000.0;3550000.0;3600000.0;1340000.0;3600000.0;2630000.0;5310000.0;0.0;0.013833333333333333;0.05183333333333333;0.009833333333333333;0.018333333333333333;0.018333333333333333;;10479.228515625;0.0;2002.06884765625;30108.224609375;513576.3197327006;418285.8491938322;232547.8958588474;232242.1829392209;229534.91098517383;430477.46260093397;453763.6178575058;455155.1530933704;472592.1488768574;516294.4717149936;514950.96163958503;453905.18964537716;460297.20989902335;461763.66765822354;460387.3511624245;430642.5020710025;418598.58625002875;454332.15923965833;453621.0436104021;;155565.71764046347;472007.13841251616;201616.4627076867;232547.8958588474;273.811885078791;3645185.6718149045;1400376.0786182622;229768.66859670315;0.0;0;225;249;0;0;0;0;9;74;86;1502771827320.1814;558855984765.3726;1062761908529.5171;13141.755451657937;2658.8416444308227;166.60750219013687;4053.007708778503;3265766.5079110214;1210186.1736670216;58995.434278168235;750946.7871354333;1.6040169322425484;0.08735664509134743
6910;2019-01-29 12:10:37.864;774;177;130;129;120;41;158;21;47;30;598;586;41;113;214;201;227;179;167;162;157;23;543;353;360;125;358;268;543;92.0;78.0;757.0;88.0;110.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30308.14453125;10681.2939453125;0.0;2091.03295898438;381.0;63823;;;Calculated values ==>;1548760237.864;350.56000000000006;290.86;286.16;286.06;285.16;277.26000000000005;273.6339639331285;288.96000000000004;275.26000000000005;277.86;276.16;332.96000000000004;331.76000000000005;277.26000000000005;284.46000000000004;294.56;293.26000000000005;295.86;291.06;289.36;288.86;;311.26000000000005;275.46000000000004;239.25999513918347;263.56353331371673;273.6339639331285;289.86;5430000.0;3529999.9999999995;3600000.0;1250000.0;3579999.9999999995;2680000.0;5430000.0;0.015333333333333334;0.013000000000000001;0.12616666666666668;0.014666666666666666;0.018333333333333333;0.033666666666666664;;10681.2939453125;0.0;2091.03295898438;30308.14453125;511818.248671815;248325.42440860948;232544.0024099547;232240.73849677003;229553.6530726912;430607.02586249536;453763.6178575058;454565.1536419974;473666.99150981207;515660.44376228214;514415.5265240216;453808.1434416201;462656.49369980936;461801.27186994074;460831.5935396137;427419.85361402767;412938.0032251868;454332.15923965833;453621.0436104021;;160161.5264782812;472993.6380656752;201120.6183470908;218232.3621436999;273.6092327023754;3645689.057646199;1400552.3869158502;229802.77209356695;0.0;0;225;249;0;0;0;0;9;74;86;1502987791320.2158;558933671815.3849;1062921181979.5424;31976.25220304072;3987.470955872571;188.26405505493156;7924.75227604564;3266142.428644304;1210241.5503743766;58998.39104826858;751046.5851662116;3.450956103792295;0.18222138371339622
6911;2019-01-29 12:11:37.864;763;183;132;131;122;41;158;20;48;29;613;599;44;115;213;202;227;186;167;162;157;21;551;354;360;123;359;271;552;-1.0;78.0;883.0;225.0;110.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30648.783203125;10841.0234375;0.0;2123.32275390625;389.0;63824;;;Calculated values ==>;1548760297.864;349.46000000000004;291.46000000000004;286.36;286.26000000000005;285.36;277.26000000000005;273.7412296467126;288.96000000000004;275.16;277.96000000000004;276.06;334.46000000000004;333.06;277.56;284.66;294.46000000000004;293.36;295.86;291.76000000000005;289.36;288.86;;312.06;275.26000000000005;238.79729159403252;263.95629194202945;273.7412296467126;289.86;5510000.0;3540000.0;3600000.0;1230000.0;3590000.0;2710000.0;5520000.0;0.0;0.013000000000000001;0.14716666666666667;0.0375;0.018333333333333333;0.018333333333333333;;10841.0234375;0.0;2123.32275390625;30648.783203125;509769.17553175887;250186.6167667283;232922.26096884615;232619.5604419751;229937.02860350022;430542.39183029096;453763.6178575058;454183.32541441807;473829.34645940585;516960.4567116607;515507.15850021853;453675.6233879279;462444.79301204707;461514.72384408844;460810.79226618685;425134.5561720751;411737.20685016055;454332.15923965833;453621.0436104021;;163503.975529645;473061.9501933154;201291.11446197564;232922.26096884615;273.68035090971375;3646197.0320439856;1400731.739560707;229837.8917245077;0.0;0;225;249;0;0;0;0;9;74;86;1503203791320.2158;559008071815.3849;1063082881979.5424;37217.303711834444;10191.40633992524;174.16554118488912;4046.1443484285255;3266719.0416102614;1210359.707685175;59001.41129490391;751146.3426380822;3.9823851645983295;0.287286011112358
6912;2019-01-29 12:12:37.855;755;193;134;134;127;42;158;23;48;29;632;611;44;87;214;202;227;196;167;162;157;22;585;360;360;133;365;250;580;0.0;83.0;1276.0;294.0;110.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38720.00390625;20078.263671875;0.0;1119.95544433594;392.0;63825;;;Calculated values ==>;1548760357.855;348.66;292.46000000000004;286.56;286.56;285.86;277.36;274.38016830617;288.96000000000004;275.46000000000004;277.96000000000004;276.06;336.36;334.26000000000005;277.56;281.86;294.56;293.36;295.86;292.76000000000005;289.36;288.86;;312.36;275.36;241.05796691057077;261.13683023647616;274.38016830617;289.86;5850000.0;3600000.0;3600000.0;1330000.0;3650000.0;2500000.0;5800000.0;0.0;0.013833333333333333;0.21266666666666667;0.049;0.018333333333333333;0.018333333333333333;;20078.263671875;0.0;1119.95544433594;38720.00390625;505736.79470543255;252634.7229370458;232831.69804557774;232831.69804557774;230769.71802340733;430148.3826014536;453763.6178575058;457655.4315585443;472528.46462518856;520666.8532245002;518522.10510297323;457173.3793882559;462286.9042160422;460725.85706771415;459876.824148246;413640.7774147729;253828.39767979394;454332.15923965833;453621.0436104021;;164757.40606591295;471846.71735943656;202891.79530330864;232831.69804557774;274.3307044891409;3646775.0185583066;1400989.3616372393;229864.9149887003;0.0;0;225;250;0;0;0;0;9;74;86;1503419758919.9893;559084860295.3043;1063239158534.3784;54179.73331028011;13178.791180750268;2210.7379196672086;4047.8046686884463;3267480.5693383506;1210554.4301182292;59021.28250926084;751213.7820957178;3.472794892618539;0.24776865241425042
6913;2019-01-29 12:13:37.855;762;201;131;130;125;44;158;25;46;31;634;611;38;56;217;198;227;203;167;162;157;25;562;364;360;139;369;238;557;0.0;81.0;1092.0;162.0;110.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37955.18359375;19330.71875;0.0;1019.1104125976599;380.0;63826;;;Calculated values ==>;1548760417.855;349.36;293.26000000000005;286.26000000000005;286.16;285.66;277.56;274.8017692304317;288.96000000000004;275.66;277.76000000000005;276.26000000000005;336.56;334.26000000000005;276.96000000000004;278.76000000000005;294.86;292.96000000000004;295.86;293.46000000000004;289.36;288.86;;311.16;275.66;242.35481222062532;259.4470641161187;274.8017692304317;289.86;5620000.0;3640000.0;3600000.0;1390000.0;3690000.0;2380000.0;5570000.0;0.0;0.013500000000000002;0.182;0.027000000000000003;0.018333333333333333;0.018333333333333333;;19330.71875;0.0;1019.1104125976599;37955.18359375;508676.3795152455;415225.9254312048;232494.95731534608;232194.5785064578;230706.34264985917;429879.7862731237;453763.6178575058;459326.00053018244;471934.1488268154;521851.7848369419;519522.0422671964;458385.4233208961;460495.00162388035;460513.7588782444;458698.32593839575;421776.09455966984;415919.07912039774;454332.15923965833;453621.0436104021;;159743.72323357346;471344.5575217925;203986.0624895796;232494.95731534608;274.77242636751384;3647413.97845414;1401317.7698240883;229882.74053750807;0.0;0;225;250;0;0;0;0;9;74;86;1503635758919.9893;559166460295.3043;1063385558534.3784;46471.868723389714;7218.679365869748;79.06970843017338;4053.9782487426937;3268319.332688631;1210724.409039451;59040.364239494986;751281.2969533631;2.84147820526721;0.1882475460508631
6914;2019-01-29 12:14:37.875;778;187;129;128;120;44;158;25;47;32;614;598;33;62;217;198;227;188;167;162;157;25;530;357;360;143;362;253;530;-1.0;82.0;556.0;50.0;110.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29295.62109375;10485.97265625;0.0;1090.50451660156;377.0;63827;;;Calculated values ==>;1548760477.875;350.96000000000004;291.86;286.06;285.96000000000004;285.16;277.56;274.0616903277293;288.96000000000004;275.66;277.86;276.36;334.56;332.96000000000004;276.46000000000004;279.36;294.86;292.96000000000004;295.86;291.96000000000004;289.36;288.86;;310.86;275.66;243.1966462407574;261.54996906429363;274.0616903277293;289.86;5300000.0;3570000.0000000005;3600000.0;1430000.0;3620000.0000000005;2530000.0;5300000.0;0.0;0.013666666666666666;0.09266666666666666;0.008333333333333333;0.018333333333333333;0.018333333333333333;;10485.97265625;0.0;1090.50451660156;29295.62109375;513419.3221982801;420461.13736597955;232573.97029946314;232267.96208007037;229855.57179848896;430346.717906069;453763.6178575058;457049.3559172767;471502.6223741309;518578.1489730287;516938.4380640592;455342.3708884602;458858.5848144472;461592.2958648185;459805.1627156728;430901.17883062334;420755.7871390915;454332.15923965833;453621.0436104021;;158490.31677215957;470810.46499630326;202177.37422768172;232573.97029946314;274.03947755178245;3647974.5886341487;1401566.3250765374;229900.32652195395;0.0;0;225;250;0;0;0;0;9;74;86;1503851830919.9207;559251088495.2775;1063532907634.3315;23618.136969902465;2238.609089738513;138.65368645093474;4052.5296773672144;3268903.610763683;1210803.2460468018;59042.179205905624;751348.8737041368;2.5956021831862355;0.1439172764815561
6915;2019-01-29 12:15:37.866;781;177;130;129;119;41;158;22;49;31;600;587;39;92;214;199;227;178;167;162;157;24;539;353;360;134;358;262;539;-2.0;82.0;815.0;1.0;110.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30181.71875;10600.2158203125;0.0;2001.2121582031198;386.0;63828;;;Calculated values ==>;1548760537.866;351.26;290.86;286.16;286.06;285.06;277.26000000000005;273.6339639331285;288.96000000000004;275.36;278.06;276.26000000000005;333.16;331.86;277.06;282.36;294.56;293.06;295.86;290.96000000000004;289.36;288.86;;311.76000000000005;275.56;241.2770596917726;262.7682575881327;273.6339639331285;289.86;5390000.0;3529999.9999999995;3600000.0;1340000.0;3579999.9999999995;2620000.0;5390000.0;0.0;0.013666666666666666;0.13583333333333333;0.00016666666666666666;0.018333333333333333;0.018333333333333333;;10600.2158203125;0.0;2001.2121582031198;30181.71875;513016.00387104123;413873.17205893324;232646.3706113113;232341.96730421885;229350.37091279568;430607.02586249536;453763.6178575058;455818.0055600663;472592.1488768574;516379.6378857151;515037.1059569492;454575.41209722357;461052.6775505222;461801.27186994074;460563.8850680069;428519.58581669175;414232.6788787524;454332.15923965833;453621.0436104021;;162250.55196795813;471909.57779161324;201183.02103376517;232646.3706113113;273.6336368702263;3648470.158785652;1401742.0169559221;229926.08696290446;0.0;0;225;250;0;0;0;0;9;74;87;1504067798519.694;559334176030.1903;1063687384459.1694;34587.91873148924;45.12109279297468;195.2543948185044;4051.2023383166647;3269388.588469783;1210822.2742769734;59044.96135586152;751416.3946745316;3.0853246650858677;0.15870547693966433
6916;2019-01-29 12:16:37.876;774;180;132;131;121;40;158;19;50;29;602;589;45;118;213;200;227;183;167;162;157;22;548;353;360;128;358;267;549;296.0;83.0;1033.0;140.0;110.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30322.193359375;10726.7587890625;0.0;2080.34155273438;394.0;63829;;;Calculated values ==>;1548760597.876;350.56000000000006;291.16;286.36;286.26000000000005;285.26000000000005;277.16;273.6339639331285;288.96000000000004;275.06;278.16;276.06;333.36;332.06;277.66;284.96000000000004;294.46000000000004;293.16;295.86;291.46000000000004;289.36;288.86;;312.56;275.36;239.943914813709;263.43189868330234;273.6339639331285;289.86;5480000.0;3529999.9999999995;3600000.0;1280000.0;3579999.9999999995;2670000.0;5490000.0;0.04933333333333333;0.013833333333333333;0.17216666666666666;0.02333333333333333;0.018333333333333333;0.06766666666666667;;10726.7587890625;0.0;2080.34155273438;30322.193359375;511386.47806490905;249177.87591693347;232998.6982329298;232695.1541489444;229711.25469212318;430607.02586249536;453763.6178575058;455109.83360149694;473181.52645050455;516160.3519419258;514813.2082137217;454482.53466479125;463403.06419207226;461667.65482352895;460697.8025867657;426005.6893523363;411880.1009978568;454332.15923965833;453621.0436104021;;165593.03060630985;472505.00135272456;201119.3826958217;209756.6356738559;273.6087493717777;3648974.4420863613;1401919.7713651033;229960.1055793148;0.0;0;225;250;0;0;0;0;9;74;87;1504283834519.6597;559412789130.1779;1063846110909.1442;43728.68929759375;6332.331101994399;195.4039722369659;16501.491603706294;3270041.3356429883;1210875.428569494;59048.21738483419;751587.6956694295;5.212570698588363;0.24529522839216344
6917;2019-01-29 12:17:37.847;766;187;135;133;125;41;158;21;52;28;616;601;48;122;213;201;227;190;168;162;157;21;557;354;360;124;359;270;557;142.0;81.0;1236.0;144.0;110.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29989.521484375;10895.34375;0.0;1276.89782714844;399.0;63830;;;Calculated values ==>;1548760657.847;349.76;291.86;286.66;286.46000000000004;285.66;277.26000000000005;273.7412296467126;288.96000000000004;275.26000000000005;278.36;275.96000000000004;334.76000000000005;333.26000000000005;277.96000000000004;285.36;294.46000000000004;293.26000000000005;295.86;292.16;289.36;288.86;;313.06;275.26000000000005;239.02933182858504;263.82572766246335;273.7412296467126;289.96000000000004;5570000.0;3540000.0;3600000.0;1240000.0;3590000.0;2700000.0;5570000.0;0.023666666666666666;0.013500000000000002;0.206;0.024;0.018333333333333333;0.041999999999999996;;10895.34375;0.0;1276.89782714844;29989.521484375;509614.55726272793;251497.0071206313;233706.05711679408;233098.56011313005;230706.34264985917;430542.39183029096;453763.6178575058;454857.56176989106;473604.17431640695;517356.02622321324;515800.470335137;454352.9789406998;463433.8630780719;461514.72384408844;460676.8336032137;423336.64052444603;411111.06218014384;454332.15923965833;453621.0436104021;;167682.10792650707;472931.6434608622;201383.31881513222;215492.45061347669;273.71637911608155;3649476.796787507;1402099.868463773;229988.06905191255;0.0;0;225;250;0;0;0;0;9;74;87;1504499730119.5017;559488352590.1226;1064007133044.0264;52215.69404868032;6517.159791497519;165.04530764807964;10001.400905870865;3270840.4857276343;1210982.455905301;59051.219677021436;751808.4463590863;5.66036252378074;0.3216840517805751
6918;2019-01-29 12:18:37.867;760;192;135;134;128;41;158;23;53;29;636;611;49;96;213;201;227;194;167;163;157;22;578;357;360;134;362;261;572;-2.0;83.0;1428.0;140.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38423.36328125;19752.12890625;0.0;1178.29321289062;402.0;63831;;;Calculated values ==>;1548760717.867;349.16;292.36;286.66;286.56;285.96000000000004;277.26000000000005;274.0616903277293;288.96000000000004;275.46000000000004;278.46000000000004;276.06;336.76000000000005;334.26000000000005;278.06;282.76000000000005;294.46000000000004;293.26000000000005;295.86;292.56;289.46000000000004;288.86;;313.36;275.36;241.2770596917726;262.63441904999945;274.0616903277293;289.86;5780000.0;3570000.0000000005;3600000.0;1340000.0;3620000.0000000005;2610000.0;5720000.0;0.0;0.013833333333333333;0.238;0.02333333333333333;0.018333333333333333;0.018333333333333333;;19752.12890625;0.0;1178.29321289062;38423.36328125;507001.7813368173;252670.50696234108;233326.06912397567;233025.97006028038;231244.20902332434;430346.717906069;453763.6178575058;456476.3869257851;472397.21216106473;520170.78802876774;517598.5130613728;455983.40564438805;461683.975282502;461053.9582046509;460210.5064603235;416314.91540195997;253473.31916534808;454473.8613734468;453621.0436104021;;168935.5661677829;471714.4053827849;202173.5180313041;233326.06912397567;274.03797736446205;3650047.094198429;1402355.3492020438;230008.53579729612;0.0;0;226;250;0;0;0;0;9;74;87;1504715802120.2913;559565778390.4055;1064166486144.6088;60524.082796886476;6289.28737153455;2252.642081273131;4038.7411989178177;3271780.2970374953;1211089.2118721807;59071.37378780107;751925.4865441154;3.49275103160765;0.21879049481622095
6919;2019-01-29 12:19:37.857;755;202;135;134;129;44;159;25;49;31;644;616;43;63;216;198;227;204;168;163;158;25;570;366;360;139;371;247;564;0.0;81.0;1477.0;117.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38033.80859375;19550.69921875;0.0;1073.47338867188;388.0;63832;;;Calculated values ==>;1548760777.857;348.66;293.36;286.66;286.56;286.06;277.56;275.0112864084945;289.06;275.66;278.06;276.26000000000005;337.56000000000006;334.76000000000005;277.46000000000004;279.46000000000004;294.76000000000005;292.96000000000004;295.86;293.56;289.46000000000004;288.96000000000004;;311.96000000000004;275.66;242.35481222062532;260.72004837742526;275.0112864084945;289.96000000000004;5700000.0;3660000.0;3600000.0;1390000.0;3710000.0;2470000.0;5640000.0;0.0;0.013500000000000002;0.24616666666666667;0.0195;0.018333333333333333;0.018333333333333333;;19550.69921875;0.0;1073.47338867188;38033.80859375;507086.82956513285;412776.28256325866;233526.7574572001;233224.4865340879;231727.17439693952;429743.705733735;453906.01539497345;458256.2283559787;471934.1488268154;522134.6739638682;519282.7627502766;457538.16997962666;459920.2421717184;460065.49797427363;458378.80557116074;419144.02466912015;413527.4354166844;454473.8613734468;453763.6178575058;;163086.1669317865;471344.5575217925;204538.72378981512;233526.7574572001;274.9946631382483;3650684.131106972;1402682.818182543;230027.29739152518;0.0;0;226;250;0;0;0;0;9;74;87;1504931766120.3257;559647664740.4186;1064318860744.6329;62456.792374037264;5202.713757773559;75.82395490788221;4037.6757740056046;3272804.9668573113;1211184.9625871608;59090.77443745839;751992.7788016546;3.4800429198743155;0.21938736956302055
6920;2019-01-29 12:20:37.878;764;195;134;132;124;46;159;25;38;32;626;606;30;53;218;197;227;196;168;163;158;25;557;362;360;143;367;240;551;-2.0;79.0;1124.0;69.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37660.16015625;19156.11328125;0.0;1010.2553100585901;372.0;63833;;;Calculated values ==>;1548760837.878;349.56000000000006;292.66;286.56;286.36;285.56;277.76000000000005;274.5913991737795;289.06;275.66;276.96000000000004;276.36;335.76000000000005;333.76000000000005;276.16;278.46000000000004;294.96000000000004;292.86;295.86;292.76000000000005;289.46000000000004;288.96000000000004;;310.36;275.66;243.1966462407574;259.7329541166123;274.5913991737795;289.96000000000004;5570000.0;3620000.0000000005;3600000.0;1430000.0;3670000.0000000005;2400000.0;5510000.0;0.0;0.013166666666666667;0.18733333333333332;0.0115;0.018333333333333333;0.018333333333333333;;19156.11328125;0.0;1010.2553100585901;37660.16015625;509366.22842500015;415457.5489980088;233556.60644053924;232947.6685808663;230550.20476347918;430014.67791919125;453906.01539497345;458066.36146268767;471502.6223741309;520877.81951896095;518848.25625291496;457116.4179850172;459833.8509492143;460959.31379316846;458879.43525809655;423336.64052444603;415802.19974565186;454473.8613734468;453763.6178575058;;156401.31544495918;470810.46499630326;203501.35683479166;233556.60644053924;274.5759358045946;3651315.134953002;1403005.4878477538;230044.6678748635;0.0;0;226;250;0;0;0;0;9;74;87;1505147841719.996;559732294350.2896;1064465011879.41;47688.51086695919;3074.0547438573835;99.2034702541233;4037.128542644387;3273723.1656400533;1211253.9597984771;59092.23350982917;752060.0923890366;2.7222996235115775;0.16300574825948286
6921;2019-01-29 12:21:37.858;775;185;135;133;123;43;159;25;33;32;601;588;23;77;216;198;227;186;168;163;158;26;528;357;360;135;362;256;528;-3.0;77.0;960.0;41.0;110.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29996.05078125;10476.46484375;0.0;1937.70227050781;370.0;63834;;;Calculated values ==>;1548760897.858;350.66;291.66;286.66;286.46000000000004;285.46000000000004;277.46000000000004;274.0616903277293;289.06;275.66;276.46000000000004;276.36;333.26000000000005;331.96000000000004;275.46000000000004;280.86;294.76000000000005;292.96000000000004;295.86;291.76000000000005;289.46000000000004;288.96000000000004;;310.16;275.76000000000005;241.49495122638035;261.9595390733887;274.0616903277293;289.96000000000004;5280000.0;3570000.0000000005;3600000.0;1350000.0;3620000.0000000005;2560000.0;5280000.0;0.0;0.012833333333333334;0.16;0.006833333333333333;0.018333333333333333;0.018333333333333333;;10476.46484375;0.0;1937.70227050781;29996.05078125;513226.7948184025;420543.41800218297;234488.80690847072;233863.51016809407;230801.97975986643;430346.717906069;453906.01539497345;454840.5135957991;472558.57531478856;516992.17262997385;515655.59853882535;453600.15202743985;460184.2519498772;461457.9028561018;459805.1627156728;431414.32376627024;420836.92970545246;454473.8613734468;453763.6178575058;;155565.71764046347;471972.7596631712;202210.4884749529;234488.80690847072;274.0523585419372;3651878.7487770743;1403252.343686157;230069.2259992716;0.0;0;226;250;0;0;0;0;9;74;88;1505363769720.0647;559815666550.316;1064613762279.4573;40420.804019335395;1843.375519786158;135.74322378049484;4020.0382007323096;3274457.165182909;1211294.924724492;59094.19074631704;752127.213064234;3.739273085048172;0.2135334322569772
6922;2019-01-29 12:22:37.868;776;175;136;135;123;39;159;21;38;31;595;584;30;110;213;199;227;177;168;163;158;24;536;352;360;129;357;264;536;-1.0;82.0;494.0;0.0;110.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30221.919921875;10560.857421875;0.0;2039.56433105469;382.0;63835;;;Calculated values ==>;1548760957.868;350.76;290.66;286.76000000000005;286.66;285.46000000000004;277.06;273.5264737036516;289.06;275.26000000000005;276.96000000000004;276.26000000000005;332.66;331.56;276.16;284.16;294.46000000000004;293.06;295.86;290.86;289.46000000000004;288.96000000000004;;311.36;275.56;240.16925963744896;263.0348170998261;273.5264737036516;289.96000000000004;5360000.0;3520000.0000000005;3600000.0;1290000.0;3570000.0000000005;2640000.0;5360000.0;0.0;0.013666666666666666;0.08233333333333334;0.0;0.018333333333333333;0.018333333333333333;;10560.857421875;0.0;2039.56433105469;30221.919921875;512663.99148994935;414382.3511157764;234577.8230396899;234266.09613073134;230607.74106498162;430671.36484660726;453906.01539497345;454111.590638442;473244.79008953704;515692.3591179845;514554.21833437996;453103.7516302043;462898.75634633185;461820.26031341054;460718.8946201997;429327.18360987015;415084.2568427893;454473.8613734468;453763.6178575058;;160579.3303088084;472567.4425401675;200920.47264012235;234577.8230396899;273.5264737036516;3652380.648835591;1403427.6839235125;230102.37541159408;0.0;0;226;250;0;0;0;0;9;74;88;1505579805720.0303;559894879750.3035;1064769788279.4325;20846.06871519499;0.0;194.65333248343825;4018.406238326625;3274967.8075484945;1211310.2887473982;59096.94450983624;752194.2112657217;1.9887531367891416;0.09223655434104149
6923;2019-01-29 12:23:37.869;768;179;138;137;125;38;159;19;44;30;607;594;38;119;212;200;227;181;168;163;158;21;548;351;360;125;356;266;548;158.0;79.0;505.0;131.0;110.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30368.474609375;10818.0341796875;0.0;2075.20727539062;390.0;63836;;;Calculated values ==>;1548761017.869;349.96000000000004;291.06;286.96000000000004;286.86;285.66;276.96000000000004;273.4187578820637;289.06;275.06;277.56;276.16;333.86;332.56;276.96000000000004;285.06;294.36;293.16;295.86;291.26000000000005;289.46000000000004;288.96000000000004;;312.16;275.26000000000005;239.25999513918347;263.299902668528;273.4187578820637;289.96000000000004;5480000.0;3510000.0;3600000.0;1250000.0;3560000.0;2660000.0;5480000.0;0.026333333333333334;0.013166666666666667;0.08416666666666667;0.021833333333333333;0.018333333333333333;0.04466666666666667;;10818.0341796875;0.0;2075.20727539062;30368.474609375;510648.3639169175;248844.29484205059;234868.92161671643;234558.82658747348;230917.70107062737;430735.4089219946;453906.01539497345;454525.8889938194;473666.99150981207;516762.85163122456;515417.4224878937;453770.77700511605;463670.53794098005;461839.3725590994;461006.8955048023;426005.6893523363;249613.81447620134;454473.8613734468;453763.6178575058;;163921.7849024954;472801.12558535323;200513.9344728467;214614.86203189773;273.3627263690779;3652885.5772047406;1403605.8443226009;230136.66574643576;0.0;0;226;250;0;0;0;0;9;74;88;1505795809319.7693;559971081020.2114;1064928790929.2405;21379.339505515203;5944.937005956393;2322.4930192024435;10681.977760210493;3275319.691814549;1211359.8307147403;59117.92107901195;752316.7165072815;3.127898242765064;0.15041262299336491
6924;2019-01-29 12:24:37.879;760;185;140;138;129;39;159;21;49;28;624;608;44;121;212;201;227;188;168;163;158;21;554;353;360;125;358;266;554;131.0;82.0;798.0;169.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29686.025390625;10950.521484375;0.0;1045.32019042969;395.0;63837;;;Calculated values ==>;1548761077.879;349.16;291.66;287.16;286.96000000000004;286.06;277.06;273.6339639331285;289.06;275.26000000000005;278.06;275.96000000000004;335.56;333.96000000000004;277.56;285.26000000000005;294.36;293.26000000000005;295.86;291.96000000000004;289.46000000000004;288.96000000000004;;312.66;275.26000000000005;239.25999513918347;263.299902668528;273.6339639331285;289.96000000000004;5540000.0;3529999.9999999995;3600000.0;1250000.0;3579999.9999999995;2660000.0;5540000.0;0.021833333333333333;0.013666666666666666;0.133;0.028166666666666666;0.018333333333333333;0.04016666666666667;;10950.521484375;0.0;1045.32019042969;29686.025390625;509133.7211157626;250866.03273033988;235325.1898844697;234705.5109248598;231968.07999308215;430607.02586249536;453906.01539497345;455152.1393357169;473474.67390996165;518519.4991426252;516866.26888868783;454525.8889938194;463907.9439119088;461533.9137599592;460831.5935396137;424245.2403788;411644.6103821836;454473.8613734468;453763.6178575058;;166010.84420003442;472801.12558535323;201080.1875116916;216710.68652001355;273.5934160333419;3653386.1147803557;1403787.279187211;230162.67447604606;0.0;0;226;250;0;0;0;0;9;74;88;1506011845319.7349;560046093520.1995;1065088417529.2151;33791.56959259537;7653.473089074803;172.20860995375816;9521.626075389273;3275779.5260165557;1211473.1696855281;59138.71372411498;752485.1079331123;4.263050376400189;0.24776971526356614
6925;2019-01-29 12:25:37.879;756;190;139;139;132;40;159;22;52;29;640;616;48;98;212;201;227;192;168;163;158;21;556;356;360;130;361;266;556;-2.0;83.0;1010.0;152.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29934.275390625;11011.6064453125;0.0;1199.29565429688;399.0;63838;;;Calculated values ==>;1548761137.879;348.76;292.16;287.06;287.06;286.36;277.16;273.955091788801;289.06;275.36;278.36;276.06;337.16;334.76000000000005;277.96000000000004;282.96000000000004;294.36;293.26000000000005;295.86;292.36;289.46000000000004;288.96000000000004;;313.06;275.26000000000005;240.39332010688793;263.299902668528;273.955091788801;289.96000000000004;5560000.0;3560000.0;3600000.0;1300000.0;3610000.0;2660000.0;5560000.0;0.0;0.013833333333333333;0.16833333333333333;0.025333333333333333;0.018333333333333333;0.018333333333333333;;11011.6064453125;0.0;1199.29565429688;29934.275390625;508459.68258356664;411554.17536023696;234960.35179438625;234960.35179438625;232821.33623767327;430412.23801567365;453906.01539497345;455526.61032282165;472920.9377354816;520170.11911028635;517693.22035000246;455027.1040612277;461159.3829052003;461073.2656927703;460366.2921931374;423641.7223164721;412333.65201211494;454473.8613734468;453763.6178575058;;167682.10792650707;472145.33331970085;201870.8028126629;234960.35179438625;273.91557049936387;3653882.9506201996;1403970.2969199584;230181.37960808544;0.0;0;226;250;0;0;0;0;9;74;88;1506227845319.7349;560122593520.1995;1065248017529.2151;42698.72759754339;6846.954772844961;156.42830587694064;4011.3932111571917;3276416.945159807;1211594.0065843775;59141.45236508024;752597.8830938336;4.39881537410252;0.29193463051904506
6926;2019-01-29 12:26:37.860;753;191;138;137;132;42;159;24;53;30;652;623;50;87;214;201;227;193;168;163;158;23;553;360;360;131;365;267;553;-1.0;76.0;882.0;180.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29819.134765625;10950.263671875;0.0;1202.47680664062;400.0;63839;;;Calculated values ==>;1548761197.86;348.46000000000004;292.26000000000005;286.96000000000004;286.86;286.36;277.36;274.38016830617;289.06;275.56;278.46000000000004;276.16;338.36;335.46000000000004;278.16;281.86;294.56;293.26000000000005;295.86;292.46000000000004;289.46000000000004;288.96000000000004;;313.16;275.46000000000004;240.61611355647437;263.43189868330234;274.38016830617;289.96000000000004;5530000.0;3600000.0;3600000.0;1310000.0;3650000.0;2670000.0;5530000.0;0.0;0.012666666666666666;0.147;0.030000000000000002;0.018333333333333333;0.018333333333333333;;10950.263671875;0.0;1202.47680664062;29819.134765625;508352.61201127904;413220.0903815756;234732.54511346918;234424.01512401755;232896.92431263;430148.3826014536;453906.01539497345;455484.92409539985;472887.3552016489;521324.805813728;518332.54467064014;455109.83360149694;459673.32793837955;460725.85706771415;459741.0631315469;424543.7650635356;413956.2836987002;454473.8613734468;453763.6178575058;;168099.92630828856;472207.82270811964;202904.28507901117;234732.54511346918;274.335545494196;3654380.7380217817;1404153.2545491704;230201.38804056478;0.0;0;226;250;0;0;0;0;9;74;88;1506443776919.5425;560200868725.1298;1065407866894.0728;37129.35393540913;8079.106128873254;134.1080972879151;4015.5696669740046;3277081.968514552;1211718.351036898;59143.872735077835;752664.7532688286;4.061482092520838;0.2807593816335715
6927;2019-01-29 12:27:37.860;749;195;136;136;132;43;159;25;52;31;658;627;47;70;216;201;228;198;168;163;158;25;580;364;360;132;369;248;574;0.0;80.0;1176.0;197.0;110.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38566.76953125;19895.58203125;0.0;1092.81628417969;396.0;63840;;;Calculated values ==>;1548761257.86;348.06000000000006;292.66;286.76000000000005;286.76000000000005;286.36;277.46000000000004;274.8017692304317;289.06;275.66;278.36;276.26000000000005;338.96000000000004;335.86;277.86;280.16;294.76000000000005;293.26000000000005;295.96000000000004;292.96000000000004;289.46000000000004;288.96000000000004;;312.76000000000005;275.66;240.83765695389522;260.85938512811435;274.8017692304317;289.96000000000004;5800000.0;3640000.0;3600000.0;1320000.0;3690000.0;2480000.0;5740000.0;0.0;0.013333333333333334;0.196;0.03283333333333333;0.018333333333333333;0.018333333333333333;;19895.58203125;0.0;1092.81628417969;38566.76953125;505425.17905694037;253764.7012984487;233577.0737612175;233577.0737612175;232380.59094041708;429879.7862731237;453906.01539497345;458455.16512809304;472853.8412306012;523478.1044995607;520321.49258471665;457856.87895712245;460592.2406035893;460377.2924585903;459110.1879763642;415921.08395574096;254999.13176056792;454473.8613734468;453763.6178575058;;166428.6587063909;472270.6324499597;203978.55015896264;233577.0737612175;274.7695314869662;3654950.620557589;1404410.3032633632;230220.5154829883;0.0;0;226;251;0;0;0;0;9;74;88;1506659776919.5425;560279768725.1298;1065562366894.0728;49877.41653394956;8808.923368554402;2145.626029268974;4036.753308431952;3277807.02493513;1211859.0846160434;59162.87051946581;752731.8559602903;3.090694118975074;0.2066526520774355
6928;2019-01-29 12:28:40.831;755;198;133;132;126;46;159;25;50;32;648;622;39;54;218;199;228;200;168;163;158;25;560;364;360;133;368;240;554;-1.0;79.0;866.0;131.0;110.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37759.35546875;19286.541015625;0.0;1047.45031738281;381.0;63841;;;Calculated values ==>;1548761320.831;348.66;292.96000000000004;286.46000000000004;286.36;285.76000000000005;277.76000000000005;274.8017692304317;289.06;275.66;278.16;276.36;337.96000000000004;335.36;277.06;278.56;294.96000000000004;293.06;295.96000000000004;293.16;289.46000000000004;288.96000000000004;;311.26000000000005;275.66;241.05796691057077;259.7329541166123;274.8017692304317;289.96000000000004;5600000.0;3640000.0;3600000.0;1330000.0;3679999.9999999995;2400000.0;5540000.0;0.0;0.013166666666666667;0.14433333333333334;0.021833333333333333;0.018333333333333333;0.018333333333333333;;19286.541015625;0.0;1047.45031738281;37759.35546875;507979.63349398324;415339.61386950605;233174.77585907196;232871.6582264005;231072.85652437375;429879.7862731237;453906.01539497345;459481.7302378794;472820.39598721155;523107.0127105665;520472.14596563077;458184.73969773384;459951.07556259085;460804.8696675609;458835.75621896185;422695.1641015093;416029.10932482954;454473.8613734468;453763.6178575058;;160161.5264782812;472138.9942397944;203972.69756176925;233174.77585907196;274.7672760844358;3655618.1667287312;1404752.9890241977;230239.23419529153;0.0;0;226;251;0;0;0;0;9;74;88;1506886472520.243;560363205300.3876;1065716016134.5475;36878.47038291857;5854.964144136882;87.7697212262838;4044.128769971287;3278565.7895145635;1211987.3345692954;59182.40373672122;752802.5311306975;2.3047778594346773;0.15006025829950795
