;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6929;2019-01-29 12:29:37.861;770;188;132;131;122;44;159;26;51;32;630;610;36;56;218;199;228;190;168;163;158;26;531;358;360;134;363;252;531;-1.0;82.0;199.0;102.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29507.83203125;10579.23828125;0.0;1110.2421875;373.0;63842;;;Calculated values ==>;1548761377.861;350.16;291.96000000000004;286.36;286.26000000000005;285.36;277.56;274.1680685717883;289.06;275.76000000000005;278.26000000000005;276.36;336.16;334.16;276.76000000000005;278.76000000000005;294.96000000000004;293.06;295.96000000000004;292.16;289.46000000000004;288.96000000000004;;310.46000000000004;275.76000000000005;241.2770596917726;261.41265627149306;274.1680685717883;289.96000000000004;5310000.0;3579999.9999999995;3600000.0;1340000.0;3629999.9999999995;2520000.0;5310000.0;0.0;0.013666666666666666;0.033166666666666664;0.017;0.018333333333333333;0.018333333333333333;;10579.23828125;0.0;1110.2421875;29507.83203125;512363.64374134253;420420.54952011275;233471.3478777561;233162.46056052332;230428.82943631365;430280.9020939914;453906.01539497345;457694.9053075404;472689.592463476;520297.9967524334;518252.31176750886;455875.23046245676;458297.0064650394;461573.7689881714;459783.670977022;430877.61482072284;421008.7284354129;454473.8613734468;453763.6178575058;;156819.11488148148;472104.6820821746;202298.21407067133;233471.3478777561;274.09104386285884;3656150.9789094534;1404989.5508842596;230256.32491799872;0.0;0;226;251;0;0;0;0;9;74;88;1507091780520.14;560439340350.3494;1065856309934.477;8470.656926022823;4586.709956195555;134.87478059923552;4038.691616295411;3278924.9923936096;1212070.0413295235;59184.167266711884;752866.5538038083;1.4740546703659954;0.09477979904880157
6930;2019-01-29 12:30:37.851;774;176;132;131;120;40;159;24;55;33;623;604;43;73;215;200;228;178;168;163;158;25;535;352;360;135;357;263;535;142.0;81.0;341.0;0.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29526.83984375;10575.8056640625;0.0;1172.50988769531;382.0;63843;;;Calculated values ==>;1548761437.851;350.56000000000006;290.76000000000005;286.36;286.26000000000005;285.16;277.16;273.5264737036516;289.06;275.56;278.66;276.46000000000004;335.46000000000004;333.56;277.46000000000004;280.46000000000004;294.66;293.16;295.96000000000004;290.96000000000004;289.46000000000004;288.96000000000004;;311.36;275.66;241.49495122638035;262.9017227912062;273.5264737036516;289.96000000000004;5350000.0;3520000.0000000005;3600000.0;1350000.0;3570000.0000000005;2630000.0;5350000.0;0.023666666666666666;0.013500000000000002;0.05683333333333333;0.0;0.018333333333333333;0.041999999999999996;;10575.8056640625;0.0;1172.50988769531;29526.83984375;512506.3768628168;415133.45553454565;233364.16912655692;233056.5130745862;229738.224994;430671.36484660726;453906.01539497345;456394.67313711334;472656.1521691498;518667.03825520875;516707.4882660602;454906.01452564285;458601.24912392086;462086.8017432054;460852.5178084268;429834.06977655226;415818.55199540226;454473.8613734468;453763.6178575058;;160579.3303088084;471875.0639052514;200920.47264012235;215082.4036461057;273.5264737036516;3656642.8525158903;1405165.8135351597;230275.34468147272;0.0;0;226;251;0;0;0;0;9;74;88;1507307744520.1743;560520026900.3622;1066010784184.5016;14519.450394912321;0.0;189.20949004552506;10024.610996878804;3279116.54469061;1212108.2575420674;59186.867518850646;752983.7284599053;2.1052610285170625;0.05007363863858256
6931;2019-01-29 12:31:37.842;765;178;133;132;122;39;159;21;57;32;628;605;50;81;213;201;228;180;168;163;158;22;545;352;360;134;357;268;546;301.0;81.0;698.0;143.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29698.384765625;10744.583984375;0.0;1201.10327148438;390.0;63844;;;Calculated values ==>;1548761497.842;349.66;290.96000000000004;286.46000000000004;286.36;285.36;277.06;273.5264737036516;289.06;275.26000000000005;278.86;276.36;335.96000000000004;333.66;278.16;281.26000000000005;294.46000000000004;293.26000000000005;295.96000000000004;291.16;289.46000000000004;288.96000000000004;;312.16;275.36;241.2770596917726;263.56353331371673;273.5264737036516;289.96000000000004;5450000.0;3520000.0000000005;3600000.0;1340000.0;3570000.0000000005;2680000.0;5460000.0;0.050166666666666665;0.013500000000000002;0.11633333333333334;0.02383333333333333;0.018333333333333333;0.0685;;10744.583984375;0.0;1201.10327148438;29698.384765625;510540.4845009395;248560.50947822467;233381.19744867613;233075.78472627656;230074.7820514751;430671.36484660726;453906.01539497345;455818.0805810593;472689.592463476;518765.64638149494;516385.87549936323;454942.16164491663;458783.6025627991;461820.26031341054;460986.0157669899;427116.5613540054;412027.71919493406;454473.8613734468;453763.6178575058;;163921.7849024954;471714.4053827849;200798.36077275034;209518.8280096161;273.4786458902261;3657136.322022253;1405343.4567982233;230295.12182409535;0.0;0;226;251;0;0;0;0;9;74;88;1507523712119.9478;560600714795.2775;1066170060289.3345;29667.294071033277;6456.832396539156;203.69936914746333;16730.768104580446;3279484.7123273425;1212162.0564076083;59190.14126820441;753206.6565079596;4.441652690620626;0.19358101206302722
6932;2019-01-29 12:32:37.852;753;185;135;134;126;40;159;21;57;31;637;611;53;84;213;202;228;188;168;163;158;21;556;353;360;134;358;271;556;254.0;76.0;703.0;176.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29900.42578125;11012.9765625;0.0;1204.40270996094;394.0;63845;;;Calculated values ==>;1548761557.852;348.46000000000004;291.66;286.66;286.56;285.76000000000005;277.16;273.6339639331285;289.06;275.26000000000005;278.86;276.26000000000005;336.86;334.26000000000005;278.46000000000004;281.56;294.46000000000004;293.36;295.96000000000004;291.96000000000004;289.46000000000004;288.96000000000004;;312.56;275.26000000000005;241.2770596917726;263.95629194202945;273.6339639331285;289.96000000000004;5560000.0;3529999.9999999995;3600000.0;1340000.0;3579999.9999999995;2710000.0;5560000.0;0.042333333333333334;0.012666666666666666;0.11716666666666667;0.029333333333333333;0.018333333333333333;0.06066666666666667;;11012.9765625;0.0;1204.40270996094;29900.42578125;508085.9619366615;250760.72137521344;233731.9613397987;233427.43088133316;231025.6995469264;430607.02586249536;453906.01539497345;455319.0445863537;472592.1488768574;519446.7594557056;516752.9803337988;454815.3912725971;458675.1938209749;461667.65482352895;460965.25863777025;423920.20698743063;410752.57778573356;454473.8613734468;453763.6178575058;;165593.03060630985;471616.79343737353;201032.34599335823;210914.09788376605;273.5746950499449;3657633.0615528575;1405524.8000215858;230315.1710482514;0.0;0;226;251;0;0;0;0;9;74;88;1507739748119.9133;560681128195.2646;1066331787239.3087;29793.924851812637;7937.143791691115;166.7899698881629;14732.870878406879;3279980.30506998;1212282.0262007914;59193.229193931074;753468.8971989414;4.307857546047797;0.21361806595430716
6933;2019-01-29 12:33:37.872;744;195;135;135;129;41;159;23;54;30;645;616;51;72;214;202;228;198;168;163;158;22;585;360;360;135;365;250;579;-2.0;81.0;1753.0;334.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38699.96484375;20059.392578125;0.0;1106.05993652344;394.0;63846;;;Calculated values ==>;1548761617.872;347.56000000000006;292.66;286.66;286.66;286.06;277.26000000000005;274.38016830617;289.06;275.46000000000004;278.56;276.16;337.66;334.76000000000005;278.26000000000005;280.36;294.56;293.36;295.96000000000004;292.96000000000004;289.46000000000004;288.96000000000004;;312.56;275.36;241.49495122638035;261.13683023647616;274.38016830617;289.96000000000004;5850000.0;3600000.0;3600000.0;1350000.0;3650000.0;2500000.0;5790000.0;0.0;0.013500000000000002;0.2921666666666667;0.05566666666666666;0.018333333333333333;0.018333333333333333;;20059.392578125;0.0;1106.05993652344;38699.96484375;504330.36005946115;253482.70063520953;233154.0220806841;233154.0220806841;231377.51042524225;430148.3826014536;453906.01539497345;458375.91847690736;472363.3712700832;521992.7451727673;519033.10004799446;458016.05900553917;460519.5939570574;460725.85706771415;459876.824148246;414011.99443962076;254699.6584104359;454473.8613734468;453763.6178575058;;165593.03060630985;471581.87251044664;202894.39031954424;233154.0220806841;274.3317103434518;3658204.922031191;1405783.8227431453;230334.43132158444;0.0;0;227;251;0;0;0;0;9;74;88;1507955820119.8447;560761855095.239;1066488139339.259;74643.18647664294;14956.936508626899;2150.7165363939957;4044.509255908398;3280850.904433861;1212472.8737979007;59212.548185662024;753625.4275260669;4.526024128767057;0.3218124858447254
6934;2019-01-29 12:34:37.863;750;200;131;130;127;45;159;25;44;31;636;612;39;56;217;198;228;202;168;163;158;25;562;365;360;135;370;241;557;-2.0;84.0;781.0;202.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37884.7578125;19379.0;0.0;1048.90966796875;379.0;63847;;;Calculated values ==>;1548761677.863;348.16;293.16;286.26000000000005;286.16;285.86;277.66;274.9066339382667;289.06;275.66;277.56;276.26000000000005;336.76000000000005;334.36;277.06;278.76000000000005;294.86;292.96000000000004;295.96000000000004;293.36;289.46000000000004;288.96000000000004;;311.06;275.66;241.49495122638035;259.87524604437704;274.9066339382667;289.96000000000004;5620000.0;3650000.0;3600000.0;1350000.0;3700000.0;2410000.0;5570000.0;0.0;0.014;0.13016666666666665;0.033666666666666664;0.018333333333333333;0.018333333333333333;;19379.0;0.0;1048.90966796875;37884.7578125;507175.1249403334;414873.7552109487;232494.95731534608;232194.5785064578;231298.9600750844;429811.8947417682;453906.01539497345;458616.95304675895;472460.9817075043;521810.07906530204;519374.37666776316;458024.9071426054;460029.9298939382;460358.3377583031;458538.7512291684;422068.59929049294;415574.3250689575;454473.8613734468;453763.6178575058;;159325.9205505338;471875.0639052514;204201.84524439293;232494.95731534608;274.86030785220186;3658843.032321754;1406112.4267162941;230352.38670789104;0.0;0;227;251;0;0;0;0;9;74;88;1508171787719.6182;560842842945.154;1066635417244.1045;33116.36653227464;9011.6650282489;90.91983910149592;4056.592109939595;3281748.7660085517;1212672.58218308;59231.22568672609;753692.926577668;2.265309777736355;0.16189926993423648
6935;2019-01-29 12:35:37.863;767;191;129;128;120;45;159;25;37;32;618;600;28;53;218;197;228;193;168;163;158;25;533;360;360;135;365;249;533;-3.0;80.0;754.0;165.0;110.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29417.232421875;10580.548828125;0.0;1094.21789550781;371.0;63848;;;Calculated values ==>;1548761737.863;349.86;292.26000000000005;286.06;285.96000000000004;285.16;277.66;274.38016830617;289.06;275.66;276.86;276.36;334.96000000000004;333.16;275.96000000000004;278.46000000000004;294.96000000000004;292.86;295.96000000000004;292.46000000000004;289.46000000000004;288.96000000000004;;310.26000000000005;275.66;241.49495122638035;260.9983114674233;274.38016830617;289.96000000000004;5330000.0;3600000.0;3600000.0;1350000.0;3650000.0;2490000.0;5330000.0;0.0;0.013333333333333334;0.12566666666666668;0.0275;0.018333333333333333;0.018333333333333333;;10580.548828125;0.0;1094.21789550781;29417.232421875;511826.4433442103;420636.8232205939;232495.97173422587;232190.8448445964;229784.97696309257;430148.3826014536;453906.01539497345;456490.3279325524;472558.57531478856;519320.5716057453;517481.5531998832;455397.3407788695;458415.50014327856;461267.2016228658;459196.6552382944;430358.74967974814;421222.73903459864;454473.8613734468;453763.6178575058;;155983.51637300098;471875.0639052514;202896.74040155575;232495.97173422587;274.332621244017;3659403.8822403736;1406362.0896231951;230370.24610425334;0.0;0;227;251;0;0;0;0;9;74;88;1508387787719.6182;560923842945.154;1066782417244.1045;31868.26083306191;7396.9038963516305;121.81347526866013;4056.5735122601322;3282290.3045699294;1212809.3202574516;59232.99846434584;753760.5362911863;3.7211494452391167;0.25536840740448147
6936;2019-01-29 12:36:37.844;774;177;129;128;118;42;159;26;38;32;609;592;30;69;215;198;228;178;168;163;158;25;531;355;360;135;360;258;532;85.0;82.0;0.0;46.0;110.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29332.994140625;10469.8359375;0.0;1144.64782714844;381.0;63849;;;Calculated values ==>;1548761797.844;350.56000000000006;290.86;286.06;285.96000000000004;284.96000000000004;277.36;273.8482719121499;289.06;275.76000000000005;276.96000000000004;276.36;334.06;332.36;276.16;280.06;294.66;292.96000000000004;295.96000000000004;290.96000000000004;289.46000000000004;288.96000000000004;;311.26000000000005;275.66;241.49495122638035;262.23063862743834;273.8482719121499;289.96000000000004;5310000.0;3550000.0;3600000.0;1350000.0;3600000.0;2580000.0;5320000.0;0.014166666666666666;0.013666666666666666;0.0;0.007666666666666667;0.018333333333333333;0.0325;;10469.8359375;0.0;1144.64782714844;29332.994140625;512849.2011752002;416630.6517602499;232521.89647875767;232216.4773312571;229215.70019676298;430477.46260093397;453906.01539497345;455123.1767134581;472558.57531478856;517645.4611463711;515896.15392025816;454130.8277462218;458909.56265178975;461629.7256903882;460118.19716840395;430877.61482072284;416958.94305242854;454473.8613734468;453763.6178575058;;160161.5264782812;471875.0639052514;201469.73652011855;218986.33957370982;273.7546092413059;3659893.3124279175;1406537.4539471564;230388.89741054847;0.0;0;227;251;0;0;0;0;9;74;88;1508603719320.2842;561004817295.4038;1066934469079.5735;0.0;2073.107509952685;190.22184750002205;7630.26154422337;3282555.7893142244;1212888.2120291062;59235.59793528372;753857.8957433648;0.851832169397806;0.0076336311643252575
6937;2019-01-29 12:37:37.844;767;177;131;130;120;41;159;23;39;32;613;592;34;74;213;199;228;179;168;163;158;23;546;352;360;135;357;260;546;165.0;83.0;334.0;8.0;110.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29579.48046875;10751.431640625;0.0;1152.7060546875;388.0;63850;;;Calculated values ==>;1548761857.844;349.86;290.86;286.26000000000005;286.16;285.16;277.26000000000005;273.5264737036516;289.06;275.46000000000004;277.06;276.36;334.46000000000004;332.36;276.56;280.56;294.46000000000004;293.06;295.96000000000004;291.06;289.46000000000004;288.96000000000004;;311.96000000000004;275.46000000000004;241.49495122638035;262.5002047102346;273.5264737036516;289.96000000000004;5460000.0;3520000.0000000005;3600000.0;1350000.0;3570000.0000000005;2600000.0;5460000.0;0.0275;0.013833333333333333;0.05566666666666666;0.0013333333333333333;0.018333333333333333;0.04583333333333334;;10751.431640625;0.0;1152.7060546875;29579.48046875;510699.3815135079;248180.9861076689;232771.3842423094;232467.9797624863;229485.42185049903;430671.36484660726;453906.01539497345;454911.96588120144;472558.57531478856;517888.61657712166;515725.0369046097;454289.90091751266;459197.57664713153;461820.26031341054;460718.8946201997;426835.53643160884;248942.78561162975;454473.8613734468;453763.6178575058;;163086.1669317865;471679.62040862173;200906.6035291769;213652.5158144299;273.52104341456095;3660384.249716329;1406714.297843641;230408.04202623043;0.0;0;227;251;0;0;0;0;9;74;88;1508819719320.2842;561085817295.4038;1067089869079.5735;14139.63183759603;361.0306891725931;2460.8497196763774;11005.092176974313;3282673.619579538;1212908.496514099;59257.69019834352;754013.1903577081;2.3493179547504512;0.052329169385927826
6938;2019-01-29 12:38:37.864;758;184;132;131;122;40;159;21;40;31;618;594;37;75;213;200;228;187;168;163;158;21;554;353;360;135;358;258;554;304.0;82.0;331.0;176.0;110.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29797.361328125;10918.501953125;0.0;1142.00122070312;394.0;63851;;;Calculated values ==>;1548761917.864;348.96000000000004;291.56;286.36;286.26000000000005;285.36;277.16;273.6339639331285;289.06;275.26000000000005;277.16;276.26000000000005;334.96000000000004;332.56;276.86;280.66;294.46000000000004;293.16;295.96000000000004;291.86;289.46000000000004;288.96000000000004;;312.56;275.26000000000005;241.49495122638035;262.23063862743834;273.6339639331285;289.96000000000004;5540000.0;3529999.9999999995;3600000.0;1350000.0;3579999.9999999995;2580000.0;5540000.0;0.050666666666666665;0.013666666666666666;0.05516666666666667;0.029333333333333333;0.018333333333333333;0.069;;10918.501953125;0.0;1142.00122070312;29797.361328125;508885.4093894484;250473.50590275877;232871.6582264005;232569.5130961513;229891.58303824594;430607.02586249536;453906.01539497345;455370.2367519299;472460.9817075043;518570.4030356133;516102.1084251384;454999.4946030382;459632.41957090213;461667.65482352895;460697.8025867657;424519.44104994467;411248.3343356786;454473.8613734468;453763.6178575058;;165593.03060630985;471484.10707214737;200971.86006316287;209447.6518456656;273.55101804035866;3660879.221666817;1406894.9408177915;230427.1709610395;0.0;0;227;251;0;0;0;0;9;74;88;1509035791320.2156;561166844295.378;1067245320879.524;14034.310447330316;7935.025912263545;181.37179176163616;16857.801654816976;3282908.4806927885;1212977.6533636907;59279.71605043603;754245.4585364932;3.2344015207278285;0.13055739622604678
6939;2019-01-29 12:39:37.865;755;189;133;132;125;41;159;23;43;31;620;596;39;75;213;200;228;191;168;163;158;22;555;356;360;134;361;257;555;-1.0;82.0;384.0;112.0;110.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29794.150390625;10975.0234375;0.0;1141.02062988281;397.0;63852;;;Calculated values ==>;1548761977.865;348.66;292.06;286.46000000000004;286.36;285.66;277.26000000000005;273.955091788801;289.06;275.46000000000004;277.46000000000004;276.26000000000005;335.16;332.76000000000005;277.06;280.66;294.46000000000004;293.16;295.96000000000004;292.26000000000005;289.46000000000004;288.96000000000004;;312.86;275.36;241.2770596917726;262.0952818180154;273.955091788801;289.96000000000004;5550000.0;3560000.0;3600000.0;1340000.0;3610000.0;2570000.0;5550000.0;0.0;0.013666666666666666;0.064;0.018666666666666668;0.018333333333333333;0.018333333333333333;;10975.0234375;0.0;1141.02062988281;29794.150390625;508423.89767075755;411599.12119771366;233149.29953558047;232846.462327757;230752.88014073388;430412.23801567365;453906.01539497345;455905.59998492966;472592.1488768574;518859.26819904154;516393.1938511789;455413.50032756815;459788.90011735196;461207.877530726;460231.6107031601;424220.89420487924;412377.0396431636;454473.8613734468;453763.6178575058;;166846.47414792277;471714.4053827849;201774.05866815048;233149.29953558047;273.8778606368226;3661375.8258738057;1407077.3899032604;230446.1964601911;0.0;0;227;251;0;0;0;0;9;74;88;1509251794919.9546;561247545640.2805;1067399823454.3374;16264.418644273868;5038.88647200651;161.86601234344678;4044.595835901964;3283160.974309737;1213085.771102028;59282.5764131387;754419.6480851496;2.105453465062888;0.13681381558826394
6940;2019-01-29 12:40:37.875;755;190;131;131;126;42;159;24;46;31;621;597;42;76;214;201;228;192;168;163;158;24;555;357;360;133;362;258;554;-3.0;80.0;864.0;108.0;110.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29817.5390625;11025.8251953125;0.0;1146.8125;398.0;63853;;;Calculated values ==>;1548762037.875;348.66;292.16;286.26000000000005;286.26000000000005;285.76000000000005;277.36;274.0616903277293;289.06;275.56;277.76000000000005;276.26000000000005;335.26000000000005;332.86;277.36;280.76000000000005;294.56;293.26000000000005;295.96000000000004;292.36;289.46000000000004;288.96000000000004;;312.96000000000004;275.56;241.05796691057077;262.23063862743834;274.0616903277293;289.96000000000004;5550000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2580000.0;5540000.0;0.0;0.013333333333333334;0.14400000000000002;0.018000000000000002;0.018333333333333333;0.018333333333333333;;11025.8251953125;0.0;1146.8125;29817.5390625;508423.89767075755;412420.9545810112;232569.5130961513;232569.5130961513;231072.85652437375;430346.717906069;453906.01539497345;456109.0230842944;472723.10170879104;518878.54489157855;516410.9621629571;455616.8949157441;459752.6010976806;461188.73474552366;460210.5064603235;424220.89420487924;413177.15693683183;454473.8613734468;453763.6178575058;;167264.2905471822;472041.5853210863;202158.75887914363;232569.5130961513;274.0322352225177;3661872.672746516;1407260.760865239;230465.26491381644;0.0;0;227;251;0;0;0;0;9;74;88;1509467830919.9202;561327658990.2678;1067554349204.3129;36568.838045541714;4857.890875954969;147.2498302406321;4055.225253958166;3283601.3248282718;1213168.2579921053;59285.15280782071;754487.1578439726;3.748505882440467;0.23648927750685153
6941;2019-01-29 12:41:37.855;756;190;129;129;125;43;159;25;49;31;621;598;45;78;215;201;228;192;168;163;158;25;551;359;360;141;364;262;551;0.0;79.0;862.0;242.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29649.244140625;10956.978515625;0.0;1142.14099121094;398.0;63854;;;Calculated values ==>;1548762097.855;348.76;292.16;286.06;286.06;285.66;277.46000000000004;274.27422755570615;289.06;275.66;278.06;276.26000000000005;335.26000000000005;332.96000000000004;277.66;280.96000000000004;294.66;293.26000000000005;295.96000000000004;292.36;289.46000000000004;288.96000000000004;;312.96000000000004;275.66;242.77792619122317;262.7682575881327;274.27422755570615;289.96000000000004;5510000.0;3590000.0;3600000.0;1410000.0;3640000.0;2620000.0;5510000.0;0.0;0.013166666666666667;0.14366666666666666;0.04033333333333333;0.018333333333333333;0.018333333333333333;;10956.978515625;0.0;1142.14099121094;29649.244140625;508902.31769374287;413676.3280692049;232041.62707460328;232041.62707460328;230846.69031404497;430214.79039162316;453906.01539497345;455818.0055600663;471669.41905304807;518544.5724661601;516173.21412498504;455322.20923687884;459366.3885664259;461015.7208579768;459897.8941259199;425402.6527531462;414400.9631372732;454473.8613734468;453763.6178575058;;167264.2905471822;471077.96398673364;202628.4324945559;232041.62707460328;274.2239257080995;3662368.064087857;1407443.889832878;230484.33316804512;0.0;0;227;251;0;0;0;0;9;74;88;1509683758919.9888;561409831590.294;1067710297204.3624;36374.901997078334;10827.464436851169;144.85557994232758;4064.903164353213;3284208.98670732;1213298.9257159887;59287.586208169094;754554.8030249011;4.249245174343263;0.3131554348698203
6942;2019-01-29 12:42:37.856;755;189;127;127;124;44;159;25;52;31;610;588;47;96;216;201;228;191;168;163;158;26;554;359;360;133;364;269;554;-1.0;82.0;874.0;122.0;110.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30529.49609375;10953.96875;0.0;2077.375;398.0;63855;;;Calculated values ==>;1548762157.856;348.66;292.06;285.86;285.86;285.56;277.56;274.27422755570615;289.06;275.66;278.36;276.26000000000005;334.16;331.96000000000004;277.86;282.76000000000005;294.76000000000005;293.26000000000005;295.96000000000004;292.26000000000005;289.46000000000004;288.96000000000004;;312.96000000000004;275.76000000000005;241.05796691057077;263.6948088759802;274.27422755570615;289.96000000000004;5540000.0;3590000.0;3600000.0;1330000.0;3640000.0;2690000.0;5540000.0;0.0;0.013666666666666666;0.14566666666666667;0.02033333333333333;0.018333333333333333;0.018333333333333333;;10953.96875;0.0;2077.375;30529.49609375;508512.58066710585;412035.40644734737;231370.359533236;231370.359533236;230480.4978228875;430214.79039162316;453906.01539497345;455025.47894782707;472723.10170879104;516818.93489868025;514536.700790757;454396.0792389939;460454.98036258493;461150.82657720096;459897.8941259199;424519.44104994467;412801.4708678641;454473.8613734468;453763.6178575058;;167264.2905471822;472236.3865531139;202698.46343958244;231370.359533236;274.2511020215911;3662869.5619473625;1407626.484103058;230511.16291509446;0.0;0;227;251;0;0;0;0;9;74;89;1509899762519.7278;561492032960.1947;1067869599859.17;36755.6352590343;5480.6044366418055;160.14559248843457;4077.2097359449463;3284818.4180074036;1213434.82855478;59290.12792696422;754622.6550965039;3.5662933858305665;0.2291344483562856
6943;2019-01-29 12:43:37.836;750;190;126;126;121;43;159;25;54;31;588;573;49;113;216;202;228;192;168;163;158;26;565;359;360;123;364;266;556;-1.0;78.0;789.0;137.0;110.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;42347.30078125;22976.04296875;0.0;2108.20581054688;399.0;63856;;;Calculated values ==>;1548762217.836;348.16;292.16;285.76000000000005;285.76000000000005;285.26000000000005;277.46000000000004;274.27422755570615;289.06;275.66;278.56;276.26000000000005;331.96000000000004;330.46000000000004;278.06;284.46000000000004;294.76000000000005;293.36;295.96000000000004;292.36;289.46000000000004;288.96000000000004;;313.06;275.76000000000005;238.79729159403252;263.299902668528;274.27422755570615;289.96000000000004;5650000.0;3590000.0;3600000.0;1230000.0;3640000.0;2660000.0;5560000.0;0.0;0.013000000000000001;0.1315;0.022833333333333334;0.018333333333333333;0.018333333333333333;;22976.04296875;0.0;2108.20581054688;42347.30078125;506906.00615170685;411554.17536023696;231025.6995469264;231025.6995469264;229553.63973114427;430214.79039162316;453906.01539497345;455775.73446676333;474021.0636080705;514795.80975444795;513239.9168251362;455152.1393357169;462956.53716433514;461150.82657720096;460033.3497692248;421110.02822598687;412333.65201211494;454473.8613734468;453763.6178575058;;167682.10792650707;473541.6726018376;202687.15614017387;231025.6995469264;274.24671493618877;3663476.6661526337;1407909.1399507716;230546.03112858007;0.0;0;227;252;0;0;0;0;9;74;89;1510115690519.7964;561568807360.2191;1068030046359.2211;33281.14804994652;6184.511459207989;114.09289078033513;4083.5285023606225;3285401.863321877;1213532.0054508434;59292.41248588529;754690.6385797941;1.7406652790946908;0.11481425894832972
6944;2019-01-29 12:44:37.856;746;199;125;124;120;44;159;26;54;31;599;579;47;73;218;201;228;202;168;164;159;26;571;365;360;126;369;249;564;-2.0;79.0;1100.0;127.0;110.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38363.23046875;19678.662109375;0.0;1156.67150878906;388.0;63857;;;Calculated values ==>;1548762277.856;347.76;293.06;285.66;285.56;285.16;277.56;274.9066339382667;289.06;275.76000000000005;278.56;276.26000000000005;333.06;331.06;277.86;280.46000000000004;294.96000000000004;293.26000000000005;295.96000000000004;293.36;289.56;289.06;;311.96000000000004;275.76000000000005;239.4893008659735;260.9983114674233;274.9066339382667;289.96000000000004;5710000.0;3650000.0;3600000.0;1260000.0;3690000.0;2490000.0;5640000.0;0.0;0.013166666666666667;0.18333333333333332;0.021166666666666667;0.018333333333333333;0.018333333333333333;;19678.662109375;0.0;1156.67150878906;38363.23046875;505860.3933278327;411612.9085605759;230545.35006982248;230252.01236742915;229086.77892551874;429811.8947417682;453906.01539497345;458535.09599739575;473633.855386716;517379.3009913026;515332.28814141866;457696.1591200651;460792.1297511325;460650.0893413602;458951.5699418567;419119.57529373077;412776.28256325866;454615.39246030693;453906.01539497345;;163086.1669317865;473152.3030481019;204272.40465283245;230545.35006982248;274.8874609286965;3664149.4781087567;1408264.7143116016;230573.24750866956;0.0;0;227;252;0;0;0;0;9;74;89;1510331762519.7278;561643532260.1953;1068184597859.172;46614.82674650327;5691.291182699869;83.5200209512161;4094.945530961101;3286067.8850448993;1213631.0034611684;59294.05980907395;754758.8152480335;2.710999714056544;0.17391600144383554
6945;2019-01-29 12:45:37.877;755;194;122;121;115;44;159;27;54;32;618;589;42;56;219;200;228;196;168;163;158;27;556;361;360;128;366;243;550;-2.0;78.0;823.0;61.0;110.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;37865.78125;19312.873046875;0.0;1101.833984375;373.0;63858;;;Calculated values ==>;1548762337.877;348.66;292.56;285.36;285.26000000000005;284.66;277.56;274.4858918419099;289.06;275.86;278.56;276.36;334.96000000000004;332.06;277.36;278.76000000000005;295.06;293.16;295.96000000000004;292.76000000000005;289.46000000000004;288.96000000000004;;310.46000000000004;275.86;239.943914813709;260.1585393101385;274.4858918419099;289.96000000000004;5560000.0;3610000.0;3600000.0;1280000.0;3660000.0;2430000.0;5500000.0;0.0;0.013000000000000001;0.1371666666666667;0.010166666666666666;0.018333333333333333;0.018333333333333333;;19312.873046875;0.0;1101.833984375;37865.78125;508335.1581596583;415497.79424610164;229982.70873861105;229688.5652307168;227940.9127301223;430081.6785162784;453906.01539497345;459482.35396435135;473471.244710016;519818.24375918246;516866.3873833426;458061.18813016545;459718.1217053845;461248.72732428863;459447.67380351556;423920.20698743063;416182.2575204337;454473.8613734468;453763.6178575058;;156819.11488148148;472988.3078366223;203247.23720861127;229982.70873861105;274.4730019172115;3664784.942209252;1408589.7574973432;230592.07497513303;0.0;0;227;252;0;0;0;0;9;74;89;1510547838120.2566;561719758930.3818;1068332249519.5333;35146.91684832902;2742.3675513847784;100.59334307096026;4102.65000051307;3286749.4713816093;1213701.3085489625;59295.59462410854;754827.1524539499;2.061872731206199;0.12060716262384696
6946;2019-01-29 12:46:37.857;767;188;121;121;113;41;159;28;51;33;622;594;39;53;217;201;228;190;168;163;158;27;532;358;360;128;363;249;532;-1.0;82.0;883.0;0.0;110.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29651.2734375;10680.626953125;0.0;1113.36267089844;364.0;63859;;;Calculated values ==>;1548762397.857;349.86;291.96000000000004;285.26000000000005;285.26000000000005;284.46000000000004;277.26000000000005;274.1680685717883;289.06;275.96000000000004;278.26000000000005;276.46000000000004;335.36;332.56;277.06;278.46000000000004;294.86;293.26000000000005;295.96000000000004;292.16;289.46000000000004;288.96000000000004;;309.56;275.86;239.943914813709;260.9983114674233;274.1680685717883;289.96000000000004;5320000.0;3579999.9999999995;3600000.0;1280000.0;3629999.9999999995;2490000.0;5320000.0;0.0;0.013666666666666666;0.14716666666666667;0.0;0.018333333333333333;0.018333333333333333;;10680.626953125;0.0;1113.36267089844;29651.2734375;511912.76970718044;420082.2379402976;230106.15835728793;230106.15835728793;227748.8563249601;430280.9020939914;453906.01539497345;458176.05790412496;473567.7884962697;519728.8628866583;516867.90213866025;456732.20422729175;458415.50014327856;461439.2131810104;460054.3744995887;430618.89845792664;420676.1087404283;454473.8613734468;453763.6178575058;;153058.93094933403;472988.3078366223;202496.42290420205;230106.15835728793;274.1680685717883;3665347.3967844527;1408839.6200154782;230610.52879394213;0.0;0;227;252;0;0;0;0;9;74;89;1510763766120.3252;561796533330.4062;1068479800319.5802;37627.51961748866;0.0;135.8847928058108;4100.386757503994;3287355.722867805;1213724.1539942103;59297.56461835776;754895.4883074085;3.5495869084474325;0.18582480473372354
6947;2019-01-29 12:47:37.877;772;176;121;121;112;38;159;25;51;33;623;596;42;71;215;202;228;177;168;163;158;24;532;352;360;136;357;265;532;121.0;76.0;489.0;0.0;110.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29398.375;10523.5478515625;0.0;1193.07995605469;371.0;63860;;;Calculated values ==>;1548762457.877;350.36;290.76000000000005;285.26000000000005;285.26000000000005;284.36;276.96000000000004;273.5264737036516;289.06;275.66;278.26000000000005;276.46000000000004;335.46000000000004;332.76000000000005;277.36;280.26000000000005;294.66;293.36;295.96000000000004;290.86;289.46000000000004;288.96000000000004;;310.26000000000005;275.56;241.71165711629368;263.1675429290057;273.5264737036516;289.96000000000004;5320000.0;3520000.0000000005;3600000.0;1360000.0;3570000.0000000005;2650000.0;5320000.0;0.020166666666666666;0.012666666666666666;0.08149999999999999;0.0;0.018333333333333333;0.0385;;10523.5478515625;0.0;1193.07995605469;29398.375;512520.6922104186;416299.0910012028;230106.15835728793;230106.15835728793;227457.9639964174;430671.36484660726;453906.01539497345;455568.38231598947;472525.0707617092;518499.90115898574;515710.1763598931;454443.9638422685;458037.6070662192;462086.8017432054;461119.3891967811;430618.89845792664;416630.6517602499;454473.8613734468;453763.6178575058;;155983.51637300098;471644.9034095714;200920.47264012235;214818.41821972502;273.5264737036516;3665839.6412147433;1409016.3803726134;230629.7555559457;0.0;0;227;252;0;0;0;0;9;74;89;1510979838120.2566;561875759730.3811;1068634051719.5311;20753.80463858317;0.0;177.18445817057176;9199.39018605456;3287842.396073463;1213724.1539942103;59300.174398418545;755006.3567257278;2.57159139792936;0.08510390977093654
6948;2019-01-29 12:48:40.848;762;177;123;122;113;38;159;21;48;32;628;601;44;82;213;203;228;179;168;163;158;21;548;350;360;137;355;268;547;166.0;81.0;962.0;57.0;110.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29741.736328125;10846.7822265625;0.0;1211.12512207031;382.0;63861;;;Calculated values ==>;1548762520.848;349.36;290.86;285.46000000000004;285.36;284.46000000000004;276.96000000000004;273.3108153835814;289.06;275.26000000000005;277.96000000000004;276.36;335.96000000000004;333.26000000000005;277.56;281.36;294.46000000000004;293.46000000000004;295.96000000000004;291.06;289.46000000000004;288.96000000000004;;311.36;275.26000000000005;241.92719264551067;263.56353331371673;273.3108153835814;289.96000000000004;5480000.0;3500000.0;3600000.0;1370000.0;3550000.0;2680000.0;5470000.0;0.027666666666666666;0.013500000000000002;0.16033333333333333;0.0095;0.018333333333333333;0.046;;10846.7822265625;0.0;1211.12512207031;29741.736328125;509908.62414777244;248133.32427208562;230347.40146849275;230051.67385338433;227427.50855945513;430799.1582183253;453906.01539497345;454690.93240954535;472295.8960165899;518765.64638149494;515971.41125453665;454187.15326228563;458905.9726566464;462124.50259435363;461559.3255376969;426268.03616403294;248893.41244279422;454473.8613734468;453763.6178575058;;160579.3303088084;471218.06502558704;200340.96642299206;212300.05285416986;273.2904593782843;3666356.878985278;1409203.2846857263;230650.78266676088;0.0;0;227;252;0;0;0;0;9;74;89;1511206533720.0986;561961715145.3212;1068801869434.4142;40780.77787984404;2573.3324367246523;2394.557420236723;11107.323990153453;3288380.5758225;1213746.6602882047;59322.66678143415;755183.9586837138;4.715245364147329;0.21564637851031898
6949;2019-01-29 12:49:37.868;749;185;125;124;117;39;159;21;47;31;631;604;44;82;213;204;228;187;168;163;158;20;556;352;360;139;357;270;555;137.0;81.0;1445.0;196.0;110.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29838.794921875;10972.6572265625;0.0;1207.80615234375;389.0;63862;;;Calculated values ==>;1548762577.868;348.06000000000006;291.66;285.66;285.56;284.86;277.06;273.5264737036516;289.06;275.26000000000005;277.86;276.26000000000005;336.26000000000005;333.56;277.56;281.36;294.46000000000004;293.56;295.96000000000004;291.86;289.46000000000004;288.96000000000004;;312.06;275.16;242.35481222062532;263.82572766246335;273.5264737036516;289.96000000000004;5560000.0;3520000.0000000005;3600000.0;1390000.0;3570000.0000000005;2700000.0;5550000.0;0.022833333333333334;0.013500000000000002;0.24083333333333332;0.03266666666666666;0.018333333333333333;0.04116666666666667;;10972.6572265625;0.0;1207.80615234375;29838.794921875;507586.9752919731;250813.23107298184;230752.88014073388;230457.38305646804;228412.22449851246;430671.36484660726;453906.01539497345;454226.55341083976;471934.1488268154;518909.1074941381;516111.78624227946;453846.5949541808;458588.4028396451;461820.26031341054;461385.765245253;423920.20698743063;410799.17277700413;454473.8613734468;453763.6178575058;;163503.975529645;470852.7170844846;200801.25969214886;214140.03802957537;273.4797817428422;3666828.723692325;1409376.0825242265;230669.93925859712;0.0;0;227;252;0;0;0;0;9;74;89;1511411805720.03;562040402745.2948;1068955253234.3629;61033.258237251386;8821.680941482968;177.13396184075776;9864.504036249804;3289186.8864249242;1213836.902463567;59343.03314845596;755350.0439106118;6.559403751025378;0.39561332407556815
6950;2019-01-29 12:50:37.879;741;192;125;125;121;41;159;23;47;31;631;606;45;76;214;204;228;195;168;163;158;22;586;358;360;142;363;254;580;-1.0;82.0;1893.0;306.0;110.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38675.98828125;20112.423828125;0.0;1109.46557617188;391.0;63863;;;Calculated values ==>;1548762637.879;347.26;292.36;285.66;285.66;285.26000000000005;277.26000000000005;274.1680685717883;289.06;275.46000000000004;277.86;276.26000000000005;336.26000000000005;333.76000000000005;277.66;280.76000000000005;294.56;293.56;295.96000000000004;292.66;289.46000000000004;288.96000000000004;;312.26000000000005;275.36;242.98782864720522;261.6868853414304;274.1680685717883;289.96000000000004;5860000.0;3579999.9999999995;3600000.0;1420000.0;3629999.9999999995;2540000.0;5800000.0;0.0;0.013666666666666666;0.3155;0.051000000000000004;0.018333333333333333;0.018333333333333333;;20112.423828125;0.0;1109.46557617188;38675.98828125;503853.57819595153;252243.0783626653;230187.96185708413;230187.96185708413;229033.71309253294;430280.9020939914;453906.01539497345;456886.66015253164;471536.72207099956;520235.3652421017;517674.3813755193;456643.3452794333;460375.3435875911;461034.77648449154;460459.43622653774;413617.070343451;253427.27949899028;454473.8613734468;453763.6178575058;;164339.59507360373;470647.8646651888;202372.73469766357;230187.96185708413;274.12001450367205;3667399.7848936003;1409635.172357091;230689.2533965846;0.0;0;228;252;0;0;0;0;9;74;89;1511627845319.7349;562124718200.1796;1069112482054.1481;80299.14348101088;13682.03162834379;2189.260474874296;4098.887026674397;3290364.872362136;1214024.4677820646;59362.75671739313;755466.4268356023;4.724806575921624;0.3280221717841209
6951;2019-01-29 12:51:37.869;744;202;123;122;119;45;159;25;48;30;619;598;42;57;218;199;228;205;169;163;159;24;563;367;360;132;371;246;557;-1.0;80.0;1440.0;135.0;110.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37941.20703125;19335.28125;0.0;1107.12841796875;377.0;63864;;;Calculated values ==>;1548762697.869;347.56000000000006;293.36;285.46000000000004;285.36;285.06;277.66;275.1157276137837;289.06;275.66;277.96000000000004;276.16;335.06;332.96000000000004;277.36;278.86;294.96000000000004;293.06;295.96000000000004;293.66;289.46000000000004;289.06;;310.86;275.56;240.83765695389522;260.58029834229245;275.1157276137837;290.06;5630000.0;3670000.0000000005;3600000.0;1320000.0;3710000.0;2460000.0;5570000.0;0.0;0.013333333333333334;0.24000000000000002;0.022500000000000003;0.018333333333333333;0.018333333333333333;;19335.28125;0.0;1107.12841796875;37941.20703125;506331.4705302427;415574.3250689575;230117.17274191615;229823.84951664697;228948.7842775292;429675.2189834977;453906.01539497345;458296.43712436303;472756.67973813636;519671.52543547784;517530.39140241704;457579.52890424023;459366.27286275144;460339.51178248913;458356.8847964573;421751.6273843289;416598.11741441325;454473.8613734468;453906.01539497345;;158490.31677215957;472173.3745042847;204791.49189342695;230117.17274191615;275.0965491185274;3668038.1551085347;1409963.848444315;230707.7219346026;0.0;0;228;252;0;0;0;0;9;74;89;1511843809319.7693;562206904500.1926;1069262457054.1719;60841.18685542466;6016.092358744299;68.71346626554228;4102.795448639384;3291540.8457535566;1214188.591456811;59381.5700308307;755534.7627983484;3.474580016873893;0.223792743039999
6952;2019-01-29 12:52:37.859;760;193;121;121;114;46;159;26;48;31;611;591;38;51;218;198;228;195;168;163;158;26;557;362;360;126;367;242;551;0.0;81.0;1241.0;86.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37804.69921875;19172.447265625;0.0;1117.88317871094;365.0;63865;;;Calculated values ==>;1548762757.859;349.16;292.46000000000004;285.26000000000005;285.26000000000005;284.56;277.76000000000005;274.5913991737795;289.06;275.76000000000005;277.96000000000004;276.26000000000005;334.26000000000005;332.26000000000005;276.96000000000004;278.26000000000005;294.96000000000004;292.96000000000004;295.96000000000004;292.66;289.46000000000004;288.96000000000004;;309.66;275.76000000000005;239.4893008659735;260.01710675043796;274.5913991737795;289.96000000000004;5570000.0;3620000.0000000005;3600000.0;1260000.0;3670000.0000000005;2420000.0;5510000.0;0.0;0.013500000000000002;0.20683333333333334;0.014333333333333333;0.018333333333333333;0.018333333333333333;;19172.447265625;0.0;1117.88317871094;37804.69921875;508868.9954389874;414757.0629070427;229665.9339174885;229665.9339174885;227631.33601229617;430014.67791919125;453906.01539497345;458931.3679977588;473633.855386716;519189.60384652554;517154.86279292504;457745.7677900302;459285.50642126;460959.31379316846;459016.37217970134;423617.3360001098;415457.5489980088;454473.8613734468;453763.6178575058;;153476.72818028802;473152.3030481019;203510.1810417796;229665.9339174885;274.5793446819929;3668669.265791404;1410284.6926990398;230726.26060761733;0.0;0;228;252;0;0;0;0;9;74;89;1512059773319.8037;562284291600.205;1069408832654.1952;52829.61550206169;3864.870415423952;110.15712452836374;4108.457538900318;3292487.9445639052;1214270.919089716;59383.060370656174;755603.1785020708;3.0020753357379775;0.18352549857505396
6953;2019-01-29 12:53:37.870;773;188;122;121;113;44;159;27;47;31;612;589;35;50;217;199;228;189;168;163;158;27;531;358;360;122;363;250;531;-2.0;80.0;678.0;50.0;110.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29307.408203125;10619.263671875;0.0;1028.43701171875;359.0;63866;;;Calculated values ==>;1548762817.87;350.46000000000004;291.96000000000004;285.36;285.26000000000005;284.46000000000004;277.56;274.1680685717883;289.06;275.86;277.86;276.26000000000005;334.36;332.06;276.66;278.16;294.86;293.06;295.96000000000004;292.06;289.46000000000004;288.96000000000004;;309.06;275.86;238.5638546566975;261.13683023647616;274.1680685717883;289.96000000000004;5310000.0;3579999.9999999995;3600000.0;1220000.0;3629999.9999999995;2500000.0;5310000.0;0.0;0.013333333333333334;0.113;0.008333333333333333;0.018333333333333333;0.018333333333333333;;10619.263671875;0.0;1028.43701171875;29307.408203125;512727.8731600843;420420.54952011275;230428.82943631365;230129.9456911676;227770.70906206622;430280.9020939914;453906.01539497345;457535.0496650144;474149.72482315893;518624.3215891236;516271.04674769496;456083.53771632724;457895.93577920616;461439.2131810104;459783.670977022;430877.61482072284;420715.7639922369;454473.8613734468;453763.6178575058;;150969.94666990405;473766.8086979708;202470.12371977977;230428.82943631365;274.1578543218167;3669228.635884875;1410533.002471627;230744.14988828008;0.0;0;228;252;0;0;0;0;9;74;89;1512275812919.5085;562358705240.1033;1069556459713.9934;28822.33663181151;2260.805708151592;135.49134437981218;4094.4711210551895;3293168.502243462;1214321.9757493478;59385.10781652388;755671.5487730625;3.0317661626674535;0.17164504895366778
6954;2019-01-29 12:54:37.850;774;175;122;121;112;41;159;26;49;32;619;591;38;60;215;200;228;176;168;163;158;28;532;353;360;124;358;259;533;-3.0;80.0;298.0;60.0;110.0;0;35;100;1;0;0;0;0;0;0;1;0;0;0;0;29086.078125;10539.8671875;0.0;835.678833007812;370.0;63867;;;Calculated values ==>;1548762877.85;350.56000000000006;290.66;285.36;285.26000000000005;284.36;277.26000000000005;273.6339639331285;289.06;275.76000000000005;278.06;276.36;335.06;332.26000000000005;276.96000000000004;279.16;294.66;293.16;295.96000000000004;290.76000000000005;289.46000000000004;288.96000000000004;;310.16;275.96000000000004;239.02933182858504;262.3656120759269;273.6339639331285;289.96000000000004;5320000.0;3529999.9999999995;3600000.0;1240000.0;3579999.9999999995;2590000.0;5330000.0;0.0;0.013333333333333334;0.049666666666666665;0.01;0.018333333333333333;0.018333333333333333;;10539.8671875;0.0;835.678833007812;29086.078125;512763.57223816775;415575.99726857606;230380.79938665897;230082.43469073946;227436.3901368784;430607.02586249536;453906.01539497345;456312.94800647016;473988.1805627707;518589.5724471654;515707.55707360833;454955.68953969755;457658.47440630756;461934.76558694645;460697.8025867657;430618.89845792664;415915.19278355275;454473.8613734468;453763.6178575058;;155565.71764046347;473604.17431640695;201119.4989291622;230380.79938665897;273.608794837137;3669715.0860669687;1410709.2697868142;230759.67900889151;0.0;0;228;252;0;0;0;0;9;74;89;1512491740919.5771;562432480640.1267;1069709108814.042;12674.607970839628;2724.846753872448;196.04940899165194;4095.3516719655254;3293514.1948459703;1214363.5090041766;59387.86973518965;755739.7745468516;1.7309811564359738;0.0947701093836755
6955;2019-01-29 12:55:37.830;763;177;124;123;114;40;159;23;49;33;626;592;43;62;213;201;228;180;169;163;158;24;548;352;360;126;357;259;548;166.0;81.0;304.0;45.0;110.0;0;20;100;1;0;0;0;0;0;0;1;0;0;0;0;29374.044921875;10882.2890625;0.0;745.013549804688;381.0;63868;;;Calculated values ==>;1548762937.83;349.46000000000004;290.86;285.56;285.46000000000004;284.56;277.16;273.5264737036516;289.06;275.46000000000004;278.06;276.46000000000004;335.76000000000005;332.36;277.46000000000004;279.36;294.46000000000004;293.26000000000005;295.96000000000004;291.16;289.46000000000004;288.96000000000004;;311.26000000000005;275.56;239.4893008659735;262.3656120759269;273.5264737036516;290.06;5480000.0;3520000.0000000005;3600000.0;1260000.0;3570000.0000000005;2590000.0;5480000.0;0.027666666666666666;0.013500000000000002;0.050666666666666665;0.007500000000000001;0.018333333333333333;0.046;;10882.2890625;0.0;745.013549804688;29374.044921875;510032.0283829691;248085.9001276696;230620.46207402542;230324.10800259875;227694.6806430838;430671.36484660726;453906.01539497345;456312.94800647016;473826.37876616616;519308.87165689113;515810.6249053702;455574.12471773;457901.90838035865;461820.26031341054;460986.0157669899;426268.03616403294;249227.62101289647;454473.8613734468;453763.6178575058;;160161.5264782812;472959.5831453042;200844.73321694022;212711.87152954662;273.49681302154937;3670202.09136995;1410887.7282496314;230772.84705460697;0.0;0;228;252;0;0;0;0;9;74;89;1512707668919.6458;562507455640.1505;1069864457014.0914;12943.722882669517;2040.8613744627296;2390.0456045403425;11088.380331086122;3293727.609774454;1214403.2100005138;59409.41334337867;755866.2634698839;2.447946109412986;0.06999017078797089
6956;2019-01-29 12:56:37.841;753;185;126;125;116;40;159;22;50;33;628;590;45;61;212;202;228;188;169;164;158;22;553;354;360;128;359;258;554;125.0;82.0;1220.0;105.0;110.0;0;16;100;1;0;0;0;0;0;0;1;0;0;0;0;29448.16796875;11022.1083984375;0.0;709.5015258789059;388.0;63869;;;Calculated values ==>;1548762997.841;348.46000000000004;291.66;285.76000000000005;285.66;284.76000000000005;277.16;273.7412296467126;289.06;275.36;278.16;276.46000000000004;335.96000000000004;332.16;277.66;279.26000000000005;294.36;293.36;295.96000000000004;291.96000000000004;289.56;288.96000000000004;;311.96000000000004;275.36;239.943914813709;262.23063862743834;273.7412296467126;290.06;5530000.0;3540000.0;3600000.0;1280000.0;3590000.0;2580000.0;5540000.0;0.020833333333333332;0.013666666666666666;0.2033333333333333;0.0175;0.018333333333333333;0.03916666666666667;;11022.1083984375;0.0;709.5015258789059;29448.16796875;508352.61201127904;250866.03273033988;231072.85652437375;230776.24032262436;228144.53572478014;430542.39183029096;453906.01539497345;456599.5954917432;473567.7884962697;519597.2161363818;515690.1574283328;455986.13821575354;457940.91570641217;461380.6943720889;460810.79226618685;424815.8895241447;411644.6103821836;454615.39246030693;453763.6178575058;;163086.1669317865;472505.00135272456;201369.98809295532;215273.4584225554;273.7111715374531;3670692.3663459197;1411070.2983606667;230784.9702357784;0.0;0;228;252;0;0;0;0;9;74;89;1512923708520.2087;562583669610.3491;1070019585449.4957;51896.68683775353;4744.862732045962;180.00748160680212;9340.864577868892;3294268.0455852696;1214459.7680686272;59430.83437895572;756036.5383892488;5.639671115567749;0.3125374292441307
