;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6957;2019-01-29 12:57:37.861;747;190;127;126;120;41;159;23;51;33;626;589;47;64;213;202;228;192;169;164;158;22;558;355;360;140;360;262;558;-2.0;83.0;1059.0;159.0;110.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29763.44921875;11110.2861328125;0.0;947.097412109375;391.0;63870;;;Calculated values ==>;1548763057.861;347.86;292.16;285.86;285.76000000000005;285.16;277.26000000000005;273.8482719121499;289.06;275.46000000000004;278.26000000000005;276.46000000000004;335.76000000000005;332.06;277.86;279.56;294.46000000000004;293.36;295.96000000000004;292.36;289.56;288.96000000000004;;312.26000000000005;275.36;242.56692532238324;262.7682575881327;273.8482719121499;290.06;5580000.0;3550000.0;3600000.0;1400000.0;3600000.0;2620000.0;5580000.0;0.0;0.013833333333333333;0.1765;0.026500000000000003;0.018333333333333333;0.018333333333333333;;11110.2861328125;0.0;947.097412109375;29763.44921875;507157.91064496024;410661.08281804813;231275.2861762901;230978.79015187532;229217.66210903795;430477.46260093397;453906.01539497345;456065.2967693373;471998.58498376724;519059.3800585932;515243.7703188499;455570.3112013108;457663.1597208959;461361.4654085356;460655.98800483014;423312.2363839955;411465.9254258662;454615.39246030693;453763.6178575058;;164339.59507360373;470915.85626126267;201568.40672589012;231275.2861762901;273.7931319242736;3671185.9609657065;1411254.7964605757;230798.77982858763;0.0;0;228;252;0;0;0;0;9;74;89;1513139780520.1401;562664096410.3236;1070175637449.4462;44918.70109266843;7137.707412687373;163.8739682541219;4078.9527474889546;3295075.109416066;1214558.8224936079;59433.7010129299;756148.4074775282;4.66927464083284;0.31225348898914596
6958;2019-01-29 12:58:37.862;745;193;127;126;121;42;159;24;52;33;622;590;49;74;214;203;228;195;169;164;159;23;558;357;360;143;362;273;558;-3.0;82.0;1448.0;204.0;110.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29957.705078125;10979.39453125;0.0;1211.21838378906;394.0;63871;;;Calculated values ==>;1548763117.862;347.66;292.46000000000004;285.86;285.76000000000005;285.26000000000005;277.36;274.0616903277293;289.06;275.56;278.36;276.46000000000004;335.36;332.16;278.06;280.56;294.56;293.46000000000004;295.96000000000004;292.66;289.56;289.06;;312.56;275.46000000000004;243.1966462407574;264.2163659402789;274.0616903277293;290.06;5580000.0;3570000.0000000005;3600000.0;1430000.0;3620000.0000000005;2730000.0;5580000.0;0.0;0.013666666666666666;0.24133333333333334;0.034;0.018333333333333333;0.018333333333333333;;10979.39453125;0.0;1211.21838378906;29957.705078125;506907.5051623065;411859.8641199572;231275.2861762901;230978.79015187532;229509.1193438645;430346.717906069;453906.01539497345;454351.14320836676;471601.4229191921;517725.3834080403;514398.699928816;453969.9451753486;457116.2136468265;461188.73474552366;460480.0777649803;423312.2363839955;412631.9622702012;454615.39246030693;453906.01539497345;;165593.03060630985;470612.52513297374;202112.36721496494;231275.2861762901;274.0141826802128;3671683.6455455176;1411438.880200565;230816.7660932978;0.0;0;228;252;0;0;0;0;9;74;89;1513355784119.8792;562748997825.2211;1070336140124.2523;60873.62460640764;9129.0053692123;145.96374622185573;4081.563369009195;3295956.7268225388;1214694.380692559;59436.28303691377;756216.4129118219;6.08912428014807;0.41514448075720356
6959;2019-01-29 12:59:37.872;739;196;128;128;123;44;160;26;50;33;622;594;47;72;215;202;229;199;169;164;159;25;583;364;360;149;369;260;576;-2.0;-1.0;1443.0;416.0;110.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38580.1171875;20003.369140625;0.0;1111.13330078125;391.0;63872;;;Calculated values ==>;1548763177.872;347.06000000000006;292.76000000000005;285.96000000000004;285.96000000000004;285.46000000000004;277.56;274.8017692304317;289.16;275.76000000000005;278.16;276.46000000000004;335.36;332.56;277.86;280.36;294.66;293.36;296.06;293.06;289.56;289.06;;312.26000000000005;275.66;244.42749628697553;262.5002047102346;274.8017692304317;290.06;5830000.0;3640000.0;3600000.0;1490000.0;3690000.0;2600000.0;5760000.0;0.0;0.0;0.2405;0.06933333333333333;0.018333333333333333;0.018333333333333333;;20003.369140625;0.0;1111.13330078125;38580.1171875;503872.9678546279;254056.42114914913;231152.53506136962;231152.53506136962;229695.57139949547;429879.7862731237;454048.237377382;456271.4783607459;470801.063269159;518814.50586770853;515931.29039629915;455901.90446988266;458955.71588121896;460240.6892960998;459247.19113531715;415146.48375697754;255294.75018180851;454615.39246030693;453906.01539497345;;164339.59507360373;470002.44352694025;203883.51767721082;231152.53506136962;274.7328980782506;3672254.8892557267;1411697.1129294059;230836.12224948793;0.0;0;228;253;0;0;0;0;9;74;89;1513571820119.8447;562836612425.2072;1070496066774.2269;60699.30454439018;18450.912192247906;0.0;4083.8138061160703;3296970.0034165913;1214924.2516443091;59437.499604192846;756284.4690624054;3.942031349009173;0.30747559563381077
6960;2019-01-29 13:00:37.872;741;199;129;128;122;47;160;26;49;32;598;574;42;73;218;200;228;201;169;164;159;25;562;365;360;145;370;261;555;-2.0;81.0;1253.0;241.0;110.0;0;12;1;1;0;1;0;0;0;0;1;1;0;0;0;38672.2578125;19236.248046875;0.0;2000.2385253906198;372.0;63873;;;Calculated values ==>;1548763237.872;347.26;293.06;286.06;285.96000000000004;285.36;277.86;274.9066339382667;289.16;275.76000000000005;278.06;276.36;332.96000000000004;330.56;277.36;280.46000000000004;294.96000000000004;293.16;295.96000000000004;293.26000000000005;289.56;289.06;;310.36;275.66;243.61107973660833;262.63441904999945;274.9066339382667;290.06;5620000.0;3650000.0;3600000.0;1450000.0;3700000.0;2610000.0;5550000.0;0.0;0.013500000000000002;0.20883333333333332;0.04016666666666667;0.018333333333333333;0.018333333333333333;;19236.248046875;0.0;2000.2385253906198;38672.2578125;506044.34153670724;415301.24301022134;231943.69716031195;231644.6419601253;229868.94750329808;429811.8947417682;454048.237377382;455983.40564438805;471236.42390828294;516258.4710514075;513779.761201554;455116.8370408851;458918.5806663399;460494.97074365144;458814.1079061644;422068.59929049294;415991.9691235561;454615.39246030693;453906.01539497345;;156401.31544495918;470542.0514489591;204210.23692775922;231943.69716031195;274.8635378648804;3672898.6590473936;1412024.1097393017;230862.05034803937;0.0;0;228;253;0;0;0;0;9;75;89;1513787820119.8447;562924812425.2072;1070652366774.2269;52578.63006698932;10697.661216601531;82.03450725364735;4069.309167635461;3297913.9862050195;1215167.1564227163;59438.18322508663;756352.4117538533;3.1750842932059653;0.22554839394010742
6961;2019-01-29 13:01:37.843;747;192;130;129;121;46;160;28;44;32;562;548;37;75;218;200;229;193;169;164;159;27;556;362;360;142;367;260;549;-2.0;83.0;1063.0;249.0;110.0;0;41;1;1;0;1;0;0;0;0;1;1;0;0;0;38641.65234375;19144.998046875;0.0;2154.50561523438;358.0;63874;;;Calculated values ==>;1548763297.843;347.86;292.36;286.16;286.06;285.26000000000005;277.76000000000005;274.5913991737795;289.16;275.96000000000004;277.56;276.36;329.36;327.96000000000004;276.86;280.66;294.96000000000004;293.16;296.06;292.46000000000004;289.56;289.06;;308.96000000000004;275.86;242.98782864720522;262.5002047102346;274.5913991737795;290.06;5560000.0;3620000.0000000005;3600000.0;1420000.0;3670000.0000000005;2600000.0;5490000.0;0.0;0.013833333333333333;0.17716666666666667;0.0415;0.018333333333333333;0.018333333333333333;;19144.998046875;0.0;2154.50561523438;38641.65234375;507337.18215857336;415191.4900061728;232392.59126218566;232090.99414364924;229711.25469212318;430014.67791919125;454048.237377382;455531.43715521536;471635.3862721799;512625.88698290876;511175.9790895538;454663.4551903566;459318.3777915035;460959.31379316846;459289.8238943861;424196.9061830559;415538.5025391026;454615.39246030693;453906.01539497345;;150552.15000442808;471141.87126780767;203447.7268798501;232392.59126218566;274.55521372906765;3673542.6302283085;1412343.7988653856;230896.65648146646;0.0;0;228;253;0;0;0;0;9;75;89;1514003715719.6868;563010870810.1442;1070808591229.1127;44660.83067045221;11109.30699210024;119.7745837413535;4061.079442434443;3298723.923384967;1215348.793324034;59439.86415466818;756420.1322448225;2.814666136816028;0.20489844856138995
6962;2019-01-29 13:02:37.863;750;189;133;131;122;42;160;28;27;33;561;551;23;69;217;201;229;191;169;164;159;28;557;360;360;139;365;252;551;-1.0;81.0;670.0;243.0;110.0;0;55;1;1;0;1;0;0;0;0;1;1;0;0;0;38888.703125;19259.58203125;0.0;2182.599609375;349.0;63875;;;Calculated values ==>;1548763357.863;348.16;292.06;286.46000000000004;286.26000000000005;285.36;277.36;274.38016830617;289.16;275.96000000000004;275.86;276.46000000000004;329.26000000000005;328.26000000000005;275.46000000000004;280.06;294.86;293.26000000000005;296.06;292.26000000000005;289.56;289.06;;308.06;275.96000000000004;242.35481222062532;261.41265627149306;274.38016830617;290.06;5570000.0;3600000.0;3600000.0;1390000.0;3650000.0;2520000.0;5510000.0;0.0;0.013500000000000002;0.11166666666666666;0.0405;0.018333333333333333;0.018333333333333333;;19259.58203125;0.0;2182.599609375;38888.703125;507622.49584107456;413307.47646805906;233251.63598009013;232644.68827507718;229959.83920546612;430148.3826014536;454048.237377382;454773.28846912313;472130.5325463717;513224.39874601166;512195.20085104334;454280.97009589704;459852.6220200224;461132.061841229;459741.0631315469;423896.2020302339;414040.76927589084;454615.39246030693;453906.01539497345;;146791.9768242716;471639.4363266047;202888.7521026643;233251.63598009013;274.3295248922319;3674188.9318857747;1412663.9437119907;230932.8110725079;0.0;0;228;253;0;0;0;0;9;75;89;1514219787719.6182;563095198910.1173;1070962242429.0638;28127.106560921235;10884.402711069584;133.04834218363166;4045.330289272861;3299330.691717083;1215532.135331807;59441.97171466946;756487.7081770367;2.014248765695486;0.15420516065118983
6963;2019-01-29 13:03:37.863;754;187;135;134;123;38;160;28;30;32;569;559;21;69;216;202;229;189;169;164;159;27;553;358;360;130;363;243;548;0.0;81.0;712.0;95.0;110.0;0;27;1;1;0;1;0;0;0;0;1;1;0;0;0;38687.48828125;19192.607421875;0.0;2002.93884277344;342.0;63876;;;Calculated values ==>;1548763417.863;348.56000000000006;291.86;286.66;286.56;285.46000000000004;276.96000000000004;274.1680685717883;289.16;275.96000000000004;276.16;276.36;330.06;329.06;275.26000000000005;280.06;294.76000000000005;293.36;296.06;292.06;289.56;289.06;;307.36;275.86;240.39332010688793;260.1585393101385;274.1680685717883;290.06;5530000.0;3579999.9999999995;3600000.0;1300000.0;3629999.9999999995;2430000.0;5480000.0;0.0;0.013500000000000002;0.11866666666666667;0.01583333333333333;0.018333333333333333;0.018333333333333333;;19192.607421875;0.0;2002.93884277344;38687.48828125;508476.9338722158;413808.91226698237;233941.8836566793;233634.999816814;230324.10800259875;430280.9020939914;454048.237377382;456628.26628617605;473211.5349843978;514826.36416995694;513804.9401445845;455545.4070294835;461243.3347301906;461304.5296429779;460189.5267902755;425086.35149543226;414529.21004869137;454615.39246030693;453906.01539497345;;143867.38493409872;472727.1298661593;202439.39875769318;233941.8836566793;274.1459189430795;3674835.4001474935;1412984.3786241;230967.69055960915;0.0;0;228;253;0;0;0;0;9;75;89;1514435787719.6182;563175898910.1173;1071110742429.0638;30163.745613379968;4279.555742550713;142.52140953100204;4032.675748535393;3299816.4488185355;1215658.5016522538;59444.26812926708;756555.0248940184;1.8220100596514452;0.11369477917430854
6964;2019-01-29 13:04:37.854;762;186;136;135;124;36;160;26;37;32;577;565;24;69;215;202;229;188;169;164;159;26;535;356;360;125;361;244;535;211.0;79.0;815.0;126.0;110.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30453.849609375;10784.58984375;0.0;1930.55322265625;340.0;63877;;;Calculated values ==>;1548763477.854;349.36;291.76000000000005;286.76000000000005;286.66;285.56;276.76000000000005;273.955091788801;289.16;275.76000000000005;276.86;276.36;330.86;329.66;275.56;280.06;294.66;293.36;296.06;291.96000000000004;289.56;289.06;;307.16;275.76000000000005;239.25999513918347;260.2995467637923;273.955091788801;290.06;5350000.0;3560000.0;3600000.0;1250000.0;3610000.0;2440000.0;5350000.0;0.035166666666666666;0.013166666666666667;0.13583333333333333;0.021;0.018333333333333333;0.0535;;10784.58984375;0.0;1930.55322265625;30453.849609375;511043.258198853;418425.6653452385;234605.69426304416;234293.64010881807;230931.47982105848;430412.23801567365;454048.237377382;457304.06053149083;473859.25462455093;515557.0576305974;514331.25431663013;455741.8913505225;461090.183433932;461476.7180717267;460500.8437552981;430073.75967758114;419048.0266738832;454615.39246030693;453906.01539497345;;143031.78367518025;473282.30129752296;201909.1545418296;213113.57625314925;273.9305131133108;3675411.4915382615;1413234.1511305475;231000.46474338518;0.0;0;228;253;0;0;0;0;9;75;89;1514651755320.25;563252387435.3411;1071256820514.4911;34691.141396928986;5698.836081869561;145.17215121535622;12882.395494087594;3300356.82514326;1215741.6424447107;59446.6652159967;756695.9626776135;4.201096664435658;0.20771421104915208
6965;2019-01-29 13:05:37.854;767;176;135;134;123;35;160;24;42;31;588;576;31;96;213;204;228;177;169;164;159;24;531;351;360;120;356;259;531;158.0;81.0;100.0;0.0;110.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30249.111328125;10559.2470703125;0.0;2068.75415039062;355.0;63878;;;Calculated values ==>;1548763537.854;349.86;290.76000000000005;286.66;286.56;285.46000000000004;276.66;273.4187578820637;289.16;275.56;277.36;276.26000000000005;331.96000000000004;330.76000000000005;276.26000000000005;282.76000000000005;294.46000000000004;293.56;295.96000000000004;290.86;289.56;289.06;;308.66;275.56;238.09270928235583;262.3656120759269;273.4187578820637;290.06;5310000.0;3510000.0;3600000.0;1200000.0;3560000.0;2590000.0;5310000.0;0.026333333333333334;0.013500000000000002;0.016666666666666666;0.0;0.018333333333333333;0.04466666666666667;;10559.2470703125;0.0;2068.75415039062;30249.111328125;511999.0434427837;416678.54877821833;234404.65337116705;234092.4249916719;230728.64299883673;430735.4089219946;454048.237377382;455450.64017974574;474406.44064270786;515398.2894403056;514160.23688403965;454085.5402716301;461987.87852305116;461972.54226096225;461538.98635599064;430877.61482072284;417006.1227300886;454615.39246030693;453906.01539497345;;149298.75990835467;473738.1915909744;200656.79144527;214508.52581783972;273.4187578820637;3675917.349546074;1413412.0164381647;231033.79230482725;0.0;0;228;253;0;0;0;0;9;75;89;1514867755320.25;563325887435.3411;1071407720514.4911;4246.564145574595;0.0;187.26514322356232;10693.08786777864;3300681.306022781;1215789.1327453929;59449.43552678369;756892.4250389624;1.1978868937529719;-0.0047057092881057725
6966;2019-01-29 13:06:37.874;763;176;136;135;125;35;160;21;43;30;610;594;37;107;211;205;229;178;169;164;159;20;542;350;360;127;355;262;542;320.0;80.0;471.0;193.0;110.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30412.958984375;10722.833984375;0.0;2065.6279296875;371.0;63879;;;Calculated values ==>;1548763597.874;349.46000000000004;290.76000000000005;286.76000000000005;286.66;285.66;276.66;273.3108153835814;289.16;275.26000000000005;277.46000000000004;276.16;334.16;332.56;276.86;283.86;294.26000000000005;293.66;296.06;290.96000000000004;289.56;289.06;;310.26000000000005;275.16;239.71726792356844;262.7682575881327;273.3108153835814;290.06;5420000.0;3500000.0;3600000.0;1270000.0;3550000.0;2620000.0;5420000.0;0.05333333333333334;0.013333333333333334;0.0785;0.03216666666666666;0.018333333333333333;0.07166666666666667;;10722.833984375;0.0;2065.6279296875;30412.958984375;510556.2659041379;247993.8662297785;234412.3533441652;234102.55251245902;231061.43974028542;430799.1582183253;454048.237377382;455073.69514115615;473407.94733404316;517411.1231003986;515760.2372788452;454325.6337369566;462841.9421213538;461858.60828959;461824.31338027015;428199.5979838166;412988.0197166831;454615.39246030693;453906.01539497345;;155983.51637300098;472442.8794460544;200203.52476858988;208954.6204507138;273.23646354825115;3676423.0353042684;1413589.426230456;231068.25697321162;0.0;0;228;253;0;0;0;0;9;75;89;1515083827320.1814;563400012135.3175;1071564072614.4414;20007.30837424645;8757.032575458441;202.82104356178007;17554.84997100528;3300883.4889989165;1215862.1323419223;59452.687328578606;757127.9029873714;3.6378113550242683;0.16145025931378199
6967;2019-01-29 13:07:37.865;756;183;137;136;129;36;160;20;44;29;629;611;41;119;211;205;229;186;169;164;159;19;553;352;360;136;357;262;554;166.0;85.0;545.0;304.0;110.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30439.9453125;10990.7529296875;0.0;2009.62170410156;384.0;63880;;;Calculated values ==>;1548763657.865;348.76;291.46000000000004;286.86;286.76000000000005;286.06;276.76000000000005;273.5264737036516;289.16;275.16;277.56;276.06;336.06;334.26000000000005;277.26000000000005;285.06;294.26000000000005;293.66;296.06;291.76000000000005;289.56;289.06;;311.56;275.06;241.71165711629368;262.7682575881327;273.5264737036516;290.06;5530000.0;3520000.0000000005;3600000.0;1360000.0;3570000.0000000005;2620000.0;5540000.0;0.027666666666666666;0.014166666666666666;0.09083333333333334;0.050666666666666665;0.018333333333333333;0.046;;10990.7529296875;0.0;2009.62170410156;30439.9453125;508725.4322252568;250084.03125215016;234397.28894963075;234090.121503474;231968.07999308215;430671.36484660726;454048.237377382;455198.0039910322;472134.0588697756;519368.14850757096;517514.21450033557;454824.7643176052;464261.194937891;461553.227934654;461518.7692375384;425086.35149543226;410846.3285738816;454615.39246030693;453906.01539497345;;161414.93982334915;471155.3045861351;200627.3284999975;214086.37070818467;273.4115954796456;3676930.066773413;1413770.3456458997;231102.21229272886;0.0;0;228;253;0;0;0;0;9;75;89;1515299794919.9548;563478900300.2347;1071721249034.2765;23123.503023768986;13706.750788364305;201.73365805530113;11031.703655592284;3301242.8585133418;1216049.3024566951;59456.05811206184;757366.0885341511;3.6971004666941925;0.24788980971104796
6968;2019-01-29 13:08:37.865;755;190;137;137;132;38;160;22;46;28;632;615;44;129;212;205;229;192;169;164;159;21;557;356;360;142;361;262;557;0.0;84.0;1029.0;415.0;110.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30613.19140625;11021.6689453125;0.0;1973.98779296875;391.0;63881;;;Calculated values ==>;1548763717.865;348.66;292.16;286.86;286.86;286.36;276.96000000000004;273.955091788801;289.16;275.36;277.76000000000005;275.96000000000004;336.36;334.66;277.56;286.06;294.36;293.66;296.06;292.36;289.56;289.06;;312.26000000000005;275.26000000000005;242.98782864720522;262.7682575881327;273.955091788801;290.06;5570000.0;3560000.0;3600000.0;1420000.0;3610000.0;2620000.0;5570000.0;0.0;0.014;0.17149999999999999;0.06916666666666667;0.018333333333333333;0.018333333333333333;;11021.6689453125;0.0;1973.98779296875;30613.19140625;508246.36206018715;411111.06218014384;234317.57456609746;234317.57456609746;232796.27958045618;430412.23801567365;454048.237377382;455446.31145101093;471240.6132432691;519676.8311109797;517926.47822392336;455198.0039910322;465436.1314999307;461073.2656927703;460903.72621589183;423896.2020302339;411902.9413244403;454615.39246030693;453906.01539497345;;164339.59507360373;470549.00337383006;201773.49281764004;234317.57456609746;273.87764000524186;3677438.8429127363;1413953.782494858;231135.40903853776;0.0;0;228;253;0;0;0;0;9;75;89;1515515794919.9548;563562300300.2347;1071878449034.2765;43504.8883956231;18590.306146803145;167.90564988111078;4025.7880818627264;3301798.0951085035;1216318.4445978214;59459.138439627975;757491.5676319632;5.100849430633481;0.41963456495373413
6969;2019-01-29 13:09:37.846;758;192;135;135;133;41;160;23;50;29;626;609;46;135;214;204;229;194;169;164;159;23;556;359;360;147;364;267;556;-1.0;79.0;708.0;316.0;110.0;0;26;100;1;0;0;0;0;0;0;1;1;0;0;0;30568.15625;10983.87890625;0.0;2105.4296875;396.0;63882;;;Calculated values ==>;1548763777.846;348.96000000000004;292.36;286.66;286.66;286.46000000000004;277.26000000000005;274.27422755570615;289.16;275.46000000000004;278.16;276.06;335.76000000000005;334.06;277.76000000000005;286.66;294.56;293.56;296.06;292.56;289.56;289.06;;312.76000000000005;275.46000000000004;244.02132995426717;263.43189868330234;274.27422755570615;290.06;5560000.0;3590000.0;3600000.0;1470000.0;3640000.0;2670000.0;5560000.0;0.0;0.013166666666666667;0.11800000000000001;0.05266666666666667;0.018333333333333333;0.018333333333333333;;10983.87890625;0.0;2105.4296875;30568.15625;508708.584886756;412333.65201211494;233731.9613397987;233731.9613397987;233123.89441607488;430214.79039162316;454048.237377382;455109.83360149694;470670.90525822196;518642.4766015224;516884.9464354768;454608.2120918402;465417.02787213627;460880.48460767657;460303.8616837284;424196.9061830559;413092.82235656865;454615.39246030693;453906.01539497345;;166428.6587063909;470073.4883118012;202573.722023645;233731.9613397987;274.2026860314705;3677948.526025306;1414137.1039899287;231169.3934190486;0.0;0;228;253;0;0;0;0;9;75;89;1515731726519.7627;563648972845.1576;1072037098779.1353;29799.26116618653;14088.321024509562;146.20377038208204;4036.5243243448704;3302408.769579469;1216590.6802554072;59461.75518922798;757558.7322930752;3.672486590191333;0.298475566042383
6970;2019-01-29 13:10:37.856;760;193;134;133;130;44;160;23;53;29;617;603;48;147;215;204;229;195;169;164;159;23;576;360;360;145;365;263;571;0.0;77.0;934.0;321.0;110.0;0;83;1;1;1;0;0;0;0;0;1;1;0;0;0;39606.1953125;19783.001953125;0.0;2384.60302734375;399.0;63883;;;Calculated values ==>;1548763837.856;349.16;292.46000000000004;286.56;286.46000000000004;286.16;277.56;274.38016830617;289.16;275.46000000000004;278.46000000000004;276.06;334.86;333.46000000000004;277.96000000000004;287.86;294.66;293.56;296.06;292.66;289.56;289.06;;313.06;275.46000000000004;243.61107973660833;262.9017227912062;274.38016830617;290.06;5760000.0;3600000.0;3600000.0;1450000.0;3650000.0;2630000.0;5710000.0;0.0;0.012833333333333334;0.15566666666666668;0.0535;0.018333333333333333;0.018333333333333333;;19783.001953125;0.0;2384.60302734375;39606.1953125;507180.6869504916;253126.09222421964;233050.54886001608;232751.10656680577;231858.18433693817;430148.3826014536;454048.237377382;456147.5771645451;470938.95956923306;518048.63093514694;516604.25017249724;455528.07940442604;467393.2741856941;460861.3903087613;460147.9425315409;417708.413255604;253937.9774112232;454615.39246030693;453906.01539497345;;167682.10792650707;470343.471860809;202867.1480823733;233050.54886001608;274.3211501251364;3678533.409752611;1414393.537395495;231206.81659448956;0.0;0;229;253;0;0;0;0;9;75;89;1515947762519.7283;563736587445.1437;1072196125279.11;39427.32012712474;14309.98332214631;2101.72059333622;4049.0168864742186;3302985.753904851;1216827.3722336811;59480.49101437316;757626.123033073;2.7016017734819413;0.20588778288192625
6971;2019-01-29 13:11:37.876;760;202;133;132;128;47;160;23;52;29;611;597;44;123;218;202;229;204;169;164;159;23;567;367;360;142;372;254;561;-2.0;80.0;1290.0;290.0;110.0;0;99;1;1;1;0;0;0;0;0;1;1;0;0;0;39286.890625;19507.134765625;0.0;2394.11962890625;387.0;63884;;;Calculated values ==>;1548763897.876;349.16;293.36;286.46000000000004;286.36;285.96000000000004;277.86;275.1157276137837;289.16;275.46000000000004;278.36;276.06;334.26000000000005;332.86;277.56;285.46000000000004;294.96000000000004;293.36;296.06;293.56;289.56;289.06;;311.86;275.46000000000004;242.98782864720522;261.6868853414304;275.1157276137837;290.06;5670000.0;3670000.0000000005;3600000.0;1420000.0;3720000.0000000005;2540000.0;5610000.0;0.0;0.013333333333333334;0.215;0.04833333333333333;0.018333333333333333;0.018333333333333333;;19507.134765625;0.0;2394.11962890625;39286.890625;507982.947832226;414005.20673679677;232997.92343771178;232696.73988078404;231501.26220682423;429675.2189834977;454048.237377382;457493.349522666;471339.3356437985;518187.03314209677;516751.00859383936;456521.5489337401;465891.94230050733;460183.710344599;458771.19548852823;420761.2099116137;414726.43781185016;454615.39246030693;453906.01539497345;;162668.35908569003;470746.7058464142;204732.7156613294;232997.92343771178;275.0739948726515;3679191.0712826755;1414721.0643406492;231246.65255750858;0.0;0;229;253;0;0;0;0;9;75;89;1516163834519.6597;563822716145.1163;1072351276979.0607;54343.53628018737;12857.342858945765;80.4636279968475;4049.9816858831305;3303767.438182598;1217053.8420832464;59498.681944501324;757693.6371850395;3.2569515502648367;0.23899431618308517
6972;2019-01-29 13:12:37.867;767;194;132;131;123;47;160;25;53;30;603;591;41;110;219;200;229;196;169;164;159;24;558;362;360;140;367;255;552;-2.0;84.0;1017.0;263.0;110.0;0;99;1;1;1;0;0;0;0;0;1;1;0;0;0;38873.91015625;19058.3203125;0.0;2434.515625;373.0;63885;;;Calculated values ==>;1548763957.867;349.86;292.56;286.36;286.26000000000005;285.46000000000004;277.86;274.5913991737795;289.16;275.66;278.46000000000004;276.16;333.46000000000004;332.26000000000005;277.26000000000005;284.16;295.06;293.16;296.06;292.76000000000005;289.56;289.06;;310.46000000000004;275.56;242.56692532238324;261.82340779136865;274.5913991737795;290.06;5580000.0;3620000.0000000005;3600000.0;1400000.0;3670000.0000000005;2550000.0;5520000.0;0.0;0.014;0.1695;0.04383333333333333;0.018333333333333333;0.018333333333333333;;19058.3203125;0.0;2434.515625;38873.91015625;509650.9867168143;414715.9607757526;232922.26096884615;232619.5604419751;230231.5404395455;430014.67791919125;454048.237377382;457453.03782128124;471703.5210853088;517282.1913610144;516049.61871655635;455990.735480413;464234.48517965915;461094.9126814693;459289.8238943861;423593.3156393814;415417.76904301543;454615.39246030693;453906.01539497345;;156819.11488148148;471112.8868819084;203420.0325358768;232922.26096884615;274.5445100233387;3679842.31359009;1415042.394927088;231286.8851489481;0.0;0;229;253;0;0;0;0;9;75;89;1516379802120.2915;563907303455.3638;1072503954074.5072;43058.594395876054;11733.870115501051;114.45765234912373;4051.368831145667;3304579.000854609;1217258.7381196166;59500.30604485736;757761.1383128574;2.7431601472378704;0.20295265182616415
6973;2019-01-29 13:13:37.887;774;189;133;132;123;42;160;25;53;30;601;590;42;104;217;201;229;191;169;164;159;25;557;359;360;137;363;254;551;-4.0;79.0;1072.0;253.0;110.0;0;99;1;1;1;0;0;0;0;0;1;1;0;0;0;38848.328125;19061.716796875;0.0;2435.8994140625;362.0;63886;;;Calculated values ==>;1548764017.887;350.56000000000006;292.06;286.46000000000004;286.36;285.46000000000004;277.36;274.27422755570615;289.16;275.66;278.46000000000004;276.16;333.26000000000005;332.16;277.36;283.56;294.86;293.26000000000005;296.06;292.26000000000005;289.56;289.06;;309.36;275.66;241.92719264551067;261.6868853414304;274.27422755570615;290.06;5570000.0;3590000.0;3600000.0;1370000.0;3629999.9999999995;2540000.0;5510000.0;0.0;0.013166666666666667;0.17866666666666667;0.042166666666666665;0.018333333333333333;0.018333333333333333;;19061.716796875;0.0;2435.8994140625;38848.328125;510605.9846920916;413307.47646805906;233251.63598009013;232947.6685808663;230254.59199040785;430214.79039162316;454048.237377382;457614.4173295793;472100.0868749512;517161.492929604;516032.281859263;456277.67593644746;463680.43295369466;461439.2131810104;459897.8941259199;423896.2020302339;414040.76927589084;454615.39246030693;453906.01539497345;;152223.3369413072;471610.25455702154;202664.5509130876;233251.63598009013;274.2379434289918;3680490.2148040007;1415360.1677918904;231327.48546985805;0.0;0;229;253;0;0;0;0;9;75;89;1516595874120.223;563990431155.3374;1072656704974.4586;45551.04279974652;11340.543836985882;129.76319793218394;4045.330289272861;3305317.6606355524;1217451.0889980872;59502.34189700031;757828.633296337;2.840625654711805;0.2072689482955512
6974;2019-01-29 13:14:37.867;778;188;134;133;124;39;160;24;52;31;602;592;41;101;216;202;229;190;169;164;159;25;556;357;360;133;362;251;550;2.0;77.0;940.0;230.0;110.0;0;99;1;1;1;0;0;0;0;0;1;1;0;0;0;38945.515625;19128.904296875;0.0;2443.15185546875;356.0;63887;;;Calculated values ==>;1548764077.867;350.96000000000004;291.96000000000004;286.56;286.46000000000004;285.56;277.06;274.0616903277293;289.16;275.56;278.36;276.26000000000005;333.36;332.36;277.26000000000005;283.26000000000005;294.76000000000005;293.36;296.06;292.16;289.56;289.06;;308.76000000000005;275.66;241.05796691057077;261.27494424493943;274.0616903277293;290.06;5560000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2510000.0;5500000.0;0.0003333333333333333;0.012833333333333334;0.15666666666666668;0.03833333333333333;0.018333333333333333;0.018666666666666668;;19128.904296875;0.0;2443.15185546875;38945.515625;511187.13391308044;413351.9237643686;233582.6627317789;233277.4010639255;230573.56230372956;430346.717906069;454048.237377382;457975.9904348966;472723.10170879104;517517.42416387453;516493.21403738926;456647.6984805424;463774.1466464308;461457.9028561018;460345.3573976857;424196.9061830559;414083.7466353395;454615.39246030693;453906.01539497345;;149716.55665059228;472138.9942397944;202119.8543233574;233020.82686734278;274.01709653004247;3681138.280741446;1415678.3168827142;231368.1306775302;0.0;0;229;253;0;0;0;0;9;75;89;1516811802120.2915;564071404155.3632;1072808154474.5068;40084.127990807814;10350.73369679675;129.78554752902687;4123.1901858491065;3306031.0491835596;1217631.7893907109;59504.504082244435;757896.6816099833;2.5351240064819227;0.18364646028897375
6975;2019-01-29 13:15:37.838;781;188;135;134;125;36;160;22;41;30;606;595;34;98;215;203;229;190;169;165;159;24;555;357;360;130;362;246;549;0.0;78.0;808.0;274.0;110.0;0;99;0;1;1;0;0;0;0;0;1;1;0;0;0;38821.8359375;19098.03125;0.0;2398.62719726562;352.0;63888;;;Calculated values ==>;1548764137.838;351.26;291.96000000000004;286.66;286.56;285.66;276.76000000000005;274.0616903277293;289.16;275.36;277.26000000000005;276.16;333.76000000000005;332.66;276.56;282.96000000000004;294.66;293.46000000000004;296.06;292.16;289.66;289.06;;308.36;275.56;240.39332010688793;260.58029834229245;274.0616903277293;290.06;5550000.0;3570000.0000000005;3600000.0;1300000.0;3620000.0000000005;2460000.0;5490000.0;0.0;0.013000000000000001;0.13466666666666666;0.04566666666666667;0.018333333333333333;0.018333333333333333;;19098.03125;0.0;2398.62719726562;38821.8359375;511643.53402562736;413764.2266525931;233915.3780254382;233608.79371650863;230893.96798110125;430346.717906069;454048.237377382;457459.7496793268;473017.81868751155;518346.5025847998;517224.20510370267;456618.8809231077;464163.4594691878;461323.382721853;460480.0777649803;424495.47141570057;414485.982530214;454756.7536004463;453906.01539497345;;148045.36909915303;472436.3020657052;202087.22270560925;233915.3780254382;274.00439585116084;3681786.0287743825;1415996.7207091036;231408.4593346634;0.0;0;229;253;0;0;0;0;9;75;89;1517027697720.1335;564150266020.3054;1072957182409.3978;34390.16696579396;12345.941290777713;130.12335551132526;4033.1616851081462;3306651.368341834;1217820.8369316394;59506.66894291288;757964.6183568855;2.3677816448567874;0.18239979377650384
6976;2019-01-29 13:16:37.868;787;187;134;133;125;35;160;22;28;30;608;597;22;94;215;204;229;189;169;165;159;22;552;357;360;128;362;238;548;0.0;79.0;693.0;279.0;110.0;0;93;0;1;1;0;0;0;0;0;1;1;0;0;0;38784.95703125;18998.62109375;0.0;2304.77661132812;349.0;63889;;;Calculated values ==>;1548764197.868;351.86;291.86;286.56;286.46000000000004;285.66;276.66;274.0616903277293;289.16;275.36;275.96000000000004;276.16;333.96000000000004;332.86;275.36;282.56;294.66;293.56;296.06;292.06;289.66;289.06;;308.06;275.36;239.943914813709;259.4470641161187;274.0616903277293;290.06;5520000.0;3570000.0000000005;3600000.0;1280000.0;3620000.0000000005;2380000.0;5480000.0;0.0;0.013166666666666667;0.11549999999999999;0.0465;0.018333333333333333;0.018333333333333333;;18998.62109375;0.0;2304.77661132812;38784.95703125;512638.7918840203;413808.91226698237;233634.999816814;233329.15122289144;230917.70107062737;430346.717906069;454048.237377382;457202.6572702336;473278.11375594366;519217.8793507146;518102.0252002443;456489.08349965763;464875.0024969254;461323.382721853;460614.66830407927;425378.7462627218;414529.21004869137;454756.7536004463;453906.01539497345;;146791.9768242716;472505.00135272456;202012.57102870534;233634.999816814;273.9753303162551;3682433.0754104513;1416314.3515478682;231447.67396389888;0.0;0;229;253;0;0;0;0;9;75;89;1517243805720.0305;564227704720.2686;1073102455009.3286;29474.454960896514;12577.898010066894;142.852226818067;4038.3019522662566;3307183.839626894;1218028.6394417111;59508.94487682947;758031.91418493;2.1702410005248596;0.1714573662931899
6977;2019-01-29 13:17:37.868;792;179;133;132;124;35;160;20;33;29;610;599;25;120;214;205;229;180;169;165;159;22;530;352;360;128;357;259;530;0.0;79.0;572.0;197.0;110.0;0;82;100;1;0;0;0;0;0;0;1;1;0;0;0;30745.66015625;10524.5888671875;0.0;2456.7841796875;361.0;63890;;;Calculated values ==>;1548764257.868;352.36;291.06;286.46000000000004;286.36;285.56;276.66;273.5264737036516;289.16;275.16;276.46000000000004;276.06;334.16;333.06;275.66;285.16;294.56;293.66;296.06;291.16;289.66;289.06;;309.26000000000005;275.36;239.943914813709;262.3656120759269;273.5264737036516;290.06;5300000.0;3520000.0000000005;3600000.0;1280000.0;3570000.0000000005;2590000.0;5300000.0;0.0;0.013166666666666667;0.09533333333333333;0.03283333333333333;0.018333333333333333;0.018333333333333333;;10524.5888671875;0.0;2456.7841796875;30745.66015625;515110.24453195994;418015.8375766676;233808.64086714957;233498.3412243376;231054.0500129181;430671.36484660726;454048.237377382;454334.68066206237;473181.52645050455;517664.06864147057;516531.8046047746;453335.5304366992;464818.17238651484;461953.5920572434;461518.7692375384;431367.63754027185;418330.7067180729;454756.7536004463;453906.01539497345;;151805.5401117132;472505.00135272456;200747.16256955973;233808.64086714957;273.45858202917105;3683012.497220347;1416560.3782975427;231487.35363715736;0.0;0;229;253;0;0;0;0;9;75;89;1517459805720.0305;564304504720.2686;1073251555009.3286;24175.34339148525;8922.715706713912;171.65292249228654;4035.1185330101043;3307630.9212798304;1218207.8112226843;59511.56575307372;758099.192688974;2.8737199384838514;0.21251834425278138
6978;2019-01-29 13:18:37.839;789;176;134;133;124;35;160;16;39;28;620;610;32;139;212;206;229;178;169;164;159;18;541;350;360;128;355;262;542;-1.0;81.0;694.0;256.0;110.0;0;71;100;1;0;0;0;0;0;0;1;1;0;0;0;30791.625;10729.6904296875;0.0;2441.39892578125;379.0;63891;;;Calculated values ==>;1548764317.839;352.06000000000006;290.76000000000005;286.56;286.46000000000004;285.56;276.66;273.3108153835814;289.16;274.76000000000005;277.06;275.96000000000004;335.16;334.16;276.36;287.06;294.36;293.76000000000005;296.06;290.96000000000004;289.56;289.06;;311.06;274.96000000000004;239.943914813709;262.7682575881327;273.3108153835814;290.06;5410000.0;3500000.0;3600000.0;1280000.0;3550000.0;2620000.0;5420000.0;0.0;0.013500000000000002;0.11566666666666667;0.042666666666666665;0.018333333333333333;0.018333333333333333;;10729.6904296875;0.0;2441.39892578125;30791.625;513819.3014019423;247993.8662297785;233793.83798212628;233486.1915526816;230762.66165998337;430799.1582183253;454048.237377382;454575.41209722357;473084.92450057325;518441.58158120484;517411.1231003986;453699.29166053823;466604.35183117;461991.6158825633;461956.6280905659;428472.0859170063;412988.0197166831;454615.39246030693;453906.01539497345;;159325.9205505338;472118.08411335974;200132.27341681634;233793.83798212628;273.2084532930741;3683525.060071098;1416737.41168404;231528.15210088002;0.0;0;229;253;0;0;0;0;9;75;89;1517675701319.8726;564381267600.2124;1073407779464.2144;29430.589707367104;11604.72792305252;209.0348937043636;4035.3899192355316;3308077.4214758747;1218378.790572826;59514.736618213785;758166.4144198123;3.437813017687787;0.26574468210230573
6979;2019-01-29 13:19:37.899;782;182;135;134;126;36;160;18;43;27;633;621;38;146;212;207;229;184;169;165;159;19;552;352;360;128;357;263;552;146.0;78.0;767.0;271.0;110.0;0;63;100;1;0;0;0;0;0;0;1;1;0;0;0;30975.111328125;10951.7255859375;0.0;2396.11352539062;392.0;63892;;;Calculated values ==>;1548764377.899;351.36;291.36;286.66;286.56;285.76000000000005;276.76000000000005;273.5264737036516;289.16;274.96000000000004;277.46000000000004;275.86;336.46000000000004;335.26000000000005;276.96000000000004;287.76000000000005;294.36;293.86;296.06;291.56;289.66;289.06;;312.36;275.06;239.943914813709;262.9017227912062;273.5264737036516;290.06;5520000.0;3520000.0000000005;3600000.0;1280000.0;3570000.0000000005;2630000.0;5520000.0;0.024333333333333332;0.013000000000000001;0.12783333333333333;0.04516666666666667;0.018333333333333333;0.042666666666666665;;10951.7255859375;0.0;2396.11352539062;30975.111328125;512024.79990152613;249798.2432031742;233836.31943346895;233530.62442456593;231120.26360780591;430671.36484660726;454048.237377382;454906.01452564285;472988.3078366223;519696.93072771205;518460.9424116195;454281.31025820156;467277.0388306967;461686.8058337108;461784.41255085584;425378.7462627218;250578.01095715494;454756.7536004463;453906.01539497345;;164757.40606591295;472214.8363805915;200743.43652138556;214963.0346476714;273.45712159059065;3684040.2975961445;1416918.2708291314;231568.5050172051;0.0;0;229;253;0;0;0;0;9;75;89;1517891917319.6665;564458144400.1392;1073565436964.0642;32490.449554877556;12261.458226974135;2272.4095589723693;10194.900511884887;3308593.9461445617;1218577.8743421044;59535.43600067014;758285.1187590455;4.286777610628211;0.27216742427720303
6980;2019-01-29 13:20:37.829;779;189;136;135;129;38;160;20;46;26;641;628;43;147;213;207;229;191;169;165;159;19;557;355;360;129;360;263;556;-3.0;81.0;877.0;288.0;110.0;0;59;100;1;0;0;0;0;0;0;1;1;0;0;0;30990.794921875;11024.60546875;0.0;2369.61010742188;400.0;63893;;;Calculated values ==>;1548764437.829;351.06000000000006;292.06;286.76000000000005;286.66;286.06;276.96000000000004;273.8482719121499;289.16;275.16;277.76000000000005;275.76000000000005;337.26;335.96000000000004;277.46000000000004;287.86;294.46000000000004;293.86;296.06;292.26000000000005;289.66;289.06;;313.16;275.06;240.16925963744896;262.9017227912062;273.8482719121499;290.06;5570000.0;3550000.0;3600000.0;1290000.0;3600000.0;2630000.0;5560000.0;0.0;0.013500000000000002;0.14616666666666667;0.048;0.018333333333333333;0.018333333333333333;;11024.60546875;0.0;2369.61010742188;30990.794921875;511224.1182936286;411156.2656500391;234037.50190497388;233731.9613397987;231919.3801787696;430477.46260093397;454048.237377382;455279.5654911035;472761.04596960294;520520.15856766584;519182.10562773765;454906.01452564285;467393.2741856941;461361.4654085356;461325.3556324736;423896.2020302339;411946.55931517074;454756.7536004463;453906.01539497345;;168099.92630828856;472083.1644897155;201542.16887581034;234037.50190497388;273.7828905489305;3684556.0777024915;1417101.1932626835;231608.17304743186;0.0;0;229;253;0;0;0;0;9;75;89;1518107665319.9067;564535154450.225;1073723052864.2397;37087.94947193535;12985.967789467446;161.32017665335295;4030.922747316659;3309173.08968044;1218788.024098056;59555.6934205616;758403.5289797224;4.051462355280554;0.3126467607903392
6981;2019-01-29 13:21:37.880;780;191;134;134;130;41;160;20;49;27;646;633;46;150;214;206;229;194;169;165;159;20;553;359;360;130;364;266;553;-2.0;76.0;843.0;286.0;110.0;0;59;100;1;0;0;0;0;0;0;1;1;0;0;0;30827.64453125;10903.0595703125;0.0;2387.90112304688;404.0;63894;;;Calculated values ==>;1548764497.88;351.16;292.26000000000005;286.56;286.56;286.16;277.26000000000005;274.27422755570615;289.16;275.16;278.06;275.86;337.76;336.46000000000004;277.76000000000005;288.16;294.56;293.76000000000005;296.06;292.56;289.66;289.06;;313.56;275.16;240.39332010688793;263.299902668528;274.27422755570615;290.06;5530000.0;3590000.0;3600000.0;1300000.0;3640000.0;2660000.0;5530000.0;0.0;0.012666666666666666;0.14049999999999999;0.04766666666666666;0.018333333333333333;0.018333333333333333;;10903.0595703125;0.0;2387.90112304688;30827.64453125;511692.7420357558;413220.0903815756;233504.71626944956;233504.71626944956;232293.04205302676;430214.79039162316;454048.237377382;455152.1393357169;472727.1298661593;520788.46067457926;519448.28389754577;454776.71252877964;467318.84728387697;460880.48460767657;460573.8461640964;425086.35149543226;414317.87443422026;454756.7536004463;453906.01539497345;;169771.2103021376;472048.3120729887;202586.1220019286;233504.71626944956;274.20750061039786;3685071.669246229;1417284.0791259964;231647.85267346844;0.0;0;229;253;0;0;0;0;9;75;89;1518323848920.3325;564612920495.3782;1073881887759.5525;35485.525435397256;12844.364393387197;136.40070944201872;4040.690483967938;3309778.3827013066;1219003.4598315235;59558.176536806895;758470.8495973761;3.9505783090930886;0.3059127783313179
6982;2019-01-29 13:22:37.850;781;192;133;132;129;43;160;21;53;28;650;636;48;152;216;205;229;193;169;165;159;20;556;359;360;131;364;273;556;-3.0;78.0;1061.0;230.0;110.0;0;59;100;1;0;1;0;0;0;0;1;1;0;0;0;38720.953125;18519.21484375;0.0;2469.16137695312;406.0;63895;;;Calculated values ==>;1548764557.85;351.26;292.36;286.46000000000004;286.36;286.06;277.46000000000004;274.27422755570615;289.16;275.26000000000005;278.46000000000004;275.96000000000004;338.16;336.76000000000005;277.96000000000004;288.36;294.76000000000005;293.66;296.06;292.46000000000004;289.66;289.06;;313.76000000000005;275.16;240.61611355647437;264.2163659402789;274.27422755570615;290.06;5560000.0;3590000.0;3600000.0;1310000.0;3640000.0;2730000.0;5560000.0;0.0;0.013000000000000001;0.17683333333333331;0.03833333333333333;0.018333333333333333;0.018333333333333333;;18519.21484375;0.0;2469.16137695312;38720.953125;511557.318920508;412333.65201211494;233123.89441607488;232821.33623767327;231919.3801787696;430214.79039162316;454048.237377382;454477.9794367209;472693.2819402637;520626.84045966103;519177.1456524474;453842.64716872294;466559.28191829094;461150.82657720096;460438.91947669676;424196.9061830559;412715.6717894541;454756.7536004463;453906.01539497345;;170606.85888663295;471916.3548916846;202619.66658069915;233123.89441607488;274.22052311877104;3685650.951105514;1417529.1421524463;231688.30795639983;0.0;0;229;254;0;0;0;0;9;75;89;1518539740919.5771;564691181345.1044;1074043506908.987;44536.94499003984;10323.039718587775;149.25604711682305;4047.6722179464737;3310444.903192227;1219196.4250009311;59560.55581953341;758538.218918145;2.8137914221032805;0.20180545641371847
6983;2019-01-29 13:23:37.861;775;202;132;132;127;45;160;22;54;29;651;636;47;113;218;204;229;204;170;165;160;21;573;366;360;131;371;253;566;-1.0;79.0;1292.0;260.0;110.0;0;58;1;1;0;1;0;0;0;0;1;1;0;0;0;39356.94140625;19754.86328125;0.0;2256.2890625;396.0;63896;;;Calculated values ==>;1548764617.861;350.66;293.36;286.36;286.36;285.86;277.66;275.0112864084945;289.16;275.36;278.56;276.06;338.26;336.76000000000005;277.86;284.46000000000004;294.96000000000004;293.56;296.06;293.56;289.66;289.16;;312.76000000000005;275.26000000000005;240.61611355647437;261.54996906429363;275.0112864084945;290.16;5730000.0;3660000.0;3600000.0;1310000.0;3710000.0;2530000.0;5660000.0;0.0;0.013166666666666667;0.21533333333333332;0.043333333333333335;0.018333333333333333;0.018333333333333333;;19754.86328125;0.0;2256.2890625;39356.94140625;509333.0932309584;411929.359504971;232573.83375351655;232573.83375351655;231088.11621590276;429743.705733735;454048.237377382;457896.1039097325;472790.3263854694;522361.34037090855;520828.9948754517;457049.3559172767;464876.8799149991;460339.51178248913;459205.06791963393;418753.5539881226;412702.44267607504;454756.7536004463;454048.237377382;;166428.6587063909;472013.52702826465;204451.86602662268;232573.83375351655;274.96128452966053;3686301.719513976;1417848.1512786055;231727.69392960277;0.0;0;229;254;0;0;0;0;9;75;89;1518755780520.1401;564769795755.3092;1074201335839.3984;54574.992557496305;11594.338643404488;79.67296560862646;4060.3640664375334;3311270.9874282917;1219379.103305974;59562.46391106375;758605.7982746353;3.19426112431188;0.23072533028574366
6984;2019-01-29 13:24:37.841;776;196;130;129;123;47;161;23;55;30;643;629;43;99;220;202;229;197;169;165;160;22;559;362;360;131;367;252;553;0.0;76.0;967.0;210.0;110.0;0;57;1;1;0;1;0;0;0;0;1;1;0;0;0;38752.8203125;19237.318359375;0.0;2245.18994140625;380.0;63897;;;Calculated values ==>;1548764677.841;350.76;292.76000000000005;286.16;286.06;285.46000000000004;277.86;274.5913991737795;289.26000000000005;275.46000000000004;278.66;276.16;337.46000000000004;336.06;277.46000000000004;283.06;295.16;293.36;296.06;292.86;289.66;289.16;;311.16;275.36;240.61611355647437;261.41265627149306;274.5913991737795;290.06;5590000.0;3620000.0000000005;3600000.0;1310000.0;3670000.0000000005;2520000.0;5530000.0;0.0;0.012666666666666666;0.16116666666666665;0.035;0.018333333333333333;0.018333333333333333;;19237.318359375;0.0;2245.18994140625;38752.8203125;510679.7356153205;415028.81927888904;232293.04205302676;231992.5290231695;230208.5486171172;430014.67791919125;454190.28494814504;458176.75864534016;472887.3552016489;521625.8766611019;520195.79442680225;456726.9655403573;463392.40246337623;461230.37992798607;459562.71824716876;423288.2022359106;415378.45660230034;454756.7536004463;454048.237377382;;159743.72323357346;472110.68294196425;203402.8157671411;232293.04205302676;274.53785484917853;3686952.4172236123;1418172.9778140984;231765.1937505389;0.0;0;229;254;0;0;0;0;9;75;89;1518971708520.2087;564848369555.3342;1074352785339.4467;41061.06712720308;9404.775351118813;100.19011135906295;4065.511914279846;3312067.688936863;1219554.0375917784;59563.9622704193;758673.4913359518;2.54307102965132;0.18046765034441978
6985;2019-01-29 13:25:37.881;781;190;131;130;121;43;160;23;54;31;636;622;41;91;218;203;229;192;170;165;160;23;556;359;360;123;364;249;550;-1.0;81.0;1127.0;36.0;110.0;0;18;1;1;0;1;0;0;0;0;1;1;0;0;0;38509.20703125;19181.9921875;0.0;2044.24816894531;368.0;63898;;;Calculated values ==>;1548764737.881;351.26;292.16;286.26000000000005;286.16;285.26000000000005;277.46000000000004;274.27422755570615;289.16;275.46000000000004;278.56;276.26000000000005;336.76000000000005;335.36;277.26000000000005;282.26000000000005;294.96000000000004;293.46000000000004;296.06;292.36;289.66;289.16;;309.96000000000004;275.46000000000004;238.79729159403252;260.9983114674233;274.27422755570615;290.16;5560000.0;3590000.0;3600000.0;1230000.0;3640000.0;2490000.0;5500000.0;0.0;0.013500000000000002;0.18783333333333332;0.006;0.018333333333333333;0.018333333333333333;;19181.9921875;0.0;2044.24816894531;38509.20703125;511557.318920508;414083.7466353395;232669.8860504643;232367.60090600746;229688.5652307168;430214.79039162316;454048.237377382;458535.09599739575;474021.0636080705;521156.8478568585;519728.8628866583;456973.721747507;462905.2185285814;461420.64936624526;460168.6720338029;424196.9061830559;414798.6417306446;454756.7536004463;454048.237377382;;154730.12109240866;473253.8794426113;202734.33341228642;232669.8860504643;274.2650169576666;3687596.696684553;1418493.3521757328;231800.96289831414;0.0;0;229;254;0;0;0;0;9;75;89;1519187852520.0713;564924620355.2858;1074503185539.3511;48047.9099055697;1623.1172761819494;126.87657010755215;4058.603107660158;3312810.7587948698;1219645.9979630178;59565.85575424522;758741.2374283973;2.5372607656902333;0.1471751218686481
