;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6986;2019-01-29 13:26:37.862;785;188;133;132;122;39;161;24;51;31;634;619;40;75;217;204;229;190;170;165;160;24;554;358;360;116;363;246;548;-1.0;80.0;1172.0;45.0;110.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38472.44140625;19129.025390625;0.0;1976.6779785156198;361.0;63899;;;Calculated values ==>;1548764797.862;351.66;291.96000000000004;286.46000000000004;286.36;285.36;277.06;274.1680685717883;289.26000000000005;275.56;278.26000000000005;276.26000000000005;336.56;335.06;277.16;280.66;294.86;293.56;296.06;292.16;289.66;289.16;;309.26000000000005;275.56;237.13273582259043;260.58029834229245;274.1680685717883;290.16;5540000.0;3579999.9999999995;3600000.0;1160000.0;3629999.9999999995;2460000.0;5480000.0;0.0;0.013333333333333334;0.19533333333333333;0.007500000000000001;0.018333333333333333;0.018333333333333333;;19129.025390625;0.0;1976.6779785156198;38472.44140625;512221.899470179;414171.1577566021;233329.15122289144;233024.3210620819;230028.62576736129;430280.9020939914;454190.28494814504;458653.7746065562;474917.47184287885;521198.7027715372;519671.52543547784;457339.8851342186;461487.12355173944;461439.2131810104;460459.43622653774;424791.93965444167;414883.2198629546;454756.7536004463;454048.237377382;;151805.5401117132;474253.14707598573;202471.85871808027;233329.15122289144;274.1585282257712;3688238.0072749443;1418812.5095567477;231834.4600054025;0.0;0;229;254;0;0;0;0;9;75;89;1519403784119.879;564996297650.2219;1074651638514.2189;50040.86757021563;2038.3596626842912;132.11626388649458;4046.516579498994;3313627.906427722;1219676.5006085837;59568.0133444066;758808.7587038865;2.6655287953369977;0.15697249616503775
6987;2019-01-29 13:27:37.872;788;187;134;133;123;36;161;24;46;32;637;619;36;57;216;205;229;189;170;165;160;25;554;356;360;123;361;240;549;86.0;78.0;1124.0;23.0;110.0;0;77;0;1;0;1;0;0;0;0;1;0;0;0;0;37609.203125;19106.65234375;0.0;989.473022460938;356.0;63900;;;Calculated values ==>;1548764857.872;351.96000000000004;291.86;286.56;286.46000000000004;285.46000000000004;276.76000000000005;273.955091788801;289.26000000000005;275.56;277.76000000000005;276.36;336.86;335.06;276.76000000000005;278.86;294.76000000000005;293.66;296.06;292.06;289.66;289.16;;308.76000000000005;275.66;238.79729159403252;259.7329541166123;273.955091788801;290.16;5540000.0;3560000.0;3600000.0;1230000.0;3610000.0;2400000.0;5490000.0;0.014333333333333333;0.013000000000000001;0.18733333333333332;0.0038333333333333336;0.018333333333333333;0.03266666666666666;;19106.65234375;0.0;989.473022460938;37609.203125;512590.5888046651;413396.8702782222;233608.79371650863;233303.23934187752;230300.87547058638;430412.23801567365;454190.28494814504;459011.17922719585;474116.9027462501;521992.8323276589;520167.813805271;457829.3643582183;460302.3076963813;461610.94820493297;460903.72621589183;424791.93965444167;414127.2103214636;454756.7536004463;454048.237377382;;149716.55665059228;473445.75489059254;201959.7394278045;219721.96377350582;273.9502163704629;3688872.126648221;1419131.1933095916;231859.1820500609;0.0;0;229;254;0;0;0;0;9;75;89;1519619820119.8445;565068009600.2106;1074797462814.1957;48154.30305575264;1040.6963926073543;138.64148132871506;7654.658271059954;3314446.335898323;1219702.1636855071;59570.270035002126;758906.2847459241;2.835785414464382;0.14591005573692056
6988;2019-01-29 13:28:37.862;790;181;133;132;123;35;161;23;46;32;639;617;37;61;215;206;229;182;170;165;160;25;529;353;360;128;358;258;529;182.0;82.0;414.0;15.0;110.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29195.01953125;10502.8203125;0.0;1047.82202148438;362.0;63901;;;Calculated values ==>;1548764917.862;352.16;291.26000000000005;286.46000000000004;286.36;285.46000000000004;276.66;273.6339639331285;289.26000000000005;275.46000000000004;277.76000000000005;276.36;337.06;334.86;276.86;279.26000000000005;294.66;293.76000000000005;296.06;291.36;289.66;289.16;;309.36;275.66;239.943914813709;262.23063862743834;273.6339639331285;290.16;5290000.0;3529999.9999999995;3600000.0;1280000.0;3579999.9999999995;2580000.0;5290000.0;0.030333333333333334;0.013666666666666666;0.06899999999999999;0.0025;0.018333333333333333;0.048666666666666664;;10502.8203125;0.0;1047.82202148438;29195.01953125;514953.2455655369;418996.14763645484;233836.0341982868;233525.4149740876;230777.46704720828;430607.02586249536;454190.28494814504;456109.0230842944;473471.244710016;520725.6585014276;518467.67016044905;454999.4946030382;457940.91570641217;461934.76558694645;461498.67450629215;431622.22675410495;419302.28733343096;454756.7536004463;454048.237377382;;152223.3369413072;472795.0300870999;201167.25650428236;213473.98782736622;273.62747265976236;3689428.7357201357;1419377.897790832;231876.15667918668;0.0;0;229;254;0;0;0;0;9;75;89;1519835784119.879;565143297050.2225;1074946837914.2195;17590.981894020828;679.0694339570438;168.37250541587792;11707.9468114341;3314994.1219600956;1219716.492678834;59572.828058483756;759067.6128957968;2.609930233588048;0.07370735096850393
6989;2019-01-29 13:29:37.853;785;175;134;133;123;35;161;20;44;32;643;617;39;68;214;207;229;177;170;165;160;23;539;351;360;130;356;263;539;206.0;81.0;376.0;83.0;110.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29364.029296875;10612.333984375;0.0;1068.53747558594;376.0;63902;;;Calculated values ==>;1548764977.853;351.66;290.66;286.56;286.46000000000004;285.46000000000004;276.66;273.4187578820637;289.26000000000005;275.16;277.56;276.36;337.46000000000004;334.86;277.06;279.96000000000004;294.56;293.86;296.06;290.86;289.66;289.16;;310.76000000000005;275.46000000000004;240.39332010688793;262.9017227912062;273.4187578820637;290.16;5390000.0;3510000.0;3600000.0;1300000.0;3560000.0;2630000.0;5390000.0;0.034333333333333334;0.013500000000000002;0.06266666666666666;0.013833333333333333;0.018333333333333333;0.05266666666666667;;10612.333984375;0.0;1068.53747558594;29364.029296875;513502.6771311846;413140.9882325591;233874.30654292103;233565.73966034778;230535.98027016802;430735.4089219946;454190.28494814504;455030.636299068;473211.5349843978;520725.8726816902;518048.63093514694;454406.46582794725;457991.3500410911;462105.5904936287;461936.77970419364;429012.20732875844;413873.17205893324;454756.7536004463;454048.237377382;;158072.51562822933;472339.328242146;200547.92955112428;212148.88356725607;273.37606450638265;3689916.6545943804;1419553.831015845;231893.79036286107;0.0;0;229;254;0;0;0;0;9;75;89;1520051751719.6523;565220685440.1414;1075103114469.0555;15947.582956204471;3759.7810152258003;204.37697614264016;12740.032633999966;3315273.5680770148;1219753.4775506419;59575.933838223296;759271.315497654;2.795319997612752;0.10247630027662617
6990;2019-01-29 13:30:37.873;774;181;135;134;126;36;161;19;41;32;648;620;38;68;213;208;229;184;170;165;160;20;552;351;360;136;356;262;552;301.0;81.0;450.0;103.0;110.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29754.64453125;10919.4267578125;0.0;1138.10278320312;389.0;63903;;;Calculated values ==>;1548765037.873;350.56000000000006;291.26000000000005;286.66;286.56;285.76000000000005;276.76000000000005;273.4187578820637;289.26000000000005;275.06;277.26000000000005;276.36;337.96000000000004;335.16;276.96000000000004;279.96000000000004;294.46000000000004;293.96000000000004;296.06;291.56;289.66;289.16;;312.06;275.16;241.71165711629368;262.7682575881327;273.4187578820637;290.16;5520000.0;3510000.0;3600000.0;1360000.0;3560000.0;2620000.0;5520000.0;0.050166666666666665;0.013500000000000002;0.075;0.017166666666666667;0.018333333333333333;0.0685;;10919.4267578125;0.0;1138.10278320312;29754.64453125;511040.1188410865;249412.79572734787;233836.31943346895;233530.62442456593;231120.26360780591;430735.4089219946;454190.28494814504;454824.7643176052;472427.34351167246;521321.7293075059;518441.58158120484;454450.57648395357;458151.5978344243;461972.54226096225;462069.13822976255;425378.7462627218;250578.01095715494;454756.7536004463;454048.237377382;;163503.975529645;471253.26030847814;200515.18656244915;209433.25132111623;273.3632176830119;3690409.4744279967;1419733.3221657528;231912.18516123472;0.0;0;229;254;0;0;0;0;9;75;89;1520267823719.5837;565300512040.116;1075260666969.0055;19073.2183316367;4647.670265973497;2359.8099266251525;16756.126544854207;3315565.5053676576;1219823.5629986608;59597.309185147635;759517.1987578418;3.5527033065416287;0.11927111541568156
6991;2019-01-29 13:31:37.854;765;188;135;135;128;38;161;21;43;31;646;620;40;75;213;208;229;190;170;165;160;20;553;355;360;147;360;261;554;-2.0;79.0;785.0;311.0;110.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29736.435546875;10974.673828125;0.0;1109.9521484375;397.0;63904;;;Calculated values ==>;1548765097.854;349.66;291.96000000000004;286.66;286.66;285.96000000000004;276.96000000000004;273.8482719121499;289.26000000000005;275.26000000000005;277.46000000000004;276.26000000000005;337.76;335.16;277.16;280.66;294.46000000000004;293.96000000000004;296.06;292.16;289.66;289.16;;312.86;275.16;244.02132995426717;262.63441904999945;273.8482719121499;290.16;5530000.0;3550000.0;3600000.0;1470000.0;3600000.0;2610000.0;5540000.0;0.0;0.013166666666666667;0.13083333333333333;0.05183333333333333;0.018333333333333333;0.018333333333333333;;10974.673828125;0.0;1109.9521484375;29736.435546875;509841.3083295301;411644.6103821836;233783.9913159303;233783.9913159303;231668.76277226704;430477.46260093397;454190.28494814504;455240.9381887029;470869.87217656494;521198.06113881967;518525.22857344686;454868.3240118638;459160.81174114853;461361.4654085356;461458.8535005051;425086.35149543226;412420.9545810112;454756.7536004463;454048.237377382;;166846.47414792277;469774.4847024;201398.92196990314;233783.9913159303;273.72694697600394;3690905.0764398263;1419915.7152284328;231930.9130200223;0.0;0;229;254;0;0;0;0;9;75;89;1520483755320.2498;565385385155.3778;1075417517284.4893;33210.997121959634;13910.80000163442;166.76105937321057;4038.177844459948;3316001.0691922125;1219978.1679442935;59618.35727608911;759690.4297544283;4.247275515764636;0.3400828218683953
6992;2019-01-29 13:32:37.864;762;191;134;134;130;40;161;21;48;30;617;595;44;98;214;208;229;193;170;165;160;21;556;357;360;146;362;263;556;-2.0;81.0;717.0;276.0;110.0;0;13;100;1;0;0;0;0;0;0;1;0;1;0;0;30536.37109375;10969.2578125;0.0;2005.4787597656198;402.0;63905;;;Calculated values ==>;1548765157.864;349.36;292.26000000000005;286.56;286.56;286.16;277.16;274.0616903277293;289.26000000000005;275.26000000000005;277.96000000000004;276.16;334.86;332.66;277.56;282.96000000000004;294.56;293.96000000000004;296.06;292.46000000000004;289.66;289.16;;313.36;275.26000000000005;243.81672145450628;262.9017227912062;274.0616903277293;290.16;5560000.0;3570000.0000000005;3600000.0;1460000.0;3620000.0000000005;2630000.0;5560000.0;0.0;0.013500000000000002;0.1195;0.046;0.018333333333333333;0.018333333333333333;;10969.2578125;0.0;2005.4787597656198;30536.37109375;509205.80791958806;411946.55931517074;233427.43088133316;233427.43088133316;232219.0938687368;430346.717906069;454190.28494814504;455528.07940442604;470904.38115382055;518048.63093514694;515777.9578991544;455030.636299068;461618.2050258951;461188.73474552366;461151.7468027471;424196.9061830559;412715.6717894541;454756.7536004463;454048.237377382;;168935.5661677829;470009.608838954;201985.78487700224;233427.43088133316;273.9648977505079;3691407.4335406497;1420098.6118030918;231956.87927124058;0.0;0;229;254;0;0;0;0;9;75;90;1520699791320.2153;565473299805.3639;1075574743484.4642;30298.304196027144;12329.095902249781;154.99666431362394;4044.714785760895;3316530.401577141;1220196.8701877575;59621.03903733847;759757.7984192426;3.6090992127306514;0.2838096295804268
6993;2019-01-29 13:33:37.864;763;191;132;132;129;42;161;21;51;30;574;561;47;127;216;208;229;193;170;165;160;21;555;359;360;144;364;267;555;-1.0;80.0;674.0;258.0;110.0;0;60;100;1;0;0;0;0;0;0;1;0;1;0;0;30797.0;10954.0185546875;0.0;2296.34033203125;404.0;63906;;;Calculated values ==>;1548765217.864;349.46000000000004;292.26000000000005;286.36;286.36;286.06;277.36;274.27422755570615;289.26000000000005;275.26000000000005;278.26000000000005;276.16;330.56;329.26000000000005;277.86;285.86;294.76000000000005;293.96000000000004;296.06;292.46000000000004;289.66;289.16;;313.56;275.26000000000005;243.40439225979637;263.43189868330234;274.27422755570615;290.16;5550000.0;3590000.0;3600000.0;1440000.0;3640000.0;2670000.0;5550000.0;0.0;0.013333333333333334;0.11233333333333334;0.043000000000000003;0.018333333333333333;0.018333333333333333;;10954.0185546875;0.0;2296.34033203125;30797.0;509417.93960134726;412377.0396431636;232846.462327757;232846.462327757;231943.69716031195;430214.79039162316;454190.28494814504;455234.9699716218;471171.66155044775;513256.3334331463;511904.78177377325;454733.78008571663;464471.8706842731;461150.82657720096;460843.3091966263;424495.47141570057;413134.7333990844;454756.7536004463;454048.237377382;;169771.2103021376;470279.77213233593;202511.18473255233;232846.462327757;274.1783985485084;3691918.544966431;1420281.3057728184;231992.7277636722;0.0;0;229;254;0;0;0;0;9;75;90;1520915791320.2153;565560299805.3639;1075733743484.4642;28389.305208522142;11514.049258190696;151.47650688821528;4055.3658759097916;3317019.464988846;1220395.5630640946;59623.59298043182;759825.2990914232;3.3289812922519313;0.2593522064973332
6994;2019-01-29 13:34:37.835;764;190;130;130;127;44;161;20;53;29;573;565;48;144;217;207;229;192;170;165;160;20;558;361;360;142;365;272;552;-1.0;82.0;592.0;257.0;110.0;0;90;1;1;1;0;0;0;0;0;1;0;1;0;0;42808.3515625;23012.48046875;0.0;2496.6484375;406.0;63907;;;Calculated values ==>;1548765277.835;349.56000000000006;292.16;286.16;286.16;285.86;277.56;274.4858918419099;289.26000000000005;275.16;278.46000000000004;276.06;330.46000000000004;329.66;277.96000000000004;287.56;294.86;293.86;296.06;292.36;289.66;289.16;;313.76000000000005;275.16;242.98782864720522;264.08650396036035;274.4858918419099;290.16;5580000.0;3610000.0;3600000.0;1420000.0;3650000.0;2720000.0;5520000.0;0.0;0.013666666666666666;0.09866666666666667;0.04283333333333333;0.018333333333333333;0.018333333333333333;;23012.48046875;0.0;2496.6484375;42808.3515625;509278.2707216395;413263.53111073095;232317.82666911863;232317.82666911863;231418.27721477897;430081.6785162784;454190.28494814504;454646.90861390857;471339.3356437985;512714.13185189036;511879.37530823925;454013.21601284284;465757.22694529657;461132.061841229;460398.2616888783;423593.3156393814;413998.2807911148;454756.7536004463;454048.237377382;;170606.85888663295;470450.12188174675;203011.38896761864;232317.82666911863;274.3816955489386;3692531.6264296705;1420564.22312163;232032.6500316288;0.0;0;230;254;0;0;0;0;9;75;90;1521131686920.0574;565646058335.3011;1075895365329.346;24828.03793843394;11455.292393155152;131.1321429263106;4065.0575296514953;3317462.7285004472;1220586.8817289786;59625.94691422705;759892.9365791591;1.5868640655247541;0.1256430072937602
6995;2019-01-29 13:35:37.885;762;200;129;128;124;45;161;21;51;29;583;573;44;122;219;206;229;203;170;165;160;20;571;366;360;141;371;247;565;-1.0;80.0;870.0;271.0;110.0;0;99;1;1;1;0;0;0;0;0;1;0;1;0;0;39305.6796875;19629.78125;0.0;2310.21484375;397.0;63908;;;Calculated values ==>;1548765337.885;349.36;293.16;286.06;285.96000000000004;285.56;277.66;275.0112864084945;289.26000000000005;275.26000000000005;278.26000000000005;276.06;331.46000000000004;330.46000000000004;277.56;285.36;295.06;293.76000000000005;296.06;293.46000000000004;289.66;289.16;;312.86;275.16;242.77792619122317;260.72004837742526;275.0112864084945;290.16;5710000.0;3660000.0;3600000.0;1410000.0;3710000.0;2470000.0;5650000.0;0.0;0.013333333333333334;0.145;0.04516666666666667;0.018333333333333333;0.018333333333333333;;19629.78125;0.0;2310.21484375;39305.6796875;507878.4780297583;411573.69153951766;231703.4349775791;231406.932997259;230229.48393794056;429743.705733735;454190.28494814504;458494.913091536;471472.3440730569;515913.15581241425;514890.0817674934;457658.0576764345;466777.8777914036;460476.3112446427;459479.34306306764;419434.50769748655;412739.0944486265;454756.7536004463;454048.237377382;;166846.47414792277;470584.5501933917;204371.13916708558;231703.4349775791;274.930244359295;3693216.4802592047;1420919.8714291546;232072.74060660237;0.0;0;230;254;0;0;0;0;9;75;90;1521347866919.8857;565731029085.2336;1076051195079.2222;36847.9472190453;12023.972398021493;89.27217665146726;4076.32137732972;3317977.1233484703;1220782.7053191995;59627.785147474286;759960.8379406836;2.4173893625330525;0.18418368828073475
6996;2019-01-29 13:36:37.855;773;194;125;124;118;45;161;22;50;30;582;571;36;112;220;205;229;196;170;165;160;21;554;362;360;140;367;241;549;-2.0;81.0;788.0;233.0;110.0;0;99;1;1;1;0;0;0;0;0;1;0;1;0;0;38714.125;19167.169921875;0.0;2248.02563476562;384.0;63909;;;Calculated values ==>;1548765397.855;350.46000000000004;292.56;285.66;285.56;284.96000000000004;277.66;274.5913991737795;289.26000000000005;275.36;278.16;276.16;331.36;330.26000000000005;276.76000000000005;284.36;295.16;293.66;296.06;292.76000000000005;289.66;289.16;;311.56;275.26000000000005;242.56692532238324;259.87524604437704;274.5913991737795;290.16;5540000.0;3620000.0000000005;3600000.0;1400000.0;3670000.0000000005;2410000.0;5490000.0;0.0;0.013500000000000002;0.13133333333333333;0.03883333333333334;0.018333333333333333;0.018333333333333333;;19167.169921875;0.0;2248.02563476562;38714.125;510743.1461499392;415881.8595038191;230893.96798110125;230596.98130341995;228833.11486510892;430014.67791919125;454190.28494814504;459324.81564160454;471703.5210853088;516323.39205929317;515202.76074763597;457668.7141995386;466492.15149243816;461230.37992798607;459971.0288534705;424791.93965444167;416558.0808075456;454756.7536004463;454048.237377382;;161414.93982334915;470817.3119576869;203339.14971417756;230893.96798110125;274.51323801948087;3693866.320216058;1421243.0177017779;232110.7069512728;0.0;0;230;254;0;0;0;0;9;75;90;1521563758919.9888;565815286935.2738;1076197521879.292;33619.450791802075;10387.068633789613;111.1570944330973;4091.1616055984805;3318564.058051349;1220969.370615216;59629.454556278826;760028.866267728;2.251150964188801;0.1674296029250164
6997;2019-01-29 13:37:37.856;789;186;125;124;115;42;161;23;50;31;575;565;34;117;219;206;229;188;170;165;160;23;529;356;360;139;361;254;529;0.0;81.0;464.0;210.0;110.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;30553.173828125;10461.8046875;0.0;2418.36254882812;376.0;63910;;;Calculated values ==>;1548765457.856;352.06000000000006;291.76000000000005;285.66;285.56;284.66;277.36;273.955091788801;289.26000000000005;275.46000000000004;278.16;276.26000000000005;330.66;329.66;276.56;284.86;295.06;293.76000000000005;296.06;291.96000000000004;289.66;289.16;;310.76000000000005;275.46000000000004;242.35481222062532;261.6868853414304;273.955091788801;290.16;5290000.0;3560000.0;3600000.0;1390000.0;3610000.0;2540000.0;5290000.0;0.0;0.013500000000000002;0.07733333333333332;0.035;0.018333333333333333;0.018333333333333333;;10461.8046875;0.0;2418.36254882812;30553.173828125;514832.72885950416;420502.09416265914;231381.03632586004;231078.7672507636;228400.19348273374;430412.23801567365;454190.28494814504;457250.945269924;471934.1488268154;514490.47194377513;513461.2709854225;455298.37176911125;465196.1232792173;462012.88651447376;461037.7653776629;431622.22675410495;421088.0288021817;454756.7536004463;454048.237377382;;158072.51562822933;471147.87813747115;201727.27833013012;231381.03632586004;273.859617744536;3694443.5573260533;1421489.9299383597;232149.5941675319;0.0;0;230;254;0;0;0;0;9;75;90;1521779762519.7278;565898988330.1727;1076346024354.1125;19760.496910010723;9429.720993256937;142.21167235096377;4082.2320192779025;3319008.8983622086;1221134.5132809072;59631.56599785625;760096.9790163799;2.5942723399313863;0.19987951201990659
6998;2019-01-29 13:38:37.886;795;175;125;124;115;39;161;19;52;29;579;571;42;145;216;207;229;177;170;165;160;21;534;351;360;137;356;267;535;59.0;81.0;563.0;161.0;110.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;30689.287109375;10482.59765625;0.0;2566.80444335938;385.0;63911;;;Calculated values ==>;1548765517.886;352.66;290.66;285.66;285.56;284.66;277.06;273.4187578820637;289.26000000000005;275.06;278.36;276.06;331.06;330.26000000000005;277.36;287.66;294.76000000000005;293.86;296.06;290.86;289.66;289.16;;311.66;275.26000000000005;241.92719264551067;263.43189868330234;273.4187578820637;290.16;5340000.0;3510000.0;3600000.0;1370000.0;3560000.0;2670000.0;5350000.0;0.009833333333333333;0.013500000000000002;0.09383333333333334;0.026833333333333334;0.018333333333333333;0.028166666666666666;;10482.59765625;0.0;2566.80444335938;30689.287109375;515136.4886454948;414785.272829361;231232.11013427435;230931.47982105848;228266.48182087237;430735.4089219946;454190.28494814504;455359.9999389805;472002.15594002855;513775.5952467279;512944.6273499877;454104.83955248306;466592.2712379117;462371.3252196394;461936.77970419364;430335.3976008417;415477.83837901097;454756.7536004463;454048.237377382;;161832.74555500393;471218.06502558704;200495.56713208344;220501.60103883492;273.35551867030136;3694954.166343876;1421664.5538928173;232191.15799730946;0.0;0;230;254;0;0;0;0;9;75;90;1521995870519.6248;565981829730.1333;1076502402504.038;23914.77927838051;7264.387026809014;200.57704949471506;6578.230256869076;3319373.040977256;1221273.7004064582;59634.42399882327;760185.8606205649;2.9087902512169155;0.18565095661869657
6999;2019-01-29 13:39:37.856;789;178;126;125;117;39;161;19;53;27;596;588;48;157;214;207;229;180;170;165;160;19;549;351;360;135;356;272;549;144.0;79.0;628.0;257.0;110.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;31051.888671875;10752.755859375;0.0;2631.48681640625;394.0;63912;;;Calculated values ==>;1548765577.856;352.06000000000006;290.96000000000004;285.76000000000005;285.66;284.86;277.06;273.4187578820637;289.26000000000005;275.06;278.46000000000004;275.86;332.76000000000005;331.96000000000004;277.96000000000004;288.86;294.56;293.86;296.06;291.16;289.66;289.16;;312.56;275.06;241.49495122638035;264.08650396036035;273.4187578820637;290.16;5490000.0;3510000.0;3600000.0;1350000.0;3560000.0;2720000.0;5490000.0;0.024;0.013166666666666667;0.10466666666666667;0.04283333333333333;0.018333333333333333;0.042333333333333334;;10752.755859375;0.0;2631.48681640625;31051.888671875;513139.7405782796;248415.73546700552;231191.84880649296;230893.96798110125;228542.03168985635;430735.4089219946;454190.28494814504;454646.90861390857;472070.4381999017;515109.4419910437;514277.045609393;454013.21601284284;467290.12717203144;462105.5904936287;461936.77970419364;426244.203411505;249177.87591693347;454756.7536004463;454048.237377382;;165593.03060630985;471288.5232524436;200461.50267802342;213769.92029271496;273.34214892826753;3695468.4188873996;1421841.426691559;232234.4554316146;0.0;0;230;254;0;0;0;0;9;75;90;1522211762519.7278;566063388930.1722;1076664021654.1151;26604.739154622646;11600.424047937662;2331.373312011858;10171.782089917571;3319793.826466405;1221430.82856211;59655.51303538605;760325.3742651365;3.7886580386237543;0.23793312745961295
7000;2019-01-29 13:40:37.877;781;190;128;128;122;40;161;20;51;26;615;604;48;141;215;208;229;194;170;165;160;20;587;357;360;132;362;252;582;-1.0;81.0;1493.0;390.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;39881.85546875;20020.400390625;0.0;2437.59521484375;399.0;63913;;;Calculated values ==>;1548765637.877;351.26;292.16;285.96000000000004;285.96000000000004;285.36;277.16;274.0616903277293;289.26000000000005;275.16;278.26000000000005;275.76000000000005;334.66;333.56;277.96000000000004;287.26000000000005;294.66;293.96000000000004;296.06;292.56;289.66;289.16;;313.06;275.16;240.83765695389522;261.41265627149306;274.0616903277293;290.16;5870000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2520000.0;5820000.0;0.0;0.013500000000000002;0.24883333333333332;0.065;0.018333333333333333;0.018333333333333333;;20020.400390625;0.0;2437.59521484375;39881.85546875;508858.7386705833;251368.2423393676;231016.76330104566;231016.76330104566;229278.7570979684;430346.717906069;454190.28494814504;457694.9053075404;472367.87413283327;518764.062546342;517637.91059320857;457332.5974416616;468245.65466999344;461323.382721853;461151.7468027471;413593.90200468426;252921.57164570826;454756.7536004463;454048.237377382;;167682.10792650707;471784.17857572425;202113.5900559062;231016.76330104566;274.0146585978594;3696059.7403134387;1422097.9594159757;232276.712566801;0.0;0;231;254;0;0;0;0;9;75;90;1522427838120.2566;566143516965.3683;1076821276674.4999;63597.15061178163;17528.588253788173;2169.0764598461765;4088.9103580661663;3320545.77197181;1221673.6552915045;59693.0299098885;760444.254962847;3.8909850735834732;0.29341869241159285
7001;2019-01-29 13:41:37.867;787;202;126;125;122;43;161;22;47;27;620;607;41;115;218;203;229;204;170;165;160;22;564;365;360;133;370;245;558;-1.0;79.0;1420.0;292.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;39194.69140625;19341.974609375;0.0;2369.44482421875;389.0;63914;;;Calculated values ==>;1548765697.867;351.86;293.36;285.76000000000005;285.66;285.36;277.46000000000004;274.9066339382667;289.26000000000005;275.36;277.86;275.86;335.16;333.86;277.26000000000005;284.66;294.96000000000004;293.46000000000004;296.06;293.56;289.66;289.16;;312.06;275.36;241.05796691057077;260.44013211722256;274.9066339382667;290.16;5640000.0;3650000.0;3600000.0;1330000.0;3700000.0;2450000.0;5580000.0;0.0;0.013166666666666667;0.23666666666666666;0.048666666666666664;0.018333333333333333;0.018333333333333333;;19341.974609375;0.0;2369.44482421875;39194.69140625;511609.42092751;415188.9828978095;230978.79015187532;230683.1647330249;229801.38650680988;429811.8947417682;454190.28494814504;458336.72780140967;472333.7623376517;519856.17157648614;518532.1706220469;457620.9684912569;466262.74228667334;460494.97074365144;459226.0656583914;421727.55186657404;415883.3332611013;454756.7536004463;454048.237377382;;163503.975529645;471846.71735943656;204239.17672279643;230978.79015187532;274.87467557582585;3696718.6017089644;1422425.9245377292;232316.76455735505;0.0;0;231;254;0;0;0;0;9;75;90;1522643802120.291;566223003715.381;1076970351824.5236;60136.42042193846;13023.56697764982;76.9488783053914;4089.6065324676224;3321576.71321174;1221928.2141515913;59711.74366822977;760512.3979112277;3.5615609125359673;0.2600447071850351
7002;2019-01-29 13:42:37.837;802;194;124;123;117;45;161;22;43;28;615;602;34;107;219;201;229;196;170;165;160;22;558;361;360;126;366;243;553;-1.0;80.0;1290.0;181.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;38904.76953125;19129.546875;0.0;2400.498046875;382.0;63915;;;Calculated values ==>;1548765757.837;353.36;292.56;285.56;285.46000000000004;284.86;277.66;274.4858918419099;289.26000000000005;275.36;277.46000000000004;275.96000000000004;334.66;333.36;276.56;283.86;295.06;293.26000000000005;296.06;292.76000000000005;289.66;289.16;;311.36;275.36;239.4893008659735;260.1585393101385;274.4858918419099;290.16;5580000.0;3610000.0;3600000.0;1260000.0;3660000.0;2430000.0;5530000.0;0.0;0.013333333333333334;0.215;0.030166666666666668;0.018333333333333333;0.018333333333333333;;19129.546875;0.0;2400.498046875;38904.76953125;513968.78584813623;414317.87443422026;230503.67282818444;230208.5486171172;228455.2794383903;430081.6785162784;454190.28494814504;458180.057644424;473344.9661279102;519513.19739620714;518190.49698811147;457107.2585312382;465635.22681998607;461248.72732428863;459583.8792856106;423593.3156393814;415028.81927888904;454756.7536004463;454048.237377382;;160579.3303088084;472766.8058740305;203209.4219932752;230503.67282818444;274.45837168568187;3697369.105133414;1422746.3602509717;232356.49420637987;0.0;0;231;254;0;0;0;0;9;75;90;1522859694119.5356;566300664865.1093;1077116678624.0116;54818.686664996996;8131.647747069452;114.19328480656492;4098.317016735288;3322534.1934545017;1222104.4194602862;59713.33572315779;760580.5964908843;3.1194939424101884;0.2115736210596514
7003;2019-01-29 13:43:37.868;812;190;125;125;116;43;161;23;40;30;615;603;30;99;218;202;229;192;170;165;160;23;555;359;360;127;364;241;550;158.0;82.0;1366.0;245.0;110.0;0;86;0;1;1;0;0;0;0;0;1;0;1;0;0;38806.41015625;19083.013671875;0.0;2292.86376953125;375.0;63916;;;Calculated values ==>;1548765817.868;354.36;292.16;285.66;285.66;284.76000000000005;277.46000000000004;274.27422755570615;289.26000000000005;275.46000000000004;277.16;276.16;334.66;333.46000000000004;276.16;283.06;294.96000000000004;293.36;296.06;292.36;289.66;289.16;;310.66;275.46000000000004;239.71726792356844;259.87524604437704;274.27422755570615;290.16;5550000.0;3590000.0;3600000.0;1270000.0;3640000.0;2410000.0;5500000.0;0.026333333333333334;0.013666666666666666;0.22766666666666666;0.04083333333333334;0.018333333333333333;0.04466666666666667;;19083.013671875;0.0;2292.86376953125;38806.41015625;515442.96491880994;414083.7466353395;230870.29783581037;230870.29783581037;228230.19690437103;430214.79039162316;454190.28494814504;458143.4761249606;473407.94733404316;519679.0752105372;518459.85758944077;456954.1033360059;465009.67389614537;461420.64936624526;460033.3497692248;424495.47141570057;414798.6417306446;454756.7536004463;454048.237377382;;157654.71494818805;472732.55357896426;202664.54160603773;214241.53110333247;274.2379398173099;3698017.03288876;1423064.9627825601;232395.62576246948;0.0;0;231;254;0;0;0;0;9;75;90;1523075805720.03;566376604080.283;1077261953644.344;58164.037425474766;11027.777155561169;132.52333902909785;10711.366213574212;3323476.202610806;1222264.1638268086;59715.39275727992;760704.074282;3.7442067280291225;0.23460433255008595
7004;2019-01-29 13:44:37.858;814;179;126;125;116;41;161;22;44;30;618;607;34;130;217;203;229;180;170;165;160;23;531;353;360;127;358;267;531;-1.0;79.0;1063.0;0.0;110.0;0;78;100;1;0;0;0;0;0;0;1;0;1;0;0;30595.1875;10400.1416015625;0.0;2516.04833984375;378.0;63917;;;Calculated values ==>;1548765877.858;354.56000000000006;291.06;285.76000000000005;285.66;284.76000000000005;277.26000000000005;273.6339639331285;289.26000000000005;275.36;277.56;276.16;334.96000000000004;333.86;276.56;286.16;294.86;293.46000000000004;296.06;291.16;289.66;289.16;;310.96000000000004;275.46000000000004;239.71726792356844;263.43189868330234;273.6339639331285;290.16;5310000.0;3529999.9999999995;3600000.0;1270000.0;3579999.9999999995;2670000.0;5310000.0;0.0;0.013166666666666667;0.17716666666666667;0.0;0.018333333333333333;0.018333333333333333;;10400.1416015625;0.0;2516.04833984375;30595.1875;517670.32723446446;417651.91398508067;231633.81061885512;231331.11840867848;228648.98729499723;430607.02586249536;454190.28494814504;454356.7471838636;473407.94733404316;517815.78389562893;516677.9746404413;453092.67920619925;464826.83394944423;462201.38575610484;461098.7985866576;431111.6811072638;417970.31944174564;454756.7536004463;454048.237377382;;158908.11840480618;472732.55357896426;201183.85751793825;231633.81061885512;273.6339639331285;3698595.283144879;1423310.6147943845;232435.6933510094;0.0;0;231;254;0;0;0;0;9;75;90;1523291769720.0645;566452791380.295;1077414328244.3682;44853.79695247977;0.0;173.02792859598884;4077.597823906326;3324334.541483767;1222356.046653429;59717.93859346711;760827.2951087707;3.8017730404819248;0.20695032317341025
7005;2019-01-29 13:45:37.869;804;177;127;126;117;39;161;17;49;28;631;620;43;141;214;204;229;179;170;165;160;22;545;352;360;120;356;273;545;170.0;81.0;1067.0;122.0;110.0;0;12;100;1;0;0;0;0;0;0;1;0;1;0;0;30449.546875;10677.04296875;0.0;2213.16650390625;391.0;63918;;;Calculated values ==>;1548765937.869;353.56000000000006;290.86;285.86;285.76000000000005;284.86;277.06;273.5264737036516;289.26000000000005;274.86;278.06;275.96000000000004;336.26000000000005;335.16;277.46000000000004;287.26000000000005;294.56;293.56;296.06;291.06;289.66;289.16;;312.26000000000005;275.36;238.09270928235583;264.2163659402789;273.5264737036516;290.16;5450000.0;3520000.0000000005;3600000.0;1200000.0;3560000.0;2730000.0;5450000.0;0.028333333333333332;0.013500000000000002;0.17783333333333334;0.02033333333333333;0.018333333333333333;0.04666666666666666;;10677.04296875;0.0;2213.16650390625;30449.546875;515304.7928424613;248228.8882744177;231588.0347486587;231288.19542417562;228629.65396234166;430671.36484660726;454190.28494814504;453969.9451753486;474120.1215711034;518658.9021460587;517517.8136013093;453204.3866702287;465256.74469569564;462105.5904936287;461385.765245253;427372.0916484701;412077.96003992134;454756.7536004463;454048.237377382;;164339.59507360373;473547.1521204698;200869.03608899852;212937.21413386505;273.50633193157194;3699104.082526764;1423486.2902001513;232475.11069984277;0.0;0;231;254;0;0;0;0;9;75;90;1523507809319.7693;566526904965.1937;1077576357944.1467;45009.77833252259;5544.45502597325;206.47077671540814;11251.847751364123;3325083.541901692;1222402.2589159443;59721.1016624634;760955.0639083763;4.8108257680467785;0.2582404011002687
7006;2019-01-29 13:46:37.859;787;187;130;129;121;40;161;20;52;28;648;632;48;111;214;205;229;190;170;165;160;20;582;357;360;114;362;255;578;-4.0;75.0;1559.0;219.0;110.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39354.76953125;19948.8984375;0.0;2034.53601074219;398.0;63919;;;Calculated values ==>;1548765997.859;351.86;291.86;286.16;286.06;285.26000000000005;277.16;274.0616903277293;289.26000000000005;275.16;278.36;275.96000000000004;337.96000000000004;336.36;277.96000000000004;284.26000000000005;294.56;293.66;296.06;292.16;289.66;289.16;;312.96000000000004;275.16;236.6435482795268;261.82340779136865;274.0616903277293;290.16;5820000.0;3570000.0000000005;3600000.0;1140000.0;3620000.0000000005;2550000.0;5780000.0;0.0;0.0125;0.2598333333333333;0.0365;0.018333333333333333;0.018333333333333333;;19948.8984375;0.0;2034.53601074219;39354.76953125;510051.5539402686;250423.78234132307;231694.58666592813;231400.40198470632;229075.88345817217;430346.717906069;454190.28494814504;457331.6862898286;474887.9835783744;521892.41744765505;520255.26730516885;456845.36981976614;464351.30237818667;461188.73474552366;460749.12975072267;415523.9567158374;251569.96685928537;454756.7536004463;454048.237377382;;167264.2905471822;474130.6711638455;202141.20315912756;231694.58666592813;274.02540434392097;3699685.6882131356;1423741.4638425475;232510.50232121698;0.0;0;231;255;0;0;0;0;9;75;90;1523723773319.8037;566597093265.2048;1077734731544.1719;66306.99386679381;9927.615582172204;2049.4248732069004;4076.483596376654;3326011.027063539;1222531.1713487124;59739.897659694005;761082.778713612;3.7464809291950814;0.2536670331370388
7007;2019-01-29 13:47:40.859;775;201;129;129;124;43;161;24;52;29;657;634;45;66;218;201;230;204;170;165;160;23;567;364;360;123;368;245;561;-1.0;79.0;1423.0;250.0;110.0;0;47;0;1;0;1;0;0;0;0;1;0;0;0;0;37805.40234375;19466.318359375;0.0;856.7839965820309;386.0;63920;;;Calculated values ==>;1548766060.859;350.66;293.26000000000005;286.06;286.06;285.56;277.46000000000004;274.8017692304317;289.26000000000005;275.56;278.36;276.06;338.86;336.56;277.66;279.76000000000005;294.96000000000004;293.26000000000005;296.16;293.56;289.66;289.16;;311.76000000000005;275.46000000000004;238.79729159403252;260.44013211722256;274.8017692304317;290.16;5670000.0;3640000.0;3600000.0;1230000.0;3679999.9999999995;2450000.0;5610000.0;0.0;0.013166666666666667;0.23716666666666666;0.041666666666666664;0.018333333333333333;0.018333333333333333;;19466.318359375;0.0;856.7839965820309;37805.40234375;509858.42222857696;413638.2887061008;231798.77113079897;231798.77113079897;230319.94290100815;429879.7862731237;454190.28494814504;458930.94477207353;473829.34645940585;523617.36656793306;521280.51808503777;458098.4724417556;460584.3251437388;460804.8696675609;459110.1879763642;421062.2760436392;414726.43781185016;454756.7536004463;454048.237377382;;162250.55196795813;473253.8794426113;203976.23650929512;231798.77113079897;274.76863989145903;3700360.8397170417;1424086.3469895201;232535.80137128106;0.0;0;231;255;0;0;0;0;9;75;90;1523950573319.8037;566671748265.2048;1077892231544.1719;60466.75830965561;11219.901788888174;83.42187005188936;4074.5735478540223;3327120.2973950827;1222716.2121257093;59758.560068697516;761154.100463624;3.7319428002692896;0.26506265001581686
7008;2019-01-29 13:48:37.870;780;194;128;127;120;43;161;25;51;31;652;627;40;53;218;199;230;196;170;165;160;25;557;361;360;133;365;239;551;-1.0;78.0;1245.0;169.0;110.0;0;78;0;1;0;1;0;0;0;0;1;0;0;0;0;37658.0625;19231.548828125;0.0;942.174926757812;375.0;63921;;;Calculated values ==>;1548766117.87;351.16;292.56;285.96000000000004;285.86;285.16;277.46000000000004;274.4858918419099;289.26000000000005;275.66;278.26000000000005;276.26000000000005;338.36;335.86;277.16;278.46000000000004;294.96000000000004;293.06;296.16;292.76000000000005;289.66;289.16;;310.66;275.66;241.05796691057077;259.59022785621676;274.4858918419099;290.16;5570000.0;3610000.0;3600000.0;1330000.0;3650000.0;2390000.0;5510000.0;0.0;0.013000000000000001;0.2075;0.028166666666666666;0.018333333333333333;0.018333333333333333;;19231.548828125;0.0;942.174926757812;37658.0625;511347.60791418067;415109.2128557288;231741.51620549758;231442.33245516315;229372.86392412297;430081.6785162784;454190.28494814504;459755.47488929145;472723.10170879104;523592.28288419667;521061.2002315336;458462.2212728251;459989.63509553834;461267.2016228658;459311.33047143556;424173.2773224211;415802.19974565186;454756.7536004463;454048.237377382;;157654.71494818805;472138.9942397944;203210.75004216927;231741.51620549758;274.4588855530719;3700958.3741042665;1424392.7642260552;232550.04587781316;0.0;0;231;255;0;0;0;0;9;75;90;1524155812919.5085;566744722345.0999;1078030198163.9734;53233.03040577785;7574.81221156644;108.82400849799993;4075.6232214845477;3328020.5944291283;1222865.0323254785;59760.08230894283;761218.6353063113;3.221630802374609;0.2166463509794222
7009;2019-01-29 13:49:37.840;786;182;127;126;118;42;161;26;53;32;634;616;39;67;217;200;230;183;170;165;160;25;530;355;360;141;360;261;530;-2.0;79.0;555.0;161.0;110.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29301.044921875;10423.46875;0.0;1143.48693847656;378.0;63922;;;Calculated values ==>;1548766177.84;351.76;291.36;285.86;285.76000000000005;284.96000000000004;277.36;273.8482719121499;289.26000000000005;275.76000000000005;278.46000000000004;276.36;336.56;334.76000000000005;277.06;279.86;294.86;293.16;296.16;291.46000000000004;289.66;289.16;;310.96000000000004;275.66;242.77792619122317;262.63441904999945;273.8482719121499;290.16;5300000.0;3550000.0;3600000.0;1410000.0;3600000.0;2610000.0;5300000.0;0.0;0.013166666666666667;0.0925;0.026833333333333334;0.018333333333333333;0.018333333333333333;;10423.46875;0.0;1143.48693847656;29301.044921875;514386.49980083545;418952.1864570516;231962.982488533;231659.0147619945;229261.82535806016;430477.46260093397;454190.28494814504;456476.3869257851;471767.92807864514;519965.2245270433;518113.4542753212;454743.91097504535;458189.7716215503;461897.48510764097;460387.3511624245;431599.34242130746;419258.9505965859;454756.7536004463;454048.237377382;;158908.11840480618;471077.96398673364;201554.6026031286;231962.982488533;273.7877439986273;3701516.087670101;1424639.7658100843;232567.4177031073;0.0;0;231;255;0;0;0;0;9;75;90;1524371704919.6116;566826881245.139;1078180123164.0449;23580.265049845726;7232.210197126736;162.48182569216686;4071.563006295565;3328660.3851694996;1222988.3624830164;59762.34206045452;761286.4945782992;3.029882799142636;0.21367920456172576
7010;2019-01-29 13:50:37.850;783;176;129;128;118;40;161;21;55;32;623;606;47;86;214;201;230;178;170;165;160;22;541;352;360;149;357;267;541;-2.0;79.0;933.0;230.0;110.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29468.958984375;10644.55859375;0.0;1145.75744628906;389.0;63923;;;Calculated values ==>;1548766237.85;351.46000000000004;290.76000000000005;286.06;285.96000000000004;284.96000000000004;277.16;273.5264737036516;289.26000000000005;275.26000000000005;278.66;276.36;335.46000000000004;333.76000000000005;277.86;281.76000000000005;294.56;293.26000000000005;296.16;290.96000000000004;289.66;289.16;;312.06;275.36;244.42749628697553;263.43189868330234;273.5264737036516;290.16;5410000.0;3520000.0000000005;3600000.0;1490000.0;3570000.0000000005;2670000.0;5410000.0;0.0;0.013166666666666667;0.1555;0.03833333333333333;0.018333333333333333;0.018333333333333333;;10644.55859375;0.0;1145.75744628906;29468.958984375;513088.9423281957;412663.7354477416;232291.21093529294;231988.36914815073;229011.0801686429;430671.36484660726;454190.28494814504;455734.45731961867;470701.3130333229;518332.54467064014;516574.4722653221;454733.78008571663;459551.67958315444;461953.5920572434;460986.0157669899;428719.69164990797;413408.5767822079;454756.7536004463;454048.237377382;;163503.975529645;469702.5915994716;200722.96109258512;232291.21093529294;273.44909555868264;3702005.9193275804;1424815.3619657368;232586.49791915008;0.0;0;231;255;0;0;0;0;9;75;90;1524587740919.5771;566913895745.1252;1078338549564.0198;39654.287663303716;10310.885836097314;201.59634575805117;4065.545484771633;3329187.4276011265;1223134.5793153478;59765.376550880246;761354.3151172536;4.599733810846265;0.33514889579083273
7011;2019-01-29 13:51:37.871;773;182;131;130;121;40;161;20;56;30;612;597;52;112;213;202;230;185;170;165;160;20;551;353;360;142;358;272;551;146.0;76.0;802.0;300.0;110.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;30437.962890625;10803.35546875;0.0;2045.53759765625;396.0;63924;;;Calculated values ==>;1548766297.871;350.46000000000004;291.36;286.26000000000005;286.16;285.26000000000005;277.16;273.6339639331285;289.26000000000005;275.16;278.76000000000005;276.16;334.36;332.86;278.36;284.36;294.46000000000004;293.36;296.16;291.66;289.66;289.16;;312.76000000000005;275.16;242.98782864720522;264.08650396036035;273.6339639331285;290.16;5510000.0;3529999.9999999995;3600000.0;1420000.0;3579999.9999999995;2720000.0;5510000.0;0.024333333333333332;0.012666666666666666;0.13366666666666666;0.05;0.018333333333333333;0.042666666666666665;;10803.35546875;0.0;2045.53759765625;30437.962890625;511003.59582267824;249849.01163384554;232644.68827507718;232342.67949808593;229665.9339174885;430607.02586249536;454190.28494814504;455025.77115374926;471438.0385572268;516771.9322165836;515213.43657147925;454520.3973115141;461931.8322708776;461667.65482352895;460965.25863777025;425934.1150943203;411784.30806472205;454756.7536004463;454048.237377382;;166428.6587063909;470450.12188174675;200946.3775478709;214566.74543846736;273.5410402881385;3702505.318406283;1424994.157139778;232613.10135252526;0.0;0;231;255;0;0;0;0;9;75;91;1524803816520.106;567001226300.339;1078500306159.4155;33961.945611985735;13475.187216693792;179.23088904157817;10217.876989393691;3329801.1109272693;1223332.8659673193;59768.55122192411;761473.3852981452;4.5011068586385745;0.3037875762765383
7012;2019-01-29 13:52:37.871;764;194;133;132;126;41;161;22;54;29;608;594;51;110;214;203;230;197;170;165;160;21;587;360;360;139;365;254;581;-1.0;79.0;1819.0;449.0;110.0;0;15;1;1;0;1;0;0;0;0;1;0;1;0;0;39426.4609375;20227.939453125;0.0;1960.47253417969;397.0;63925;;;Calculated values ==>;1548766357.871;349.56000000000006;292.56;286.46000000000004;286.36;285.76000000000005;277.26000000000005;274.38016830617;289.26000000000005;275.36;278.56;276.06;333.96000000000004;332.56;278.26000000000005;284.16;294.56;293.46000000000004;296.16;292.86;289.66;289.16;;312.86;275.26000000000005;242.35481222062532;261.6868853414304;274.38016830617;290.16;5870000.0;3600000.0;3600000.0;1390000.0;3650000.0;2540000.0;5810000.0;0.0;0.013166666666666667;0.3031666666666667;0.07483333333333334;0.018333333333333333;0.018333333333333333;;20227.939453125;0.0;1960.47253417969;39426.4609375;506703.3142334443;252975.3471902087;232510.8315026375;232214.8275727148;230456.35716547267;430148.3826014536;454190.28494814504;457735.39621690055;471737.69219339563;517879.4702218342;516443.0424808328;457372.1923269806;464381.38502533594;460725.85706771415;460012.4503564219;413965.9825455908;254175.61284139525;454756.7536004463;454048.237377382;;166846.47414792277;470951.1231468757;202863.7416026554;232510.8315026375;274.31982949987554;3703087.521938184;1425252.751264127;232646.48477029055;0.0;0;231;256;0;0;0;0;9;75;91;1525019816520.106;567085526300.339;1078658106159.4155;77268.58995721866;20061.87238555915;2103.9065344385745;4061.5191077036493;3330728.032057013;1223612.3414640047;59787.57736711978;761592.380265621;4.664411677777399;0.3530845988760184
7013;2019-01-29 13:53:37.861;769;202;130;129;124;45;161;23;50;29;603;590;43;91;218;198;230;204;170;165;160;23;564;365;360;138;370;247;558;0.0;81.0;1214.0;310.0;110.0;0;18;1;1;0;1;0;0;0;0;1;0;1;0;0;38607.33984375;19457.81640625;0.0;1921.76818847656;383.0;63926;;;Calculated values ==>;1548766417.861;350.06000000000006;293.36;286.16;286.06;285.56;277.66;274.9066339382667;289.26000000000005;275.46000000000004;278.16;276.06;333.46000000000004;332.16;277.46000000000004;282.26000000000005;294.96000000000004;292.96000000000004;296.16;293.56;289.66;289.16;;311.46000000000004;275.46000000000004;242.14157278889297;260.72004837742526;274.9066339382667;290.16;5640000.0;3650000.0;3600000.0;1380000.0;3700000.0;2470000.0;5580000.0;0.0;0.013500000000000002;0.20233333333333334;0.051666666666666666;0.018333333333333333;0.018333333333333333;;19457.81640625;0.0;1921.76818847656;38607.33984375;509373.27766886505;415188.9828978095;232170.1295736554;231870.94239972098;230388.39721303806;429811.8947417682;454190.28494814504;458375.611976014;471870.034071972;517956.4918763929;516628.74024845404;457538.16997962666;463203.85148488375;460494.97074365144;458538.7512291684;422020.8449303025;415883.3332611013;454756.7536004463;454048.237377382;;160997.13474923553;471281.1494085178;204202.4612279864;232170.1295736554;274.86054495444444;3703737.6952311853;1425583.4107772356;232678.8313843168;0.0;0;231;256;0;0;0;0;9;75;91;1525235780520.1404;567168612450.3522;1078808381109.4395;51427.70083468425;13799.06555599412;82.85640753421691;4067.7653097349876;3331800.3224022677;1223894.4689178155;59805.79735446836;761660.113011771;3.245029752592108;0.24438307734375903
7014;2019-01-29 13:54:37.842;781;193;129;128;120;45;161;23;48;30;597;584;36;85;219;198;230;194;170;165;160;23;557;361;360;137;366;243;551;-2.0;84.0;1105.0;253.0;110.0;0;21;1;1;0;1;0;0;0;0;1;0;1;0;0;38364.30859375;19260.890625;0.0;1908.58190917969;372.0;63927;;;Calculated values ==>;1548766477.842;351.26;292.46000000000004;286.06;285.96000000000004;285.16;277.66;274.4858918419099;289.26000000000005;275.46000000000004;277.96000000000004;276.16;332.86;331.56;276.76000000000005;281.66;295.06;292.96000000000004;296.16;292.56;289.66;289.16;;310.36;275.46000000000004;241.92719264551067;260.1585393101385;274.4858918419099;290.16;5570000.0;3610000.0;3600000.0;1370000.0;3660000.0;2430000.0;5510000.0;0.0;0.014;0.18416666666666667;0.042166666666666665;0.018333333333333333;0.018333333333333333;;19260.890625;0.0;1908.58190917969;38364.30859375;511471.05218743836;414757.0629070427;232041.62707460328;231741.51620549758;229372.86392412297;430081.6785162784;454190.28494814504;458773.19568723004;472100.0868749512;517681.3950019638;516356.72290168726;457346.24252132775;463104.059182873;461248.72732428863;459174.84848194243;424173.2773224211;415109.2128557288;454756.7536004463;454048.237377382;;156401.31544495918;471414.1961389312;203152.7782706484;232041.62707460328;274.4364501018724;3704378.9225146323;1425905.9644945099;232710.74086056722;0.0;0;231;256;0;0;0;0;9;75;91;1525451712119.9482;567251086325.2787;1078955334559.3086;47076.76020755379;11311.689786779256;126.89690253369184;4070.1211888842763;3332620.9329678947;1224103.658947659;59807.544745201696;761727.9072575542;2.95640186521899;0.215784033753417
