;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7015;2019-01-29 13:55:37.832;791;189;130;129;120;42;161;24;46;31;589;577;34;83;217;199;230;191;170;165;160;24;539;359;360;131;364;248;538;-1.0;83.0;1203.0;198.0;110.0;0;6;100;1;0;0;0;0;0;0;1;0;1;0;0;30488.27734375;10796.6494140625;0.0;1930.1105957031198;365.0;63928;;;Calculated values ==>;1548766537.832;352.26;292.06;286.16;286.06;285.16;277.36;274.27422755570615;289.26000000000005;275.56;277.76000000000005;276.26000000000005;332.06;330.86;276.56;281.46000000000004;294.86;293.06;296.16;292.26000000000005;289.66;289.16;;309.66;275.56;240.61611355647437;260.85938512811435;274.27422755570615;290.16;5390000.0;3590000.0;3600000.0;1310000.0;3640000.0;2480000.0;5380000.0;0.0;0.013833333333333333;0.20049999999999998;0.033;0.018333333333333333;0.018333333333333333;;10796.6494140625;0.0;1930.1105957031198;30488.27734375;514231.46436644887;418300.1525719283;232672.14473545665;232367.45294323174;229668.55761743456;430214.79039162316;454190.28494814504;457736.96880525927;472984.3684616349;516441.4352135145;515213.43111959845;456291.2614103056;462120.32933276804;461285.8025028249;459626.5796145048;429256.7012157838;418926.1541869137;454756.7536004463;454048.237377382;;153476.72818028802;472304.9464017478;202662.0600546311;232672.14473545665;274.23697682180057;3704952.598435611;1426156.4022482918;232742.7246332623;0.0;0;231;256;0;0;0;0;9;75;91;1525667676119.9827;567331472925.2915;1079102610009.332;51142.519204500946;8898.215249454852;142.90590056603622;4058.5616984352982;3333439.2905474594;1224272.0467536752;59809.79272716844;761795.6349917887;5.0478049404296295;0.34941442364877495
7016;2019-01-29 13:56:37.833;794;177;130;129;119;39;161;22;49;31;589;578;38;112;215;200;230;179;170;165;160;24;530;353;360;133;358;265;530;-2.0;80.0;808.0;198.0;110.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;29932.705078125;10365.36328125;0.0;2065.00415039062;374.0;63929;;;Calculated values ==>;1548766597.833;352.56000000000006;290.86;286.16;286.06;285.06;277.06;273.6339639331285;289.26000000000005;275.36;278.06;276.26000000000005;332.06;330.96000000000004;276.96000000000004;284.36;294.66;293.16;296.16;291.06;289.66;289.16;;310.56;275.56;241.05796691057077;263.1675429290057;273.6339639331285;290.16;5300000.0;3529999.9999999995;3600000.0;1330000.0;3579999.9999999995;2650000.0;5300000.0;0.0;0.013333333333333334;0.13466666666666666;0.033;0.018333333333333333;0.018333333333333333;;10365.36328125;0.0;2065.00415039062;29932.705078125;515351.1860105874;417377.4282481103;232881.0243608257;232573.97029946314;229558.25246836012;430607.02586249536;454190.28494814504;455319.25216532074;472723.10170879104;514985.61324103724;513845.868769286;453941.4140832149;462987.06520027056;461934.76558694645;460697.8025867657;431599.34242130746;418015.8375766676;454756.7536004463;454048.237377382;;157236.91470761524;472041.5853210863;201049.72208576574;232881.0243608257;273.5814951873818;3705456.115013655;1426332.7552930415;232776.01781098323;0.0;0;231;256;0;0;0;0;9;75;91;1525883679719.7217;567410674245.1958;1079256512574.1461;34241.63005071341;8942.731486765579;181.11339792853144;4054.732238636866;3334150.8369826362;1224420.72378754;59812.49293298864;761863.2469013623;3.8148676967777804;0.27368332195299444
7017;2019-01-29 13:57:37.853;785;177;131;130;121;39;161;19;51;30;600;589;44;127;213;201;230;179;170;165;160;21;546;351;360;132;356;271;546;126.0;82.0;818.0;310.0;110.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;30379.740234375;10675.2744140625;0.0;2120.77001953125;386.0;63930;;;Calculated values ==>;1548766657.853;351.66;290.86;286.26000000000005;286.16;285.26000000000005;277.06;273.4187578820637;289.26000000000005;275.06;278.26000000000005;276.16;333.16;332.06;277.56;285.86;294.46000000000004;293.26000000000005;296.16;291.06;289.66;289.16;;311.76000000000005;275.26000000000005;240.83765695389522;263.95629194202945;273.4187578820637;290.16;5460000.0;3510000.0;3600000.0;1320000.0;3560000.0;2710000.0;5460000.0;0.021;0.013666666666666666;0.13633333333333333;0.051666666666666666;0.018333333333333333;0.03933333333333333;;10675.2744140625;0.0;2120.77001953125;30379.740234375;512906.3905496101;248180.9861076689;232771.3842423094;232467.9797624863;229779.6748344655;430735.4089219946;454190.28494814504;454562.9019473556;472756.67973813636;515611.0411035405;514467.67357472854;453675.6233879279;463882.70642804145;461972.54226096225;461140.1023613316;427348.6927554487;248942.78561162975;454756.7536004463;454048.237377382;;162250.55196795813;471881.50233233685;200440.43977397986;215509.94778887922;273.33388065715195;3705958.886259003;1426508.1523866626;232810.91088953865;0.0;0;231;256;0;0;0;0;9;75;91;1526099751719.653;567490200745.1705;1079417366174.095;34645.36234297023;14024.454898848446;2438.214064298859;9382.506057147775;3334725.0866051577;1224612.1808050994;59834.32793774322;761975.2612127869;4.727284097612079;0.31939202185279286
7018;2019-01-29 13:58:37.863;773;185;133;132;124;39;161;20;51;28;614;601;47;128;213;202;230;187;170;165;160;20;576;353;360;132;358;262;570;157.0;80.0;797.0;305.0;110.0;0;3;0;1;1;0;0;0;0;0;1;0;1;0;0;39090.63671875;19713.95703125;0.0;2021.48620605469;393.0;63931;;;Calculated values ==>;1548766717.863;350.46000000000004;291.66;286.46000000000004;286.36;285.56;277.06;273.6339639331285;289.26000000000005;275.16;278.26000000000005;275.96000000000004;334.56;333.26000000000005;277.86;285.96000000000004;294.46000000000004;293.36;296.16;291.86;289.66;289.16;;312.46000000000004;275.16;240.83765695389522;262.7682575881327;273.6339639331285;290.16;5760000.0;3529999.9999999995;3600000.0;1320000.0;3579999.9999999995;2620000.0;5700000.0;0.026166666666666668;0.013333333333333334;0.13283333333333333;0.05083333333333333;0.018333333333333333;0.0445;;19713.95703125;0.0;2021.48620605469;39090.63671875;508818.50394992146;250054.354912771;232775.48826992483;232476.69630819617;230117.6925340219;430607.02586249536;454190.28494814504;456065.2967693373;472562.30901117553;517823.4274960968;516482.83374410495;455570.3112013108;465318.94532602484;461667.65482352895;460965.25863777025;418036.5743403199;250818.64523784845;454756.7536004463;454048.237377382;;165175.21790254305;471784.17857572425;200995.35093905608;214088.2914124477;273.5602145380859;3706537.9025534885;1426761.4381892658;232845.4354445467;0.0;0;232;256;0;0;0;0;9;75;91;1526315787719.6187;567569413945.158;1079577292824.0696;33881.79113778903;13765.098738197297;2229.572388032953;10678.217595439575;3335296.2413940085;1224843.7990153069;59873.23264120988;762142.4617719814;2.78598780794718;0.18206902881139495
7019;2019-01-29 13:59:37.864;767;201;133;132;128;41;161;24;46;28;622;606;42;90;216;199;230;204;170;165;160;23;572;364;360;133;369;245;567;-1.0;80.0;987.0;301.0;110.0;0;3;0;1;1;0;0;0;0;0;1;0;1;0;0;38889.6875;19641.84765625;0.0;1870.6862792968802;386.0;63932;;;Calculated values ==>;1548766777.864;349.86;293.26000000000005;286.46000000000004;286.36;285.96000000000004;277.26000000000005;274.8017692304317;289.26000000000005;275.56;277.76000000000005;275.96000000000004;335.36;333.76000000000005;277.36;282.16;294.76000000000005;293.06;296.16;293.56;289.66;289.16;;311.76000000000005;275.46000000000004;241.05796691057077;260.44013211722256;274.8017692304317;290.16;5720000.0;3640000.0;3600000.0;1330000.0;3690000.0;2450000.0;5670000.0;0.0;0.013333333333333334;0.16449999999999998;0.050166666666666665;0.018333333333333333;0.018333333333333333;;19641.84765625;0.0;1870.6862792968802;38889.6875;508417.957281953;411096.4409828826;232849.0291615686;232549.45146671124;231360.1380072156;429879.7862731237;454190.28494814504;458217.64115144365;472431.1216696904;520059.742938613;518430.2666186122;457740.4697046086;463385.388042372;460377.2924585903;458835.75621896185;419410.90092585306;412281.6676071861;454756.7536004463;454048.237377382;;162250.55196795813;471944.1597200548;203948.4288969537;232849.0291615686;274.7579227774857;3707187.7494210424;1427089.4086953192;232877.87075592717;0.0;0;232;256;0;0;0;0;9;75;91;1526531791320.216;567648915270.3778;1079729395359.4902;41827.28541586359;13444.452496292239;95.05644424889314;4055.3188172899127;3335927.1608821834;1225070.5490553258;59892.60487106425;762265.2432887516;2.7622089220975834;0.21254662628058232
7020;2019-01-29 14:00:37.864;781;196;129;128;122;44;161;23;42;29;616;600;33;80;217;197;230;198;170;165;160;23;558;362;360;135;367;238;553;-1.0;81.0;1191.0;297.0;110.0;0;11;0;1;1;0;0;0;0;0;1;0;1;0;0;38324.75;19163.177734375;0.0;1825.47448730469;377.0;63933;;;Calculated values ==>;1548766837.864;351.26;292.76000000000005;286.06;285.96000000000004;285.36;277.56;274.5913991737795;289.26000000000005;275.46000000000004;277.36;276.06;334.76000000000005;333.16;276.46000000000004;281.16;294.86;292.86;296.16;292.96000000000004;289.66;289.16;;310.86;275.46000000000004;241.49495122638035;259.4470641161187;274.5913991737795;290.16;5580000.0;3620000.0000000005;3600000.0;1350000.0;3670000.0000000005;2380000.0;5530000.0;0.0;0.013500000000000002;0.1985;0.0495;0.018333333333333333;0.018333333333333333;;19163.177734375;0.0;1825.47448730469;38324.75;511384.7337654106;415028.81927888904;231992.5290231695;231692.94852419267;229914.27664341856;430014.67791919125;454190.28494814504;458856.3233589525;472265.74392498133;520028.8313058877;518406.4424770426;457795.04043451906;463272.1604969365;460823.58251197264;458879.43525809655;423872.56009892083;415724.3794036379;454756.7536004463;454048.237377382;;158490.31677215957;471679.62040862173;203424.40104421234;231992.5290231695;274.54619855752344;3707831.2030668757;1427412.7839069078;232908.67209564886;0.0;0;232;256;0;0;0;0;9;75;91;1526747791320.216;567729315270.3778;1079874295359.4902;50703.23657947592;13278.633358538265;110.00043938631964;4071.021319827229;3336698.248565478;1225293.2414374494;59894.313678427876;762332.9627898942;3.2476068962074955;0.24294688710763168
7021;2019-01-29 14:01:37.864;795;183;128;127;118;43;161;23;43;30;605;591;30;106;217;197;230;184;170;165;160;23;528;357;360;136;362;256;528;-2.0;81.0;166.0;200.0;110.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;29990.67578125;10376.5361328125;0.0;2015.2072753906198;377.0;63934;;;Calculated values ==>;1548766897.864;352.66;291.46000000000004;285.96000000000004;285.86;284.96000000000004;277.46000000000004;274.0616903277293;289.26000000000005;275.46000000000004;277.46000000000004;276.16;333.66;332.26000000000005;276.16;283.76000000000005;294.86;292.86;296.16;291.56;289.66;289.16;;310.86;275.46000000000004;241.71165711629368;261.9595390733887;274.0616903277293;290.16;5280000.0;3570000.0000000005;3600000.0;1360000.0;3620000.0000000005;2560000.0;5280000.0;0.0;0.013500000000000002;0.027666666666666666;0.03333333333333333;0.018333333333333333;0.018333333333333333;;10376.5361328125;0.0;2015.2072753906198;29990.67578125;515638.8685235108;419949.5066037348;232319.74262586454;232014.1784303355;229308.19356177392;430346.717906069;454190.28494814504;456070.70380752016;472231.8376443816;517403.0857521122;515964.1916613363;454469.4988628344;463618.41312777734;461592.2958648185;459669.781954241;432104.5728684621;420247.6300489035;454756.7536004463;454048.237377382;;158490.31677215957;471547.0194386176;201860.26532344377;232319.74262586454;273.9159869150257;3708400.4982817196;1427658.9481891342;232940.67777700466;0.0;0;232;256;0;0;0;0;9;75;91;1526963791320.216;567810615270.3778;1080022495359.4902;7033.155464726113;8989.558470505794;160.06872806404124;4065.0224037778203;3337179.385165846;1225478.8097026914;59896.56425482329;762400.7631542576;1.6339754948177891;0.1383418482142224
7022;2019-01-29 14:02:37.845;795;176;129;128;119;41;161;22;45;31;602;590;36;129;214;198;230;178;170;166;160;22;540;352;360;135;357;261;541;122.0;80.0;537.0;99.0;110.0;0;23;100;1;0;0;0;0;0;0;1;0;1;0;0;30171.12890625;10614.7578125;0.0;2095.86572265625;388.0;63935;;;Calculated values ==>;1548766957.845;352.66;290.76000000000005;286.06;285.96000000000004;285.06;277.26000000000005;273.5264737036516;289.26000000000005;275.36;277.66;276.26000000000005;333.36;332.16;276.76000000000005;286.06;294.56;292.96000000000004;296.16;290.96000000000004;289.76000000000005;289.16;;311.96000000000004;275.36;241.49495122638035;262.63441904999945;273.5264737036516;290.16;5400000.0;3520000.0000000005;3600000.0;1350000.0;3570000.0000000005;2610000.0;5410000.0;0.02033333333333333;0.013333333333333334;0.0895;0.0165;0.018333333333333333;0.03866666666666667;;10614.7578125;0.0;2095.86572265625;30171.12890625;514632.38130420726;412663.7354477416;232291.21093529294;231988.36914815073;229304.8336151543;430671.36484660726;454190.28494814504;455488.8326064018;472460.9817075043;516670.97881904617;515432.9428656705;454370.03874577465;465580.7811325807;461953.5920572434;460585.14549566834;428988.98316747235;413408.5767822079;454897.94588362187;454048.237377382;;163086.1669317865;471581.87251044664;200805.65494815834;215734.1513213687;273.48150384948883;3708901.687893351;1427833.8202448306;232974.9258699597;0.0;0;232;256;0;0;0;0;9;75;91;1527179722920.024;567891889525.3054;1080177546244.3522;22794.14440041279;4467.807589777757;207.73875180352636;9214.811327499181;3337427.8672869042;1225590.9189072668;59899.628346549725;762511.3933912474;2.8861292263143326;0.14470817613875525
7023;2019-01-29 14:03:37.865;789;182;131;130;121;40;161;18;47;29;605;593;41;136;213;199;230;184;170;165;160;20;552;353;360;134;358;262;552;302.0;80.0;798.0;230.0;110.0;0;23;100;1;0;0;0;0;0;0;1;0;1;0;0;30581.076171875;10889.5380859375;0.0;2112.76025390625;396.0;63936;;;Calculated values ==>;1548767017.865;352.06000000000006;291.36;286.26000000000005;286.16;285.26000000000005;277.16;273.6339639331285;289.26000000000005;274.96000000000004;277.86;276.06;333.66;332.46000000000004;277.26000000000005;286.76000000000005;294.46000000000004;293.06;296.16;291.56;289.66;289.16;;312.76000000000005;275.16;241.2770596917726;262.7682575881327;273.6339639331285;290.16;5520000.0;3529999.9999999995;3600000.0;1340000.0;3579999.9999999995;2620000.0;5520000.0;0.050333333333333334;0.013333333333333334;0.133;0.03833333333333333;0.018333333333333333;0.06866666666666667;;10889.5380859375;0.0;2112.76025390625;30581.076171875;512884.08492775715;249798.2432031742;232619.5604419751;232317.82666911863;229643.36046897282;430607.02586249536;454190.28494814504;455570.3112013108;472397.21216106473;516895.5113133383;515656.9658837472;454824.7643176052;466254.57223260845;461667.65482352895;460563.8850680069;425645.6201153331;250578.01095715494;454756.7536004463;454048.237377382;;166428.6587063909;471519.16422574193;201032.01464190497;209465.58269532176;273.57456536822093;3709408.1250249664;1428013.082444749;233010.00944371428;0.0;0;232;256;0;0;0;0;9;75;91;1527395794919.9553;567972616425.2798;1080334498544.3022;33853.593442400976;10368.674067380416;2334.234788775709;16794.67562150147;3337900.089123605;1225714.5974668195;59920.81852041876;762728.2113643283;4.872306131134341;0.2496214635736038
7024;2019-01-29 14:04:37.875;784;187;133;132;124;41;161;21;49;28;610;598;45;139;213;200;230;190;170;165;160;20;555;355;360;134;360;265;555;-1.0;79.0;935.0;218.0;110.0;0;24;100;1;0;0;0;0;0;0;1;0;1;0;0;30519.03515625;10954.5380859375;0.0;2140.85473632812;400.0;63937;;;Calculated values ==>;1548767077.875;351.56000000000006;291.86;286.46000000000004;286.36;285.56;277.26000000000005;273.8482719121499;289.26000000000005;275.26000000000005;278.06;275.96000000000004;334.16;332.96000000000004;277.66;287.06;294.46000000000004;293.16;296.16;292.16;289.66;289.16;;313.16;275.16;241.2770596917726;263.1675429290057;273.8482719121499;290.16;5550000.0;3550000.0;3600000.0;1340000.0;3600000.0;2650000.0;5550000.0;0.0;0.013166666666666667;0.15583333333333332;0.036333333333333336;0.018333333333333333;0.018333333333333333;;10954.5380859375;0.0;2140.85473632812;30519.03515625;512013.03272299486;410799.17277700413;233149.29953558047;232846.462327757;230457.38305646804;430477.46260093397;454190.28494814504;455319.25216532074;472299.7188790419;517157.6690649764;515917.09286772314;454819.7293445818;466175.330381906;461361.4654085356;460387.3511624245;424768.341468738;411990.71530006983;454756.7536004463;454048.237377382;;168099.92630828856;471519.16422574193;201562.1671415316;233149.29953558047;273.79069659358476;3709917.377480552;1428195.1467518138;233045.46214309253;0.0;0;232;256;0;0;0;0;9;75;91;1527611830919.921;568053029825.267;1080492624894.2771;39543.81241620714;9808.43756072631;168.2387445541307;4049.813860433028;3338511.8361131707;1225882.7680874597;59941.675942184214;762901.9443939966;4.090774771630904;0.29526483322113395
7025;2019-01-29 14:05:37.866;782;191;133;132;126;41;161;21;52;28;616;604;47;141;214;201;230;193;170;165;160;21;557;357;360;134;362;266;557;0.0;79.0;745.0;245.0;110.0;0;25;100;1;0;0;0;0;0;0;1;0;1;0;0;30617.521484375;11006.0751953125;0.0;2149.208984375;405.0;63938;;;Calculated values ==>;1548767137.866;351.36;292.26000000000005;286.46000000000004;286.36;285.76000000000005;277.26000000000005;274.0616903277293;289.26000000000005;275.26000000000005;278.36;275.96000000000004;334.76000000000005;333.56;277.86;287.26000000000005;294.56;293.26000000000005;296.16;292.46000000000004;289.66;289.16;;313.66;275.26000000000005;241.2770596917726;263.299902668528;274.0616903277293;290.16;5570000.0;3570000.0000000005;3600000.0;1340000.0;3620000.0000000005;2660000.0;5570000.0;0.0;0.013166666666666667;0.12416666666666668;0.04083333333333334;0.018333333333333333;0.018333333333333333;;11006.0751953125;0.0;2149.208984375;30617.521484375;511594.45126323536;411509.7758049635;233098.56011313005;232796.27958045618;231002.21405769818;430346.717906069;454190.28494814504;455526.61032282165;472299.7188790419;517693.22035000246;516452.53444265085;454901.9619922797;466266.3775147546;461188.73474552366;460210.5064603235;424173.2773224211;412290.7944217916;454756.7536004463;454048.237377382;;170189.03402730724;471616.79343737353;202065.47612100097;233098.56011313005;273.9959302916762;3710426.77236466;1428378.1244115324;233081.20731148124;0.0;0;232;256;0;0;0;0;9;75;91;1527827798519.6943;568133417765.1826;1080651900999.11;31471.424163392738;11006.678790418546;156.45269152495456;4050.7440831779522;3339103.5409816676;1226056.2013713084;59944.38129828441;762969.4389177584;3.5487868669989604;0.2698415972295846
7026;2019-01-29 14:06:37.856;781;191;132;131;126;43;161;22;53;29;621;608;48;141;215;201;230;193;170;165;160;22;552;361;360;129;366;266;552;-2.0;80.0;714.0;140.0;110.0;0;9;100;1;0;0;0;0;0;0;1;0;1;0;0;30415.607421875;10851.2744140625;0.0;2091.59594726562;407.0;63939;;;Calculated values ==>;1548767197.856;351.26;292.26000000000005;286.36;286.26000000000005;285.76000000000005;277.46000000000004;274.4858918419099;289.26000000000005;275.36;278.46000000000004;276.06;335.26000000000005;333.96000000000004;277.96000000000004;287.26000000000005;294.66;293.26000000000005;296.16;292.46000000000004;289.66;289.16;;313.86;275.36;240.16925963744896;263.299902668528;274.4858918419099;290.16;5520000.0;3610000.0;3600000.0;1290000.0;3660000.0;2660000.0;5520000.0;0.0;0.013333333333333334;0.119;0.02333333333333333;0.018333333333333333;0.018333333333333333;;10851.2744140625;0.0;2091.59594726562;30415.607421875;511901.87018252444;413633.1203958097;232922.26096884615;232619.5604419751;231120.26360780591;430081.6785162784;454190.28494814504;455651.22432670655;473051.3374214201;518209.72212859115;516866.26888868783;455027.1040612277;466266.3775147546;460706.7239573471;459583.8792856106;425645.6201153331;414359.1762267576;454756.7536004463;454048.237377382;;171024.68490186572;472373.77780577843;203169.48669128367;232922.26096884615;274.442917249785;3710935.2970040585;1428560.2386342094;233116.541462577;0.0;0;232;256;0;0;0;0;9;75;91;1528043762519.7288;568212304615.1952;1080811474399.1354;30045.32677861532;6281.433459338211;150.4859185143405;4053.9762341564906;3339616.0951330005;1226200.2449621456;59946.93869373152;763036.966997191;3.131548200600635;0.21068786156344815
7027;2019-01-29 14:07:37.867;780;190;131;130;124;43;161;23;53;30;627;613;47;133;216;201;230;191;170;165;160;23;552;359;360;125;364;266;552;-1.0;79.0;752.0;114.0;110.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30351.689453125;10867.5029296875;0.0;2076.806640625;406.0;63940;;;Calculated values ==>;1548767257.867;351.16;292.16;286.26000000000005;286.16;285.56;277.46000000000004;274.27422755570615;289.26000000000005;275.46000000000004;278.46000000000004;276.16;335.86;334.46000000000004;277.86;286.46000000000004;294.76000000000005;293.26000000000005;296.16;292.26000000000005;289.66;289.16;;313.76000000000005;275.46000000000004;239.25999513918347;263.299902668528;274.27422755570615;290.16;5520000.0;3590000.0;3600000.0;1250000.0;3640000.0;2660000.0;5520000.0;0.0;0.013166666666666667;0.12533333333333332;0.019;0.018333333333333333;0.018333333333333333;;10867.5029296875;0.0;2076.806640625;30351.689453125;511778.8963524388;413263.53111073095;232619.5604419751;232317.82666911863;230526.9083737572;430214.79039162316;454190.28494814504;455651.22432670655;473666.99150981207;518829.18441192247;517383.1934833762;454901.9619922797;465326.3377012715;461150.82657720096;459897.8941259199;425645.6201153331;413633.1203958097;454756.7536004463;454048.237377382;;170606.85888663295;472993.6380656752;202669.441098679;232619.5604419751;274.2398410777854;3711441.7839849293;1428741.2616273444;233151.28451929282;0.0;0;232;256;0;0;0;0;9;75;91;1528259802120.2917;568288518585.3938;1080971103659.5514;31707.05016457945;5136.159742372927;158.16457964039165;4059.5257438157932;3340130.7926194444;1226295.409015953;59949.51125277222;763104.5919094783;3.1721197648564328;0.20491121019022257
7028;2019-01-29 14:08:37.847;778;189;131;130;123;43;161;23;53;30;636;620;47;127;216;201;230;191;170;165;160;24;569;358;360;121;363;258;564;-1.0;78.0;683.0;112.0;110.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38774.6328125;19605.150390625;0.0;2027.6794433593802;408.0;63941;;;Calculated values ==>;1548767317.847;350.96000000000004;292.06;286.26000000000005;286.16;285.46000000000004;277.46000000000004;274.1680685717883;289.26000000000005;275.46000000000004;278.46000000000004;276.16;336.76000000000005;335.16;277.86;285.86;294.76000000000005;293.26000000000005;296.16;292.26000000000005;289.66;289.16;;313.96000000000004;275.56;238.32900078539177;262.23063862743834;274.1680685717883;290.16;5690000.0;3579999.9999999995;3600000.0;1210000.0;3629999.9999999995;2580000.0;5640000.0;0.0;0.013000000000000001;0.11383333333333333;0.018666666666666668;0.018333333333333333;0.018333333333333333;;19605.150390625;0.0;2027.6794433593802;38774.6328125;510057.88222251815;251912.85411003156;232323.34779397858;232024.8117388237;229959.4978690354;430280.9020939914;454190.28494814504;456966.5238690893;474182.6150889615;520418.008215219;518775.8403640361;456231.8107227515;465780.37104020553;461304.5296429779;460054.3744995887;420410.1035398204;252712.79685535165;454756.7536004463;454048.237377382;;171442.51209473662;473608.9421537315;202415.60357244636;232323.34779397858;274.1366738563211;3712017.6446508085;1428995.115757826;233185.47716851742;0.0;0;233;256;0;0;0;0;9;75;91;1528475730119.5022;568362293985.124;1081128251258.9767;28976.379760434524;5062.275653517322;2180.064986898094;4064.9563090290626;3340636.319301888;1226380.3676482877;59968.99000400668;763172.2733583321;1.862154744387386;0.11548062008528366
7029;2019-01-29 14:09:37.857;776;198;132;132;125;43;161;24;49;31;644;624;40;78;218;201;230;200;170;165;160;24;567;364;360;126;369;237;561;-2.0;80.0;878.0;143.0;110.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37936.6015625;19484.39453125;0.0;1074.30737304688;399.0;63942;;;Calculated values ==>;1548767377.857;350.76;292.96000000000004;286.36;286.36;285.66;277.46000000000004;274.8017692304317;289.26000000000005;275.56;278.06;276.26000000000005;337.56000000000006;335.56;277.16;280.96000000000004;294.96000000000004;293.26000000000005;296.16;293.16;289.66;289.16;;313.06;275.56;239.4893008659735;259.30345971252746;274.8017692304317;290.16;5670000.0;3640000.0;3600000.0;1260000.0;3690000.0;2370000.0;5610000.0;0.0;0.013333333333333334;0.14633333333333332;0.02383333333333333;0.018333333333333333;0.018333333333333333;;19484.39453125;0.0;1074.30737304688;37936.6015625;509983.06054323394;412510.3609889117;232696.73988078404;232696.73988078404;230613.99070146453;429879.7862731237;454190.28494814504;459833.5646700938;473633.855386716;522944.3180493424;520921.3949674454;458779.4602607741;463191.25002218;460650.0893413602;459110.1879763642;421062.2760436392;413266.9577434304;454756.7536004463;454048.237377382;;167682.10792650707;472959.5831453042;203967.79204933427;232696.73988078404;274.76538558965615;3712657.0114830867;1429320.9162577856;233211.33136706776;0.0;0;233;256;0;0;0;0;9;75;91;1528691766120.3262;568436406335.4067;1081276776009.5432;37441.69139350448;6410.971021120616;103.93757733611778;4058.1107874376294;3341189.895477603;1226475.9939726726;59988.02653100702;763239.9768664319;2.335493310954789;0.15598591096585696
7030;2019-01-29 14:10:37.858;788;188;130;129;121;42;161;25;49;32;640;619;32;67;218;200;230;190;170;165;160;25;531;357;360;131;362;249;531;-1.0;79.0;221.0;30.0;110.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29213.08203125;10501.1591796875;0.0;1107.43200683594;393.0;63943;;;Calculated values ==>;1548767437.858;351.96000000000004;291.96000000000004;286.16;286.06;285.26000000000005;277.36;274.0616903277293;289.26000000000005;275.66;278.06;276.36;337.16;335.06;276.36;279.86;294.96000000000004;293.16;296.16;292.16;289.66;289.16;;312.46000000000004;275.66;240.61611355647437;260.9983114674233;274.0616903277293;290.16;5310000.0;3570000.0000000005;3600000.0;1310000.0;3620000.0000000005;2490000.0;5310000.0;0.0;0.013166666666666667;0.036833333333333336;0.005;0.018333333333333333;0.018333333333333333;;10501.1591796875;0.0;1107.43200683594;29213.08203125;514543.58213727805;420420.54952011275;232854.6492233755;232547.8958588474;230129.9456911676;430346.717906069;454190.28494814504;457936.27873354324;473081.36623795505;521564.5568155222;519422.65703050984;455884.04229320394;460082.44657938153;461726.5624587006;460075.5242048206;431344.7171338075;421008.7284354129;454756.7536004463;454048.237377382;;165175.21790254305;472402.05409754877;202153.2902361176;232854.6492233755;274.03010747293234;3713216.6015053703;1429570.8000364017;233229.51283156418;0.0;0;233;256;0;0;0;0;9;75;91;1528907769720.0652;568513507620.3136;1081422578439.3671;9421.340076321845;1351.2438193071557;136.09051786219507;4055.215782823452;3341580.4272481343;1226540.68017435;59990.02679846849;763307.5890479533;1.2890358490431135;0.05828111468617291
7031;2019-01-29 14:11:37.868;792;177;130;129;119;40;161;23;52;33;636;615;40;77;215;202;230;178;170;165;160;24;535;353;360;134;358;258;536;-1.0;78.0;877.0;52.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29474.646484375;10589.3701171875;0.0;1149.140625;398.0;63944;;;Calculated values ==>;1548767497.868;352.36;290.86;286.16;286.06;285.06;277.16;273.6339639331285;289.26000000000005;275.46000000000004;278.36;276.46000000000004;336.76000000000005;334.66;277.16;280.86;294.66;293.36;296.16;290.96000000000004;289.66;289.16;;312.96000000000004;275.56;241.2770596917726;262.23063862743834;273.6339639331285;290.16;5350000.0;3529999.9999999995;3600000.0;1340000.0;3579999.9999999995;2580000.0;5360000.0;0.0;0.013000000000000001;0.14616666666666667;0.008666666666666666;0.018333333333333333;0.018333333333333333;;10589.3701171875;0.0;1149.140625;29474.646484375;514689.9203846174;415084.2568427893;232723.91433835097;232418.64112291753;229419.1214085414;430607.02586249536;454190.28494814504;456844.3087148479;472787.01963726926;520418.008215219;518262.1758016163;455370.2367519299;459872.69959064445;461934.76558694645;460965.25863777025;430312.3371308823;415429.41067302605;454756.7536004463;454048.237377382;;167264.2905471822;471909.57779161324;201134.74344261628;232723.91433835097;273.6147575284907;3713705.7474203235;1429746.583739583;233248.3207376218;0.0;0;233;256;0;0;0;0;9;75;91;1529123805720.0308;568593020870.3009;1081574703789.3429;37376.21479062452;2346.7152310246406;193.47804395213137;4057.6125890489025;3341970.4718685676;1226571.5016358187;59992.773660883955;763375.2072188586;3.746132846018552;0.21917067813296345
7032;2019-01-29 14:12:37.888;786;179;132;131;121;39;161;20;55;32;638;615;47;82;214;203;230;181;170;166;160;22;549;352;360;135;357;261;549;260.0;83.0;697.0;150.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29748.51953125;10847.3408203125;0.0;1155.02893066406;402.0;63945;;;Calculated values ==>;1548767557.888;351.76;291.06;286.36;286.26000000000005;285.26000000000005;277.06;273.5264737036516;289.26000000000005;275.16;278.66;276.36;336.96000000000004;334.66;277.86;281.36;294.56;293.46000000000004;296.16;291.26000000000005;289.76000000000005;289.16;;313.36;275.36;241.49495122638035;262.63441904999945;273.5264737036516;290.16;5490000.0;3520000.0000000005;3600000.0;1350000.0;3570000.0000000005;2610000.0;5490000.0;0.043333333333333335;0.013833333333333333;0.11616666666666667;0.025;0.018333333333333333;0.06166666666666667;;10847.3408203125;0.0;1155.02893066406;29748.51953125;512772.5632367047;248795.42989539623;232998.6982329298;232695.1541489444;229711.25469212318;430671.36484660726;454190.28494814504;456722.2913988086;472558.57531478856;520376.3148555593;518010.4860133819;455736.3202760886;460005.9145219057;461953.5920572434;461252.63879300765;426505.4245305267;249563.1593714073;454897.94588362187;454048.237377382;;168935.5661677829;471581.87251044664;200788.1280866885;210364.24353557103;273.47463636039464;3714199.438312425;1429925.282543758;233267.52855105055;0.0;0;233;256;0;0;0;0;9;75;91;1529339877719.9622;568673747770.2753;1081730455689.2935;29731.018638091286;6769.843610593954;2447.7013347011516;15027.17962024501;3342529.885222611;1226647.4982832493;60014.79082564179;763534.3001671972;4.497090518248675;0.20700837897670732
7033;2019-01-29 14:13:40.849;778;186;135;134;124;39;161;21;58;31;640;615;52;84;213;204;230;189;170;165;160;21;555;353;360;135;358;261;555;137.0;81.0;967.0;193.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29825.96484375;11005.8486328125;0.0;1153.51123046875;405.0;63946;;;Calculated values ==>;1548767620.849;350.96000000000004;291.76000000000005;286.66;286.56;285.56;277.06;273.6339639331285;289.26000000000005;275.26000000000005;278.96000000000004;276.26000000000005;337.16;334.66;278.36;281.56;294.46000000000004;293.56;296.16;292.06;289.66;289.16;;313.66;275.26000000000005;241.49495122638035;262.63441904999945;273.6339639331285;290.16;5550000.0;3529999.9999999995;3600000.0;1350000.0;3579999.9999999995;2610000.0;5550000.0;0.022833333333333334;0.013500000000000002;0.16116666666666665;0.03216666666666666;0.018333333333333333;0.04116666666666667;;11005.8486328125;0.0;1153.51123046875;29825.96484375;511273.6324797662;251207.8992395357;233757.93926872968;233453.11990292554;230457.38305646804;430607.02586249536;454190.28494814504;457090.42718842515;472460.9817075043;520581.80529503094;518010.4860133819;456353.2889422472;460246.61376299994;461667.65482352895;461232.2140859643;424768.341468738;411599.12119771366;454756.7536004463;454048.237377382;;170189.03402730724;471484.10707214737;201038.49375184427;215609.90673507255;273.5771010619882;3714720.392355298;1430116.3795799257;233287.7157728569;0.0;0;233;256;0;0;0;0;9;75;91;1529566537319.8386;568758745120.2289;1081894783899.2039;41267.03660552895;8699.333895136415;177.78447365882846;9815.711278108407;3343150.733632855;1226782.7697949726;60037.74960507095;763751.5408967803;4.9311696443411455;0.2984122440535589
7034;2019-01-29 14:14:37.869;773;190;135;134;128;40;161;23;59;31;639;615;54;86;214;204;230;192;170;166;160;22;555;357;360;136;362;261;555;-2.0;75.0;1084.0;216.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29858.42578125;11004.6181640625;0.0;1155.49499511719;406.0;63947;;;Calculated values ==>;1548767677.869;350.46000000000004;292.16;286.66;286.56;285.96000000000004;277.16;274.0616903277293;289.26000000000005;275.46000000000004;279.06;276.26000000000005;337.06;334.66;278.56;281.76000000000005;294.56;293.56;296.16;292.36;289.76000000000005;289.16;;313.76000000000005;275.36;241.71165711629368;262.63441904999945;274.0616903277293;290.16;5550000.0;3570000.0000000005;3600000.0;1360000.0;3620000.0000000005;2610000.0;5550000.0;0.0;0.0125;0.18066666666666667;0.036000000000000004;0.018333333333333333;0.018333333333333333;;11004.6181640625;0.0;1155.49499511719;29858.42578125;510656.22375123034;411990.71530006983;233757.93926872968;233453.11990292554;231644.6419601253;430346.717906069;454190.28494814504;457212.9489298796;472329.59916539915;520479.0646058048;518010.4860133819;456599.3875696608;460486.98207928805;461188.73474552366;460614.66830407927;424768.341468738;412758.3114497388;454897.94588362187;454048.237377382;;170606.85888663295;471449.11765258067;202088.18753239978;233757.93926872968;274.00477141356635;3715193.059570895;1430290.6902488614;233306.0018193762;0.0;0;233;256;0;0;0;0;9;75;91;1529771809319.77;568836007220.203;1082043606099.154;46092.54022581135;9696.993484326513;150.1253752374898;4038.6554653252924;3343842.5729480297;1226928.4584875873;60040.3464689012;763861.2597844813;4.932381283427689;0.35009547120143963
7035;2019-01-29 14:15:37.849;771;191;134;133;128;42;161;24;54;31;637;613;51;88;216;203;230;193;170;166;160;24;555;358;360;136;363;261;555;-2.0;80.0;1062.0;177.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29770.208984375;10998.560546875;0.0;1151.4677734375;403.0;63948;;;Calculated values ==>;1548767737.849;350.26;292.26000000000005;286.56;286.46000000000004;285.96000000000004;277.36;274.1680685717883;289.26000000000005;275.56;278.56;276.26000000000005;336.86;334.46000000000004;278.26000000000005;281.96000000000004;294.76000000000005;293.46000000000004;296.16;292.46000000000004;289.76000000000005;289.16;;313.46000000000004;275.56;241.71165711629368;262.63441904999945;274.1680685717883;290.16;5550000.0;3579999.9999999995;3600000.0;1360000.0;3629999.9999999995;2610000.0;5550000.0;0.0;0.013333333333333334;0.177;0.029500000000000002;0.018333333333333333;0.018333333333333333;;10998.560546875;0.0;1151.4677734375;29770.208984375;510408.9395791126;412377.0396431636;233453.11990292554;233149.29953558047;231644.6419601253;430280.9020939914;454190.28494814504;456599.3875696608;472329.59916539915;520273.556008512;517804.51959563565;456230.09309013357;460727.0228159712;461304.5296429779;460324.5471149659;424768.341468738;413134.7333990844;454897.94588362187;454048.237377382;;169353.38768963216;471644.9034095714;202398.60922479807;233453.11990292554;274.1300702068842;3715689.79922567;1430473.9889515701;233325.22010089035;0.0;0;233;256;0;0;0;0;9;75;91;1529987737319.8386;568917580020.229;1082200153899.2039;44993.537767040696;7942.765678450814;155.11477426204755;4044.2438203650354;3344601.370581328;1227075.4074813263;60042.8892889252;763928.5948260521;4.702512663661763;0.32231902366666804
7036;2019-01-29 14:16:37.880;770;191;134;133;127;43;161;24;34;31;635;612;36;86;217;204;230;193;170;166;160;24;551;360;360;136;365;264;551;-2.0;78.0;902.0;215.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29697.841796875;10875.859375;0.0;1172.85559082031;403.0;63949;;;Calculated values ==>;1548767797.88;350.16;292.26000000000005;286.56;286.46000000000004;285.86;277.46000000000004;274.38016830617;289.26000000000005;275.56;276.56;276.26000000000005;336.66;334.36;276.76000000000005;281.76000000000005;294.86;293.56;296.16;292.46000000000004;289.76000000000005;289.16;;313.46000000000004;275.56;241.71165711629368;263.0348170998261;274.38016830617;290.16;5510000.0;3600000.0;3600000.0;1360000.0;3650000.0;2640000.0;5510000.0;0.0;0.013000000000000001;0.15033333333333332;0.035833333333333335;0.018333333333333333;0.018333333333333333;;10875.859375;0.0;1172.85559082031;29697.841796875;510633.7498697487;414040.76927589084;233556.60644053924;233251.63598009013;231442.33245516315;430148.3826014536;454190.28494814504;453608.57175709575;472329.59916539915;519820.1061271855;517448.6756054593;453860.3037835336;460020.9230230831;461132.061841229;460147.9425315409;425934.1150943203;414757.0629070427;454897.94588362187;454048.237377382;;169353.38768963216;471644.9034095714;202887.6699369091;233556.60644053924;274.3291054204945;3716185.622359644;1430656.3699661999;233344.59946980688;0.0;0;233;256;0;0;0;0;9;75;91;1530203848920.333;568999222180.4158;1082357735274.5643;37691.70890696805;9630.467532770399;145.30167843460939;4042.3465671754507;3345290.7703111116;1227221.9267542867;60045.3940528298;763996.0178967;4.275130155495514;0.30904059529905525
7037;2019-01-29 14:17:37.860;766;190;133;133;126;43;161;24;10;32;635;611;16;80;217;204;230;192;170;166;160;25;553;359;360;136;364;267;553;-3.0;79.0;669.0;190.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29754.96484375;10917.7529296875;0.0;1186.55200195312;403.0;63950;;;Calculated values ==>;1548767857.86;349.76;292.16;286.46000000000004;286.46000000000004;285.76000000000005;277.46000000000004;274.27422755570615;289.26000000000005;275.56;274.16;276.36;336.66;334.26000000000005;274.76000000000005;281.16;294.86;293.56;296.16;292.36;289.76000000000005;289.16;;313.46000000000004;275.66;241.71165711629368;263.43189868330234;274.27422755570615;290.16;5530000.0;3590000.0;3600000.0;1360000.0;3640000.0;2670000.0;5530000.0;0.0;0.013166666666666667;0.1115;0.03166666666666666;0.018333333333333333;0.018333333333333333;;10917.7529296875;0.0;1186.55200195312;29754.96484375;509965.0587211071;412845.1473663945;233200.32377744868;233200.32377744868;231096.52864347468;430214.79039162316;454190.28494814504;450009.7021802555;472427.34351167246;519571.723961519;517091.8745659892;450787.3282578322;458819.922122249;461285.8025028249;460303.8616837284;425355.184297501;413590.4106133878;454897.94588362187;454048.237377382;;169353.38768963216;471742.7696466962;202606.66202750403;233200.32377744868;274.21547489459357;3716680.897266486;1430837.9228635964;233364.2546457648;0.0;0;233;256;0;0;0;0;9;75;91;1530419776919.5435;569080794980.1174;1082516982173.9819;27585.43897703179;8522.643407941086;154.90285350749008;4048.8784159987777;3345834.565216079;1227373.1522529314;60047.894923352025;764063.4222956883;3.3303741009617203;0.2414058556272847
7038;2019-01-29 14:18:37.870;759;189;134;133;125;43;161;24;-2;32;638;613;3;71;217;204;230;191;170;166;160;25;551;359;360;136;364;268;551;-2.0;78.0;706.0;156.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29597.103515625;10847.7685546875;0.0;1196.72058105469;401.0;63951;;;Calculated values ==>;1548767917.87;349.06000000000006;292.06;286.56;286.46000000000004;285.66;277.46000000000004;274.27422755570615;289.26000000000005;275.56;272.96000000000004;276.36;336.96000000000004;334.46000000000004;273.46000000000004;280.26000000000005;294.86;293.56;296.16;292.26000000000005;289.76000000000005;289.16;;313.26000000000005;275.66;241.71165711629368;263.56353331371673;274.27422755570615;290.16;5510000.0;3590000.0;3600000.0;1360000.0;3640000.0;2680000.0;5510000.0;0.0;0.013000000000000001;0.11766666666666666;0.026000000000000002;0.018333333333333333;0.018333333333333333;;10847.7685546875;0.0;1196.72058105469;29597.103515625;509274.11125681235;413307.47646805906;233556.60644053924;233251.63598009013;230846.69031404497;430214.79039162316;454190.28494814504;448253.335246826;472427.34351167246;519798.60562773846;517214.2687178579;448912.00216653576;457554.78245182877;461285.8025028249;460303.8616837284;425934.1150943203;414040.76927589084;454897.94588362187;454048.237377382;;168517.74571465285;471742.7696466962;202634.1907616166;233556.60644053924;274.2261607390781;3717175.5802694974;1431019.3324391616;233384.11856072085;0.0;0;233;256;0;0;0;0;9;75;91;1530635812919.509;569162408580.1045;1082677508923.9564;28901.18600109297;6996.82305101207;154.61349563958333;4042.3465671754507;3346305.3655444677;1227502.5026948834;60050.474656144994;764130.8604083499;3.3289057479356017;0.2297465466103757
7039;2019-01-29 14:19:37.861;751;188;134;133;125;42;161;24;2;32;640;614;3;55;217;205;230;190;170;166;160;25;576;359;360;136;364;252;570;-2.0;82.0;844.0;209.0;110.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38268.6171875;19784.064453125;0.0;1110.61303710938;399.0;63952;;;Calculated values ==>;1548767977.861;348.26;291.96000000000004;286.56;286.46000000000004;285.66;277.36;274.27422755570615;289.26000000000005;275.56;273.36;276.36;337.16;334.56;273.46000000000004;278.66;294.86;293.66;296.16;292.16;289.76000000000005;289.16;;313.06;275.66;241.71165711629368;261.41265627149306;274.27422755570615;290.16;5760000.0;3590000.0;3600000.0;1360000.0;3640000.0;2520000.0;5700000.0;0.0;0.013666666666666666;0.14066666666666666;0.034833333333333334;0.018333333333333333;0.018333333333333333;;19784.064453125;0.0;1110.61303710938;38268.6171875;506041.5720957118;251204.9826095809;233075.19431132847;232775.48826992483;230409.63804688852;430214.79039162316;454190.28494814504;451668.69110215094;472427.34351167246;521319.5646686422;518661.7303449441;451794.1857495703;458176.75864534016;461285.8025028249;460438.91947669676;418036.5743403199;251986.4835433133;454897.94588362187;454048.237377382;;167682.10792650707;471742.7696466962;202622.20657466818;233075.19431132847;274.22150906640456;3717741.0431115264;1431274.559425182;233403.34345676142;0.0;0;233;257;0;0;0;0;9;75;91;1530851780520.1406;569243996340.3431;1082833485524.4126;35032.53882353257;9374.36628034231;2269.351240892423;4051.1724562109816;3346838.0666690753;1227638.908809057;60070.671332385915;764198.2962835099;2.427767972235367;0.1697424466087181
7040;2019-01-29 14:20:40.851;745;198;135;134;127;42;161;25;21;32;631;608;13;30;219;205;230;200;171;166;161;25;563;362;360;135;367;237;557;-2.0;80.0;1192.0;166.0;110.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37846.28515625;19435.771484375;0.0;1028.10681152344;381.0;63953;;;Calculated values ==>;1548768040.851;347.66;292.96000000000004;286.66;286.56;285.86;277.36;274.5913991737795;289.26000000000005;275.66;275.26000000000005;276.36;336.26000000000005;333.96000000000004;274.46000000000004;276.16;295.06;293.66;296.16;293.16;289.76000000000005;289.26000000000005;;311.26000000000005;275.66;241.49495122638035;259.30345971252746;274.5913991737795;290.26000000000005;5630000.0;3620000.0000000005;3600000.0;1350000.0;3670000.0000000005;2370000.0;5570000.0;0.0;0.013333333333333334;0.19866666666666666;0.027666666666666666;0.018333333333333333;0.018333333333333333;;19435.771484375;0.0;1028.10681152344;37846.28515625;506457.26905600884;414157.56614344177;233706.05711679408;233401.81410013582;231298.9600750844;430014.67791919125;454190.28494814504;456533.5044045655;472558.57531478856;521629.72248426784;519301.06223807595;455578.93349001155;457600.9807367582;461094.9126814693;459971.0288534705;422335.3477091422;414873.7552109487;454897.94588362187;454190.28494814504;;160161.5264782812;471875.0639052514;203457.8379390333;233706.05711679408;274.55912110538947;3718406.942791993;1431617.6785176927;233422.05428499554;0.0;0;233;257;0;0;0;0;9;75;91;1531078544520.175;569329347790.3561;1082987496074.4359;50277.69907115239;7426.209918398699;99.48789997591328;4042.2108435747678;3347584.4127643253;1227785.8905166846;60091.39538481729;764269.1021465836;3.022184106005822;0.20460449757365107
7041;2019-01-29 14:21:37.882;756;187;133;132;123;41;161;26;34;33;613;596;21;41;218;205;230;188;170;166;161;26;529;357;360;134;362;253;530;-3.0;79.0;290.0;60.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29379.576171875;10569.498046875;0.0;1125.23388671875;374.0;63954;;;Calculated values ==>;1548768097.882;348.76;291.86;286.46000000000004;286.36;285.46000000000004;277.26000000000005;274.0616903277293;289.26000000000005;275.76000000000005;276.56;276.46000000000004;334.46000000000004;332.76000000000005;275.26000000000005;277.26000000000005;294.96000000000004;293.66;296.16;291.96000000000004;289.76000000000005;289.26000000000005;;310.56;275.76000000000005;241.2770596917726;261.54996906429363;274.0616903277293;290.16;5290000.0;3570000.0000000005;3600000.0;1340000.0;3620000.0000000005;2530000.0;5300000.0;0.0;0.013166666666666667;0.04833333333333333;0.01;0.018333333333333333;0.018333333333333333;;10569.498046875;0.0;1125.23388671875;29379.576171875;510833.39510591;420461.13736597955;233808.64086714957;233498.3412243376;230753.0215796867;430346.717906069;454190.28494814504;455464.9164419806;472787.01963726926;518475.7365192694;516733.30365379254;453864.0491720343;456320.04435671825;461726.5624587006;460749.12975072267;431852.62109323;420755.7871390915;454897.94588362187;454190.28494814504;;157236.91470761524;472104.6820821746;202117.51076992;233808.64086714957;274.0161844757611;3718939.436971244;1431855.3494237487;233439.11083682106;0.0;0;233;257;0;0;0;0;9;75;91;1531283856119.811;569406054485.2201;1083127222024.1882;12245.124607482929;2699.871713122546;146.10831372948957;4040.330141484917;3348079.654313061;1227866.0989278657;60093.340745600486;764333.1237290978;1.635901950079232;0.09085014102076332
7042;2019-01-29 14:22:37.882;759;176;134;133;122;39;162;24;42;33;610;592;32;59;216;206;230;178;170;166;161;25;537;353;360;133;358;258;538;-2.0;85.0;31.0;0.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29510.109375;10648.6025390625;0.0;1154.30261230469;381.0;63955;;;Calculated values ==>;1548768157.882;349.06000000000006;290.76000000000005;286.56;286.46000000000004;285.36;277.06;273.6339639331285;289.36;275.56;277.36;276.46000000000004;334.16;332.36;276.36;279.06;294.76000000000005;293.76000000000005;296.16;290.96000000000004;289.76000000000005;289.26000000000005;;311.26000000000005;275.66;241.05796691057077;262.23063862743834;273.6339639331285;290.16;5370000.0;3529999.9999999995;3600000.0;1330000.0;3579999.9999999995;2580000.0;5380000.0;0.0;0.014166666666666666;0.005166666666666667;0.0;0.018333333333333333;0.018333333333333333;;10648.6025390625;0.0;1154.30261230469;29510.109375;510501.9821810012;413923.4218556576;233901.28790056822;233592.41091324;230261.84835359582;430607.02586249536;454332.15923965833;455616.8949157441;472917.67418972735;517748.271266058;515896.15392025816;454379.5404932804;457697.8658057291;462068.13665675744;461498.67450629215;429787.51788933325;414636.6513242617;454897.94588362187;454190.28494814504;;160161.5264782812;472138.9942397944;201183.85751793825;233901.28790056822;273.6339639331285;3719430.184350801;1432032.1669286315;233458.10697431292;0.0;0;233;257;0;0;0;0;9;75;91;1531499856119.811;569486154485.2201;1083280522024.1882;1314.5706932219969;0.0;214.6372763385139;4038.6316125389085;3348192.6517739003;1227888.5978588085;60096.346958851056;764400.4484103813;0.4717346713113651;-0.0031004119526071594
7043;2019-01-29 14:23:40.852;754;180;136;134;124;37;162;21;46;32;616;594;39;67;214;207;230;182;170;166;161;22;548;352;360;131;357;256;548;164.0;80.0;745.0;186.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29752.1171875;10929.76953125;0.0;1153.13610839844;387.0;63956;;;Calculated values ==>;1548768220.852;348.56000000000006;291.16;286.76000000000005;286.56;285.56;276.86;273.5264737036516;289.36;275.26000000000005;277.76000000000005;276.36;334.76000000000005;332.56;277.06;279.86;294.56;293.86;296.16;291.36;289.76000000000005;289.26000000000005;;311.86;275.36;240.61611355647437;261.9595390733887;273.5264737036516;290.16;5480000.0;3520000.0000000005;3600000.0;1310000.0;3570000.0000000005;2560000.0;5480000.0;0.02733333333333333;0.013333333333333334;0.12416666666666668;0.031000000000000003;0.018333333333333333;0.04566666666666666;;10929.76953125;0.0;1153.13610839844;29752.1171875;508919.71881941805;249227.62101289647;234249.82000437225;233634.999816814;230620.46207402542;430671.36484660726;454332.15923965833;456437.8594934476;473081.36623795505;518532.3004237948;516272.6921824181;455579.81269681326;458984.82049126766;461953.5920572434;461784.41255085584;426788.3073614035;411928.78642337635;454897.94588362187;454190.28494814504;;162668.35908569003;472110.68294196425;200755.58945011842;214202.1783587605;273.4618848504327;3719948.4819075144;1432220.8877744488;233478.28744880023;0.0;0;233;257;0;0;0;0;9;75;91;1531726548119.914;569569274885.2578;1083442354924.2617;31747.215197046706;8412.00789824722;198.12694584036169;10959.456867581894;3348481.8046431304;1227962.1678779186;60099.95692594584;764531.6191926067;4.247058484039381;0.2447213304298911
