;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7044;2019-01-29 14:24:37.863;750;185;137;136;127;38;162;22;49;31;624;598;43;67;214;208;230;187;170;166;161;22;553;353;360;128;358;256;553;136.0;81.0;828.0;159.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29786.681640625;11029.3017578125;0.0;1153.16833496094;390.0;63957;;;Calculated values ==>;1548768277.863;348.16;291.66;286.86;286.76000000000005;285.86;276.96000000000004;273.6339639331285;289.36;275.36;278.06;276.26000000000005;335.56;332.96000000000004;277.46000000000004;279.86;294.56;293.96000000000004;296.16;291.86;289.76000000000005;289.26000000000005;;312.16;275.36;239.943914813709;261.9595390733887;273.6339639331285;290.16;5530000.0;3529999.9999999995;3600000.0;1280000.0;3579999.9999999995;2560000.0;5530000.0;0.02266666666666667;0.013500000000000002;0.13799999999999998;0.026500000000000003;0.018333333333333333;0.041;;11029.3017578125;0.0;1153.16833496094;29786.681640625;507979.3537128277;410894.04197200795;234424.01512401755;234116.54519281306;231394.2863513698;430607.02586249536;454332.15923965833;456804.1626795621;473374.68648612977;519352.83559888694;516683.8840191351;456070.70380752016;458984.82049126766;461801.27186994074;461764.645383927;425355.184297501;411690.63993804477;454897.94588362187;454190.28494814504;;163921.7849024954;472505.00135272456;201060.72311347572;215979.26832144157;273.5858000553639;3720419.921692946;1432394.763970485;233496.54921580455;0.0;0;233;257;0;0;0;0;9;75;91;1531931787719.619;569643104130.1516;1083588303084.0518;35292.59466011992;7193.2733733400955;184.47134885265905;9766.651681694842;3349012.6388923344;1228085.7335292094;60102.98641363297;764695.7325499404;4.304298772308318;0.24823274743486495
7045;2019-01-29 14:25:37.883;751;189;138;137;130;39;162;23;51;31;631;603;46;70;215;208;231;192;171;166;161;22;556;355;360;127;360;258;556;-1.0;81.0;944.0;206.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29894.365234375;11091.2080078125;0.0;1173.38806152344;393.0;63958;;;Calculated values ==>;1548768337.883;348.26;292.06;286.96000000000004;286.86;286.16;277.06;273.8482719121499;289.36;275.46000000000004;278.26000000000005;276.26000000000005;336.26000000000005;333.46000000000004;277.76000000000005;280.16;294.66;293.96000000000004;296.26000000000005;292.36;289.76000000000005;289.26000000000005;;312.46000000000004;275.36;239.71726792356844;262.23063862743834;273.8482719121499;290.26000000000005;5560000.0;3550000.0;3600000.0;1270000.0;3600000.0;2580000.0;5560000.0;0.0;0.013500000000000002;0.15733333333333333;0.034333333333333334;0.018333333333333333;0.018333333333333333;;11091.2080078125;0.0;1173.38806152344;29894.365234375;507836.5680973607;411156.2656500391;234651.6799334735;234344.06911210594;232219.0938687368;430477.46260093397;454332.15923965833;456721.99942441564;473504.37459156296;519905.08057710517;517028.39272149396;456109.0230842944;459030.2514261075;461629.7256903882;461458.8535005051;424745.0959481683;412333.65201211494;454897.94588362187;454190.28494814504;;165175.21790254305;472636.01036501786;201554.197698658;234651.6799334735;273.78758595205676;3720917.4295307654;1432579.162997667;233515.94364842575;0.0;0;233;257;0;0;0;0;9;75;91;1532147859719.5503;569719629630.1273;1083742554484.0027;40146.40080485253;9307.142234878354;167.55449313672054;4024.8744252689785;3349641.506740441;1228223.2828270553;60105.92094016484;764810.7002439232;4.374051265517235;0.31364280774253717
7046;2019-01-29 14:26:37.873;753;191;137;136;131;41;162;25;54;31;639;609;50;73;216;209;231;193;170;166;161;23;553;359;360;126;363;263;553;-1.0;79.0;1357.0;204.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29833.3203125;10954.5986328125;0.0;1198.98205566406;395.0;63959;;;Calculated values ==>;1548768397.873;348.46000000000004;292.26000000000005;286.86;286.76000000000005;286.26000000000005;277.26000000000005;274.27422755570615;289.36;275.66;278.56;276.26000000000005;337.06;334.06;278.16;280.46000000000004;294.76000000000005;294.06;296.26000000000005;292.46000000000004;289.76000000000005;289.26000000000005;;312.66;275.46000000000004;239.4893008659735;262.9017227912062;274.27422755570615;290.16;5530000.0;3590000.0;3600000.0;1260000.0;3629999.9999999995;2630000.0;5530000.0;0.0;0.013166666666666667;0.22616666666666668;0.034;0.018333333333333333;0.018333333333333333;;10954.5986328125;0.0;1198.98205566406;29833.3203125;508352.61201127904;413220.0903815756;234424.01512401755;234116.54519281306;232594.5021737096;430214.79039162316;454332.15923965833;456271.17482691904;473633.855386716;520314.40760568157;517223.52011882706;455776.1826095372;458601.24912392086;461304.5296429779;460977.8470136248;425622.4201876684;413956.2836987002;454897.94588362187;454190.28494814504;;166010.84420003442;472863.20171499666;202657.3679313759;234424.01512401755;274.2351559449366;3721415.0772886164;1432762.8474338588;233535.71010444695;0.0;0;233;257;0;0;0;0;9;75;91;1532363823719.5847;569795516980.1394;1083898828434.0276;57358.98932620868;9186.998348643107;153.6041304380815;4029.048280109004;3350453.916234176;1228377.3749789696;60108.59681597474;764877.8050804749;5.81957218192169;0.4015213516454412
7047;2019-01-29 14:27:40.844;752;191;136;135;131;42;162;25;56;31;650;617;51;76;217;208;231;193;171;166;161;25;555;359;360;127;364;270;555;-1.0;75.0;1191.0;125.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29889.53515625;10976.986328125;0.0;1226.89758300781;394.0;63960;;;Calculated values ==>;1548768460.844;348.36;292.26000000000005;286.76000000000005;286.66;286.26000000000005;277.36;274.27422755570615;289.36;275.66;278.76000000000005;276.26000000000005;338.16;334.86;278.26000000000005;280.76000000000005;294.86;293.96000000000004;296.26000000000005;292.46000000000004;289.76000000000005;289.26000000000005;;312.56;275.66;239.71726792356844;263.82572766246335;274.27422755570615;290.26000000000005;5550000.0;3590000.0;3600000.0;1270000.0;3640000.0;2700000.0;5550000.0;0.0;0.0125;0.1985;0.020833333333333332;0.018333333333333333;0.018333333333333333;;10976.986328125;0.0;1226.89758300781;29889.53515625;508050.330792913;412377.0396431636;234063.7738840372;233757.93926872968;232544.5928384478;430214.79039162316;454332.15923965833;455360.3838755622;473504.37459156296;520873.00346898544;517459.6404212615;454731.5826876494;457849.41250540555;461285.8025028249;460843.3091966263;425039.5390695259;413134.7333990844;454897.94588362187;454190.28494814504;;165593.03060630985;472925.59586621344;202703.1059765756;234063.7738840372;274.2529031717245;3721937.411725192;1432954.660467309;233556.92678044678;0.0;0;233;257;0;0;0;0;9;75;91;1532590519320.2852;569875175295.3855;1084066646149.546;50152.469662948846;5629.6352060341205;148.81007088051848;4035.6527028419773;3351394.208470971;1228506.960844866;60111.24172218725;764948.3387314703;4.913728127813627;0.3195896645693103
7048;2019-01-29 14:28:37.844;748;191;135;134;128;43;162;25;56;32;662;627;51;78;218;208;231;193;171;166;161;26;572;360;360;128;365;264;566;1.0;80.0;1181.0;134.0;110.0;0;98;1;1;1;0;0;0;0;0;1;0;0;0;0;38262.24609375;19608.962890625;0.0;1184.21630859375;394.0;63961;;;Calculated values ==>;1548768517.844;347.96000000000004;292.26000000000005;286.66;286.56;285.96000000000004;277.46000000000004;274.38016830617;289.36;275.66;278.76000000000005;276.36;339.36;335.86;278.26000000000005;280.96000000000004;294.96000000000004;293.96000000000004;296.26000000000005;292.46000000000004;289.76000000000005;289.26000000000005;;312.56;275.76000000000005;239.943914813709;263.0348170998261;274.38016830617;290.26000000000005;5720000.0;3600000.0;3600000.0;1280000.0;3650000.0;2640000.0;5660000.0;0.00016666666666666666;0.013333333333333334;0.19683333333333333;0.022333333333333334;0.018333333333333333;0.0185;;19608.962890625;0.0;1184.21630859375;38262.24609375;506023.01681879634;252601.19691996908;233476.1696512805;233174.44968446932;231383.50495803688;430148.3826014536;454332.15923965833;456353.9449326525;473471.244710016;522597.5463738173;518995.8568036047;455734.44449998223;459051.05324613454;461267.2016228658;460688.5861845942;419723.64726233686;253410.37462381402;454897.94588362187;454190.28494814504;;165593.03060630985;472891.67638883414;202960.44628229257;233201.25322453288;274.3573085252886;3722476.946660088;1433196.7992319574;233576.01476542195;0.0;0;234;257;0;0;0;0;9;75;91;1532795719320.2852;569947850295.3855;1084218836149.546;49876.28698434585;6028.464139046095;2217.5103018469713;4088.2970868868247;3352186.102794429;1228599.2541313479;60129.97509180468;765012.6533339723;2.991873340583875;0.19096817404150093
7049;2019-01-29 14:29:37.874;743;199;135;134;128;45;162;26;50;32;665;631;44;57;220;207;231;202;171;166;161;26;568;365;360;130;370;250;562;0.0;81.0;1251.0;136.0;110.0;0;97;1;1;1;0;0;0;0;0;1;0;0;0;0;38051.68359375;19556.515625;0.0;1102.80627441406;381.0;63962;;;Calculated values ==>;1548768577.874;347.46000000000004;293.06;286.66;286.56;285.96000000000004;277.66;274.9066339382667;289.36;275.76000000000005;278.16;276.36;339.66;336.26000000000005;277.56;278.86;295.16;293.86;296.26000000000005;293.36;289.76000000000005;289.26000000000005;;311.26000000000005;275.76000000000005;240.39332010688793;261.13683023647616;274.9066339382667;290.26000000000005;5680000.0;3650000.0;3600000.0;1300000.0;3700000.0;2500000.0;5620000.0;0.0;0.013500000000000002;0.2085;0.02266666666666667;0.018333333333333333;0.018333333333333333;;19556.515625;0.0;1102.80627441406;38051.68359375;505752.85268796235;412470.8940225629;233577.6274173871;233274.80006095755;231477.58672330622;429811.8947417682;454332.15923965833;457895.93577920616;473211.5349843978;524030.07201272284;520564.8057988535;457173.3793882559;458735.02181396144;460767.82771810255;459773.3670170544;421039.004242121;413600.82212962914;454897.94588362187;454190.28494814504;;160161.5264782812;472630.20280472847;204265.24590925928;233577.6274173871;274.8847066490454;3723113.214048554;1433523.3414089258;233595.0828161987;0.0;0;234;257;0;0;0;0;9;75;91;1533011827320.1821;570025288995.3486;1084373113249.4725;52881.998837883926;6082.939022963969;100.41545851864018;4044.5653880638956;3353042.8500020634;1228700.232955163;60149.300797822514;765080.4610748249;3.0547913922199137;0.20043721710029244
7050;2019-01-29 14:30:37.845;754;194;134;133;124;44;162;27;39;33;654;626;31;49;221;206;231;195;171;166;161;27;556;361;360;131;366;242;550;-1.0;79.0;780.0;66.0;110.0;0;97;1;1;1;0;0;0;0;0;1;0;0;0;0;37687.18359375;19222.47265625;0.0;1049.73181152344;367.0;63963;;;Calculated values ==>;1548768637.845;348.56000000000006;292.56;286.56;286.46000000000004;285.56;277.56;274.4858918419099;289.36;275.86;277.06;276.46000000000004;338.56000000000006;335.76000000000005;276.26000000000005;278.06;295.26000000000005;293.76000000000005;296.26000000000005;292.66;289.76000000000005;289.26000000000005;;309.86;275.86;240.61611355647437;260.01710675043796;274.4858918419099;290.26000000000005;5560000.0;3610000.0;3600000.0;1310000.0;3660000.0;2420000.0;5500000.0;0.0;0.013166666666666667;0.13;0.011000000000000001;0.018333333333333333;0.018333333333333333;;19222.47265625;0.0;1049.73181152344;37687.18359375;508210.58466630674;415497.79424610164;233582.6627317789;233277.4010639255;230573.56230372956;430081.6785162784;454332.15923965833;457864.6908976039;473178.34860283375;523553.90168228844;520713.56561519986;456910.9799825661;459049.49173094897;461518.9443161543;460262.8667298895;424745.0959481683;415841.8007852276;454897.94588362187;454190.28494814504;;154312.32322604544;472596.2217928923;203235.14788981687;233582.6627317789;274.46832510948605;3723744.066215329;1433846.3434512194;233613.01196362334;0.0;0;234;257;0;0;0;0;9;75;91;1533227722920.0242;570103551150.2914;1084520641909.3646;33101.84059101232;2962.97181293383;117.22671964538574;4044.4730739667125;3353759.0356729827;1228775.5791104885;60151.11360602489;765147.8371477765;1.9843185905857452;0.11919022408386798
7051;2019-01-29 14:31:37.845;768;185;134;133;122;41;162;28;27;34;636;615;18;49;219;207;231;187;171;166;161;27;527;357;360;132;363;247;528;-1.0;81.0;39.0;34.0;110.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29295.53125;10555.1689453125;0.0;1090.30737304688;361.0;63964;;;Calculated values ==>;1548768697.845;349.96000000000004;291.66;286.56;286.46000000000004;285.36;277.26000000000005;274.0616903277293;289.36;275.96000000000004;275.86;276.56;336.76000000000005;334.66;274.96000000000004;278.06;295.06;293.86;296.26000000000005;291.86;289.76000000000005;289.26000000000005;;309.26000000000005;275.86;240.83765695389522;260.72004837742526;274.0616903277293;290.26000000000005;5270000.0;3570000.0000000005;3600000.0;1320000.0;3629999.9999999995;2470000.0;5280000.0;0.0;0.013500000000000002;0.006500000000000001;0.005666666666666667;0.018333333333333333;0.018333333333333333;;10555.1689453125;0.0;1090.30737304688;29295.53125;512464.81912074983;420543.41800218297;234175.5825659678;233863.51016809407;230501.36473553395;430346.717906069;454332.15923965833;455608.0198933382;473145.2311080622;521320.4640315299;519180.79271751654;454511.96009527857;458256.2283559787;461708.1977795224;461017.6682793448;432582.1076852323;421128.2219641114;454897.94588362187;454190.28494814504;;151805.5401117132;472465.0996282349;201917.70935627498;234175.5825659678;273.9383758626003;3724302.2555056936;1434094.4904645658;233630.84562349477;0.0;0;234;257;0;0;0;0;9;75;91;1533443722920.0242;570182451150.2914;1084667341909.3646;1648.9870184909112;1533.101878207773;154.6274572351325;4033.6028770065827;3354048.625903062;1228813.046391248;60153.379057498896;765215.154447368;0.632891178467377;0.019252819228272672
7052;2019-01-29 14:32:37.875;771;174;135;134;122;37;162;26;29;34;624;605;21;61;217;208;231;176;171;166;161;25;532;352;360;131;357;248;533;188.0;78.0;8.0;77.0;110.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29419.720703125;10654.078125;0.0;1082.98132324219;371.0;63965;;;Calculated values ==>;1548768757.875;350.26;290.56;286.66;286.56;285.36;276.86;273.5264737036516;289.36;275.76000000000005;276.06;276.56;335.56;333.66;275.26000000000005;279.26000000000005;294.86;293.96000000000004;296.26000000000005;290.76000000000005;289.76000000000005;289.26000000000005;;310.26000000000005;275.66;240.61611355647437;260.85938512811435;273.5264737036516;290.26000000000005;5320000.0;3520000.0000000005;3600000.0;1310000.0;3570000.0000000005;2480000.0;5330000.0;0.03133333333333333;0.013000000000000001;0.0013333333333333333;0.012833333333333334;0.018333333333333333;0.049666666666666665;;10654.078125;0.0;1082.98132324219;29419.720703125;512399.1905437499;415233.17035312374;234348.97825609855;234037.40463703606;230380.79938665897;430671.36484660726;454332.15923965833;455685.066950743;473275.31562819314;520015.6192628806;518076.68117002695;454710.2740528838;459526.9035189652;462352.8576263787;461917.0532126514;431322.0796320263;415915.19278355275;454897.94588362187;454190.28494814504;;155983.51637300098;472402.05409754877;200674.16810583803;213104.46715459193;273.42996534590185;3724791.7939186194;1434271.3225619302;233648.96541799145;0.0;0;234;257;0;0;0;0;9;75;91;1533659830919.9211;570261390600.2538;1084815916159.2938;340.01453179320663;3487.174536893621;200.28952903015644;11973.928950413137;3354065.20920348;1228854.9029458389;60156.33817787047;765348.6172439154;1.3633233791387658;0.017989778155892866
7053;2019-01-29 14:33:37.876;766;176;137;136;123;36;162;22;35;33;619;599;27;65;215;209;231;178;171;166;161;22;541;351;360;130;356;243;542;0.0;83.0;260.0;10.0;110.0;0;91;86;1;0;0;0;0;0;0;1;0;0;0;0;28688.51953125;9968.640625;0.0;1036.21862792969;380.0;63966;;;Calculated values ==>;1548768817.876;349.76;290.76000000000005;286.86;286.76000000000005;285.46000000000004;276.76000000000005;273.4187578820637;289.36;275.36;276.66;276.46000000000004;335.06;333.06;275.86;279.66;294.66;294.06;296.26000000000005;290.96000000000004;289.76000000000005;289.26000000000005;;311.16;275.36;240.39332010688793;260.1585393101385;273.4187578820637;290.26000000000005;5410000.0;3510000.0;3600000.0;1300000.0;3560000.0;2430000.0;5420000.0;0.0;0.013833333333333333;0.043333333333333335;0.0016666666666666668;0.018333333333333333;0.018333333333333333;;9968.640625;0.0;1036.21862792969;28688.51953125;511011.3757871503;247993.8662297785;234723.25918036778;234412.3533441652;230464.79366194105;430735.4089219946;454332.15923965833;457226.7928333852;473308.3704715943;519919.91024244437;517885.06108534103;456268.11165920115;460775.3575877871;462238.51792549907;462201.3782193536;428966.0644078171;412988.0197166831;454897.94588362187;454190.28494814504;;159743.72323357346;472242.3386847302;200617.30878649725;234723.25918036778;273.40327697405087;3725276.03732391;1434443.1814155723;233666.62571189654;0.0;0;234;257;0;0;0;0;9;75;91;1533875834519.6602;570339691905.1592;1084963218614.1158;11119.744308698477;452.7083831637215;221.0296182273538;4023.5621390759165;3354160.708785335;1228887.7358506722;60159.84922927659;765481.9318913739;1.4372782137086115;0.059099906064451896
7054;2019-01-29 14:34:37.866;763;179;138;137;125;37;162;21;41;32;614;594;34;71;214;209;231;181;171;166;161;21;541;351;360;130;356;243;542;242.0;79.0;219.0;1.0;110.0;0;83;57;1;0;0;0;0;0;0;1;0;0;0;0;27053.021484375;8336.5458984375;0.0;991.125732421875;388.0;63967;;;Calculated values ==>;1548768877.866;349.46000000000004;291.06;286.96000000000004;286.86;285.66;276.86;273.4187578820637;289.36;275.26000000000005;277.26000000000005;276.36;334.56;332.56;276.56;280.26000000000005;294.56;294.06;296.26000000000005;291.26000000000005;289.76000000000005;289.26000000000005;;311.96000000000004;275.26000000000005;240.39332010688793;260.1585393101385;273.4187578820637;290.26000000000005;5410000.0;3510000.0;3600000.0;1300000.0;3560000.0;2430000.0;5420000.0;0.04033333333333333;0.013166666666666667;0.0365;0.00016666666666666666;0.018333333333333333;0.058666666666666666;;8336.5458984375;0.0;991.125732421875;27053.021484375;510643.44930570864;413358.91634138394;235035.2892461696;234723.25918036778;231061.43974028542;430735.4089219946;454332.15923965833;457942.23701191135;473211.5349843978;519411.4995272542;517375.8319536092;457107.2585312382;461476.89432715916;462105.5904936287;462201.3782193536;428966.0644078171;414087.16301823244;454897.94588362187;454190.28494814504;;163086.1669317865;472145.33331970085;200654.48364945897;211398.48539843105;273.41785311516054;3725740.4727469734;1434595.699212755;233683.51743247945;0.0;0;234;257;0;0;0;0;9;75;91;1534091798519.6946;570417678905.1716;1085108994314.139;9391.00299772951;45.248474945040314;195.90553496286446;14243.78557358322;3354331.6031924332;1228891.8847995503;60163.32310981046;765634.1344176873;2.559689440849335;0.01871799296132785
7055;2019-01-29 14:35:37.866;762;181;139;138;128;38;162;21;45;31;610;589;40;79;214;210;231;183;171;166;161;20;543;352;360;129;357;246;545;285.0;81.0;374.0;121.0;110.0;0;78;41;1;0;0;0;0;0;0;1;0;0;0;0;26206.712890625;7485.52099609375;0.0;980.206665039062;394.0;63968;;;Calculated values ==>;1548768937.866;349.36;291.26000000000005;287.06;286.96000000000004;285.96000000000004;276.96000000000004;273.5264737036516;289.36;275.26000000000005;277.66;276.26000000000005;334.16;332.06;277.16;281.06;294.56;294.16;296.26000000000005;291.46000000000004;289.76000000000005;289.26000000000005;;312.56;275.16;240.16925963744896;260.58029834229245;273.5264737036516;290.26000000000005;5430000.0;3520000.0000000005;3600000.0;1290000.0;3570000.0000000005;2460000.0;5450000.0;0.0475;0.013500000000000002;0.06233333333333334;0.020166666666666666;0.018333333333333333;0.06583333333333333;;7485.52099609375;0.0;980.206665039062;26206.712890625;510346.1063153258;412839.4487628918;235263.9090921018;234951.72918333634;231888.8136457492;430671.36484660726;454332.15923965833;457938.3590730115;473244.79008953704;518754.3520972909;516611.5903611864;457339.8851342186;461955.1875368622;461953.5920572434;462181.9758583779;428425.8261278113;413581.5929919801;454897.94588362187;454190.28494814504;;165593.03060630985;472180.05118753103;200755.30160532397;210365.29356366716;273.4617720357849;3726184.303866765;1434727.5497702095;233699.9452024583;0.0;0;234;257;0;0;0;0;9;75;91;1534307798519.6946;570495378905.1716;1085255694314.139;16031.07724881919;5473.732449907842;200.39714733372114;16051.811932811459;3354543.4538611546;1228937.8763072575;60166.62563216293;765886.5977302406;4.459985046792762;0.16327001625250137
7056;2019-01-29 14:36:37.867;762;183;140;139;131;40;162;22;49;31;610;587;46;86;215;210;231;186;171;166;161;21;546;353;360;130;359;251;548;91.0;78.0;543.0;93.0;110.0;0;75;41;1;0;0;0;0;0;0;1;0;0;0;0;26149.59765625;7477.7041015625;0.0;999.6267700195309;398.0;63969;;;Calculated values ==>;1548768997.867;349.36;291.46000000000004;287.16;287.06;286.26000000000005;277.16;273.6339639331285;289.36;275.36;278.06;276.26000000000005;334.16;331.86;277.76000000000005;281.76000000000005;294.66;294.16;296.26000000000005;291.76000000000005;289.76000000000005;289.26000000000005;;312.96000000000004;275.26000000000005;240.39332010688793;261.27494424493943;273.6339639331285;290.26000000000005;5460000.0;3529999.9999999995;3600000.0;1300000.0;3590000.0;2510000.0;5480000.0;0.015166666666666667;0.013000000000000001;0.0905;0.015500000000000002;0.018333333333333333;0.0335;;7477.7041015625;0.0;999.6267700195309;26149.59765625;510083.7804416993;412314.6283600508;235492.4523831208;235180.1238042995;232720.49295472782;430607.02586249536;454332.15923965833;457614.78646836826;473114.68441337737;518336.1235158449;515980.74987874134;457252.7963549346;462018.2898617508;461782.40754588926;462030.1321161972;427603.2058163863;413442.3132566535;454897.94588362187;454190.28494814504;;167264.2905471822;472145.33331970085;201059.85524598238;219903.56512202826;273.5854604566218;3726620.613727572;1434852.2453912606;233716.4440894396;0.0;0;234;257;0;0;0;0;9;75;91;1534523802120.292;570573080200.3865;1085404796799.5514;23218.22127562592;4201.824910142637;184.09160327652685;7848.605114174912;3354870.536801054;1229018.507295975;60169.829758494765;766085.7711923519;4.182064312490831;0.22151977969428832
7057;2019-01-29 14:37:37.847;761;186;140;139;133;41;162;22;52;31;612;587;50;92;215;211;231;189;171;166;161;22;557;355;360;131;360;257;559;-1.0;81.0;867.0;187.0;110.0;0;75;54;1;0;0;0;0;0;0;1;0;0;0;0;26977.03125;8327.625;0.0;1015.93280029297;401.0;63970;;;Calculated values ==>;1548769057.847;349.26;291.76000000000005;287.16;287.06;286.46000000000004;277.26000000000005;273.8482719121499;289.36;275.36;278.36;276.26000000000005;334.36;331.86;278.16;282.36;294.66;294.26000000000005;296.26000000000005;292.06;289.76000000000005;289.26000000000005;;313.26000000000005;275.36;240.61611355647437;262.0952818180154;273.8482719121499;290.26000000000005;5570000.0;3550000.0;3600000.0;1310000.0;3600000.0;2570000.0;5590000.0;0.0;0.013500000000000002;0.1445;0.03116666666666667;0.018333333333333333;0.018333333333333333;;8327.625;0.0;1015.93280029297;26977.03125;508993.37600385805;250995.64159748814;235188.08335516998;234879.27073264951;233048.10242434582;430477.46260093397;454332.15923965833;457007.1687273485;472984.3684616349;518037.8640126268;515466.9281132454;456763.03909346624;461816.6160027022;461629.7256903882;461858.60828959;424448.599279378;252186.74541440952;454897.94588362187;454190.28494814504;;168517.74571465285;472110.68294196425;201554.7394388768;235188.08335516998;273.78779740970236;3727063.1880595363;1434983.9125629335;233733.23482035424;0.0;0;234;257;0;0;0;0;9;75;91;1534739730119.5024;570651354100.1002;1085557145998.9943;36912.876032184155;8432.326905846227;2325.535027177075;4015.0403625378763;3355371.4622459617;1229123.7567991905;60190.736342487005;766184.6019497256;5.531702102396659;0.3785235672402304
7058;2019-01-29 14:38:37.848;761;193;139;139;135;43;162;24;55;31;617;590;53;89;216;211;231;196;171;166;161;23;565;359;360;133;364;260;566;0.0;80.0;986.0;189.0;110.0;0;79;65;1;0;0;0;0;0;0;1;0;0;0;0;27816.509765625;9114.0419921875;0.0;1040.58532714844;404.0;63971;;;Calculated values ==>;1548769117.848;349.26;292.46000000000004;287.06;287.06;286.66;277.46000000000004;274.27422755570615;289.36;275.56;278.66;276.26000000000005;334.86;332.16;278.46000000000004;282.06;294.76000000000005;294.26000000000005;296.26000000000005;292.76000000000005;289.76000000000005;289.26000000000005;;313.56;275.46000000000004;241.05796691057077;262.5002047102346;274.27422755570615;290.26000000000005;5650000.0;3590000.0;3600000.0;1330000.0;3640000.0;2600000.0;5660000.0;0.0;0.013333333333333334;0.16433333333333333;0.0315;0.018333333333333333;0.018333333333333333;;9114.0419921875;0.0;1040.58532714844;27816.509765625;508285.78587383917;253410.37462381402;234692.81324033844;234692.81324033844;233476.1696512805;430214.79039162316;454332.15923965833;456885.48860860226;472723.10170879104;518300.2203774425;515518.74042678357;456640.1732961197;461000.80516002496;461150.82657720096;461246.53888341883;421997.55104332056;409475.91656013037;454897.94588362187;454190.28494814504;;169771.2103021376;471944.1597200548;202632.78751190464;234692.81324033844;274.22561608528804;3727519.80851281;1435129.2622107242;233750.37275709116;0.0;0;234;257;0;0;0;0;9;75;91;1534955733720.0999;570730555420.3192;1085712248584.4232;41782.193880223975;8483.308224556731;166.95512644253594;4024.120314643121;3356027.265426916;1229264.722775061;60211.5074400038;766251.5960721042;5.36273521748778;0.37627099822563115
7059;2019-01-29 14:39:37.848;762;197;137;137;135;45;162;27;57;32;622;593;54;86;219;208;231;199;171;166;161;26;565;363;360;134;368;264;565;-3.0;82.0;761.0;169.0;110.0;0;84;83;1;0;0;0;0;0;0;1;0;0;0;0;28856.3984375;10084.97265625;0.0;1085.96350097656;406.0;63972;;;Calculated values ==>;1548769177.848;349.36;292.86;286.86;286.86;286.66;277.66;274.69669130483857;289.36;275.86;278.86;276.36;335.36;332.46000000000004;278.56;281.76000000000005;295.06;293.96000000000004;296.26000000000005;293.06;289.76000000000005;289.26000000000005;;313.76000000000005;275.76000000000005;241.2770596917726;263.0348170998261;274.69669130483857;290.26000000000005;5650000.0;3629999.9999999995;3600000.0;1340000.0;3679999.9999999995;2640000.0;5650000.0;0.0;0.013666666666666666;0.12683333333333333;0.028166666666666666;0.018333333333333333;0.018333333333333333;;10084.97265625;0.0;1085.96350097656;28856.3984375;508410.9154433937;410358.96546927677;234108.33046547472;234108.33046547472;233501.4284755672;429947.3805835815;454332.15923965833;456477.544166604;472689.592463476;518480.3822597349;515485.52621715533;456106.4472582583;460020.9230230831;460940.765792692;460222.37524275546;421997.55104332056;411174.58375941555;454897.94588362187;454190.28494814504;;170606.85888663295;472104.6820821746;203695.65437588296;234108.33046547472;274.6556825833591;3727992.082747836;1435289.2539994612;233768.09399732554;0.0;0;234;257;0;0;0;0;9;75;91;1535171733720.0999;570810655420.3192;1085869448584.4232;32061.169688456448;7560.187613727215;147.91388621336856;4034.8358321822893;3356642.6267899885;1229398.4185737134;60214.1313484426;766318.7540399944;3.9212565897838494;0.27460983635532454
7060;2019-01-29 14:40:37.898;762;198;135;135;131;48;162;26;58;32;626;598;52;85;221;207;231;200;171;166;161;26;563;365;360;135;370;269;562;-2.0;77.0;749.0;154.0;110.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29850.4375;11053.9365234375;0.0;1144.27746582031;404.0;63973;;;Calculated values ==>;1548769237.898;349.36;292.96000000000004;286.66;286.66;286.26000000000005;277.96000000000004;274.9066339382667;289.36;275.76000000000005;278.96000000000004;276.36;335.76000000000005;332.96000000000004;278.36;281.66;295.26000000000005;293.86;296.26000000000005;293.16;289.76000000000005;289.26000000000005;;313.56;275.76000000000005;241.49495122638035;263.6948088759802;274.9066339382667;290.26000000000005;5630000.0;3650000.0;3600000.0;1350000.0;3700000.0;2690000.0;5620000.0;0.0;0.012833333333333334;0.12483333333333334;0.025666666666666667;0.018333333333333333;0.018333333333333333;;11053.9365234375;0.0;1144.27746582031;29850.4375;508587.94720156;412084.55004663585;233577.6274173871;233577.6274173871;232372.04750898993;429811.8947417682;454332.15923965833;455777.18079776154;472558.57531478856;518475.33370956266;515574.7762847489;455025.47894782707;459114.7679678765;460904.05326945195;459773.3670170544;422624.1337761638;412852.2589437246;454897.94588362187;454190.28494814504;;169771.2103021376;471972.7596631712;204222.34093318952;233577.6274173871;274.8681964523077;3728481.7140666205;1435465.558373799;233786.69482648524;0.0;0;234;257;0;0;0;0;9;75;91;1535387913719.9282;570891422670.2551;1086029481834.2961;31402.42917642741;6872.260747402863;125.40572701630279;4044.5653880638956;3357171.9308328787;1229518.789201963;60216.410909937236;766386.1384903959;3.4795799677140256;0.23927047279782288
7061;2019-01-29 14:41:37.859;760;195;134;133;127;49;162;27;58;33;633;604;52;85;221;207;231;197;171;166;161;27;553;363;360;135;368;281;552;-1.0;80.0;1171.0;119.0;110.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29578.06640625;10699.9716796875;0.0;1226.29748535156;399.0;63974;;;Calculated values ==>;1548769297.859;349.16;292.66;286.56;286.46000000000004;285.86;278.06;274.69669130483857;289.36;275.86;278.96000000000004;276.46000000000004;336.46000000000004;333.56;278.36;281.66;295.26000000000005;293.86;296.26000000000005;292.86;289.76000000000005;289.26000000000005;;313.06;275.86;241.49495122638035;265.2429198363724;274.69669130483857;290.26000000000005;5530000.0;3629999.9999999995;3600000.0;1350000.0;3679999.9999999995;2810000.0;5520000.0;0.0;0.013333333333333334;0.19516666666666668;0.01983333333333333;0.018333333333333333;0.018333333333333333;;10699.9716796875;0.0;1226.29748535156;29578.06640625;509221.8520205175;415068.77947206923;233530.62442456593;233225.9436851275;231418.27721477897;429947.3805835815;454332.15923965833;453755.8230418441;472656.1521691498;518197.7807188702;515169.9072923297;452980.5174001791;457192.12396347354;461212.1597545428;460086.50895382016;425622.4201876684;415763.05856668594;454897.94588362187;454190.28494814504;;167682.10792650707;472070.4381999017;203747.91356338887;233530.62442456593;274.675848787958;3728976.629694493;1435646.7231083852;233806.43677711938;0.0;0;234;257;0;0;0;0;9;75;91;1535603773319.8047;570972370020.2087;1086194374584.2018;48793.21033321186;5321.730071957504;131.45815494643293;4045.42710959895;3357839.7934353626;1229620.3397412826;60218.55005093967;766453.5112737118;4.887683219543019;0.3158258149317535
7062;2019-01-29 14:42:37.859;747;194;135;134;127;47;162;27;56;33;644;613;51;76;221;208;231;196;171;166;161;27;579;363;360;142;368;268;572;-1.0;81.0;1407.0;275.0;110.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38387.4375;19770.615234375;0.0;1166.13916015625;392.0;63975;;;Calculated values ==>;1548769357.859;347.86;292.56;286.66;286.56;285.86;277.86;274.69669130483857;289.36;275.86;278.76000000000005;276.46000000000004;337.56000000000006;334.46000000000004;278.26000000000005;280.76000000000005;295.26000000000005;293.96000000000004;296.26000000000005;292.76000000000005;289.76000000000005;289.26000000000005;;312.36;275.86;242.98782864720522;263.56353331371673;274.69669130483857;290.26000000000005;5790000.0;3629999.9999999995;3600000.0;1420000.0;3679999.9999999995;2680000.0;5720000.0;0.0;0.013500000000000002;0.23450000000000001;0.04583333333333333;0.018333333333333333;0.018333333333333333;;19770.615234375;0.0;1166.13916015625;38387.4375;505261.3371268802;253473.31916534808;233326.06912397567;233025.97006028038;230950.26644790167;429947.3805835815;454332.15923965833;455693.2667597771;471734.03124744946;520417.90408040077;517214.2687178579;455067.61334165884;458170.3683090913;461212.1597545428;460222.37524275546;417307.02566899784;254290.01040859421;454897.94588362187;454190.28494814504;;164757.40606591295;471141.87126780767;203705.12884967544;233326.06912397567;274.65933919320537;3729543.008893712;1435900.6446660024;233826.37374916527;0.0;0;234;258;0;0;0;0;9;75;91;1535819773319.8047;571055470020.2087;1086359074584.2018;59091.21833991884;12257.517360831062;2200.729706015449;4049.177290109772;3358738.830340972;1229766.8334698891;60237.98494978102;766520.9663103761;3.70633581665094;0.2636037281763041
7063;2019-01-29 14:43:37.869;736;197;134;133;126;45;162;28;46;34;638;612;41;60;221;208;231;199;171;166;161;27;561;362;360;147;367;263;553;0.0;81.0;983.0;175.0;110.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38869.23046875;19186.94921875;0.0;2299.86328125;372.0;63976;;;Calculated values ==>;1548769417.869;346.76;292.86;286.56;286.46000000000004;285.76000000000005;277.66;274.5913991737795;289.36;275.96000000000004;277.76000000000005;276.56;336.96000000000004;334.36;277.26000000000005;279.16;295.26000000000005;293.96000000000004;296.26000000000005;293.06;289.76000000000005;289.26000000000005;;310.36;275.86;244.02132995426717;262.9017227912062;274.5913991737795;290.26000000000005;5610000.0;3620000.0000000005;3600000.0;1470000.0;3670000.0000000005;2630000.0;5530000.0;0.0;0.013500000000000002;0.16383333333333333;0.029166666666666667;0.018333333333333333;0.018333333333333333;;19186.94921875;0.0;2299.86328125;38869.23046875;505505.33248801535;415378.45660230034;233504.71626944956;233200.32377744868;231096.52864347468;430014.67791919125;454332.15923965833;455279.5654911035;471168.1638575324;520211.5182163023;517533.01378586167;454656.45368821017;457010.69313776627;461365.71627760044;460378.1213234712;423241.2480189422;416066.7103180982;454897.94588362187;454190.28494814504;;156401.31544495918;470471.85281878355;203436.16105521418;233504.71626944956;274.5507438431482;3730186.9217609437;1436225.345144122;233855.26191673134;0.0;0;234;258;0;0;0;0;9;76;91;1536035809319.7703;571142184470.195;1086518401134.1765;41260.34442674653;7788.541009770774;96.85625896139398;4045.9020924427505;3359575.2327410653;1229933.911798032;60257.13469057774;766588.4365483858;2.4755483759129677;0.17119511338882057
7064;2019-01-29 14:44:37.860;736;189;135;134;124;41;162;28;37;34;589;568;32;69;221;209;231;191;171;166;161;28;556;359;360;140;364;257;549;-3.0;78.0;867.0;160.0;110.0;0;3;1;1;0;1;0;0;0;0;1;1;0;0;0;38347.23046875;19090.048828125;0.0;1936.56433105469;357.0;63977;;;Calculated values ==>;1548769477.86;346.76;292.06;286.66;286.56;285.56;277.26000000000005;274.27422755570615;289.36;275.96000000000004;276.86;276.56;332.06;329.96000000000004;276.36;280.06;295.26000000000005;294.06;296.26000000000005;292.26000000000005;289.76000000000005;289.26000000000005;;308.86;275.96000000000004;242.56692532238324;262.0952818180154;274.27422755570615;290.26000000000005;5560000.0;3590000.0;3600000.0;1400000.0;3640000.0;2570000.0;5490000.0;0.0;0.013000000000000001;0.1445;0.02666666666666667;0.018333333333333333;0.018333333333333333;;19090.048828125;0.0;1936.56433105469;38347.23046875;505959.6770200092;414127.2103214636;233915.3780254382;233608.79371650863;230596.98130341995;430214.79039162316;454332.15923965833;455166.8545106976;472096.9026672395;515672.83792979416;513508.6281890992;454548.466256717;459067.65107013966;461824.42280746065;460977.8470136248;424745.0959481683;414840.6948555996;454897.94588362187;454190.28494814504;;150134.3533403004;471506.718606615;202666.13427561818;233915.3780254382;274.23855786343614;3730830.295747505;1436544.2722812637;233890.56018459567;0.0;0;234;258;0;0;0;0;9;76;91;1536251776919.5437;571228271555.1046;1086674377734.0128;36486.35407396897;7169.082248826581;128.75721420339315;4038.373293582959;3360223.024711185;1230058.5399613604;60259.0145208353;766655.795404521;2.2743827771285066;0.15616294311117665
7065;2019-01-29 14:45:37.880;742;187;137;136;125;37;162;27;43;33;565;552;34;67;219;210;231;189;171;166;161;27;555;356;360;137;362;250;548;-2.0;79.0;1142.0;204.0;110.0;0;7;1;1;0;1;0;0;0;0;1;1;0;0;0;38215.78515625;19105.6640625;0.0;1902.71862792969;347.0;63978;;;Calculated values ==>;1548769537.88;347.36;291.86;286.86;286.76000000000005;285.66;276.86;273.955091788801;289.36;275.86;277.46000000000004;276.46000000000004;329.66;328.36;276.56;279.86;295.06;294.16;296.26000000000005;292.06;289.76000000000005;289.26000000000005;;307.86;275.86;241.92719264551067;261.13683023647616;273.955091788801;290.26000000000005;5550000.0;3560000.0;3600000.0;1370000.0;3620000.0000000005;2500000.0;5480000.0;0.0;0.013166666666666667;0.19033333333333333;0.034;0.018333333333333333;0.018333333333333333;;19105.6640625;0.0;1902.71862792969;38215.78515625;506801.8758195295;413808.91226698237;234558.82658747348;234249.82000437225;230917.70107062737;430412.23801567365;454332.15923965833;457052.6462271078;472393.7743832905;513810.01243055775;512474.44111556147;455961.9864980446;459926.71902832197;461860.70334265823;461572.66604716954;425039.5390695259;414529.21004869137;454897.94588362187;454190.28494814504;;145956.38079337095;471806.2409394271;201883.21213846057;234558.82658747348;273.92040582880276;3731468.533555089;1436862.6759890516;233922.56487404573;0.0;0;234;258;0;0;0;0;9;76;91;1536467848920.3333;571311399255.4084;1086826528434.5688;48567.24895487252;9177.382979232863;138.38599877432128;4026.576736612312;3360932.040999025;1230194.8059122735;60261.2414563494;766723.025724324;2.9468996058270944;0.20722860236033908
7066;2019-01-29 14:46:37.860;750;186;138;137;127;35;162;25;47;32;564;553;37;70;218;211;231;188;171;166;161;25;552;356;361;135;361;243;547;107.0;80.0;986.0;224.0;110.0;0;5;1;1;0;1;0;0;0;0;1;1;0;0;0;38281.37890625;19076.45703125;0.0;1854.20568847656;341.0;63979;;;Calculated values ==>;1548769597.86;348.16;291.76000000000005;286.96000000000004;286.86;285.86;276.66;273.955091788801;289.36;275.66;277.86;276.36;329.56;328.46000000000004;276.86;280.16;294.96000000000004;294.26000000000005;296.26000000000005;291.96000000000004;289.76000000000005;289.26000000000005;;307.26000000000005;275.66;241.49495122638035;260.1585393101385;273.955091788801;290.26000000000005;5520000.0;3560000.0;3610000.0;1350000.0;3610000.0;2430000.0;5470000.0;0.017833333333333333;0.013333333333333334;0.16433333333333333;0.037333333333333336;0.018333333333333333;0.036166666666666666;;19076.45703125;0.0;1854.20568847656;38281.37890625;508068.42453285865;413854.0851824992;234896.44136081391;234586.02822254674;231539.2039198338;430412.23801567365;454161.71719194663;458654.72797954426;472558.57531478856;514315.77385056065;513191.6114829322;457465.60803426674;461360.14998475235;461879.0317285414;461706.0807142488;425910.9329702509;414572.912758482;454728.989882783;454019.4663252484;;143449.58454182083;471875.0639052514;201856.00478332004;218604.61318665795;273.90980390009173;3732105.7974278238;1437180.7542688888;233953.8621406671;0.0;0;234;258;0;0;0;0;9;76;91;1536684076819.5425;571392972055.1101;1086974379134.0282;42200.590178579514;10080.711540552104;151.17360282358558;8514.170521845688;3361688.187522819;1230355.236537978;60263.653648688334;766827.4971156868;2.9118354569041136;0.18930177068205026
7067;2019-01-29 14:47:40.861;760;186;139;138;128;34;162;24;46;31;568;556;36;76;217;211;231;189;171;166;161;24;555;355;361;132;360;237;550;258.0;79.0;959.0;214.0;110.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38210.2578125;19204.650390625;0.0;1800.26159667969;341.0;63980;;;Calculated values ==>;1548769660.861;349.16;291.76000000000005;287.06;286.96000000000004;285.96000000000004;276.56;273.8482719121499;289.36;275.56;277.76000000000005;276.26000000000005;329.96000000000004;328.76000000000005;276.76000000000005;280.76000000000005;294.86;294.26000000000005;296.26000000000005;292.06;289.76000000000005;289.26000000000005;;307.26000000000005;275.56;240.83765695389522;259.30345971252746;273.8482719121499;290.26000000000005;5550000.0;3550000.0;3610000.0;1320000.0;3600000.0;2370000.0;5500000.0;0.043000000000000003;0.013166666666666667;0.15983333333333333;0.035666666666666666;0.018333333333333333;0.06133333333333334;;19204.650390625;0.0;1800.26159667969;38210.2578125;509045.5347645432;412601.8314242595;235124.68729056825;234814.12801345368;231765.89882121078;430477.46260093397;454161.71719194663;459482.8653035258;472853.8412306012;515241.56682089827;514021.0622504417;458309.0047075507;462961.4816570618;461897.48510764097;461858.60828959;425039.5390695259;413720.03103230504;454728.989882783;454019.4663252484;;143449.58454182083;472173.3745042847;201607.98723807395;211626.566058113;273.8085780676614;3732775.109874714;1437515.719276533;233985.83923706136;0.0;0;234;258;0;0;0;0;9;76;91;1536911510430.1416;571477078390.3317;1087125581534.4265;41217.00134412805;9650.165479161516;149.04018915674135;14866.76454971764;3362418.1030363417;1230527.8844527549;60266.28056107144;767032.0835454538;3.136550707852688;0.17351855986348586
7068;2019-01-29 14:48:37.861;770;180;138;137;128;34;162;22;46;30;574;563;38;103;216;212;231;181;171;166;161;22;531;351;361;131;356;260;531;326.0;80.0;252.0;105.0;110.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29996.140625;10539.880859375;0.0;2016.1374511718802;350.0;63981;;;Calculated values ==>;1548769717.861;350.16;291.16;286.96000000000004;286.86;285.96000000000004;276.56;273.4187578820637;289.36;275.36;277.76000000000005;276.16;330.56;329.46000000000004;276.96000000000004;283.46000000000004;294.76000000000005;294.36;296.26000000000005;291.26000000000005;289.76000000000005;289.26000000000005;;308.16;275.36;240.61611355647437;262.5002047102346;273.4187578820637;290.26000000000005;5310000.0;3510000.0;3610000.0;1310000.0;3560000.0;2600000.0;5310000.0;0.05433333333333333;0.013333333333333334;0.042;0.0175;0.018333333333333333;0.07266666666666666;;10539.880859375;0.0;2016.1374511718802;29996.140625;512363.64374134253;417970.31944174564;235348.34103484475;235032.5903909797;232242.1829392209;430735.4089219946;454161.71719194663;455778.51535834384;472887.3552016489;513866.78096326225;512729.3599924325;454787.762694457;462667.60612620664;462371.3252196394;462597.3934244566;431576.7387069872;418285.8491938322;454728.989882783;454019.4663252484;;147209.77445754013;472110.68294196425;200537.3908782614;209319.97004620676;273.37192990970334;3733315.077195678;1437751.1968155955;234016.05239619018;0.0;0;234;258;0;0;0;0;9;76;91;1537117280430.1416;571552033390.3317;1087267226534.4265;10720.127228163463;4752.5326111148;177.21186017539975;17781.496729610357;3362829.2719708723;1230641.9058126363;60268.86338979532;767290.5489472485;2.662577228083694;0.0705245365709273
7069;2019-01-29 14:49:37.842;767;176;138;137;129;35;162;20;47;29;590;578;41;119;215;213;231;178;171;166;161;20;541;351;361;129;356;265;541;87.0;76.0;271.0;176.0;110.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30357.7890625;10658.6552734375;0.0;2075.45703125;366.0;63982;;;Calculated values ==>;1548769777.842;349.86;290.76000000000005;286.96000000000004;286.86;286.06;276.66;273.4187578820637;289.36;275.16;277.86;276.06;332.16;330.96000000000004;277.26000000000005;285.06;294.66;294.46000000000004;296.26000000000005;290.96000000000004;289.76000000000005;289.26000000000005;;309.76000000000005;275.16;240.16925963744896;263.1675429290057;273.4187578820637;290.26000000000005;5410000.0;3510000.0;3610000.0;1290000.0;3560000.0;2650000.0;5410000.0;0.0145;0.012666666666666666;0.04516666666666667;0.029333333333333333;0.018333333333333333;0.03283333333333333;;10658.6552734375;0.0;2075.45703125;30357.7890625;511133.9299488329;412663.7354477416;235063.31218774788;234750.95334383298;232291.21093529294;430735.4089219946;454161.71719194663;455069.7027408463;473051.3374214201;515089.1564420531;513845.868769286;454318.49147014046;463818.6551485479;462238.51792549907;462729.1656969621;428966.0644078171;413408.5767822079;454728.989882783;454019.4663252484;;153894.52559728007;472180.05118753103;200369.625944962;219741.73501453787;273.3060746148388;3733817.8673419785;1437927.7953426302;234050.13821958346;0.0;0;234;258;0;0;0;0;9;76;91;1537333811839.9487;571630008690.2622;1087424676659.2864;11503.953468614109;7973.105807115359;197.06150992438333;7692.118844701663;3363014.413996301;1230747.9192178147;60271.98134687754;767502.7618548044;2.1490496530552696;0.13634396163028895
7070;2019-01-29 14:50:37.872;759;183;140;139;131;36;162;20;46;28;611;595;43;122;215;213;231;185;171;166;161;19;553;352;361;128;357;267;553;265.0;81.0;534.0;243.0;110.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30393.021484375;10924.2685546875;0.0;2074.69995117188;378.0;63983;;;Calculated values ==>;1548769837.872;349.06000000000006;291.46000000000004;287.16;287.06;286.26000000000005;276.76000000000005;273.5264737036516;289.36;275.16;277.76000000000005;275.96000000000004;334.26000000000005;332.66;277.46000000000004;285.36;294.66;294.46000000000004;296.26000000000005;291.66;289.76000000000005;289.26000000000005;;310.96000000000004;275.06;239.943914813709;263.43189868330234;273.5264737036516;290.26000000000005;5530000.0;3520000.0000000005;3610000.0;1280000.0;3570000.0000000005;2670000.0;5530000.0;0.04416666666666667;0.013500000000000002;0.089;0.0405;0.018333333333333333;0.0625;;10924.2685546875;0.0;2074.69995117188;30393.021484375;509097.81878069986;250135.18551670175;235352.85732633783;235042.1530539478;232594.5021737096;430671.36484660726;454161.71719194663;454608.2120918402;473084.92450057325;517091.8745659892;515435.20821681264;454230.8490233495;463878.82401098066;462086.8017432054;462578.4729107597;425622.4201876684;410894.04197200795;454728.989882783;454019.4663252484;;158908.11840480618;472214.8363805915;200717.5634144452;210877.24962860037;273.44697958540684;3734324.3772246717;1438107.7429699614;234084.7401534079;0.0;0;234;258;0;0;0;0;9;76;91;1537550520139.8455;571707147240.2255;1087584356459.2103;22596.267732288154;10995.639555128926;198.8331059114162;15196.388543540503;3363298.724590428;1230906.071132197;60275.2821182355;767693.5947850628;3.7685397048840983;0.206072679572048
7071;2019-01-29 14:51:37.882;754;189;140;139;133;38;162;23;46;27;629;611;43;123;216;213;231;192;171;166;161;21;553;357;361;128;362;265;554;-2.0;81.0;648.0;316.0;110.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30536.626953125;10960.060546875;0.0;2061.81201171875;387.0;63984;;;Calculated values ==>;1548769897.882;348.56000000000006;292.06;287.16;287.06;286.46000000000004;276.96000000000004;274.0616903277293;289.36;275.46000000000004;277.76000000000005;275.86;336.06;334.26000000000005;277.46000000000004;285.46000000000004;294.76000000000005;294.46000000000004;296.26000000000005;292.36;289.76000000000005;289.26000000000005;;311.86;275.26000000000005;239.943914813709;263.1675429290057;274.0616903277293;290.26000000000005;5530000.0;3570000.0000000005;3610000.0;1280000.0;3620000.0000000005;2650000.0;5540000.0;0.0;0.013500000000000002;0.10800000000000001;0.05266666666666667;0.018333333333333333;0.018333333333333333;;10960.060546875;0.0;2061.81201171875;30536.626953125;508476.9338722158;412035.40644734737;235325.1898844697;235014.80516416742;233174.77585907196;430346.717906069;454161.71719194663;454944.76933570666;472988.3078366223;519118.8111160151;517260.98034607;454569.3272039516;464292.2367106179;461457.9028561018;461820.26031341054;425622.4201876684;413177.15693683183;454728.989882783;454019.4663252484;;162668.35908569003;472408.29492823046;202044.3542095126;235325.1898844697;273.9877067685559;3734832.2089194153;1438290.1427740136;234119.21683158202;0.0;0;234;258;0;0;0;0;9;76;91;1537767156239.811;571783960040.2133;1087743983059.1849;27313.244833628964;14239.167544519141;168.01105388629384;4009.395068080943;3363714.7065138454;1231116.3962396705;60278.33966240577;767853.6696565003;3.511769777683477;0.29268740137830174
