;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7072;2019-01-29 14:52:37.873;754;191;138;138;134;41;162;24;46;29;641;622;43;124;217;212;231;193;171;166;161;24;556;359;361;130;364;265;555;-3.0;76.0;862.0;260.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30534.931640625;10984.349609375;0.0;2040.05419921875;392.0;63985;;;Calculated values ==>;1548769957.873;348.56000000000006;292.26000000000005;286.96000000000004;286.96000000000004;286.56;277.26000000000005;274.27422755570615;289.36;275.56;277.76000000000005;276.06;337.26;335.36;277.46000000000004;285.56;294.86;294.36;296.26000000000005;292.46000000000004;289.76000000000005;289.26000000000005;;312.36;275.56;240.39332010688793;263.1675429290057;274.27422755570615;290.26000000000005;5560000.0;3590000.0;3610000.0;1300000.0;3640000.0;2650000.0;5550000.0;0.0;0.012666666666666666;0.14366666666666666;0.043333333333333335;0.018333333333333333;0.018333333333333333;;10984.349609375;0.0;2040.05419921875;30534.931640625;508210.58466630674;412377.0396431636;234678.5560175466;234678.5560175466;233453.11990292554;430214.79039162316;454161.71719194663;454944.76933570666;472920.9377354816;520355.57164884964;518396.7143230481;454569.3272039516;464410.4523688999;461285.8025028249;461380.6943720889;424745.0959481683;413134.7333990844;454728.989882783;454019.4663252484;;164757.40606591295;472436.3020657052;202645.7769935527;234678.5560175466;274.2306575990562;3735341.062234381;1438472.9854279445;234153.3939226379;0.0;0;234;258;0;0;0;0;9;76;91;1537983723749.5837;571861348430.1321;1087902959209.0182;36246.95523315612;11690.922753126608;147.06459228839594;4021.250022307867;3364244.2953969296;1231332.4479126446;60280.964898943246;767920.5816605437;4.000658561161804;0.3050804154199218
7073;2019-01-29 14:53:37.873;756;192;136;136;132;43;162;24;48;29;647;628;44;127;219;211;231;194;171;166;161;24;555;360;361;132;365;269;555;-1.0;79.0;820.0;242.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30499.03515625;10927.6337890625;0.0;2075.3173828125;395.0;63986;;;Calculated values ==>;1548770017.873;348.76;292.36;286.76000000000005;286.76000000000005;286.36;277.46000000000004;274.38016830617;289.36;275.56;277.96000000000004;276.06;337.86;335.96000000000004;277.56;285.86;295.06;294.26000000000005;296.26000000000005;292.56;289.76000000000005;289.26000000000005;;312.66;275.56;240.83765695389522;263.6948088759802;274.38016830617;290.26000000000005;5550000.0;3600000.0;3610000.0;1320000.0;3650000.0;2690000.0;5550000.0;0.0;0.013166666666666667;0.13666666666666666;0.04033333333333333;0.018333333333333333;0.018333333333333333;;10927.6337890625;0.0;2075.3173828125;30499.03515625;508548.3220865692;412758.3114497388;234063.7738840372;234063.7738840372;232846.462327757;430148.3826014536;454161.71719194663;454522.18011340883;472659.50235634967;520645.31368336576;518682.1917192012;454017.10370795045;464177.88625500054;461402.2117313213;461092.6986229182;425039.5390695259;413506.49496626557;454728.989882783;454019.4663252484;;166010.84420003442;472173.3745042847;202908.68518130452;234063.7738840372;274.33725086800877;3735849.6786243552;1438655.5852895982;234187.6886858215;0.0;0;234;258;0;0;0;0;9;76;91;1538200323749.5837;571939948430.1321;1088063159209.0182;34387.17764072092;10860.342469360201;151.8517473595943;4032.5210280888723;3364832.913170879;1231520.375122832;60283.45586844032;767987.696419297;3.8015902876301886;0.28665663257403745
7074;2019-01-29 14:54:37.853;755;200;136;135;130;45;162;25;47;30;648;629;40;93;221;210;231;202;171;166;161;24;572;366;361;134;371;246;566;0.0;77.0;1064.0;269.0;110.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38750.28125;19636.890625;0.0;1861.56896972656;388.0;63987;;;Calculated values ==>;1548770077.853;348.66;293.16;286.76000000000005;286.66;286.16;277.66;275.0112864084945;289.36;275.66;277.86;276.16;337.96000000000004;336.06;277.16;282.46000000000004;295.26000000000005;294.16;296.26000000000005;293.36;289.76000000000005;289.26000000000005;;311.96000000000004;275.56;241.2770596917726;260.58029834229245;275.0112864084945;290.26000000000005;5720000.0;3660000.0;3610000.0;1340000.0;3710000.0;2460000.0;5660000.0;0.0;0.012833333333333334;0.17733333333333334;0.04483333333333333;0.018333333333333333;0.018333333333333333;;19636.890625;0.0;1861.56896972656;38750.28125;506907.5796282218;411135.22575476684;233778.85059719827;233476.1696512805;231976.8884804417;429743.705733735;454161.71719194663;458177.1606246523;472494.68880147435;522622.5229830641;520689.8390773478;457339.8851342186;463584.6742819123;460749.49926466384;460026.21490959387;419723.64726233686;411929.359504971;454728.989882783;454019.4663252484;;163086.1669317865;471909.57779161324;204463.9242744007;233778.85059719827;274.9659195738219;3736426.563902045;1438910.2047583396;234220.48513630766;0.0;0;235;258;0;0;0;0;9;76;91;1538416851549.6526;572019721830.1575;1088217607709.0673;44991.81391277795;11990.48013268836;100.02669288619505;4037.7446216809194;3365494.1842701696;1231710.735170069;60285.5541557807;768054.9262156619;2.842997429221664;0.2124245544007342
7075;2019-01-29 14:55:37.874;766;195;133;132;125;46;162;26;47;31;636;619;34;80;222;209;231;197;171;166;161;25;557;362;361;134;367;238;552;-1.0;81.0;1031.0;185.0;110.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38267.625;19180.419921875;0.0;1789.05090332031;373.0;63988;;;Calculated values ==>;1548770137.874;349.76;292.66;286.46000000000004;286.36;285.66;277.76000000000005;274.5913991737795;289.36;275.76000000000005;277.86;276.26000000000005;336.76000000000005;335.06;276.56;281.16;295.36;294.06;296.26000000000005;292.86;289.76000000000005;289.26000000000005;;310.46000000000004;275.66;241.2770596917726;259.4470641161187;274.5913991737795;290.26000000000005;5570000.0;3620000.0000000005;3610000.0;1340000.0;3670000.0000000005;2380000.0;5520000.0;0.0;0.013500000000000002;0.17183333333333334;0.030833333333333334;0.018333333333333333;0.018333333333333333;;19180.419921875;0.0;1789.05090332031;38267.625;509614.55726272793;415068.77947206923;233225.9436851275;232922.26096884615;230823.145097764;430014.67791919125;454161.71719194663;459443.2316178793;472592.1488768574;522054.1967169358;520332.81664381694;457913.27539599175;463272.1604969365;461500.9224690353;460513.55173570686;424448.599279378;415763.05856668594;454728.989882783;454019.4663252484;;156819.11488148148;472007.13841251616;203452.38699296268;233225.9436851275;274.5570146427804;3737068.6044245926;1439233.7955641777;234250.9176162988;0.0;0;235;258;0;0;0;0;9;76;91;1538633527360.1829;572100149970.3542;1088362858529.4227;43987.76013471484;8280.438168769566;117.25479962134304;4047.8812484022164;3366235.940246138;1231879.7186131729;60287.365468627046;768122.3300144863;2.691214042640599;0.18722897081732318
7076;2019-01-29 14:56:37.854;782;184;133;132;122;42;162;27;48;32;621;606;32;97;220;209;231;185;171;166;161;26;528;357;361;135;362;256;528;0.0;82.0;206.0;85.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29953.7421875;10445.6259765625;0.0;1945.8918457031198;370.0;63989;;;Calculated values ==>;1548770197.854;351.36;291.56;286.46000000000004;286.36;285.36;277.36;274.0616903277293;289.36;275.86;277.96000000000004;276.36;335.26000000000005;333.76000000000005;276.36;282.86;295.16;294.06;296.26000000000005;291.66;289.76000000000005;289.26000000000005;;310.16;275.76000000000005;241.49495122638035;261.9595390733887;274.0616903277293;290.26000000000005;5280000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;2560000.0;5280000.0;0.0;0.013666666666666666;0.034333333333333334;0.014166666666666666;0.018333333333333333;0.018333333333333333;;10445.6259765625;0.0;1945.8918457031198;29953.7421875;514072.78556346125;420247.6300489035;233863.51016809407;233552.56960483378;230501.36473553395;430346.717906069;454161.71719194663;456682.15549395315;472558.57531478856;519045.20368409005;517505.7895824865;454716.9444498576;462559.3277774095;461994.71921587875;461285.69911667117;432332.7170692493;420543.41800218297;454728.989882783;454019.4663252484;;155565.71764046347;471972.7596631712;202063.36838480792;233863.51016809407;273.99510972419193;3737636.926314205;1439480.5969855045;234282.03176437627;0.0;0;235;258;0;0;0;0;9;76;91;1538850055160.2517;572180823070.3799;1088511009129.4698;8741.91169074732;3823.71637644348;161.12042058324;4036.1925295478295;3366675.207706846;1231980.552945097;60289.68448886499;768189.6748402301;1.3527754434732349;0.08273545352102002
7077;2019-01-29 14:57:37.854;785;175;134;133;122;39;162;25;45;31;616;602;36;121;217;210;231;177;171;166;161;23;537;352;361;133;357;262;537;185.0;81.0;246.0;84.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30028.580078125;10591.8095703125;0.0;2008.76184082031;380.0;63990;;;Calculated values ==>;1548770257.854;351.66;290.66;286.56;286.46000000000004;285.36;277.06;273.5264737036516;289.36;275.66;277.66;276.26000000000005;334.76000000000005;333.36;276.76000000000005;285.26000000000005;294.86;294.16;296.26000000000005;290.86;289.76000000000005;289.26000000000005;;311.16;275.46000000000004;241.05796691057077;262.7682575881327;273.5264737036516;290.26000000000005;5370000.0;3520000.0000000005;3610000.0;1330000.0;3570000.0000000005;2620000.0;5370000.0;0.030833333333333334;0.013500000000000002;0.041;0.014;0.018333333333333333;0.049166666666666664;;10591.8095703125;0.0;2008.76184082031;30028.580078125;513672.5946096581;413974.1359631494;233928.34928667214;233619.1605260471;230285.51142217952;430671.36484660726;454161.71719194663;455322.20923687884;472723.10170879104;518029.5188813502;516586.0189755299;454200.5832515131;464496.7349973639;462352.8576263787;462181.9758583779;430027.8660114031;414685.7420490697;454728.989882783;454019.4663252484;;159743.72323357346;471944.1597200548;200793.42190797898;213148.81855766114;273.4767106998505;3738136.778999752;1439655.9089483952;234314.98721176398;0.0;0;235;258;0;0;0;0;9;76;91;1539066655160.2517;572261223070.3799;1088666409129.4698;10435.680280484896;3796.1103293690626;207.1186734915005;11842.80684857304;3366835.0209732726;1232044.0515009786;60292.75314798228;768321.9998350479;2.0857558974427284;0.07107859120324904
7078;2019-01-29 14:58:37.875;778;180;136;135;124;38;162;21;40;30;621;607;36;126;216;211;231;182;171;167;161;21;549;351;361;132;356;263;550;199.0;80.0;545.0;170.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30310.39453125;10847.2177734375;0.0;2014.14001464844;388.0;63991;;;Calculated values ==>;1548770317.875;350.96000000000004;291.16;286.76000000000005;286.66;285.56;276.96000000000004;273.4187578820637;289.36;275.26000000000005;277.16;276.16;335.26000000000005;333.86;276.76000000000005;285.76000000000005;294.76000000000005;294.26000000000005;296.26000000000005;291.36;289.86;289.26000000000005;;311.96000000000004;275.26000000000005;240.83765695389522;262.9017227912062;273.4187578820637;290.26000000000005;5490000.0;3510000.0;3610000.0;1320000.0;3560000.0;2630000.0;5500000.0;0.033166666666666664;0.013333333333333334;0.09083333333333334;0.028333333333333332;0.018333333333333333;0.0515;;10847.2177734375;0.0;2014.14001464844;30310.39453125;511791.5317713048;249128.39008894507;234196.27703581506;233888.94906767053;230573.56230372956;430735.4089219946;454161.71719194663;454531.51343594707;472756.67973813636;518460.9424116195;517017.13893925387;454030.6727851501;464938.760907433;462371.3252196394;462465.50517657667;426765.1856023837;249900.0529853814;454870.3809290121;454019.4663252484;;163086.1669317865;471881.50233233685;200494.01227788936;212491.58225643897;273.3549084774803;3738639.779776072;1439834.630039817;234348.52312730547;0.0;0;235;258;0;0;0;0;9;76;91;1539283330969.9211;572340750895.2585;1088823964254.2295;23075.073021856908;7689.312218209346;2358.2017682266974;12438.686029543685;3367114.3749900633;1232139.796854545;60314.138300481936;768524.4164297443;3.5424932412689834;0.17916924659322345
7079;2019-01-29 14:59:37.875;772;186;137;136;128;39;162;22;40;28;628;613;37;126;216;211;231;188;171;166;161;21;555;353;361;131;358;263;555;92.0;83.0;727.0;261.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30482.119140625;10967.802734375;0.0;2026.7204589843802;395.0;63992;;;Calculated values ==>;1548770377.875;350.36;291.76000000000005;286.86;286.76000000000005;285.96000000000004;277.06;273.6339639331285;289.36;275.36;277.16;275.96000000000004;335.96000000000004;334.46000000000004;276.86;285.76000000000005;294.76000000000005;294.26000000000005;296.26000000000005;291.96000000000004;289.76000000000005;289.26000000000005;;312.66;275.26000000000005;240.61611355647437;262.9017227912062;273.6339639331285;290.26000000000005;5550000.0;3529999.9999999995;3610000.0;1310000.0;3579999.9999999995;2630000.0;5550000.0;0.015333333333333334;0.013833333333333333;0.12116666666666666;0.0435;0.018333333333333333;0.033666666666666664;;10967.802734375;0.0;2026.7204589843802;30482.119140625;510532.60472357896;251207.8992395357;234370.64042682532;234063.7738840372;231644.6419601253;430607.02586249536;454161.71719194663;454531.51343594707;472693.2819402637;519182.10562773765;517636.15767339076;454156.0461158545;464938.760907433;462068.13665675744;462162.69559092796;425039.5390695259;411202.0240501036;454728.989882783;454019.4663252484;;166010.84420003442;472013.52702826465;201019.58341420515;219181.05010424586;273.5696999357528;3739146.384056671;1440016.421877382;234382.19696458575;0.0;0;235;258;0;0;0;0;9;76;91;1539499930969.9211;572419650895.2585;1088981764254.2295;30717.19552096773;11788.236547211587;191.4189577686749;7906.226679440419;3367562.6438945867;1232302.1097609233;60335.38513986523;768693.9573689859;3.8941850310635653;0.27145262488993205
7080;2019-01-29 15:00:37.876;770;239;138;138;131;40;163;24;44;28;635;619;40;125;217;211;231;269;171;167;162;22;568;359;361;130;364;263;570;-2.0;81.0;1138.0;302.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30791.763671875;11198.71875;0.0;2034.64416503906;401.0;63993;;;Calculated values ==>;1548770437.876;350.16;297.06;286.96000000000004;286.96000000000004;286.26000000000005;277.16;274.27422755570615;289.46000000000004;275.56;277.56;275.96000000000004;336.66;335.06;277.16;285.66;294.86;294.26000000000005;296.26000000000005;300.06;289.86;289.36;;313.26000000000005;275.36;240.39332010688793;262.9017227912062;274.27422755570615;290.26000000000005;5680000.0;3590000.0;3610000.0;1300000.0;3640000.0;2630000.0;5700000.0;0.0;0.013500000000000002;0.18966666666666668;0.050333333333333334;0.018333333333333333;0.018333333333333333;;11198.71875;0.0;2034.64416503906;30791.763671875;509146.5890125836;422761.14956688345;234283.44459506506;234283.44459506506;232178.80475666127;430214.79039162316;454303.793856829;455030.636299068;472824.0414856702;519902.79397795745;518254.80674108;454531.51343594707;464821.14470068057;461285.8025028249;461246.53888341883;421039.004242121;430678.8027593919;454870.3809290121;454161.71719194663;;168517.74571465285;472242.3386847302;202636.0851553685;234283.44459506506;274.22689601635574;3739657.00825642;1440201.1459682123;234416.04223382348;0.0;0;235;258;0;0;0;0;9;76;91;1539716534579.6594;572497952200.164;1089139566884.0388;47870.83320025501;13570.181427644538;0.0;4031.1016642761624;3368217.555048143;1232513.433432461;60336.980324430675;768793.4367630256;4.947504025433315;0.37722933822404475
7081;2019-01-29 15:01:37.876;772;447;135;136;130;44;163;26;47;29;640;624;42;126;220;209;231;508;171;167;162;25;545;362;361;132;367;267;548;-1.0;82.0;724.0;279.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30247.333984375;10680.42578125;0.0;2056.39477539062;402.0;63994;;;Calculated values ==>;1548770497.876;350.36;317.86;286.66;286.76000000000005;286.16;277.56;274.5913991737795;289.46000000000004;275.76000000000005;277.86;276.06;337.16;335.56;277.36;285.76000000000005;295.16;294.06;296.26000000000005;323.96000000000004;289.86;289.36;;313.36;275.66;240.83765695389522;263.43189868330234;274.5913991737795;290.26000000000005;5450000.0;3620000.0000000005;3610000.0;1320000.0;3670000.0000000005;2670000.0;5480000.0;0.0;0.013666666666666666;0.12066666666666667;0.0465;0.018333333333333333;0.018333333333333333;;10680.42578125;0.0;2056.39477539062;30247.333984375;511400.4033370099;467493.9251029022;233941.8836566793;234249.82000437225;232417.65093918797;430014.67791919125;454303.793856829;454733.78008571663;472659.50235634967;520087.6246531782;518435.86561318;454104.83955248306;464353.4064002734;461230.37992798607;460513.55173570686;427879.0846015122;476483.4106266092;454870.3809290121;454161.71719194663;;168935.5661677829;472270.6324499597;203433.21921405382;233941.8836566793;274.54960684445683;3740165.6674035555;1440383.4721726393;234450.13422499373;0.0;0;235;258;0;0;0;0;9;76;91;1539933134579.6594;572576552200.164;1089298566884.0388;30323.601011847313;12500.939715469623;0.0;4037.3636148132346;3368869.175333244;1232730.6927753203;60336.980324430675;768860.6739736847;3.679246648230252;0.2925509715309507
7082;2019-01-29 15:02:37.876;770;603;134;135;128;44;163;26;49;30;645;629;43;126;220;208;231;651;172;167;162;25;549;359;361;133;364;267;554;-1.0;81.0;747.0;190.0;110.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;41566.22265625;22382.306640625;0.0;2039.65197753906;402.0;63995;;;Calculated values ==>;1548770557.876;350.16;333.46000000000004;286.56;286.66;285.96000000000004;277.56;274.27422755570615;289.46000000000004;275.76000000000005;278.06;276.16;337.66;336.06;277.46000000000004;285.76000000000005;295.16;293.96000000000004;296.26000000000005;338.26;289.86;289.36;;313.36;275.66;241.05796691057077;263.43189868330234;274.27422755570615;290.36;5490000.0;3590000.0;3610000.0;1330000.0;3640000.0;2670000.0;5540000.0;0.0;0.013500000000000002;0.1245;0.03166666666666666;0.018333333333333333;0.018333333333333333;;22382.306640625;0.0;2039.65197753906;41566.22265625;510807.6905021982;488933.9955471619;233478.8815645451;233783.9913159303;231668.76277226704;430214.79039162316;454303.793856829;454984.5902320973;472625.7912797831;520603.2828675353;518952.3164289751;454230.8490233495;464353.4064002734;461689.9588020654;460843.3091966263;426765.1856023837;495282.61787954345;454870.3809290121;454161.71719194663;;168935.5661677829;472138.9942397944;202659.37098058808;233478.8815645451;274.23593327703475;3740764.1137088942;1440658.9949428216;234484.2679479348;0.0;0;236;258;0;0;0;0;9;76;91;1540149734579.6594;572656052200.164;1089458766884.0388;31414.4897968129;8533.521403208199;0.0;4045.8519865023613;3369383.659423316;1232905.9799513093;60336.980324430675;768928.0341036957;1.8014060163791539;0.1307298869160496
7083;2019-01-29 15:03:37.867;765;691;136;137;129;44;163;26;47;31;646;628;39;89;221;208;232;712;172;167;162;26;553;362;361;133;367;242;554;-2.0;81.0;860.0;194.0;110.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38151.796875;19092.43359375;0.0;1826.55212402344;391.0;63996;;;Calculated values ==>;1548770617.867;349.66;342.26;286.76000000000005;286.86;286.06;277.56;274.5913991737795;289.46000000000004;275.76000000000005;277.86;276.26000000000005;337.76;335.96000000000004;277.06;282.06;295.26000000000005;293.96000000000004;296.36;344.36;289.86;289.36;;312.26000000000005;275.76000000000005;241.05796691057077;260.01710675043796;274.5913991737795;290.36;5530000.0;3620000.0000000005;3610000.0;1330000.0;3670000.0000000005;2420000.0;5540000.0;0.0;0.013500000000000002;0.14333333333333334;0.03233333333333333;0.018333333333333333;0.018333333333333333;;19092.43359375;0.0;1826.55212402344;38151.796875;509841.3083295301;500447.0054258083;234090.121503474;234397.28894963075;231968.07999308215;430014.67791919125;454303.793856829;458813.16614755284;472723.10170879104;522742.9318347244;520916.631836062;457864.6908976039;463714.6322996574;461365.71627760044;460378.1213234712;425888.0904073275;503118.3707277809;454870.3809290121;454161.71719194663;;164339.59507360373;472236.3865531139;203451.80426485065;234090.121503474;274.5567894489242;3741428.33089274;1441004.5659356934;234516.4814827869;0.0;0;236;258;0;0;0;0;9;76;91;1540366302090.293;572735840230.3973;1089611443979.4854;36601.795203187314;8690.701493987179;0.0;4034.645920955332;3369950.3767796173;1233049.4936122603;60336.980324430675;768995.3614858324;2.3580083319345593;0.16943355323088344
7084;2019-01-29 15:04:37.857;774;724;136;137;128;43;163;26;47;31;632;616;35;83;221;208;231;727;172;167;162;26;528;357;361;134;362;245;530;-1.0;82.0;186.0;157.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29837.037109375;10547.4052734375;0.0;1854.29797363281;378.0;63997;;;Calculated values ==>;1548770677.857;350.56000000000006;345.56000000000006;286.76000000000005;286.86;285.96000000000004;277.46000000000004;274.0616903277293;289.46000000000004;275.76000000000005;277.86;276.26000000000005;336.36;334.76000000000005;276.66;281.46000000000004;295.26000000000005;293.96000000000004;296.26000000000005;345.86;289.86;289.36;;310.96000000000004;275.76000000000005;241.2770596917726;260.44013211722256;274.0616903277293;290.36;5280000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2450000.0;5300000.0;0.0;0.013666666666666666;0.031000000000000003;0.026166666666666668;0.018333333333333333;0.018333333333333333;;10547.4052734375;0.0;1854.29797363281;29837.037109375;513105.78029763314;506820.4733340203;234746.33669414266;235061.2353156238;232267.96208007037;430346.717906069;454303.793856829;458336.72780140967;472592.1488768574;521077.13199986814;519448.93318991817;456902.1773951395;462572.5401164774;462128.61077188735;461151.7468027471;432332.7170692493;507190.5096095135;454870.3809290121;454161.71719194663;;158908.11840480618;472104.6820821746;202011.3567217403;234746.33669414266;273.97485741169345;3741994.8100804305;1441251.5234265164;234547.15012131378;0.0;0;236;258;0;0;0;0;9;76;91;1540582865990.3274;572815926880.41;1089757519629.5085;7946.086503469751;7067.44201359803;0.0;4022.615309126406;3370321.547255174;1233180.789588534;60336.980324430675;769062.4941387865;1.5349620489178493;0.1198087905300176
7085;2019-01-29 15:05:37.847;781;709;137;139;126;40;163;25;50;31;619;605;39;115;218;209;231;698;172;167;162;24;533;352;361;133;357;254;533;199.0;79.0;101.0;2.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30068.09375;10609.9482421875;0.0;1940.64709472656;385.0;63998;;;Calculated values ==>;1548770737.847;351.26;344.06000000000006;286.86;287.06;285.76000000000005;277.16;273.5264737036516;289.46000000000004;275.66;278.16;276.26000000000005;335.06;333.66;277.06;284.66;294.96000000000004;294.06;296.26000000000005;342.96000000000004;289.86;289.36;;311.66;275.56;241.05796691057077;261.6868853414304;273.5264737036516;290.36;5330000.0;3520000.0000000005;3610000.0;1330000.0;3570000.0000000005;2540000.0;5330000.0;0.033166666666666664;0.013166666666666667;0.016833333333333332;0.0003333333333333333;0.018333333333333333;0.0515;;10609.9482421875;0.0;1940.64709472656;30068.09375;513527.32723331294;504687.6240672197;234975.56736898914;235606.88404518843;231583.6137757313;430671.36484660726;454303.793856829;457250.945269924;472723.10170879104;519006.79524438415;517571.8227706635;455911.1581010222;464963.6691126647;462485.70515263407;462049.5740961287;431066.05417829455;503315.2917909151;454870.3809290121;454161.71719194663;;161832.74555500393;472041.5853210863;200915.95928656138;213040.73886283016;273.52470660477155;3742493.9363007834;1441427.8053199276;234578.76939267243;0.0;0;236;258;0;0;0;0;9;76;91;1540799429889.5012;572896013530.1045;1089907194678.9375;4314.972264053271;90.37520867817496;0.0;12417.730383949498;3370423.705715265;1233240.428123746;60336.980324430675;769199.474185226;1.3404207055581319;-0.006286237736268206
7086;2019-01-29 15:06:37.868;782;364;139;141;130;40;163;22;52;30;616;603;45;128;217;210;232;300;172;167;162;21;550;353;361;132;358;259;550;242.0;81.0;813.0;269.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30333.8671875;10909.3037109375;0.0;1988.60461425781;396.0;63999;;;Calculated values ==>;1548770797.868;351.36;309.56;287.06;287.26000000000005;286.16;277.16;273.6339639331285;289.46000000000004;275.36;278.36;276.16;334.76000000000005;333.46000000000004;277.66;285.96000000000004;294.86;294.16;296.36;303.16;289.86;289.36;;312.76000000000005;275.26000000000005;240.83765695389522;262.3656120759269;273.6339639331285;290.36;5500000.0;3529999.9999999995;3610000.0;1320000.0;3579999.9999999995;2590000.0;5500000.0;0.04033333333333333;0.013500000000000002;0.1355;0.04483333333333333;0.018333333333333333;0.058666666666666666;;10909.3037109375;0.0;1988.60461425781;30333.8671875;512196.58048648393;453801.8616556763;235124.68729056825;235749.16786847432;232367.60090600746;430607.02586249536;454303.793856829;456681.044036732;472756.67973813636;518281.1586234993;516943.6789537698;455820.7939208143;465752.7123686665;462201.38575610484;462030.1321161972;426742.39359477005;442003.4675830606;454870.3809290121;454161.71719194663;;166428.6587063909;471881.50233233685;201006.0457942524;211668.1212618511;273.5644010396568;3742997.4621488806;1441607.1951844608;234611.5246173116;0.0;0;236;258;0;0;0;0;9;76;91;1541016105700.0315;572975541355.2991;1090061148544.3142;34643.96226185599;12144.249634790784;0.0;14226.290961232271;3370748.4771340014;1233342.419015347;60336.980324430675;769421.5854087083;4.730573463504215;0.28382385820382733
7087;2019-01-29 15:07:37.858;782;227;141;141;133;40;163;22;53;29;620;606;48;133;217;211;231;217;172;167;162;21;557;354;361;132;359;263;557;130.0;83.0;890.0;191.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30548.896484375;11043.2861328125;0.0;2021.93981933594;404.0;64000;;;Calculated values ==>;1548770857.858;351.36;295.86;287.26000000000005;287.26000000000005;286.46000000000004;277.16;273.7412296467126;289.46000000000004;275.36;278.46000000000004;276.06;335.16;333.76000000000005;277.96000000000004;286.46000000000004;294.86;294.26000000000005;296.26000000000005;294.86;289.86;289.36;;313.56;275.26000000000005;240.83765695389522;262.9017227912062;273.7412296467126;290.36;5570000.0;3540000.0;3610000.0;1320000.0;3590000.0;2630000.0;5570000.0;0.021666666666666667;0.013833333333333333;0.14833333333333334;0.03183333333333333;0.018333333333333333;0.04;;11043.2861328125;0.0;2021.93981933594;30548.896484375;511594.45126323536;423336.64052444603;235553.20961174916;235553.20961174916;233098.56011313005;430542.39183029096;454303.793856829;456147.5771645451;472659.50235634967;518357.8795739501;516913.9326089713;455528.07940442604;465760.16325167747;462049.59554772783;462010.81260629336;424448.599279378;420419.47408300475;454870.3809290121;454161.71719194663;;169771.2103021376;471881.50233233685;201324.2416836539;217012.51865069754;273.69329757360265;3743504.7339534997;1441790.1029434798;234644.9402507296;0.0;0;236;258;0;0;0;0;9;76;91;1541232669600.066;573054728155.3116;1090217722444.3391;37798.79476299886;8612.739463983073;55.73623188316349;9485.967941649964;3371352.066161031;1233515.3650953795;60337.444715618345;769619.1546325708;4.282607786918078;0.26391926541155
7088;2019-01-29 15:08:37.858;782;203;140;140;134;41;163;23;54;29;627;612;50;134;218;211;232;204;172;167;162;23;556;357;361;131;362;267;556;-2.0;78.0;1283.0;180.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30479.064453125;10978.4208984375;0.0;2050.86572265625;407.0;64001;;;Calculated values ==>;1548770917.858;351.36;293.46000000000004;287.16;287.16;286.56;277.26000000000005;274.0616903277293;289.46000000000004;275.46000000000004;278.56;276.06;335.86;334.36;278.16;286.56;294.96000000000004;294.26000000000005;296.36;293.56;289.86;289.36;;313.86;275.46000000000004;240.61611355647437;263.43189868330234;274.0616903277293;290.36;5560000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2670000.0;5560000.0;0.0;0.013000000000000001;0.21383333333333335;0.030000000000000002;0.018333333333333333;0.018333333333333333;;10978.4208984375;0.0;2050.86572265625;30479.064453125;511680.62376694405;416295.933616958;235270.102589971;235270.102589971;233427.43088133316;430346.717906069;454303.793856829;455609.74302807474;472790.3263854694;518745.7667256876;517195.32235995034;455109.83360149694;465299.12867026875;461726.5624587006;461553.227934654;425016.6573782275;416633.1724010674;454870.3809290121;454161.71719194663;;171024.68490186572;472207.82270811964;202162.8146639014;235270.102589971;274.03381320600766;3744013.3002946456;1441973.6171687401;234678.88029691286;0.0;0;236;258;0;0;0;0;9;76;91;1541449269600.066;573133628155.3116;1090376722444.3391;54195.40151520573;8101.350241326548;108.9853047030815;4013.012934369553;3372118.684463349;1233654.6491762572;60338.8173950899;769731.646139871;5.097650541210472;0.3502037004836786
7089;2019-01-29 15:09:37.869;781;196;138;138;134;42;163;25;54;29;635;619;50;134;219;210;232;199;172;167;162;24;554;359;361;132;364;271;554;-1.0;76.0;1112.0;213.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30474.087890625;10891.7626953125;0.0;2080.78393554688;408.0;64002;;;Calculated values ==>;1548770977.869;351.26;292.76000000000005;286.96000000000004;286.96000000000004;286.56;277.36;274.27422755570615;289.46000000000004;275.66;278.56;276.06;336.66;335.06;278.16;286.56;295.06;294.16;296.36;293.06;289.86;289.36;;313.96000000000004;275.56;240.83765695389522;263.95629194202945;274.27422755570615;290.36;5540000.0;3590000.0;3610000.0;1320000.0;3640000.0;2710000.0;5540000.0;0.0;0.012666666666666666;0.18533333333333332;0.0355;0.018333333333333333;0.018333333333333333;;10891.7626953125;0.0;2080.78393554688;30474.087890625;511729.69756374817;414635.1960104896;234705.5109248598;234705.5109248598;233478.8815645451;430214.79039162316;454303.793856829;454941.4693322159;472659.50235634967;519239.80113273667;517582.6173254049;454436.48941620206;464716.4445364942;461555.367892846;461112.25666892657;425599.563228236;415686.1643850296;454870.3809290121;454161.71719194663;;171442.51209473662;472173.3745042847;202679.93381417918;234705.5109248598;274.24391259765946;3744521.3363530207;1442155.9021112195;234713.3170229267;0.0;0;236;258;0;0;0;0;9;76;91;1541665909309.7698;573212542620.2037;1090538152034.1185;46752.4712493428;9567.017144498746;125.56971868061449;4023.3637815632587;3372960.070961154;1233801.912564277;60340.77237863004;769798.6282235433;4.661260708074219;0.33321828205401594
7090;2019-01-29 15:10:37.869;775;196;137;136;132;43;163;24;43;30;642;625;42;120;220;210;232;199;172;167;162;24;580;362;361;133;367;252;575;-3.0;79.0;916.0;225.0;110.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;39072.12109375;19927.314453125;0.0;1920.3698730468802;406.0;64003;;;Calculated values ==>;1548771037.869;350.66;292.76000000000005;286.86;286.76000000000005;286.36;277.46000000000004;274.5913991737795;289.46000000000004;275.56;277.46000000000004;276.16;337.36;335.66;277.36;285.16;295.16;294.16;296.36;293.06;289.86;289.36;;313.76000000000005;275.56;241.05796691057077;261.41265627149306;274.5913991737795;290.36;5800000.0;3620000.0000000005;3610000.0;1330000.0;3670000.0000000005;2520000.0;5750000.0;0.0;0.013166666666666667;0.15266666666666667;0.0375;0.018333333333333333;0.018333333333333333;;19927.314453125;0.0;1920.3698730468802;39072.12109375;508717.7599086975;254114.28473885378;233853.32262695592;233552.1623019359;232356.72339883752;430014.67791919125;454303.793856829;456726.9655403573;472625.7912797831;521523.78065278876;519786.9006322488;456605.5670625354;465832.7848849941;461230.37992798607;460648.84988001734;417284.55004736723;255356.2950723793;454870.3809290121;454161.71719194663;;170606.85888663295;472041.5853210863;203426.1866547653;233853.32262695592;274.54688872512276;3745100.888094557;1442412.727754123;234746.65997133165;0.0;0;236;259;0;0;0;0;9;76;91;1541882509309.7698;573292042620.2037;1090695052034.1185;38670.58557653371;10073.077449987035;2132.0553571706746;4038.9872336914964;3373671.9297680366;1233965.580019231;60359.5859209288;769865.8144820038;2.5135252229729104;0.17932727850989136
7091;2019-01-29 15:11:37.869;768;201;135;134;128;45;163;25;35;31;639;621;28;83;223;208;232;204;172;167;162;24;560;365;361;134;370;239;555;-2.0;82.0;1114.0;247.0;110.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38336.3828125;19304.685546875;0.0;1792.45690917969;391.0;64004;;;Calculated values ==>;1548771097.869;349.96000000000004;293.26000000000005;286.66;286.56;285.96000000000004;277.66;274.9066339382667;289.46000000000004;275.66;276.66;276.26000000000005;337.06;335.26000000000005;275.96000000000004;281.46000000000004;295.46000000000004;293.96000000000004;296.36;293.56;289.86;289.36;;312.26000000000005;275.56;241.2770596917726;259.59022785621676;274.9066339382667;290.36;5600000.0;3650000.0;3610000.0;1340000.0;3700000.0;2390000.0;5550000.0;0.0;0.013666666666666666;0.18566666666666667;0.04116666666666667;0.018333333333333333;0.018333333333333333;;19304.685546875;0.0;1792.45690917969;38336.3828125;509599.8353203434;415991.9691235561;233757.93926872968;233453.11990292554;231644.6419601253;429811.8947417682;454303.793856829;457871.28073658946;472592.1488768574;522276.64306382235;520453.0997563077;457040.5817101;463468.4184826183;461176.10235696426;459909.8450383343;423826.36930126813;417002.0568415544;454870.3809290121;454161.71719194663;;164339.59507360373;471909.57779161324;204198.3716091721;233757.93926872968;274.85897077430144;3745745.9589604423;1442739.6610874564;234777.60019451688;0.0;0;236;259;0;0;0;0;9;76;91;1542099109309.7698;573372142620.2037;1090842352034.1185;47098.60346132382;11020.777987843827;93.26560361608752;4040.7359285923108;3374386.6730100187;1234141.3621478796;60378.13026226869;769933.1455083562;2.9507969200591844;0.21664237927492824
7092;2019-01-29 15:12:37.870;776;189;133;132;124;43;163;25;39;31;624;609;26;88;222;208;232;191;172;167;162;25;531;358;361;130;362;255;531;83.0;77.0;287.0;84.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30024.728515625;10508.8837890625;0.0;1966.853515625;382.0;64005;;;Calculated values ==>;1548771157.87;350.76;292.06;286.46000000000004;286.36;285.56;277.46000000000004;274.1680685717883;289.46000000000004;275.66;277.06;276.26000000000005;335.56;334.06;275.76000000000005;281.96000000000004;295.36;293.96000000000004;296.36;292.26000000000005;289.86;289.36;;311.36;275.66;240.39332010688793;261.82340779136865;274.1680685717883;290.36;5310000.0;3579999.9999999995;3610000.0;1300000.0;3620000.0000000005;2550000.0;5310000.0;0.013833333333333333;0.012833333333333334;0.04783333333333333;0.014;0.018333333333333333;0.03216666666666666;;10508.8837890625;0.0;1966.853515625;30024.728515625;513091.7353168961;420715.7639922369;233781.32968056857;233471.3478777561;231029.40099356894;430280.9020939914;454303.793856829;455745.6975636472;473114.68441337737;519435.8713109796;517897.9497644756;454143.29160164174;461646.78702408;462262.3786986088;460997.6953817449;431807.76125029003;421299.49839414685;454870.3809290121;454161.71719194663;;160579.3303088084;472533.2602288536;202388.84662336504;220280.93541244476;274.1262763333847;3746315.6443820875;1442988.1116390626;234808.92830347887;0.0;0;236;259;0;0;0;0;9;76;91;1542315712919.508;573451343940.108;1090990554503.9395;12118.902703310161;3782.0217904768406;134.8560399871708;7523.165147240643;3374880.160452115;1234264.7208684944;60380.03130764665;770029.5129566357;1.8883810315694154;0.09095240731520447
7093;2019-01-29 15:13:37.870;781;178;134;133;122;40;163;23;46;31;621;607;36;111;219;209;232;180;172;167;162;24;537;353;361;127;358;265;537;201.0;79.0;377.0;19.0;110.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30105.986328125;10589.5859375;0.0;2067.56103515625;388.0;64006;;;Calculated values ==>;1548771217.87;351.26;290.96000000000004;286.56;286.46000000000004;285.36;277.16;273.6339639331285;289.46000000000004;275.46000000000004;277.76000000000005;276.26000000000005;335.26000000000005;333.86;276.76000000000005;284.26000000000005;295.06;294.06;296.36;291.16;289.86;289.36;;311.96000000000004;275.56;239.71726792356844;263.1675429290057;273.6339639331285;290.36;5370000.0;3529999.9999999995;3610000.0;1270000.0;3579999.9999999995;2650000.0;5370000.0;0.033499999999999995;0.013166666666666667;0.06283333333333334;0.0031666666666666666;0.018333333333333333;0.05183333333333333;;10589.5859375;0.0;2067.56103515625;30105.986328125;513186.646750658;415035.5010796955;233928.34928667214;233619.1605260471;230285.51142217952;430607.02586249536;454303.793856829;454944.76933570666;473504.37459156296;518293.5173334643;516847.67127969075;453689.4726371599;462867.967652405;462467.52072328096;461897.4489342795;430267.09440352034;415723.63466153236;454870.3809290121;454161.71719194663;;163086.1669317865;472829.0820560985;201162.36579570404;212751.6204066574;273.62556018063594;3746816.733672452;1443163.9322201174;234842.54842473537;0.0;0;236;259;0;0;0;0;9;76;91;1542532312919.508;573528443940.108;1091146554503.9395;15945.9943557635;860.2779348245823;191.48888660284183;12513.090016704158;3375114.0345942737;1234303.4066995385;60382.750848701566;770196.4817496686;2.331556333954925;0.06113449391070004
7094;2019-01-29 15:14:37.851;775;179;136;135;124;39;163;20;51;30;633;617;44;116;217;210;232;182;172;167;162;22;547;352;361;131;357;266;548;213.0;81.0;628.0;173.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29712.919921875;10773.2021484375;0.0;1207.419921875;394.0;64007;;;Calculated values ==>;1548771277.851;350.66;291.06;286.76000000000005;286.66;285.56;277.06;273.5264737036516;289.46000000000004;275.16;278.26000000000005;276.16;336.46000000000004;334.86;277.56;284.76000000000005;294.86;294.16;296.36;291.36;289.86;289.36;;312.56;275.36;240.61611355647437;263.299902668528;273.5264737036516;290.36;5470000.0;3520000.0000000005;3610000.0;1310000.0;3570000.0000000005;2660000.0;5480000.0;0.0355;0.013500000000000002;0.10466666666666667;0.028833333333333332;0.018333333333333333;0.05383333333333333;;10773.2021484375;0.0;1207.419921875;29712.919921875;511595.7058307532;248844.29484205059;234249.82000437225;233941.8836566793;230620.46207402542;430671.36484660726;454303.793856829;455401.8918781268;472887.3552016489;519448.28389754577;517796.5415658619;454525.8889938194;463313.87456531916;462352.8576263787;462181.9758583779;427580.4742337905;411928.78642337635;454870.3809290121;454161.71719194663;;165593.03060630985;472110.68294196425;200787.96346761205;212183.64216434152;273.47457185468204;3747315.066703959;1443341.8990806916;234869.83129048394;0.0;0;236;259;0;0;0;0;9;76;91;1542748844330.176;573605819430.3467;1091305804059.4307;26649.591173633875;7823.138411510488;211.29778544059067;13026.486372319408;3375468.8854030957;1234375.7455880768;60386.10634140301;770409.2441574624;3.9823068838077362;0.21037306392884939
7095;2019-01-29 15:15:37.861;768;186;138;137;128;39;163;21;54;30;648;624;49;96;217;210;232;189;172;167;162;21;554;353;361;140;358;263;554;272.0;79.0;523.0;207.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29682.578125;10965.9765625;0.0;1156.64978027344;398.0;64008;;;Calculated values ==>;1548771337.861;349.96000000000004;291.76000000000005;286.96000000000004;286.86;285.96000000000004;277.06;273.6339639331285;289.46000000000004;275.26000000000005;278.56;276.16;337.96000000000004;335.56;278.06;282.76000000000005;294.86;294.16;296.36;292.06;289.86;289.36;;312.96000000000004;275.26000000000005;242.56692532238324;262.9017227912062;273.6339639331285;290.36;5540000.0;3529999.9999999995;3610000.0;1400000.0;3579999.9999999995;2630000.0;5540000.0;0.04533333333333334;0.013166666666666667;0.08716666666666667;0.034499999999999996;0.018333333333333333;0.06366666666666668;;10965.9765625;0.0;1156.64978027344;29682.578125;510125.06984542403;410846.3285738816;234705.5109248598;234397.28894963075;231668.76277226704;430607.02586249536;454303.793856829;456271.17482691904;471703.5210853088;521239.9986405998;518770.07133774745;455652.1820626169;461378.750709415;462201.38575610484;462030.1321161972;425599.563228236;412035.40644734737;454870.3809290121;454161.71719194663;;167264.2905471822;470817.3119576869;201000.77838678283;210706.32964120287;273.56233914811963;3747810.1116813514;1443523.0890965578;234889.53515476218;0.0;0;236;259;0;0;0;0;9;76;91;1542965480430.1416;573687132980.3337;1091464530509.4054;22251.069556365208;9308.670408196189;178.5947309483668;15499.993007397356;3375876.458826699;1234518.5344557306;60389.35598722311;770647.0044390325;3.8967073938616372;0.19814941383040502
7096;2019-01-29 15:16:37.841;764;190;138;137;130;40;163;23;54;31;651;626;50;93;217;211;232;192;172;167;162;22;553;356;361;142;361;266;554;-2.0;79.0;1013.0;186.0;110.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30513.16015625;10952.5849609375;0.0;2078.45532226562;401.0;64009;;;Calculated values ==>;1548771397.841;349.56000000000006;292.16;286.96000000000004;286.86;286.16;277.16;273.955091788801;289.46000000000004;275.46000000000004;278.56;276.26000000000005;338.26;335.76000000000005;278.16;282.46000000000004;294.86;294.26000000000005;296.36;292.36;289.86;289.36;;313.26000000000005;275.36;242.98782864720522;263.299902668528;273.955091788801;290.36;5530000.0;3560000.0;3610000.0;1420000.0;3610000.0;2660000.0;5540000.0;0.0;0.013166666666666667;0.16883333333333334;0.031000000000000003;0.018333333333333333;0.018333333333333333;;10952.5849609375;0.0;2078.45532226562;30513.16015625;509717.51119106857;412420.9545810112;234705.5109248598;234397.28894963075;232268.32528691398;430412.23801567365;454303.793856829;455775.73446676333;471536.72207099956;521303.4874270126;518725.96611779695;455277.06841111724;460556.3034768516;461745.05252366984;461706.0807142488;425888.0904073275;413177.15693683183;454870.3809290121;454161.71719194663;;168517.74571465285;470647.8646651888;201834.37100756896;234705.5109248598;273.90137251193005;3748311.5756234704;1443705.6828910848;234916.4853775555;0.0;0;236;259;0;0;0;0;9;76;92;1543182008230.2104;573771704780.3606;1091623177609.4558;42873.76686402732;8333.218303386217;167.3606240281932;4023.3637815632587;3376418.984894718;1234665.5011897942;60392.2379875284;770809.6448474457;4.251211597005964;0.29822828763423814
7097;2019-01-29 15:17:37.842;763;191;137;136;132;42;163;23;53;30;604;585;51;120;219;211;232;193;172;167;162;23;572;358;361;141;363;263;568;-2.0;77.0;1126.0;275.0;110.0;0;4;1;1;1;0;0;0;0;0;1;0;1;0;0;38856.3984375;19685.009765625;0.0;1981.88037109375;403.0;64010;;;Calculated values ==>;1548771457.842;349.46000000000004;292.26000000000005;286.86;286.76000000000005;286.36;277.36;274.1680685717883;289.46000000000004;275.46000000000004;278.46000000000004;276.16;333.56;331.66;278.26000000000005;285.16;295.06;294.26000000000005;296.36;292.46000000000004;289.86;289.36;;313.46000000000004;275.46000000000004;242.77792619122317;262.9017227912062;274.1680685717883;290.36;5720000.0;3579999.9999999995;3610000.0;1410000.0;3629999.9999999995;2630000.0;5680000.0;0.0;0.012833333333333334;0.18766666666666668;0.04583333333333333;0.018333333333333333;0.018333333333333333;;19685.009765625;0.0;1981.88037109375;38856.3984375;507915.3279547106;252490.88843006507;234031.07960387014;233727.9869971067;232525.13468888676;430280.9020939914;454303.793856829;456147.5771645451;471570.8910797328;516707.4882660602;514744.10004725173;455900.0816055211;464232.01850420085;461708.1977795224;461400.04798587883;420033.864347706;253295.64132145524;454870.3809290121;454161.71719194663;;169353.38768963216;470880.6574889378;202360.93808088396;234031.07960387014;274.11542938429784;3748889.6649123807;1443961.0004353859;234950.32207222815;0.0;0;237;259;0;0;0;0;9;76;92;1543398611839.9487;573856606195.258;1091781880254.2642;47627.29260136707;12307.153806202465;2139.8071955035516;4035.7283557814026;3377173.1729589435;1234837.507157218;60411.46470644125;770876.8050678275;3.051198466494197;0.2229758334141817
7098;2019-01-29 15:18:37.852;763;202;136;135;131;44;163;24;49;30;581;567;44;94;222;208;232;204;172;167;162;24;571;366;361;139;371;249;564;-1.0;77.0;1214.0;175.0;110.0;0;18;1;1;1;0;0;0;0;0;1;0;1;0;0;38771.08984375;19593.224609375;0.0;1926.39123535156;391.0;64011;;;Calculated values ==>;1548771517.852;349.46000000000004;293.36;286.76000000000005;286.66;286.26000000000005;277.56;275.0112864084945;289.46000000000004;275.56;278.06;276.16;331.26000000000005;329.86;277.56;282.56;295.36;293.96000000000004;296.36;293.56;289.86;289.36;;312.26000000000005;275.56;242.35481222062532;260.9983114674233;275.0112864084945;290.36;5710000.0;3660000.0;3610000.0;1390000.0;3710000.0;2490000.0;5640000.0;0.0;0.012833333333333334;0.20233333333333334;0.029166666666666667;0.018333333333333333;0.018333333333333333;;19593.224609375;0.0;1926.39123535156;38771.08984375;508004.16246483964;412776.28256325866;233829.99886210507;233526.7574572001;232323.34779397858;429743.705733735;454303.793856829;457936.27873354324;471835.9296657252;515537.16248675605;514102.1996083712;457335.3335641186;463255.17302813387;460885.8893942399;459753.05655078747;420364.030590255;413527.4354166844;454870.3809290121;454161.71719194663;;164339.59507360373;471246.2272376559;204507.7033773447;233829.99886210507;274.98274454670144;3749536.668463911;1444288.3736082288;234982.8964304317;0.0;0;237;259;0;0;0;0;9;76;92;1543615247939.9143;573940620195.2448;1091935505854.2397;51277.0484137375;7779.87361259241;87.73630472748886;4039.4148360470954;3377997.5131677454;1235004.9269509972;60430.03066275064;770944.1091432254;2.936115292345608;0.20110918958824842
7099;2019-01-29 15:19:37.862;775;195;133;132;126;46;163;25;48;30;575;564;38;81;223;206;232;197;172;167;162;24;559;362;361;132;367;249;553;-2.0;82.0;1223.0;146.0;110.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38332.3671875;19238.46875;0.0;1898.25354003906;375.0;64012;;;Calculated values ==>;1548771577.862;350.66;292.66;286.46000000000004;286.36;285.76000000000005;277.76000000000005;274.5913991737795;289.46000000000004;275.66;277.96000000000004;276.16;330.66;329.56;276.96000000000004;281.26000000000005;295.46000000000004;293.76000000000005;296.36;292.86;289.86;289.36;;310.66;275.56;240.83765695389522;260.9983114674233;274.5913991737795;290.36;5590000.0;3620000.0000000005;3610000.0;1320000.0;3670000.0000000005;2490000.0;5530000.0;0.0;0.013666666666666666;0.20383333333333334;0.024333333333333332;0.018333333333333333;0.018333333333333333;;19238.46875;0.0;1898.25354003906;38332.3671875;510555.87142866687;414675.337699158;233200.32377744868;232896.92431263;231096.52864347468;430014.67791919125;454303.793856829;457816.2617035853;472756.67973813636;514922.42036805896;513794.44671434985;456611.3111647039;461734.1683304923;461635.9992349225;460106.86065135186;424127.1010466766;415378.45660230034;454870.3809290121;454161.71719194663;;157654.71494818805;472173.3745042847;203479.18154457925;233200.32377744868;274.5673683906068;3750179.3043605373;1444612.0249857462;235014.77378222818;0.0;0;237;259;0;0;0;0;9;76;92;1543831884039.88;574021933745.2318;1092084930754.216;51842.3748390774;6538.2253620195;119.56480740647514;4050.958879265796;3378856.9849161366;1235124.2643286819;60431.75845993636;771011.5401608058;2.959357795851212;0.19726964781146553
7100;2019-01-29 15:20:37.873;786;190;135;134;124;43;163;26;39;31;579;568;32;76;222;207;232;192;172;168;162;25;557;360;361;136;365;249;551;0.0;79.0;848.0;190.0;110.0;0;11;0;1;1;0;0;0;0;0;1;0;1;0;0;38289.05859375;19008.115234375;0.0;1911.4260253906198;365.0;64013;;;Calculated values ==>;1548771637.873;351.76;292.16;286.66;286.56;285.56;277.46000000000004;274.38016830617;289.46000000000004;275.76000000000005;277.06;276.26000000000005;331.06;329.96000000000004;276.36;280.76000000000005;295.36;293.86;296.36;292.36;289.96000000000004;289.36;;309.66;275.66;241.71165711629368;260.9983114674233;274.38016830617;290.36;5570000.0;3600000.0;3610000.0;1360000.0;3650000.0;2490000.0;5510000.0;0.0;0.013166666666666667;0.14133333333333334;0.03166666666666666;0.018333333333333333;0.018333333333333333;;19008.115234375;0.0;1911.4260253906198;38289.05859375;512087.59856623696;413676.3280692049;233862.59634759542;233556.60644053924;230550.20476347918;430148.3826014536;454303.793856829;456732.20422729175;472329.59916539915;515332.28814141866;514204.7630977555;455884.04229320394;461145.949114244;461806.47128588706;460553.62251606805;424722.2040597257;414400.9631372732;455011.60331462673;454161.71719194663;;153476.72818028802;471742.7696466962;202912.04427005938;233862.59634759542;274.3385527368454;3750817.933301687;1444930.804950795;235046.52693224046;0.0;0;237;259;0;0;0;0;9;76;92;1544048523749.5837;574102348485.122;1092234358144.0117;35873.24927395551;8512.972970260165;135.8963388122909;4038.817215479772;3379588.082459394;1235249.7139761657;60433.88769310647;771078.9673208833;2.321319344220257;0.16598627124181575
