;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7101;2019-01-29 15:21:37.863;791;188;136;135;125;40;163;25;22;32;584;572;18;72;221;208;232;190;172;168;162;26;554;358;361;136;363;247;548;-2.0;79.0;1120.0;212.0;110.0;0;19;0;1;1;0;0;0;0;0;1;0;1;0;0;38225.31640625;19029.193359375;0.0;1927.6242675781198;357.0;64014;;;Calculated values ==>;1548771697.863;352.26;291.96000000000004;286.76000000000005;286.66;285.66;277.16;274.1680685717883;289.46000000000004;275.66;275.36;276.36;331.56;330.36;274.96000000000004;280.36;295.26000000000005;293.96000000000004;296.36;292.16;289.96000000000004;289.36;;308.86;275.76000000000005;241.71165711629368;260.72004837742526;274.1680685717883;290.36;5540000.0;3579999.9999999995;3610000.0;1360000.0;3629999.9999999995;2470000.0;5480000.0;0.0;0.013166666666666667;0.18666666666666665;0.035333333333333335;0.018333333333333333;0.018333333333333333;;19029.193359375;0.0;1927.6242675781198;38225.31640625;512958.8863700502;414171.1577566021;234249.82000437225;233941.8836566793;230917.70107062737;430280.9020939914;454303.793856829;455000.05278635916;472427.34351167246;516015.4103494069;514787.7206448205;454511.96009527857;460981.9017752987;461976.67714593874;460997.6953817449;425599.563228236;414883.2198629546;455011.60331462673;454161.71719194663;;150134.3533403004;471840.61823089625;202403.0402018563;234249.82000437225;274.1317920625821;3751455.4468234894;1445247.7296928647;235078.513686006;0.0;0;237;259;0;0;0;0;9;76;92;1544265087649.6182;574183934885.1349;1092383133344.0354;47151.442349107194;9520.127757026079;141.09852097620526;4031.7181151055306;3380279.8395776246;1235399.9647696104;60436.19559888999;771146.2105729054;2.9033218604699518;0.20711452329946717
7102;2019-01-29 15:22:37.853;792;187;137;136;126;37;163;24;15;32;586;574;11;69;220;209;232;189;172;168;162;25;555;357;361;136;362;240;550;89.0;78.0;885.0;223.0;110.0;0;23;0;1;1;0;0;0;0;0;1;0;1;0;0;38173.421875;19087.12109375;0.0;1891.26159667969;356.0;64015;;;Calculated values ==>;1548771757.853;352.36;291.86;286.86;286.76000000000005;285.76000000000005;276.86;274.0616903277293;289.46000000000004;275.56;274.66;276.36;331.76000000000005;330.56;274.26000000000005;280.06;295.16;294.06;296.36;292.06;289.96000000000004;289.36;;308.76000000000005;275.66;241.71165711629368;259.7329541166123;274.0616903277293;290.36;5550000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;2400000.0;5500000.0;0.014833333333333334;0.013000000000000001;0.1475;0.03716666666666667;0.018333333333333333;0.033166666666666664;;19087.12109375;0.0;1891.26159667969;38173.421875;512996.423102794;412979.2520416587;234504.66405459717;234196.27703581506;231167.9233631617;430346.717906069;454303.793856829;455320.69718484103;472427.34351167246;516815.5462539691;515594.29606160463;454838.4717246098;461700.7822542245;461994.71921587875;461285.69911667117;425309.0978006779;413720.03103230504;455011.60331462673;454161.71719194663;;149716.55665059228;471742.7696466962;202106.94744027566;220015.23300598105;274.01207331202136;3752091.9968665754;1445565.3127073655;235110.33243087173;0.0;0;237;259;0;0;0;0;9;76;92;1544481651549.6526;574265521285.1478;1092529208994.0586;37349.02808732339;10021.464725338632;150.65786798884693;7765.858392167858;3380983.892802942;1235562.7842325554;60438.62649691455;771244.5073249587;2.6354276155921488;0.1759680550973228
7103;2019-01-29 15:23:37.864;794;181;136;135;126;36;163;23;11;31;585;574;9;92;219;209;232;183;172;167;162;24;530;353;361;136;358;257;530;216.0;80.0;203.0;158.0;110.0;0;27;100;1;0;0;0;0;0;0;1;0;1;0;0;30065.107421875;10464.4775390625;0.0;2074.0419921875;361.0;64016;;;Calculated values ==>;1548771817.864;352.56000000000006;291.26000000000005;286.76000000000005;286.66;285.76000000000005;276.76000000000005;273.6339639331285;289.46000000000004;275.46000000000004;274.26000000000005;276.26000000000005;331.66;330.56;274.06;282.36;295.06;294.06;296.36;291.46000000000004;289.86;289.36;;309.26000000000005;275.56;241.71165711629368;262.0952818180154;273.6339639331285;290.36;5300000.0;3529999.9999999995;3610000.0;1360000.0;3579999.9999999995;2570000.0;5300000.0;0.036000000000000004;0.013333333333333334;0.03383333333333333;0.026333333333333334;0.018333333333333333;0.05433333333333334;;10464.4775390625;0.0;2074.0419921875;30065.107421875;515351.1860105874;418642.7968187563;234746.33669414266;234432.61857800873;231659.0147619945;430607.02586249536;454303.793856829;451922.06768953014;472329.59916539915;515260.97599576256;514127.4684603793;451669.34311051725;461816.6160027022;462467.52072328096;461897.4489342795;432059.7800140832;419258.9505965859;454870.3809290121;454161.71719194663;;151805.5401117132;471644.9034095714;200996.36717232162;212384.39369808947;273.5606123548129;3752660.755532174;1445811.6211782233;235143.38268563445;0.0;0;237;259;0;0;0;0;9;76;92;1544698291260.2173;574347136245.3606;1092678336329.4473;8489.652867498888;7127.078120914243;170.67772556663027;13136.567909832907;3381365.951843213;1235705.7149558093;60441.30478446387;771418.7261455251;2.306809552094637;0.1007928302760928
7104;2019-01-29 15:24:37.864;788;175;137;136;126;36;163;20;14;30;591;581;12;115;218;210;232;177;172;167;162;22;538;351;361;134;356;260;538;0.0;79.0;230.0;205.0;110.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;30204.42578125;10643.2392578125;0.0;2117.27392578125;375.0;64017;;;Calculated values ==>;1548771877.864;351.96000000000004;290.66;286.86;286.76000000000005;285.76000000000005;276.76000000000005;273.4187578820637;289.46000000000004;275.16;274.56;276.16;332.26000000000005;331.26000000000005;274.36;284.66;294.96000000000004;294.16;296.36;290.86;289.86;289.36;;310.66;275.36;241.2770596917726;262.5002047102346;273.4187578820637;290.36;5380000.0;3510000.0;3610000.0;1340000.0;3560000.0;2600000.0;5380000.0;0.0;0.013166666666666667;0.03833333333333333;0.034166666666666665;0.018333333333333333;0.018333333333333333;;10643.2392578125;0.0;2117.27392578125;30204.42578125;513951.96627018356;413560.4215453;234834.54077778646;234522.3337013467;231459.3372934649;430735.4089219946;454303.793856829;451774.1883073968;472494.68880147435;515621.8940595784;514589.86540628737;451520.07313474844;464084.6534620665;462636.5820206667;462333.5003207398;430005.36245434347;414282.1117345503;454870.3809290121;454161.71719194663;;157654.71494818805;471714.4053827849;200289.07167324395;234834.54077778646;273.2744289138167;3753163.0016422;1445987.5188181973;235178.3103182842;0.0;0;237;259;0;0;0;0;9;76;92;1544914891260.2173;574428136245.3606;1092833436329.4473;9640.262804309192;9273.69890174265;207.02280114394378;4020.998234259603;3381517.0344738113;1235842.3880976648;60444.45228885313;771561.7058633926;1.8135620729743958;0.15201078204669943
7105;2019-01-29 15:25:37.864;779;181;138;137;128;36;163;19;22;28;601;590;19;120;216;211;232;183;172;167;162;19;551;351;361;133;356;260;551;201.0;81.0;525.0;187.0;110.0;0;26;100;1;0;0;0;0;0;0;1;0;1;0;0;30443.482421875;10940.01953125;0.0;2115.55834960938;386.0;64018;;;Calculated values ==>;1548771937.864;351.06000000000006;291.26000000000005;286.96000000000004;286.86;285.96000000000004;276.76000000000005;273.4187578820637;289.46000000000004;275.06;275.36;275.96000000000004;333.26000000000005;332.16;275.06;285.16;294.76000000000005;294.26000000000005;296.36;291.46000000000004;289.86;289.36;;311.76000000000005;275.06;241.05796691057077;262.5002047102346;273.4187578820637;290.36;5510000.0;3510000.0;3610000.0;1330000.0;3560000.0;2600000.0;5510000.0;0.033499999999999995;0.013500000000000002;0.0875;0.03116666666666667;0.018333333333333333;0.05183333333333333;;10940.01953125;0.0;2115.55834960938;30443.482421875;511742.07478657324;249462.6530864694;234786.8531886823;234477.70222245323;231741.51620549758;430735.4089219946;454303.793856829;452785.916603252;472431.1216696904;516652.8438246443;515518.74042678357;452407.3937378506;464672.07524995133;462371.3252196394;462465.50517657667;426459.47151972604;250238.32788882943;454870.3809290121;454161.71719194663;;162250.55196795813;471554.28894245124;200477.19919993187;212612.4465914513;273.34830991079053;3753668.400877226;1446167.3793081061;235213.5839205791;0.0;0;237;259;0;0;0;0;9;76;92;1545131491260.2173;574508236245.3606;1092989436329.4473;22077.01277279051;8448.569296975187;2378.9854390171045;12520.303859459007;3381781.3451036206;1235990.0736659875;60466.00235752114;771699.5500475069;3.479345899719892;0.18174210805690125
7106;2019-01-29 15:26:37.875;774;188;139;138;131;37;163;21;32;27;610;598;28;123;216;212;232;190;172;168;162;20;554;354;361;133;359;262;554;-2.0;80.0;900.0;231.0;110.0;0;25;100;1;0;0;0;0;0;0;1;0;1;0;0;30590.830078125;10952.4921875;0.0;2132.74829101562;392.0;64019;;;Calculated values ==>;1548771997.875;350.56000000000006;291.96000000000004;287.06;286.96000000000004;286.26000000000005;276.86;273.7412296467126;289.46000000000004;275.26000000000005;276.36;275.86;334.16;332.96000000000004;275.96000000000004;285.46000000000004;294.76000000000005;294.36;296.36;292.16;289.96000000000004;289.36;;312.36;275.16;241.05796691057077;262.7682575881327;273.7412296467126;290.36;5540000.0;3540000.0;3610000.0;1330000.0;3590000.0;2620000.0;5540000.0;0.0;0.013333333333333334;0.15;0.0385;0.018333333333333333;0.018333333333333333;;10952.4921875;0.0;2132.74829101562;30590.830078125;510866.62358110014;411644.6103821836;235014.80516416742;234705.5109248598;232569.5130961513;430542.39183029096;454303.793856829;453699.29166053823;472333.7623376517;517411.1231003986;516173.21412498504;453196.2265970556;464731.9960431072;461916.06316538615;462143.5377314872;425599.563228236;412420.9545810112;455011.60331462673;454161.71719194663;;164757.40606591295;471651.78204872925;201307.65813744275;235014.80516416742;273.6868167915797;3754177.1133942306;1446349.8503524058;235248.99296633774;0.0;0;237;259;0;0;0;0;9;76;92;1545348130969.9211;574588050875.2515;1093146065039.2332;37858.74502846432;10408.248770584529;175.71478196299714;4017.693387175952;3382280.9013198004;1236147.2426253632;60487.29542901443;771837.3919574252;4.009127845554037;0.29762401620979184
7107;2019-01-29 15:27:37.865;773;191;138;138;133;40;163;21;39;27;617;605;35;127;218;212;232;193;172;168;162;21;556;357;361;133;362;261;556;0.0;80.0;846.0;269.0;110.0;0;25;100;1;0;0;0;0;0;0;1;0;1;0;0;30715.001953125;11002.0751953125;0.0;2121.51123046875;395.0;64020;;;Calculated values ==>;1548772057.865;350.46000000000004;292.26000000000005;286.96000000000004;286.96000000000004;286.46000000000004;277.16;274.0616903277293;289.46000000000004;275.26000000000005;277.06;275.86;334.86;333.66;276.66;285.86;294.96000000000004;294.36;296.36;292.46000000000004;289.96000000000004;289.36;;312.66;275.26000000000005;241.05796691057077;262.63441904999945;274.0616903277293;290.36;5560000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2610000.0;5560000.0;0.0;0.013333333333333334;0.14100000000000001;0.04483333333333333;0.018333333333333333;0.018333333333333333;;11002.0751953125;0.0;2121.51123046875;30715.001953125;510569.24832445936;411946.55931517074;234651.6799334735;234651.6799334735;233123.89441607488;430346.717906069;454303.793856829;454743.91097504535;472333.7623376517;518216.4126239948;516980.24963562156;454245.20164998027;465346.7880963671;461726.5624587006;461686.8058337108;425016.6573782275;412715.6717894541;455011.60331462673;454161.71719194663;;166010.84420003442;471749.2581616372;202093.46801338973;234651.6799334735;274.0068268189094;3754687.9101809165;1446532.7745881702;235284.43922032864;0.0;0;237;259;0;0;0;0;9;76;92;1545564694869.9556;574667837575.2642;1093302938889.258;35623.71245759344;12089.56792497976;164.01314118364516;4024.3506830720075;3382893.1530733127;1236334.6931842216;60490.12602319677;771904.3978218489;3.954836926655066;0.3059991540975419
7108;2019-01-29 15:28:37.856;774;192;137;136;132;42;163;23;45;28;623;610;40;130;219;211;232;194;172;168;162;22;555;359;361;131;364;265;555;-2.0;76.0;920.0;236.0;110.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;30564.306640625;10969.4384765625;0.0;2129.97021484375;398.0;64021;;;Calculated values ==>;1548772117.856;350.56000000000006;292.36;286.86;286.76000000000005;286.36;277.36;274.27422755570615;289.46000000000004;275.46000000000004;277.66;275.96000000000004;335.46000000000004;334.16;277.16;286.16;295.06;294.26000000000005;296.36;292.56;289.96000000000004;289.36;;312.96000000000004;275.36;240.61611355647437;263.1675429290057;274.27422755570615;290.36;5550000.0;3590000.0;3610000.0;1310000.0;3640000.0;2650000.0;5550000.0;0.0;0.012666666666666666;0.15333333333333332;0.03933333333333333;0.018333333333333333;0.018333333333333333;;10969.4384765625;0.0;2129.97021484375;30564.306640625;510779.79681536613;412758.3114497388;234370.64042682532;234063.7738840372;232846.462327757;430214.79039162316;454303.793856829;454819.7293445818;472693.2819402637;518499.90115898574;517157.6690649764;454192.9094692754;465118.26295572676;461555.367892846;461246.53888341883;425309.0978006779;413506.49496626557;455011.60331462673;454161.71719194663;;167264.2905471822;472110.68294196425;202639.14226360794;234370.64042682532;274.2280825626453;3755198.494486193;1446715.8430708516;235319.86291798393;0.0;0;237;259;0;0;0;0;9;76;92;1545781262379.7283;574747025695.181;1093460715219.0925;38667.69001908265;10599.213933348681;149.49963590255584;4029.503074027224;3383512.1552290493;1236523.7380051988;60492.73823777877;771971.5032024371;4.080024367620793;0.30341667299547553
7109;2019-01-29 15:29:37.856;773;191;135;135;131;44;163;23;50;29;629;616;44;131;221;211;232;192;172;168;162;23;553;361;361;131;366;270;553;-1.0;76.0;691.0;221.0;110.0;0;14;100;1;0;0;0;0;0;0;1;0;1;0;0;30459.708984375;10869.76953125;0.0;2155.64892578125;400.0;64022;;;Calculated values ==>;1548772177.856;350.46000000000004;292.26000000000005;286.66;286.66;286.26000000000005;277.56;274.4858918419099;289.46000000000004;275.46000000000004;278.16;276.06;336.06;334.76000000000005;277.56;286.26000000000005;295.26000000000005;294.26000000000005;296.36;292.36;289.96000000000004;289.36;;313.16;275.46000000000004;240.61611355647437;263.82572766246335;274.4858918419099;290.36;5530000.0;3610000.0;3610000.0;1310000.0;3660000.0;2700000.0;5530000.0;0.0;0.012666666666666666;0.11516666666666667;0.036833333333333336;0.018333333333333333;0.018333333333333333;;10869.76953125;0.0;2155.64892578125;30459.708984375;510830.0155851172;413220.0903815756;233810.11789752508;233810.11789752508;232594.5021737096;430081.6785162784;454303.793856829;454605.4929423079;472790.3263854694;518702.16800788365;517356.02622321324;453846.5949541808;464506.3727208386;461518.9443161543;460938.52517989284;425888.0904073275;413590.4106133878;455011.60331462673;454161.71719194663;;168099.92630828856;472207.82270811964;203139.40708998044;233810.11789752508;274.43127414976044;3755707.027949735;1446897.8364709166;235355.57641082248;0.0;0;237;259;0;0;0;0;9;76;92;1545997862379.7283;574825625695.181;1093621215219.0925;28960.51088732638;9910.686641934795;155.7706107232361;4039.7793203977285;3384075.723569936;1236694.653843326;60495.28215650065;772038.7472223906;3.3063619109399345;0.24991568194765265
7110;2019-01-29 15:30:37.876;768;194;136;135;129;44;163;23;52;30;636;622;47;112;221;211;232;196;172;168;162;23;581;364;361;132;368;253;575;-1.0;84.0;1037.0;296.0;110.0;0;15;1;1;0;1;0;0;0;0;1;0;1;0;0;39259.515625;19962.3046875;0.0;2001.8425292968802;397.0;64023;;;Calculated values ==>;1548772237.876;349.96000000000004;292.56;286.76000000000005;286.66;286.06;277.56;274.8017692304317;289.46000000000004;275.46000000000004;278.36;276.16;336.76000000000005;335.36;277.86;284.36;295.26000000000005;294.26000000000005;296.36;292.76000000000005;289.96000000000004;289.36;;312.86;275.46000000000004;240.83765695389522;261.54996906429363;274.8017692304317;290.36;5810000.0;3640000.0;3610000.0;1320000.0;3679999.9999999995;2530000.0;5750000.0;0.0;0.014;0.1728333333333333;0.04933333333333333;0.018333333333333333;0.018333333333333333;;19962.3046875;0.0;2001.8425292968802;39259.515625;507746.02337311;253304.44562726302;233552.1623019359;233251.93617064907;231469.42964607198;429879.7862731237;454303.793856829;457654.61945670296;472756.67973813636;520828.9948754517;519397.12561598833;457049.3559172767;464760.64834091434;461212.1597545428;460473.9852029322;416926.19716923346;254114.28473885378;455011.60331462673;454161.71719194663;;166846.47414792277;472076.1002201579;203911.1033527578;233552.1623019359;274.74353429088256;3756288.2151524746;1447154.8560673085;235390.2337215245;0.0;0;237;260;0;0;0;0;9;76;92;1546214534579.6594;574904551995.156;1093778167519.0426;43855.33769996518;13229.473178791737;2279.366774025316;4044.5085063168635;3384682.7245742166;1236887.5527866592;60515.58173230429;772106.1387439469;2.8869177361280793;0.2157640199140253
7111;2019-01-29 15:31:37.847;766;199;134;133;126;46;163;24;52;30;635;619;41;86;223;209;232;201;172;168;162;23;559;365;361;132;370;244;554;-1.0;81.0;891.0;207.0;110.0;0;14;1;1;0;1;0;0;0;0;1;0;1;0;0;38542.69921875;19339.076171875;0.0;1911.22058105469;379.0;64024;;;Calculated values ==>;1548772297.847;349.76;293.06;286.56;286.46000000000004;285.76000000000005;277.76000000000005;274.9066339382667;289.46000000000004;275.56;278.36;276.16;336.66;335.06;277.26000000000005;281.76000000000005;295.46000000000004;294.06;296.36;293.26000000000005;289.96000000000004;289.36;;311.06;275.46000000000004;240.83765695389522;260.2995467637923;274.9066339382667;290.36;5590000.0;3650000.0;3610000.0;1320000.0;3700000.0;2440000.0;5540000.0;0.0;0.013500000000000002;0.1485;0.034499999999999996;0.018333333333333333;0.018333333333333333;;19339.076171875;0.0;1911.22058105469;38542.69921875;509438.9798880589;415686.1643850296;233478.8815645451;233174.77585907196;231072.85652437375;429811.8947417682;454303.793856829;459088.7954877297;472756.67973813636;521463.895686368;519837.16889424034;457781.79669079714;463070.6993493523;461176.10235696426;460046.18574337027;424127.1010466766;416368.5653301002;455011.60331462673;454161.71719194663;;159325.9205505338;472076.1002201579;204193.9415037257;233478.8815645451;274.85726548476003;3756936.253572333;1447482.209277002;235422.82681980496;0.0;0;237;260;0;0;0;0;9;76;92;1546431029889.501;574983713715.0981;1093927195453.9336;37851.88581662459;9241.93447571691;104.74023217378121;4045.8519865023613;3385363.2890044847;1237074.7240071401;60535.439688021535;772173.5258284969;2.4114680894492824;0.1745961807625414
7112;2019-01-29 15:32:37.887;776;191;134;133;123;43;163;25;52;31;626;610;37;81;223;209;232;192;172;168;162;24;555;359;361;131;364;238;550;-2.0;80.0;981.0;168.0;110.0;0;10;1;1;0;1;0;0;0;0;1;0;1;0;0;38483.3515625;19212.951171875;0.0;1843.03601074219;370.0;64025;;;Calculated values ==>;1548772357.887;350.76;292.26000000000005;286.56;286.46000000000004;285.46000000000004;277.46000000000004;274.27422755570615;289.46000000000004;275.66;278.36;276.26000000000005;335.76000000000005;334.16;276.86;281.26000000000005;295.46000000000004;294.06;296.36;292.36;289.96000000000004;289.36;;310.16;275.56;240.61611355647437;259.4470641161187;274.27422755570615;290.36;5550000.0;3590000.0;3610000.0;1310000.0;3640000.0;2380000.0;5500000.0;0.0;0.013333333333333334;0.1635;0.028;0.018333333333333333;0.018333333333333333;;19212.951171875;0.0;1843.03601074219;38483.3515625;511026.8056630001;414443.2327276156;233582.6627317789;233277.4010639255;230277.70356738323;430214.79039162316;454303.793856829;460028.2764986752;472984.3684616349;521041.86437280214;519420.66215058835;458267.5043214989;463387.05214754055;462092.9729319857;460977.8470136248;425309.0978006779;414798.6417306446;455011.60331462673;454161.71719194663;;155565.71764046347;472304.9464017478;202658.7400749802;233582.6627317789;274.23568843982486;3757578.5652534906;1447803.690350535;235454.13314848876;0.0;0;237;260;0;0;0;0;9;76;92;1546647774290.2239;575062666315.3615;1094071891854.4163;42079.919205274135;7550.093777149494;140.13941426711003;4043.949331769742;3386029.8314474737;1237214.7508654268;60537.48171219117;772240.9857830482;2.5557624661211236;0.1763388932733293
7113;2019-01-29 15:33:37.897;786;180;134;133;122;39;163;24;55;32;617;603;39;104;220;210;232;181;172;168;162;25;530;354;361;125;359;260;530;-2.0;81.0;736.0;51.0;110.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29937.857421875;10502.443359375;0.0;2029.62316894531;372.0;64026;;;Calculated values ==>;1548772417.897;351.76;291.16;286.56;286.46000000000004;285.36;277.06;273.7412296467126;289.46000000000004;275.56;278.66;276.36;334.86;333.46000000000004;277.06;283.56;295.16;294.16;296.36;291.26000000000005;289.96000000000004;289.36;;310.36;275.66;239.25999513918347;262.5002047102346;273.7412296467126;290.36;5300000.0;3540000.0;3610000.0;1250000.0;3590000.0;2600000.0;5300000.0;0.0;0.013500000000000002;0.12266666666666667;0.0085;0.018333333333333333;0.018333333333333333;;10502.443359375;0.0;2029.62316894531;29937.857421875;514386.49980083545;418330.7067180729;234120.0600713703;233808.64086714957;230452.94216137732;430542.39183029096;454303.793856829;456885.48860860226;473859.25462455093;518300.2203774425;516858.9079129881;454911.96588120144;462786.0937141839;462449.46005367924;461877.967187257;432059.7800140832;418642.7968187563;455011.60331462673;454161.71719194663;;156401.31544495918;473186.0941955567;201403.32569264225;234120.0600713703;273.7241938704971;3758148.8370243935;1448051.3599096374;235486.41068700768;0.0;0;237;260;0;0;0;0;9;76;92;1546864410390.1895;575139479115.3492;1094221316754.3925;31339.145317691098;2310.153532274773;181.12927313691281;4034.097047210566;3386641.758955991;1237296.9332877803;60540.159397458956;772308.3140557045;3.021411120404288;0.17706643090286703
7114;2019-01-29 15:34:37.888;784;175;136;135;123;37;163;20;57;30;621;607;47;118;218;211;232;177;172;168;162;23;539;351;361;121;356;265;539;191.0;80.0;710.0;85.0;110.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30213.2734375;10633.1220703125;0.0;2089.84252929688;381.0;64027;;;Calculated values ==>;1548772477.888;351.56000000000006;290.66;286.76000000000005;286.66;285.46000000000004;276.86;273.4187578820637;289.46000000000004;275.16;278.86;276.16;335.26000000000005;333.86;277.86;284.96000000000004;294.96000000000004;294.26000000000005;296.36;290.86;289.96000000000004;289.36;;311.26000000000005;275.46000000000004;238.32900078539177;263.1675429290057;273.4187578820637;290.36;5390000.0;3510000.0;3610000.0;1210000.0;3560000.0;2650000.0;5390000.0;0.03183333333333333;0.013333333333333334;0.11833333333333333;0.014166666666666666;0.018333333333333333;0.050166666666666665;;10633.1220703125;0.0;2089.84252929688;30213.2734375;513381.0704128564;413140.9882325591;234494.7145707859;234183.95861406074;230535.98027016802;430735.4089219946;454303.793856829;456313.30301945616;474182.6150889615;518293.5173334643;516847.67127969075;455069.7027408463;463700.078278831;462636.5820206667;462465.50517657667;429742.1559696234;413873.17205893324;455011.60331462673;454161.71719194663;;160161.5264782812;473513.2856960152;200599.09063553327;212986.1957281505;273.3961324547512;3758650.021258782;1448227.4632019098;235520.73441845822;0.0;0;237;260;0;0;0;0;9;76;92;1547080977899.9622;575213268045.2719;1094378793129.2272;30259.515132097542;3866.284430023494;211.58645214253573;12098.971993433774;3387155.0041275416;1237348.3958835313;60543.43153760486;772442.7361312326;3.6498064302657127;0.1695635978597826
7115;2019-01-29 15:35:37.868;775;181;138;137;126;37;164;19;56;30;637;617;51;106;217;212;232;183;172;168;162;21;551;352;361;128;357;261;551;296.0;81.0;528.0;255.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29671.328125;10918.12109375;0.0;1192.19409179688;388.0;64028;;;Calculated values ==>;1548772537.868;350.66;291.26000000000005;286.96000000000004;286.86;285.76000000000005;276.86;273.5264737036516;289.56;275.06;278.76000000000005;276.16;336.86;334.86;278.26000000000005;283.76000000000005;294.86;294.36;296.36;291.46000000000004;289.96000000000004;289.36;;311.96000000000004;275.26000000000005;239.943914813709;262.63441904999945;273.5264737036516;290.36;5510000.0;3520000.0000000005;3610000.0;1280000.0;3570000.0000000005;2610000.0;5510000.0;0.04933333333333333;0.013500000000000002;0.08800000000000001;0.042499999999999996;0.018333333333333333;0.06766666666666667;;10918.12109375;0.0;1192.19409179688;29671.328125;511249.9341811573;249462.6530864694;234786.8531886823;234477.70222245323;231144.06173944077;430671.36484660726;454445.6974495171;456845.09893422684;473278.11375594366;520273.556008512;518216.4126239948;456230.09309013357;462873.1782677062;462352.8576263787;462446.4246215312;426459.47151972604;250238.32788882943;455011.60331462673;454161.71719194663;;163086.1669317865;472408.29492823046;200714.90841299828;209946.22350000628;273.44593875745767;3759148.8932591793;1448406.9970304363;235548.0756068743;0.0;0;237;260;0;0;0;0;9;76;92;1547297505700.031;575287943145.2957;1094536540529.2773;22539.456765868115;11546.968926897365;2378.9854390171045;16525.248406487965;3387594.8488963535;1237476.796846954;60565.01244067169;772681.1917895845;4.375663120767701;0.22856006239785565
7116;2019-01-29 15:36:37.868;769;187;139;138;129;38;163;21;53;30;655;626;50;91;217;212;232;190;172;168;162;21;553;355;361;135;360;257;553;-1.0;80.0;1303.0;244.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29672.513671875;10945.2060546875;0.0;1139.26098632812;392.0;64029;;;Calculated values ==>;1548772597.868;350.06000000000006;291.86;287.06;286.96000000000004;286.06;276.96000000000004;273.8482719121499;289.46000000000004;275.26000000000005;278.46000000000004;276.16;338.66;335.76000000000005;278.16;282.26000000000005;294.86;294.36;296.36;292.16;289.96000000000004;289.36;;312.36;275.26000000000005;241.49495122638035;262.0952818180154;273.8482719121499;290.36;5530000.0;3550000.0;3610000.0;1350000.0;3600000.0;2570000.0;5530000.0;0.0;0.013333333333333334;0.21716666666666665;0.04066666666666666;0.018333333333333333;0.018333333333333333;;10945.2060546875;0.0;1139.26098632812;29672.513671875;510336.03097311873;411690.63993804477;235042.1530539478;234732.54511346918;231992.5290231695;430477.46260093397;454303.793856829;457129.0939075185;472363.3712700832;522446.15718276944;519474.9298214847;456763.03909346624;461697.9625374696;461897.48510764097;461991.6158825633;425888.0904073275;412845.1473663945;455011.60331462673;454161.71719194663;;164757.40606591295;471484.10707214737;201571.06654130045;235042.1530539478;273.7941700296118;3759643.4252741532;1448589.19142334;235567.50439919202;0.0;0;237;260;0;0;0;0;9;76;92;1547514105700.031;575366843145.2957;1094691940529.2773;55498.68494303035;10976.463648254441;173.90590721243993;4017.192009196645;3388245.1667439276;1237664.4921184136;60586.286535223604;772852.3787930486;5.8476924359052935;0.421582540429215
7117;2019-01-29 15:37:37.899;768;190;138;138;132;40;163;23;53;31;657;629;49;87;218;212;232;192;172;168;163;22;556;356;361;140;361;258;556;-1.0;83.0;1317.0;243.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29746.88671875;10991.8642578125;0.0;1128.24108886719;395.0;64030;;;Calculated values ==>;1548772657.899;349.96000000000004;292.16;286.96000000000004;286.96000000000004;286.36;277.16;273.955091788801;289.46000000000004;275.46000000000004;278.46000000000004;276.26000000000005;338.86;336.06;278.06;281.86;294.96000000000004;294.36;296.36;292.36;289.96000000000004;289.46000000000004;;312.66;275.36;242.56692532238324;262.23063862743834;273.955091788801;290.36;5560000.0;3560000.0;3610000.0;1400000.0;3610000.0;2580000.0;5560000.0;0.0;0.013833333333333333;0.2195;0.0405;0.018333333333333333;0.018333333333333333;;10991.8642578125;0.0;1128.24108886719;29746.88671875;509950.2079900842;411554.17536023696;234651.6799334735;234651.6799334735;232821.33623767327;430412.23801567365;454303.793856829;456966.5238690893;471801.8942764967;522569.94287183543;519699.84668821876;456477.09640699456;461069.2092303568;461879.0317285414;461839.3725590994;425016.6573782275;412333.65201211494;455011.60331462673;454303.793856829;;166010.84420003442;470915.85626126267;201834.241351908;234651.6799334735;273.9013219773545;3760138.8427767702;1448772.0947935777;235586.41001264297;0.0;0;237;260;0;0;0;0;9;76;92;1547730817609.666;575449385770.1566;1094846520354.0171;56001.536012521305;10897.805403828866;175.44824089789057;4026.955421928184;3389174.815320721;1237846.8718744211;60589.19932394998;772919.4479893853;5.86642962626184;0.42192170456670597
7118;2019-01-29 15:38:37.879;770;191;137;136;132;41;163;24;54;31;647;624;50;89;219;212;232;193;172;168;162;23;555;358;361;143;363;261;555;-2.0;82.0;1302.0;200.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29728.587890625;11021.7333984375;0.0;1125.40844726562;396.0;64031;;;Calculated values ==>;1548772717.879;350.16;292.26000000000005;286.86;286.76000000000005;286.36;277.26000000000005;274.1680685717883;289.46000000000004;275.56;278.56;276.26000000000005;337.86;335.56;278.16;282.06;295.06;294.36;296.36;292.46000000000004;289.96000000000004;289.36;;312.76000000000005;275.46000000000004;243.1966462407574;262.63441904999945;274.1680685717883;290.36;5550000.0;3579999.9999999995;3610000.0;1430000.0;3629999.9999999995;2610000.0;5550000.0;0.0;0.013666666666666666;0.217;0.03333333333333333;0.018333333333333333;0.018333333333333333;;11021.7333984375;0.0;1125.40844726562;29728.587890625;510285.2281638678;412377.0396431636;234370.64042682532;234063.7738840372;232846.462327757;430280.9020939914;454303.793856829;456599.3875696608;471403.80223619274;521300.7393935121;518936.8467004461;456106.798836512;460846.92137476575;461708.1977795224;461533.9137599592;425309.0978006779;413134.7333990844;455011.60331462673;454161.71719194663;;166428.6587063909;470612.52513297374;202391.0597746123;234370.64042682532;274.1271364137579;3760634.306522354;1448955.480291889;235605.18416531244;0.0;0;237;260;0;0;0;0;9;76;92;1547947345409.7349;575534257470.1836;1095002168454.0665;55163.207131525516;8940.71551194538;166.38298015511054;4029.503074027224;3390100.8793895957;1238012.1377751026;60592.04696792849;772986.5627644883;5.622706111875472;0.3914649188014962
7119;2019-01-29 15:39:37.859;771;190;135;135;131;43;164;23;56;31;631;612;51;115;221;212;232;192;172;168;162;24;554;360;361;134;365;267;554;-1.0;79.0;1018.0;179.0;110.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30394.328125;10892.18359375;0.0;2029.67431640625;398.0;64032;;;Calculated values ==>;1548772777.859;350.26;292.16;286.66;286.66;286.26000000000005;277.46000000000004;274.38016830617;289.56;275.46000000000004;278.76000000000005;276.26000000000005;336.26000000000005;334.36;278.26000000000005;284.66;295.26000000000005;294.36;296.36;292.36;289.96000000000004;289.36;;312.96000000000004;275.56;241.2770596917726;263.43189868330234;274.38016830617;290.36;5540000.0;3600000.0;3610000.0;1340000.0;3650000.0;2670000.0;5540000.0;0.0;0.013166666666666667;0.16966666666666666;0.029833333333333333;0.018333333333333333;0.018333333333333333;;10892.18359375;0.0;2029.67431640625;30394.328125;510496.0539171092;412420.9545810112;233783.9913159303;233783.9913159303;232569.5130961513;430148.3826014536;454445.6974495171;455859.0675481126;472592.1488768574;519158.8256640467;517195.32235995034;455234.9699716218;463045.45771393366;461671.84584197105;461227.1456847587;425599.563228236;413177.15693683183;455011.60331462673;454161.71719194663;;167264.2905471822;471909.57779161324;202917.38804428143;233783.9913159303;274.34062374324833;3761135.1638145433;1449138.0353948905;235631.46775756596;0.0;0;237;260;0;0;0;0;9;76;93;1548163873209.8037;575617329770.21;1095160515654.117;42915.77162248336;8024.933660795398;163.5616828368214;4040.2583077269664;3390917.931771198;1238153.4710581172;60594.795590274676;773053.7883600204;4.2675384342757985;0.29718605986767094
7120;2019-01-29 15:40:37.840;769;190;135;134;128;43;164;23;58;30;622;606;52;127;221;212;232;192;172;168;163;23;553;360;361;130;364;271;553;137.0;79.0;1078.0;188.0;110.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30576.169921875;10914.7216796875;0.0;2084.58544921875;397.0;64033;;;Calculated values ==>;1548772837.84;350.06000000000006;292.16;286.66;286.56;285.96000000000004;277.46000000000004;274.38016830617;289.56;275.46000000000004;278.96000000000004;276.16;335.36;333.76000000000005;278.36;285.86;295.26000000000005;294.36;296.36;292.36;289.96000000000004;289.46000000000004;;312.86;275.46000000000004;240.39332010688793;263.95629194202945;274.38016830617;290.36;5530000.0;3600000.0;3610000.0;1300000.0;3640000.0;2710000.0;5530000.0;0.022833333333333334;0.013166666666666667;0.17966666666666667;0.03133333333333333;0.018333333333333333;0.04116666666666667;;10914.7216796875;0.0;2084.58544921875;30576.169921875;510336.03097311873;412845.1473663945;233810.11789752508;233504.71626944956;231692.94852419267;430148.3826014536;454445.6974495171;455444.685413733;473017.81868751155;517893.54864977545;516234.090396202;454689.2023543824;463882.70642804145;461824.42280746065;461227.1456847587;425888.0904073275;413590.4106133878;455011.60331462673;454303.793856829;;166846.47414792277;472339.328242146;202928.54332543496;216681.47127251962;274.3449467939358;3761643.090403445;1449319.7020593407;235665.74239850792;0.0;0;237;260;0;0;0;0;9;76;93;1548380404619.6108;575696504690.1394;1095321864543.9733;45368.73352853088;8441.537927390278;161.91945062020596;9782.118946387403;3391653.4030071353;1238290.6482013743;60597.50707414252;773168.9383613177;4.904439076692005;0.29932763670765083
7121;2019-01-29 15:41:37.820;766;198;135;135;129;44;164;24;55;30;625;609;48;93;222;211;232;201;172;168;163;23;570;365;361;127;369;250;564;-1.0;81.0;1757.0;225.0;110.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38889.78515625;19647.810546875;0.0;1927.0344238281198;387.0;64034;;;Calculated values ==>;1548772897.82;349.76;292.96000000000004;286.66;286.66;286.06;277.56;274.9066339382667;289.56;275.56;278.66;276.16;335.66;334.06;277.96000000000004;282.46000000000004;295.36;294.26000000000005;296.36;293.26000000000005;289.96000000000004;289.46000000000004;;311.86;275.46000000000004;239.71726792356844;261.13683023647616;274.9066339382667;290.36;5700000.0;3650000.0;3610000.0;1270000.0;3690000.0;2500000.0;5640000.0;0.0;0.013500000000000002;0.29283333333333333;0.0375;0.018333333333333333;0.018333333333333333;;19647.810546875;0.0;1927.0344238281198;38889.78515625;508469.3841389752;411214.5125100045;233526.7574572001;233526.7574572001;231727.17439693952;429811.8947417682;454445.6974495171;458495.7030266401;473407.94733404316;519952.349374797;518317.6456360468;457655.4315585443;462989.2750600125;461194.0671242244;460318.4583724024;420691.43354310066;412393.57479488134;455011.60331462673;454303.793856829;;162668.35908569003;472732.55357896426;204245.57563438383;233526.7574572001;274.8771379545518;3762221.780401627;1449574.3049320534;235699.16142073873;0.0;0;237;261;0;0;0;0;9;76;93;1548596932419.6797;575773578990.164;1095478112444.023;74452.91230469904;10068.261672921766;112.0210931009609;4047.579000659863;3392651.5838848245;1238444.8451153159;60599.78915106164;773284.1474284187;4.110378275802348;0.2848383759783032
7122;2019-01-29 15:42:37.851;774;195;134;133;126;43;164;25;54;31;626;610;43;78;223;211;232;196;172;168;162;25;558;361;361;126;366;248;552;-1.0;78.0;1524.0;150.0;110.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38321.53515625;19164.240234375;0.0;1915.34020996094;374.0;64035;;;Calculated values ==>;1548772957.851;350.56000000000006;292.66;286.56;286.46000000000004;285.76000000000005;277.46000000000004;274.4858918419099;289.56;275.66;278.56;276.26000000000005;335.76000000000005;334.16;277.46000000000004;280.96000000000004;295.46000000000004;294.26000000000005;296.36;292.76000000000005;289.96000000000004;289.36;;310.56;275.66;239.4893008659735;260.85938512811435;274.4858918419099;290.36;5580000.0;3610000.0;3610000.0;1260000.0;3660000.0;2480000.0;5520000.0;0.0;0.013000000000000001;0.254;0.025;0.018333333333333333;0.018333333333333333;;19164.240234375;0.0;1915.34020996094;38321.53515625;510518.99920622935;415068.77947206923;233530.62442456593;233225.9436851275;231120.26360780591;430081.6785162784;454445.6974495171;458693.8975263324;473633.855386716;520219.54289960884;518587.22632830276;457376.724578566;461534.06200326455;461788.64601299;460938.52517989284;424425.69873817154;415417.76904301543;455011.60331462673;454161.71719194663;;157236.91470761524;473055.95023356355;203228.7784222363;233530.62442456593;274.465860901716;3762865.5405099997;1449897.905796745;235731.1977529844;0.0;0;237;261;0;0;0;0;9;76;93;1548813644330.1755;575849518205.3376;1095627589634.3649;64888.14025244041;6745.679295283181;117.10308603702947;4044.9033674019797;3393813.3592661014;1238585.0336837287;60601.69950573237;773351.6196242727;3.595698984679215;0.23834085916012454
7123;2019-01-29 15:43:37.841;784;274;136;135;126;41;164;27;54;32;626;610;41;74;222;211;232;304;172;168;163;26;556;360;361;125;365;246;556;-1.0;81.0;1556.0;128.0;110.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37444.5390625;19137.640625;0.0;772.907348632812;362.0;64036;;;Calculated values ==>;1548773017.841;351.56000000000006;300.56;286.76000000000005;286.66;285.76000000000005;277.26000000000005;274.38016830617;289.56;275.86;278.56;276.36;335.76000000000005;334.16;277.26000000000005;280.56;295.36;294.26000000000005;296.36;303.56;289.96000000000004;289.46000000000004;;309.36;275.76000000000005;239.25999513918347;260.58029834229245;274.38016830617;290.36;5560000.0;3600000.0;3610000.0;1250000.0;3650000.0;2460000.0;5560000.0;0.0;0.013500000000000002;0.25933333333333336;0.021333333333333333;0.018333333333333333;0.018333333333333333;;19137.640625;0.0;772.907348632812;37444.5390625;511927.0991167988;435245.6398801861;234037.50190497388;233731.9613397987;231025.6995469264;430148.3826014536;454445.6974495171;459010.3828277451;473859.25462455093;520384.4279792641;518754.3520972909;457459.7496793268;461369.9288028706;461806.47128588706;461092.6986229182;425016.6573782275;441573.6220298542;455011.60331462673;454303.793856829;;152223.3369413072;473282.30129752296;202975.6061433185;234037.50190497388;274.3631817469568;3763496.8192312643;1450217.034940234;235753.59608229907;0.0;0;237;261;0;0;0;0;9;76;93;1549030208230.21;575924805655.3496;1095775764934.3884;66398.35208682797;5766.542829956363;0.0;4038.215352450677;3394907.231026752;1238689.2848233692;60602.67520213966;773418.9677203951;3.8272733814332707;0.24937035087353865
7124;2019-01-29 15:44:37.871;790;518;137;137;127;39;164;28;50;33;630;610;38;59;222;212;232;567;173;168;163;27;548;358;361;130;363;247;549;-2.0;82.0;1293.0;101.0;110.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37390.3828125;18811.353515625;0.0;1103.17309570312;353.0;64037;;;Calculated values ==>;1548773077.871;352.16;324.96000000000004;286.86;286.86;285.86;277.06;274.1680685717883;289.56;275.96000000000004;278.16;276.46000000000004;336.16;334.16;276.96000000000004;279.06;295.36;294.36;296.36;329.86;289.96000000000004;289.46000000000004;;308.46000000000004;275.86;240.39332010688793;260.72004837742526;274.1680685717883;290.46000000000004;5480000.0;3579999.9999999995;3610000.0;1300000.0;3629999.9999999995;2470000.0;5490000.0;0.0;0.013666666666666666;0.2155;0.016833333333333332;0.018333333333333333;0.018333333333333333;;18811.353515625;0.0;1103.17309570312;37390.3828125;513347.0758645527;477786.0933167702;234531.7053546236;234531.7053546236;231490.63740778636;430280.9020939914;454445.6974495171;458375.611976014;473308.3704715943;520709.486512116;518670.816762181;456937.43924984924;459446.40199091076;462110.72912221303;461533.9137599592;427302.86375262105;484608.8920211321;455011.60331462673;454303.793856829;;148463.1661572838;472727.1298661593;202454.3100626318;234531.7053546236;274.1517116673487;3764120.7553920997;1450533.4346787306;235769.23790299628;0.0;0;237;261;0;0;0;0;9;76;93;1549246916530.1067;576001343905.3131;1095923738884.3179;55151.04056233386;4549.592466692712;0.0;4029.154955873765;3395920.649087481;1238775.295601364;60602.67520213966;773486.2294203087;3.2001658502215395;0.20538166855403361
7125;2019-01-29 15:45:37.882;789;685;139;140;128;37;164;27;25;33;636;612;22;51;221;213;232;713;173;168;163;27;548;357;361;129;362;245;548;94.0;82.0;1142.0;48.0;110.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37282.796875;18833.099609375;0.0;1098.30041503906;346.0;64038;;;Calculated values ==>;1548773137.882;352.06000000000006;341.66;287.06;287.16;285.96000000000004;276.86;274.0616903277293;289.56;275.86;275.66;276.46000000000004;336.76000000000005;334.36;275.36;278.26000000000005;295.26000000000005;294.46000000000004;296.36;344.46000000000004;289.96000000000004;289.46000000000004;;307.76000000000005;275.86;240.16925963744896;260.44013211722256;274.0616903277293;290.46000000000004;5480000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;2450000.0;5480000.0;0.015666666666666666;0.013666666666666666;0.19033333333333333;0.008;0.018333333333333333;0.034;;18833.099609375;0.0;1098.30041503906;37282.796875;513224.8594264942;500255.3652110759;235180.1238042995;235492.4523831208;231814.86334082283;430346.717906069;454445.6974495171;455697.19094829535;473438.18344108673;521483.87419465446;519041.5654656605;455333.9303153072;458812.26217089494;462128.61077188735;461820.26031341054;427302.86375262105;503802.1959366842;455011.60331462673;454303.793856829;;145538.58233926608;472857.82487454545;202212.7872748746;219989.29226623115;274.0532526411603;3764743.1459726696;1450847.1959667024;235787.58687892303;0.0;0;237;261;0;0;0;0;9;76;93;1549463556239.8105;576079058150.2069;1096071365944.1161;48246.531499174416;2165.1603007973667;0.0;7966.693054080328;3396782.4534886624;1238831.262133;60602.67520213966;773586.213147245;2.928965591104698;0.15879140140224893
7126;2019-01-29 15:46:37.862;785;744;142;143;131;35;164;26;-17;33;637;612;-10;36;220;213;232;751;173;168;163;26;531;357;361;128;362;252;534;0.0;82.0;1090.0;99.0;110.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29420.490234375;10616.12109375;0.0;1141.57885742188;342.0;64039;;;Calculated values ==>;1548773197.862;351.66;347.56000000000006;287.36;287.46000000000004;286.26000000000005;276.66;274.0616903277293;289.56;275.76000000000005;271.46000000000004;276.46000000000004;336.86;334.36;272.16;276.76000000000005;295.16;294.46000000000004;296.36;348.26;289.96000000000004;289.46000000000004;;307.36;275.76000000000005;239.943914813709;261.41265627149306;274.0616903277293;290.46000000000004;5310000.0;3570000.0000000005;3610000.0;1280000.0;3620000.0000000005;2520000.0;5340000.0;0.0;0.013666666666666666;0.18166666666666667;0.0165;0.018333333333333333;0.018333333333333333;;10616.12109375;0.0;1141.57885742188;29420.490234375;514181.153730128;508925.48183855385;236532.93867926399;236853.85956492528;233082.88413584497;430346.717906069;454445.6974495171;449261.6978303122;473567.7884962697;521013.18027756416;518457.0390827272;450153.6092054904;455875.23046245676;461994.71921587875;461820.26031341054;431807.76125029003;509784.564245;455011.60331462673;454303.793856829;;143867.38493409872;472891.67638883414;202178.18763320922;236532.93867926399;274.0397939885234;3765298.821411849;1451092.5243359157;235806.24631764594;0.0;0;237;261;0;0;0;0;9;76;93;1549680084039.8794;576156132450.2314;1096220416244.1635;44886.83768580704;4466.772564467811;0.0;3992.4656782553584;3397558.3061949806;1238886.5098181923;60602.67520213966;773685.8395834941;4.53711832671944;0.2915298731687667
7127;2019-01-29 15:47:37.852;778;737;142;144;131;34;164;24;-19;33;642;615;-12;43;219;214;232;732;173;168;163;25;531;351;361;128;356;265;533;-1.0;79.0;260.0;19.0;110.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29249.5078125;10450.8388671875;0.0;1146.23095703125;356.0;64040;;;Calculated values ==>;1548773257.852;350.96000000000004;346.86;287.36;287.56;286.26000000000005;276.56;273.4187578820637;289.56;275.56;271.26000000000005;276.46000000000004;337.36;334.66;271.96000000000004;277.46000000000004;295.06;294.56;296.36;346.36;289.96000000000004;289.46000000000004;;308.76000000000005;275.66;239.943914813709;263.1675429290057;273.4187578820637;290.46000000000004;5310000.0;3510000.0;3610000.0;1280000.0;3560000.0;2650000.0;5330000.0;0.0;0.013166666666666667;0.043333333333333335;0.0031666666666666666;0.018333333333333333;0.018333333333333333;;10450.8388671875;0.0;1146.23095703125;29249.5078125;513334.107820098;508153.43906798883;236563.10832481502;237207.03181634872;233109.3321065766;430735.4089219946;454445.6974495171;446564.0824934072;473567.7884962697;520458.5728114654;517674.11997695384;447494.3232453535;454569.3272039516;462769.0328275246;462860.8226217181;431807.76125029003;507537.31745060923;455011.60331462673;454303.793856829;;149716.55665059228;472795.0300870999;200604.1663206312;236563.10832481502;273.39812304237483;3765787.656576209;1451268.0530759515;235825.30822192246;0.0;0;237;261;0;0;0;0;9;76;93;1549896647939.9138;576232919650.2437;1096375490394.1881;10658.263034153626;861.9377352604843;0.0;3991.912568086923;3398021.104888414;1238930.9083363772;60602.67520213966;773752.3649794767;1.3375890265924155;0.05987569174982924
7128;2019-01-29 15:48:37.873;763;739;143;146;134;34;164;21;-8;32;654;623;-7;41;217;215;232;738;173;168;163;22;544;351;361;128;356;267;547;217.0;77.0;338.0;143.0;110.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29480.763671875;10729.9130859375;0.0;1116.68115234375;370.0;64041;;;Calculated values ==>;1548773317.873;349.46000000000004;347.06000000000006;287.46000000000004;287.76000000000005;286.56;276.56;273.4187578820637;289.56;275.26000000000005;272.36;276.36;338.56000000000006;335.46000000000004;272.46000000000004;277.26000000000005;294.86;294.66;296.36;346.96000000000004;289.96000000000004;289.46000000000004;;310.16;275.36;239.943914813709;263.43189868330234;273.4187578820637;290.46000000000004;5440000.0;3510000.0;3610000.0;1280000.0;3560000.0;2670000.0;5470000.0;0.036166666666666666;0.012833333333333334;0.05633333333333333;0.02383333333333333;0.018333333333333333;0.0545;;10729.9130859375;0.0;1116.68115234375;29480.763671875;510381.7369305882;507147.18921542773;236465.6009895387;237421.52251439085;233661.28145869466;430735.4089219946;454445.6974495171;447646.8209997875;473471.244710016;521530.8713538867;518332.54467064014;447779.3313188571;453978.718135384;462504.01303383906;462992.3648214444;428403.1635035491;507022.73790549877;455011.60331462673;454303.793856829;;155565.71764046347;472505.00135272456;200458.83614427762;212571.2035234174;273.3411022370791;3766277.2468011235;1451444.6211191514;235844.17242296546;0.0;0;237;261;0;0;0;0;9;76;93;1550113323749.5833;576309746530.1265;1096535146253.9446;13924.923146860388;6483.7669374679845;0.0;13174.426173170932;3398226.036473903;1238992.1439668618;60602.67520213966;773895.4678705902;2.83483299773857;0.12784963874047997
7129;2019-01-29 15:49:37.853;746;737;145;148;138;36;164;22;8;32;664;630;5;35;217;215;232;734;173;169;163;21;553;353;361;129;358;267;556;1.0;79.0;719.0;202.0;110.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29564.853515625;10930.966796875;0.0;1093.81884765625;380.0;64042;;;Calculated values ==>;1548773377.853;347.76;346.86;287.66;287.96000000000004;286.96000000000004;276.76000000000005;273.6339639331285;289.56;275.36;273.96000000000004;276.36;339.56000000000006;336.16;273.66;276.66;294.86;294.66;296.36;346.56000000000006;290.06;289.46000000000004;;311.16;275.26000000000005;240.16925963744896;263.43189868330234;273.6339639331285;290.46000000000004;5530000.0;3529999.9999999995;3610000.0;1290000.0;3579999.9999999995;2670000.0;5560000.0;0.00016666666666666666;0.013166666666666667;0.11983333333333333;0.033666666666666664;0.018333333333333333;0.0185;;10930.966796875;0.0;1093.81884765625;29564.853515625;507480.98675582616;506085.1630348238;236835.7020964706;237789.26784107496;234651.6799334735;430607.02586249536;454445.6974495171;449749.419244064;473341.49414492835;522560.65350011224;519055.5760857116;449357.9646112709;453219.60249349655;462201.38575610484;462691.76546004;425888.0904073275;505708.5476938054;455152.65811648633;454303.793856829;;159743.72323357346;472276.9222685092;200950.62159707418;236512.41308296254;273.542702169232;3766769.1295955726;1451625.0682824547;235862.58711602687;0.0;0;237;261;0;0;0;0;9;76;93;1550329851549.652;576386820830.151;1096695292853.9955;29814.389251364282;9134.65212260498;0.0;4029.1405443165295;3398590.409245914;1239122.254074573;60602.67520213966;774038.7831389295;3.574132894238479;0.2662919952650123
